Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-18 15:57:00,55.859375,0.9837959999999999,1.108912434686482,4.484952999999999,4.745367,43.98140000000001,2190.8172222220373
2023-08-18 16:00:00,56.640625,1.0995369999999998,1.0850041795264278,4.600695,4.571756000000001,43.69219999999996,2190.8672222220375
2023-08-18 16:03:00,58.18866,1.1284719999999995,1.1428799493218995,4.658564999999999,4.687501,43.113500000000045,2190.9172222220377
2023-08-18 16:06:00,60.503475,1.0995369999999998,1.1423918688278858,4.6296289999999996,4.716436,46.5856,2190.967222222038
2023-08-18 16:09:00,58.188655,0.9837959999999999,1.1355141477314536,4.369213,4.6874970000000005,44.56019999999995,2191.017222222038
2023-08-18 16:12:00,53.530095,0.9837959999999999,1.1355164296390725,4.4270830000000005,4.745372000000001,42.53470000000004,2191.0672222220383
2023-08-18 16:15:00,51.707175,0.9548610000000002,1.1711335822441182,4.57176,5.034727,44.27080000000001,2191.1172222220384
2023-08-18 16:18:00,45.02315,0.8680559999999993,1.1573105160894186,4.571759999999999,5.208332,39.641200000000026,2191.1672222220386
2023-08-18 16:21:00,45.037615,0.9548609999999993,1.1711309413854254,4.716436,5.179397,38.4837,2191.217222222039
2023-08-18 18:15:00,53.544560000000004,1.475695,1.4170408785618458,6.510414000000001,6.394679,42.82409999999999,2191.217222222039
2023-08-18 18:18:00,55.06366,1.2442130000000002,1.4240219219282475,6.278934,6.6550910000000005,43.11340000000001,2191.267222222039
2023-08-18 18:21:00,56.62616,1.1574080000000002,1.4399202632918906,6.0763940000000005,6.684025999999999,43.69209999999998,2191.317222222039
2023-08-18 18:24:00,55.84491,1.070602,1.449921359743286,5.960644,6.799772,43.40270000000004,2191.3672222220393
2023-08-18 18:27:00,55.078125,1.0995369999999998,1.4308787500189795,6.0763940000000005,6.799767000000001,43.40280000000001,2191.4172222220395
2023-08-18 18:30:00,55.078125,1.1574080000000002,1.4775305328158097,6.1053239999999995,6.799766,43.692200000000014,2191.4672222220397
2023-08-18 18:33:00,55.078125,1.1574080000000002,1.5146012741131099,6.018514,6.799766,43.98149999999998,2191.51722222204
2023-08-18 18:36:00,57.421875,1.070601,1.4378531128221639,5.989578,6.799767000000001,44.27080000000001,2191.56722222204
2023-08-18 18:39:00,57.40741,1.070601,1.425729033298831,5.960648000000001,6.741897,43.98140000000001,2191.6172222220403
2023-08-18 18:42:00,57.40741,1.0416660000000002,1.4440273528082233,5.844908,6.7419020000000005,44.849500000000035,2191.6672222220404
2023-08-18 18:45:00,55.87384,1.0416659999999993,1.4440273528082228,5.815973,6.712967000000001,44.27079999999995,2191.7172222220406
2023-08-18 18:48:00,55.09259,1.0416660000000002,1.4558877348572643,5.815968,6.7419020000000005,43.69210000000004,2191.767222222041
2023-08-18 18:51:00,55.09259,1.070601,1.425729033298832,5.844908,6.626157000000001,43.40270000000004,2191.817222222041
2023-08-18 18:54:00,55.121525000000005,1.1574080000000002,1.4650584679691663,6.018514,6.684025999999999,42.82409999999999,2191.867222222041
2023-08-18 18:57:00,55.078125,1.070602,1.437853721606087,5.989584000000001,6.799772,43.69209999999998,2191.9172222220413
2023-08-18 19:00:00,55.107060000000004,1.0995369999999998,1.4185460796719405,5.960644,6.655097,43.40280000000001,2191.9672222220415
2023-08-18 19:03:00,54.296875,1.0995369999999998,1.4431601140368802,5.989584000000001,6.741897,43.40280000000001,2192.0172222220417
2023-08-18 19:06:00,55.859375,1.1574080000000002,1.4525251102685706,6.018514,6.655096,43.11340000000001,2192.067222222042
2023-08-18 19:09:00,57.43634,1.1574080000000002,1.4775348335010419,6.018514,6.712966,42.82409999999999,2192.117222222042
2023-08-18 19:12:00,55.87384,1.0995369999999998,1.4308830040093656,5.989584000000001,6.712967000000001,43.40279999999996,2192.1672222220423
2023-08-18 19:15:00,58.969905,1.1284720000000004,1.435613694536044,5.989578,6.655096,43.11340000000001,2192.2172222220424
2023-08-18 19:18:00,56.640625,1.0416660000000002,1.4440273528082224,5.787038000000001,6.684031999999999,46.29630000000003,2192.2672222220426
2023-08-18 19:21:00,55.121525000000005,1.0416660000000002,1.4321178037090752,5.815968,6.684031999999999,43.40280000000001,2192.317222222043
2023-08-18 19:24:00,55.09259,1.0416660000000002,1.4440273528082233,5.844908,6.7419020000000005,43.692200000000014,2192.367222222043
2023-08-18 19:27:00,54.31134,1.0416659999999993,1.420149663533404,5.815973,6.655097,43.40280000000001,2192.417222222043
2023-08-18 19:30:00,55.09259,1.0995369999999998,1.4308830040093656,5.873842999999999,6.597225999999999,43.98149999999998,2192.4672222220433
2023-08-18 19:33:00,55.09259,1.0416659999999993,1.4558877348572639,5.787032999999999,6.712967000000001,43.69210000000004,2192.5172222220435
2023-08-18 19:36:00,55.078125,1.0416659999999993,1.4440273528082217,5.758103,6.655097,43.40279999999996,2192.5672222220437
2023-08-18 19:39:00,51.721644999999995,1.0127309999999996,1.4377019169671785,5.671293,6.626162,43.40269999999998,2192.617222222044
2023-08-18 19:42:00,53.544560000000004,1.0995369999999998,1.4308830040093656,5.873842999999999,6.597225999999999,43.40279999999996,2192.667222222044
2023-08-18 19:45:00,53.530095,1.0416659999999993,1.4321178037090745,5.902773,6.770837,42.24539999999996,2192.7172222220443
2023-08-18 19:48:00,51.73611,1.0416660000000002,1.4321178037090752,5.931708,6.799772,42.53470000000004,2192.7672222220444
2023-08-18 19:51:00,51.750575,1.070601,1.437853112822163,5.931708,6.741897,39.930499999999995,2192.8172222220446
2023-08-18 19:54:00,50.96933,1.0995369999999998,1.4431601140368802,5.989584000000001,6.741897,42.24539999999996,2192.867222222045
2023-08-18 19:57:00,51.73611,1.070601,1.425733232580876,5.931708,6.712967000000001,42.82409999999999,2192.917222222045
2023-08-18 20:00:00,51.73611,1.0416660000000002,1.4201496635334054,5.902778,6.7419020000000005,41.37730000000005,2192.967222222045
2023-08-18 20:03:00,49.927665000000005,1.0416660000000002,1.4081299671401297,5.815968,6.626162,41.95599999999996,2193.0172222220453
2023-08-18 20:06:00,49.913195,1.0416659999999993,1.3717152304232767,5.873842999999999,6.597227,40.79849999999999,2193.0672222220455
2023-08-18 20:09:00,50.95486,1.070601,1.437853112822163,5.960648000000001,6.770837,41.66670000000005,2193.1172222220457
2023-08-18 20:12:00,49.913195,1.0127309999999996,1.4141276713588735,5.873842999999999,6.7708319999999995,41.08800000000002,2193.167222222046
2023-08-18 20:15:00,49.927665000000005,1.0416659999999993,1.4081299671401295,5.787032999999999,6.597227,39.641200000000026,2193.217222222046
2023-08-18 20:18:00,49.16088,1.070601,1.4378531128221639,5.902778,6.712967000000001,40.22000000000003,2193.2672222220463
2023-08-18 20:21:00,49.927665000000005,1.0995369999999998,1.4308787500189795,6.018523,6.7418960000000006,39.641200000000026,2193.3172222220464
2023-08-18 20:24:00,51.73611,1.1284719999999995,1.4105458683877015,6.0763929999999995,6.684031,40.21999999999997,2193.3672222220466
2023-08-18 20:27:00,52.502894999999995,0.983797,1.3841905245909796,5.758102999999999,6.655096,41.08790000000005,2193.417222222047
2023-08-18 20:30:00,57.43634,0.8969910000000008,1.3966685844587883,5.4687470000000005,6.626155999999999,43.69209999999998,2193.467222222047
2023-08-18 20:33:00,61.299189999999996,0.8391200000000003,1.4542745707272837,5.1793960000000006,6.6550959999999995,46.00690000000003,2193.517222222047
2023-08-18 20:36:00,64.626735,0.7233799999999997,1.4386017088092427,4.861116,6.655096,50.05789999999996,2193.5672222220473
2023-08-18 20:39:00,65.407985,0.6655089999999992,1.411327959142372,4.803235999999999,6.712967000000001,46.2962,2193.6172222220475
2023-08-18 20:42:00,65.407985,0.7233789999999996,1.4584261787634982,4.890046,6.741897,47.742999999999995,2193.6672222220477
2023-08-18 20:45:00,64.626735,0.6944439999999998,1.444839276583751,4.890046,6.799772,47.74310000000003,2193.717222222048
2023-08-18 20:48:00,62.832755000000006,0.7523150000000003,1.4512963232077825,4.918977,6.655092000000001,46.00690000000003,2193.767222222048
2023-08-18 20:51:00,58.94097,0.8101850000000006,1.433222608147107,5.121532,6.626156999999999,44.56020000000001,2193.8172222220483
2023-08-18 20:54:00,55.87384,0.8391200000000003,1.4648547962411005,5.2951369999999995,6.799766999999999,45.71750000000003,2193.8672222220484
2023-08-18 20:57:00,53.544560000000004,0.8680560000000002,1.4319207993787841,5.497682999999999,6.828707,43.113500000000045,2193.9172222220486
2023-08-18 21:00:00,51.73611,0.8969909999999999,1.4078266053132884,5.526617999999999,6.712966999999999,43.40280000000001,2193.967222222049
2023-08-18 21:03:00,49.927665,0.9259259999999996,1.4160012665717303,5.5555579999999996,6.684031999999999,43.40280000000001,2194.017222222049
2023-08-18 21:06:00,49.913195,0.9259259999999996,1.4046974599800808,5.555553000000001,6.655097,42.53470000000004,2194.067222222049
2023-08-18 21:09:00,49.927665000000005,0.9548609999999993,1.389181694607665,5.671298,6.655097,41.08800000000002,2194.1172222220493
2023-08-18 21:12:00,48.365165000000005,0.9837959999999999,1.4309268336227228,5.642358000000001,6.655092000000001,40.219899999999996,2194.1672222220495
2023-08-18 21:15:00,46.8316,1.0416670000000003,1.444027974638808,5.873844,6.770837,39.0625,2194.2172222220497
2023-08-18 21:18:00,45.02315,1.1284720000000004,1.4105458683877017,6.163194,6.7708319999999995,37.615700000000004,2194.26722222205
2023-08-18 21:21:00,45.00868,1.1863419999999998,1.4438243168994433,6.1631990000000005,6.712967000000001,39.0625,2194.31722222205
2023-08-18 21:24:00,43.489585,1.1863419999999998,1.4181061479140127,6.134253999999999,6.626162,39.0625,2194.3672222220503
2023-08-18 21:27:00,41.652195,1.2152769999999995,1.3816252842117873,6.221063999999999,6.568287,38.7731,2194.4172222220504
2023-08-18 21:30:00,45.02315,1.2442130000000002,1.3973210013037471,6.1921289999999996,6.510415999999999,37.61579999999998,2194.4672222220506
2023-08-18 21:33:00,47.627314999999996,1.1284719999999995,1.4105458683877015,6.018523,6.626161000000001,37.905100000000004,2194.517222222051
2023-08-18 21:36:00,53.559025000000005,0.8969909999999999,1.3515778825997462,5.468752,6.510420999999999,43.11340000000001,2194.567222222051
2023-08-18 21:39:00,58.232060000000004,0.78125,1.411874957954229,4.976855999999999,6.510416,45.428200000000004,2194.617222222051
2023-08-18 21:42:00,57.421875,0.7523149999999994,1.4310693734539843,4.918982,6.597227,43.113399999999956,2194.6672222220514
2023-08-18 21:45:00,55.888310000000004,0.8101849999999997,1.4227091346498555,5.150462,6.626157000000001,43.11349999999999,2194.7172222220515
2023-08-18 21:48:00,53.544560000000004,0.8680560000000002,1.4427579816171074,5.353013,6.712966999999999,43.40280000000001,2194.7672222220517
2023-08-18 21:51:00,49.927665,0.9548610000000002,1.4690536773409704,5.5844879999999995,6.770837,40.50920000000002,2194.817222222052
2023-08-18 21:54:00,48.350695,0.9837959999999999,1.442482136121526,5.758103,6.799766999999999,39.93059999999997,2194.867222222052
2023-08-18 21:57:00,46.8316,1.0416660000000002,1.4201496635334054,5.902778,6.7419020000000005,39.641200000000026,2194.9172222220523
2023-08-18 22:00:00,46.8316,1.070601,1.4013105134758945,5.902778,6.626157000000001,39.3519,2194.9672222220524
2023-08-18 22:03:00,45.8044,1.070601,1.413551424838025,5.815968,6.568287,39.0625,2195.0172222220526
2023-08-18 22:12:00,33.391205,1.0127319999999997,1.3052478517250217,5.642364000000001,6.278932000000001,35.01150000000001,2195.1672222220527
2023-08-18 22:15:00,32.364005,1.0995370000000007,1.2784046264443232,5.873844000000001,6.2499970000000005,32.696799999999996,2195.217222222053
2023-08-18 22:18:00,31.090854999999998,1.157407,1.2559634851189612,5.8449040000000005,6.047457,32.98600000000005,2195.267222222053
2023-08-18 22:21:00,32.364005,1.1863419999999998,1.2849574623659663,5.873839,6.076387,32.9862,2195.3172222220533
2023-08-18 22:24:00,31.07639,1.157407,1.2967083386986455,5.902779000000001,6.192132,32.407399999999996,2195.3672222220534
2023-08-18 22:27:00,31.07639,1.2152780000000005,1.2862592873427465,5.873844000000001,6.018516,32.986099999999965,2195.4172222220536
2023-08-18 22:30:00,33.40567,1.186343,1.2711722874626958,5.873844,6.047451,33.275499999999965,2195.467222222054
2023-08-18 22:33:00,39.12037,1.070602,1.275331457685725,5.729168,6.163196,34.432799999999986,2195.517222222054
2023-08-18 22:36:00,42.462379999999996,0.8391209999999996,1.256664026116216,5.150461999999999,6.105321000000001,35.01159999999999,2195.567222222054
2023-08-18 22:39:00,50.998265,0.6365740000000004,1.2603965817519238,4.3402780000000005,5.90278,40.79860000000002,2195.6172222220544
2023-08-18 22:42:00,69.01042000000001,0.49189799999999995,1.3204533190498398,3.501156999999999,5.787038999999999,47.453700000000026,2195.6672222220545
2023-08-18 22:45:00,91.493055,0.43402799999999964,1.4124139520479928,2.9513879999999997,5.815968,59.60650000000004,2195.7172222220547
2023-08-18 22:48:00,100.0,0.43402799999999964,1.5250516577616842,2.748842999999999,6.0185200000000005,63.946799999999996,2195.767222222055
2023-08-18 22:51:00,100.0,0.46296299999999935,1.5261098053987556,3.1539349999999997,6.278937000000001,59.31710000000001,2195.817222222055
2023-08-18 22:54:00,91.47859,0.43402799999999964,1.5250516577616842,3.2118059999999993,6.481483000000001,63.0787,2195.8672222220553
2023-08-18 22:57:00,79.07986,0.43402799999999964,1.5724286830324261,3.2986120000000003,6.741894,61.05329999999998,2195.9172222220554
2023-08-18 23:00:00,57.43634,0.49189799999999995,1.4832988399310019,3.9351860000000007,6.770834000000001,46.875,2195.9672222220556
2023-08-18 23:03:00,39.84375,0.8391200000000003,1.3462813282378323,5.179402,6.365742,38.48380000000003,2196.017222222056
2023-08-18 23:06:00,43.475115,1.0995370000000007,1.4308830040093663,6.047452,6.770834999999999,36.45830000000001,2196.067222222056
2023-08-18 23:09:00,45.052085,0.9548610000000002,1.4802735046957343,5.902782,7.118051,37.905100000000004,2196.117222222056
2023-08-18 23:12:00,45.8044,0.8101849999999997,1.4121583434401221,5.555552,7.002317,38.19440000000003,2196.1672222220564
2023-08-18 23:15:00,45.00868,0.8101849999999997,1.3909383247497398,5.555552,6.944447,38.4837,2196.2172222220565
2023-08-18 23:18:00,44.270835,0.8391200000000003,1.4436534431129457,5.497682000000001,6.944442,37.905100000000004,2196.2672222220567
2023-08-18 23:21:00,43.475115,0.8391200000000003,1.4329980682126886,5.613422,7.031251999999999,38.77320000000003,2196.317222222057
2023-08-18 23:24:00,41.666664999999995,0.8969899999999997,1.4738531235149401,5.642357,7.002317,37.905100000000004,2196.367222222057
2023-08-18 23:27:00,41.652195,0.9548610000000002,1.4690536773409704,5.815967,7.002316,37.615700000000004,2196.4172222220573
2023-08-18 23:30:00,41.652195,0.983797,1.4654524600789527,5.931712999999999,7.031245999999999,37.905100000000004,2196.4672222220574
2023-08-18 23:33:00,41.66666,0.9548609999999993,1.4464648956908683,5.960647999999999,7.089117,37.32639999999998,2196.5172222220576
2023-08-18 23:36:00,39.858215,0.9837959999999999,1.4424821361215268,6.018517999999999,7.060182,37.615800000000036,2196.567222222058
2023-08-18 23:39:00,38.035295000000005,1.070601,1.44991658726776,6.192128,7.0312470000000005,36.747600000000034,2196.617222222058
2023-08-18 23:42:00,37.0081,1.070602,1.413552026720277,6.221064,6.973382,35.59030000000001,2196.667222222058
2023-08-18 23:45:00,37.022565,1.1863419999999998,1.4565825642060368,6.510419000000001,7.089117,35.87959999999998,2196.7172222220584
2023-08-18 23:48:00,37.0081,1.2152769999999995,1.4602465615351392,6.510414,7.0312470000000005,35.01159999999999,2196.7672222220585
2023-08-18 23:51:00,34.418405,1.186343,1.41810224238345,6.510419999999999,7.002317,36.16899999999998,2196.8172222220587
2023-08-18 23:54:00,33.391205,1.3020829999999997,1.455431627339266,6.6261600000000005,6.944447,35.011600000000044,2196.867222222059
2023-08-18 23:57:00,35.74942,1.3888889999999998,1.4739918602965532,6.741899999999999,6.9155109999999995,34.14350000000002,2196.917222222059
2023-08-19 00:00:00,35.70602,1.359954,1.4450251256066795,6.77083,6.944445999999999,33.85419999999999,2196.9672222220593
2023-08-19 00:03:00,35.74942,1.2442129999999993,1.4240219219282464,6.684029999999999,7.060187000000001,34.43289999999996,2197.0172222220594
2023-08-19 00:06:00,37.022565,1.2152769999999995,1.4343283919787184,6.568283999999999,7.0312470000000005,35.01150000000001,2197.0672222220596
2023-08-19 00:09:00,54.325810000000004,1.4178240000000004,1.4607981643124397,6.886569,6.973375,42.82409999999999,2197.11722222206
2023-08-19 00:12:00,57.421875,1.3020830000000005,1.5865608673428473,6.655089,7.262735999999999,42.53469999999999,2197.16722222206
2023-08-19 00:15:00,56.640625,1.1863419999999998,1.5441683106535191,6.539354,7.320602,44.27089999999998,2197.21722222206
2023-08-19 00:18:00,53.544560000000004,1.157407,1.4775299443400396,6.2789340000000005,6.973376999999999,41.95600000000002,2197.2672222220604
2023-08-19 00:21:00,49.913195,1.157407,1.4650535611863145,6.192134,6.857637,41.08800000000002,2197.3172222220605
2023-08-19 00:24:00,48.365165000000005,1.1284719999999995,1.4604290016522605,6.134253999999999,6.857642,39.641200000000026,2197.3672222220607
2023-08-19 00:27:00,43.489585,1.157407,1.439924049896718,6.221063999999999,6.828707,39.93059999999997,2197.417222222061
2023-08-19 00:30:00,42.693865,1.157407,1.3888670081745338,6.1631990000000005,6.655092000000001,38.194500000000005,2197.467222222061
2023-08-19 00:33:00,33.42014,0.7523150000000003,1.6471558751492867,4.890046,7.204864,36.16900000000004,2197.5172222220613
2023-08-19 08:30:00,52.531825,1.765047,1.300687484702688,6.655093,5.815975999999999,39.64119999999997,2197.5172222220613
2023-08-19 08:33:00,54.31134,1.0416660000000002,1.3839141341769194,5.758097,6.510420999999999,41.95599999999996,2197.5172222220613
2023-08-19 08:36:00,58.174189999999996,1.0127319999999997,1.4141282962143435,5.6423630000000005,6.539351000000001,43.69209999999998,2197.5172222220613
2023-08-19 08:39:00,58.188655,0.9259259999999996,1.4160012665717303,5.526623,6.655097,44.27080000000001,2197.5172222220613
2023-08-19 08:42:00,61.299189999999996,1.0127319999999997,1.4259417198002151,5.758102999999999,6.684031,44.56020000000001,2197.5172222220613
2023-08-19 08:45:00,65.436925,0.9837959999999999,1.4539927792467116,5.7291669999999995,6.799771000000001,44.56020000000001,2197.5172222220613
2023-08-19 08:48:00,68.27257,0.8969899999999997,1.430000963264756,5.497687,6.741897,43.98149999999998,2197.5172222220613
2023-08-19 08:51:00,49.927665000000005,0.4050929999999999,1.7637622799029602,2.922454,7.2627299999999995,45.138900000000035,2197.5172222220613
2023-08-19 08:57:00,55.84491,1.4467589999999992,1.4322417733558532,6.365743,6.336804,41.66669999999999,2197.5172222220613
2023-08-19 09:00:00,55.078125,1.070601,1.437853112822163,5.931708,6.741897,43.11349999999999,2197.5672222220614
2023-08-19 09:03:00,56.640625,1.1284720000000004,1.4480494931956558,5.989578,6.684025999999999,43.11340000000001,2197.6172222220616
2023-08-19 09:06:00,56.640625,1.070601,1.425733232580876,5.931708,6.712967000000001,43.69209999999998,2197.667222222062
2023-08-19 09:09:00,55.859375,1.0995369999999998,1.4553829960626006,5.989584000000001,6.770837,42.82409999999999,2197.717222222062
2023-08-19 09:12:00,55.078125,1.0995369999999998,1.4431643475850462,6.018514,6.770837,43.98140000000001,2197.767222222062
2023-08-19 09:15:00,55.859375,1.1574080000000002,1.452520767199498,6.0763940000000005,6.712966,41.37729999999999,2197.8172222220624
2023-08-19 09:18:00,55.888310000000004,1.157407,1.4775342450241278,6.076384,6.770837,42.82409999999999,2197.8672222220625
2023-08-19 09:21:00,55.107060000000004,1.157407,1.4525245284662824,6.076384,6.712967000000001,41.37740000000002,2197.9172222220627
2023-08-19 09:24:00,54.31134,1.1284720000000004,1.423111559897503,6.018514000000001,6.655092000000001,41.95609999999999,2197.967222222063
2023-08-19 09:27:00,51.750575,1.157407,1.4525245284662816,6.047449,6.684031999999999,41.95600000000002,2198.017222222063
2023-08-19 09:30:00,50.940394999999995,1.1863419999999998,1.392098468546438,6.221069,6.655097,40.798599999999965,2198.0672222220633
2023-08-19 09:33:00,49.927665000000005,1.2152769999999995,1.4602465615351392,6.192134,6.712967000000001,42.53479999999996,2198.1172222220634
2023-08-19 09:36:00,49.913195,1.1863419999999998,1.4051382986513332,6.1921289999999996,6.655097,41.37740000000002,2198.1672222220636
2023-08-19 09:39:00,49.927665000000005,1.157407,1.4272592401385118,6.1631990000000005,6.7419020000000005,41.66669999999999,2198.217222222064
2023-08-19 09:42:00,49.927665000000005,1.157407,1.4145329168761336,6.163194,6.712967000000001,41.95599999999996,2198.267222222064
2023-08-19 09:45:00,51.73611,1.0995369999999998,1.4185460796719411,6.018514,6.712967000000001,41.66669999999999,2198.317222222064
2023-08-19 09:48:00,55.078125,1.157407,1.4399196848672506,6.047458000000001,6.655091,41.95600000000002,2198.3672222220644
2023-08-19 09:51:00,55.859375,1.1284720000000004,1.4604247343102845,5.960648000000001,6.684025999999999,42.82409999999999,2198.4172222220645
2023-08-19 09:54:00,57.421875,1.0995369999999998,1.4185460796719405,5.902773,6.597225999999999,42.82409999999999,2198.4672222220647
2023-08-19 09:57:00,57.421875,1.0416659999999993,1.4201496635334048,5.873842999999999,6.712967000000001,42.24540000000002,2198.517222222065
2023-08-19 10:00:00,57.421875,1.070601,1.44991658726776,5.902778,6.741897,43.40270000000004,2198.567222222065
2023-08-19 10:03:00,56.640625,1.0416660000000002,1.4440273528082233,5.902778,6.799772,44.56020000000001,2198.6172222220653
2023-08-19 10:06:00,56.62616,1.0416659999999993,1.4440273528082228,5.815973,6.712967000000001,43.11340000000001,2198.6672222220654
2023-08-19 10:09:00,58.203125,1.0416669999999995,1.4201502784624145,5.700227999999999,6.539351000000001,44.849500000000035,2198.7172222220656
2023-08-19 10:12:00,67.722805,0.8680560000000002,1.3770963266329836,5.237271,6.423614999999999,46.875,2198.767222222066
2023-08-19 10:15:00,79.123265,0.7233800000000006,1.4086325570610272,4.774305000000001,6.481485,50.92590000000001,2198.817222222066
2023-08-19 10:18:00,81.43808,0.7233799999999997,1.5074774828444406,4.6296289999999996,6.626161000000001,53.819500000000005,2198.867222222066
2023-08-19 10:21:00,74.971065,0.6655090000000001,1.4782959599026555,4.774306,6.886572999999999,52.66199999999998,2198.9172222220664
2023-08-19 10:24:00,65.40799,0.8101849999999997,1.5160813450175703,5.179398,6.915513000000001,52.08330000000001,2198.9672222220665
2023-08-19 10:33:00,53.544560000000004,1.0416659999999993,1.4440273528082228,5.815973,6.712967000000001,43.69209999999998,2199.1172222220666
2023-08-19 10:36:00,55.078125,0.9837959999999999,1.3959504962044866,5.7291680000000005,6.655092000000001,43.98149999999998,2199.167222222067
2023-08-19 10:42:00,53.559025000000005,0.9837959999999999,1.4076621254733435,5.642358000000001,6.5972219999999995,43.40279999999996,2199.2672222220667
2023-08-19 10:45:00,52.502894999999995,1.0127309999999996,1.402264592444691,5.700228,6.568287,41.95600000000002,2199.317222222067
2023-08-19 10:48:00,56.640625,1.070602,1.4619296659274066,5.787038,6.655096,43.40280000000001,2199.367222222067
2023-08-19 10:54:00,57.43634,1.070602,1.449921359743286,5.7580979999999995,6.597225999999999,43.11340000000001,2199.467222222067
2023-08-19 10:57:00,55.859375,1.0127309999999996,1.4141276713588735,5.7291680000000005,6.626157000000001,43.40279999999996,2199.517222222067
2023-08-19 11:00:00,55.09259,1.0127309999999996,1.4141317626152041,5.729163,6.626162,43.40279999999996,2199.5672222220674
2023-08-19 11:03:00,53.544560000000004,1.0416660000000002,1.4321178037090752,5.758098,6.626162,42.53469999999999,2199.6172222220675
2023-08-19 11:06:00,51.721644999999995,1.0416660000000002,1.4201496635334048,5.787038000000001,6.626162,42.53469999999999,2199.6672222220677
2023-08-19 11:09:00,49.927665,1.0416660000000002,1.3960491197248905,5.844908,6.626162,41.66660000000002,2199.717222222068
2023-08-19 11:12:00,48.3941,1.1284720000000004,1.3724602350008737,6.018514000000001,6.539352,39.930499999999995,2199.767222222068
2023-08-19 11:18:00,48.37963,1.2152780000000005,1.434328950411169,6.047454000000001,6.510415999999999,39.0625,2199.867222222068
2023-08-19 11:21:00,48.365165000000005,1.273148,1.4397886984029447,6.221063999999999,6.5682860000000005,40.79860000000002,2199.917222222068
2023-08-19 11:27:00,46.8316,1.2152769999999995,1.4081263628141878,6.221063999999999,6.626157000000001,40.21980000000002,2200.017222222068
2023-08-19 11:30:00,45.775465,1.2152769999999995,1.4081263628141878,6.221063999999999,6.626157000000001,38.77320000000003,2200.0672222220683
2023-08-19 11:33:00,49.927665000000005,1.273148,1.4397886984029435,6.250004,6.597225999999999,40.509299999999996,2200.1172222220684
2023-08-19 11:39:00,49.927665000000005,1.273148,1.4263810931397662,6.336804,6.655096,41.37730000000005,2200.2172222220684
2023-08-19 11:42:00,49.927665,1.2152769999999995,1.421266041558983,6.221063999999999,6.655097,40.509299999999996,2200.2672222220685
2023-08-19 11:45:00,49.927665000000005,1.1863419999999998,1.4181016791894938,6.1631990000000005,6.655097,40.219899999999996,2200.3172222220687
2023-08-19 11:48:00,55.078125,1.0995369999999998,1.4185460796719411,6.018514,6.712967000000001,42.53469999999999,2200.367222222069
2023-08-19 11:54:00,55.078125,1.0995369999999998,1.3936826968038982,6.018514,6.655097,42.53469999999999,2200.467222222069
2023-08-19 11:57:00,55.09259,1.070601,1.413551424838025,5.844908,6.597227,42.82409999999999,2200.517222222069
2023-08-19 12:00:00,55.859375,1.070601,1.389013349043431,5.902778,6.597227,43.40270000000004,2200.567222222069
2023-08-19 12:03:00,55.121525000000005,1.070601,1.425733232580876,5.815968,6.597227,43.40270000000004,2200.6172222220694
2023-08-19 12:09:00,55.09259,1.0995369999999998,1.5156523663969177,6.134264,7.060187000000001,42.82409999999999,2200.7172222220693
2023-08-19 12:12:00,51.73611,1.0416670000000003,1.4794456917760468,6.163194000000001,7.146986999999999,40.50920000000002,2200.7672222220694
2023-08-19 12:18:00,51.721644999999995,1.070602,1.4619296659274066,6.221064,7.089122000000001,41.37730000000005,2200.8672222220694
2023-08-19 12:21:00,49.942135,1.070602,1.4738840260334238,6.307874,7.204861999999999,41.087999999999965,2200.9172222220695
2023-08-19 12:24:00,50.940394999999995,1.1284720000000004,1.521447789316651,6.221068000000001,7.089116000000001,41.377399999999966,2200.9672222220697
2023-08-19 12:30:00,51.72164,1.0416659999999993,1.4676878284243733,6.192133,7.146987000000001,40.7987,2201.0672222220696
2023-08-19 12:33:00,55.078125,0.9548609999999993,1.4802773767612043,5.873837999999999,7.089117,42.82409999999999,2201.11722222207
2023-08-19 12:39:00,54.340275000000005,0.9548609999999993,1.4802773767612043,5.815968,7.0312470000000005,43.113399999999956,2201.2172222220697
2023-08-19 12:42:00,53.559025000000005,1.0127309999999996,1.4957434193718724,5.9317079999999995,7.0312470000000005,41.377399999999966,2201.26722222207
2023-08-19 12:48:00,53.544560000000004,0.9837959999999999,1.465455760387424,5.873838,6.973382,41.95600000000002,2201.36722222207
2023-08-19 12:51:00,50.95486,0.9837959999999999,1.4539927792467107,5.9027780000000005,6.973382,40.79860000000002,2201.41722222207
2023-08-19 12:54:00,48.37963,1.0995369999999998,1.4675445233866915,6.250004000000001,7.060187000000001,39.0625,2201.46722222207
2023-08-19 13:00:00,48.365165000000005,1.0995369999999998,1.4553787824842979,6.250004000000001,7.0312470000000005,39.93059999999997,2201.56722222207
2023-08-19 13:03:00,45.02315,1.1284720000000004,1.4480494931956558,6.221064000000001,6.9155120000000005,38.48380000000003,2201.6172222220703
2023-08-19 13:09:00,44.2419,1.1284720000000004,1.4604247343102845,6.221064000000001,6.944442,36.74770000000001,2201.71722222207
2023-08-19 13:12:00,45.00868,1.157407,1.452520185398372,6.365744,7.002317,37.326400000000035,2201.7672222220704
2023-08-19 13:15:00,45.00868,1.1863419999999998,1.4565869629085952,6.365739,6.944447,37.615700000000004,2201.8172222220705
2023-08-19 13:21:00,43.475115,1.1863419999999998,1.4692801349647844,6.394679,7.002317,38.48380000000003,2201.9172222220704
2023-08-19 13:24:00,46.860535,1.2442130000000002,1.4894863408525838,6.365739,6.886576,38.194500000000005,2201.9672222220706
2023-08-19 13:30:00,45.02315,1.157407,1.4899421221018816,6.336809000000001,7.060182,37.326400000000035,2202.0672222220705
2023-08-19 13:33:00,45.02315,1.157407,1.4899421221018823,6.423614,7.146987000000001,40.509299999999996,2202.1172222220707
2023-08-19 13:39:00,45.052085,1.157407,1.4650535611863145,6.423614,7.089117,38.19439999999997,2202.2172222220706
2023-08-19 13:42:00,45.00868,1.157407,1.4399196848672515,6.192134,6.799767000000001,38.77320000000003,2202.267222222071
2023-08-19 13:45:00,44.22743,1.0995369999999998,1.3431664569555333,5.9317139999999995,6.452547000000001,38.48380000000003,2202.317222222071
2023-08-19 13:51:00,45.02315,1.0995369999999998,1.3558945556905,5.9317139999999995,6.481477,38.19449999999995,2202.417222222071
2023-08-19 13:54:00,45.052085,1.0995369999999998,1.3558945556905,5.9317139999999995,6.481477,38.48380000000003,2202.467222222071
2023-08-19 13:57:00,46.817135,1.1574080000000002,1.3888720313088645,5.960644,6.452546,38.483799999999974,2202.5172222220713
2023-08-19 14:00:00,45.02315,1.0995369999999998,1.3685576715313152,5.844904,6.4236070000000005,37.905100000000004,2202.5672222220715
2023-08-19 14:06:00,45.02315,1.0995369999999998,1.3685576715313152,5.873844,6.452547000000001,37.32639999999998,2202.6672222220714
2023-08-19 14:09:00,44.2419,1.0995369999999998,1.3811488149962778,5.873844,6.481477,38.48380000000003,2202.7172222220715
2023-08-19 14:12:00,43.489585,1.0995369999999998,1.3936783785158942,5.844904,6.481477,37.037000000000035,2202.7672222220717
2023-08-19 14:15:00,45.02315,1.157407,1.3629255227133064,5.989578,6.423611,39.0625,2202.817222222072
2023-08-19 14:21:00,46.8316,1.1284720000000004,1.3596239479717778,5.931708,6.4236059999999995,39.0625,2202.917222222072
2023-08-19 14:24:00,48.37963,1.157407,1.4272636276607582,5.931708,6.510421,40.219899999999996,2202.967222222072
2023-08-19 14:27:00,47.59838,1.070601,1.413551424838025,5.844908,6.597227,39.0625,2203.017222222072
2023-08-19 14:30:00,46.817135,1.070601,1.351735378217635,5.844908,6.452547000000001,39.0625,2203.0672222220724
2023-08-19 14:36:00,46.8316,1.0995369999999998,1.3936783785158942,5.815974000000001,6.452547000000001,39.641200000000026,2203.1672222220723
2023-08-19 14:39:00,45.00868,1.070601,1.351735378217635,5.902778,6.510417,37.905100000000004,2203.2172222220725
2023-08-19 14:45:00,46.064814999999996,1.1284720000000004,1.4105458683877017,5.844908,6.452546,37.32650000000001,2203.3172222220724
2023-08-19 14:48:00,47.598385,1.1284720000000004,1.3852218572978827,5.815968,6.365736,39.3519,2203.3672222220725
2023-08-19 14:51:00,46.817135,1.070601,1.3642230607563106,5.787038000000001,6.4236070000000005,39.93060000000003,2203.4172222220727
2023-08-19 14:57:00,46.860535,1.1284720000000004,1.3852218572978827,5.815968,6.365736,39.351800000000026,2203.5172222220726
2023-08-19 15:00:00,45.02315,1.070601,1.3391766160010579,5.787038000000001,6.365737000000001,38.19440000000003,2203.567222222073
2023-08-19 15:06:00,45.037615,1.0995369999999998,1.3303627339816946,5.815974000000001,6.307867,37.90500000000003,2203.6672222220727
2023-08-19 15:09:00,45.008685,1.186343,1.4181022423834493,5.989584000000001,6.481481,37.90499999999997,2203.717222222073
2023-08-19 15:15:00,46.8316,1.1574080000000002,1.4017351896485908,5.989584000000001,6.510415999999999,39.0625,2203.817222222073
2023-08-19 15:18:00,46.860535,1.0995369999999998,1.3685576715313152,5.9317139999999995,6.510417,37.90499999999997,2203.867222222073
2023-08-19 15:21:00,46.860535,1.1284720000000004,1.3724602350008737,6.018514000000001,6.539352,38.773199999999974,2203.917222222073
2023-08-19 15:27:00,46.860535,1.157407,1.3759327499894825,5.989584,6.452547000000001,40.509299999999996,2204.017222222073
2023-08-19 15:30:00,45.775465,1.1863419999999998,1.392098468546438,6.047449,6.481477,39.351800000000026,2204.0672222220733
2023-08-19 15:33:00,45.052085,1.1863419999999998,1.3789847413334113,6.076389000000001,6.481477,37.905100000000004,2204.1172222220735
2023-08-19 15:36:00,45.775465,1.1863419999999998,1.3789847413334113,6.1631990000000005,6.568287,36.747799999999984,2204.1672222220736
2023-08-19 15:42:00,46.8316,1.1863419999999998,1.378989285674522,6.105319,6.510417,39.3519,2204.2672222220735
2023-08-19 15:45:00,45.8044,1.157407,1.3759327499894818,6.076389000000001,6.539352,38.19439999999997,2204.3172222220737
2023-08-19 15:48:00,46.817135,1.1863419999999998,1.392098468546438,6.047449,6.481477,39.64119999999997,2204.367222222074
2023-08-19 15:51:00,46.817135,1.1863419999999998,1.378984741333412,6.0185189999999995,6.4236070000000005,38.7731,2204.417222222074
2023-08-19 15:54:00,48.365165000000005,1.2152780000000005,1.3949124663350474,5.989584,6.365736,40.219899999999996,2204.4672222220743
2023-08-19 15:57:00,48.350695,1.157407,1.3759327499894818,6.018514000000001,6.481477,38.19449999999995,2204.5172222220745
2023-08-19 16:00:00,49.17535,1.0995369999999998,1.3811488149962778,5.873844,6.481477,38.48380000000003,2204.5672222220746
2023-08-19 16:03:00,48.350695,1.0995369999999998,1.3685576715313152,5.873844,6.452547000000001,41.95599999999996,2204.617222222075
2023-08-19 16:06:00,49.942135,1.1574080000000002,1.3759333111214491,5.9317139999999995,6.3946760000000005,39.641200000000026,2204.667222222075
2023-08-19 16:09:00,49.927665,1.1284720000000004,1.3724558117589634,5.989584,6.510412,40.509299999999996,2204.717222222075
2023-08-19 16:12:00,49.146415000000005,1.157407,1.3888670081745338,5.931714,6.4236070000000005,39.93060000000003,2204.7672222220754
2023-08-19 16:15:00,48.37963,1.157407,1.4017346215135846,5.931714,6.452547000000001,39.0625,2204.8172222220755
2023-08-19 16:18:00,49.927665000000005,1.2152780000000005,1.4343334532037197,6.076384,6.539356,39.3519,2204.8672222220757
2023-08-19 16:21:00,49.942135,1.157407,1.4145329168761327,6.018514000000001,6.568287,40.798599999999965,2204.917222222076
2023-08-19 16:24:00,49.942135,1.157407,1.4017346215135846,5.931714,6.452547000000001,40.219899999999996,2204.967222222076
2023-08-19 16:27:00,49.16088,1.1284720000000004,1.3724558117589634,5.989584,6.510412,40.219899999999996,2205.0172222220763
2023-08-19 16:30:00,49.146415,1.157407,1.3888670081745338,5.989584,6.481477,40.50920000000002,2205.0672222220765
2023-08-19 16:33:00,49.927665,1.1284720000000004,1.397915047637232,5.787038000000001,6.365736,40.509299999999996,2205.1172222220766
2023-08-19 16:36:00,51.73611,0.9548609999999993,1.3187314817139124,5.5555579999999996,6.365737000000001,39.64119999999997,2205.167222222077
2023-08-19 16:39:00,55.09259,1.0127319999999997,1.390343051967695,5.410882999999999,6.250001,42.53479999999996,2205.217222222077
2023-08-19 16:42:00,56.655095,0.9259260000000005,1.3819390939308425,5.208332,6.249995999999999,43.40269999999998,2205.267222222077
2023-08-19 16:45:00,55.87384,0.868055,1.3770956459312294,5.150462000000001,6.336807,43.98149999999998,2205.3172222220774
2023-08-19 16:48:00,56.640625,0.868055,1.3770956459312294,5.150462000000001,6.336807,44.27089999999998,2205.3672222220775
2023-08-19 16:51:00,55.87384,0.8391200000000003,1.368213338439893,5.121532,6.365742,43.98140000000001,2205.4172222220777
2023-08-19 16:54:00,53.530095,0.8969909999999999,1.3742184586756876,5.266203,6.365742,42.24540000000002,2205.467222222078
2023-08-19 16:57:00,51.721644999999995,0.9548610000000002,1.412237800248807,5.439818,6.481477,41.66660000000002,2205.517222222078
2023-08-19 17:00:00,48.3941,1.0127309999999996,1.3783640202296599,5.642363,6.452542,40.22000000000003,2205.5672222220783
2023-08-19 17:03:00,49.131945,1.070601,1.3766499616545613,5.787038000000001,6.452547000000001,41.37730000000005,2205.6172222220785
2023-08-19 17:06:00,48.37963,1.070601,1.3766499616545613,5.787038000000001,6.452547000000001,40.509299999999996,2205.6672222220786
2023-08-19 17:09:00,48.3941,1.0416659999999993,1.334749613568428,5.642363,6.278937000000001,39.93060000000003,2205.717222222079
2023-08-19 17:12:00,50.96933,1.070602,1.3766505529859898,5.613428,6.278936,41.37729999999999,2205.767222222079
2023-08-19 17:15:00,50.96933,1.0127309999999996,1.366332201528803,5.555558,6.336807,41.08790000000005,2205.817222222079
2023-08-19 17:18:00,49.131945,0.9548610000000002,1.3542029467045833,5.439818,6.336807,40.79860000000002,2205.8672222220794
2023-08-19 17:21:00,48.3941,0.9837959999999999,1.3365843707852014,5.468748000000001,6.250001999999999,39.641200000000026,2205.9172222220795
2023-08-19 17:24:00,48.3941,1.0416659999999993,1.3471366351344374,5.671293,6.336807,39.0625,2205.9672222220797
2023-08-19 17:27:00,48.408564999999996,1.1284720000000004,1.397915047637232,5.787038000000001,6.365736,38.7731,2206.01722222208
2023-08-19 17:30:00,48.3941,1.070601,1.3766499616545613,5.758098,6.4236070000000005,38.7731,2206.06722222208
2023-08-19 17:33:00,48.3941,1.1574080000000002,1.3888675728222308,5.815974000000001,6.307866000000001,39.3519,2206.1172222220803
2023-08-19 17:36:00,46.860535,1.0995369999999998,1.3431664569555333,5.844904,6.365737000000001,38.7731,2206.1672222220805
2023-08-19 17:39:00,46.8316,1.1284720000000004,1.3467200011605098,5.815968,6.278936,39.3519,2206.2172222220806
2023-08-19 17:42:00,48.365165000000005,1.0416659999999993,1.3839099293356478,5.671293,6.4236070000000005,40.7987,2206.267222222081
2023-08-19 17:45:00,48.3941,1.0416659999999993,1.3839099293356478,5.729163,6.481477,39.3519,2206.317222222081
2023-08-19 17:48:00,48.3941,1.070602,1.38900968263393,5.613428,6.307866000000001,39.0625,2206.367222222081
2023-08-19 17:51:00,48.365165000000005,1.0416659999999993,1.359455144225172,5.729163,6.4236070000000005,39.641200000000026,2206.4172222220814
2023-08-19 17:54:00,46.8316,1.0416659999999993,1.359455144225172,5.729163,6.4236070000000005,39.93059999999997,2206.4672222220815
2023-08-19 17:57:00,47.61285,1.0416659999999993,1.359455144225172,5.729163,6.4236070000000005,40.21980000000002,2206.5172222220817
2023-08-19 18:00:00,48.3941,1.0416659999999993,1.359455144225172,5.671293,6.365737000000001,39.64119999999997,2206.567222222082
2023-08-19 18:03:00,47.61285,1.0416659999999993,1.359455144225172,5.729163,6.4236070000000005,39.3519,2206.617222222082
2023-08-19 18:06:00,46.860535,1.0416659999999993,1.359455144225172,5.729163,6.4236070000000005,38.7731,2206.6672222220823
2023-08-19 18:09:00,46.817135,1.070601,1.3766499616545613,5.700228000000001,6.365737000000001,37.03709999999995,2206.7172222220825
2023-08-19 18:12:00,47.612849999999995,1.0995369999999998,1.3811488149962778,5.758103,6.365736,37.61579999999998,2206.7672222220826
2023-08-19 18:15:00,46.817135,1.0127309999999996,1.3542372889624,5.642363,6.394672000000001,39.35179999999997,2206.817222222083
2023-08-19 18:18:00,45.8044,1.0416659999999993,1.359455144225172,5.642363,6.336807,39.351800000000026,2206.867222222083
2023-08-19 18:21:00,45.037615,1.0416659999999993,1.359455144225172,5.729163,6.4236070000000005,39.64119999999997,2206.917222222083
2023-08-19 18:24:00,45.037615,1.0416659999999993,1.3839099293356478,5.758103,6.510417,37.32639999999998,2206.9672222220834
2023-08-19 18:27:00,46.860535,1.0995369999999998,1.3936783785158942,5.758103,6.3946760000000005,37.61579999999998,2207.0172222220835
2023-08-19 18:30:00,45.02315,1.070601,1.413551424838025,5.815968,6.568287,38.48380000000003,2207.0672222220837
2023-08-19 18:33:00,46.8316,1.0995369999999998,1.4553829960626006,6.105323,6.886576,38.483799999999974,2207.117222222084
2023-08-19 18:36:00,47.61285,1.0416659999999993,1.4676878284243733,6.0763929999999995,7.0312470000000005,39.3519,2207.167222222084
2023-08-19 18:39:00,48.3941,1.0416659999999993,1.479445059772259,6.163193,7.146987000000001,38.194500000000005,2207.2172222220843
2023-08-19 18:42:00,48.350695,1.1284720000000004,1.521447789316651,6.278938,7.146986,39.0625,2207.2672222220845
2023-08-19 18:45:00,48.3941,1.070601,1.4619290503413183,6.192128,7.060187000000001,39.0625,2207.3172222220846
2023-08-19 18:48:00,48.3941,1.070601,1.4976389759004634,6.192128,7.146987000000001,37.905100000000004,2207.367222222085
2023-08-19 18:51:00,49.927665000000005,1.070601,1.4976389759004627,6.221068000000001,7.175927,40.219899999999996,2207.417222222085
2023-08-19 18:54:00,48.3941,1.070601,1.4976389759004627,6.134258000000001,7.089117,37.326400000000035,2207.467222222085
2023-08-19 18:57:00,45.8044,1.070602,1.449917199464318,6.1053239999999995,6.944442,38.194500000000005,2207.5172222220854
2023-08-19 19:00:00,45.037615,1.070602,1.4378537216060878,6.1053239999999995,6.9155120000000005,38.194500000000005,2207.5672222220855
2023-08-19 19:03:00,44.2419,1.157407,1.4399196848672506,6.307874000000001,6.915507,36.74770000000001,2207.6172222220857
2023-08-19 19:06:00,43.489585,1.1284720000000004,1.4480494931956558,6.2789340000000005,6.973382,37.32649999999995,2207.667222222086
2023-08-19 19:09:00,43.475115,1.157407,1.452520185398372,6.365744,7.002317,36.45830000000001,2207.717222222086
2023-08-19 19:18:00,43.460645,1.0416660000000002,1.4321136776878263,6.076388,6.944442,38.19440000000003,2207.867222222086
2023-08-19 19:21:00,43.475115,1.0416659999999993,1.432113677687826,6.163193,7.0312470000000005,37.32639999999998,2207.9172222220864
2023-08-19 19:24:00,41.66666,1.0416659999999993,1.4201455184746512,6.0763929999999995,6.915507,37.61579999999998,2207.9672222220865
2023-08-19 19:27:00,43.475115,1.0416659999999993,1.420149663533404,6.163193,7.002317,38.194500000000005,2208.0172222220867
2023-08-19 19:30:00,45.00868,1.070601,1.44991658726776,6.221068000000001,7.060187000000001,37.326400000000035,2208.067222222087
2023-08-19 19:33:00,43.50405,1.070601,1.437848933259687,6.221068000000001,7.0312470000000005,37.905100000000004,2208.117222222087
2023-08-19 19:36:00,42.708335,1.0416660000000002,1.4321136776878263,6.192128,7.060182,36.45830000000001,2208.1672222220873
2023-08-19 19:39:00,45.00868,1.1284720000000004,1.4604247343102854,6.278938,7.002316,36.74770000000001,2208.2172222220875
2023-08-19 19:42:00,43.475115,1.0416660000000002,1.4440232453987527,6.221068000000001,7.118052,36.74759999999998,2208.2672222220876
2023-08-19 19:45:00,45.00868,1.1284720000000004,1.4727408088705711,6.3368079999999996,7.089116000000001,37.615800000000036,2208.317222222088
2023-08-19 19:48:00,45.052085,1.070601,1.473883407082683,6.278938,7.175927,38.48380000000003,2208.367222222088
2023-08-19 19:51:00,45.02315,1.070601,1.461924908916567,6.221068000000001,7.089117,38.7731,2208.417222222088
2023-08-19 19:54:00,43.489580000000004,1.0416660000000002,1.4440273528082233,6.192128,7.089122000000001,38.48380000000003,2208.4672222220884
2023-08-19 19:57:00,43.489585,1.0416660000000002,1.4440273528082233,6.192128,7.089122000000001,37.615700000000004,2208.5172222220885
2023-08-19 20:00:00,43.489580000000004,1.1284720000000004,1.4850032817486152,6.249998,7.031245999999999,35.59029999999996,2208.5672222220887
2023-08-19 20:03:00,42.47685,1.070601,1.413551424838025,6.134258000000001,6.886577000000001,36.74770000000001,2208.617222222089
2023-08-19 20:06:00,43.475115,1.0416659999999993,1.3960491197248905,6.105323,6.886577000000001,37.615800000000036,2208.667222222089
2023-08-19 20:09:00,43.489585,1.070601,1.376654244609895,5.989578,6.655097,35.87959999999998,2208.7172222220893
2023-08-19 20:12:00,43.475115,1.1284720000000004,1.3724602350008737,5.931708,6.452546,37.037000000000035,2208.7672222220895
2023-08-19 20:15:00,43.475115,1.0416659999999993,1.3717152304232767,5.873842999999999,6.597227,37.326400000000035,2208.8172222220896
2023-08-19 20:18:00,45.02315,1.1284720000000004,1.3979194235579553,5.931708,6.510415999999999,37.615800000000036,2208.86722222209
2023-08-19 20:21:00,43.475115,1.070601,1.3265537153801947,5.902778,6.452547000000001,37.905100000000004,2208.91722222209
2023-08-19 20:24:00,41.681129999999996,1.0416660000000002,1.3594551442251726,5.844908,6.539352,38.4837,2208.96722222209
2023-08-19 20:27:00,41.66666,1.070601,1.364227365930045,5.931708,6.568287,37.03699999999998,2209.0172222220904
2023-08-19 20:30:00,43.475115,1.070601,1.376654244609895,5.931708,6.597227,39.0625,2209.0672222220905
2023-08-19 20:33:00,42.693865,1.0416659999999993,1.359455144225172,5.873842999999999,6.568287,36.16899999999998,2209.1172222220907
2023-08-19 20:36:00,43.475115,1.0416659999999993,1.3223009988876155,5.902773,6.510417,35.30090000000001,2209.167222222091
2023-08-19 20:39:00,45.02315,1.0995369999999998,1.4185418047623533,5.815973,6.510415999999999,38.19439999999997,2209.217222222091
2023-08-19 20:42:00,45.00868,1.0416659999999993,1.4081258026149681,5.815973,6.626157000000001,38.4837,2209.2672222220913
2023-08-19 20:45:00,45.052085,1.0127309999999996,1.3783681691470229,5.7580979999999995,6.568287,37.615700000000004,2209.3172222220915
2023-08-19 20:48:00,45.00868,1.0127309999999996,1.3542414786119488,5.7580979999999995,6.510417,38.19439999999997,2209.3672222220916
2023-08-19 20:51:00,46.8316,1.070602,1.3890139439194717,5.7580979999999995,6.452546,38.194500000000005,2209.417222222092
2023-08-19 20:54:00,47.612849999999995,1.070602,1.3766548359425532,5.873838,6.539356,39.0625,2209.467222222092
2023-08-19 20:57:00,48.3941,1.0416659999999993,1.3960491197248905,5.873842999999999,6.655097,37.03710000000001,2209.517222222092
2023-08-19 21:00:00,45.00868,1.0127310000000005,1.378368169147023,5.758098,6.568287,39.0625,2209.5672222220924
2023-08-19 21:03:00,44.22743,1.070601,1.3766499616545613,5.844908,6.510417,38.7731,2209.6172222220926
2023-08-19 21:06:00,45.02315,1.0995369999999998,1.3936783785158942,5.873844,6.510417,36.74770000000001,2209.6672222220927
2023-08-19 21:09:00,46.817135,1.1284720000000004,1.3724602350008737,5.931708,6.452546,37.615700000000004,2209.717222222093
2023-08-19 21:12:00,45.00868,1.0416660000000002,1.3960491197248905,5.844908,6.626162,36.74770000000001,2209.767222222093
2023-08-19 21:15:00,46.817135,1.0416659999999993,1.3717152304232767,5.787032999999999,6.510417,37.3263,2209.8172222220933
2023-08-19 21:18:00,45.052085,1.0127309999999996,1.3542372889623993,5.758103,6.510412,37.326400000000035,2209.8672222220935
2023-08-19 21:21:00,45.052085,1.0416659999999993,1.359455144225172,5.729163,6.4236070000000005,37.03710000000001,2209.9172222220936
2023-08-19 21:24:00,45.02315,1.0416659999999993,1.334749613568428,5.873842999999999,6.510417,37.905100000000004,2209.967222222094
2023-08-19 21:27:00,46.8316,1.1284720000000004,1.3852218572978827,5.902778,6.452546,37.32639999999998,2210.017222222094
2023-08-19 21:30:00,45.037615,1.070602,1.3766505529859898,5.9317139999999995,6.5972219999999995,38.48380000000003,2210.067222222094
2023-08-19 21:33:00,45.00868,1.0995369999999998,1.3936783785158942,5.989584000000001,6.626157000000001,39.3519,2210.1172222220944
2023-08-19 21:36:00,43.475115,1.0995369999999998,1.3558989432167232,5.960644,6.510417,37.61579999999998,2210.1672222220946
2023-08-19 21:39:00,43.489585,1.157407,1.3759327499894818,6.018514000000001,6.481477,38.194500000000005,2210.2172222220947
2023-08-19 21:42:00,44.2419,1.157407,1.4017390557386118,6.076384,6.597227,36.16899999999998,2210.267222222095
2023-08-19 21:45:00,43.489585,1.157407,1.4272636276607582,6.018514000000001,6.597227,36.74759999999998,2210.317222222095
2023-08-19 21:48:00,45.00868,1.2152780000000005,1.4343334532037197,6.076384,6.539356,37.615700000000004,2210.3672222220953
2023-08-19 21:51:00,45.037615,1.1574080000000002,1.414533488469617,6.018514,6.5682860000000005,37.615800000000036,2210.4172222220955
2023-08-19 21:54:00,46.8316,1.1574080000000002,1.3759333111214485,6.0763940000000005,6.539356,39.0625,2210.4672222220956
2023-08-19 21:57:00,45.00868,1.070601,1.3766499616545613,5.960648000000001,6.626157000000001,37.905100000000004,2210.517222222096
2023-08-19 22:00:00,46.817135,1.070601,1.364227365930045,5.960648000000001,6.597227,38.19440000000003,2210.567222222096
2023-08-19 22:03:00,46.8316,1.070601,1.3766499616545613,5.960648000000001,6.626157000000001,39.93060000000003,2210.617222222096
2023-08-19 22:06:00,45.00868,1.070601,1.389013349043431,5.902778,6.597227,37.32639999999998,2210.6672222220964
