Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-19 22:09:00,45.037615,1.070601,1.3766499616545613,5.844908,6.510417,38.483799999999974,2210.7172222220966
2023-08-19 22:12:00,45.775465,1.0995369999999998,1.3936826968038982,5.902773,6.539356,37.615800000000036,2210.7672222220967
2023-08-19 22:15:00,45.8044,1.1284720000000004,1.3979194235579553,5.960648000000001,6.539356,36.74769999999995,2210.817222222097
2023-08-19 22:18:00,45.02315,1.070601,1.389013349043431,5.902778,6.597227,37.90519999999998,2210.867222222097
2023-08-19 22:21:00,43.475115,1.070601,1.389013349043431,5.931708,6.626157000000001,37.32639999999998,2210.9172222220973
2023-08-19 22:24:00,43.489580000000004,1.070601,1.3766499616545613,5.844908,6.510417,36.74770000000001,2210.9672222220975
2023-08-19 22:27:00,45.8044,1.1574080000000002,1.4017396238748183,6.018514,6.539356,38.194500000000005,2211.0172222220976
2023-08-19 22:30:00,48.408564999999996,1.0127319999999997,1.4022652137855505,5.787037999999999,6.655096,38.773199999999974,2211.067222222098
2023-08-19 22:33:00,51.73611,0.8969910000000008,1.3629244414925652,5.4687470000000005,6.539355999999999,40.509299999999996,2211.117222222098
2023-08-19 22:36:00,61.28472,0.6944439999999998,1.3458520730910215,4.629634,6.25,44.27090000000004,2211.167222222098
2023-08-19 22:39:00,73.943865,0.578703,1.3651751906931395,4.1377310000000005,6.221065,51.21529999999996,2211.2172222220984
2023-08-19 22:42:00,80.13599500000001,0.5208330000000005,1.4360990536964033,3.906250000000001,6.452551,54.398199999999974,2211.2672222220986
2023-08-19 22:45:00,80.367475,0.5208329999999997,1.5134135521045176,3.90625,6.712967000000001,57.87040000000002,2211.3172222220987
2023-08-19 22:48:00,75.96933,0.5787039999999992,1.5539894485660926,4.137731,6.828702,55.266200000000026,2211.367222222099
2023-08-19 22:51:00,66.984955,0.6076390000000007,1.5101915260539438,4.398149,6.828707999999999,51.50459999999998,2211.417222222099
2023-08-19 22:54:00,58.99884,0.6655090000000001,1.4592967867484903,4.774306000000001,6.828703000000001,46.58570000000003,2211.4672222220993
2023-08-19 22:57:00,53.530095,0.78125,1.463394366871717,5.2083330000000005,6.886572999999999,43.98149999999998,2211.5172222220995
2023-08-19 23:00:00,49.927665000000005,0.9259259999999996,1.471855310332776,5.5844879999999995,6.857642,42.53469999999999,2211.5672222220996
2023-08-19 23:03:00,48.350695,1.0127309999999996,1.4377019169671794,5.787032999999999,6.7419020000000005,40.509299999999996,2211.6172222221
2023-08-19 23:06:00,45.00868,1.0127309999999996,1.3783681691470229,5.729163,6.539352,38.48389999999995,2211.6672222221
2023-08-19 23:09:00,46.860535,1.0127319999999997,1.3783687833804272,5.584488,6.3946760000000005,39.930499999999995,2211.7172222221
2023-08-19 23:18:00,53.573495,1.273148,1.3856689920563647,5.9895830000000005,6.221064999999999,40.509299999999996,2211.7172222221
2023-08-19 23:21:00,46.8316,1.0127309999999996,1.402264592444691,5.671293,6.539352,39.3519,2211.7672222221004
2023-08-19 23:24:00,44.22743,1.0416670000000003,1.3594557414479487,5.844904,6.539346999999999,38.48380000000003,2211.8172222221006
2023-08-19 23:27:00,43.489585,1.157407,1.401734621513584,6.134264000000001,6.655097,37.03710000000001,2211.8672222221007
2023-08-19 23:30:00,45.00868,1.1863419999999998,1.4051382986513332,6.249999000000001,6.712967000000001,37.326400000000035,2211.917222222101
2023-08-19 23:33:00,43.489585,1.157407,1.388871466659957,6.307869,6.799772,38.483799999999974,2211.967222222101
2023-08-19 23:36:00,43.460645,1.1863419999999998,1.4051382986513332,6.249999000000001,6.712967000000001,37.61579999999998,2212.0172222221013
2023-08-19 23:39:00,43.460645,1.2442130000000002,1.4240219219282464,6.221069,6.597225999999999,37.03709999999995,2212.0672222221015
2023-08-19 23:42:00,45.037615,1.2442130000000002,1.410707981536377,6.221069,6.5682860000000005,38.194500000000005,2212.1172222221016
2023-08-19 23:45:00,45.8044,1.157407,1.4272636276607582,6.105319,6.684031999999999,38.19439999999997,2212.167222222102
2023-08-19 23:48:00,45.00868,1.2442130000000002,1.4240219219282475,6.1921289999999996,6.5682860000000005,37.32639999999998,2212.217222222102
2023-08-19 23:51:00,44.256365,1.1863419999999998,1.4309994049870047,6.047449,6.568287,37.615700000000004,2212.267222222102
2023-08-19 23:54:00,43.489585,1.157407,1.3888670081745338,6.134264000000001,6.626157000000001,37.905100000000004,2212.3172222221024
2023-08-19 23:57:00,45.00868,1.2152780000000005,1.3949170456324205,6.163194,6.539356,38.77320000000003,2212.3672222221026
2023-08-20 00:00:00,45.00868,1.157407,1.4145329168761336,6.076384,6.626157000000001,36.45839999999998,2212.4172222221027
2023-08-20 00:03:00,45.00868,1.0995369999999998,1.3685620353878782,6.018514,6.597227,38.7731,2212.467222222103
2023-08-20 00:06:00,45.02315,1.1284720000000004,1.3979194235579553,5.931708,6.510415999999999,37.326400000000035,2212.517222222103
2023-08-20 00:09:00,48.37963,1.0127309999999996,1.3783681691470229,5.787038,6.597227,38.48380000000003,2212.5672222221033
2023-08-20 00:12:00,49.927665000000005,1.0127319999999997,1.3663328121680614,5.613423,6.394671,39.0625,2212.6172222221035
2023-08-20 00:15:00,48.365165000000005,0.8969899999999997,1.3742177937376518,5.353007000000001,6.452547000000001,39.35179999999997,2212.6672222221036
2023-08-20 00:18:00,48.365165000000005,0.868055,1.3659978118078153,5.324072000000001,6.481477,40.7987,2212.717222222104
2023-08-20 00:21:00,48.37963,0.868055,1.3881446745042743,5.353012,6.568287,39.6413,2212.767222222104
2023-08-20 00:24:00,46.860535,0.8391200000000003,1.3572713723209573,5.266202,6.481482000000001,39.93060000000003,2212.817222222104
2023-08-20 00:27:00,45.02315,0.868055,1.3548579022515006,5.237267,6.365742,38.483799999999974,2212.8672222221044
2023-08-20 00:30:00,41.652195,0.8969909999999999,1.3401816127398773,5.324072999999999,6.336802,37.615800000000036,2212.9172222221046
2023-08-20 00:33:00,42.708330000000004,1.0127319999999997,1.3542420856308752,5.642358,6.3946760000000005,37.32639999999998,2212.9672222221047
2023-08-20 00:36:00,45.02315,1.0127319999999997,1.3903430519676943,5.844908,6.684025999999999,36.747600000000034,2213.017222222105
2023-08-20 00:39:00,46.8316,1.0127319999999997,1.3783687833804272,5.844908,6.655096,37.03709999999995,2213.067222222105
2023-08-20 00:42:00,46.8316,1.0127309999999996,1.402264592444692,5.844907999999999,6.712967000000001,39.35179999999997,2213.1172222221053
2023-08-20 00:45:00,48.37963,0.9548609999999993,1.3659169642361566,5.671298,6.597227,39.0625,2213.1672222221055
2023-08-20 00:51:00,48.365165000000005,0.9548609999999993,1.377573466101385,5.671298,6.626157000000001,37.32649999999995,2213.2672222221054
2023-08-20 00:54:00,46.8316,0.9548609999999993,1.389181694607665,5.584488,6.568287,39.930499999999995,2213.3172222221056
2023-08-20 01:00:00,48.3941,1.0127319999999997,1.3903430519676943,5.671298,6.510415999999999,38.7731,2213.4172222221055
2023-08-20 01:03:00,46.860535,0.9259259999999996,1.3704903512335544,5.642358,6.655092000000001,39.0625,2213.4672222221056
2023-08-20 01:06:00,46.8316,1.070602,1.4257338379273037,5.873838,6.655096,39.351800000000026,2213.517222222106
2023-08-20 01:12:00,46.8316,1.0127309999999996,1.3663363705670546,5.873838,6.655097,39.0625,2213.6172222221057
2023-08-20 01:15:00,48.37963,1.0127309999999996,1.4259410914537818,5.7291680000000005,6.655097,39.0625,2213.667222222106
2023-08-20 01:21:00,46.8316,0.9259259999999996,1.3474365085742208,5.700227999999999,6.655092000000001,39.930499999999995,2213.767222222106
2023-08-20 01:24:00,48.3941,0.9548609999999993,1.3659169642361566,5.642358,6.568287,39.351800000000026,2213.817222222106
2023-08-20 01:27:00,47.627314999999996,0.9259259999999996,1.4046935445663002,5.526623,6.626157000000001,39.930499999999995,2213.867222222106
2023-08-20 01:36:00,47.583915,0.9548609999999993,1.5247543492363453,5.9895879999999995,7.320607000000001,40.22000000000003,2214.0172222221063
2023-08-20 01:42:00,46.84607,1.0127309999999996,1.4957434193718724,6.134258,7.233797000000001,41.087999999999965,2214.117222222106
2023-08-20 01:45:00,46.8316,1.0416659999999993,1.53749371859035,6.336803,7.465277,39.93060000000003,2214.1672222221064
2023-08-20 01:51:00,45.775465,1.0127309999999996,1.5186294134622738,6.2500029999999995,7.407412,37.905100000000004,2214.2672222221063
2023-08-20 01:54:00,45.02315,1.0416659999999993,1.5028066091257746,6.307872999999999,7.349537,38.7731,2214.3172222221065
2023-08-20 01:57:00,45.775465,1.0416659999999993,1.525980370855958,6.336803,7.436347,38.7731,2214.3672222221066
2023-08-20 02:03:00,46.817135,1.0995369999999998,1.5275504950151246,6.365743,7.320606,39.0625,2214.4672222221066
2023-08-20 02:06:00,46.817135,1.0416659999999993,1.5259763832235544,6.2500029999999995,7.349537,39.0625,2214.5172222221067
2023-08-20 02:12:00,46.8316,0.9837959999999999,1.4768681082556558,6.221068,7.3495420000000005,37.615700000000004,2214.6172222221066
2023-08-20 02:15:00,48.365165000000005,1.070602,1.5328979898881194,6.278937999999999,7.320606,39.3519,2214.667222222107
2023-08-20 02:21:00,48.365165000000005,1.0127309999999996,1.5186294134622738,6.221068,7.378477,39.351800000000026,2214.7672222221067
2023-08-20 02:24:00,49.956599999999995,1.0416659999999993,1.525980370855958,6.336803,7.436347,39.0625,2214.817222222107
2023-08-20 02:27:00,52.51736,1.0127309999999996,1.5072071651170278,6.076388000000001,7.2048570000000005,40.219899999999996,2214.867222222107
2023-08-20 02:33:00,49.94213,0.9548610000000002,1.5685874584389394,5.9027780000000005,7.349537,41.37729999999999,2214.967222222107
2023-08-20 02:36:00,49.913195,0.9548609999999993,1.4802773767612043,6.134257999999999,7.349537,39.06249999999997,2215.017222222107
2023-08-20 02:42:00,49.913195,0.9259259999999996,1.4828946151968156,6.018518,7.320602,41.08789999999999,2215.117222222107
2023-08-20 02:45:00,46.817135,0.8680559999999993,1.5069781561387303,5.787037999999999,7.320602000000001,41.08790000000005,2215.1672222221073
2023-08-20 03:00:00,49.956599999999995,1.070602,1.5094429824917381,6.278937999999999,7.262736,40.509299999999996,2215.4172222221073
2023-08-20 03:03:00,51.721644999999995,1.070602,1.4857897070499364,6.076388000000001,7.002316,41.087999999999965,2215.4672222221075
2023-08-20 03:06:00,46.860535,1.0127309999999996,1.402264592444691,5.700228,6.568287,39.641200000000026,2215.5172222221076
2023-08-20 03:12:00,48.3941,1.0127309999999996,1.3903465634221066,5.7580979999999995,6.597227,39.351800000000026,2215.6172222221076
2023-08-20 03:15:00,49.927665,1.0127319999999997,1.3783687833804272,5.642358,6.452546,38.19439999999997,2215.6672222221077
2023-08-20 03:18:00,48.408564999999996,1.0127319999999997,1.4022652137855498,5.700233,6.568290999999999,39.35179999999997,2215.717222222108
2023-08-20 03:24:00,49.927665000000005,1.0416670000000003,1.4081305785815141,5.787033,6.597226,39.3519,2215.817222222108
2023-08-20 03:27:00,49.927665000000005,0.8391200000000003,1.4223003722048386,5.208332,6.5972219999999995,41.66669999999999,2215.867222222108
2023-08-20 03:33:00,49.927665000000005,0.8969899999999997,1.3854642202572895,5.439817000000001,6.568287,39.0625,2215.967222222108
2023-08-20 03:36:00,51.721644999999995,0.868055,1.4210384323354772,5.381946999999999,6.684031999999999,41.95609999999999,2216.017222222108
2023-08-20 03:42:00,49.927665000000005,0.8101849999999997,1.4645529376806212,5.208336999999999,6.799772000000001,40.798599999999965,2216.117222222108
2023-08-20 03:45:00,47.612849999999995,0.8391200000000003,1.411563301032203,5.324077,6.684027,40.7987,2216.167222222108
2023-08-20 03:48:00,45.00868,0.9259259999999996,1.3933424379329344,5.6423630000000005,6.712967000000001,39.3519,2216.2172222221084
2023-08-20 03:54:00,46.8316,0.983797,1.4076627606273113,5.758102999999999,6.712966,38.483799999999974,2216.3172222221083
2023-08-20 03:57:00,45.02315,0.8969909999999999,1.3742184586756876,5.555553000000001,6.655092000000001,40.219899999999996,2216.3672222221085
2023-08-20 04:03:00,45.02315,0.9259259999999996,1.3933424379329344,5.5555579999999996,6.626162,39.3519,2216.4672222221084
2023-08-20 04:06:00,45.00868,1.0127319999999997,1.4022652137855505,5.700227999999999,6.5682860000000005,38.7731,2216.5172222221086
2023-08-20 04:09:00,43.489585,0.9548609999999993,1.3891816946076652,5.787037999999999,6.770837,37.61579999999998,2216.5672222221087
2023-08-20 04:15:00,45.02315,1.0127319999999997,1.4022652137855498,5.729168,6.597225999999999,38.194500000000005,2216.6672222221086
2023-08-20 04:27:00,49.146415000000005,0.8969909999999999,1.4410280828708268,5.468753,6.7419020000000005,41.08789999999999,2216.8672222221085
2023-08-20 04:30:00,46.8316,0.8969909999999999,1.4078266053132884,5.555553000000001,6.7419020000000005,37.3263,2216.9172222221086
2023-08-20 04:33:00,50.954865,0.9548610000000002,1.3891816946076654,5.613427000000001,6.597225999999999,38.773199999999974,2216.967222222109
2023-08-20 04:39:00,51.72164,0.983797,1.4309274757928645,5.6423630000000005,6.655096,38.77320000000003,2217.0672222221087
2023-08-20 04:42:00,48.37963,0.8969909999999999,1.4189360413818553,5.526623,6.7419020000000005,38.48380000000003,2217.117222222109
2023-08-20 04:48:00,48.365165000000005,0.8969909999999999,1.4300054636966022,5.497682999999999,6.7419020000000005,39.93050000000005,2217.217222222109
2023-08-20 04:51:00,45.037615,0.8391209999999996,1.4329987835210602,5.381943000000001,6.799772000000001,39.64119999999997,2217.267222222109
2023-08-20 04:54:00,45.00868,0.9259259999999996,1.358991197240312,5.613423,6.597227,38.483799999999974,2217.317222222109
2023-08-20 04:57:00,43.475115,0.9548609999999993,1.400738751588778,5.700227999999999,6.712967000000001,37.905100000000004,2217.3672222221094
2023-08-20 05:00:00,45.02315,1.0127319999999997,1.390347181222899,5.815968,6.655096,37.61579999999998,2217.4172222221096
2023-08-20 05:03:00,49.89873,0.983797,1.3841905245909796,5.6712929999999995,6.5682860000000005,38.19440000000003,2217.4672222221097
2023-08-20 05:09:00,51.75058,0.983797,1.4076627606273107,5.6423630000000005,6.597225999999999,39.3518,2217.5672222221096
2023-08-20 05:12:00,49.927665000000005,1.0127319999999997,1.3903430519676943,5.8159730000000005,6.655091,38.19439999999997,2217.61722222211
2023-08-20 05:18:00,51.73611,1.0127319999999997,1.4022652137855498,5.8159730000000005,6.684031,38.19449999999998,2217.7172222221097
2023-08-20 05:21:00,51.721644999999995,0.9259259999999996,1.3933424379329344,5.6423630000000005,6.712967000000001,40.79859999999999,2217.76722222211
2023-08-20 05:24:00,51.73611,1.070602,1.3642279536898703,5.873837999999999,6.510416,35.879700000000014,2217.81722222211
2023-08-20 05:30:00,50.95486,0.9548609999999993,1.3659169642361566,5.729168,6.655097,39.6412,2217.91722222211
2023-08-20 05:33:00,43.489585,1.070602,1.437853721606087,5.787038,6.597225999999999,36.45830000000001,2217.96722222211
2023-08-20 05:39:00,44.2419,1.0995369999999998,1.4553829960626006,5.902773,6.684025999999999,37.905100000000004,2218.06722222211
2023-08-20 05:42:00,45.00868,1.0127319999999997,1.4141323874718847,5.815968,6.712966,38.773199999999974,2218.1172222221103
2023-08-20 05:45:00,45.02315,0.9259259999999996,1.34743650857422,5.613423,6.568287,39.64119999999997,2218.1672222221105
2023-08-20 05:51:00,45.775465,0.983797,1.4076627606273107,5.555553000000001,6.510415999999999,39.0625,2218.2672222221104
2023-08-20 05:54:00,46.860535,0.9548610000000002,1.4007387515887777,5.584487,6.597225999999999,39.0625,2218.3172222221106
2023-08-20 06:00:00,48.3941,0.9548610000000002,1.3891816946076663,5.584487,6.5682860000000005,38.7731,2218.4172222221105
2023-08-20 06:03:00,46.8316,0.868055,1.3770956459312294,5.410882000000001,6.597227,40.50920000000002,2218.4672222221106
2023-08-20 06:09:00,46.8316,0.868055,1.3881446745042743,5.353012,6.568287,39.35179999999997,2218.5672222221106
2023-08-20 06:12:00,48.37963,0.8680560000000002,1.3881491704340367,5.439812000000001,6.655096,40.50920000000002,2218.6172222221107
2023-08-20 06:15:00,51.73611,0.8680560000000002,1.4101159125679723,5.410882,6.684025999999999,41.08790000000005,2218.667222222111
2023-08-20 06:18:00,48.37963,0.868055,1.3991534434386879,5.324072000000001,6.568287,39.930499999999995,2218.717222222111
2023-08-20 06:24:00,49.913195,0.9259260000000005,1.4272587591447556,5.353012,6.510415999999999,40.509199999999964,2218.817222222111
2023-08-20 06:27:00,49.16088,0.868055,1.453554501934114,5.353012,6.741897,41.37729999999999,2218.867222222111
2023-08-20 06:30:00,48.3941,0.9259260000000005,1.416001266571731,5.410882000000001,6.539356,40.509299999999996,2218.9172222221114
2023-08-20 06:36:00,49.942135,0.9259260000000005,1.427262642533087,5.497682000000001,6.655096,39.93059999999997,2219.0172222221113
2023-08-20 06:39:00,51.721644999999995,0.868055,1.4101190026374162,5.439812,6.712967000000001,43.40280000000001,2219.0672222221115
2023-08-20 06:42:00,51.721644999999995,0.868055,1.4319163475727956,5.410882000000001,6.741897,41.66669999999999,2219.1172222221116
2023-08-20 06:45:00,51.721644999999995,0.868055,1.410115220935097,5.295142,6.568287,41.37729999999999,2219.167222222112
2023-08-20 06:51:00,51.73611,0.868055,1.410115220935097,5.295142,6.568287,41.377200000000016,2219.2672222221117
2023-08-20 06:54:00,49.913195,0.868055,1.3991534434386879,5.324072000000001,6.568287,41.08800000000002,2219.317222222112
2023-08-20 07:00:00,49.927665,0.8391200000000003,1.4007898311010805,5.266202,6.5972219999999995,39.3519,2219.417222222112
2023-08-20 07:03:00,49.913195,0.868055,1.3881446745042743,5.266202,6.481477,41.08800000000002,2219.467222222112
2023-08-20 07:06:00,48.3941,0.868055,1.3881446745042743,5.353012,6.568287,39.930499999999995,2219.517222222112
2023-08-20 07:12:00,48.350695,0.8969899999999997,1.3966679122455967,5.497687,6.655097,39.641200000000026,2219.617222222112
2023-08-20 07:15:00,48.3941,0.868055,1.3991534434386885,5.381946999999999,6.626162,41.377200000000016,2219.6672222221123
2023-08-20 07:21:00,48.33623,0.9548610000000002,1.435105812925958,5.468747,6.5682860000000005,39.641200000000026,2219.767222222112
2023-08-20 07:24:00,49.913195,0.9548610000000002,1.435105812925958,5.468747,6.5682860000000005,39.3519,2219.8172222221124
2023-08-20 07:30:00,48.37963,0.8969899999999997,1.3854642202572904,5.497687,6.626157000000001,41.08800000000002,2219.9172222221123
2023-08-20 07:33:00,48.365165000000005,0.8969899999999997,1.4078220817094342,5.439817000000001,6.626157000000001,40.509199999999964,2219.9672222221125
2023-08-20 07:36:00,49.94213,0.8969899999999997,1.4078259294971904,5.468747,6.655097,39.64119999999997,2220.0172222221127
2023-08-20 07:42:00,49.927665000000005,0.868055,1.4101190026374162,5.468747,6.7419020000000005,40.79860000000002,2220.1172222221126
2023-08-20 07:45:00,46.860535,0.9259259999999996,1.3819430427355632,5.613423,6.655097,39.64119999999997,2220.1672222221127
2023-08-20 07:51:00,48.37963,1.0127319999999997,1.4377025487802892,5.6712929999999995,6.626161000000001,38.77320000000003,2220.2672222221127
2023-08-20 07:54:00,49.956599999999995,0.868055,1.388148486064726,5.468747,6.684031999999999,40.7987,2220.317222222113
2023-08-20 08:00:00,49.927665000000005,0.868055,1.4210384323354772,5.468747,6.7708319999999995,43.40280000000001,2220.4172222221127
2023-08-20 08:03:00,48.365165000000005,0.8969899999999997,1.4078220817094342,5.439817000000001,6.626157000000001,40.509299999999996,2220.467222222113
2023-08-20 08:06:00,51.73611,0.9548610000000002,1.4464688140823114,5.526617000000001,6.655096,40.509199999999964,2220.517222222113
2023-08-20 08:12:00,52.51736,0.9259260000000005,1.4384747416011496,5.468752,6.655096,41.37729999999999,2220.617222222113
2023-08-20 08:15:00,53.530095,0.868055,1.453554501934114,5.468752,6.857637,42.82400000000001,2220.667222222113
2023-08-20 08:21:00,54.31134,0.868055,1.4210384323354772,5.5555520000000005,6.857637,44.27080000000001,2220.767222222113
2023-08-20 08:24:00,55.859375,0.9548610000000002,1.502599362427838,5.526617000000001,6.799766,42.53469999999999,2220.8172222221133
2023-08-20 08:27:00,55.84491,0.8969899999999997,1.5384444916441742,5.758097,7.291667,42.24540000000002,2220.8672222221135
2023-08-20 08:30:00,52.502894999999995,0.8969909999999999,1.527771279663937,5.8159730000000005,7.320602,42.53469999999999,2220.9172222221137
2023-08-20 08:36:00,51.73611,0.9259259999999996,1.5266554199452127,5.960653,7.378477,41.087999999999965,2221.0172222221136
2023-08-20 08:39:00,51.721644999999995,0.8969899999999997,1.5277742601752757,5.815967,7.320607000000001,42.82400000000001,2221.0672222221137
2023-08-20 08:42:00,51.750575,0.9259259999999996,1.5157724595220035,5.8159730000000005,7.2048570000000005,40.7987,2221.117222222114
2023-08-20 08:48:00,51.750575,0.9259259999999996,1.5157724595220035,5.8159730000000005,7.2048570000000005,41.08800000000002,2221.217222222114
2023-08-20 08:51:00,57.421875,0.9548610000000002,1.5136954244171097,5.902782,7.204861,42.24540000000002,2221.267222222114
2023-08-20 08:57:00,57.40741,0.8969899999999997,1.527770565631638,5.787037000000001,7.291667,44.27090000000004,2221.367222222114
2023-08-20 09:00:00,53.544560000000004,0.8680560000000002,1.4963663952720847,5.700233,7.2048570000000005,45.428200000000004,2221.417222222114
2023-08-20 09:06:00,51.73611,0.8969909999999999,1.4955322732619083,5.787037999999999,7.2048570000000005,45.42829999999998,2221.517222222114
2023-08-20 09:09:00,48.3941,0.9837959999999999,1.5108382195575043,5.989588,7.204861999999999,41.95599999999996,2221.567222222114
2023-08-20 09:12:00,49.927665000000005,1.0995369999999998,1.5393943402651429,6.2500029999999995,7.233796,41.66669999999999,2221.6172222221144
2023-08-20 09:18:00,49.942135,1.0995369999999998,1.503707120456859,6.221062999999999,7.118055999999999,42.53479999999996,2221.7172222221143
2023-08-20 09:21:00,49.913195,1.0995369999999998,1.5156523663969177,6.163193,7.089116000000001,41.37729999999999,2221.7672222221145
2023-08-20 09:24:00,49.942135,1.0416659999999993,1.5028066091257746,6.105323,7.146987000000001,41.66669999999999,2221.8172222221147
2023-08-20 09:27:00,51.721644999999995,1.0416659999999993,1.4794450597722586,6.192133,7.175927,41.66669999999999,2221.867222222115
2023-08-20 09:33:00,51.750575,1.0416659999999993,1.479445059772259,6.163193,7.146987000000001,43.11340000000001,2221.9672222221147
2023-08-20 09:36:00,51.750575,1.0416659999999993,1.4911523170168381,6.163193,7.175927,41.95600000000002,2222.017222222115
2023-08-20 09:39:00,49.927665000000005,1.0416659999999993,1.5028066091257746,6.105323,7.146987000000001,41.95600000000002,2222.067222222115
2023-08-20 09:42:00,51.73611,1.0127309999999996,1.48422933696412,6.105323,7.175922000000001,41.377399999999966,2222.1172222221153
2023-08-20 09:48:00,50.954865,1.070601,1.4976389759004634,6.076388,7.0312470000000005,41.66660000000002,2222.217222222115
2023-08-20 09:51:00,49.942135,1.0127309999999996,1.3903465634221066,5.787032999999999,6.626162,41.08790000000005,2222.2672222221154
2023-08-20 09:54:00,49.942135,1.070601,1.413551424838025,5.815968,6.568287,41.08800000000002,2222.3172222221156
2023-08-20 09:57:00,49.942135,1.070601,1.401310513475894,5.844908,6.568287,40.219899999999996,2222.3672222221157
2023-08-20 10:00:00,49.17535,1.070601,1.3766499616545613,5.902778,6.568287,41.37729999999999,2222.417222222116
2023-08-20 10:03:00,48.350695,1.070601,1.3766499616545613,5.902778,6.568287,39.641200000000026,2222.467222222116
2023-08-20 10:06:00,48.3941,1.070601,1.389009087759108,5.787038000000001,6.481477,40.509299999999996,2222.5172222221163
2023-08-20 10:09:00,49.927665,1.0995369999999998,1.3558945556905,5.815974000000001,6.365737000000001,41.66669999999999,2222.5672222221165
2023-08-20 10:12:00,49.913195,1.0995369999999998,1.3811488149962778,5.873844,6.481477,41.95600000000002,2222.6172222221167
2023-08-20 10:15:00,49.927665,1.0995369999999998,1.4185418047623533,5.873844,6.568287,41.37729999999999,2222.667222222117
2023-08-20 10:18:00,48.408564999999996,1.070602,1.413552026720277,5.844904,6.5972219999999995,40.79860000000002,2222.717222222117
2023-08-20 10:21:00,48.37963,1.1574080000000002,1.4017351896485915,5.873844,6.3946760000000005,40.219899999999996,2222.767222222117
2023-08-20 10:24:00,46.8316,1.0995369999999998,1.381153155787102,5.844904,6.452547000000001,40.219899999999996,2222.8172222221174
2023-08-20 10:27:00,48.37963,1.0995369999999998,1.3558945556905,5.815974000000001,6.365737000000001,39.64119999999997,2222.8672222221176
2023-08-20 10:30:00,48.3941,1.1574080000000002,1.3759333111214491,5.9317139999999995,6.3946760000000005,39.641200000000026,2222.9172222221177
2023-08-20 10:33:00,49.927665000000005,1.0995369999999998,1.381153155787101,5.960644,6.568287,40.21999999999997,2222.967222222118
2023-08-20 10:36:00,48.365165000000005,1.0995369999999998,1.40614361619737,5.844904,6.510417,40.219899999999996,2223.017222222118
2023-08-20 10:39:00,49.13195,1.1574080000000002,1.4272598151612272,5.873844,6.452546,40.219899999999996,2223.0672222221183
2023-08-20 10:42:00,49.927665000000005,1.1574080000000002,1.4145334884696161,5.989584000000001,6.539356,40.7987,2223.1172222221185
2023-08-20 10:45:00,49.146415000000005,1.0995369999999998,1.40614361619737,5.960644,6.626157000000001,40.50920000000002,2223.1672222221187
2023-08-20 10:48:00,49.942135,1.1574080000000002,1.4145290778837603,5.873844,6.4236059999999995,40.79860000000002,2223.217222222119
2023-08-20 10:51:00,49.927665,1.0995369999999998,1.40614361619737,5.729163,6.3946760000000005,41.37729999999999,2223.267222222119
2023-08-20 10:54:00,49.942135,1.070602,1.3766505529859898,5.7291680000000005,6.3946760000000005,41.95600000000002,2223.317222222119
2023-08-20 10:57:00,51.721644999999995,1.0995369999999998,1.4185418047623533,5.729163,6.4236059999999995,41.95600000000002,2223.3672222221194
2023-08-20 11:00:00,50.96933,1.0416660000000002,1.3839099293356485,5.787038000000001,6.539352,41.66669999999999,2223.4172222221196
2023-08-20 11:03:00,49.927665000000005,1.1284720000000004,1.423111559897503,5.815968,6.452546,42.24539999999996,2223.4672222221197
2023-08-20 11:06:00,49.913195,1.070601,1.413551424838025,5.700228000000001,6.452547000000001,40.798599999999965,2223.51722222212
2023-08-20 11:09:00,49.927665000000005,1.070601,1.3766499616545613,5.815968,6.481477,40.509299999999996,2223.56722222212
2023-08-20 11:12:00,49.927665,1.0416659999999993,1.371711004694476,5.758103,6.481477,40.7987,2223.6172222221203
2023-08-20 11:15:00,50.694445,1.0416659999999993,1.371711004694476,5.758103,6.481477,42.24540000000002,2223.6672222221205
2023-08-20 11:18:00,49.927665000000005,1.0416659999999993,1.3839099293356478,5.729163,6.481477,40.7987,2223.7172222221207
2023-08-20 11:21:00,49.927665000000005,1.0416659999999993,1.3839099293356478,5.758103,6.510417,40.219899999999996,2223.767222222121
2023-08-20 11:24:00,49.913195,1.0416659999999993,1.4081258026149674,5.758103,6.568287,41.37730000000005,2223.817222222121
2023-08-20 11:27:00,49.927665000000005,1.0416659999999993,1.3839099293356478,5.758103,6.510417,38.7731,2223.867222222121
2023-08-20 11:30:00,50.96933,1.0995369999999998,1.3936783785158942,5.815973,6.452546,40.7987,2223.9172222221214
2023-08-20 11:33:00,51.73611,1.070601,1.389013349043431,5.815968,6.510417,40.50920000000002,2223.9672222221216
2023-08-20 11:36:00,50.96933,1.070601,1.389013349043431,5.758098,6.452547000000001,41.087999999999965,2224.0172222221217
2023-08-20 11:39:00,49.942135,1.1284720000000004,1.4105458683877017,5.844908,6.452546,39.93060000000003,2224.067222222122
2023-08-20 11:42:00,49.927665000000005,1.0416659999999993,1.3717152304232767,5.787032999999999,6.510417,40.7987,2224.117222222122
2023-08-20 11:45:00,51.75058,1.0416659999999993,1.3717152304232767,5.729163,6.452547000000001,40.509199999999964,2224.1672222221223
2023-08-20 11:48:00,51.721644999999995,1.0416659999999993,1.3960491197248905,5.671293,6.452547000000001,39.93060000000003,2224.2172222221225
2023-08-20 11:51:00,51.750575,1.0416659999999993,1.4081258026149674,5.758103,6.568287,41.087999999999965,2224.2672222221227
2023-08-20 11:54:00,50.9838,1.0416659999999993,1.371711004694476,5.758103,6.481477,41.08800000000002,2224.317222222123
2023-08-20 11:57:00,51.721644999999995,1.0416659999999993,1.3960491197248905,5.787032999999999,6.568287,41.95599999999996,2224.367222222123
2023-08-20 12:00:00,49.913195,1.0127309999999996,1.402264592444691,5.758103,6.626162,41.37729999999999,2224.417222222123
2023-08-20 12:03:00,49.942135,0.9837959999999999,1.372370994425433,5.642358000000001,6.510412,41.087999999999965,2224.4672222221234
2023-08-20 12:06:00,49.94213,0.983797,1.3723716188686388,5.526623,6.3946760000000005,41.087999999999965,2224.5172222221236
2023-08-20 12:09:00,50.95486,0.983797,1.3841905245909787,5.555553000000001,6.452546,41.377399999999966,2224.5672222221237
2023-08-20 12:12:00,51.73611,0.9548609999999993,1.389181694607665,5.584488,6.568287,41.66669999999999,2224.617222222124
2023-08-20 12:15:00,49.131945,0.9837959999999999,1.4193218672138066,5.671293,6.655097,41.377399999999966,2224.667222222124
2023-08-20 12:18:00,49.942135,1.070601,1.389013349043431,5.931708,6.626157000000001,39.64119999999997,2224.7172222221243
2023-08-20 12:21:00,48.408564999999996,1.0416660000000002,1.3960491197248905,5.844908,6.626162,40.21980000000002,2224.7672222221245
2023-08-20 12:24:00,48.37963,1.0995369999999998,1.381153155787101,5.960644,6.568287,38.19449999999995,2224.8172222221247
2023-08-20 12:27:00,49.913195,1.1284720000000004,1.4105458683877017,5.902778,6.510415999999999,40.798599999999965,2224.867222222125
2023-08-20 12:30:00,55.078125,1.070602,1.4257338379273037,5.7580979999999995,6.539356,43.40270000000004,2224.917222222125
2023-08-20 12:33:00,53.530095,0.9837959999999999,1.4193178471095154,5.555558,6.539352,44.27079999999995,2224.967222222125
2023-08-20 12:36:00,52.502894999999995,1.0416659999999993,1.420149663533404,5.729163,6.568287,42.24530000000004,2225.0172222221254
2023-08-20 12:39:00,51.750575,1.0416659999999993,1.3960491197248905,5.815973,6.597227,39.93059999999997,2225.0672222221256
2023-08-20 12:42:00,51.73611,1.0416659999999993,1.4081258026149674,5.758103,6.568287,40.509299999999996,2225.1172222221257
2023-08-20 12:45:00,37.0081,0.46296299999999935,1.7012873693600463,3.4432869999999998,7.204860000000001,36.45830000000001,2225.167222222126
2023-08-20 13:15:00,45.775465,1.1863420000000007,1.3920984685464382,6.105328,6.539355999999999,37.32639999999998,2225.217222222126
2023-08-20 13:18:00,49.913195,1.0995369999999998,1.3936783785158942,5.844907999999999,6.481481,38.19440000000003,2225.2672222221263
2023-08-20 13:21:00,51.721644999999995,1.0127319999999997,1.3663328121680614,5.671298,6.452546,40.79860000000002,2225.3172222221265
2023-08-20 13:24:00,53.544560000000004,1.0127319999999997,1.366332812168062,5.758102999999999,6.539351000000001,41.95599999999996,2225.3672222221267
2023-08-20 13:27:00,55.078125,1.0127319999999997,1.4141282962143435,5.787037999999999,6.684025999999999,42.24540000000002,2225.417222222127
2023-08-20 13:30:00,55.107060000000004,0.9259259999999996,1.4272626425330863,5.526617999999999,6.684031999999999,42.53469999999999,2225.467222222127
2023-08-20 13:33:00,53.544560000000004,0.9837959999999999,1.4193218672138066,5.671293,6.655097,41.37730000000005,2225.517222222127
2023-08-20 13:36:00,49.927665000000005,1.0127309999999996,1.39034243416813,5.758103,6.5972219999999995,39.351800000000026,2225.5672222221274
2023-08-20 13:39:00,46.817135,0.6655099999999994,1.6085534619138389,4.398147999999999,6.915508000000001,43.40270000000004,2225.6172222221276
2023-08-20 14:18:00,48.40856,1.3888889999999998,1.3597502711340206,6.423614000000001,6.3657449999999995,36.45830000000001,2225.6172222221276
2023-08-20 14:21:00,51.504625000000004,1.2442130000000002,1.3973210013037471,6.250004000000001,6.568291,39.3519,2225.6672222221277
2023-08-20 14:24:00,52.27141,1.1574080000000002,1.3629215713534226,6.0763940000000005,6.510415999999999,37.90500000000003,2225.717222222128
2023-08-20 14:27:00,53.313075,1.1284720000000004,1.3596239479717787,5.815968,6.307866000000001,41.087999999999965,2225.767222222128
2023-08-20 14:30:00,55.64236,1.157407,1.388871466659957,5.931708,6.423611,39.3519,2225.8172222221283
2023-08-20 14:33:00,57.20486,1.157407,1.4145329168761336,5.960642999999999,6.510416,40.219899999999996,2225.8672222221285
2023-08-20 14:36:00,57.72569,1.0416659999999993,1.3717152304232767,5.902773,6.626157000000001,41.37729999999999,2225.9172222221287
2023-08-20 14:39:00,58.232055,1.070601,1.4013105134758945,5.902778,6.626157000000001,40.22000000000003,2225.967222222129
2023-08-20 14:42:00,58.232055,1.070601,1.389013349043431,5.931708,6.626157000000001,41.37729999999999,2226.017222222129
2023-08-20 14:45:00,58.21759,1.0995369999999998,1.3936783785158942,5.9317139999999995,6.568287,41.08800000000002,2226.067222222129
2023-08-20 14:48:00,56.42361,1.0416670000000003,1.3960497276516564,5.729164000000001,6.510417,41.377200000000016,2226.1172222221294
2023-08-20 14:51:00,56.409144999999995,1.0995369999999998,1.4061393198573027,5.815974000000001,6.481477,40.509299999999996,2226.1672222221296
2023-08-20 14:54:00,54.86111,1.0127310000000005,1.402264592444692,5.700228000000001,6.568287,41.37729999999999,2226.2172222221297
2023-08-20 14:57:00,54.094325,1.0127310000000005,1.4494072418111201,5.787038000000001,6.770837,41.66669999999999,2226.26722222213
2023-08-20 15:00:00,54.094325,1.1284720000000004,1.4850032817486152,6.249998,7.031245999999999,38.194500000000005,2226.31722222213
2023-08-20 15:03:00,55.627894999999995,1.157407,1.489946402323713,6.365738,7.089121,41.95609999999999,2226.3672222221303
2023-08-20 15:06:00,57.190394999999995,1.157407,1.5268410906586944,6.278938,7.089121,41.66669999999999,2226.4172222221305
2023-08-20 15:09:00,57.190394999999995,1.070601,1.4976389759004634,6.249998,7.2048570000000005,41.37729999999999,2226.4672222221307
2023-08-20 15:12:00,57.72569,1.1284720000000004,1.53349123619991,6.249998,7.146986,41.95590000000004,2226.517222222131
2023-08-20 15:15:00,58.73842499999999,1.1284720000000004,1.5093555360816335,6.3368079999999996,7.1759260000000005,42.53480000000002,2226.567222222131
2023-08-20 15:18:00,59.259254999999996,1.1284720000000004,1.521447789316651,6.221068000000001,7.089116000000001,41.08800000000002,2226.617222222131
2023-08-20 15:21:00,59.78009,1.0416659999999993,1.4911482801734728,6.192133,7.2048570000000005,42.24540000000002,2226.6672222221314
2023-08-20 15:24:00,61.848955000000004,1.1284719999999995,1.4972049657753495,6.307872999999999,7.118051,40.79849999999999,2226.7172222221316
2023-08-20 15:27:00,63.38252,1.1284719999999995,1.4972049657753495,6.2500029999999995,7.060181000000001,44.56009999999998,2226.7672222221317
2023-08-20 15:30:00,63.396985,1.070601,1.5211921031756643,6.134258000000001,7.146987000000001,45.717600000000004,2226.817222222132
2023-08-20 15:33:00,61.86342500000001,1.0127310000000005,1.5186254743402252,6.047458000000001,7.2048570000000005,44.56020000000001,2226.867222222132
2023-08-20 15:36:00,61.34259,1.070601,1.473883407082683,6.192128,7.089117,44.27080000000001,2226.9172222221323
2023-08-20 15:39:00,61.328125,1.0995369999999998,1.4917054036087607,6.221064,7.089117,41.66669999999999,2226.9672222221325
2023-08-20 15:42:00,60.821754999999996,1.070601,1.5211921031756643,6.134258000000001,7.146987000000001,42.24539999999996,2227.0172222221327
2023-08-20 15:45:00,59.765625,1.0416660000000002,1.4911482801734735,6.105328,7.118052,43.69219999999996,2227.067222222133
2023-08-20 15:48:00,59.78009,1.070601,1.5211921031756643,6.134258000000001,7.146987000000001,41.08789999999999,2227.117222222133
2023-08-20 15:51:00,60.315389999999994,1.1284720000000004,1.5093555360816326,6.192128,7.031245999999999,41.08800000000002,2227.167222222133
2023-08-20 15:54:00,59.259254999999996,1.0127310000000005,1.495739448831295,6.047458000000001,7.146986999999999,42.24540000000002,2227.2172222221334
2023-08-20 15:57:00,57.72569,1.0416660000000002,1.502806609125775,6.134258000000001,7.175922000000001,43.40280000000001,2227.2672222221336
2023-08-20 16:00:00,57.711225,1.070601,1.4976389759004634,6.192128,7.146987000000001,40.50920000000002,2227.3172222221338
2023-08-20 16:03:00,58.752889999999994,1.1284720000000004,1.4972049657753501,6.3368079999999996,7.146986,40.21980000000002,2227.367222222134
2023-08-20 16:06:00,60.30092499999999,1.1284720000000004,1.4972049657753501,6.3368079999999996,7.146986,41.66669999999999,2227.417222222134
2023-08-20 16:09:00,59.273725,1.070601,1.5328973544478424,6.134258000000001,7.175927,43.113399999999956,2227.4672222221343
2023-08-20 16:12:00,59.78009,1.070601,1.4976389759004634,6.192128,7.146987000000001,42.82409999999999,2227.5172222221345
2023-08-20 16:15:00,60.836225,1.157407,1.5390267447437542,6.278938,7.118051,42.53470000000004,2227.5672222221347
2023-08-20 16:18:00,61.34259,1.070601,1.5328973544478433,6.278938,7.320607000000001,42.24540000000002,2227.617222222135
2023-08-20 16:21:00,60.315389999999994,1.0416660000000002,1.502806609125775,6.076388,7.118052,43.40270000000004,2227.667222222135
2023-08-20 16:24:00,59.765625,1.070601,1.44991658726776,6.105328,6.944447,43.69210000000004,2227.717222222135
2023-08-20 16:27:00,60.30092499999999,1.1284720000000004,1.4727450559951591,5.960648000000001,6.712966,43.40279999999996,2227.7672222221354
2023-08-20 16:30:00,59.78009,1.070601,1.425729033298831,5.960648000000001,6.741897,43.69210000000004,2227.8172222221356
2023-08-20 16:33:00,60.286455000000004,1.157407,1.4775299443400396,5.960648000000001,6.655091,42.82400000000001,2227.8672222221358
2023-08-20 16:36:00,61.83449,1.1284720000000004,1.4480494931956558,5.989578,6.684025999999999,42.53469999999999,2227.917222222136
2023-08-20 16:39:00,62.630205000000004,1.1284720000000004,1.435613694536044,5.989578,6.655096,42.824100000000044,2227.967222222136
2023-08-20 16:42:00,61.83449,1.0416660000000002,1.4201496635334048,5.844908,6.684031999999999,43.40280000000001,2228.0172222221363
2023-08-20 16:45:00,61.34259,1.070602,1.4257338379273037,5.844904,6.626162,42.82409999999999,2228.0672222221365
2023-08-20 16:48:00,60.821754999999996,1.070602,1.4257296386440668,5.873844,6.655092000000001,41.95609999999999,2228.1172222221367
2023-08-20 16:51:00,60.315389999999994,1.0995369999999998,1.4185418047623541,5.9317139999999995,6.626157000000001,43.113399999999956,2228.167222222137
2023-08-20 16:54:00,49.175345,0.4340280000000005,1.7497703439130412,3.2696760000000005,7.378476,40.219899999999996,2228.217222222137
2023-08-20 17:39:00,51.73611,1.186343,1.3920990248261973,5.989584000000001,6.423611,41.08789999999999,2228.217222222137
2023-08-20 17:42:00,50.940394999999995,1.0995369999999998,1.4185418047623541,5.9317139999999995,6.626157000000001,41.087999999999965,2228.267222222137
2023-08-20 17:45:00,49.927665000000005,1.0995369999999998,1.40614361619737,5.960644,6.626157000000001,41.37729999999999,2228.3172222221374
2023-08-20 17:48:00,49.927665000000005,1.0995369999999998,1.3936783785158942,5.844904,6.481477,40.219899999999996,2228.3672222221376
2023-08-20 17:51:00,49.927665000000005,1.1574080000000002,1.3888720313088645,5.960644,6.452546,39.93060000000003,2228.4172222221378
2023-08-20 17:54:00,52.502894999999995,1.1284720000000004,1.4105458683877017,5.902778,6.510415999999999,41.66669999999999,2228.467222222138
2023-08-20 17:57:00,49.927665000000005,1.0127309999999996,1.3783681691470229,5.729163,6.539352,38.19440000000003,2228.517222222138
2023-08-20 18:00:00,49.927665000000005,1.0416659999999993,1.3839099293356478,5.758103,6.510417,40.798599999999965,2228.5672222221383
2023-08-20 18:03:00,49.927665,1.0416659999999993,1.3839099293356478,5.729163,6.481477,39.64110000000005,2228.6172222221385
2023-08-20 18:06:00,49.927665000000005,1.0995369999999998,1.40614361619737,5.787032999999999,6.452546,41.377399999999966,2228.6672222221387
2023-08-20 18:09:00,49.927665,1.0416659999999993,1.4081299671401295,5.787032999999999,6.597227,39.0625,2228.717222222139
2023-08-20 18:12:00,49.913195,1.0127309999999996,1.402264592444691,5.671293,6.539352,42.24540000000002,2228.767222222139
2023-08-20 18:15:00,48.37963,1.0416659999999993,1.3960491197248905,5.671293,6.452547000000001,40.22000000000003,2228.817222222139
2023-08-20 18:18:00,49.131945,1.0416659999999993,1.3471366351344383,5.787032999999999,6.452547000000001,41.087999999999965,2228.8672222221394
2023-08-20 18:21:00,49.913195,1.0416659999999993,1.359455144225172,5.787032999999999,6.481477,40.219899999999996,2228.9172222221396
2023-08-20 18:24:00,48.3941,1.0127309999999996,1.3783681691470229,5.671293,6.481482000000001,39.3519,2228.9672222221398
2023-08-20 18:27:00,47.61285,1.070601,1.3766499616545613,5.815968,6.481477,39.93050000000005,2229.01722222214
2023-08-20 18:30:00,47.627314999999996,1.070601,1.3642273659300457,5.815968,6.452547000000001,37.90509999999995,2229.06722222214
2023-08-20 18:33:00,48.365165000000005,1.1284720000000004,1.3852218572978827,5.844908,6.3946760000000005,39.0625,2229.1172222221403
2023-08-20 18:36:00,49.913195,1.1284720000000004,1.41055022152431,5.931708,6.539356,39.641200000000026,2229.1672222221405
2023-08-20 18:39:00,49.927665000000005,1.070601,1.4013105134758945,5.902778,6.626157000000001,39.930499999999995,2229.2172222221407
2023-08-20 18:42:00,51.75058,1.0416659999999993,1.3839099293356485,5.873842999999999,6.626157000000001,41.08800000000002,2229.267222222141
2023-08-20 18:45:00,49.927665000000005,1.0416659999999993,1.3839099293356478,5.758103,6.510417,39.64119999999997,2229.317222222141
2023-08-20 18:48:00,49.927665000000005,1.0995369999999998,1.3936783785158942,5.873842999999999,6.510415999999999,41.37729999999999,2229.367222222141
2023-08-20 18:51:00,51.721644999999995,1.0995369999999998,1.4431643475850462,5.787032999999999,6.539356,39.35179999999997,2229.4172222221414
2023-08-20 18:54:00,52.502894999999995,1.0416659999999993,1.3717152304232767,5.873842999999999,6.597227,40.50920000000002,2229.4672222221416
2023-08-20 18:57:00,51.721644999999995,1.0416659999999993,1.3960491197248905,5.729163,6.510417,42.24539999999996,2229.5172222221418
2023-08-20 19:00:00,49.913195,1.0416659999999993,1.3960491197248905,5.729163,6.510417,39.930499999999995,2229.567222222142
2023-08-20 19:03:00,49.927665000000005,1.0995369999999998,1.3936783785158942,5.787032999999999,6.4236059999999995,39.35179999999997,2229.617222222142
2023-08-20 19:06:00,51.721644999999995,1.070601,1.413551424838025,5.844908,6.597227,41.08790000000005,2229.6672222221423
2023-08-20 19:09:00,49.942135,1.0416660000000002,1.3839099293356485,5.844908,6.5972219999999995,39.35179999999997,2229.7172222221425
2023-08-20 19:12:00,49.927665000000005,1.070601,1.389013349043431,5.758098,6.452547000000001,40.79860000000002,2229.7672222221427
2023-08-20 19:15:00,49.942135,1.1284720000000004,1.4105458683877017,5.815968,6.4236059999999995,40.79860000000002,2229.817222222143
2023-08-20 19:18:00,48.408564999999996,1.0995369999999998,1.40614361619737,5.960644,6.626157000000001,39.930499999999995,2229.867222222143
2023-08-20 19:21:00,51.73611,1.1574080000000002,1.4145334884696161,5.989584000000001,6.539356,40.79860000000002,2229.917222222143
2023-08-20 19:24:00,49.942135,1.070602,1.3890139439194717,5.960644,6.655092000000001,41.37730000000005,2229.9672222221434
2023-08-20 19:27:00,48.365165000000005,1.0995369999999998,1.40614361619737,5.960644,6.626157000000001,40.798599999999965,2230.0172222221436
2023-08-20 19:30:00,48.37963,1.070602,1.401311111867834,5.9317139999999995,6.655092000000001,39.0625,2230.0672222221438
2023-08-20 19:33:00,45.775465,1.157407,1.4272636276607582,6.018514000000001,6.597227,39.93060000000003,2230.117222222144
2023-08-20 19:36:00,46.8316,1.2152780000000005,1.4473248621176338,6.047454000000001,6.539356,39.64119999999997,2230.167222222144
2023-08-20 19:39:00,45.037615,1.157407,1.4145329168761336,6.076384,6.626157000000001,38.19449999999995,2230.2172222221443
2023-08-20 19:42:00,45.00868,1.157407,1.388871466659957,6.076384,6.568287,39.64119999999997,2230.2672222221445
2023-08-20 19:45:00,45.00868,1.0995370000000007,1.3936783785158946,5.902774,6.539346999999999,39.64119999999997,2230.3172222221447
2023-08-20 19:48:00,43.475115,1.1284720000000004,1.3852218572978827,5.931714,6.481482000000001,37.61579999999998,2230.367222222145
2023-08-20 19:51:00,45.00868,1.1574080000000002,1.3888720313088645,6.018514,6.510415999999999,39.64119999999997,2230.417222222145
2023-08-20 19:54:00,46.84607,1.186343,1.4051388584034525,6.1053239999999995,6.568290999999999,39.6413,2230.467222222145
2023-08-20 19:57:00,47.61285,1.070601,1.3766499616545613,5.960648000000001,6.626157000000001,38.483799999999974,2230.5172222221454
2023-08-20 20:00:00,48.408564999999996,1.1284720000000004,1.4105458683877017,5.844908,6.452546,38.48380000000003,2230.5672222221456
2023-08-20 20:03:00,48.365165000000005,1.070601,1.351735378217635,5.902778,6.510417,39.0625,2230.6172222221458
2023-08-20 20:06:00,48.3941,1.070601,1.3766499616545613,5.902778,6.568287,38.48380000000003,2230.667222222146
2023-08-20 20:09:00,47.61285,1.070601,1.413551424838025,5.844908,6.597227,39.3519,2230.717222222146
2023-08-20 20:12:00,46.8316,1.070601,1.401314753599673,5.931708,6.655097,38.19440000000003,2230.7672222221463
2023-08-20 20:15:00,47.598385,1.1284720000000004,1.3979194235579553,5.931708,6.510415999999999,39.64119999999997,2230.8172222221465
2023-08-20 20:18:00,48.37963,1.070601,1.364227365930045,5.960648000000001,6.597227,39.0625,2230.8672222221467
2023-08-20 20:21:00,45.833335,1.070601,1.389013349043431,5.902778,6.597227,38.77320000000003,2230.917222222147
2023-08-20 20:24:00,48.365165000000005,1.157407,1.4272636276607582,5.989578,6.568290999999999,39.35179999999997,2230.967222222147
2023-08-20 20:27:00,47.612849999999995,1.0416660000000002,1.4081258026149686,5.844908,6.655092000000001,40.79849999999999,2231.017222222147
2023-08-20 20:30:00,46.8316,1.070601,1.401314753599674,5.989578,6.712967000000001,40.21980000000002,2231.0672222221474
2023-08-20 20:33:00,46.8316,1.0416659999999993,1.420149663533404,5.931713,6.770837,39.3519,2231.1172222221476
2023-08-20 20:36:00,46.8316,1.0416659999999993,1.4081299671401295,5.902773,6.712967000000001,39.0625,2231.1672222221478
2023-08-20 20:39:00,46.817135,1.0416659999999993,1.3839141341769199,5.960642999999999,6.712967000000001,39.0625,2231.217222222148
2023-08-20 20:42:00,48.3941,1.0416659999999993,1.3839099293356478,6.018523,6.770837,39.93059999999997,2231.267222222148
2023-08-20 20:45:00,48.37963,1.0416659999999993,1.4081258026149674,5.931713,6.741897,40.219899999999996,2231.3172222221483
2023-08-20 20:48:00,49.942135,1.0995369999999998,1.4431643475850462,5.902773,6.655096,39.64119999999997,2231.3672222221485
2023-08-20 20:51:00,48.3941,1.0416659999999993,1.3960491197248905,5.931713,6.712967000000001,39.35179999999997,2231.4172222221487
2023-08-20 20:54:00,51.73611,1.0995369999999998,1.4185418047623533,6.018523,6.712966,40.79860000000002,2231.467222222149
2023-08-20 20:57:00,51.73611,1.0416659999999993,1.420149663533404,5.902773,6.741897,40.798599999999965,2231.517222222149
2023-08-20 21:00:00,51.750575,1.0416659999999993,1.432113677687826,5.873842999999999,6.741897,42.82409999999999,2231.567222222149
2023-08-20 21:03:00,51.73611,1.0127309999999996,1.4141317626152041,5.787032999999999,6.684031999999999,43.40280000000001,2231.6172222221494
2023-08-20 21:06:00,49.927665000000005,1.0416659999999993,1.3960491197248905,5.815973,6.597227,42.53470000000004,2231.6672222221496
2023-08-20 21:09:00,49.942135,1.0127309999999996,1.3903465634221066,5.787032999999999,6.626162,39.930499999999995,2231.7172222221498
2023-08-20 21:12:00,49.942135,1.1284720000000004,1.4231115598975024,5.960648000000001,6.597225999999999,39.3519,2231.76722222215
2023-08-20 21:15:00,49.927665000000005,1.1284720000000004,1.4604247343102845,5.960648000000001,6.684025999999999,40.21999999999997,2231.81722222215
2023-08-20 21:18:00,49.927665000000005,1.070601,1.3890133490434302,5.960648000000001,6.655097,41.08800000000002,2231.8672222221503
2023-08-20 21:21:00,48.408564999999996,1.0416660000000002,1.3960491197248905,5.902778,6.684031999999999,39.641200000000026,2231.9172222221505
2023-08-20 21:24:00,48.408564999999996,1.070601,1.401310513475894,5.844908,6.568287,38.483799999999974,2231.9672222221507
