Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-20 21:27:00,48.3941,1.070601,1.413551424838025,5.960648000000001,6.712967000000001,39.64119999999997,2232.017222222151
2023-08-20 21:30:00,49.942135,1.157407,1.439924049896718,6.076388,6.684031,39.930499999999995,2232.067222222151
2023-08-20 21:33:00,48.365165000000005,1.070601,1.3890133490434302,5.960648000000001,6.655097,39.0625,2232.117222222151
2023-08-20 21:36:00,48.365165000000005,1.0416660000000002,1.4081299671401297,5.815968,6.626162,39.93059999999997,2232.1672222221514
2023-08-20 21:39:00,48.365165000000005,1.1284720000000004,1.4480494931956558,5.960648000000001,6.655096,39.93059999999997,2232.2172222221516
2023-08-20 21:42:00,49.189814999999996,1.070601,1.425733232580876,5.931708,6.712967000000001,39.351800000000026,2232.2672222221518
2023-08-20 21:45:00,49.927665,1.070601,1.425733232580876,5.931708,6.712967000000001,40.79860000000002,2232.317222222152
2023-08-20 21:48:00,49.942135,1.0995369999999998,1.3936826968038982,5.902773,6.539356,39.93050000000005,2232.367222222152
2023-08-20 21:51:00,48.408564999999996,1.070601,1.413551424838025,5.815968,6.568287,39.93060000000003,2232.4172222221523
2023-08-20 22:00:00,46.860535,1.0995369999999998,1.406143616197369,5.989584000000001,6.655097,39.3519,2232.5672222221524
2023-08-20 22:03:00,46.8316,1.0995369999999998,1.3936826968038982,6.018514,6.655097,38.194500000000005,2232.6172222221526
2023-08-20 22:06:00,46.860535,1.0995369999999998,1.3936826968038982,6.018514,6.655097,38.483799999999974,2232.6672222221528
2023-08-20 22:09:00,45.052085,1.0995369999999998,1.3936783785158942,6.0763940000000005,6.712967000000001,37.905100000000004,2232.717222222153
2023-08-20 22:12:00,45.833335,1.0995369999999998,1.3936826968038982,6.018514,6.655097,38.48380000000003,2232.767222222153
2023-08-20 22:15:00,46.8316,1.2152780000000005,1.4081269144178605,6.163194,6.5682860000000005,37.615700000000004,2232.8172222221533
2023-08-20 22:18:00,45.775465,1.0995369999999998,1.3936826968038982,6.018514,6.655097,39.0625,2232.8672222221535
2023-08-20 22:21:00,49.942135,1.0416670000000003,1.3717158312420432,5.787033,6.510416,39.0625,2232.9172222221537
2023-08-20 22:24:00,59.765625,0.8391210000000004,1.3682140318128753,5.150466000000001,6.394675,43.40280000000001,2232.967222222154
2023-08-20 22:27:00,69.7772,0.7523150000000003,1.400477796621468,4.832179999999999,6.423614999999999,46.29630000000003,2233.017222222154
2023-08-20 22:30:00,71.60012,0.694445,1.4545716971170946,4.57176,6.510421,48.32170000000002,2233.067222222154
2023-08-20 22:33:00,69.791665,0.6944439999999998,1.4739465072583842,4.774305999999999,6.7708319999999995,47.453700000000026,2233.1172222221544
2023-08-20 22:36:00,65.407985,0.78125,1.5140868730935229,4.976852000000001,6.799772000000001,46.00689999999997,2233.1672222221546
2023-08-20 22:39:00,56.640625,0.7523150000000003,1.4310658669187688,5.121533,6.799768,44.84959999999995,2233.2172222221548
2023-08-20 22:42:00,49.927665,0.8969899999999997,1.4738531235149401,5.497683,6.857643,43.98149999999998,2233.267222222155
2023-08-20 22:45:00,48.37963,1.0127309999999996,1.4610622281176455,5.873842999999999,6.886572,43.113399999999956,2233.317222222155
2023-08-20 22:48:00,49.16088,1.0416659999999993,1.420149663533404,5.931713,6.770837,41.087999999999965,2233.3672222221553
2023-08-20 22:51:00,47.612849999999995,0.9837959999999999,1.4076621254733441,5.787038,6.7419020000000005,40.509299999999996,2233.4172222221555
2023-08-20 22:54:00,45.00868,0.9548610000000002,1.3659129258540446,5.555558,6.481477,38.483799999999974,2233.4672222221557
2023-08-20 22:57:00,43.50405,1.0127309999999996,1.3542372889624,5.642363,6.394672000000001,38.19439999999997,2233.517222222156
2023-08-20 23:00:00,42.433445,1.070601,1.3265537153801947,5.902778,6.452547000000001,36.45830000000001,2233.567222222156
2023-08-20 23:03:00,45.00868,1.157407,1.3759327499894818,6.047454000000001,6.510417,37.326400000000035,2233.617222222156
2023-08-20 23:06:00,43.489585,1.1284720000000004,1.3979194235579553,6.047449,6.626156999999999,39.3519,2233.6672222221564
2023-08-20 23:09:00,39.858215,1.1863419999999998,1.378989285674522,6.076384,6.481482000000001,34.72219999999999,2233.7172222221566
2023-08-20 23:12:00,40.91435,1.3020839999999998,1.400918493549872,6.30787,6.510415999999999,36.45830000000001,2233.7672222221568
2023-08-20 23:15:00,38.064235,1.2152779999999996,1.381625828867176,6.163189999999999,6.510412,36.45830000000001,2233.817222222157
2023-08-20 23:18:00,37.022565,1.186343,1.2986507358594732,6.163189999999999,6.394677,35.30090000000001,2233.867222222157
2023-08-20 23:21:00,38.064235,1.3020839999999998,1.3308083299088287,6.22107,6.278936,35.87959999999998,2233.9172222221573
2023-08-20 23:24:00,41.66666,1.3020829999999997,1.3450157646795173,6.192134,6.278931000000001,36.45830000000001,2233.9672222221575
2023-08-20 23:27:00,45.037615,1.3020829999999997,1.4688591059529685,6.481483999999999,6.828701,37.615700000000004,2234.0172222221577
2023-08-20 23:30:00,45.02315,1.2152769999999995,1.4602465615351392,6.394673999999999,6.915507,38.19440000000003,2234.067222222158
2023-08-20 23:33:00,41.66666,1.1863419999999998,1.4944817796943355,6.510414,7.175922000000001,38.4837,2234.117222222158
2023-08-20 23:36:00,41.681129999999996,1.1863419999999998,1.469280134964785,6.568283999999999,7.175922000000001,36.16899999999998,2234.167222222158
2023-08-20 23:39:00,43.489585,1.2152769999999995,1.4602465615351392,6.655093999999999,7.175927,37.615700000000004,2234.2172222221584
2023-08-20 23:42:00,41.681129999999996,1.2152779999999996,1.4731019484689887,6.56829,7.118052,36.45829999999995,2234.2672222221586
2023-08-20 23:45:00,43.475115,1.3020839999999998,1.4554321658705143,6.71296,7.031245999999999,37.03699999999998,2234.3172222221588
2023-08-20 23:48:00,45.02315,1.3020839999999998,1.495495331673418,6.684029999999999,7.089116000000001,36.74769999999995,2234.367222222159
2023-08-20 23:51:00,45.775465,1.3020839999999998,1.495495331673418,6.684029999999999,7.089116000000001,37.905100000000004,2234.417222222159
2023-08-20 23:54:00,42.708335,1.157407,1.5023000311892667,6.510414,7.262727,37.32639999999998,2234.4672222221593
2023-08-20 23:57:00,39.872685000000004,1.1863419999999998,1.4565869629085952,6.510414,7.089122000000001,37.03699999999998,2234.5172222221595
2023-08-21 00:00:00,41.66666,1.1863419999999998,1.4438243168994433,6.510414,7.060182,35.87959999999998,2234.5672222221597
2023-08-21 00:03:00,41.681129999999996,1.273148,1.4926833399168797,6.712964,7.1759260000000005,35.87960000000004,2234.61722222216
2023-08-21 00:06:00,39.858215,1.0127310000000005,1.4957394488312956,6.221069,7.320598,35.59020000000004,2234.66722222216
2023-08-21 00:09:00,31.090854999999998,1.0416660000000002,1.4201455184746514,6.221069,7.060182999999999,34.43290000000002,2234.71722222216
2023-08-21 00:12:00,31.07639,1.157407,1.3888670081745338,6.452548999999999,6.944442,32.98600000000005,2234.7672222221604
2023-08-21 00:18:00,30.04919,1.157407,1.3888670081745338,6.365744,6.857637,32.11809999999997,2234.7672222221604
2023-08-21 00:30:00,30.04919,1.0995369999999998,1.3045427559709992,6.163194000000001,6.597227,31.5394,2234.7672222221604
2023-08-21 00:33:00,30.06366,1.0995369999999998,1.3303627339816946,6.250004000000001,6.741897,31.25,2234.7672222221604
2023-08-21 00:42:00,31.07639,1.1284720000000004,1.3724602350008737,6.134258000000001,6.655096,31.539300000000026,2234.7672222221604
2023-08-21 00:45:00,31.07639,1.1284720000000004,1.3467155280723297,6.047458000000001,6.510415999999999,32.117999999999995,2234.8172222221606
2023-08-21 00:48:00,34.44734,1.157407,1.3101121020182989,6.047452999999999,6.365735999999999,32.69670000000002,2234.8672222221608
2023-08-21 00:51:00,33.391205,1.0127309999999996,1.2424953285535019,5.613422999999999,6.105322,32.696799999999996,2234.917222222161
2023-08-21 00:54:00,34.44734,1.0127309999999996,1.2551929077300643,5.729163,6.250001999999999,32.696799999999996,2234.967222222161
2023-08-21 00:57:00,33.42014,1.070601,1.2882511849008935,5.700228000000001,6.163197,33.27539999999999,2235.0172222221613
2023-08-21 01:00:00,32.364005,1.0995369999999998,1.2784046264443225,5.700234,6.076387,32.696799999999996,2235.0672222221615
2023-08-21 01:03:00,31.090854999999998,1.0995369999999998,1.3045427559709992,5.671293,6.105326,32.98610000000002,2235.1172222221617
2023-08-21 01:06:00,32.364005,1.0127309999999996,1.2803585610641577,5.613428,6.192127000000001,32.11809999999997,2235.167222222162
2023-08-21 01:09:00,32.37847,0.9548609999999993,1.2827354569201852,5.439817999999999,6.163197,32.696799999999996,2235.217222222162
2023-08-21 01:12:00,35.74942,0.983797,1.2633535333276733,5.410882999999999,6.018516,33.275499999999965,2235.267222222162
2023-08-21 01:15:00,37.0515,0.9548610000000002,1.2827354569201848,5.353007000000001,6.076385999999999,33.85410000000002,2235.3172222221624
2023-08-21 01:18:00,39.84375,0.9259260000000005,1.2888552606043493,5.295142,6.105326,34.14349999999996,2235.3672222221626
2023-08-21 01:21:00,37.0081,0.8391200000000003,1.2906446499553013,5.266202,6.307872000000001,33.564899999999966,2235.4172222221628
2023-08-21 01:24:00,38.064235,0.8101849999999997,1.2712247876910783,5.266202000000001,6.336807,34.14350000000002,2235.467222222163
2023-08-21 01:27:00,38.035295000000005,0.8101849999999997,1.2712247876910783,5.150462,6.221067,34.72230000000002,2235.517222222163
2023-08-21 01:30:00,37.0081,0.8101849999999997,1.2712247876910787,5.2083319999999995,6.278937000000001,34.72229999999996,2235.5672222221633
2023-08-21 01:33:00,41.681129999999996,0.8969909999999999,1.305691271007533,5.266202000000001,6.192131000000001,34.72219999999999,2235.6172222221635
2023-08-21 01:36:00,40.88541,0.8101849999999997,1.2823334457327062,5.2083319999999995,6.307867,36.16899999999998,2235.6672222221637
2023-08-21 01:39:00,41.66666,0.868055,1.332428663812552,5.295142,6.365737000000001,36.16899999999998,2235.717222222164
2023-08-21 01:42:00,39.858215,0.8391200000000003,1.3352498773064925,5.208332,6.365742,33.85419999999999,2235.767222222164
2023-08-21 01:45:00,39.872685000000004,0.868055,1.332428663812552,5.353012,6.4236070000000005,33.85419999999999,2235.817222222164
2023-08-21 01:48:00,39.87268,0.868055,1.2869815307152324,5.353012,6.307867,33.56480000000005,2235.8672222221644
2023-08-21 01:51:00,41.652195,0.9548610000000002,1.3424382791345542,5.353007000000001,6.221066,36.16890000000001,2235.9172222221646
2023-08-21 01:54:00,39.858215,0.9548610000000002,1.3187355975339117,5.353007000000001,6.163195999999999,34.14359999999999,2235.9672222221648
2023-08-21 01:57:00,43.50405,0.9837959999999999,1.2757228184187213,5.497687,6.1342609999999995,33.56479999999999,2236.017222222165
2023-08-21 05:48:00,59.72222,1.2152779999999996,1.3949124663350467,6.105328,6.4814799999999995,42.24540000000002,2236.017222222165
2023-08-21 05:51:00,55.078125,1.070602,1.449921359743286,5.873838,6.712966,42.53469999999999,2236.067222222165
2023-08-21 05:54:00,55.873845,1.0127309999999996,1.5072071651170278,5.9027780000000005,7.0312470000000005,44.84949999999998,2236.1172222221653
2023-08-21 05:57:00,53.530095,0.9259259999999996,1.4607702307927273,5.873837999999999,7.118052,42.82409999999999,2236.1672222221655
2023-08-21 06:00:00,51.750575,0.9548610000000002,1.5136954244171097,5.9027780000000005,7.2048570000000005,40.7987,2236.2172222221657
2023-08-21 06:03:00,48.365165000000005,0.8969909999999999,1.4629514834751574,5.815968,7.146986999999999,40.509299999999996,2236.267222222166
2023-08-21 06:06:00,46.8316,0.8969909999999999,1.4189360413818546,5.8159730000000005,7.031251999999999,39.0625,2236.317222222166
2023-08-21 06:09:00,48.37963,0.9548610000000002,1.4577818556614854,5.815967,6.973376,39.351800000000026,2236.367222222166
2023-08-21 06:12:00,49.913195,0.9548610000000002,1.4577779530187465,5.8738470000000005,7.031245999999999,40.50920000000002,2236.4172222221664
2023-08-21 06:15:00,51.750575,0.8969899999999997,1.4189315295020986,5.8738470000000005,7.089117,40.219899999999996,2236.4672222221666
2023-08-21 06:18:00,49.927665000000005,0.9259259999999996,1.4938965686177124,5.8449029999999995,7.175927,40.509299999999996,2236.5172222221668
2023-08-21 06:21:00,49.913195,0.8969899999999997,1.4629507899814354,5.815967,7.146987000000001,40.50920000000002,2236.567222222167
2023-08-21 06:24:00,48.365165000000005,0.868055,1.4963693485120138,5.815967,7.320602,41.37729999999999,2236.617222222167
2023-08-21 06:27:00,47.61285,0.8969899999999997,1.495535302693721,5.815967,7.233797000000001,40.219899999999996,2236.6672222221673
2023-08-21 06:30:00,49.16088,0.9259260000000005,1.4938927739975691,5.902782,7.233796,38.77320000000003,2236.7172222221675
2023-08-21 06:33:00,51.73611,0.9259260000000005,1.515772459522004,5.902782,7.291665999999999,41.37730000000005,2236.7672222221677
2023-08-21 06:36:00,55.09259,0.9837960000000008,1.5220767830843813,5.989582,7.233795999999999,39.64119999999997,2236.817222222168
2023-08-21 06:39:00,56.640625,0.8969909999999999,1.5384452090340115,5.729162,7.262731,43.69209999999998,2236.867222222168
2023-08-21 06:42:00,58.94097,0.8680560000000002,1.528094721324897,5.671292,7.262736,43.69210000000004,2236.917222222168
2023-08-21 06:45:00,57.43634,0.8101849999999997,1.5058402991226487,5.642361999999999,7.349537,43.113500000000045,2236.9672222221684
2023-08-21 06:54:00,58.188655,0.8680560000000002,1.528091085095119,5.584492,7.1759260000000005,43.69219999999996,2237.1172222221685
2023-08-21 06:57:00,58.188655,0.8680560000000002,1.4857218264597452,5.642361999999999,7.118055999999999,43.40279999999996,2237.1672222221687
2023-08-21 07:00:00,58.188655,0.8101849999999997,1.4645529376806208,5.497682,7.089117,43.98149999999998,2237.217222222169
2023-08-21 07:03:00,55.09259,0.78125,1.4939053995130662,5.555552,7.320602,43.11340000000001,2237.267222222169
2023-08-21 07:09:00,57.421875,0.9259260000000005,1.515772459522004,5.844912000000001,7.233796,43.98140000000001,2237.367222222169
2023-08-21 07:12:00,58.969905,0.9259260000000005,1.5266554199452131,5.844912000000001,7.262736,44.27080000000001,2237.417222222169
2023-08-21 07:15:00,58.21759,0.8391200000000003,1.4648547962411005,5.5555520000000005,7.060182,44.84960000000001,2237.4672222221693
2023-08-21 07:21:00,60.50347,0.9548610000000002,1.4122417678814736,5.613422,6.655091,42.24530000000004,2237.567222222169
2023-08-21 07:24:00,52.51736,0.9548610000000002,1.4236997543299723,5.642357,6.712966,41.37729999999999,2237.6172222221694
2023-08-21 07:30:00,53.544560000000004,1.0416670000000003,1.4201502784624151,5.758102999999999,6.597226,42.53479999999996,2237.7172222221693
2023-08-21 07:33:00,63.5706,0.5497689999999995,1.4112777978855695,3.819444,6.163194,50.63650000000001,2237.7672222221695
2023-08-21 07:39:00,55.078125,0.5787040000000001,1.4201477188281355,4.079861,6.336809,46.007000000000005,2237.8672222221694
2023-08-21 07:42:00,45.00868,0.7233799999999997,1.2220542870852984,4.456019,5.642363,39.0625,2237.9172222221696
2023-08-21 07:45:00,62.051505000000006,1.0416670000000003,1.3097810531026421,5.6423630000000005,6.2210659999999995,45.138900000000035,2237.9672222221698
2023-08-21 07:51:00,62.065975,0.9259259999999996,1.1418078248749908,4.542825,5.005787,46.007000000000005,2238.0672222221697
2023-08-21 07:54:00,57.43634,0.9259259999999996,1.0772459277156947,4.253473,4.5717620000000005,43.11349999999999,2238.11722222217
2023-08-21 08:00:00,56.640625,0.9259259999999996,1.0772459277156947,4.253473,4.5717620000000005,43.69209999999998,2238.2172222221698
2023-08-21 08:03:00,57.40741,1.0127319999999997,1.0972508147431046,4.484954,4.658566,45.138900000000035,2238.26722222217
2023-08-21 08:06:00,61.28472,0.868055,1.0577068030558199,4.021990000000001,4.427087,46.875,2238.31722222217
2023-08-21 08:12:00,59.751155,0.868055,1.0704443204157261,4.050925,4.484952000000001,46.00699999999995,2238.41722222217
2023-08-21 08:15:00,54.296875,1.0416659999999993,1.0703402930144257,4.571759,4.629627000000001,43.113399999999956,2238.46722222217
2023-08-21 08:21:00,54.28241,1.0416659999999993,1.0985200264800175,4.571759,4.6874970000000005,43.98149999999998,2238.56722222217
2023-08-21 08:24:00,49.913195,1.0416660000000002,1.0703402930144261,4.600694000000001,4.658562000000001,41.95609999999999,2238.6172222221703
2023-08-21 08:30:00,48.365165000000005,1.0416660000000002,1.0703402930144261,4.600694000000001,4.658562000000001,41.377200000000016,2238.71722222217
2023-08-21 08:33:00,51.73611,1.0127319999999997,1.069557561662182,4.484955,4.600691,41.08800000000002,2238.7672222221704
2023-08-21 08:36:00,69.820605,0.694445,1.1693037267050304,3.6458329999999997,4.7743020000000005,51.79400000000004,2238.8172222221706
2023-08-21 08:42:00,65.407985,0.7233790000000004,1.1346232907109557,3.9641210000000004,4.918983,48.03240000000005,2238.9172222221705
2023-08-21 08:45:00,66.95602,0.7523149999999994,1.1084966126287852,3.9351849999999997,4.745371,47.74309999999997,2238.9672222221707
2023-08-21 08:51:00,68.258105,0.78125,1.138705850185141,3.877314,4.687495999999999,47.45369999999997,2239.0672222221706
2023-08-21 08:54:00,49.913195,0.9259250000000003,1.1418081273570624,4.513888,4.976852999999999,43.113399999999956,2239.1172222221708
2023-08-21 09:00:00,49.913195,1.0127309999999996,1.1109298049018037,4.600695,4.803242,41.95600000000002,2239.2172222221707
2023-08-21 09:03:00,53.544560000000004,0.8969909999999999,1.0611523582933775,4.398148,4.745371,44.27089999999998,2239.267222222171
2023-08-21 09:06:00,55.09259,0.8101849999999997,1.168850922387078,4.340278,5.150462999999999,43.40270000000004,2239.317222222171
2023-08-21 09:12:00,49.913195,0.9259250000000003,1.1919552586649924,4.6875,5.266203,42.24539999999996,2239.417222222171
2023-08-21 09:15:00,45.052085,1.0995369999999998,1.1979580807277668,5.005787,5.208332,39.35179999999997,2239.467222222171
2023-08-21 09:18:00,43.460645,1.1284720000000004,1.1428789577079628,5.150463,5.179397,37.61579999999998,2239.5172222221713
2023-08-21 09:21:00,41.66666,1.2152769999999995,1.1564444141548127,5.237264000000001,5.121527,37.03710000000001,2239.5672222221715
2023-08-21 09:27:00,43.475115,1.273148,1.1689517843367125,5.266203999999999,5.063656,37.32649999999995,2239.6672222221714
2023-08-21 09:30:00,46.84607,1.2442130000000002,1.155237205187204,5.150463,4.976856,37.905100000000004,2239.7172222221716
2023-08-21 09:33:00,48.365165000000005,1.186343,1.186347500005215,5.121524000000001,5.121531,39.64119999999997,2239.7672222221718
2023-08-21 09:36:00,49.913195,1.1284720000000004,,4.774305,4.774305999999999,40.798599999999965,2239.817222222172
2023-08-21 09:42:00,50.940394999999995,1.0995369999999998,1.0995390000637677,4.716434,4.716436,42.24540000000002,2239.917222222172
2023-08-21 09:45:00,51.721644999999995,1.0416659999999993,1.1124360406446037,4.716434,4.8611070000000005,41.66660000000002,2239.967222222172
2023-08-21 09:48:00,50.940394999999995,1.0416660000000002,1.1262441474577487,4.745369,4.918982000000001,43.11340000000001,2240.017222222172
2023-08-21 09:51:00,51.73611,1.1284720000000004,1.1284709999994869,4.6875,4.687495999999999,41.66660000000002,2240.0672222221724
2023-08-21 09:57:00,50.954865,1.070601,1.0992816649158101,4.6875,4.745367,41.95600000000002,2240.1672222221723
2023-08-21 10:00:00,49.913195,1.0995369999999998,1.0995390000637677,4.774305,4.774307,41.95609999999999,2240.2172222221725
2023-08-21 10:06:00,49.146415000000005,1.0995369999999998,1.1282266338072022,4.774305,4.832177,40.219899999999996,2240.3172222221724
2023-08-21 10:09:00,48.3941,1.0995369999999998,1.1282236844482394,4.803241,4.8611070000000005,40.79860000000002,2240.3672222221726
2023-08-21 10:12:00,48.37963,1.070601,1.1414146453202876,4.8321760000000005,4.976857000000001,40.219899999999996,2240.4172222221728
2023-08-21 10:18:00,49.146415000000005,1.1284720000000004,1.1854014329129363,4.8321760000000005,4.947915999999999,39.6413,2240.5172222221727
2023-08-21 10:21:00,49.913195,1.0127309999999996,1.15135450829181,4.716435,5.005787,37.615700000000004,2240.567222222173
2023-08-21 10:27:00,49.913195,1.0127309999999996,1.1513540476727946,4.803241,5.092592000000001,41.087999999999965,2240.6672222221728
2023-08-21 10:30:00,48.3941,1.070601,1.141412247684361,4.9189810000000005,5.063657000000001,40.798599999999965,2240.717222222173
2023-08-21 10:33:00,49.927665000000005,1.1284720000000004,1.1571692953059252,4.9189810000000005,4.976856,39.93060000000003,2240.767222222173
2023-08-21 10:36:00,51.73611,1.0995369999999998,1.1139433634612426,4.803241,4.832177,40.509299999999996,2240.8172222221733
2023-08-21 10:42:00,51.73611,1.0995369999999998,1.128226142247726,4.8321760000000005,4.890047000000001,41.37729999999999,2240.917222222173
2023-08-21 10:45:00,51.750575,1.0995369999999998,1.1282266338072022,4.774305,4.832177,43.40280000000001,2240.9672222221734
2023-08-21 10:51:00,49.913195,1.0995369999999998,1.1139433634612426,4.803241,4.832177,41.95599999999996,2241.0672222221733
2023-08-21 10:54:00,49.927665,1.157407,1.1428799577613802,4.861111,4.832177,41.087999999999965,2241.1172222221735
2023-08-21 10:57:00,49.146415000000005,1.157407,1.1134421201231723,4.861111,4.774307,40.509299999999996,2241.1672222221737
2023-08-21 11:03:00,49.927665000000005,1.2152780000000005,1.156443863671582,4.890046000000001,4.774305999999999,41.95600000000002,2241.2672222221736
2023-08-21 11:06:00,48.408564999999996,1.157407,1.1574104999817394,4.976852,4.976857000000001,40.21999999999997,2241.3172222221738
2023-08-21 11:09:00,46.8316,1.157407,,5.034722,5.0347219999999995,39.641200000000026,2241.367222222174
2023-08-21 11:12:00,45.037615,1.1863419999999998,1.157166328026479,5.063658,5.005787,40.21990000000005,2241.417222222174
2023-08-21 11:18:00,45.775465,1.2442130000000002,1.1854014003512003,5.063658,4.947915999999999,39.3519,2241.517222222174
2023-08-21 11:21:00,46.8316,1.157407,1.0985219931916448,5.005787000000001,4.890047000000001,39.3519,2241.567222222174
2023-08-21 11:27:00,46.84607,1.2152780000000005,1.141413249023911,4.976852,4.8321760000000005,39.0625,2241.667222222174
2023-08-21 11:30:00,48.365165000000005,1.1574080000000002,1.128223598947143,4.918982,4.8611059999999995,38.7731,2241.7172222221743
2023-08-21 11:33:00,49.942135,1.070601,1.0706010000039041,4.745369,4.745367,40.509299999999996,2241.7672222221745
2023-08-21 11:39:00,49.913195,1.0995369999999998,1.113940884966393,4.716436,4.745367,40.509299999999996,2241.8672222221744
2023-08-21 11:42:00,49.927665000000005,1.0995369999999998,1.099538500101012,4.716436,4.716437000000001,40.798599999999965,2241.9172222221746
2023-08-21 11:45:00,49.942135,1.1284720000000004,1.1284709999994869,4.6875,4.687495999999999,41.37729999999999,2241.9672222221748
2023-08-21 11:48:00,53.544560000000004,1.0995369999999998,1.0995390000637677,4.716434,4.716436,41.95600000000002,2242.017222222175
2023-08-21 11:51:00,49.913195,1.070602,1.1134420941282914,4.716436,4.803242,40.509299999999996,2242.067222222175
2023-08-21 11:57:00,49.942135,1.0995369999999998,1.1564433465652058,4.716436,4.832177,40.7987,2242.167222222175
2023-08-21 12:00:00,48.365165000000005,1.1284720000000004,1.1428774702859914,4.861111,4.890042,39.641200000000026,2242.217222222175
2023-08-21 12:03:00,48.3941,1.273148,1.1993591044949194,5.092593000000001,4.947921,38.773199999999974,2242.2672222221754
2023-08-21 12:09:00,47.61285,1.1863419999999998,1.1423903807741036,5.150463,5.063657000000001,40.509299999999996,2242.3672222221753
2023-08-21 12:12:00,48.365165000000005,1.1863419999999998,1.1571688702267042,5.092593000000001,5.034727,40.219899999999996,2242.4172222221755
2023-08-21 12:18:00,48.3941,1.2152780000000005,1.1861107534793207,5.150462,5.092596,39.3519,2242.5172222221754
2023-08-21 12:21:00,49.927665,1.2152780000000005,1.2007549078976103,5.1215280000000005,5.092596,42.24530000000004,2242.5672222221756
2023-08-21 12:24:00,49.927665,1.2152780000000005,1.1861077040894454,5.1215280000000005,5.063656,40.509199999999964,2242.6172222221758
2023-08-21 12:27:00,49.927665000000005,1.157407,1.1428789492684799,5.0347230000000005,5.005787,40.219899999999996,2242.667222222176
2023-08-21 12:30:00,49.94213,1.1863419999999998,1.1423929453154527,5.063658,4.976857000000001,41.66670000000005,2242.717222222176
2023-08-21 12:33:00,50.940394999999995,1.2152769999999995,1.1414127694963212,5.0347219999999995,4.890047000000001,41.66660000000002,2242.7672222221763
2023-08-21 12:36:00,49.942135,1.2152779999999996,1.1564407610309266,5.005788,4.890042,41.66669999999999,2242.8172222221765
2023-08-21 12:39:00,48.365165000000005,1.2442129999999993,1.1245027304178814,5.092593,4.8611070000000005,39.930499999999995,2242.8672222221767
2023-08-21 12:42:00,48.350695,1.3020829999999997,1.119513538950443,5.121528,4.774307,39.0625,2242.917222222177
2023-08-21 12:45:00,48.37963,1.3020829999999997,1.1513523296687977,5.150463,4.8611070000000005,40.21980000000002,2242.967222222177
2023-08-21 12:48:00,49.16088,1.2442129999999993,1.1245027304178814,5.092593,4.8611070000000005,41.087999999999965,2243.017222222177
2023-08-21 12:51:00,51.73611,1.3310189999999995,1.13254885247842,5.121529,4.745371,42.82409999999999,2243.0672222221774
2023-08-21 12:54:00,48.408564999999996,1.1863419999999998,1.0972477556710896,4.947916,4.774302,41.087999999999965,2243.1172222221776
2023-08-21 12:57:00,49.913195,1.1863419999999998,1.157169378666296,5.034722,4.976857000000001,41.66669999999999,2243.1672222221778
2023-08-21 13:00:00,48.365165000000005,1.157407,1.1134416068725095,5.005787,4.918982000000001,39.93050000000005,2243.217222222178
2023-08-21 13:03:00,46.817135,1.1863419999999998,1.1274804937727418,5.034722,4.918977,40.219899999999996,2243.267222222178
2023-08-21 13:06:00,45.775465,1.1284720000000004,1.1571668364668268,5.005787,5.063656999999999,38.48380000000003,2243.3172222221783
2023-08-21 13:09:00,47.598385,1.2442130000000002,1.1703855276064559,5.150463,5.0057860000000005,40.79850000000005,2243.3672222221785
2023-08-21 13:12:00,48.3941,1.157407,1.157407499953722,5.092593000000001,5.092592000000001,38.483799999999974,2243.4172222221787
2023-08-21 13:15:00,49.942135,1.2152780000000005,1.1861077040894454,5.1215280000000005,5.063656,39.0625,2243.467222222179
2023-08-21 13:18:00,49.927665000000005,1.157407,1.157407499953722,5.1215280000000005,5.121527,41.95600000000002,2243.517222222179
2023-08-21 13:21:00,51.73611,1.0995369999999998,1.1423933315446713,4.947917,5.034727,41.95600000000002,2243.567222222179
2023-08-21 13:24:00,51.73611,1.0995369999999998,1.1282231928879187,4.861112,4.918977,41.37729999999999,2243.6172222221794
2023-08-21 13:27:00,51.707175,1.1574080000000002,1.1428779323343274,4.8321760000000005,4.803236,40.79860000000002,2243.6672222221796
2023-08-21 13:30:00,52.502894999999995,1.0995369999999998,1.1282266338072022,4.774305,4.832177,42.24530000000004,2243.7172222221798
2023-08-21 13:33:00,51.750575,1.1284720000000004,1.1428799493219037,4.774306,4.803242,41.087999999999965,2243.76722222218
2023-08-21 13:36:00,49.927665,1.157407,1.0985230292561208,4.832175,4.716437000000001,40.509299999999996,2243.81722222218
2023-08-21 13:39:00,49.146415000000005,1.1863419999999998,1.112439044875268,4.86111,4.716437000000001,40.219899999999996,2243.8672222221803
2023-08-21 13:42:00,49.927665,1.1863419999999998,1.0972503929098119,4.890046,4.716437000000001,39.3519,2243.9172222221805
2023-08-21 13:45:00,49.131945,1.1863419999999998,1.112439044875268,4.86111,4.716437000000001,41.087999999999965,2243.9672222221807
2023-08-21 13:48:00,49.927665,1.1863419999999998,1.0972477556710896,4.9189810000000005,4.745367,42.24540000000002,2244.017222222181
2023-08-21 13:51:00,49.942135,1.157407,1.0985230292561208,4.832175,4.716437000000001,39.6413,2244.067222222181
2023-08-21 13:54:00,49.927665000000005,1.2152780000000005,1.156440761030927,4.976852,4.8611059999999995,40.50920000000002,2244.117222222181
2023-08-21 13:57:00,49.927665,1.157407,1.1282231073882654,4.976852,4.918977,41.08800000000002,2244.1672222221814
2023-08-21 14:00:00,49.913195,1.157407,1.1718159609494239,4.976852,5.005787,41.95600000000002,2244.2172222221816
2023-08-21 14:03:00,49.16088,1.157407,1.1718159609494239,4.976852,5.005787,41.08800000000002,2244.2672222221818
2023-08-21 14:06:00,48.3941,1.1284720000000004,1.142881932548069,4.976852,5.0057920000000005,40.219899999999996,2244.317222222182
2023-08-21 14:09:00,46.817135,1.157407,1.1428794535150057,4.918982000000001,4.890047000000001,39.3519,2244.367222222182
2023-08-21 14:12:00,45.775465,1.1284720000000004,1.1284709999994869,4.890046000000001,4.890042,39.0625,2244.4172222221823
2023-08-21 14:15:00,46.8316,1.2442130000000002,1.15523247103318,5.034722,4.8611059999999995,39.0625,2244.4672222221825
2023-08-21 14:18:00,48.365165000000005,1.1863419999999998,1.1124353880816453,5.005787,4.8611070000000005,38.48380000000003,2244.5172222221827
2023-08-21 14:21:00,48.37963,1.2152780000000005,1.156443863671582,4.890046000000001,4.774305999999999,40.219899999999996,2244.567222222183
2023-08-21 14:24:00,49.927665000000005,1.186343,1.1423918941639282,4.8321760000000005,4.745371,41.95600000000002,2244.617222222183
2023-08-21 14:27:00,52.51736,1.1284720000000004,1.1713399620551408,4.6875,4.774305999999999,41.087999999999965,2244.667222222183
2023-08-21 14:30:00,51.721644999999995,1.070601,1.113439631853956,4.658564,4.745367,42.24539999999996,2244.7172222221834
2023-08-21 14:33:00,51.721644999999995,1.0995369999999998,1.113940884966393,4.716436,4.745367,41.08789999999999,2244.7672222221836
2023-08-21 14:36:00,49.913195,1.0995369999999998,1.08500468400145,4.774305,4.745367,40.50920000000002,2244.817222222184
2023-08-21 14:39:00,50.96933,1.157407,1.1134400671195488,4.832175,4.745367,42.24539999999996,2244.867222222184
2023-08-21 14:42:00,49.927665,1.1863419999999998,1.112439044875268,4.86111,4.716437000000001,40.509299999999996,2244.917222222184
2023-08-21 14:45:00,49.913195,1.1863419999999998,1.127481528888347,4.86111,4.745367,41.95599999999996,2244.9672222221843
2023-08-21 14:48:00,48.365165000000005,1.1863419999999998,1.1124359104812471,4.890046,4.745367,41.95599999999996,2245.0172222221845
2023-08-21 14:51:00,48.365165000000005,1.1284720000000004,1.11394337211996,4.890046000000001,4.861111999999999,39.930499999999995,2245.0672222221847
2023-08-21 14:54:00,46.860535,1.0995369999999998,1.099535500001083,4.918982,4.918977,40.798599999999965,2245.117222222185
2023-08-21 14:57:00,46.8316,1.157407,1.1574104999817394,4.976852,4.976857000000001,42.53470000000004,2245.167222222185
2023-08-21 15:00:00,48.3941,1.2152780000000005,1.1713425249714775,5.005787000000001,4.918986,39.0625,2245.2172222221852
2023-08-21 15:03:00,47.61285,1.1863419999999998,1.1571688702267042,5.092593000000001,5.034727,40.509299999999996,2245.2672222221854
2023-08-21 15:06:00,49.17535,1.2152780000000005,1.1861077040894454,5.063658000000001,5.0057860000000005,39.351800000000026,2245.3172222221856
2023-08-21 15:09:00,49.17535,1.2152780000000005,1.1861077040894454,5.063658000000001,5.0057860000000005,40.7987,2245.367222222186
2023-08-21 15:12:00,49.942135,1.157407,1.157407499953722,5.063658000000001,5.063657000000001,40.509299999999996,2245.417222222186
2023-08-21 15:15:00,51.721644999999995,1.0995369999999998,1.1282281084847885,4.918982,4.976857000000001,41.95599999999996,2245.467222222186
2023-08-21 15:18:00,53.544560000000004,1.1574080000000002,1.1428799493218995,4.861112,4.8321760000000005,43.11340000000001,2245.5172222221863
2023-08-21 15:21:00,53.530095,1.0995369999999998,1.113940884966393,4.8321760000000005,4.8611070000000005,42.53469999999999,2245.5672222221865
2023-08-21 15:24:00,55.078125,1.0995369999999998,1.128226142247726,4.8321760000000005,4.890047000000001,42.824100000000044,2245.6172222221867
2023-08-21 15:27:00,55.859375,1.157407,1.157408500102447,4.890046000000001,4.890047000000001,42.53470000000004,2245.667222222187
2023-08-21 15:30:00,53.530095,1.1284720000000004,1.142880445128655,4.832175,4.861111999999999,42.53469999999999,2245.717222222187
2023-08-21 15:33:00,51.721644999999995,1.157407,1.1428799577613802,4.890046,4.861111999999999,41.37730000000005,2245.7672222221872
2023-08-21 15:36:00,51.73611,1.157407,1.1134400671195488,4.86111,4.774302,41.66660000000002,2245.8172222221874
2023-08-21 15:45:00,51.73611,1.0995369999999998,1.113940884966393,4.8321760000000005,4.8611070000000005,41.087999999999965,2245.9672222221875
2023-08-21 15:48:00,52.51736,1.1574080000000002,1.1861106884186254,4.861112,4.918986,42.82409999999999,2246.0172222221877
2023-08-21 15:51:00,53.559025000000005,1.1284720000000004,1.1713394741809728,4.9189810000000005,5.0057860000000005,43.98159999999996,2246.067222222188
2023-08-21 15:54:00,51.73611,1.070601,1.168954203830673,4.8321760000000005,5.034727,41.66669999999999,2246.117222222188
2023-08-21 15:57:00,51.721644999999995,1.070601,1.141410329573301,4.774305,4.918977,41.377399999999966,2246.1672222221882
2023-08-21 16:00:00,49.913195,1.070602,1.1552346252539216,4.861112,5.0347219999999995,41.95600000000002,2246.2172222221884
2023-08-21 16:03:00,49.17535,1.157407,1.1718184404970546,5.034722,5.063662,41.66669999999999,2246.2672222221886
2023-08-21 16:06:00,49.16088,1.1863419999999998,1.157166328026479,5.063658,5.005787,41.66669999999999,2246.317222222189
2023-08-21 16:09:00,51.721644999999995,1.2152780000000005,1.1564428294586686,5.063658000000001,4.947915999999999,41.95600000000002,2246.367222222189
2023-08-21 16:12:00,52.51736,1.157407,1.1282231073882654,4.976852,4.918977,42.53469999999999,2246.417222222189
2023-08-21 16:15:00,45.00868,0.9548610000000002,1.1583531080172969,4.687500000000001,5.121523,40.509299999999996,2246.4672222221893
2023-08-21 16:18:00,41.666664999999995,1.070602,1.1825695217801542,4.976852,5.208332,38.48380000000003,2246.5172222221895
2023-08-21 16:21:00,41.666664999999995,1.1284720000000004,1.1854053058417626,5.179394000000001,5.295141999999999,36.74759999999998,2246.5672222221897
2023-08-21 16:24:00,41.681129999999996,1.157407,1.1718159609494239,5.150462,5.179397,35.59029999999996,2246.61722222219
2023-08-21 16:27:00,39.872685000000004,1.157407,1.1861091962540984,5.208334,5.266207,35.59019999999998,2246.66722222219
2023-08-21 16:30:00,41.66666,1.2442130000000002,1.2002894244842524,5.295139000000001,5.208335999999999,36.16899999999998,2246.7172222221902
2023-08-21 18:33:00,39.858215,1.4756939999999998,1.4021090557647082,6.481485,6.3368009999999995,37.90509999999995,2246.7172222221902
2023-08-21 18:36:00,45.02315,1.4178240000000004,1.3739609170592482,6.4525500000000005,6.365735999999999,35.30099999999999,2246.7672222221904
2023-08-21 18:39:00,46.8316,1.3020829999999997,1.4146675947172498,6.250004,6.481481,38.19439999999997,2246.8172222221906
2023-08-21 18:42:00,48.3941,1.2442130000000002,1.3838495760276541,6.1631990000000005,6.452546,39.3519,2246.867222222191
2023-08-21 18:45:00,49.927665000000005,1.2152780000000005,1.4081269144178592,6.134264000000001,6.539356,40.509299999999996,2246.917222222191
2023-08-21 18:48:00,49.913195,1.2152780000000005,1.4212665965921545,6.163194,6.597225999999999,40.219899999999996,2246.967222222191
2023-08-21 18:51:00,50.95486,1.157407,1.4399196848672506,6.134264000000001,6.741897,41.087999999999965,2247.0172222221913
2023-08-21 18:54:00,48.3941,1.0995369999999998,1.4308830040093656,5.960649,6.684032,41.08790000000005,2247.0672222221915
2023-08-21 18:57:00,48.3941,1.2442130000000002,1.3838495760276541,6.1631990000000005,6.452546,39.93059999999997,2247.1172222221917
2023-08-21 19:00:00,48.3941,1.2152769999999995,1.421266041558983,6.134253999999999,6.568287,38.773199999999974,2247.167222222192
2023-08-21 19:03:00,47.627314999999996,1.2152769999999995,1.3949119181907499,6.105324,6.481477,40.219899999999996,2247.217222222192
2023-08-21 19:06:00,46.817135,1.273148,1.453119878190307,6.192134,6.5682860000000005,38.194500000000005,2247.2672222221922
2023-08-21 19:09:00,48.3941,1.2442130000000002,1.4240219219282464,6.221069,6.597225999999999,39.93059999999997,2247.3172222221924
2023-08-21 19:12:00,46.8316,1.1863419999999998,1.4181061479140127,6.105319,6.597227,39.641200000000026,2247.3672222221926
2023-08-21 19:15:00,45.037615,1.157407,1.3888670081745338,6.1631990000000005,6.655092000000001,40.798599999999965,2247.417222222193
2023-08-21 19:18:00,48.408564999999996,1.2152780000000005,1.4343334532037197,6.076384,6.539356,40.219899999999996,2247.467222222193
2023-08-21 19:21:00,47.612849999999995,1.157407,1.3759327499894818,6.134264000000001,6.597227,39.641200000000026,2247.517222222193
2023-08-21 19:24:00,48.3941,1.1284720000000004,1.3979194235579553,6.018514000000001,6.5972219999999995,40.798599999999965,2247.5672222221933
2023-08-21 19:27:00,49.942135,1.1574080000000002,1.414533488469617,6.018514,6.5682860000000005,41.37729999999999,2247.6172222221935
2023-08-21 19:30:00,49.942135,1.0995369999999998,1.406143616197369,5.989584000000001,6.655097,40.7987,2247.6672222221937
2023-08-21 19:33:00,49.927665000000005,1.0995369999999998,1.3936783785158942,5.9317139999999995,6.568287,41.08800000000002,2247.717222222194
2023-08-21 19:36:00,49.927665000000005,1.070601,1.401314753599673,5.931708,6.655097,41.37730000000005,2247.767222222194
2023-08-21 19:39:00,47.61285,1.070602,1.4013111118678332,5.873844,6.5972219999999995,40.219899999999996,2247.8172222221942
2023-08-21 19:42:00,48.37963,1.0995369999999998,1.3685576715313152,5.873844,6.452547000000001,40.509299999999996,2247.8672222221944
2023-08-21 19:45:00,49.942135,1.1574080000000002,1.3888720313088645,5.960644,6.452546,40.509299999999996,2247.9172222221946
2023-08-21 19:48:00,49.927665000000005,1.2152780000000005,1.4343334532037197,6.076384,6.539356,40.509299999999996,2247.967222222195
2023-08-21 19:51:00,49.94213,1.157407,1.4145329168761327,6.018514000000001,6.568287,40.219899999999996,2248.017222222195
2023-08-21 19:54:00,47.627314999999996,1.157407,1.3888670081745338,6.0185189999999995,6.510412,41.37730000000005,2248.067222222195
2023-08-21 19:57:00,45.8044,1.1284720000000004,1.3724602350008737,6.047449,6.568287,39.0625,2248.1172222221953
2023-08-21 20:00:00,45.00868,1.2152769999999995,1.3816252842117873,6.134253999999999,6.481477,38.19439999999997,2248.1672222221955
2023-08-21 20:03:00,45.02315,1.2152769999999995,1.3816252842117873,6.134253999999999,6.481477,37.615700000000004,2248.2172222221957
2023-08-21 20:06:00,46.860535,1.2442130000000002,1.3838495760276541,6.1631990000000005,6.452546,37.61579999999998,2248.267222222196
2023-08-21 20:09:00,46.8316,1.2442130000000002,1.3973210013037471,6.076389000000001,6.3946760000000005,38.19439999999997,2248.317222222196
2023-08-21 20:12:00,46.860535,1.1863419999999998,1.378984741333412,6.0185189999999995,6.4236070000000005,40.79860000000002,2248.3672222221962
2023-08-21 20:15:00,46.8316,1.157407,1.3759327499894825,5.989584,6.452547000000001,38.7731,2248.4172222221964
2023-08-21 20:18:00,46.84607,1.1284720000000004,1.385221857297882,6.047454000000001,6.5972219999999995,38.19439999999997,2248.4672222221966
2023-08-21 20:21:00,45.037615,1.1284720000000004,1.3724602350008737,6.018514000000001,6.539352,39.64119999999997,2248.517222222197
2023-08-21 20:24:00,45.052085,1.157407,1.3888670081745338,5.989584,6.481477,37.90499999999997,2248.567222222197
2023-08-21 20:27:00,45.775465,1.157407,1.388871466659957,6.076384,6.568287,38.483799999999974,2248.617222222197
2023-08-21 20:30:00,46.860535,1.2152780000000005,1.4081269144178592,6.134264000000001,6.539356,37.905100000000004,2248.6672222221973
2023-08-21 20:33:00,46.817135,1.1284720000000004,1.3596239479717778,6.047454000000001,6.539352,38.77320000000003,2248.7172222221975
2023-08-21 20:36:00,46.817135,1.1284720000000004,1.3852262565731905,6.076384,6.626162,38.773199999999974,2248.7672222221977
2023-08-21 20:39:00,46.8316,1.157407,1.401734621513584,6.076389000000001,6.5972219999999995,40.509299999999996,2248.817222222198
2023-08-21 20:42:00,43.489585,1.157407,1.388871466659957,6.047449,6.539352,36.45839999999998,2248.867222222198
2023-08-21 20:45:00,45.037615,1.2152780000000005,1.3816258288671766,6.047454000000001,6.3946760000000005,37.905100000000004,2248.9172222221982
2023-08-21 20:48:00,46.817135,1.2152780000000005,1.4343334532037197,6.076384,6.539356,39.93060000000003,2248.9672222221984
2023-08-21 20:51:00,45.02315,1.1284720000000004,1.3979194235579553,6.018514000000001,6.5972219999999995,37.905100000000004,2249.0172222221986
2023-08-21 20:54:00,45.02315,1.1284720000000004,1.3724602350008737,6.018514000000001,6.539352,36.747600000000034,2249.067222222199
2023-08-21 20:57:00,45.8044,1.157407,1.388871466659957,6.076384,6.568287,39.93059999999997,2249.117222222199
2023-08-21 21:00:00,46.8316,1.157407,1.3759327499894818,6.047454000000001,6.510417,39.64119999999997,2249.167222222199
2023-08-21 21:03:00,45.8044,1.157407,1.4145329168761336,6.163194,6.712967000000001,39.641200000000026,2249.2172222221993
2023-08-21 21:06:00,45.037615,1.1863419999999998,1.3920984685464388,6.1921289999999996,6.626157000000001,38.483799999999974,2249.2672222221995
2023-08-21 21:09:00,45.02315,1.1863419999999998,1.4181016791894938,6.076389000000001,6.568287,38.194500000000005,2249.3172222221997
2023-08-21 21:12:00,45.00868,1.157407,1.36292101376888,6.047454000000001,6.481477,39.0625,2249.3672222222
2023-08-21 21:15:00,48.3941,1.2442130000000002,1.3973210013037471,6.192134,6.510421,38.483799999999974,2249.4172222222
2023-08-21 21:18:00,48.3941,1.2152780000000005,1.4473248621176342,6.163194,6.655096,38.48380000000003,2249.4672222222002
2023-08-21 21:21:00,49.16088,1.1284720000000004,1.4105458683877017,5.989584,6.5972219999999995,39.93059999999997,2249.5172222222004
2023-08-21 21:24:00,46.817135,1.1284720000000004,1.423111559897503,5.989584,6.626162,39.35179999999997,2249.5672222222006
2023-08-21 21:27:00,46.860535,1.157407,1.4272592401385118,6.047454000000001,6.626157000000001,40.219899999999996,2249.617222222201
2023-08-21 21:30:00,48.3941,1.1574080000000002,1.3759333111214485,6.0763940000000005,6.539356,39.64119999999997,2249.667222222201
2023-08-21 21:33:00,46.8316,1.0995369999999998,1.3936783785158942,5.989584000000001,6.626157000000001,39.0625,2249.717222222201
2023-08-21 21:36:00,45.02315,1.1284720000000004,1.4105458683877017,6.047454000000001,6.655092000000001,39.0625,2249.7672222222013
2023-08-21 21:39:00,45.833335,1.0995369999999998,1.381153155787101,5.960644,6.568287,39.0625,2249.8172222222015
2023-08-21 21:42:00,46.817135,1.0995369999999998,1.3431664569555328,6.0763940000000005,6.597227,38.48380000000003,2249.8672222222017
2023-08-21 21:45:00,48.3941,1.157407,1.4145329168761336,6.076384,6.626157000000001,40.219899999999996,2249.917222222202
2023-08-21 21:48:00,46.817135,1.157407,1.4399196848672515,6.192134,6.799767000000001,37.61579999999998,2249.967222222202
2023-08-21 21:51:00,46.8316,1.157407,1.4272592401385118,6.047454000000001,6.626157000000001,39.3519,2250.0172222222022
2023-08-21 21:54:00,45.02315,1.157407,1.4145329168761336,6.076384,6.626157000000001,38.483799999999974,2250.0672222222024
2023-08-21 21:57:00,46.8316,1.2152780000000005,1.434328950411169,6.134264000000001,6.597225999999999,39.3519,2250.1172222222026
2023-08-21 22:00:00,48.365165000000005,1.157407,1.4017390557386118,6.076384,6.597227,39.64119999999997,2250.167222222203
2023-08-21 22:03:00,46.817135,1.157407,1.4017390557386118,6.076384,6.597227,40.22000000000003,2250.217222222203
2023-08-21 22:06:00,43.489585,1.0127310000000005,1.4376978620543714,5.758104,6.712962999999999,37.32639999999998,2250.267222222203
2023-08-21 22:09:00,37.0515,1.0127310000000005,1.3420862140257999,5.787034000000001,6.510413000000001,35.01159999999999,2250.3172222222033
2023-08-21 22:12:00,35.74942,1.1284720000000004,1.3206834365573994,5.8449040000000005,6.250001999999999,34.43289999999996,2250.3672222222035
2023-08-21 22:15:00,34.44734,1.157407,1.323436608104077,5.931714,6.278937000000001,33.564700000000016,2250.4172222222037
2023-08-21 22:18:00,34.418405,1.1284720000000004,1.3075465812747933,5.873844000000001,6.250001999999999,32.98600000000005,2250.467222222204
2023-08-21 22:21:00,35.74942,1.1574080000000002,1.2832140775281462,5.815974000000001,6.076385999999999,33.275499999999965,2250.517222222204
2023-08-21 22:24:00,38.035295000000005,1.0995369999999998,1.3045382672649144,5.642363,6.076385999999999,33.27550000000002,2250.5672222222042
2023-08-21 22:27:00,41.6956,0.9548610000000002,1.2706138235201836,5.439812,6.1342609999999995,35.01150000000001,2250.6172222222044
2023-08-21 22:30:00,45.8044,0.7523150000000003,1.2961445726628955,4.7743009999999995,6.076386,37.905100000000004,2250.6672222222046
2023-08-21 22:33:00,50.95486,0.6365740000000004,1.3195588142142272,4.398149000000001,6.134261,39.93059999999997,2250.717222222205
2023-08-21 22:36:00,55.859375,0.578703,1.3559257786334893,4.02199,6.076390999999999,42.53469999999999,2250.767222222205
2023-08-21 22:39:00,59.72222,0.5787040000000001,1.4110466638455725,3.9641200000000003,6.192131000000001,45.13900000000001,2250.817222222205
2023-08-21 22:42:00,57.40741,0.5787040000000001,1.3835992259169239,4.1666680000000005,6.307872000000001,44.84960000000001,2250.8672222222053
2023-08-21 22:45:00,54.340275000000005,0.6365739999999995,1.4156707817798575,4.398147,6.423612,42.245299999999986,2250.9172222222055
2023-08-21 22:48:00,49.942135,0.694445,1.3957397096151039,4.774305,6.539352000000001,41.087999999999965,2250.9672222222057
2023-08-21 22:51:00,46.8316,0.7233799999999997,1.347794103129892,4.918982000000001,6.452542000000001,39.351800000000026,2251.017222222206
2023-08-21 22:54:00,43.460645,0.8391200000000003,1.368213338439893,5.266202,6.510412,37.615700000000004,2251.067222222206
2023-08-21 22:57:00,41.681129999999996,0.868055,1.365997811807816,5.324077,6.481482000000001,37.326400000000035,2251.1172222222062
2023-08-21 23:00:00,39.858215,0.8680560000000002,1.309812033325236,5.381943000000001,6.394677,35.59030000000001,2251.1672222222064
2023-08-21 23:03:00,38.064235,0.9259259999999996,1.3124551960662052,5.497688,6.365742,35.87960000000004,2251.2172222222066
2023-08-21 23:06:00,38.035295000000005,1.0416659999999993,1.3223009988876155,5.729163,6.336807,35.87960000000004,2251.267222222207
2023-08-21 23:09:00,37.0081,1.070601,1.3265537153801947,5.815968,6.365737000000001,35.59029999999996,2251.317222222207
2023-08-21 23:12:00,39.88715,1.1574080000000002,1.34983936824562,5.844904,6.249995999999999,35.87960000000004,2251.367222222207
2023-08-21 23:15:00,35.74942,1.0416670000000003,1.3223015851505215,5.787034,6.394677,34.14350000000002,2251.4172222222073
2023-08-21 23:18:00,35.70602,1.1574080000000002,1.33667558665673,5.873844,6.249995999999999,34.43289999999996,2251.4672222222075
2023-08-21 23:21:00,37.022565,1.1574080000000002,1.4272598151612272,5.873844,6.452546,33.85419999999999,2251.5172222222077
2023-08-21 23:24:00,39.872685000000004,1.157407,1.4272592401385118,6.221068000000001,6.799771000000001,34.43289999999996,2251.567222222208
2023-08-21 23:27:00,43.475115,1.0995369999999998,1.443160114036881,6.221062999999999,6.973376,36.45830000000001,2251.617222222208
2023-08-21 23:30:00,45.037615,1.0995369999999998,1.4553829960626006,6.134258,6.9155109999999995,37.03699999999998,2251.6672222222082
2023-08-21 23:33:00,45.02315,1.070602,1.497639601512713,6.018517999999999,6.973376,37.61579999999998,2251.7172222222084
2023-08-21 23:36:00,44.270835,0.9837959999999999,1.4539927792467107,5.9027780000000005,6.973382,38.194500000000005,2251.7672222222086
2023-08-21 23:39:00,43.475115,0.9837959999999999,1.442486121883836,5.9317079999999995,6.973382,37.03709999999995,2251.817222222209
2023-08-21 23:42:00,41.681129999999996,1.0127309999999996,1.4377019169671794,5.9317079999999995,6.886577000000001,37.03709999999995,2251.867222222209
2023-08-21 23:45:00,39.858215,0.9837959999999999,1.4193178471095154,5.989588,6.973382,36.45830000000001,2251.917222222209
2023-08-21 23:48:00,39.87268,1.0995369999999998,1.4431601140368802,6.192133,6.944445999999999,35.30090000000001,2251.9672222222093
2023-08-21 23:51:00,41.681129999999996,1.0995369999999998,1.4308830040093656,6.163193,6.886576,35.30090000000001,2252.0172222222095
2023-08-21 23:54:00,41.66666,1.070601,1.425729033298832,6.278938,7.060187000000001,35.87959999999998,2252.0672222222097
