Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-21 23:57:00,41.6956,1.070601,1.437848933259687,6.221068000000001,7.0312470000000005,35.30090000000001,2252.11722222221
2023-08-22 00:00:00,38.035295000000005,1.0416660000000002,1.455883645662207,6.134258000000001,7.060182,35.59030000000001,2252.16722222221
2023-08-22 00:03:00,39.858215,1.157407,1.4272592401385118,6.249998,6.828701,35.59030000000001,2252.2172222222102
2023-08-22 00:06:00,39.858215,1.0416660000000002,1.4321136776878263,6.105328,6.973382,35.300899999999956,2252.2672222222104
2023-08-22 00:09:00,38.064235,1.0127309999999996,1.402260482400966,6.192133,7.060182,34.72219999999999,2252.3172222222106
2023-08-22 00:12:00,37.0081,1.0127309999999996,1.3663322015288037,6.047452999999999,6.828702000000001,34.72229999999996,2252.367222222211
2023-08-22 00:15:00,35.70602,1.0416659999999993,1.4201455184746512,6.0763929999999995,6.915507,34.72229999999996,2252.417222222211
2023-08-22 00:18:00,34.44734,1.0127309999999996,1.4141276713588735,6.047452999999999,6.944442,35.30090000000001,2252.467222222211
2023-08-22 00:21:00,32.364005,0.9837959999999999,1.384189896551528,5.931713,6.828707,32.117999999999995,2252.5172222222113
2023-08-22 00:24:00,31.090854999999998,0.9837959999999999,1.3723709944254336,6.047452999999999,6.915507,32.407399999999996,2252.5672222222115
2023-08-22 00:30:00,30.04919,1.0995369999999998,1.3558945556905,6.192133,6.7418960000000006,32.407399999999996,2252.5672222222115
2023-08-22 00:33:00,34.44734,1.157407,1.3759327499894818,6.192128,6.655091,33.27550000000002,2252.6172222222117
2023-08-22 00:36:00,33.42014,1.070601,1.401310513475894,6.192128,6.915507,32.117999999999995,2252.667222222212
2023-08-22 00:39:00,33.391205,1.070601,1.3642273659300457,6.249998,6.886577000000001,32.696799999999996,2252.717222222212
2023-08-22 00:42:00,34.476275,1.070601,1.3642230607563106,6.105328,6.741897,32.11810000000003,2252.7672222222122
2023-08-22 00:45:00,35.734955,1.1574080000000002,1.4399202632918906,6.250004000000001,6.857635999999999,33.27550000000002,2252.8172222222124
2023-08-22 00:48:00,35.720485,1.1574080000000002,1.414533488469617,6.278934,6.828706,33.27539999999999,2252.8672222222126
2023-08-22 00:51:00,32.364005,1.0416670000000003,1.3471372287339236,6.163194000000001,6.828707,32.11810000000003,2252.917222222213
2023-08-22 00:54:00,33.42014,1.1574080000000002,1.2832140775281469,5.873844,6.134256000000001,32.407399999999996,2252.967222222213
2023-08-22 00:57:00,32.37847,1.070602,1.2882517505896698,5.844904,6.307872000000001,32.407399999999996,2253.017222222213
2023-08-22 01:00:00,34.44734,1.1574080000000002,1.3101126450925018,5.9317139999999995,6.249995999999999,32.40750000000003,2253.0672222222133
2023-08-22 01:03:00,32.392934999999994,1.070602,1.2882472993810263,5.873844,6.336802,32.986099999999965,2253.1172222222135
2023-08-22 01:15:00,30.04919,1.2442130000000002,1.3012296190274806,6.018514000000001,6.1342609999999995,32.40750000000003,2253.1172222222135
2023-08-22 01:18:00,32.364005,1.157407,1.3101121020182989,5.989584,6.307867,33.56479999999999,2253.1672222222137
2023-08-22 01:21:00,32.364005,1.1574080000000002,1.3101126450925018,5.9317139999999995,6.249995999999999,32.986099999999965,2253.217222222214
2023-08-22 01:24:00,33.42014,1.1574080000000002,1.3234371548569073,5.815974000000001,6.163195999999999,32.117999999999995,2253.267222222214
2023-08-22 01:27:00,32.37847,1.0995369999999998,1.3045427559709997,5.844904,6.278937000000001,33.27550000000002,2253.3172222222142
2023-08-22 01:30:00,32.37847,1.070601,1.3010907436872607,5.815968,6.307867,32.986099999999965,2253.3672222222144
2023-08-22 01:33:00,32.37847,1.0416659999999993,1.2845336837478936,5.671293,6.192127000000001,32.9862,2253.4172222222146
2023-08-22 01:36:00,33.434605,1.070602,1.3010913131341773,5.7291680000000005,6.221066,32.11809999999997,2253.467222222215
2023-08-22 01:39:00,37.022565,1.0416669999999995,1.2971954692016519,5.642358,6.192131000000001,32.407399999999996,2253.517222222215
2023-08-22 01:42:00,38.035295000000005,0.983797,1.3124304496399,5.497682999999999,6.221066,34.72230000000002,2253.567222222215
2023-08-22 01:45:00,38.064235,0.983797,1.3245361290860722,5.468753,6.221066,34.14349999999996,2253.6172222222153
2023-08-22 01:48:00,38.035295000000005,0.8969899999999997,1.3172388124718883,5.353007000000001,6.307867,33.85409999999996,2253.6672222222155
2023-08-22 01:51:00,32.364005,0.8969899999999997,1.2707065935875,5.353007000000001,6.192127000000001,33.85410000000002,2253.7172222222157
2023-08-22 02:00:00,30.04919,1.273148,1.2586245558472031,5.960653,5.9317150000000005,31.5394,2253.7172222222157
2023-08-22 02:03:00,31.07639,1.2152779999999996,1.215275000005198,5.902783,5.902775000000001,31.5394,2253.767222222216
2023-08-22 02:06:00,31.090854999999998,1.3020839999999998,1.2875638169698091,5.931712999999999,5.902779000000001,31.8288,2253.817222222216
2023-08-22 02:09:00,38.035295000000005,1.070602,1.3138611058678014,5.642358,6.163196,33.56480000000005,2253.8672222222162
2023-08-22 02:12:00,35.720485,0.9259259999999996,1.2888552606043486,5.497688,6.307872000000001,32.696799999999996,2253.9172222222164
2023-08-22 02:15:00,33.391205,0.9548609999999993,1.2827354569201843,5.497688,6.221067,32.696799999999996,2253.9672222222166
2023-08-22 02:18:00,33.42014,1.0127309999999996,1.3052472594802695,5.555558,6.192127000000001,33.56480000000005,2254.017222222217
2023-08-22 02:21:00,33.434605,1.070602,1.3010913131341773,5.642358000000001,6.134256000000001,32.696799999999996,2254.067222222217
2023-08-22 02:24:00,35.734955,1.070602,1.3010913131341773,5.642358000000001,6.134256000000001,33.27550000000002,2254.117222222217
2023-08-22 02:27:00,35.70602,1.0995369999999998,1.3431664569555333,5.787032999999999,6.307866000000001,34.72229999999996,2254.1672222222173
2023-08-22 02:30:00,33.40567,1.0127309999999996,1.3175928056783588,5.671293,6.336802,33.275499999999965,2254.2172222222175
2023-08-22 02:33:00,32.364005,1.0127310000000005,1.2678118436717571,5.642358,6.192126999999999,33.275499999999965,2254.2672222222177
2023-08-22 02:36:00,31.07639,1.0416660000000002,1.2589939031789597,5.758098,6.221062000000001,32.117999999999995,2254.317222222218
2023-08-22 02:39:00,32.37847,1.1284720000000004,1.2943292076546862,5.787038000000001,6.134256000000001,32.98610000000002,2254.367222222218
2023-08-22 02:42:00,33.391205,1.070601,1.2753308957907414,5.758098,6.192127000000001,33.27550000000002,2254.4172222222182
2023-08-22 02:45:00,35.734955,1.1284720000000004,1.2810335679054117,5.758098,6.076385999999999,32.9862,2254.4672222222184
2023-08-22 02:48:00,34.44734,1.070601,1.2623366207787812,5.815968,6.221067,33.27540000000005,2254.5172222222186
2023-08-22 02:51:00,35.720485,1.070601,1.2492570825923466,5.700228000000001,6.076387,32.9862,2254.567222222219
2023-08-22 02:54:00,33.40567,1.0127310000000005,1.2803628857262235,5.526618000000001,6.105326999999999,33.56479999999999,2254.617222222219
2023-08-22 02:57:00,30.06366,1.0127310000000005,1.2803585610641575,5.613428000000001,6.192126999999999,31.82869999999997,2254.667222222219
2023-08-22 03:03:00,32.392934999999994,1.1284720000000004,1.240614926242046,5.613428000000001,5.844906,32.696799999999996,2254.667222222219
2023-08-22 03:06:00,33.391205,1.157407,1.2696343991370598,5.758098,5.989581,32.407399999999996,2254.7172222222193
2023-08-22 03:09:00,33.391205,1.070601,1.2753308957907414,5.758098,6.192127000000001,32.11809999999997,2254.7672222222195
2023-08-22 03:12:00,32.364005,1.0127310000000005,1.255188533127659,5.671298,6.192126999999999,32.69670000000002,2254.8172222222197
2023-08-22 03:15:00,32.37847,1.070601,1.275330895790741,5.700228000000001,6.134257,32.407399999999996,2254.86722222222
2023-08-22 03:18:00,31.090854999999998,1.070601,1.275330895790741,5.700228000000001,6.134257,32.986099999999965,2254.91722222222
2023-08-22 03:21:00,30.04919,1.070602,1.2882517505896693,5.729164000000001,6.192132,31.828700000000026,2254.9672222222202
2023-08-22 03:24:00,30.06366,1.1574080000000002,1.2967088780601437,5.873844,6.163195999999999,31.25,2255.0172222222204
2023-08-22 03:27:00,31.090854999999998,1.1574080000000002,1.2832187557802275,5.960644,6.221066,32.11810000000003,2255.0672222222206
2023-08-22 03:30:00,32.364005,1.1574080000000002,1.2967088780601437,5.815974000000001,6.105326,32.117999999999995,2255.117222222221
2023-08-22 03:33:00,34.44734,1.1574080000000002,1.3234371548569082,5.873844,6.221066,34.43289999999996,2255.167222222221
2023-08-22 03:36:00,33.391205,1.0995369999999998,1.265218541871379,5.873844,6.221067,33.27550000000002,2255.217222222221
2023-08-22 03:39:00,30.04919,1.0127319999999997,1.280363470401139,5.671294,6.250002,32.696799999999996,2255.2672222222213
2023-08-22 03:51:00,31.090854999999998,1.2442130000000002,1.2586270597893252,6.018514000000001,6.047451,32.407399999999996,2255.2672222222213
2023-08-22 03:54:00,32.392934999999994,1.2442130000000002,1.2871296649181736,5.931709,6.018516,31.82869999999997,2255.2672222222213
2023-08-22 03:57:00,32.37847,1.1863419999999998,1.2849574623659663,5.931709,6.134257,32.11810000000003,2255.2672222222213
2023-08-22 04:00:00,31.07639,1.157407,1.2967083386986455,5.902779000000001,6.192132,31.539300000000026,2255.2672222222213
2023-08-22 04:06:00,31.07639,1.1863419999999998,1.2433143086203273,5.960649,6.076387,31.53929999999997,2255.2672222222213
2023-08-22 04:09:00,31.07639,1.273148,1.3018706252622627,6.047453999999999,6.105326,31.828700000000026,2255.2672222222213
2023-08-22 04:12:00,34.44734,1.3310180000000003,1.3018706548994736,6.134253999999999,6.076386,30.9606,2255.2672222222213
2023-08-22 04:15:00,33.42014,1.1863419999999998,1.3391889091175808,5.989584,6.307872000000001,33.56479999999999,2255.2672222222213
2023-08-22 04:18:00,33.391205,1.2152769999999995,1.327657862720536,6.134253999999999,6.365737000000001,32.69670000000002,2255.2672222222213
2023-08-22 04:21:00,34.418405,1.2152769999999995,1.2722721592477524,6.105324,6.221067,33.27539999999999,2255.2672222222213
2023-08-22 04:24:00,32.364005,1.1863419999999998,1.3257632902297138,5.960643999999999,6.250001999999999,32.117999999999995,2255.2672222222213
2023-08-22 04:27:00,31.07639,1.1863419999999998,1.2849574623659663,5.989584,6.192132,31.82860000000005,2255.2672222222213
2023-08-22 04:36:00,31.090854999999998,1.273148,1.2439906826273968,5.902774,5.844906,32.9862,2255.2672222222213
2023-08-22 04:39:00,32.37847,1.273148,1.2731499999373628,6.076384,6.076385999999999,31.828700000000026,2255.2672222222213
2023-08-22 04:51:00,32.392934999999994,1.3020829999999997,1.2581834893749149,6.076384,5.989581,31.82869999999997,2255.2672222222213
2023-08-22 04:54:00,30.04919,1.2152769999999995,1.258180488184794,5.989584,6.076387,31.5394,2255.2672222222213
2023-08-22 04:57:00,30.06366,1.157407,1.2421930975947741,5.902779000000001,6.076391999999999,31.5394,2255.2672222222213
2023-08-22 05:03:00,32.37847,1.2442130000000002,1.2296907709164848,5.8449040000000005,5.815971,31.25,2255.2672222222213
2023-08-22 05:06:00,31.090854999999998,1.157407,1.2696343991370598,5.758104,5.989587,31.25,2255.3172222222215
2023-08-22 05:09:00,32.392934999999994,1.1574080000000002,1.2832140775281462,5.815974000000001,6.076385999999999,31.828700000000026,2255.3672222222217
2023-08-22 05:12:00,32.37847,1.0995369999999998,1.265218541871379,5.815974000000001,6.163197,32.98610000000002,2255.417222222222
2023-08-22 05:15:00,33.391205,1.070601,1.2492570825923466,5.758098,6.134257,33.56490000000002,2255.467222222222
2023-08-22 05:18:00,37.022565,1.1863420000000007,1.298645489079897,5.844908,6.076386,33.275499999999965,2255.5172222222222
2023-08-22 05:21:00,39.858215,1.1284720000000004,1.3337375210839846,5.700228000000001,6.134256000000001,33.56479999999999,2255.5672222222224
2023-08-22 05:24:00,35.74942,0.9548609999999993,1.3187314817139124,5.4687529999999995,6.278932000000001,33.56479999999999,2255.6172222222226
2023-08-22 05:27:00,45.02315,1.2152770000000004,1.3276578627205362,5.931708,6.163190999999999,34.72219999999999,2255.667222222223
2023-08-22 05:30:00,38.816545000000005,0.9837959999999999,1.3841858220580758,5.5555579999999996,6.452542000000001,35.87959999999998,2255.717222222223
2023-08-22 05:33:00,32.364005,1.0127319999999997,1.2803591457377532,5.642364000000001,6.221062,33.85419999999999,2255.767222222223
2023-08-22 05:36:00,31.090854999999998,1.0995369999999998,1.2915134463902065,5.584493999999999,5.989587,32.696799999999996,2255.8172222222233
2023-08-22 05:39:00,48.408564999999996,1.3888889999999998,1.3450186366205836,6.250004000000001,6.163195000000001,37.905100000000004,2255.8672222222235
2023-08-22 05:42:00,49.927665000000005,1.2731480000000008,1.3581060451845253,5.931714,6.105325999999999,40.509299999999996,2255.9172222222237
2023-08-22 05:45:00,51.750575,1.2442130000000002,1.3838495760276541,6.047454000000001,6.336801,39.930499999999995,2255.967222222224
2023-08-22 05:48:00,51.721644999999995,1.157407,1.3629255227133055,5.787034000000001,6.221067,40.50920000000002,2256.017222222224
2023-08-22 05:51:00,49.913195,1.1284720000000004,1.3467155280723306,5.758104,6.221062000000001,40.219899999999996,2256.0672222222242
2023-08-22 05:54:00,48.408564999999996,1.0995370000000007,1.3303671707349056,5.613424000000001,6.105326999999999,39.93059999999997,2256.1172222222244
2023-08-22 05:57:00,45.8044,1.0416670000000003,1.3097810531026421,5.526624,6.105326999999999,39.0625,2256.1672222222246
2023-08-22 06:00:00,46.84607,1.0995369999999998,1.3174903093930423,5.671294,6.134257,39.35179999999997,2256.217222222225
2023-08-22 06:03:00,46.8316,1.0995369999999998,1.3045382672649144,5.700234,6.134257,38.773199999999974,2256.267222222225
2023-08-22 06:06:00,45.037615,1.070602,1.3265542922456257,5.671294,6.221062000000001,37.90519999999998,2256.317222222225
2023-08-22 06:09:00,43.489585,1.070601,1.313860532694792,5.700228000000001,6.221067,38.194500000000005,2256.3672222222253
2023-08-22 06:12:00,43.489585,1.070601,1.3391766160010579,5.787038000000001,6.365737000000001,37.037000000000035,2256.4172222222255
2023-08-22 06:15:00,45.00868,1.157407,1.452520185398372,6.134258000000001,6.770831,38.483799999999974,2256.4672222222257
2023-08-22 06:18:00,45.037615,1.0416659999999993,1.3960491197248905,6.163193,6.944447,37.905100000000004,2256.517222222226
2023-08-22 06:21:00,45.00868,1.0995369999999998,1.479654374534349,6.163193,7.002316,37.3263,2256.567222222226
2023-08-22 06:24:00,46.8316,1.0127319999999997,1.4376984938662867,5.931718,6.886576,39.93060000000003,2256.6172222222262
2023-08-22 06:27:00,48.365165000000005,1.0127319999999997,1.484229982408478,6.018518,7.089116000000001,38.194500000000005,2256.6672222222264
2023-08-22 06:30:00,48.3941,1.0127309999999996,1.5072071651170278,6.047458,7.175927,38.19440000000003,2256.7172222222266
2023-08-22 06:33:00,46.860535,0.9837959999999999,1.4882347236634244,6.018517999999999,7.175922000000001,38.194500000000005,2256.767222222227
2023-08-22 06:36:00,45.02315,0.9837959999999999,1.4309268336227228,6.076388000000001,7.089122000000001,37.037000000000035,2256.817222222227
2023-08-22 06:39:00,46.84607,1.070602,1.4857856021235971,6.163198,7.089116000000001,38.77320000000003,2256.867222222227
2023-08-22 06:42:00,46.817135,1.0127309999999996,1.4726679263771603,6.163198,7.2048570000000005,38.773199999999974,2256.9172222222273
2023-08-22 06:45:00,48.3941,1.0995369999999998,1.4675445233866915,6.221062999999999,7.031245999999999,39.0625,2256.9672222222275
2023-08-22 06:48:00,48.37963,1.0127309999999996,1.4610622281176455,6.047458,7.060187000000001,39.64119999999997,2257.0172222222277
2023-08-22 06:51:00,49.913195,1.0127309999999996,1.4610622281176455,6.018517999999999,7.0312470000000005,39.0625,2257.067222222228
2023-08-22 06:54:00,48.365165000000005,1.0127309999999996,1.4610622281176449,5.989588,7.002317,39.35179999999997,2257.117222222228
2023-08-22 06:57:00,47.61285,1.0127309999999996,1.4610622281176455,6.047458,7.060187000000001,40.219899999999996,2257.1672222222282
2023-08-22 07:00:00,46.860535,1.0127309999999996,1.4494072418111197,6.076388000000001,7.060187000000001,39.0625,2257.2172222222284
2023-08-22 07:03:00,48.365165000000005,1.070602,1.4857897070499364,6.076388000000001,7.002316,40.219899999999996,2257.2672222222286
2023-08-22 07:06:00,48.37963,0.9548609999999993,1.4464648956908683,5.960647999999999,7.089117,39.641200000000026,2257.317222222229
2023-08-22 07:09:00,50.95486,1.0127319999999997,1.4610628667911139,6.105328,7.118055999999999,39.3519,2257.367222222229
2023-08-22 07:12:00,55.121525000000005,1.0127319999999997,1.484229982408478,6.105328,7.1759260000000005,41.08790000000005,2257.417222222229
2023-08-22 07:15:00,55.09259,1.0127309999999996,1.5300031540281311,6.047458,7.233797000000001,41.087999999999965,2257.4672222222293
2023-08-22 07:18:00,53.530095,1.0127309999999996,1.541337104594628,6.076388000000001,7.291667,41.37729999999999,2257.5172222222295
2023-08-22 07:21:00,49.956599999999995,1.070602,1.4857856021235971,6.307874,7.233792,39.93059999999997,2257.5672222222297
2023-08-22 07:24:00,48.3941,1.0416660000000002,1.4911523170168386,6.192128,7.204861999999999,40.509299999999996,2257.61722222223
2023-08-22 07:27:00,72.149885,2.34375,1.5063166139970006,7.609952999999999,6.163193,46.00690000000003,2257.66722222223
2023-08-22 07:30:00,96.61458,0.78125,2.057841492069051,5.295138,8.796298,59.60650000000004,2257.7172222222302
2023-08-22 07:33:00,63.599535,0.46296300000000024,1.3772492330731185,3.587962,6.192134,52.95139999999998,2257.7672222222304
2023-08-22 07:36:00,50.95486,0.6076389999999998,1.26666979441334,4.166666,5.844908,41.377200000000016,2257.8172222222306
2023-08-22 07:39:00,45.00868,0.7233790000000004,1.211296101262744,4.311342000000001,5.468748,39.0625,2257.867222222231
2023-08-22 07:42:00,39.858215,0.8391209999999996,1.115495549853817,4.456019,5.063662000000001,37.32639999999998,2257.917222222231
2023-08-22 07:45:00,40.65393,1.0416669999999995,1.056069435550551,4.774305999999999,4.803241000000001,35.59020000000004,2257.967222222231
2023-08-22 07:48:00,51.73611,1.1574079999999993,1.1282276682262058,5.121528,5.06366,42.53469999999999,2258.0172222222313
2023-08-22 07:51:00,54.296875,1.0127319999999997,1.0834596668547287,4.513889,4.658561,43.11340000000001,2258.0672222222315
2023-08-22 07:54:00,55.859375,1.070602,1.0706010000026631,4.51389,4.513886,42.82409999999999,2258.1172222222317
2023-08-22 07:57:00,58.174189999999996,1.070602,1.1134420941282914,4.74537,4.8321760000000005,43.69210000000004,2258.167222222232
2023-08-22 08:00:00,57.421875,1.0127309999999996,1.0555416274298122,4.398148,4.484957,44.84949999999998,2258.217222222232
2023-08-22 08:03:00,55.84491,1.0127309999999996,1.0695584904554143,4.311342,4.4270819999999995,43.40279999999996,2258.2672222222322
2023-08-22 08:06:00,55.121525000000005,1.070601,1.0560709584755439,4.340277,4.311347,41.95599999999996,2258.3172222222324
2023-08-22 08:09:00,51.73611,1.0416660000000002,,4.311342,4.311342000000001,41.95600000000002,2258.3672222222326
2023-08-22 08:12:00,54.31134,1.0995369999999998,1.0850077108482454,4.513888,4.484956,43.40280000000001,2258.417222222233
2023-08-22 08:15:00,60.489005000000006,0.9837960000000008,1.0682537031069077,4.253472,4.427086,44.27080000000001,2258.467222222233
2023-08-22 08:18:00,57.40741,0.9259259999999996,1.1290722271922478,4.2534719999999995,4.687502,44.84949999999998,2258.517222222233
2023-08-22 08:21:00,55.121525000000005,1.0127309999999996,1.1646366165806636,4.484952999999999,4.803242,42.53470000000004,2258.5672222222333
2023-08-22 08:24:00,52.502894999999995,1.0127310000000005,1.124505809790866,4.542823,4.774307,43.69210000000004,2258.6172222222335
2023-08-22 08:27:00,49.942135,1.0416660000000002,1.1124365196562103,4.513888,4.658562000000001,41.377399999999966,2258.6672222222337
2023-08-22 08:30:00,49.160885,1.070601,1.0850042061963951,4.600694000000001,4.629627000000001,41.377200000000016,2258.717222222234
2023-08-22 08:33:00,49.17535,1.070601,1.0706005000046848,4.629630000000001,4.629627000000001,41.66660000000002,2258.767222222234
2023-08-22 08:36:00,51.73611,1.0995369999999998,1.0850041795264278,4.600695,4.571756000000001,40.509299999999996,2258.8172222222342
2023-08-22 08:39:00,53.544560000000004,0.9837959999999999,1.0544828102792005,4.369212,4.513891,42.24530000000004,2258.8672222222344
2023-08-22 08:42:00,70.60185,0.78125,1.03184069502352,3.7615740000000004,4.311344000000001,48.900499999999965,2258.9172222222346
2023-08-22 08:45:00,78.573495,0.8391200000000003,1.1516562809149806,3.877314,4.571756,51.79390000000001,2258.967222222235
2023-08-22 08:48:00,72.13542000000001,0.78125,1.1617234189465802,3.993056000000001,4.861112,51.50460000000004,2259.017222222235
2023-08-22 08:51:00,69.7772,0.8101850000000006,1.1454594877070814,4.0509260000000005,4.803236999999999,50.34719999999999,2259.067222222235
2023-08-22 08:54:00,68.243635,0.78125,1.1037103729566107,3.9351860000000007,4.658562000000001,48.900499999999965,2259.1172222222353
2023-08-22 08:57:00,68.258105,0.78125,1.0919131009500558,3.9351850000000006,4.629627000000001,49.76849999999996,2259.1672222222355
2023-08-22 09:00:00,66.203705,0.8391200000000003,1.139671638414151,4.108796,4.774302,48.61110000000002,2259.2172222222357
2023-08-22 09:03:00,60.489005000000006,0.8101849999999997,1.1454590813214982,4.253473,5.005783,46.00690000000003,2259.267222222236
2023-08-22 09:06:00,57.421875,0.868055,1.1328801650306521,4.282407,4.861111999999999,46.00689999999997,2259.317222222236
2023-08-22 09:09:00,61.28472,0.78125,1.080047148690853,4.050926,4.716435999999999,46.29630000000003,2259.3672222222363
2023-08-22 09:12:00,65.407985,0.78125,1.138705450353479,3.993055,4.803236,48.321699999999964,2259.4172222222364
2023-08-22 09:15:00,58.969905,0.8101849999999997,1.1454590813214982,4.253473,5.005783,45.717600000000004,2259.4672222222366
2023-08-22 09:18:00,51.73611,0.9548610000000002,1.1325466077195179,4.6875,5.0636529999999995,43.69209999999998,2259.517222222237
2023-08-22 09:21:00,50.96933,1.157407,1.1574059999930955,4.890046,4.890042,42.824100000000044,2259.567222222237
2023-08-22 09:24:00,49.913195,1.2152769999999995,1.1414127694963212,5.0347219999999995,4.890047000000001,41.37729999999999,2259.617222222237
2023-08-22 09:27:00,49.17535,1.2152779999999996,1.14141324902391,5.005788,4.861111999999999,40.50920000000002,2259.6672222222373
2023-08-22 09:30:00,48.365165000000005,1.2152769999999995,1.1109303976003313,4.918981,4.716437000000001,40.79849999999999,2259.7172222222375
2023-08-22 09:33:00,48.3941,1.2442129999999993,1.093161905002894,4.918981,4.629627000000001,41.37730000000005,2259.7672222222377
2023-08-22 09:36:00,47.612849999999995,1.2442129999999993,1.0772433600153302,4.9479169999999995,4.629627000000001,39.93060000000003,2259.817222222238
2023-08-22 09:39:00,49.17535,1.273148,1.0903373665673917,4.918981,4.571756000000001,39.0625,2259.867222222238
2023-08-22 09:42:00,52.51736,1.2442130000000002,1.0931619050028945,4.832175,4.542821000000001,41.95599999999996,2259.9172222222383
2023-08-22 09:45:00,55.859375,1.1284719999999995,1.0844920707645012,4.600695,4.513891,43.98140000000001,2259.9672222222384
2023-08-22 09:48:00,55.859375,0.9837959999999999,1.0819109977174814,4.398148,4.600692,44.849500000000035,2260.0172222222386
2023-08-22 09:51:00,53.530095,0.9837959999999999,1.0954657701533341,4.369213,4.600697,43.69209999999998,2260.067222222239
2023-08-22 09:54:00,49.16088,1.0127310000000005,1.1109283920541282,4.484953000000001,4.6874970000000005,40.50920000000002,2260.117222222239
2023-08-22 09:57:00,46.817135,1.0127310000000005,1.0834620146466316,4.513888,4.658567,39.35179999999997,2260.167222222239
2023-08-22 10:00:00,46.817135,1.070601,1.0850042061963951,4.600694000000001,4.629627000000001,39.0625,2260.2172222222393
2023-08-22 10:03:00,46.8316,1.070601,1.0992816649158101,4.6875,4.745367,39.0625,2260.2672222222395
2023-08-22 10:06:00,53.544560000000004,1.1863420000000007,1.171813440242908,4.8321760000000005,4.803235999999999,41.08789999999999,2260.3172222222397
2023-08-22 10:09:00,52.502894999999995,1.0127309999999996,1.1513522051956007,4.658564999999999,4.947912,41.95600000000002,2260.36722222224
2023-08-22 10:12:00,49.942135,1.0416660000000002,1.1804406610080636,4.774305,5.063662,43.40280000000001,2260.41722222224
2023-08-22 10:15:00,48.408564999999996,1.070601,1.155234099236954,4.890046,5.063657000000001,39.0625,2260.4672222222403
2023-08-22 10:18:00,49.927665,1.1574080000000002,1.1718189446386238,4.947917,4.976856,40.798599999999965,2260.5172222222404
2023-08-22 10:21:00,49.927665,1.070601,1.1274820806820733,4.947917,5.063657000000001,40.798599999999965,2260.5672222222406
2023-08-22 10:24:00,57.40741,1.157407,,4.890046,4.890045999999999,43.98150000000004,2260.617222222241
2023-08-22 10:27:00,61.28472,1.0995369999999998,1.1139433634612426,4.716435,4.745371,43.98149999999998,2260.667222222241
2023-08-22 10:30:00,65.422455,1.070602,1.1274811482742368,4.57176,4.687495999999999,47.164300000000026,2260.717222222241
2023-08-22 10:33:00,63.62847,1.0127309999999996,1.1245058097908653,4.513888,4.745372000000001,46.875,2260.7672222222413
2023-08-22 10:36:00,63.599535,1.1574080000000002,1.1282246162678427,4.6875,4.629626,46.5856,2260.8172222222415
2023-08-22 10:39:00,63.642939999999996,1.0995369999999998,1.0995365000063084,4.6875,4.6874970000000005,47.1644,2260.8672222222417
2023-08-22 10:42:00,60.489005000000006,1.0995370000000007,1.0850051884763086,4.542824,4.513887,46.00690000000003,2260.917222222242
2023-08-22 10:45:00,56.62616,1.0995370000000007,1.1564418953789724,4.629629,4.745367,44.27080000000001,2260.967222222242
2023-08-22 10:48:00,53.544560000000004,1.0995370000000007,1.1282271253665368,4.600694,4.658567,42.53479999999996,2261.0172222222423
2023-08-22 10:51:00,53.544560000000004,1.0995369999999998,1.1282241760084175,4.6875,4.745367,41.37730000000005,2261.0672222222424
2023-08-22 10:54:00,50.954865,1.157407,1.1428799577613802,4.861111,4.832177,42.53479999999996,2261.1172222222426
2023-08-22 10:57:00,50.95486,1.157407,1.1718164568592255,4.861111,4.890047000000001,40.50920000000002,2261.167222222243
2023-08-22 11:00:00,48.3941,1.1284720000000004,1.1571648693930803,4.890046000000001,4.947912,39.6413,2261.217222222243
2023-08-22 11:03:00,47.627314999999996,1.1863419999999998,1.157166328026479,5.063658,5.005787,39.930499999999995,2261.267222222243
2023-08-22 11:06:00,48.365165000000005,1.157407,1.142881470499603,5.063658000000001,5.034727,39.641200000000026,2261.3172222222433
2023-08-22 11:09:00,48.3941,1.157407,1.1574099999930951,5.0347230000000005,5.034727,38.77320000000003,2261.3672222222435
2023-08-22 11:12:00,49.942135,1.2152780000000005,1.1564428294586693,5.063658,4.947916,41.66660000000002,2261.4172222222437
2023-08-22 11:15:00,53.559025000000005,1.186343,1.1718179692818114,5.1504639999999995,5.121531,43.11340000000001,2261.467222222244
2023-08-22 11:18:00,54.31134,1.157407,,5.005787000000001,5.005787,44.56020000000001,2261.517222222244
2023-08-22 11:21:00,55.84491,1.0995369999999998,1.1423913812553539,4.803241,4.890047000000001,43.113399999999956,2261.5672222222443
2023-08-22 11:24:00,57.421875,1.1284720000000004,1.1139438764772087,4.745369,4.716436,43.69219999999996,2261.6172222222444
2023-08-22 11:27:00,58.926505000000006,1.0416659999999993,1.1124384357013157,4.571759,4.716437000000001,43.98150000000004,2261.6672222222446
2023-08-22 11:30:00,56.640625,1.0127309999999996,1.1245053424044116,4.571759,4.803242,46.296299999999974,2261.717222222245
2023-08-22 11:33:00,55.078125,1.0127309999999996,1.1245053424044116,4.6296289999999996,4.861111999999999,44.84949999999998,2261.767222222245
2023-08-22 11:36:00,54.296875,1.070601,1.1552321957702663,4.6875,4.8611070000000005,41.95600000000002,2261.817222222245
2023-08-22 11:39:00,54.325810000000004,1.0416659999999993,1.1124379566902363,4.745369999999999,4.890047000000001,42.24540000000002,2261.8672222222453
2023-08-22 11:42:00,55.121525000000005,1.0995369999999998,1.1842232643807369,4.658564999999999,4.8321760000000005,44.56020000000001,2261.9172222222455
2023-08-22 11:45:00,53.544560000000004,1.0416659999999993,1.1262441474577476,4.716434,4.890047000000001,41.95599999999996,2261.9672222222457
2023-08-22 11:48:00,51.73611,1.0416660000000002,1.1804406610080636,4.774305,5.063662,42.82400000000001,2262.017222222246
2023-08-22 11:51:00,49.927665000000005,1.0127310000000005,1.151354047672795,4.8321760000000005,5.121527,42.823999999999955,2262.067222222246
2023-08-22 11:54:00,48.3941,1.070602,1.168954261675621,4.976853,5.1794020000000005,42.53470000000004,2262.1172222222463
2023-08-22 11:57:00,48.3941,1.157407,1.2002893521444429,5.1215280000000005,5.208337,39.93050000000005,2262.1672222222464
2023-08-22 12:00:00,48.3941,1.157407,1.2143613009517336,5.150462,5.266207,40.219899999999996,2262.2172222222466
2023-08-22 12:03:00,46.8316,1.157407,1.2002913047871333,5.208329000000001,5.295141999999999,37.03699999999998,2262.267222222247
2023-08-22 12:06:00,46.817135,1.2442130000000002,1.2296907709164848,5.295139000000001,5.266206,39.0625,2262.317222222247
2023-08-22 12:09:00,47.598385,1.2152780000000005,1.2007569240569251,5.179394000000001,5.150466,41.08800000000002,2262.367222222247
2023-08-22 12:12:00,48.3941,1.2152780000000005,1.2007569240569251,5.179394000000001,5.150466,41.08789999999999,2262.4172222222473
2023-08-22 12:15:00,50.96933,1.2442130000000002,1.1854019170294872,5.179397,5.063656,42.24540000000002,2262.4672222222475
2023-08-22 12:18:00,52.51736,1.2442130000000002,1.155237205187204,5.092593000000001,4.918986,41.66669999999999,2262.5172222222477
2023-08-22 12:21:00,52.51736,1.1863419999999998,1.1274830815605263,5.005787,4.890047000000001,42.53480000000002,2262.567222222248
2023-08-22 12:24:00,51.721644999999995,1.1863419999999998,1.1423883291381904,4.947917,4.8611070000000005,42.82400000000001,2262.617222222248
2023-08-22 12:27:00,49.927665,1.1863419999999998,1.1423914065911154,4.9189810000000005,4.832177,41.66669999999999,2262.6672222222483
2023-08-22 12:30:00,51.73611,1.2152780000000005,1.141413770835851,4.861111,4.716436,42.24530000000004,2262.7172222222484
2023-08-22 12:33:00,53.544560000000004,1.1574080000000002,1.113442607379105,4.803241,4.716436,43.113500000000045,2262.7672222222486
2023-08-22 12:36:00,53.559025000000005,1.0995369999999998,1.1282266338072022,4.774305,4.832177,42.53479999999996,2262.817222222249
2023-08-22 12:39:00,55.06366,1.070601,1.1134420681328105,4.745369,4.832177,43.40270000000004,2262.867222222249
2023-08-22 12:42:00,53.559025000000005,1.070601,1.1414127272118029,4.6875,4.832177,42.53469999999999,2262.917222222249
2023-08-22 12:45:00,51.750575,1.0995369999999998,1.1703836487653234,4.716436,4.8611070000000005,42.82409999999999,2262.9672222222493
2023-08-22 12:48:00,50.694445,1.070602,1.1274811482742368,4.8321760000000005,4.947912,41.37730000000005,2263.0172222222495
2023-08-22 12:51:00,49.146415000000005,1.0416660000000002,1.139942530759445,4.8321760000000005,5.0347219999999995,41.37729999999999,2263.0672222222497
2023-08-22 12:54:00,49.913195,1.0416659999999993,1.1399425307594442,4.803241,5.005787,42.24540000000002,2263.11722222225
2023-08-22 12:57:00,49.927665,1.0416659999999993,1.1399453606966001,4.774305,4.976857000000001,41.95609999999999,2263.16722222225
2023-08-22 13:00:00,49.927665000000005,1.0995369999999998,1.170388448954746,4.774305,4.918986,39.930499999999995,2263.2172222222503
2023-08-22 13:03:00,49.927665000000005,1.070601,1.1552369544332544,4.803240000000001,4.976857000000001,41.37730000000005,2263.2672222222504
2023-08-22 13:06:00,49.913195,1.0995369999999998,1.1423908936826883,4.918982,5.005787,43.11340000000001,2263.3172222222506
2023-08-22 13:09:00,49.927665000000005,1.157407,1.1134416068725095,4.976852,4.890047000000001,41.66660000000002,2263.367222222251
2023-08-22 13:12:00,48.3941,1.1863419999999998,1.1423914065911154,4.947916,4.861111999999999,40.509299999999996,2263.417222222251
2023-08-22 13:15:00,49.942135,1.2442130000000002,1.139941409483464,4.890046,4.687495999999999,39.93060000000003,2263.467222222251
2023-08-22 13:18:00,49.927665000000005,1.2152780000000005,1.1262452523285713,4.832175,4.658566,43.98149999999998,2263.5172222222513
2023-08-22 13:21:00,51.73611,1.2152780000000005,1.1262452523285713,4.832175,4.658566,41.08790000000005,2263.5672222222515
2023-08-22 13:24:00,51.707175,1.1574080000000002,1.128226650907373,4.716436,4.658566,41.95600000000002,2263.6172222222517
2023-08-22 13:27:00,54.296875,1.2152780000000005,1.1262420920485807,4.803241,4.629625999999999,41.37729999999999,2263.667222222252
2023-08-22 13:30:00,56.640625,1.1574080000000002,1.113440554374882,4.774305,4.687495999999999,44.560100000000034,2263.717222222252
2023-08-22 13:33:00,56.640625,1.1574080000000002,1.1428779323343274,4.716436,4.687495999999999,44.56020000000001,2263.7672222222523
2023-08-22 13:36:00,57.40741,1.1574080000000002,1.1428779323343274,4.716436,4.687495999999999,44.27080000000001,2263.8172222222524
2023-08-22 13:39:00,54.31134,1.157407,1.128224124708668,4.74537,4.6874970000000005,43.11340000000001,2263.8672222222526
2023-08-22 13:42:00,55.078125,1.1284720000000004,1.1139413546894446,4.74537,4.716432,44.84960000000001,2263.917222222253
2023-08-22 13:45:00,53.559025000000005,1.1863419999999998,1.1124364328806784,4.80324,4.658562000000001,41.95609999999999,2263.967222222253
2023-08-22 13:48:00,51.721644999999995,1.2152779999999996,1.1109282094285577,4.861111999999999,4.658562000000001,42.82409999999999,2264.017222222253
2023-08-22 13:51:00,51.73611,1.2152769999999995,1.0954654447742893,4.832176,4.600697,43.40279999999996,2264.0672222222533
2023-08-22 13:54:00,53.530095,1.2442130000000002,1.1245032665681454,4.803241,4.571756000000001,42.82409999999999,2264.1172222222535
2023-08-22 13:57:00,55.09259,1.1574080000000002,1.0985209219861354,4.6875,4.571756000000001,43.98150000000004,2264.1672222222537
2023-08-22 14:00:00,56.62616,1.1284720000000004,1.0992821036048874,4.629630000000001,4.571756000000001,43.40280000000001,2264.217222222254
2023-08-22 14:03:00,58.969905,1.1284720000000004,1.099285665839576,4.542823,4.484956,47.45369999999997,2264.267222222254
2023-08-22 14:06:00,58.969905,1.070601,1.0850071797042808,4.513888,4.542827000000001,45.1388,2264.3172222222543
2023-08-22 14:09:00,59.736689999999996,1.070601,1.0706039999729107,4.484953000000001,4.484957,46.00690000000003,2264.3672222222544
2023-08-22 14:12:00,58.174189999999996,1.0995369999999998,1.0995394999615666,4.484954,4.484957,45.717600000000004,2264.4172222222546
2023-08-22 14:15:00,55.859375,1.070602,1.1134430686394414,4.5428239999999995,4.629632,44.27080000000001,2264.467222222255
2023-08-22 14:18:00,54.31134,1.0995370000000007,1.0995370000151632,4.629629,4.629626999999999,45.13889999999998,2264.517222222255
2023-08-22 14:21:00,53.559025000000005,1.157407,1.1282246333686365,4.629629,4.571757,45.138900000000035,2264.567222222255
2023-08-22 14:24:00,51.750575,1.157407,1.113443146624012,4.629629,4.542827000000001,43.40280000000001,2264.6172222222554
2023-08-22 14:27:00,50.954865,1.157407,1.1134426333736733,4.716435000000001,4.629632,41.95599999999996,2264.6672222222555
2023-08-22 14:30:00,49.927665,1.157407,1.083462148296935,4.74537,4.600697,41.66659999999996,2264.7172222222557
2023-08-22 14:39:00,49.131945,1.1863419999999998,1.1124385224766908,4.9189810000000005,4.774307,41.08800000000002,2264.867222222256
2023-08-22 14:42:00,49.942135,1.1863419999999998,1.1571648027045256,4.9189810000000005,4.8611070000000005,41.66659999999996,2264.917222222256
2023-08-22 14:45:00,48.365165000000005,1.1863419999999998,1.1423883291381904,4.976852,4.890042,41.377200000000016,2264.967222222256
2023-08-22 14:48:00,48.350695,1.1863419999999998,1.1423883291381904,4.947917,4.8611070000000005,41.08790000000005,2265.0172222222564
2023-08-22 14:51:00,49.927665000000005,1.2442130000000002,1.1552351011204278,4.947917,4.774305999999999,41.95609999999999,2265.0672222222565
2023-08-22 14:54:00,51.721644999999995,1.2152780000000005,1.156440761030927,4.918982000000001,4.803236,41.95600000000002,2265.1172222222567
2023-08-22 14:57:00,53.544560000000004,1.2152780000000005,1.156443863671582,4.890046000000001,4.774305999999999,40.21999999999997,2265.167222222257
2023-08-22 15:00:00,55.107060000000004,1.1574080000000002,1.128226650907373,4.716436,4.658566,43.40280000000001,2265.217222222257
2023-08-22 15:03:00,55.09259,1.0995369999999998,1.0703427846112337,4.658566,4.600697,44.27080000000001,2265.2672222222573
2023-08-22 15:06:00,55.859375,1.157407,1.11343955386824,4.716436000000001,4.629627000000001,45.717600000000004,2265.3172222222574
2023-08-22 15:09:00,50.95486,1.0416660000000002,1.1124389147122635,4.600694000000001,4.745373,40.798599999999965,2265.3672222222576
2023-08-22 15:12:00,48.365165000000005,1.1284720000000004,1.1284709999994869,4.803241,4.803236999999999,41.37729999999999,2265.417222222258
2023-08-22 15:15:00,48.365165000000005,1.273148,1.1379791798403127,4.976852,4.716436,41.37729999999999,2265.467222222258
2023-08-22 15:18:00,48.3941,1.273148,1.1222607472409043,4.976852,4.687495999999999,41.95609999999999,2265.517222222258
2023-08-22 15:21:00,48.37963,1.2152769999999995,1.1109277384799077,4.947916,4.745367,40.219899999999996,2265.5672222222584
2023-08-22 15:24:00,49.927665000000005,1.1863419999999998,1.1274830815605261,4.947917,4.832177,40.79860000000002,2265.6172222222585
2023-08-22 15:27:00,49.927665000000005,1.157407,1.1428774365280134,4.890046000000001,4.8611070000000005,41.377399999999966,2265.6672222222587
2023-08-22 15:30:00,48.365165000000005,1.070602,1.1274835648817654,4.803241,4.918982000000001,40.7987,2265.717222222259
2023-08-22 15:33:00,47.61285,1.0995369999999998,1.1282231928879187,4.861112,4.918977,40.509299999999996,2265.767222222259
2023-08-22 15:36:00,51.73611,1.1574080000000002,1.113442094128293,4.918982,4.8321760000000005,41.95600000000002,2265.8172222222593
2023-08-22 15:39:00,50.95486,1.0995369999999998,1.1139433634612426,4.803241,4.832177,42.245299999999986,2265.8672222222594
2023-08-22 15:42:00,53.544560000000004,1.1574080000000002,1.142880453568419,4.803241,4.774305999999999,43.11340000000001,2265.9172222222596
2023-08-22 15:45:00,52.502894999999995,1.157407,1.1574055000114838,4.918982000000001,4.918977,43.69210000000004,2265.96722222226
2023-08-22 15:48:00,51.721644999999995,1.157407,1.1428794535150057,4.918982000000001,4.890047000000001,42.53469999999999,2266.01722222226
2023-08-22 15:51:00,49.913195,1.0995370000000007,1.1564438302936888,4.832175,4.947917,43.113399999999956,2266.06722222226
2023-08-22 15:54:00,49.17535,1.157407,1.142881974745376,5.005787000000001,4.976857000000001,40.219899999999996,2266.1172222222604
2023-08-22 15:57:00,49.942135,1.157407,1.1134421201231723,4.861111,4.774307,41.95599999999996,2266.1672222222605
2023-08-22 16:00:00,46.8316,1.1284720000000004,1.142880445128655,4.832175,4.861111999999999,40.219899999999996,2266.2172222222607
2023-08-22 16:03:00,43.489585,1.0995370000000007,1.1282236844482405,4.861111,4.918977,38.773199999999974,2266.267222222261
2023-08-22 16:06:00,39.858215,1.1284720000000004,1.1713389863066683,5.063658000000001,5.150462,35.879700000000014,2266.317222222261
2023-08-22 16:09:00,41.6956,1.157407,1.157409500011446,5.179394000000001,5.179397,36.16900000000004,2266.3672222222613
2023-08-22 16:12:00,40.88541,1.157407,1.1718159609494239,5.150462,5.179397,35.59029999999996,2266.4172222222614
2023-08-22 16:15:00,39.858215,1.070602,1.1414151671329789,5.092592,5.237272,37.32639999999998,2266.4672222222616
2023-08-22 16:18:00,39.858215,1.0995369999999998,1.1282281084847885,5.092592,5.150467000000001,35.59030000000001,2266.517222222262
2023-08-22 16:21:00,39.872685000000004,1.0995369999999998,1.1282271253665335,5.121524000000001,5.179397,38.194500000000005,2266.567222222262
2023-08-22 16:24:00,39.858215,1.0995369999999998,1.1423947942602362,5.121524000000001,5.208337,36.16890000000001,2266.617222222262
2023-08-22 18:12:00,31.35127,2.546296,1.3530436031154403,7.089119,5.150463,31.53929999999997,2266.617222222262
2023-08-22 18:15:00,49.956599999999995,1.3020829999999997,1.3731524563498978,6.076388000000001,6.221065,39.93060000000003,2266.6672222222624
2023-08-22 18:18:00,53.544560000000004,1.0416660000000002,1.3839099293356485,5.613427000000001,6.365741,40.509299999999996,2266.7172222222625
2023-08-22 18:21:00,58.188655,0.9548610000000002,1.412237800248807,5.353012,6.394671,43.98150000000004,2266.7672222222627
2023-08-22 18:24:00,58.94097,0.9548610000000002,1.4577818556614854,5.381946999999999,6.539356,45.138900000000035,2266.817222222263
2023-08-22 18:27:00,56.62616,0.9259259999999996,1.4272626425330863,5.526617999999999,6.684031999999999,44.849500000000035,2266.867222222263
2023-08-22 18:30:00,56.655095,0.9259259999999996,1.4496423671784147,5.5555579999999996,6.7708319999999995,44.56020000000001,2266.9172222222633
2023-08-22 18:33:00,55.09259,0.9259259999999996,1.4046935445663002,5.5555579999999996,6.655092000000001,42.82409999999999,2266.9672222222634
2023-08-22 18:36:00,51.73611,0.9837959999999999,1.4076621254733441,5.613422999999999,6.568287,42.824100000000044,2267.0172222222636
2023-08-22 18:39:00,49.942135,1.0416660000000002,1.4201496635334048,5.758098,6.5972219999999995,41.37729999999999,2267.067222222264
2023-08-22 18:42:00,49.942135,1.070601,1.389013349043431,5.902778,6.597227,39.93059999999997,2267.117222222264
2023-08-22 18:45:00,51.73611,1.1284720000000004,1.397915047637232,5.844908,6.4236059999999995,40.7987,2267.167222222264
2023-08-22 18:48:00,49.956599999999995,1.0416660000000002,1.3717152304232774,5.815968,6.539352,40.79860000000002,2267.2172222222644
2023-08-22 18:51:00,49.927665,1.070602,1.3766505529859898,5.873844,6.539352,41.08790000000005,2267.2672222222645
2023-08-22 18:54:00,48.3941,1.1284720000000004,1.4105458683877017,5.931714,6.539352,38.77320000000003,2267.3172222222647
2023-08-22 18:57:00,46.817135,1.1863419999999998,1.365799683496912,6.047449,6.4236070000000005,40.219899999999996,2267.367222222265
2023-08-22 19:00:00,45.00868,1.2152769999999995,1.4081263628141867,6.076384,6.481477,39.0625,2267.417222222265
2023-08-22 19:03:00,45.02315,1.1863419999999998,1.378989285674522,6.134253999999999,6.539352,38.483799999999974,2267.4672222222653
2023-08-22 19:06:00,48.408564999999996,1.273148,1.3993187921144523,6.250004,6.510415999999999,39.93060000000003,2267.5172222222654
2023-08-22 19:09:00,46.8316,1.2442129999999993,1.4107079815363768,6.2789399999999995,6.626157000000001,39.0625,2267.5672222222656
2023-08-22 19:12:00,46.860535,1.273148,1.3856642592251012,6.192134,6.4236059999999995,39.0625,2267.617222222266
2023-08-22 19:15:00,45.8044,1.2152769999999995,1.421266041558983,6.134253999999999,6.568287,39.0625,2267.667222222266
2023-08-22 19:18:00,45.052085,1.1863419999999998,1.3789847413334113,6.1631990000000005,6.568287,37.03710000000001,2267.717222222266
2023-08-22 19:21:00,45.02315,1.157407,1.3759327499894818,6.018514000000001,6.481477,36.16899999999998,2267.7672222222664
2023-08-22 19:24:00,45.833335,1.186343,1.3658002327417789,6.018514,6.394671,39.0625,2267.8172222222665
2023-08-22 19:27:00,49.927665000000005,1.157407,1.401734621513584,5.931713,6.452545999999999,39.64119999999997,2267.8672222222667
2023-08-22 19:30:00,51.750575,1.0995369999999998,1.4431643475850462,5.902773,6.655096,39.93060000000003,2267.917222222267
2023-08-22 19:33:00,50.940394999999995,1.0127309999999996,1.4141276713588735,5.844907999999999,6.741897,40.219899999999996,2267.967222222267
2023-08-22 19:36:00,50.954865,1.0127309999999996,1.402264592444691,5.7291680000000005,6.597227,41.37729999999999,2268.0172222222673
2023-08-22 19:39:00,49.942135,1.0127309999999996,1.4259410914537827,5.787038,6.712967000000001,40.50920000000002,2268.0672222222674
2023-08-22 19:42:00,49.942135,1.0416659999999993,1.4081258026149681,5.815973,6.626157000000001,39.0625,2268.1172222222676
2023-08-22 19:45:00,49.927665,1.070601,1.401310513475894,5.844908,6.568287,39.93060000000003,2268.167222222268
2023-08-22 19:48:00,46.860535,1.0416670000000003,1.3960497276516564,5.787034,6.568287,40.219899999999996,2268.217222222268
2023-08-22 19:51:00,48.365165000000005,1.0995369999999998,1.3558989432167232,5.960644,6.510417,39.0625,2268.267222222268
2023-08-22 19:54:00,48.3941,1.1574080000000002,1.4145334884696161,5.960644,6.510415999999999,39.3519,2268.3172222222684
2023-08-22 19:57:00,48.365165000000005,1.1574080000000002,1.4145334884696161,5.960644,6.510415999999999,39.0625,2268.3672222222685
2023-08-22 20:00:00,49.17535,1.0995369999999998,1.4308830040093656,5.989584000000001,6.712967000000001,39.64119999999997,2268.4172222222687
2023-08-22 20:03:00,48.37963,1.0416660000000002,1.4081258026149686,5.844908,6.655092000000001,39.0625,2268.467222222269
2023-08-22 20:06:00,46.860535,1.0416660000000002,1.3717152304232774,5.815968,6.539352,39.64119999999997,2268.517222222269
2023-08-22 20:09:00,46.860535,1.070601,1.389013349043431,5.902778,6.597227,39.930499999999995,2268.5672222222693
2023-08-22 20:12:00,49.927665,1.0995369999999998,1.3685576715313148,5.931713,6.510415999999999,39.641200000000026,2268.6172222222694
2023-08-22 20:15:00,49.913195,1.070601,1.401310513475894,5.787038000000001,6.510417,41.66660000000002,2268.6672222222696
2023-08-22 20:18:00,49.17535,1.0416659999999993,1.3717152304232767,5.873842999999999,6.597227,39.0625,2268.71722222227
2023-08-22 20:21:00,48.3941,1.0127309999999996,1.3903465634221066,5.787032999999999,6.626162,39.0625,2268.76722222227
2023-08-22 20:24:00,45.037615,0.9837959999999999,1.348569536603641,5.758103,6.568287,38.48380000000003,2268.81722222227
2023-08-22 20:27:00,45.00868,1.0416659999999993,1.3717152304232767,5.787032999999999,6.510417,38.7731,2268.8672222222704
2023-08-22 20:30:00,45.00868,1.070601,1.389013349043431,5.931708,6.626157000000001,38.77320000000003,2268.9172222222705
2023-08-22 20:33:00,45.00868,1.1284720000000004,1.3979194235579553,5.960648000000001,6.539356,38.483799999999974,2268.9672222222707
2023-08-22 20:36:00,47.61285,1.1284720000000004,1.3724558117589634,5.902778,6.4236059999999995,39.93059999999997,2269.017222222271
2023-08-22 20:39:00,48.365165000000005,1.1574080000000002,1.4272598151612272,5.989584000000001,6.5682860000000005,40.219899999999996,2269.067222222271
2023-08-22 20:42:00,48.365165000000005,1.1574080000000002,1.4272642026846543,6.018514,6.597225999999999,38.483799999999974,2269.1172222222713
2023-08-22 20:45:00,45.00868,1.0416670000000003,1.3717158312420432,5.960644,6.684027,38.194500000000005,2269.1672222222714
2023-08-22 20:48:00,45.02315,1.070602,1.3766505529859898,5.9317139999999995,6.5972219999999995,38.7731,2269.2172222222716
2023-08-22 20:51:00,45.02315,1.157407,1.388871466659957,6.076384,6.568287,38.19440000000003,2269.267222222272
2023-08-22 20:54:00,46.84607,1.1574080000000002,1.4017396238748183,6.018514,6.539356,38.48380000000003,2269.317222222272
2023-08-22 20:57:00,48.37963,1.1574080000000002,1.3759333111214485,6.0763940000000005,6.539356,39.351800000000026,2269.367222222272
2023-08-22 21:00:00,48.3507,1.0995369999999998,1.3936783785158942,5.9317139999999995,6.568287,39.0625,2269.4172222222724
2023-08-22 21:03:00,48.3941,1.0995369999999998,1.3685576715313152,5.9317139999999995,6.510417,39.64119999999997,2269.4672222222725
2023-08-22 21:06:00,48.37963,1.0995369999999998,1.3936826968038982,5.960644,6.597227,40.509299999999996,2269.5172222222727
2023-08-22 21:09:00,46.8316,1.070601,1.389013349043431,5.931708,6.626157000000001,39.64119999999997,2269.567222222273
2023-08-22 21:12:00,48.365165000000005,1.0416659999999993,1.371711004694476,5.758103,6.481477,37.905100000000004,2269.617222222273
2023-08-22 21:15:00,47.61285,0.9837959999999999,1.348569536603641,5.642358000000001,6.452542,39.93059999999997,2269.6672222222733
2023-08-22 21:18:00,47.583915,0.9548609999999993,1.354202946704582,5.584488,6.481477,39.351800000000026,2269.7172222222734
2023-08-22 21:21:00,49.927665000000005,0.983797,1.360501330225187,5.613423,6.452546,40.219899999999996,2269.7672222222736
2023-08-22 21:24:00,51.73611,0.983797,1.3959551837736222,5.613423,6.539356,41.66669999999999,2269.817222222274
2023-08-22 21:27:00,51.73611,0.9259259999999996,1.3933424379329344,5.526623,6.597227,41.087999999999965,2269.867222222274
