Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-22 21:30:00,49.94213,0.8969909999999999,1.4189360413818553,5.526623,6.7419020000000005,40.509199999999964,2269.917222222274
2023-08-22 21:33:00,49.160885,0.8969909999999999,1.4078227575242912,5.410882999999999,6.5972219999999995,41.087999999999965,2269.9672222222744
2023-08-22 21:36:00,48.37963,0.9259259999999996,1.3819390939308418,5.468753,6.510417,40.79860000000002,2270.0172222222745
2023-08-22 21:39:00,46.84607,0.8969909999999999,1.3966685844587876,5.468753,6.626162,39.641200000000026,2270.0672222222747
2023-08-22 21:42:00,49.16088,1.0127319999999997,1.3783687833804272,5.700227999999999,6.510415999999999,39.0625,2270.117222222275
2023-08-22 21:45:00,49.927665,1.0127319999999997,1.4141323874718847,5.700227999999999,6.597225999999999,42.53470000000004,2270.167222222275
2023-08-22 21:48:00,49.94213,1.0127309999999996,1.4259410914537827,5.787038,6.712967000000001,41.37729999999999,2270.2172222222753
2023-08-22 21:51:00,49.913195,0.9837959999999999,1.4193178471095154,5.787038,6.7708319999999995,41.08800000000002,2270.2672222222754
2023-08-22 21:54:00,48.37963,1.0127309999999996,1.402264592444691,5.758103,6.626162,39.35179999999997,2270.3172222222756
2023-08-22 21:57:00,46.8316,1.0127309999999996,1.366332201528803,5.758103,6.539352,37.90509999999995,2270.367222222276
2023-08-22 22:00:00,45.775465,1.070601,1.401310513475894,5.844908,6.568287,38.77320000000003,2270.417222222276
2023-08-22 22:03:00,45.052085,1.070601,1.3642230607563106,5.844908,6.481477,38.194500000000005,2270.467222222276
2023-08-22 22:06:00,46.8316,1.0416660000000002,1.3960491197248905,5.815968,6.5972219999999995,38.7731,2270.5172222222764
2023-08-22 22:09:00,39.872685000000004,1.0127310000000005,1.3420862140257999,5.787038000000001,6.510417,35.01159999999999,2270.5672222222765
2023-08-22 22:12:00,35.734955,1.0127319999999997,1.3298696884123367,5.700234,6.394672,33.27539999999999,2270.6172222222767
2023-08-22 22:15:00,33.40567,1.070602,1.3138611058678002,5.729164000000001,6.250001999999999,33.27539999999999,2270.667222222277
2023-08-22 22:18:00,41.6956,1.3310190000000004,1.2421941924890696,6.1053239999999995,5.931715,32.69669999999999,2270.717222222277
2023-08-22 22:21:00,39.872685000000004,1.1284720000000004,1.3206789108602925,5.758104,6.163192,33.56480000000002,2270.7672222222773
2023-08-22 22:24:00,37.022565,1.1284720000000004,1.3206834365573994,5.787034000000001,6.192132,34.14349999999996,2270.8172222222775
2023-08-22 22:27:00,35.734955,1.157407,1.323436608104076,5.902779000000001,6.250001999999999,36.16899999999998,2270.8672222222776
2023-08-22 22:30:00,33.434605,1.1863419999999998,1.3391889091175808,6.0185189999999995,6.336807,33.85419999999999,2270.917222222278
2023-08-22 22:33:00,32.392934999999994,1.157407,1.2832135419171298,5.960649,6.221062000000001,32.9862,2270.967222222278
2023-08-22 22:36:00,32.37847,1.1863419999999998,1.2986502047781983,5.931709,6.163197,34.72220000000004,2271.017222222278
2023-08-22 22:39:00,35.70602,1.2152780000000005,1.327653671438523,6.134264000000001,6.365736,34.43280000000004,2271.0672222222784
2023-08-22 22:42:00,38.064235,1.1284720000000004,1.2943292076546862,5.902778,6.249995999999999,33.56479999999999,2271.1172222222785
2023-08-22 22:45:00,39.872685000000004,1.0127319999999997,1.280359145737754,5.5555579999999996,6.134256000000001,36.16890000000001,2271.1672222222787
2023-08-22 22:48:00,41.652195,1.0127319999999997,1.3052478517250217,5.468753,6.105321000000001,36.16899999999998,2271.217222222279
2023-08-22 22:51:00,44.270835,0.9548610000000002,1.365916964236158,5.2951369999999995,6.221066,37.32639999999998,2271.267222222279
2023-08-22 22:54:00,45.037615,0.9259260000000005,1.370486385186684,5.353012,6.365736,37.905100000000004,2271.3172222222793
2023-08-22 22:57:00,45.8044,0.868055,1.3548579022515006,5.208332,6.336807,38.194500000000005,2271.3672222222795
2023-08-22 23:00:00,43.489585,0.868055,1.3436672420511377,5.353007000000001,6.452542,38.48389999999995,2271.4172222222796
2023-08-22 23:03:00,41.681129999999996,0.8969909999999999,1.305691271007533,5.324072999999999,6.250001999999999,36.74770000000001,2271.46722222228
2023-08-22 23:06:00,39.858215,0.9837959999999999,1.3245355192963186,5.468748000000001,6.221062000000001,35.879700000000014,2271.51722222228
2023-08-22 23:09:00,39.858215,1.0416659999999993,1.334749613568428,5.642363,6.278937000000001,35.30090000000001,2271.56722222228
2023-08-22 23:12:00,43.489585,1.1284719999999995,1.4105458683877015,6.163193,6.770831,36.16890000000001,2271.6172222222804
2023-08-22 23:15:00,44.270835,1.0127309999999996,1.4376978620543706,6.047458,7.002317,37.3263,2271.6672222222805
2023-08-22 23:18:00,43.489585,0.9837959999999999,1.4193178471095154,6.047458,7.031251999999999,38.19440000000003,2271.7172222222807
2023-08-22 23:27:00,39.105905,1.0416659999999993,1.432113677687826,6.0763929999999995,6.944447,35.59030000000001,2271.867222222281
2023-08-22 23:30:00,40.639465,1.0995369999999998,1.4553829960626015,6.221062999999999,7.002316,35.59030000000001,2271.917222222281
2023-08-22 23:33:00,43.489585,1.0995369999999998,1.4308830040093656,6.163193,6.886576,35.87960000000004,2271.967222222281
2023-08-22 23:36:00,41.66666,1.0416659999999993,1.4440273528082217,6.105323,7.002317,37.326400000000035,2272.0172222222814
2023-08-22 23:39:00,41.66666,1.0416659999999993,1.432113677687826,6.163193,7.0312470000000005,37.61579999999998,2272.0672222222815
2023-08-22 23:42:00,41.66666,1.0127309999999996,1.4141276713588735,6.0763929999999995,6.973382,36.74770000000001,2272.1172222222817
2023-08-22 23:45:00,41.666664999999995,1.0416659999999993,1.432113677687826,6.163193,7.0312470000000005,36.16900000000004,2272.167222222282
2023-08-22 23:48:00,39.87268,1.0127309999999996,1.4141276713588735,6.0763929999999995,6.973382,36.74770000000001,2272.217222222282
2023-08-22 23:51:00,39.87268,1.0995369999999998,1.4553829960626006,6.105323,6.886576,34.14350000000002,2272.2672222222823
2023-08-22 23:54:00,41.681129999999996,1.0995369999999998,1.4185418047623533,6.192133,6.886576,36.747799999999984,2272.3172222222825
2023-08-22 23:57:00,43.475115,1.0995369999999998,1.4553787824842979,6.192133,6.973376,35.59030000000001,2272.3672222222826
2023-08-23 00:00:00,41.666664999999995,1.070601,1.4619290503413183,6.192128,7.060187000000001,35.59030000000001,2272.417222222283
2023-08-23 00:03:00,40.899879999999996,1.0416660000000002,1.3960491197248905,6.134258000000001,6.9155120000000005,35.01159999999999,2272.467222222283
2023-08-23 00:06:00,38.064235,1.0127310000000005,1.4610622281176462,6.076388,7.089117,35.59030000000001,2272.517222222283
2023-08-23 00:09:00,38.035295000000005,1.070601,1.425729033298832,6.249998,7.0312470000000005,34.43289999999996,2272.5672222222834
2023-08-23 00:12:00,38.064235,1.070601,1.401310513475894,6.221068000000001,6.944447,34.72219999999999,2272.6172222222835
2023-08-23 00:15:00,37.022565,1.0416660000000002,1.4081258026149686,6.105328,6.9155120000000005,34.43290000000002,2272.6672222222837
2023-08-23 00:18:00,38.064235,1.0995369999999998,1.40614361619737,6.163193,6.828706,34.72219999999999,2272.717222222284
2023-08-23 00:21:00,39.858215,1.0416659999999993,1.3960491197248905,6.105323,6.886577000000001,35.59029999999996,2272.767222222284
2023-08-23 00:24:00,38.064235,1.0127309999999996,1.3783681691470229,5.960642999999999,6.7708319999999995,33.85419999999999,2272.8172222222843
2023-08-23 00:27:00,35.74942,0.9837959999999999,1.4076621254733441,5.931708,6.886572000000001,35.30090000000001,2272.8672222222845
2023-08-23 00:30:00,32.37847,1.0127310000000005,1.3663363705670553,5.931708,6.712966999999999,33.275499999999965,2272.9172222222846
2023-08-23 00:33:00,30.04919,1.0127310000000005,1.2803585610641584,5.671298,6.2499970000000005,32.696799999999996,2272.967222222285
2023-08-23 00:39:00,33.40567,1.157407,1.2283248538808873,5.787038000000001,5.931711000000001,31.828700000000026,2272.967222222285
2023-08-23 00:42:00,35.70602,1.1284720000000004,1.2541791309458115,5.758098,6.018516,32.696799999999996,2273.017222222285
2023-08-23 00:45:00,37.0081,1.070601,1.2882511849008935,5.700228000000001,6.163197,34.14350000000002,2273.067222222285
2023-08-23 00:48:00,37.022565,1.070601,1.3010907436872607,5.700228000000001,6.192127000000001,33.85419999999999,2273.1172222222854
2023-08-23 00:51:00,35.74942,1.070601,1.3010907436872607,5.787038000000001,6.278937000000001,33.85419999999999,2273.1672222222855
2023-08-23 00:54:00,35.734955,1.070601,1.275330895790741,5.787038000000001,6.221067,32.407399999999996,2273.2172222222857
2023-08-23 00:57:00,34.418405,1.0995369999999998,1.3303671707349056,5.787034,6.278937000000001,32.986099999999965,2273.267222222286
2023-08-23 01:00:00,34.44734,1.1574080000000002,1.3101126450925018,5.9317139999999995,6.249995999999999,32.696799999999996,2273.317222222286
2023-08-23 01:03:00,35.720485,1.070602,1.275331457685725,5.787034,6.221062000000001,33.564899999999966,2273.3672222222863
2023-08-23 01:06:00,33.391205,1.0995369999999998,1.2915134463902065,5.9317139999999995,6.336807,32.11809999999997,2273.4172222222865
2023-08-23 01:09:00,34.476275,1.0995369999999998,1.265218541871379,5.960644,6.307867,32.40740000000005,2273.4672222222866
2023-08-23 01:12:00,34.44734,1.070602,1.2882472993810263,5.873844,6.336802,32.98610000000002,2273.517222222287
2023-08-23 01:15:00,33.42014,1.070602,1.2882472993810272,5.9317139999999995,6.394672000000001,33.564899999999966,2273.567222222287
2023-08-23 01:18:00,35.734955,1.2152780000000005,1.3682556923904883,6.047454000000001,6.365736,32.986099999999965,2273.617222222287
2023-08-23 01:21:00,35.70602,1.2152780000000005,1.3682556923904883,6.047454000000001,6.365736,32.98600000000005,2273.6672222222874
2023-08-23 01:24:00,35.734955,1.157407,1.323436608104077,5.931714,6.278937000000001,33.27539999999999,2273.7172222222875
2023-08-23 01:27:00,35.74942,1.1574080000000002,1.3366801488604767,6.018514,6.3946760000000005,33.27540000000005,2273.7672222222877
2023-08-23 01:30:00,38.064235,1.0995369999999998,1.3045382672649155,5.844907999999999,6.278931000000001,33.85419999999999,2273.817222222288
2023-08-23 01:33:00,39.076965,0.8101849999999997,1.237589135739141,5.2083319999999995,6.192127000000001,35.01159999999999,2273.867222222288
2023-08-23 01:36:00,43.489580000000004,0.7523150000000003,1.2961445726628948,4.803241,6.105325999999999,36.74769999999995,2273.9172222222883
2023-08-23 01:39:00,51.75058,0.6365739999999995,1.3487015711098413,4.166666,5.989580000000001,37.905100000000004,2273.9672222222885
2023-08-23 01:42:00,60.489005000000006,0.46296300000000024,1.3263021126414456,3.4722219999999995,5.902774999999999,44.27080000000001,2274.0172222222886
2023-08-23 01:45:00,69.820605,0.49189799999999995,1.3984915185870812,3.414352000000001,5.96065,47.742999999999995,2274.067222222289
2023-08-23 01:48:00,72.9022,0.5208329999999997,1.5048963717445065,3.4432859999999996,6.221061,48.61110000000002,2274.117222222289
2023-08-23 01:51:00,69.806135,0.5208330000000005,1.4792400739808913,3.7326380000000006,6.4236070000000005,46.585699999999974,2274.167222222289
2023-08-23 01:54:00,61.255790000000005,0.5497689999999995,1.4644339927132564,3.9930559999999993,6.510413,45.428200000000004,2274.2172222222894
2023-08-23 01:57:00,48.37963,0.49189799999999995,1.4241313027140277,4.050926,6.684024000000001,42.53469999999999,2274.2672222222895
2023-08-23 02:00:00,39.858215,0.6944440000000007,1.375881064022244,4.8321760000000005,6.539348,37.615700000000004,2274.3172222222897
2023-08-23 02:03:00,38.035295000000005,0.8101850000000006,1.3263013331695708,5.150462000000001,6.365736999999999,35.011499999999955,2274.36722222229
2023-08-23 02:06:00,35.70602,0.868055,1.321145028664476,5.2951369999999995,6.336802,35.01159999999999,2274.41722222229
2023-08-23 02:09:00,35.734955,0.8969909999999999,1.2940847040851224,5.468753,6.365742,34.14359999999999,2274.4672222222903
2023-08-23 02:12:00,33.42014,0.8969909999999999,1.294084704085123,5.410882999999999,6.307872000000001,34.14350000000002,2274.5172222222905
2023-08-23 02:15:00,33.434605,0.9548609999999993,1.2827354569201852,5.439817999999999,6.163197,34.14350000000002,2274.5672222222906
2023-08-23 02:18:00,33.391205,1.070602,1.3391815478455669,5.5844879999999995,6.163195999999999,34.72219999999999,2274.617222222291
2023-08-23 02:21:00,35.720485,1.070602,1.3265542922456257,5.7580979999999995,6.307866000000001,34.14350000000002,2274.667222222291
2023-08-23 02:24:00,34.44734,0.9837959999999999,1.2880251450593785,5.5844879999999995,6.250001999999999,34.72220000000004,2274.717222222291
2023-08-23 02:27:00,33.42014,1.0127309999999996,1.3175928056783588,5.584493,6.250001999999999,33.27540000000005,2274.7672222222914
2023-08-23 02:30:00,35.74942,1.0995369999999998,1.3045427559709997,5.787032999999999,6.221066,34.14359999999999,2274.8172222222915
2023-08-23 02:33:00,35.70602,1.0995369999999998,1.3303671707349056,5.729163,6.221066,35.30099999999999,2274.8672222222917
2023-08-23 02:36:00,39.87268,1.1284719999999995,1.3206789108602928,5.873842999999999,6.278931000000001,34.72219999999999,2274.917222222292
2023-08-23 02:39:00,38.064235,1.0127309999999996,1.3175928056783595,5.642363,6.307872000000001,35.011600000000044,2274.967222222292
2023-08-23 02:48:00,30.06366,1.0416659999999993,1.2069662481315495,5.439812999999999,5.787037,32.11810000000003,2275.117222222292
2023-08-23 02:54:00,33.391205,1.0995369999999998,1.265218541871379,5.642363,5.989585999999999,33.27540000000005,2275.117222222292
2023-08-23 02:57:00,33.391205,1.0416659999999993,1.2971905278368943,5.642363,6.192127000000001,33.56479999999999,2275.1672222222924
2023-08-23 03:00:00,33.391205,1.0995369999999998,1.2784046264443225,5.758103,6.134256000000001,33.27540000000005,2275.2172222222925
2023-08-23 03:03:00,31.07639,1.0127310000000005,1.255188533127659,5.613428000000001,6.134257,32.986099999999965,2275.2672222222927
2023-08-23 03:06:00,30.04919,1.1284720000000004,1.3337375210839846,5.671298,6.105326,32.98600000000005,2275.317222222293
2023-08-23 03:09:00,31.090854999999998,1.070601,1.275330895790741,5.787038000000001,6.221067,33.27539999999999,2275.367222222293
2023-08-23 03:12:00,32.364005,1.070601,1.2882511849008935,5.758098,6.221067,33.56480000000005,2275.4172222222933
2023-08-23 03:15:00,33.434605,1.157407,1.283213541917129,5.787038000000001,6.047451,32.11810000000003,2275.4672222222935
2023-08-23 03:18:00,35.74942,1.070601,1.275330895790741,5.787038000000001,6.221067,34.72219999999999,2275.5172222222936
2023-08-23 03:21:00,37.0081,1.070601,1.2623321153303821,5.787038000000001,6.192127000000001,34.14349999999996,2275.567222222294
2023-08-23 03:24:00,33.42014,0.9837959999999999,1.2757228184187213,5.497688,6.134262,34.43289999999996,2275.617222222294
2023-08-23 03:27:00,32.37847,1.0416660000000002,1.2845336837478942,5.671298,6.192132,33.56479999999999,2275.667222222294
2023-08-23 03:30:00,31.090854999999998,1.070601,1.2623321153303821,5.671298,6.076387,32.986099999999965,2275.7172222222944
2023-08-23 03:33:00,30.04919,1.0416660000000002,1.2845336837478942,5.5555579999999996,6.076391999999999,32.117999999999995,2275.7672222222945
2023-08-23 03:36:00,31.090854999999998,1.1284720000000004,1.2541791309458115,5.700228000000001,5.9606460000000006,32.40749999999997,2275.8172222222947
2023-08-23 03:39:00,32.364005,1.070601,1.2882511849008935,5.700228000000001,6.163197,32.117999999999995,2275.867222222295
2023-08-23 03:42:00,34.44734,1.1284720000000004,1.2943292076546862,5.787038000000001,6.134256000000001,33.27539999999999,2275.917222222295
2023-08-23 03:45:00,33.42014,1.0416659999999993,1.2718036398931345,5.671293,6.163197,33.275499999999965,2275.9672222222953
2023-08-23 03:48:00,32.37847,1.0416660000000002,1.2971948903992017,5.642358,6.192132,33.275499999999965,2276.0172222222955
2023-08-23 03:51:00,30.06366,1.0127310000000005,1.2803585610641584,5.671298,6.2499970000000005,34.43290000000002,2276.0672222222956
2023-08-23 03:57:00,30.04919,1.1284720000000004,1.2943337889936113,5.758098,6.105326,33.27550000000002,2276.0672222222956
2023-08-23 04:00:00,32.37847,1.1284720000000004,1.2810335679054126,5.815968,6.134256000000001,33.275499999999965,2276.117222222296
2023-08-23 04:03:00,35.734955,1.157407,1.2967083386986455,5.931708,6.221061,33.56479999999999,2276.167222222296
2023-08-23 04:06:00,37.022565,1.1284720000000004,1.3206834365574003,5.815968,6.221066,33.85419999999999,2276.217222222296
2023-08-23 04:09:00,33.42014,1.0127310000000005,1.3298690887217768,5.671298,6.365736999999999,32.407399999999996,2276.2672222222964
2023-08-23 04:12:00,32.37847,1.0416660000000002,1.297190527836895,5.671298,6.221062000000001,32.98610000000002,2276.3172222222966
2023-08-23 04:15:00,31.090854999999998,1.0416660000000002,1.258993903178959,5.613428000000001,6.076391999999999,32.696799999999996,2276.3672222222967
2023-08-23 04:18:00,31.07639,1.070601,1.3010907436872607,5.700228000000001,6.192127000000001,32.98610000000002,2276.417222222297
2023-08-23 04:21:00,35.734955,1.157407,1.2696343991370598,5.873842999999999,6.105325999999999,34.43290000000002,2276.467222222297
2023-08-23 04:24:00,35.720485,1.0416659999999993,1.3223009988876155,5.671293,6.278937000000001,33.27539999999999,2276.5172222222973
2023-08-23 04:27:00,35.734955,1.0416659999999993,1.2971905278368943,5.642363,6.192127000000001,33.27539999999999,2276.5672222222975
2023-08-23 04:30:00,34.476275,1.0995369999999998,1.3303671707349052,5.671293,6.163195999999999,34.43280000000004,2276.6172222222976
2023-08-23 04:33:00,33.434605,1.0127309999999996,1.3052515368152344,5.642358000000001,6.278937000000001,32.98599999999999,2276.667222222298
2023-08-23 04:36:00,34.44734,1.0127309999999996,1.292839292642012,5.5844879999999995,6.192127000000001,34.43290000000002,2276.717222222298
2023-08-23 04:39:00,35.734955,1.070602,1.3138611058678014,5.700228,6.221066,34.43289999999996,2276.767222222298
2023-08-23 04:42:00,35.734955,1.0127309999999996,1.3175928056783595,5.613428,6.278937000000001,34.14349999999996,2276.8172222222984
2023-08-23 04:45:00,37.0081,1.0127319999999997,1.292839881117948,5.526617999999999,6.134256000000001,34.72220000000004,2276.8672222222986
2023-08-23 04:48:00,38.064235,1.0127319999999997,1.3052521290612835,5.642358,6.278936,35.01159999999999,2276.9172222222987
2023-08-23 04:51:00,37.0515,0.9259259999999996,1.3006821206256585,5.497688,6.336802,33.85420000000005,2276.967222222299
2023-08-23 04:54:00,35.70602,0.9837959999999999,1.312425648396134,5.439818,6.163192,34.43289999999996,2277.017222222299
2023-08-23 04:57:00,34.44734,1.070602,1.3265542922456257,5.5844879999999995,6.134256000000001,33.56479999999999,2277.0672222222993
2023-08-23 05:00:00,34.418405,1.0127309999999996,1.292839292642012,5.5844879999999995,6.192127000000001,33.85419999999999,2277.1172222222995
2023-08-23 05:03:00,33.42014,1.0127309999999996,1.3052515368152344,5.5844879999999995,6.221067,33.27539999999999,2277.1672222222996
2023-08-23 05:06:00,35.734955,1.070602,1.3010913131341773,5.642358000000001,6.134256000000001,33.275499999999965,2277.2172222223
2023-08-23 05:09:00,37.0081,1.070602,1.3642236485148955,5.613428,6.249995999999999,33.27540000000005,2277.2672222223
2023-08-23 05:12:00,35.734955,1.0127309999999996,1.3052515368152344,5.700228,6.336807,33.85419999999999,2277.3172222223
2023-08-23 05:15:00,37.022565,1.070602,1.3517359623756335,5.642358000000001,6.249995999999999,34.72229999999996,2277.3672222223004
2023-08-23 05:18:00,35.70602,0.9548610000000002,1.3067948272757444,5.642358000000001,6.4236070000000005,34.72219999999999,2277.4172222223006
2023-08-23 05:21:00,35.74942,1.0127309999999996,1.3052515368152344,5.642358000000001,6.278937000000001,34.43280000000004,2277.4672222223007
2023-08-23 05:24:00,34.44734,0.9548609999999993,1.2584231263191477,5.497688,6.163197,33.56479999999999,2277.517222222301
2023-08-23 05:27:00,39.872685000000004,1.0995369999999998,1.3811488149962778,6.105328,6.712961,35.59030000000001,2277.567222222301
2023-08-23 05:30:00,41.681129999999996,1.0127319999999997,1.4494038397381488,6.105328,7.089116000000001,35.01159999999999,2277.6172222223013
2023-08-23 05:33:00,45.8044,1.0416669999999995,1.4201502784624138,6.249998,7.089121,34.72219999999999,2277.6672222223015
2023-08-23 05:36:00,45.037615,0.9548609999999993,1.4577779530187467,5.9895879999999995,7.146987000000001,36.16900000000001,2277.7172222223016
2023-08-23 05:39:00,57.40741,1.070602,1.5328979898881188,6.336803000000001,7.378470999999999,43.40280000000001,2277.767222222302
2023-08-23 05:42:00,58.94097,1.0127319999999997,1.530003812757709,6.076393,7.262731,44.84949999999998,2277.817222222302
2023-08-23 05:45:00,62.051505000000006,1.0127319999999997,1.575077665832116,6.278938,7.581016,46.29630000000003,2277.867222222302
2023-08-23 05:48:00,60.503475,0.9259259999999996,1.4828946151968156,5.729168,7.031251999999999,45.428200000000004,2277.9172222223024
2023-08-23 05:51:00,59.751155,0.9259259999999996,1.4607702307927273,5.642358,6.886572,45.717600000000004,2277.9672222223026
2023-08-23 05:54:00,57.421875,0.9259259999999996,1.4938927739975683,5.5555579999999996,6.886572,44.56020000000001,2278.0172222223027
2023-08-23 05:57:00,56.611689999999996,0.8969909999999999,1.4520123515288248,5.613423,6.9155120000000005,44.56020000000001,2278.067222222303
2023-08-23 06:00:00,53.544560000000004,0.8969909999999999,1.4847125822601217,5.555553000000001,6.944442,44.27080000000001,2278.117222222303
2023-08-23 06:03:00,51.73611,0.8969909999999999,1.4629514834751574,5.613423,6.944442,42.245299999999986,2278.1672222223033
2023-08-23 06:06:00,49.913195,0.8680560000000002,1.4750401343764479,5.555553000000001,7.002317,42.245299999999986,2278.2172222223035
2023-08-23 06:09:00,49.927665000000005,0.983797,1.4768687641805796,5.8449029999999995,6.973376,40.79860000000002,2278.2672222223036
2023-08-23 06:12:00,52.51736,0.983797,1.4768648273190812,5.902783,7.031245999999999,41.087999999999965,2278.317222222304
2023-08-23 06:15:00,53.544560000000004,0.9259259999999996,1.4938927739975683,5.8159730000000005,7.146987000000001,42.24530000000004,2278.367222222304
2023-08-23 06:18:00,53.559025000000005,0.9259259999999996,1.504854333264386,5.8159730000000005,7.175927,41.95600000000002,2278.417222222304
2023-08-23 06:21:00,51.750575,0.8969899999999997,1.4955315694122568,5.787037000000001,7.2048570000000005,42.824100000000044,2278.4672222223044
2023-08-23 06:24:00,52.502894999999995,0.9548610000000002,1.5025993624278389,5.815967,7.089116000000001,40.509199999999964,2278.5172222223046
2023-08-23 06:27:00,51.73611,0.8969899999999997,1.4410273963836335,5.9027769999999995,7.175927,41.95599999999996,2278.5672222223047
2023-08-23 06:30:00,53.559025000000005,0.8969899999999997,1.495535302693721,5.9027769999999995,7.320607000000001,41.95600000000002,2278.617222222305
2023-08-23 06:33:00,53.530095,0.9548610000000002,1.5025993624278389,5.9027769999999995,7.1759260000000005,41.087999999999965,2278.667222222305
2023-08-23 06:36:00,54.31134,0.9548610000000002,1.491457714329312,5.8738470000000005,7.118055999999999,42.24539999999996,2278.7172222223053
2023-08-23 06:39:00,55.078125,0.8969899999999997,1.495535302693721,5.815967,7.233797000000001,43.40279999999996,2278.7672222223055
2023-08-23 06:42:00,55.06366,0.8969899999999997,1.506316613997,5.787037000000001,7.233797000000001,43.98149999999998,2278.8172222223056
2023-08-23 06:45:00,55.107060000000004,0.868055,1.4857211100756795,5.700232,7.175927,41.66669999999999,2278.867222222306
2023-08-23 06:48:00,53.544560000000004,0.8391200000000003,1.4436534431129457,5.584492000000001,7.031251999999999,41.95600000000002,2278.917222222306
2023-08-23 06:51:00,51.721644999999995,0.868055,1.4750394214665878,5.613422,7.060187000000001,40.7987,2278.967222222306
2023-08-23 06:54:00,51.73611,0.8391200000000003,1.4329980682126886,5.5555520000000005,6.973382,40.79860000000002,2279.0172222223064
2023-08-23 06:57:00,53.530095,0.9259260000000005,1.427262642533087,5.5555520000000005,6.712966,41.377399999999966,2279.0672222223066
2023-08-23 07:00:00,52.502894999999995,0.8101849999999997,1.3480144175010111,5.237272,6.510417,41.087999999999965,2279.1172222223067
2023-08-23 07:03:00,52.51736,0.8101849999999997,1.337177792940583,5.237272,6.481477,41.37729999999999,2279.167222222307
2023-08-23 07:06:00,51.721644999999995,0.78125,1.3700149763673504,5.121531999999999,6.539352,40.219899999999996,2279.217222222307
2023-08-23 07:09:00,51.721644999999995,0.8680560000000002,1.3659984888183179,5.295141999999999,6.452546,41.95600000000002,2279.2672222223073
2023-08-23 07:12:00,55.107060000000004,0.8680560000000002,1.399154131451117,5.266202000000001,6.510415999999999,42.24539999999996,2279.3172222223075
2023-08-23 07:15:00,55.06366,0.8101849999999997,1.401565872632956,5.150462,6.568287,43.98149999999998,2279.3672222223076
2023-08-23 07:18:00,54.31134,0.8101849999999997,1.380267611062694,5.150462,6.510417,42.823999999999955,2279.417222222308
2023-08-23 07:21:00,57.421875,0.8680560000000002,1.377092499682518,5.237272,6.4236059999999995,42.53470000000004,2279.467222222308
2023-08-23 07:24:00,58.188655,0.8680560000000002,1.4210391275678433,5.237272,6.539356,44.849500000000035,2279.517222222308
2023-08-23 07:27:00,74.97106500000001,1.3310190000000004,1.4573545826056957,6.163192,6.423613,50.34720000000004,2279.5672222223084
2023-08-23 07:30:00,100.0,1.7939819999999997,1.6603748252468131,7.291662,7.031250000000001,58.15969999999999,2279.6172222223086
2023-08-23 07:33:00,91.507525,1.1284720000000004,1.2676526337777985,5.324072000000001,5.613429999999999,46.296400000000006,2279.6672222223087
2023-08-23 07:36:00,95.341435,0.9837960000000008,1.1355177987823055,4.600694000000001,4.918985999999999,45.42830000000001,2279.717222222309
2023-08-23 07:39:00,100.0,1.1284720000000004,1.0844884754801667,4.7453710000000004,4.65856,42.245299999999986,2279.767222222309
2023-08-23 07:42:00,100.0,1.244212,1.0448762831250176,4.571758,4.1956050000000005,41.37729999999999,2279.8172222223093
2023-08-23 07:45:00,91.739,0.6655090000000001,1.1057545566938844,3.5879630000000002,4.629633,53.8194,2279.8672222223095
2023-08-23 07:48:00,80.90278,0.6365740000000004,1.169203390059148,3.5590270000000004,4.861108000000001,55.844899999999996,2279.9172222223096
2023-08-23 07:51:00,69.7772,0.6655090000000001,1.1272917637153705,3.587962,4.687498000000001,54.108799999999974,2279.96722222231
2023-08-23 07:54:00,60.50347,0.6944439999999998,1.1038891140785843,3.6458330000000005,4.600693,52.08340000000004,2280.01722222231
2023-08-23 07:57:00,55.06366,0.78125,1.0800467373340397,3.819444,4.484953,46.875,2280.06722222231
2023-08-23 08:00:00,53.530095,0.8969909999999999,1.0611514589953168,4.079861,4.4270819999999995,44.56019999999995,2280.1172222223104
2023-08-23 08:03:00,53.544560000000004,0.9259259999999996,1.0507639848584962,4.1666669999999995,4.427087,44.84949999999998,2280.1672222223106
2023-08-23 08:06:00,51.721644999999995,0.9259259999999996,1.0373684819187095,4.195602,4.427087,45.13889999999998,2280.2172222223107
2023-08-23 08:09:00,51.73611,0.9548609999999993,1.0528918725704322,4.224537,4.427087,44.27080000000001,2280.267222222311
2023-08-23 08:12:00,50.954865,0.9259259999999996,1.050761679201536,4.224537,4.484952000000001,43.11340000000001,2280.317222222311
2023-08-23 08:15:00,49.913195,0.8969899999999997,1.0349360545726942,4.137731,4.427087,44.27080000000001,2280.3672222223113
2023-08-23 08:18:00,51.73611,0.9259259999999996,1.0373661579448759,4.1666669999999995,4.398147,43.69209999999998,2280.4172222223115
2023-08-23 08:21:00,49.146415000000005,0.9837959999999999,1.068251807190496,4.2534719999999995,4.4270819999999995,44.84960000000001,2280.4672222223116
2023-08-23 08:24:00,49.927665000000005,1.070601,1.0413985205938943,4.456018,4.398147,42.24539999999996,2280.517222222312
2023-08-23 08:30:00,49.913195,1.070601,1.0413985205938943,4.456018,4.398147,43.113399999999956,2280.6172222223117
2023-08-23 08:33:00,51.73611,1.1284720000000004,1.069558454363018,4.513888,4.3981460000000006,42.82409999999999,2280.667222222312
2023-08-23 08:36:00,51.721644999999995,1.0995369999999998,1.0995394999862453,4.5428239999999995,4.542827000000001,42.53470000000004,2280.717222222312
2023-08-23 08:42:00,49.942135,1.0416660000000002,1.0985229238370622,4.513888,4.629632,41.377399999999966,2280.817222222312
2023-08-23 08:45:00,58.94097,0.8391200000000003,1.0411007432296315,4.02199,4.4560200000000005,43.40280000000001,2280.867222222312
2023-08-23 08:51:00,70.32697,0.7233799999999997,1.0552157787097816,3.616899,4.369214,48.32170000000002,2280.967222222312
2023-08-23 08:54:00,71.614585,0.694445,1.1693026121226524,3.848381,4.976846999999999,51.79399999999998,2281.0172222223123
2023-08-23 09:00:00,73.4375,0.6655090000000001,1.1592319453240982,3.703704000000001,4.890051000000001,49.47910000000002,2281.117222222312
2023-08-23 09:03:00,93.80787000000001,0.5787040000000001,1.1047192349327517,3.125001,4.427079,57.29169999999999,2281.1672222223124
2023-08-23 09:06:00,95.86227,0.6076389999999998,1.2076286487281196,3.4722219999999995,4.976846999999999,57.29169999999999,2281.2172222223126
2023-08-23 09:12:00,95.35589999999999,0.6076389999999998,1.187663131682791,3.4722229999999996,4.918982000000001,59.02779999999996,2281.3172222223125
2023-08-23 09:15:00,63.58507,0.7523150000000003,1.1764431001911606,3.993055,4.976854,51.50459999999998,2281.3672222223126
2023-08-23 09:21:00,53.544560000000004,0.8391199999999994,1.1396741306529417,4.195602,4.861114,50.05790000000002,2281.4672222223126
2023-08-23 09:24:00,45.00868,1.1284720000000004,1.0992831213870262,4.629630000000001,4.571757999999999,41.08790000000005,2281.5172222223127
2023-08-23 09:27:00,43.489585,1.3020829999999997,1.0537082496792023,4.890046,4.427087,39.641200000000026,2281.567222222313
2023-08-23 09:36:00,48.37963,1.2152769999999995,1.0798399157409,4.832176,4.571757,39.93059999999997,2281.717222222313
2023-08-23 09:42:00,48.37963,1.1863419999999998,1.0819108726910234,4.774305,4.571757,42.53470000000004,2281.817222222313
2023-08-23 09:45:00,49.131945,1.1284720000000004,1.0844900163173108,4.658564,4.571756000000001,42.53470000000004,2281.867222222313
2023-08-23 09:51:00,49.927665000000005,1.0995369999999998,1.0995365000063084,4.6296289999999996,4.629626,40.219899999999996,2281.967222222313
2023-08-23 09:54:00,51.73611,1.0995369999999998,1.1282241760084175,4.6296289999999996,4.687495999999999,42.24539999999996,2282.017222222313
2023-08-23 09:57:00,50.95486,1.0995369999999998,1.1564433465652058,4.716436,4.832177,41.95600000000002,2282.0672222223134
2023-08-23 10:03:00,49.927665000000005,1.0995369999999998,1.1282236844482394,4.803241,4.8611070000000005,41.95600000000002,2282.1672222223133
2023-08-23 10:06:00,52.502894999999995,1.0995369999999998,1.0995365000063084,4.6296289999999996,4.629626,41.95600000000002,2282.2172222223135
2023-08-23 10:12:00,54.31134,1.0995369999999998,1.113940884966393,4.600695,4.629626,41.95600000000002,2282.3172222223134
2023-08-23 10:15:00,55.859375,1.0995369999999998,1.1282241760084175,4.571759,4.629626,43.69210000000004,2282.3672222223136
2023-08-23 10:18:00,56.65509,1.070602,1.1134401451043296,4.542824,4.629626,46.00689999999997,2282.4172222223137
2023-08-23 10:21:00,58.188655,1.0127309999999996,1.0834620146466305,4.456017999999999,4.600697,45.138900000000035,2282.467222222314
2023-08-23 10:27:00,58.188655,1.0127309999999996,1.0972483887339608,4.456017999999999,4.629627000000001,46.5856,2282.567222222314
2023-08-23 10:30:00,57.421875,1.0127309999999996,1.09724838873396,4.398148,4.571757,45.428200000000004,2282.617222222314
2023-08-23 10:36:00,55.859375,1.0416660000000002,1.0985205093731982,4.484953000000001,4.600692,44.56020000000001,2282.717222222314
2023-08-23 10:39:00,55.09259,1.2152769999999995,1.1109277384799077,4.774306,4.571757,42.53470000000004,2282.767222222314
2023-08-23 10:42:00,47.583915000000005,1.2152779999999996,1.110931932196938,4.774305,4.571762,40.509299999999996,2282.8172222223143
2023-08-23 10:48:00,46.817135,1.186343,1.0664206837493309,4.774306,4.542826999999999,41.37729999999999,2282.917222222314
2023-08-23 10:51:00,48.3941,1.157407,1.0834595332050432,4.832175,4.6874970000000005,40.21980000000002,2282.9672222223144
2023-08-23 10:57:00,48.37963,1.157407,1.11343955386824,4.774306,4.6874970000000005,38.483799999999974,2283.0672222223143
2023-08-23 11:00:00,49.927665000000005,1.2152780000000005,1.1262452523285713,4.832175,4.658566,41.08789999999999,2283.1172222223145
2023-08-23 11:03:00,49.927665000000005,1.1284720000000004,1.1284709999994869,4.803241,4.803236999999999,41.95600000000002,2283.1672222223146
2023-08-23 11:09:00,49.942135,1.1863419999999998,1.0972503929098119,4.890046,4.716437000000001,41.087999999999965,2283.2672222223146
2023-08-23 11:12:00,51.721644999999995,1.0995369999999998,1.0703427846112337,4.658566,4.600697,42.24540000000002,2283.3172222223147
2023-08-23 11:18:00,51.721644999999995,1.0995369999999998,1.0703407480735114,4.629630000000001,4.571757,43.11340000000001,2283.4172222223146
2023-08-23 11:21:00,53.530095,1.1574080000000002,1.0834631497836371,4.571759,4.427085999999999,42.53469999999999,2283.467222222315
2023-08-23 11:27:00,53.530095,1.157407,1.113443146624012,4.629629,4.542827000000001,42.53469999999999,2283.5672222223147
2023-08-23 11:30:00,55.078125,1.1863419999999998,1.0507610523378828,4.716435000000001,4.456017000000001,44.27089999999998,2283.617222222315
2023-08-23 11:33:00,54.325810000000004,1.0995369999999998,1.055542223688278,4.600694000000001,4.513892,47.74309999999997,2283.667222222315
2023-08-23 11:36:00,53.544560000000004,1.157407,1.0834626713147852,4.658564,4.513891999999999,43.98149999999998,2283.7172222223153
2023-08-23 11:39:00,49.913195,1.157407,1.0985235472881039,4.6296289999999996,4.513891999999999,42.53469999999999,2283.7672222223155
2023-08-23 11:42:00,51.721644999999995,1.070601,1.08500470178142,4.542823,4.571757,41.37729999999999,2283.8172222223156
2023-08-23 11:48:00,51.73611,1.1284720000000004,1.0992821036048874,4.629630000000001,4.571756000000001,41.37730000000005,2283.9172222223156
2023-08-23 11:51:00,53.559025000000005,1.0995369999999998,1.1282241760084175,4.571759,4.629626,43.40269999999998,2283.9672222223157
2023-08-23 11:54:00,51.73611,1.0416659999999993,1.0985219580519259,4.600695,4.716437000000001,41.95599999999996,2284.017222222316
2023-08-23 12:06:00,53.544560000000004,1.0416659999999993,1.0985200264800175,4.571759,4.6874970000000005,44.27080000000001,2284.2172222223157
2023-08-23 12:09:00,52.502894999999995,1.0416659999999993,1.0703402930144257,4.571759,4.629627000000001,43.98140000000001,2284.267222222316
2023-08-23 12:12:00,52.502894999999995,1.157407,1.0834590101861357,4.716436000000001,4.571757,42.24530000000004,2284.317222222316
2023-08-23 12:18:00,52.488425,1.157407,1.083462148296935,4.687500000000001,4.542827000000001,41.66660000000002,2284.417222222316
2023-08-23 12:21:00,51.721644999999995,1.157407,1.0682517529459754,4.629629,4.456017000000001,42.53470000000004,2284.467222222316
2023-08-23 12:24:00,49.927665000000005,1.2442129999999993,1.0772461255530097,4.803242,4.484957,43.11340000000001,2284.5172222223164
2023-08-23 12:30:00,49.927665000000005,1.2152779999999996,1.0798436342901687,4.774306,4.513891999999999,41.377399999999966,2284.6172222223163
2023-08-23 12:33:00,49.913195,1.273148,1.1063872107781887,4.80324,4.484956,41.66669999999999,2284.6672222223165
2023-08-23 12:39:00,51.721644999999995,1.2442130000000002,1.0931613578061063,4.803241,4.513885999999999,43.40279999999996,2284.7672222223164
2023-08-23 12:42:00,49.942135,1.070602,1.0992821738058758,4.658566,4.716432,42.53479999999996,2284.8172222223166
2023-08-23 12:48:00,49.913195,1.157407,1.128224124708668,4.74537,4.6874970000000005,40.219899999999996,2284.9172222223165
2023-08-23 12:51:00,49.913195,1.157407,1.0985230292561208,4.832175,4.716437000000001,40.798599999999965,2284.9672222223167
2023-08-23 12:54:00,49.927665000000005,1.1863419999999998,1.127483599117592,4.890046,4.774307,40.50920000000002,2285.017222222317
2023-08-23 13:00:00,49.927665000000005,1.1863419999999998,1.1124359104812471,4.890046,4.745367,42.245299999999986,2285.1172222223167
2023-08-23 13:03:00,49.927665000000005,1.1863419999999998,1.1124359104812471,4.890046,4.745367,41.95600000000002,2285.167222222317
2023-08-23 13:06:00,49.927665,1.157407,1.1134421201231723,4.861111,4.774307,42.82409999999999,2285.217222222317
2023-08-23 13:09:00,53.530095,1.070601,1.0992846129580158,4.658564,4.716437000000001,43.98149999999998,2285.2672222223173
2023-08-23 13:15:00,54.31134,1.0416659999999993,1.0985219580519259,4.600695,4.716437000000001,41.66669999999999,2285.367222222317
2023-08-23 13:18:00,56.640625,1.0995369999999998,1.0995365000063084,4.629630000000001,4.629627000000001,45.428200000000004,2285.4172222223174
2023-08-23 13:24:00,55.84491,1.070602,1.0992856131890025,4.571759,4.629632,45.42829999999998,2285.5172222223173
2023-08-23 13:27:00,55.84491,1.0995369999999998,1.0703407480735114,4.629630000000001,4.571757,43.69219999999996,2285.5672222223175
2023-08-23 13:30:00,54.296875,1.0995369999999998,1.0995369999966553,4.571759,4.571757,43.98150000000004,2285.6172222223177
2023-08-23 13:36:00,53.544560000000004,1.0995369999999998,1.0850077108482454,4.571759,4.542827000000001,43.40280000000001,2285.7172222223176
2023-08-23 13:39:00,51.721644999999995,1.157407,1.11343955386824,4.716436000000001,4.629627000000001,42.82409999999999,2285.7672222223177
2023-08-23 13:45:00,51.73611,1.1284720000000004,1.1284739999296827,4.74537,4.745372000000001,43.69209999999998,2285.8672222223177
2023-08-23 13:48:00,50.954865,1.157407,1.1134400671195488,4.832175,4.745367,41.66669999999999,2285.917222222318
2023-08-23 13:54:00,49.927665,1.157407,1.1428774365280134,4.774306,4.745367,43.40270000000004,2286.0172222223177
2023-08-23 13:57:00,49.927665000000005,1.1863419999999998,1.127481528888347,4.86111,4.745367,41.377200000000016,2286.067222222318
2023-08-23 14:00:00,48.37963,1.157407,1.1134400671195488,4.86111,4.774302,41.08800000000002,2286.117222222318
2023-08-23 14:06:00,48.37963,1.1863419999999998,1.127483599117592,4.890046,4.774307,41.37729999999999,2286.217222222318
2023-08-23 14:09:00,51.721644999999995,1.157407,1.0834616252789095,4.861111,4.716437000000001,41.08800000000002,2286.267222222318
2023-08-23 14:15:00,51.73611,1.157407,1.1282261593476093,4.774306,4.716437000000001,44.27080000000001,2286.367222222318
2023-08-23 14:18:00,51.73611,1.157407,1.0985204390936671,4.74537,4.629627000000001,43.69219999999996,2286.4172222223183
2023-08-23 14:21:00,52.531825,1.1574080000000002,1.0985209219861356,4.629630000000001,4.513885999999999,42.245299999999986,2286.4672222223185
2023-08-23 14:27:00,52.502894999999995,1.157407,1.113443146624012,4.629629,4.542827000000001,42.53469999999999,2286.5672222223184
2023-08-23 14:30:00,53.559025000000005,1.1574080000000002,1.0834594886539095,4.658566,4.513885999999999,42.82409999999999,2286.6172222223186
2023-08-23 14:36:00,52.502894999999995,1.070602,1.0706045000182374,4.571759,4.5717620000000005,44.27079999999995,2286.7172222223185
2023-08-23 14:39:00,49.17535,1.0995370000000007,1.128224667568454,4.629629,4.6874970000000005,42.53469999999999,2286.7672222223187
2023-08-23 14:45:00,48.365165000000005,1.070602,1.1552355769868088,4.6875,4.861111999999999,41.087999999999965,2286.8672222223186
2023-08-23 14:48:00,46.817135,1.157407,1.1574090000344124,4.832175,4.832177,39.93060000000003,2286.9172222223187
2023-08-23 14:51:00,45.02315,1.0995369999999998,1.099535500001083,4.918982,4.918977,39.0625,2286.967222222319
2023-08-23 14:57:00,45.00868,1.0995369999999998,1.1282236844482394,4.803241,4.8611070000000005,38.19449999999995,2287.067222222319
2023-08-23 15:00:00,45.00868,1.0995369999999998,1.113940884966393,4.8321760000000005,4.8611070000000005,39.64119999999997,2287.117222222319
2023-08-23 15:03:00,46.860535,1.2152780000000005,1.1713399620551401,4.918982000000001,4.8321760000000005,40.219899999999996,2287.167222222319
2023-08-23 15:06:00,46.8316,1.2152780000000005,1.156440761030927,4.976852,4.8611059999999995,41.08800000000002,2287.2172222223194
2023-08-23 15:09:00,43.475115,1.0995370000000007,1.1423889433906678,4.890046000000001,4.976846999999999,38.7731,2287.2672222223196
2023-08-23 15:12:00,43.475115,1.1863419999999998,1.1423903807741036,5.150463,5.063657000000001,38.7731,2287.3172222223197
2023-08-23 15:15:00,43.475115,1.2152769999999995,1.1414148567425046,5.1215280000000005,4.976857000000001,38.19440000000003,2287.36722222232
2023-08-23 15:21:00,45.02315,1.273148,1.168954965380555,5.1215280000000005,4.918986,39.3519,2287.46722222232
2023-08-23 15:24:00,49.942135,1.3310180000000003,1.1486747539401938,5.1215280000000005,4.774306,40.219899999999996,2287.51722222232
2023-08-23 15:30:00,51.73611,1.3310180000000003,1.1325489638017068,5.0347219999999995,4.6585659999999995,41.66660000000002,2287.61722222232
2023-08-23 15:33:00,51.73611,1.273148,1.1535374768430715,5.0347219999999995,4.803236,41.95600000000002,2287.66722222232
2023-08-23 15:36:00,51.73611,1.2152769999999995,1.0954654447742893,4.832176,4.600697,42.82409999999999,2287.7172222223203
2023-08-23 19:45:00,49.89873,1.7071750000000003,1.3298706052297258,6.770834,6.076389000000001,40.219899999999996,2287.7172222223203
2023-08-23 19:48:00,48.37963,1.2731480000000008,1.4263810931397658,6.221064000000001,6.539355999999999,39.93059999999997,2287.7672222223205
2023-08-23 19:51:00,50.95486,1.2152780000000005,1.4473248621176342,6.076384,6.5682860000000005,40.219899999999996,2287.8172222223207
2023-08-23 19:54:00,51.721644999999995,1.1574080000000002,1.4272598151612272,6.0763940000000005,6.655096,39.93060000000003,2287.867222222321
2023-08-23 19:57:00,54.325810000000004,1.186343,1.4565875362622642,6.1053239999999995,6.684031,41.66659999999996,2287.917222222321
2023-08-23 20:00:00,55.06366,1.0995369999999998,1.4185418047623533,6.0763940000000005,6.770837,43.40280000000001,2287.967222222321
2023-08-23 20:03:00,55.888310000000004,1.1574080000000002,1.4775348335010419,6.018514,6.712966,43.40279999999996,2288.0172222223214
2023-08-23 20:06:00,54.31134,1.0416660000000002,1.4440273528082233,5.902778,6.799772,43.98149999999998,2288.0672222223216
2023-08-23 20:09:00,51.721644999999995,1.0127310000000005,1.402264592444692,5.700228000000001,6.568287,41.66669999999999,2288.1172222223217
2023-08-23 20:12:00,49.913195,1.070602,1.437853721606087,5.787034,6.5972219999999995,39.93059999999997,2288.167222222322
2023-08-23 20:15:00,48.3941,1.070601,1.3766499616545613,5.960648000000001,6.626157000000001,41.087999999999965,2288.217222222322
2023-08-23 20:18:00,51.721644999999995,1.1574080000000002,1.4272598151612272,5.989584000000001,6.5682860000000005,41.95599999999996,2288.2672222223223
2023-08-23 20:21:00,49.927665000000005,1.070602,1.4013153519928232,5.960644,6.684031999999999,41.08790000000005,2288.3172222223225
2023-08-23 20:24:00,49.927665000000005,1.070602,1.3766505529859898,5.9317139999999995,6.5972219999999995,40.509299999999996,2288.3672222223227
2023-08-23 20:27:00,49.913195,1.070602,1.401311111867834,5.9317139999999995,6.655092000000001,40.219899999999996,2288.417222222323
2023-08-23 20:30:00,48.37963,1.070602,1.3766548359425532,5.960644,6.626162,39.641200000000026,2288.467222222323
2023-08-23 20:33:00,49.16088,1.0995369999999998,1.3936826968038982,5.960644,6.597227,40.50920000000002,2288.517222222323
2023-08-23 20:36:00,48.37963,1.070601,1.425729033298832,5.844908,6.626157000000001,39.64119999999997,2288.5672222223234
2023-08-23 20:39:00,48.3941,1.1284720000000004,1.3724602350008737,5.931708,6.452546,37.326400000000035,2288.6172222223236
2023-08-23 20:42:00,51.73611,1.0995369999999998,1.4431643475850462,5.902773,6.655096,40.509299999999996,2288.6672222223237
2023-08-23 20:45:00,52.51736,1.0995369999999998,1.4431601140368802,5.931713,6.684025999999999,41.37729999999999,2288.717222222324
2023-08-23 20:48:00,53.559025000000005,1.0995369999999998,1.4431643475850462,5.902773,6.655096,42.24540000000002,2288.767222222324
2023-08-23 20:51:00,51.73611,1.0127309999999996,1.4376978620543706,5.815973,6.7708319999999995,40.219899999999996,2288.8172222223243
2023-08-23 20:54:00,49.927665,1.0416659999999993,1.4081299671401295,5.902773,6.712967000000001,40.219899999999996,2288.8672222223245
2023-08-23 20:57:00,49.927665,1.0416659999999993,1.3960491197248905,5.873842999999999,6.655097,40.79860000000002,2288.9172222223247
2023-08-23 21:00:00,51.73611,1.0127309999999996,1.3903424341681307,5.787038,6.626157000000001,41.087999999999965,2288.967222222325
2023-08-23 21:03:00,55.078125,1.070602,1.413552026720277,5.844907999999999,6.597225999999999,42.53470000000004,2289.017222222325
2023-08-23 21:06:00,55.06366,1.0127309999999996,1.4494072418111197,5.787032999999999,6.7708319999999995,42.53470000000004,2289.067222222325
2023-08-23 21:09:00,52.502894999999995,1.0127309999999996,1.4259410914537818,5.671293,6.5972219999999995,39.93059999999997,2289.1172222223254
2023-08-23 21:12:00,50.940394999999995,1.0416660000000002,1.4440273528082224,5.787038000000001,6.684031999999999,39.64119999999997,2289.1672222223256
2023-08-23 21:15:00,49.927665000000005,1.0416659999999993,1.4081299671401295,5.902773,6.712967000000001,41.08790000000005,2289.2172222223257
2023-08-23 21:18:00,51.721644999999995,1.070602,1.437853721606087,5.787038,6.597225999999999,41.95600000000002,2289.267222222326
2023-08-23 21:21:00,51.721644999999995,1.0127309999999996,1.4494072418111197,5.7291680000000005,6.712967000000001,42.53469999999999,2289.317222222326
2023-08-23 21:24:00,53.544560000000004,1.070602,1.4378537216060878,5.844907999999999,6.655096,41.66669999999999,2289.3672222223263
2023-08-23 21:27:00,53.544560000000004,1.070602,1.437853721606087,5.873838,6.684025999999999,40.509299999999996,2289.4172222223265
2023-08-23 21:33:00,53.544560000000004,1.0416659999999993,1.4676918998002786,5.902773,6.857637,42.53469999999999,2289.5172222223264
2023-08-23 21:36:00,49.913195,1.0127309999999996,1.4141276713588735,5.873842999999999,6.7708319999999995,41.95600000000002,2289.5672222223266
2023-08-23 21:39:00,49.942135,1.070601,1.4378531128221639,5.902778,6.712967000000001,40.509299999999996,2289.6172222223267
2023-08-23 21:42:00,49.927665000000005,1.070601,1.425733232580876,5.989578,6.770837,41.95609999999999,2289.667222222327
2023-08-23 21:45:00,49.913195,1.1284720000000004,1.423111559897503,6.076388,6.712966,40.50920000000002,2289.717222222327
2023-08-23 21:48:00,51.73611,1.0995369999999998,1.3936826968038982,6.018514,6.655097,41.087999999999965,2289.7672222223273
2023-08-23 21:51:00,49.913195,1.070602,1.449917199464318,5.989584000000001,6.828702000000001,40.21990000000005,2289.8172222223275
2023-08-23 21:54:00,48.3941,1.157407,1.4399196848672506,6.134264000000001,6.741897,39.930499999999995,2289.8672222223277
2023-08-23 21:57:00,47.59838,1.1284720000000004,1.4480452051576627,6.134264000000001,6.828702000000001,38.4837,2289.917222222328
2023-08-23 22:00:00,48.365165000000005,1.2152780000000005,1.4473203835282586,6.192134,6.684025999999999,39.0625,2289.967222222328
2023-08-23 22:03:00,48.3941,1.1863419999999998,1.4692801349647844,6.249999000000001,6.857637,40.219899999999996,2290.017222222328
2023-08-23 22:06:00,48.365165000000005,1.1284720000000004,1.47274505599516,6.076384,6.828702000000001,39.93060000000003,2290.0672222223284
2023-08-23 22:09:00,39.858215,1.1284720000000004,1.3852218572978827,5.960649,6.510417,35.59030000000001,2290.1172222223286
2023-08-23 22:12:00,39.076965,1.1284720000000004,1.3724602350008737,6.047449,6.568287,35.59030000000001,2290.1672222223287
2023-08-23 22:15:00,37.022565,1.1284720000000004,1.3467200011605098,6.047449,6.510417,35.30099999999999,2290.217222222329
2023-08-23 22:18:00,35.74942,1.1863419999999998,1.3391889091175808,6.047449,6.365737000000001,35.300899999999956,2290.267222222329
2023-08-23 22:21:00,37.0081,1.2442130000000002,1.3566628333489283,6.076389000000001,6.307866000000001,35.01159999999999,2290.3172222223293
2023-08-23 22:24:00,37.0081,1.157407,1.3101121020182989,6.047454000000001,6.365737000000001,35.87960000000004,2290.3672222223295
2023-08-23 22:27:00,39.872685000000004,1.2152780000000005,1.327658393091659,5.989584,6.221066,36.16900000000004,2290.4172222223297
