Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-23 22:30:00,41.681129999999996,1.2152780000000005,1.3412743374634446,6.047454000000001,6.307866000000001,36.16899999999998,2290.46722222233
2023-08-23 22:33:00,41.666664999999995,1.1863419999999998,1.365799683496912,6.047449,6.4236070000000005,35.59030000000001,2290.51722222233
2023-08-23 22:36:00,38.035295000000005,1.157407,1.3498388142386293,5.931709,6.336802,35.59030000000001,2290.56722222233
2023-08-23 22:39:00,38.064235,1.1863419999999998,1.3122481225021227,6.0185189999999995,6.278937000000001,35.59030000000001,2290.6172222223304
2023-08-23 22:42:00,37.0081,1.157407,1.3498388142386293,6.047449,6.452542,35.59030000000001,2290.6672222223306
2023-08-23 22:45:00,35.734955,1.1863419999999998,1.3257632902297138,6.047449,6.336807,34.432799999999986,2290.7172222223307
2023-08-23 22:48:00,37.0081,1.2442130000000002,1.3566628333489283,5.989584,6.221061,35.01159999999999,2290.767222222331
2023-08-23 22:51:00,39.076965,1.1284719999999995,1.3075465812747942,5.873842999999999,6.250001,35.01159999999999,2290.817222222331
2023-08-23 22:54:00,41.66666,1.070602,1.3642236485148955,5.7291680000000005,6.365736,35.87969999999996,2290.8672222223313
2023-08-23 22:57:00,43.475115,1.0127319999999997,1.3420868173949922,5.671298,6.3946760000000005,37.905100000000004,2290.9172222223315
2023-08-23 23:00:00,43.50405,0.9548609999999993,1.3306135489725586,5.642358,6.481477,37.615700000000004,2290.9672222223317
2023-08-23 23:03:00,41.652195,0.8969909999999999,1.3629244414925645,5.584488,6.655097,36.16899999999998,2291.017222222332
2023-08-23 23:06:00,39.858215,0.9548610000000002,1.3424342029356717,5.613428,6.481477,36.16899999999998,2291.067222222332
2023-08-23 23:09:00,39.872685000000004,1.0127309999999996,1.3420862140257996,5.613428,6.336807,35.01159999999999,2291.117222222332
2023-08-23 23:12:00,39.858215,1.070602,1.3642279536898703,5.7580979999999995,6.3946760000000005,35.59030000000001,2291.1672222223324
2023-08-23 23:15:00,43.460645,1.070602,1.3517359623756344,5.7580979999999995,6.365736,36.74770000000001,2291.2172222223326
2023-08-23 23:18:00,41.666664999999995,0.9837959999999999,1.348569536603641,5.700228,6.510412,37.3263,2291.2672222223327
2023-08-23 23:21:00,43.475115,1.070602,1.3766505529859898,5.700228,6.365736,35.30090000000001,2291.317222222333
2023-08-23 23:24:00,41.681129999999996,1.0127309999999996,1.3298690887217763,5.613428,6.307867,35.87959999999998,2291.367222222333
2023-08-23 23:27:00,39.858215,1.0127309999999996,1.3298733211186065,5.671293,6.365742,35.87959999999998,2291.4172222223333
2023-08-23 23:30:00,39.84375,1.0416659999999993,1.3223009988876155,5.729163,6.336807,36.45830000000001,2291.4672222223335
2023-08-23 23:33:00,39.105905,1.0127309999999996,1.3175928056783588,5.671293,6.336802,35.87969999999996,2291.5172222223337
2023-08-23 23:36:00,41.666664999999995,1.1284720000000004,1.3337375210839846,5.700228000000001,6.134256000000001,34.72220000000004,2291.567222222334
2023-08-23 23:39:00,39.88715,1.0127309999999996,1.3052472594802695,5.584493,6.221062000000001,35.87959999999998,2291.617222222334
2023-08-23 23:42:00,39.872685000000004,1.0995369999999998,1.381153155787101,5.671293,6.278936,34.14359999999999,2291.667222222334
2023-08-23 23:45:00,40.88541,1.070602,1.413547807251442,5.989588,6.7418960000000006,36.16900000000004,2291.7172222223344
2023-08-23 23:48:00,38.035295000000005,1.0127309999999996,1.4494072418111197,6.047452999999999,7.031251999999999,34.72219999999999,2291.7672222223346
2023-08-23 23:51:00,38.035295000000005,1.0127309999999996,1.4259410914537827,6.134258,7.060187000000001,33.85419999999999,2291.8172222223347
2023-08-23 23:54:00,39.872685000000004,1.0995369999999998,1.4675445233866915,6.307868,7.118051,35.30090000000001,2291.867222222335
2023-08-23 23:57:00,41.6956,1.0995369999999998,1.4553787824842979,6.221068,7.002311,37.03709999999995,2291.917222222335
2023-08-24 00:00:00,42.708335,1.0127309999999996,1.4376978620543714,6.192127999999999,7.146987000000001,37.03699999999998,2291.9672222223353
2023-08-24 00:03:00,43.475115,1.0127309999999996,1.4494032044844591,6.221068,7.2048570000000005,36.45830000000001,2292.0172222223355
2023-08-24 00:06:00,42.708335,0.9548610000000002,1.46904979014031,5.9027780000000005,7.089117,36.16890000000001,2292.0672222223357
2023-08-24 00:09:00,39.872685000000004,0.9548610000000002,1.4577818556614854,5.9317079999999995,7.089117,35.59030000000001,2292.117222222336
2023-08-24 00:12:00,38.064235,0.9548609999999993,1.4007347668446877,5.9895879999999995,7.002317,34.43290000000002,2292.167222222336
2023-08-24 00:15:00,41.681129999999996,1.0127319999999997,1.4259417198002151,5.960647999999999,6.886576,36.45839999999998,2292.217222222336
2023-08-24 00:18:00,39.858215,0.9259259999999996,1.4272626425330863,5.8449029999999995,7.002317,36.16900000000004,2292.2672222223364
2023-08-24 00:21:00,41.681129999999996,0.983797,1.4424827817636823,5.931712999999999,6.973376,37.32639999999998,2292.3172222223366
2023-08-24 00:24:00,40.899879999999996,0.9259259999999996,1.4384747416011492,5.700233,6.886577000000001,35.59030000000001,2292.3672222223367
2023-08-24 00:27:00,39.88715,0.9259259999999996,1.3819390939308425,5.758102999999999,6.799767000000001,35.30090000000001,2292.417222222337
2023-08-24 00:30:00,37.0081,0.8680560000000002,1.4210391275678433,5.613423,6.915507,33.56479999999999,2292.467222222337
2023-08-24 00:33:00,35.734955,0.9259259999999996,1.4046935445662998,5.844908,6.944442,33.56479999999999,2292.5172222223373
2023-08-24 00:36:00,33.40567,0.9259259999999996,1.358991197240312,5.815968,6.799772,34.14350000000002,2292.5672222223375
2023-08-24 00:39:00,33.391205,1.070602,1.413547807251442,6.047458,6.799766,32.696799999999996,2292.6172222223377
2023-08-24 00:42:00,39.872685000000004,1.1284720000000004,1.4231072289827138,6.278937999999999,6.915506,35.59030000000001,2292.667222222338
2023-08-24 00:45:00,41.6956,1.0995369999999998,1.4675445233866915,6.221062999999999,7.031245999999999,37.03710000000001,2292.717222222338
2023-08-24 00:48:00,41.681129999999996,1.0416659999999993,1.4911523170168381,6.163193,7.175927,35.87969999999996,2292.767222222338
2023-08-24 00:51:00,39.87268,1.0127309999999996,1.4259370185651021,6.192133,7.118052,35.300899999999956,2292.8172222223384
2023-08-24 00:54:00,38.035295000000005,1.0416660000000002,1.4321136776878263,6.221068000000001,7.089122000000001,36.16899999999998,2292.8672222223386
2023-08-24 00:57:00,39.872685000000004,1.1284720000000004,1.4105458683877017,6.249998,6.857635999999999,35.01159999999999,2292.9172222223388
2023-08-24 01:00:00,37.022565,1.070601,1.44991658726776,6.105328,6.944447,35.01159999999999,2292.967222222339
2023-08-24 01:03:00,35.74942,1.0416660000000002,1.3347496135684285,5.815968,6.452542,33.56479999999999,2293.017222222339
2023-08-24 01:06:00,37.0081,1.1284720000000004,1.3075465812747933,5.787038000000001,6.163195999999999,34.72220000000004,2293.0672222223393
2023-08-24 01:09:00,38.064235,1.070601,1.3265537153801947,5.815968,6.365737000000001,35.87960000000004,2293.1172222223395
2023-08-24 01:12:00,38.064229999999995,1.0416659999999993,1.3222966842929917,5.815973,6.4236070000000005,34.72229999999996,2293.1672222223397
2023-08-24 01:15:00,39.105905,1.0416659999999993,1.3471366351344374,5.671293,6.336807,34.72219999999999,2293.21722222234
2023-08-24 01:18:00,38.064235,1.0416659999999993,1.3717152304232767,5.873842999999999,6.597227,35.59030000000001,2293.26722222234
2023-08-24 01:21:00,39.87268,1.070602,1.3766505529859898,5.844907999999999,6.510415999999999,35.01159999999999,2293.31722222234
2023-08-24 01:24:00,41.6956,1.0127319999999997,1.3542378959800694,5.671298,6.4236059999999995,37.037000000000035,2293.3672222223404
2023-08-24 01:27:00,43.50405,0.983797,1.3365849842809816,5.613423,6.3946760000000005,36.45839999999998,2293.4172222223406
2023-08-24 01:30:00,43.489585,0.8969899999999997,1.351577225034575,5.468747,6.510417,38.773199999999974,2293.4672222223408
2023-08-24 01:33:00,43.489585,0.868055,1.321145028664476,5.295142,6.336807,37.326400000000035,2293.517222222341
2023-08-24 01:36:00,43.489585,0.8101849999999997,1.2933936447199514,5.063662,6.192127000000001,37.905100000000004,2293.567222222341
2023-08-24 01:39:00,41.681129999999996,0.78125,1.316807643780661,5.121531999999999,6.394672000000001,35.01159999999999,2293.6172222223413
2023-08-24 01:42:00,41.681129999999996,0.868055,1.3098113751418083,5.324072000000001,6.336807,36.74770000000001,2293.6672222223415
2023-08-24 01:45:00,39.858215,0.868055,1.309811375141809,5.266202,6.278937000000001,37.03710000000001,2293.7172222223417
2023-08-24 01:48:00,39.076965,0.8969899999999997,1.317238812471889,5.381946999999999,6.336807,35.01150000000001,2293.767222222342
2023-08-24 01:51:00,41.681129999999996,0.9259259999999996,1.312455196066206,5.497682999999999,6.365737000000001,35.30090000000001,2293.817222222342
2023-08-24 01:54:00,39.858215,0.9259259999999996,1.3358290850932542,5.526623,6.452547000000001,35.59030000000001,2293.867222222342
2023-08-24 01:57:00,39.858215,0.9259259999999996,1.3124551960662052,5.555553000000001,6.4236070000000005,35.87959999999998,2293.9172222223424
2023-08-24 02:00:00,41.681129999999996,0.8969909999999999,1.3629205292361588,5.526623,6.5972219999999995,36.45839999999998,2293.9672222223426
2023-08-24 02:03:00,39.88715,0.9259259999999996,1.3241717538576319,5.555553000000001,6.452547000000001,35.30090000000001,2294.0172222223428
2023-08-24 02:06:00,39.872685000000004,0.9259259999999996,1.3006821206256585,5.468753,6.307867,35.87959999999998,2294.067222222343
2023-08-24 02:09:00,38.035295000000005,0.9259259999999996,1.300686198640404,5.381943000000001,6.221067,35.87959999999998,2294.117222222343
2023-08-24 02:12:00,41.681129999999996,0.9837959999999999,1.300257446168176,5.439817000000001,6.1342609999999995,36.45830000000001,2294.1672222223433
2023-08-24 02:15:00,41.681129999999996,0.8969899999999997,1.3056866274069598,5.381946999999999,6.307867,35.59030000000001,2294.2172222223435
2023-08-24 02:18:00,42.47685,0.9548610000000002,1.330613548972559,5.526617000000001,6.365736,37.615700000000004,2294.2672222223437
2023-08-24 02:21:00,41.666664999999995,0.8969909999999999,1.3629205292361597,5.410882999999999,6.481482000000001,37.32639999999998,2294.317222222344
2023-08-24 02:24:00,43.489585,0.983797,1.3485701537756787,5.613423,6.4236059999999995,37.32649999999995,2294.367222222344
2023-08-24 02:27:00,42.708335,0.8969909999999999,1.328734526603989,5.526623,6.510412,36.747600000000034,2294.417222222344
2023-08-24 02:30:00,41.666664999999995,0.9259259999999996,1.370490351233554,5.555553000000001,6.568287,37.3263,2294.4672222223444
2023-08-24 02:33:00,43.460645,0.983797,1.3365849842809816,5.613423,6.3946760000000005,36.45830000000001,2294.5172222223446
2023-08-24 02:36:00,41.652195,0.9259259999999996,1.3358290850932542,5.526617999999999,6.452542,37.615700000000004,2294.5672222223448
2023-08-24 02:39:00,41.652195,0.9259259999999996,1.3006861986404046,5.497682999999999,6.336807,37.037000000000035,2294.617222222345
2023-08-24 02:42:00,41.66666,0.9548609999999993,1.3187314817139124,5.3819479999999995,6.192127000000001,37.615700000000004,2294.667222222345
2023-08-24 02:45:00,38.035295000000005,0.9259259999999996,1.300682120625659,5.3819479999999995,6.221062000000001,36.16890000000001,2294.7172222223453
2023-08-24 02:48:00,35.734955,0.9259259999999996,1.2888552606043486,5.266207999999999,6.076391999999999,33.56479999999999,2294.7672222223455
2023-08-24 02:51:00,35.70602,0.9548609999999993,1.2706096224191026,5.439817999999999,6.134257,34.72220000000004,2294.8172222223457
2023-08-24 02:54:00,35.734955,0.9548609999999993,1.221448477401038,5.497688,6.076387,34.72219999999999,2294.867222222346
2023-08-24 02:57:00,38.035295000000005,0.9548609999999993,1.2827354569201852,5.439817999999999,6.163197,35.011600000000044,2294.917222222346
2023-08-24 03:00:00,37.022565,0.9837959999999999,1.300257446168176,5.555558,6.250001999999999,35.01159999999999,2294.967222222346
2023-08-24 03:09:00,31.07639,0.9837959999999999,1.2757228184187213,5.497683,6.134257,33.85410000000002,2295.1172222223463
2023-08-24 03:18:00,30.06366,1.157407,1.2283248538808873,5.5555579999999996,5.700231,32.407399999999996,2295.1172222223463
2023-08-24 03:21:00,33.434605,1.157407,1.2696343991370598,5.700228000000001,5.931711000000001,32.696799999999996,2295.1172222223463
2023-08-24 03:24:00,32.37847,1.070601,1.2623321153303821,5.613428000000001,6.018517000000001,32.9862,2295.1172222223463
2023-08-24 03:27:00,32.392934999999994,1.070601,1.236098911266029,5.642358,5.989587,32.98610000000002,2295.1172222223463
2023-08-24 03:30:00,31.07639,1.070601,1.2882511849008935,5.700228000000001,6.163197,33.275499999999965,2295.1172222223463
2023-08-24 03:33:00,31.090854999999998,1.0416660000000002,1.2589939031789597,5.642358,6.105322,32.696799999999996,2295.1172222223463
2023-08-24 03:39:00,31.090854999999998,1.1284719999999995,1.2541791309458115,5.642363,5.902781,32.69670000000002,2295.1172222223463
2023-08-24 03:42:00,34.476275,1.0995369999999998,1.2652185418713802,5.613422999999999,5.9606460000000006,33.56479999999999,2295.1672222223465
2023-08-24 03:45:00,34.476275,1.0127309999999996,1.280358561064157,5.555558,6.134257,32.696799999999996,2295.2172222223467
2023-08-24 03:48:00,33.40567,0.9837959999999999,1.2880209055465774,5.497687999999999,6.163192,33.85420000000005,2295.267222222347
2023-08-24 03:51:00,32.37847,0.9837959999999999,1.2880209055465774,5.497687999999999,6.163192,33.275499999999965,2295.317222222347
2023-08-24 03:54:00,32.37847,0.9837959999999999,1.2509180072594972,5.497687999999999,6.076391999999999,33.27539999999999,2295.367222222347
2023-08-24 03:57:00,31.090854999999998,1.0127309999999996,1.2678118436717563,5.497687999999999,6.047457,33.56480000000005,2295.4172222223474
2023-08-24 04:00:00,33.434605,1.070602,1.3138611058678002,5.642358000000001,6.163195999999999,33.85419999999999,2295.4672222223476
2023-08-24 04:03:00,35.720485,1.070602,1.2882517505896693,5.642358000000001,6.105326,34.43290000000002,2295.5172222223478
2023-08-24 04:06:00,35.734955,1.070602,1.326554292245625,5.613428,6.163195999999999,33.56479999999999,2295.567222222348
2023-08-24 04:09:00,35.74942,0.9837959999999999,1.3245355192963186,5.5844879999999995,6.336802,33.564899999999966,2295.617222222348
2023-08-24 04:12:00,33.391205,0.9837959999999999,1.300257446168176,5.555558,6.250001999999999,33.56479999999999,2295.6672222223483
2023-08-24 04:15:00,33.42014,1.0127309999999996,1.2928392926420114,5.613428,6.221067,34.14349999999996,2295.7172222223485
2023-08-24 04:18:00,32.364005,0.9548609999999993,1.2461658296766245,5.497688,6.134257,33.27550000000002,2295.7672222223487
2023-08-24 04:21:00,33.42014,0.9548609999999993,1.2827354569201843,5.584488,6.307867,32.986099999999965,2295.817222222349
2023-08-24 04:24:00,34.44734,1.0127319999999997,1.267812424511185,5.526617999999999,6.076385999999999,34.14359999999999,2295.867222222349
2023-08-24 04:27:00,37.0081,1.0127319999999997,1.267812424511185,5.526617999999999,6.076385999999999,33.85419999999999,2295.917222222349
2023-08-24 04:30:00,38.064235,1.0127319999999997,1.2928398811179473,5.5555579999999996,6.163195999999999,33.27550000000002,2295.9672222223494
2023-08-24 04:33:00,38.064235,0.9259259999999996,1.2888552606043486,5.497682999999999,6.307867,34.72230000000002,2296.0172222223496
2023-08-24 04:36:00,35.74942,0.9259259999999996,1.312455196066206,5.439817999999999,6.307872000000001,33.275499999999965,2296.0672222223498
2023-08-24 04:39:00,35.734955,0.8969909999999999,1.2707072245074427,5.410882999999999,6.250001999999999,33.85410000000002,2296.11722222235
2023-08-24 04:42:00,33.434605,0.9259259999999996,1.2769650178662948,5.410882999999999,6.192127000000001,32.986099999999965,2296.16722222235
2023-08-24 04:45:00,35.74942,0.983797,1.2757234130864354,5.497682999999999,6.134256000000001,33.27539999999999,2296.2172222223503
2023-08-24 04:48:00,35.74942,0.9259259999999996,1.2769650178662943,5.353013,6.134257,34.72230000000002,2296.2672222223505
2023-08-24 04:51:00,35.70602,0.9548609999999993,1.3067948272757441,5.439817999999999,6.221067,33.275499999999965,2296.3172222223507
2023-08-24 04:54:00,33.391205,0.9548609999999993,1.2706096224191026,5.439817999999999,6.134257,33.85419999999999,2296.367222222351
2023-08-24 04:57:00,35.720485,0.9548609999999993,1.2827354569201852,5.439817999999999,6.163197,33.275499999999965,2296.417222222351
2023-08-24 05:00:00,34.418405,0.9548609999999993,1.294798046845654,5.526617999999999,6.278937000000001,33.27539999999999,2296.467222222351
2023-08-24 05:03:00,32.364005,0.9259259999999996,1.2888552606043486,5.497688,6.307872000000001,33.85419999999999,2296.5172222223514
2023-08-24 05:06:00,31.07639,0.9548609999999993,1.246165829676625,5.439817999999999,6.076387,31.5394,2296.5672222223516
2023-08-24 05:09:00,34.476275,1.0416669999999995,1.2461117357449794,5.526617999999999,5.9606509999999995,32.986099999999965,2296.6172222223518
2023-08-24 05:12:00,34.44734,0.9548609999999993,1.2584231263191477,5.497688,6.163197,33.564899999999966,2296.667222222352
2023-08-24 05:15:00,35.720485,0.9548609999999993,1.246165829676625,5.439817999999999,6.076387,34.14350000000002,2296.717222222352
2023-08-24 05:18:00,34.44734,0.9259259999999996,1.2769691368620346,5.295138,6.076391999999999,34.72220000000004,2296.7672222223523
2023-08-24 05:21:00,32.37847,0.9837959999999999,1.2757228184187213,5.555558,6.192132,33.56479999999999,2296.8172222223525
2023-08-24 05:24:00,32.364005,1.0127309999999996,1.280358561064157,5.555558,6.134257,33.56479999999999,2296.8672222223527
2023-08-24 05:27:00,32.37847,1.0127309999999996,1.2678118436717563,5.497687999999999,6.047457,33.275499999999965,2296.917222222353
2023-08-24 05:30:00,32.364005,1.070602,1.275331457685725,5.700228,6.134256000000001,32.98600000000005,2296.967222222353
2023-08-24 05:33:00,38.035295000000005,1.157407,1.3101121020182989,5.7291680000000005,6.047451000000001,32.696799999999996,2297.017222222353
2023-08-24 05:36:00,35.70602,0.9837959999999999,1.2757228184187221,5.5844879999999995,6.221062000000001,32.69670000000002,2297.0672222223534
2023-08-24 05:39:00,55.121525000000005,1.273148,1.4128903096706118,6.163198,6.4525500000000005,44.84960000000001,2297.1172222223536
2023-08-24 05:42:00,55.09259,1.0995369999999998,1.4553829960626015,5.9317079999999995,6.712961000000001,41.95599999999996,2297.1672222223538
2023-08-24 05:45:00,58.174189999999996,1.0127319999999997,1.4022652137855505,5.873837999999999,6.7418960000000006,44.84949999999998,2297.217222222354
2023-08-24 05:48:00,57.421875,0.9259259999999996,1.3474325068924327,5.3819479999999995,6.336802,43.69209999999998,2297.267222222354
2023-08-24 05:51:00,55.888310000000004,0.9259259999999996,1.3933424379329344,5.295138,6.365742,43.69209999999998,2297.3172222223543
2023-08-24 05:54:00,55.121525000000005,0.8969909999999999,1.317239458783716,5.266203,6.221062000000001,44.56020000000001,2297.3672222223545
2023-08-24 05:57:00,54.296875,0.8969909999999999,1.3287345266039894,5.237272999999999,6.221062000000001,43.69210000000004,2297.4172222223547
2023-08-24 06:00:00,53.530095,0.8969909999999999,1.4520085631865645,5.468753,6.7708319999999995,43.40280000000001,2297.467222222355
2023-08-24 06:03:00,51.721644999999995,0.9259259999999996,1.4938965686177124,5.555553000000001,6.886577000000001,41.377200000000016,2297.517222222355
2023-08-24 06:06:00,49.927665,0.8969909999999999,1.4520123515288248,5.613423,6.9155120000000005,42.824100000000044,2297.567222222355
2023-08-24 06:09:00,50.940394999999995,0.983797,1.4882393041770414,5.787033,6.944445999999999,41.37729999999999,2297.6172222223554
2023-08-24 06:12:00,51.750575,0.9259259999999996,1.4828908064829336,5.902783,7.2048570000000005,41.08789999999999,2297.6672222223556
2023-08-24 06:15:00,52.502894999999995,0.9259259999999996,1.4718514872610082,5.902783,7.175927,41.37729999999999,2297.7172222223558
2023-08-24 06:18:00,50.96933,0.9259259999999996,1.4828946151968165,5.8449029999999995,7.146987000000001,40.79860000000002,2297.767222222356
2023-08-24 06:27:00,49.927665,0.9259259999999996,1.4938965686177124,5.873837999999999,7.204861999999999,41.08790000000005,2297.917222222356
2023-08-24 06:33:00,49.927665,0.983797,1.4654524600789527,5.931712999999999,7.031245999999999,39.35179999999997,2298.017222222356
2023-08-24 06:36:00,49.927665,1.0127319999999997,1.4726685684465697,5.9895879999999995,7.031245999999999,40.50920000000002,2298.067222222356
2023-08-24 06:39:00,50.95486,0.9548609999999993,1.4802735046957336,5.9895879999999995,7.2048570000000005,42.53469999999999,2298.1172222223563
2023-08-24 06:42:00,55.859375,0.868055,1.528090355001036,5.700232,7.291667,46.007000000000005,2298.1672222223565
2023-08-24 06:48:00,55.078125,0.868055,1.528090355001036,5.700232,7.291667,43.40269999999998,2298.2672222223564
2023-08-24 06:51:00,51.73611,0.8969899999999997,1.4955315694122568,5.787037000000001,7.2048570000000005,42.24539999999996,2298.3172222223566
2023-08-24 06:57:00,51.73611,0.8969899999999997,1.4847118818421599,5.815967,7.2048570000000005,41.95599999999996,2298.4172222223565
2023-08-24 07:00:00,53.559025000000005,0.9548610000000002,1.5357730479576057,5.815967,7.1759260000000005,42.24540000000002,2298.4672222223567
2023-08-24 07:03:00,54.31134,0.8101849999999997,1.485263784741606,5.439812000000001,7.089117,43.69209999999998,2298.517222222357
2023-08-24 07:09:00,53.544560000000004,0.8101849999999997,1.4852637847416066,5.642361999999999,7.291667,42.82409999999999,2298.6172222223568
2023-08-24 07:12:00,53.544560000000004,0.868055,1.5175533324237342,5.758102000000001,7.320607000000001,44.56019999999995,2298.667222222357
2023-08-24 07:15:00,54.31134,0.868055,1.5385963840558428,5.7291620000000005,7.349537,43.11340000000001,2298.717222222357
2023-08-24 07:18:00,57.40741,0.9259260000000005,1.515772459522004,5.844912000000001,7.233796,42.53469999999999,2298.7672222223573
2023-08-24 07:24:00,56.62616,0.8969899999999997,1.5384444916441742,5.815967,7.349537,45.428200000000004,2298.867222222357
2023-08-24 07:27:00,51.73611,0.8391200000000003,1.4542709071488844,5.497687,6.973376999999999,42.53469999999999,2298.9172222223574
2023-08-24 07:33:00,54.282405,1.0995369999999998,1.4308787500189795,5.8738470000000005,6.597220000000001,42.24539999999996,2299.0172222223573
2023-08-24 07:36:00,100.0,1.3888889999999998,1.2849559329530398,5.324077,5.121528,57.87039999999996,2299.0672222223575
2023-08-24 07:42:00,100.0,1.4178240000000004,1.3139522056070014,5.468747,5.266202999999999,59.31710000000001,2299.1672222223574
2023-08-24 07:45:00,100.0,1.4178240000000004,1.2519471094551595,5.237267,4.918982999999999,60.18519999999998,2299.2172222223576
2023-08-24 07:48:00,100.0,1.0416670000000003,1.2845333812653543,4.658565,5.179396,73.78469999999999,2299.2672222223578
2023-08-24 07:54:00,100.0,1.0127319999999997,1.2803604431376512,4.62963,5.208331,71.7593,2299.3672222223577
2023-08-24 07:57:00,100.0,1.0127319999999997,1.2297254419076304,4.484955,4.947921,72.04849999999999,2299.417222222358
2023-08-24 08:03:00,100.0,0.983797,1.2258304281781898,4.456019,4.976856,70.6019,2299.5172222223578
2023-08-24 08:06:00,100.0,1.070602,1.236096723801084,4.513889,4.861110999999999,67.70830000000001,2299.567222222358
2023-08-24 08:09:00,100.0,1.3310189999999995,1.2421941924890678,5.063658,4.890048999999999,69.1551,2299.617222222358
2023-08-24 08:15:00,100.0,1.2152779999999996,1.1861107534793196,4.774305999999999,4.71644,70.89119999999997,2299.717222222358
2023-08-24 08:18:00,100.0,1.3310189999999995,1.316497489456026,5.092593,5.0636540000000005,71.4699,2299.767222222358
2023-08-24 08:24:00,100.0,0.7523149999999994,1.4004795674773813,3.6458329999999997,5.237273,74.07409999999999,2299.867222222358
2023-08-24 08:27:00,43.475115,0.78125,1.1731432328558258,4.600694000000001,5.497688,39.0625,2299.9172222223583
2023-08-24 08:33:00,39.858215,0.9259250000000003,1.1544613516336089,4.8321760000000005,5.324072999999999,37.905100000000004,2300.017222222358
2023-08-24 08:36:00,38.035295000000005,1.0416670000000003,1.1399430617364412,4.861112,5.063656999999999,36.45830000000001,2300.0672222223584
2023-08-24 08:39:00,35.734955,1.0416660000000002,1.1124374776790262,4.890046,5.0347219999999995,35.59030000000001,2300.1172222223586
2023-08-24 08:42:00,49.927665000000005,0.8391200000000003,1.0662259464432366,4.253471,4.745369999999999,39.930499999999995,2300.1672222223588
2023-08-24 08:48:00,50.95486,0.868055,1.1451332453624774,4.282408,4.890051,41.95600000000002,2300.2672222223587
2023-08-24 08:51:00,48.350695,0.8969899999999997,1.211215756152212,4.571758,5.266207,40.798599999999965,2300.317222222359
2023-08-24 08:54:00,48.3941,1.0127319999999997,1.0972503401028302,4.658564999999999,4.8321760000000005,39.3519,2300.367222222359
2023-08-24 09:00:00,49.913195,1.0127319999999997,1.0834615807290962,4.571759999999999,4.716436,40.21980000000002,2300.467222222359
2023-08-24 09:03:00,71.629055,0.694445,1.1259031698195758,3.443288,4.456015,49.76849999999996,2300.517222222359
2023-08-24 09:09:00,71.629055,0.6076389999999998,1.095815100202876,3.4722220000000004,4.658561,50.92590000000001,2300.617222222359
2023-08-24 09:12:00,71.60012,0.6365739999999995,1.1484913360305904,3.645834,4.890042,51.21530000000001,2300.667222222359
2023-08-24 09:15:00,74.94212999999999,0.6076390000000007,1.0853920137402566,3.4432870000000007,4.600696,51.79390000000001,2300.7172222223594
2023-08-24 09:21:00,73.929395,0.6365739999999995,1.1276032544947305,3.530091999999999,4.716432,50.92590000000001,2300.8172222223593
2023-08-24 09:24:00,43.489585,1.0127309999999996,1.1109283920541275,4.629629,4.832173000000001,40.50920000000002,2300.8672222223595
2023-08-24 09:30:00,41.681129999999996,1.0995369999999998,1.0995369999966553,4.716435,4.716432999999999,39.3519,2300.9672222223594
2023-08-24 09:33:00,39.09143,1.3888889999999998,1.1081499763025096,5.063657,4.542826,37.03710000000001,2301.0172222223596
2023-08-24 09:39:00,39.858215,1.359954,1.0956620757159832,5.063658,4.571756000000001,35.30090000000001,2301.1172222223595
2023-08-24 09:42:00,39.858215,1.3020829999999997,1.0704464842360206,5.034722,4.600697,36.16899999999998,2301.1672222223597
2023-08-24 09:45:00,41.681129999999996,1.3020839999999998,1.0704434728505046,5.063657999999999,4.629626,35.87959999999998,2301.21722222236
2023-08-24 09:51:00,43.489585,1.273148,1.0741136132438505,4.947916,4.571756000000001,38.483799999999974,2301.3172222223598
2023-08-24 09:54:00,45.052085,1.2152769999999995,1.095462758973587,4.918981,4.6874970000000005,39.0625,2301.36722222236
2023-08-24 10:00:00,43.460645,1.2152769999999995,1.0640519204674845,4.918981,4.629627000000001,38.77320000000003,2301.46722222236
2023-08-24 10:03:00,41.681129999999996,1.2442129999999993,1.0931635465920593,5.005788,4.716437000000001,36.74769999999995,2301.51722222236
2023-08-24 10:09:00,43.475115,1.3020839999999998,1.1195139910299534,5.005788,4.658566,36.74769999999995,2301.61722222236
2023-08-24 10:12:00,43.475115,1.273148,1.1222607472409043,4.976852,4.687495999999999,36.74769999999995,2301.66722222236
2023-08-24 10:15:00,45.02315,1.2152780000000005,1.1262415653346436,4.976852,4.803236,37.905100000000004,2301.7172222223603
2023-08-24 10:21:00,45.037615,1.1574080000000002,1.113442094128293,4.918982,4.8321760000000005,38.7731,2301.81722222236
2023-08-24 10:24:00,51.707175,0.9548609999999993,1.1063841900312175,4.456018,4.7743020000000005,42.82409999999999,2301.8672222223604
2023-08-24 10:30:00,49.927665000000005,0.9837959999999999,1.122261551819857,4.513888,4.803236999999999,42.53470000000004,2301.9672222223603
2023-08-24 10:33:00,48.350695,1.0127309999999996,1.097250287295235,4.600694,4.774307,41.95599999999996,2302.0172222223605
2023-08-24 10:36:00,50.954865,1.157407,1.128226159347608,4.774305,4.716435999999999,45.428200000000004,2302.0672222223607
2023-08-24 10:42:00,53.544560000000004,1.1284719999999995,1.1139438764772087,4.716434,4.687501,43.40280000000001,2302.1672222223606
2023-08-24 10:45:00,58.984375,1.0127319999999997,1.0972512893832502,4.369213,4.542826,45.717600000000004,2302.2172222223608
2023-08-24 10:51:00,58.188655,1.0127309999999996,1.110930746799627,4.3402780000000005,4.542827000000001,43.69210000000004,2302.3172222223607
2023-08-24 10:54:00,46.817135,1.1574079999999993,1.1282266509073737,4.861111999999999,4.803242000000001,40.79860000000002,2302.367222222361
2023-08-24 11:00:00,45.052085,1.273148,1.1379797202661515,5.0347219999999995,4.774307,39.930499999999995,2302.4672222223608
2023-08-24 11:03:00,45.00868,1.3310179999999994,1.116246725136297,5.092593,4.6874970000000005,39.641200000000026,2302.517222222361
2023-08-24 11:06:00,49.17535,1.3020839999999998,1.1355137725231113,5.005788,4.687495999999999,40.509299999999996,2302.567222222361
2023-08-24 11:12:00,46.8316,1.1863419999999998,1.127481011330627,4.832176,4.716432,40.22000000000003,2302.667222222361
2023-08-24 11:15:00,45.02315,1.0127309999999996,1.137980959140601,4.716435,4.976857000000001,39.93059999999997,2302.717222222361
2023-08-24 11:21:00,45.775465,1.070602,1.1689547340054744,4.774306,4.976856,39.0625,2302.817222222361
2023-08-24 11:24:00,46.817135,1.0416659999999993,1.193746373007311,4.861110999999999,5.179397,39.3519,2302.8672222223613
2023-08-24 11:30:00,45.775465,1.0416660000000002,1.1937463730073115,4.890046,5.2083319999999995,39.641200000000026,2302.967222222361
2023-08-24 11:33:00,43.475115,1.1284720000000004,1.1854033693783708,5.063658000000001,5.1794020000000005,38.19439999999997,2303.0172222223614
2023-08-24 11:36:00,45.052085,1.2442130000000002,1.185403983741077,5.092593000000001,4.976856,37.905100000000004,2303.0672222223616
2023-08-24 11:42:00,44.22743,1.2442130000000002,1.155237205187204,5.150463,4.976856,39.64119999999997,2303.1672222223615
2023-08-24 11:45:00,45.8044,1.2152769999999995,1.1109272066552822,5.063657,4.8611070000000005,41.087999999999965,2303.2172222223617
2023-08-24 11:48:00,45.02315,1.2442129999999993,1.0772428069071662,5.063657999999999,4.745367,38.7731,2303.267222222362
2023-08-24 11:51:00,46.079285,1.2442129999999993,1.0931613578061061,4.976852,4.6874970000000005,39.0625,2303.317222222362
2023-08-24 11:57:00,46.817135,1.3020839999999998,1.0869851455145865,4.976852,4.571756000000001,38.483799999999974,2303.417222222362
2023-08-24 12:00:00,45.037615,1.2442129999999993,1.0772433600153302,4.9479169999999995,4.629627000000001,39.0625,2303.467222222362
2023-08-24 12:03:00,45.037615,1.2442129999999993,1.0772433600153302,4.9479169999999995,4.629627000000001,39.0625,2303.5172222223623
2023-08-24 12:06:00,45.052085,1.2152769999999995,1.0798404584799723,4.890045,4.629627000000001,38.48380000000003,2303.5672222223625
2023-08-24 12:09:00,45.037615,1.2152769999999995,1.095462758973587,4.918981,4.6874970000000005,39.641200000000026,2303.6172222223627
2023-08-24 12:12:00,43.489585,1.2152779999999996,1.095465911340972,4.976852,4.745372000000001,38.483799999999974,2303.667222222363
2023-08-24 12:15:00,43.460645,1.2152769999999995,1.126244250346853,4.947916,4.774307,38.194500000000005,2303.717222222363
2023-08-24 12:18:00,43.460645,1.1863419999999998,1.1124353880816453,5.005787,4.8611070000000005,36.74770000000001,2303.767222222363
2023-08-24 12:21:00,43.475115,1.2152780000000005,1.1564454149897596,5.0347230000000005,4.918986,38.194500000000005,2303.8172222223634
2023-08-24 12:24:00,43.460645,1.157407,1.1428789492684799,5.0347230000000005,5.005787,38.483799999999974,2303.8672222223636
2023-08-24 12:27:00,45.00868,1.1574080000000002,1.1428824705530045,4.947917,4.918986,37.905100000000004,2303.9172222223638
2023-08-24 12:30:00,45.037615,1.1284720000000004,1.1428794535150084,4.9189810000000005,4.947915999999999,37.32639999999998,2303.967222222364
2023-08-24 12:33:00,45.052085,1.070601,1.141412247684361,4.9189810000000005,5.063657000000001,39.35179999999997,2304.017222222364
2023-08-24 12:36:00,48.37963,1.0995369999999998,1.1423908936826883,4.832176,4.918981,38.48380000000003,2304.0672222223643
2023-08-24 12:39:00,49.913195,1.0995369999999998,1.170388448954746,4.774305,4.918986,40.79849999999999,2304.1172222223645
2023-08-24 12:42:00,49.942135,1.070601,1.141410329573301,4.774305,4.918977,41.95609999999999,2304.1672222223647
2023-08-24 12:45:00,49.89873,1.1284720000000004,1.1428799493219037,4.6875,4.716436,40.79860000000002,2304.217222222365
2023-08-24 12:48:00,49.131945,1.070602,1.1134420941282914,4.658566,4.745372000000001,42.24530000000004,2304.267222222365
2023-08-24 12:51:00,46.8316,1.157407,1.0985230292561208,4.86111,4.745372000000001,38.194500000000005,2304.317222222365
2023-08-24 12:54:00,45.775465,1.1863419999999998,1.1124359104812471,4.918981,4.774302,38.77320000000003,2304.3672222223654
2023-08-24 12:57:00,45.775465,1.2152769999999995,1.1109282703043541,4.890045,4.6874970000000005,39.351800000000026,2304.4172222223656
2023-08-24 13:00:00,45.037615,1.2152769999999995,1.064055211939913,4.890045,4.600697,39.3519,2304.4672222223658
2023-08-24 13:03:00,45.761,1.273148,1.1222612931321165,4.918981,4.629626,39.64119999999997,2304.517222222366
2023-08-24 13:06:00,45.02315,1.2442129999999993,1.1245059473167207,4.9479169999999995,4.716437000000001,37.905100000000004,2304.567222222366
2023-08-24 13:09:00,45.02315,1.2152779999999996,1.1109282094285569,4.976852,4.774302,40.21999999999997,2304.6172222223663
2023-08-24 13:12:00,43.489585,1.2152779999999996,1.1109303367258576,5.005788,4.803242,38.19439999999997,2304.6672222223665
2023-08-24 13:15:00,41.652195,1.2442129999999993,1.1245054111673705,5.063657999999999,4.832177,37.3263,2304.7172222223667
2023-08-24 13:18:00,43.475115,1.3020839999999998,1.1355165234409477,5.092593,4.774305999999999,39.0625,2304.767222222367
2023-08-24 13:21:00,43.489585,1.3020839999999998,1.1513549689107125,5.121529,4.8321760000000005,37.326400000000035,2304.817222222367
2023-08-24 13:24:00,43.475115,1.273148,1.1379786394142906,5.092593,4.8321760000000005,37.61579999999998,2304.867222222367
2023-08-24 13:27:00,45.02315,1.3020829999999997,1.135515516876359,5.1215280000000005,4.803241000000001,37.905100000000004,2304.9172222223674
2023-08-24 13:30:00,45.02315,1.3020839999999998,1.1670347466255488,5.121529,4.8611059999999995,39.0625,2304.9672222223676
2023-08-24 13:33:00,46.84607,1.273148,1.1222602013495004,5.092593,4.803236,39.93060000000003,2305.0172222223678
2023-08-24 13:36:00,46.817135,1.2152769999999995,1.09546222181288,4.976852,4.745367,38.483799999999974,2305.067222222368
2023-08-24 13:39:00,45.8044,1.2152769999999995,1.1109303976003313,4.918981,4.716437000000001,38.773199999999974,2305.117222222368
2023-08-24 13:42:00,47.59838,1.2442130000000002,1.1089149069492765,4.9189810000000005,4.658566,39.64119999999997,2305.1672222223683
2023-08-24 13:45:00,48.3507,1.157407,1.0834616252789095,4.861111,4.716437000000001,39.641200000000026,2305.2172222223685
2023-08-24 13:48:00,51.721644999999995,1.2442130000000002,1.1399445953468494,4.832175,4.629631000000001,41.08789999999999,2305.2672222223687
2023-08-24 13:51:00,55.121525000000005,1.1574080000000002,1.083462626765633,4.629630000000001,4.484956,42.24530000000004,2305.317222222369
2023-08-24 13:54:00,55.87384,1.1284720000000004,1.0992821036048874,4.629630000000001,4.571756000000001,44.27079999999995,2305.367222222369
2023-08-24 13:57:00,54.31134,1.070601,1.070603500004684,4.600694000000001,4.600697,42.24540000000002,2305.417222222369
2023-08-24 14:00:00,53.544560000000004,1.0995369999999998,1.0850072063741765,4.629630000000001,4.600697,43.11349999999999,2305.4672222223694
2023-08-24 14:03:00,53.559025000000005,1.070602,1.0850047106704825,4.629630000000001,4.658562000000001,44.56020000000001,2305.5172222223696
2023-08-24 14:06:00,51.73611,1.070602,1.0992821738058758,4.658566,4.716432,42.53479999999996,2305.5672222223698
2023-08-24 14:09:00,49.146415000000005,1.070602,1.0992851218489863,4.6875,4.745372000000001,41.66669999999999,2305.61722222237
2023-08-24 14:12:00,48.350695,1.0995369999999998,1.08500468400145,4.774305,4.745367,41.37730000000005,2305.66722222237
2023-08-24 14:15:00,45.052085,1.1284720000000004,1.142880445128655,4.832175,4.861111999999999,38.19449999999995,2305.7172222223703
2023-08-24 14:18:00,45.02315,1.157407,1.142881974745376,5.005787000000001,4.976857000000001,39.0625,2305.7672222223705
2023-08-24 14:21:00,45.052085,1.1863419999999998,1.1423883291381904,5.005787,4.918977,39.641200000000026,2305.8172222223707
2023-08-24 14:24:00,43.475115,1.2152769999999995,1.156444931260568,5.092593,4.976857000000001,37.615700000000004,2305.867222222371
2023-08-24 14:27:00,45.00868,1.2152769999999995,1.11093199307042,5.179398,4.976857000000001,40.509299999999996,2305.917222222371
2023-08-24 14:30:00,44.2419,1.2442129999999993,1.1089138238493514,5.150464,4.890047000000001,37.615700000000004,2305.967222222371
2023-08-24 14:33:00,45.8044,1.3020839999999998,1.119513435067253,5.121529,4.774305999999999,39.6413,2306.0172222223714
2023-08-24 14:36:00,45.008685,1.2152779999999996,1.0640545723821164,5.092593,4.803242,39.641200000000026,2306.0672222223716
2023-08-24 14:39:00,46.8316,1.3020839999999998,1.1355137725231113,5.005788,4.687495999999999,37.905100000000004,2306.1172222223718
2023-08-24 14:42:00,49.175349999999995,1.2152780000000005,1.1109303367258578,4.918982000000001,4.716436,40.509299999999996,2306.167222222372
2023-08-24 14:45:00,52.51736,1.186343,1.1423888167101277,4.861112,4.774301,43.11349999999999,2306.217222222372
2023-08-24 14:48:00,53.559025000000005,1.1284720000000004,1.1428774702859914,4.774305,4.803236,43.11349999999999,2306.2672222223723
2023-08-24 14:51:00,55.078125,1.0416659999999993,1.1262441474577476,4.716434,4.890047000000001,44.27080000000001,2306.3172222223725
2023-08-24 14:54:00,55.09259,1.0416659999999993,1.1535396176152959,4.658564999999999,4.890047000000001,43.98140000000001,2306.3672222223727
2023-08-24 14:57:00,52.51736,1.0127309999999996,1.1513522051956007,4.57176,4.8611070000000005,43.98149999999998,2306.417222222373
2023-08-24 15:00:00,49.927665000000005,1.0127309999999996,1.1513522051956007,4.600695,4.890042,42.24539999999996,2306.467222222373
2023-08-24 15:03:00,48.3941,1.0416660000000002,1.1124379566902378,4.774305,4.918982000000001,40.50920000000002,2306.517222222373
2023-08-24 15:06:00,48.37963,1.070601,1.1274825640032982,4.890046,5.005787,41.66669999999999,2306.5672222223734
2023-08-24 15:09:00,48.350695,1.1284720000000004,1.1571692953059252,4.9189810000000005,4.976856,41.66670000000005,2306.6172222223736
2023-08-24 15:18:00,48.408564999999996,1.1284720000000004,1.1713419135504965,4.976852,5.063662,40.79860000000002,2306.7672222223737
2023-08-24 15:21:00,46.860535,1.1284720000000004,1.1428814367417424,5.0347230000000005,5.063662,40.219899999999996,2306.817222222374
2023-08-24 15:24:00,48.365165000000005,1.2152780000000005,1.1564428294586686,5.063658000000001,4.947915999999999,40.509299999999996,2306.867222222374
2023-08-24 15:27:00,48.365165000000005,1.0995369999999998,1.099535500001083,4.918982,4.918977,41.08800000000002,2306.917222222374
2023-08-24 15:30:00,53.559025000000005,1.2442130000000002,1.1089143653994091,4.947917,4.687500999999999,41.95600000000002,2306.9672222223744
2023-08-24 15:33:00,55.87384,1.186343,1.1124363894920077,4.803241,4.658561,43.11340000000001,2307.0172222223746
2023-08-24 15:36:00,58.969905,1.2152780000000005,1.1414116835870922,4.832175,4.687495999999999,45.428200000000004,2307.0672222223748
2023-08-24 15:39:00,55.09259,1.1284720000000004,1.1139413546894446,4.716435000000001,4.6874970000000005,45.428200000000004,2307.117222222375
2023-08-24 15:42:00,53.530095,1.157407,1.11343955386824,4.7453710000000004,4.658562000000001,43.692200000000014,2307.167222222375
2023-08-24 15:45:00,51.73611,1.157407,1.083462148296935,4.774305,4.629632,42.82409999999999,2307.2172222223753
2023-08-24 15:48:00,52.502894999999995,1.1863419999999998,1.0972509203570209,4.774305,4.600697,45.138900000000035,2307.2672222223755
2023-08-24 15:51:00,50.96933,1.0995370000000007,1.0995370000151632,4.629629,4.629626999999999,42.82400000000001,2307.3172222223757
2023-08-24 15:54:00,47.598385,1.0995370000000007,1.1139438591597726,4.74537,4.774307,41.37729999999999,2307.367222222376
2023-08-24 15:57:00,46.8316,1.1284720000000004,,4.861111,4.861111999999999,41.66660000000002,2307.417222222376
2023-08-24 16:00:00,46.8316,1.1284720000000004,1.142876974478385,4.918982000000001,4.947912,41.377200000000016,2307.467222222376
2023-08-24 16:03:00,45.052085,1.1284720000000004,1.1571692953059252,5.005787000000001,5.063662,39.3519,2307.5172222223764
2023-08-24 16:06:00,45.00868,1.157407,1.1574104999817394,5.150462,5.150467000000001,37.905100000000004,2307.5672222223766
2023-08-24 16:09:00,41.681129999999996,1.070602,1.1960917166399194,4.976852,5.237272000000001,37.905100000000004,2307.6172222223768
2023-08-24 16:12:00,41.66666,1.0995369999999998,1.1282281084847885,5.092592,5.150467000000001,37.037000000000035,2307.667222222377
2023-08-24 16:15:00,41.652195,1.1284720000000004,1.157168803538381,5.034722,5.092596,37.03710000000001,2307.717222222377
2023-08-24 16:18:00,43.489585,1.0416659999999993,1.1262427216521829,5.005787,5.179397,37.03709999999995,2307.7672222223773
2023-08-24 16:21:00,43.475115,1.0995369999999998,1.1842223115084634,4.947917,5.121525999999999,38.7731,2307.8172222223775
2023-08-24 16:24:00,43.475115,1.0995369999999998,1.1979599726177532,5.005787,5.208335999999999,37.905100000000004,2307.8672222223777
2023-08-24 16:27:00,42.708335,1.0416659999999993,1.1670383730251448,5.005787,5.266207,38.483799999999974,2307.917222222378
2023-08-24 16:30:00,41.666664999999995,1.0416659999999993,1.1399444173847046,5.005787,5.208337,36.16899999999998,2307.967222222378
2023-08-24 16:33:00,41.681129999999996,1.070601,1.1414117681567888,5.034722,5.179397,37.615700000000004,2308.017222222378
2023-08-24 16:36:00,41.666664999999995,1.070601,1.1414117681567888,5.034722,5.179397,38.483799999999974,2308.0672222223784
2023-08-24 16:39:00,38.035295000000005,0.8391200000000003,1.198933121592125,4.484953000000001,5.295138000000001,36.16899999999998,2308.1172222223786
2023-08-24 19:18:00,46.8316,1.359954,1.4863627936925259,6.6261540000000005,6.88657,38.7731,2308.1172222223786
2023-08-24 19:21:00,49.913195,1.2442130000000002,1.4894818760594306,6.481484000000001,7.002311,40.219899999999996,2308.1672222223788
2023-08-24 19:24:00,53.544560000000004,1.186343,1.4944823629693387,6.394674,7.060181000000001,40.798599999999965,2308.217222222379
2023-08-24 19:27:00,55.121525000000005,1.0995369999999998,1.4917054036087616,6.278934,7.146987000000001,41.087999999999965,2308.267222222379
2023-08-24 19:30:00,55.859375,1.0995369999999998,1.4553787824842979,6.307874,7.089117,42.82409999999999,2308.3172222223793
2023-08-24 19:33:00,55.84491,1.0995369999999998,1.4675445233866915,6.250004000000001,7.060187000000001,44.56020000000001,2308.3672222223795
2023-08-24 19:36:00,58.188655,1.2152780000000005,1.5112864803556627,6.221064000000001,6.857635999999999,44.560100000000034,2308.4172222223797
2023-08-24 19:39:00,58.969905,1.2152780000000005,1.4731019484689887,6.134264000000001,6.684025999999999,43.40280000000001,2308.46722222238
2023-08-24 19:42:00,60.56134,1.2731480000000008,1.4128903096706125,6.076384,6.365735999999999,42.82409999999999,2308.51722222238
2023-08-24 19:45:00,62.832755000000006,1.2731480000000008,1.371933843949623,5.8449040000000005,6.0474559999999995,42.53479999999999,2308.56722222238
2023-08-24 19:48:00,62.06597,1.1284720000000004,1.3979150476372324,5.642364,6.221062000000001,44.56019999999995,2308.6172222223804
2023-08-24 19:51:00,57.421875,1.0127319999999997,1.3663328121680614,5.526624,6.307872,45.71749999999997,2308.6672222223806
2023-08-24 19:54:00,55.107060000000004,1.070602,1.3766505529859898,5.642364000000001,6.307872000000001,43.69210000000004,2308.7172222223808
2023-08-24 19:57:00,55.078125,1.0995369999999998,1.3558989432167232,5.787034,6.336807,43.98149999999998,2308.767222222381
2023-08-24 20:00:00,55.107060000000004,1.157407,1.3759327499894818,5.8449040000000005,6.307867,43.113399999999956,2308.817222222381
2023-08-24 20:03:00,53.530095,1.1284720000000004,1.3596239479717778,5.758104,6.250001999999999,43.98150000000004,2308.8672222223813
2023-08-24 20:06:00,54.340275000000005,1.2152780000000005,1.3682556923904883,5.758104,6.076385999999999,43.113399999999956,2308.9172222223815
2023-08-24 20:09:00,55.078125,1.157407,1.3629255227133055,5.787034000000001,6.221067,43.40279999999996,2308.9672222223817
2023-08-24 20:12:00,55.09259,1.2442130000000002,1.3973210013037471,5.815969000000001,6.134256000000001,42.82409999999999,2309.017222222382
2023-08-24 20:15:00,54.31134,1.1863419999999998,1.392098468546438,5.873839,6.307867,44.27089999999998,2309.067222222382
2023-08-24 20:18:00,51.721644999999995,1.157407,1.3629255227133064,5.8449040000000005,6.278937000000001,43.11349999999999,2309.117222222382
2023-08-24 20:21:00,50.95486,1.157407,1.3498388142386293,5.787034000000001,6.192127000000001,41.66669999999999,2309.1672222223824
2023-08-24 20:24:00,48.365165000000005,1.0416670000000003,1.3594557414479487,5.584493999999999,6.278936999999999,40.7987,2309.2172222223826
2023-08-24 20:27:00,45.00868,1.0127310000000005,1.3663322015288035,5.700228000000001,6.481477,40.509299999999996,2309.2672222223828
2023-08-24 20:30:00,46.8316,1.0416659999999993,1.4081258026149681,5.815973,6.626157000000001,40.219899999999996,2309.317222222383
2023-08-24 20:33:00,46.817135,1.0416659999999993,1.420149663533404,5.902773,6.741897,38.19440000000003,2309.367222222383
2023-08-24 20:36:00,48.365165000000005,1.0995369999999998,1.4675445233866915,6.018523,6.828706,40.7987,2309.4172222223833
2023-08-24 20:39:00,46.8316,1.0127309999999996,1.5186294134622738,6.047452999999999,7.204861999999999,39.930499999999995,2309.4672222223835
2023-08-24 20:42:00,45.037615,0.9837959999999999,1.4995565069859147,6.018523,7.2048570000000005,37.905100000000004,2309.5172222223837
2023-08-24 20:45:00,46.8316,1.0995369999999998,1.4796501995766689,6.192133,7.031245999999999,40.79860000000002,2309.567222222384
2023-08-24 20:48:00,48.3941,1.0995369999999998,1.4796501995766698,6.307872999999999,7.146986,39.64119999999997,2309.617222222384
2023-08-24 20:51:00,49.17535,1.0995369999999998,1.4917054036087616,6.307872999999999,7.1759260000000005,39.6413,2309.667222222384
2023-08-24 20:54:00,53.544560000000004,1.0995369999999998,1.4675445233866915,6.163193,6.973376,41.66669999999999,2309.7172222223844
2023-08-24 21:00:00,51.721644999999995,1.0416659999999993,1.4794450597722586,6.105323,7.089117,41.08790000000005,2309.8172222223843
2023-08-24 21:03:00,49.927665000000005,1.0416660000000002,1.4440273528082233,6.076388,6.973382,40.798599999999965,2309.8672222223845
2023-08-24 21:06:00,49.927665,1.070601,1.413551424838025,5.844908,6.597227,40.509299999999996,2309.9172222223847
2023-08-24 21:09:00,49.94213,1.070601,1.351735378217635,5.671298,6.278937000000001,40.509199999999964,2309.967222222385
2023-08-24 21:15:00,49.927665000000005,1.070601,1.3517353782176338,5.700228000000001,6.307867,40.21999999999997,2310.0672222223848
2023-08-24 21:18:00,51.73611,1.1284720000000004,1.3852218572978827,5.844908,6.3946760000000005,41.66669999999999,2310.117222222385
2023-08-24 21:21:00,58.99884,1.0995369999999998,1.3431664569555333,5.5844879999999995,6.105321000000001,44.56020000000001,2310.167222222385
2023-08-24 21:27:00,58.99884,1.070602,1.3642279536898692,5.353008,5.989585999999999,45.42829999999998,2310.267222222385
2023-08-24 21:30:00,62.80382,0.8969899999999997,1.2707074054904777,4.890045,5.729167,45.71749999999997,2310.317222222385
2023-08-24 21:36:00,64.68460999999999,0.9548610000000002,1.306793172733597,4.861111,5.6423559999999995,46.5856,2310.417222222385
2023-08-24 21:39:00,62.051505000000006,0.8969909999999999,1.27071128402089,4.947913000000001,5.7870420000000005,47.1644,2310.4672222223853
2023-08-24 21:42:00,56.62616,1.0127310000000005,1.2928392926420118,5.179398000000001,5.787037,43.40279999999996,2310.5172222223855
2023-08-24 21:48:00,55.87384,1.0127310000000005,1.2678118436717571,5.208328,5.758096999999999,43.69210000000004,2310.6172222223854
