Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-24 21:51:00,55.121525000000005,1.1574080000000002,1.296704230106094,5.2951440000000005,5.584486,43.40279999999996,2310.6672222223856
2023-08-24 21:57:00,55.09259,1.0995369999999998,1.265218541871379,5.266204,5.613427,40.509199999999964,2310.7672222223855
2023-08-24 22:00:00,55.873845,1.1574080000000002,1.2832140775281462,5.381944000000001,5.6423559999999995,43.40279999999996,2310.8172222223857
2023-08-24 22:06:00,55.078125,1.070602,1.2623326733961624,5.353014,5.758102,43.40280000000001,2310.9172222223856
2023-08-24 22:09:00,43.475115,0.9837960000000008,1.2509180072594976,5.179394000000001,5.758098,37.905100000000004,2310.9672222223858
2023-08-24 22:12:00,41.652195,0.8101849999999997,1.1218120046929392,4.5428239999999995,5.237271000000001,37.905100000000004,2311.017222222386
2023-08-24 22:18:00,48.408564999999996,0.7233799999999997,1.1677903825311347,4.224537,5.2662,39.351800000000026,2311.117222222386
2023-08-24 22:21:00,72.13542000000001,0.5208330000000005,1.3659991641326312,3.29861,5.613425,49.76859999999999,2311.167222222386
2023-08-24 22:27:00,74.956595,0.49189799999999995,1.3640216097118656,3.298611,5.729170999999999,51.79409999999996,2311.267222222386
2023-08-24 22:30:00,62.861689999999996,0.5208329999999997,1.4447650549517848,3.7615739999999995,6.336803,49.47919999999999,2311.317222222386
2023-08-24 22:36:00,57.40741,0.5208339999999998,1.4099709493374981,3.90625,6.3657379999999995,46.00690000000003,2311.417222222386
2023-08-24 22:39:00,48.37963,0.6655090000000001,1.391938214209183,4.571759,6.423613,41.95590000000004,2311.467222222386
2023-08-24 22:42:00,38.064235,0.8969909999999999,1.2940847040851224,5.295138,6.192126999999999,35.87959999999998,2311.5172222223864
2023-08-24 22:48:00,38.064235,0.9548609999999993,1.246165829676625,5.439817999999999,6.076387,36.16890000000001,2311.6172222223863
2023-08-24 22:51:00,39.87268,1.070602,1.3642279536898703,5.5844879999999995,6.221066,36.16890000000001,2311.6672222223865
2023-08-24 22:54:00,38.035295000000005,0.9837959999999999,1.348569536603641,5.700228,6.510412,35.87969999999996,2311.7172222223867
2023-08-24 22:57:00,40.899879999999996,1.0995369999999998,1.3303627339816957,5.613428,6.105321000000001,36.74759999999998,2311.767222222387
2023-08-24 23:03:00,43.475115,1.1284720000000004,1.3206789108602925,5.787038,6.192125999999999,37.61579999999998,2311.8672222223868
2023-08-24 23:06:00,51.721644999999995,1.1284720000000004,1.2541791309458115,5.468748,5.729165999999999,39.35190000000003,2311.917222222387
2023-08-24 23:12:00,49.942135,1.070602,1.2228464288698662,5.353014,5.671292,39.64119999999997,2312.017222222387
2023-08-24 23:15:00,43.475115,0.9837959999999999,1.238410112266554,5.150463,5.700233000000001,39.0625,2312.067222222387
2023-08-24 23:18:00,38.035295000000005,1.2152769999999995,1.1713384490136485,5.381944,5.295137,36.747799999999984,2312.117222222387
2023-08-24 23:24:00,38.035295000000005,1.1863419999999998,1.1718174733715832,5.353003999999999,5.324072,36.16899999999998,2312.217222222387
2023-08-24 23:27:00,43.460645,1.2152769999999995,1.1713384490136485,5.381944,5.295137,36.45829999999995,2312.2672222223873
2023-08-24 23:33:00,43.50405,1.2152769999999995,1.1564444141548127,5.324074,5.208337,36.74770000000001,2312.367222222387
2023-08-24 23:36:00,43.460645,1.157407,1.1861091962540984,5.295139000000001,5.3530120000000005,37.615800000000036,2312.4172222223874
2023-08-24 23:39:00,41.681129999999996,1.157407,1.1861091962540984,5.2372689999999995,5.295141999999999,38.7731,2312.4672222223876
2023-08-24 23:42:00,39.858215,1.1863419999999998,1.2849574623659663,5.671298999999999,5.873847,35.87959999999998,2312.5172222223878
2023-08-24 23:48:00,42.462379999999996,1.2442130000000002,1.2586270597893192,5.729164,5.758101000000001,36.74769999999995,2312.6172222223877
2023-08-24 23:51:00,39.858215,1.0995369999999998,1.2784046264443225,5.613429,5.989582,36.74769999999995,2312.667222222388
2023-08-24 23:57:00,35.74942,1.0416660000000002,1.2718036398931347,5.526619,6.018522999999999,35.30099999999999,2312.7672222223878
2023-08-25 00:00:00,31.07639,1.1284720000000004,1.2676526337777991,5.758099,6.047457,31.828700000000026,2312.817222222388
2023-08-25 00:03:00,31.07639,1.1863419999999998,1.3122481225021227,5.931709,6.192127000000001,33.85419999999999,2312.867222222388
2023-08-25 00:15:00,31.07639,1.3020829999999997,1.3731524563498978,6.539354,6.684031,33.27539999999999,2312.867222222388
2023-08-25 00:24:00,30.06366,1.2442129999999993,1.3566675607007115,6.53935,6.770837,31.82869999999997,2312.867222222388
2023-08-25 00:27:00,33.42014,1.3020839999999998,1.3870777688019658,6.510419999999999,6.684025999999999,32.407399999999996,2312.9172222223883
2023-08-25 00:33:00,34.476275,1.3020839999999998,1.3731529743824937,6.45255,6.597225999999999,33.27539999999999,2313.017222222388
2023-08-25 00:36:00,33.391205,1.2152769999999995,1.3548085344394152,6.365744,6.655097,33.275499999999965,2313.0672222223884
2023-08-25 00:39:00,39.872685000000004,1.2152769999999995,1.3949119181907499,6.539354,6.915507,35.01159999999999,2313.1172222223886
2023-08-25 00:45:00,39.88715,1.273148,1.4531244732900153,6.568283999999999,6.944445999999999,35.87969999999996,2313.2172222223885
2023-08-25 00:48:00,43.475115,1.1863419999999998,1.378984741333412,6.221069,6.626157000000001,37.32639999999998,2313.2672222223887
2023-08-25 00:54:00,43.489585,1.1863419999999998,1.365799683496912,6.076389000000001,6.452547000000001,36.74770000000001,2313.3672222223886
2023-08-25 00:57:00,43.475115,1.0995369999999998,1.2519482349656554,5.555554000000001,5.873847,37.615700000000004,2313.417222222389
2023-08-25 01:03:00,43.475115,1.0995369999999998,1.2784091700956621,5.555554000000001,5.931717000000001,37.615800000000036,2313.5172222223887
2023-08-25 01:06:00,41.681129999999996,1.070601,1.2753308957907414,5.410878,5.844907000000001,37.03709999999995,2313.567222222389
2023-08-25 01:09:00,41.681129999999996,1.070601,1.155233147503858,5.179398000000001,5.353007,36.45830000000001,2313.617222222389
2023-08-25 01:12:00,39.09143,1.0995369999999998,1.156444314022041,5.1504639999999995,5.266207,34.72219999999999,2313.6672222223892
2023-08-25 01:18:00,39.09143,1.0995369999999998,1.1282271253665355,5.1504639999999995,5.208337,35.30090000000001,2313.767222222389
2023-08-25 01:21:00,39.105905,1.157407,1.157409500011446,5.179394000000001,5.179397,35.301000000000045,2313.8172222223893
2023-08-25 01:24:00,37.0081,1.157407,1.1861091962540984,5.295139000000001,5.3530120000000005,36.45830000000001,2313.8672222223895
2023-08-25 01:30:00,35.734955,1.157407,1.157409500011446,5.295139000000001,5.295141999999999,35.59030000000001,2313.9672222223894
2023-08-25 01:33:00,35.74942,1.273148,1.1993559801405573,5.266203999999999,5.121525999999999,34.72219999999999,2314.0172222223896
2023-08-25 01:36:00,33.391205,1.157407,1.1282271766661467,5.324074,5.266207,34.43280000000004,2314.06722222239
2023-08-25 02:03:00,34.476275,1.3888889999999998,1.3301814022791763,6.22106,6.105321000000001,32.407399999999996,2314.06722222239
2023-08-25 02:09:00,33.391205,1.3020829999999997,1.3308127508863117,6.16319,6.221067,32.9862,2314.1672222223897
2023-08-25 02:12:00,33.391205,1.2152779999999996,1.2862592873427474,6.076389999999999,6.221062000000001,34.14350000000002,2314.21722222239
2023-08-25 02:15:00,33.434605,1.273148,1.2875608243341345,6.047453999999999,6.076385999999999,33.27550000000002,2314.26722222239
2023-08-25 02:21:00,35.74942,1.3020829999999997,1.3450206588328446,6.105324,6.192131000000001,34.14350000000002,2314.36722222239
2023-08-25 02:24:00,43.475115,1.2152780000000005,1.327658393091659,5.9317139999999995,6.163196,36.45839999999998,2314.41722222239
2023-08-25 02:30:00,45.00868,1.1284720000000004,1.2810335679054126,5.815968,6.134256000000001,38.19439999999997,2314.51722222239
2023-08-25 02:33:00,47.61285,1.070602,1.275331457685725,5.439818,5.873846,37.615700000000004,2314.5672222223902
2023-08-25 02:36:00,46.8316,0.9259259999999996,1.204303149316064,5.0347230000000005,5.6423570000000005,39.0625,2314.6172222223904
2023-08-25 02:39:00,48.379635,0.8680560000000002,1.1328799128287455,4.542824,5.121525999999999,38.48380000000003,2314.6672222223906
2023-08-25 02:45:00,49.146415000000005,0.8969909999999999,1.1624354621518078,4.542824,5.121531,39.64119999999997,2314.7672222223905
2023-08-25 02:48:00,49.146415000000005,0.8969909999999999,1.2112159504341156,4.658565,5.3530120000000005,40.219899999999996,2314.8172222223907
2023-08-25 02:54:00,48.379635,0.8969909999999999,1.199122950607285,4.6875,5.353007,39.35179999999997,2314.9172222223906
2023-08-25 02:57:00,45.02315,0.868055,1.2289575667321575,4.74537,5.555553000000001,38.19439999999997,2314.967222222391
2023-08-25 03:00:00,38.035295000000005,1.0416660000000002,1.1262431969208317,4.9189810000000005,5.092592000000001,35.87959999999998,2315.017222222391
2023-08-25 03:06:00,39.88715,1.157407,1.2283248538808873,5.410878,5.555551,37.037000000000035,2315.117222222391
2023-08-25 03:09:00,43.489585,1.070601,1.2228504755322958,5.468748,5.787037,37.615700000000004,2315.167222222391
2023-08-25 03:15:00,43.475115,1.070601,1.2492570825923466,5.410878,5.787037,37.615700000000004,2315.267222222391
2023-08-25 03:18:00,42.708335,1.070602,1.3138567059487882,5.526624,6.047452000000001,36.74770000000001,2315.317222222391
2023-08-25 03:21:00,31.07639,1.0127319999999997,1.2039445755268796,5.439814,5.844912000000001,32.98610000000002,2315.3672222223913
2023-08-25 03:27:00,30.06366,1.0416670000000003,1.2461117357449796,5.555554000000001,5.989587,32.117999999999995,2315.4672222223912
2023-08-25 03:30:00,31.07639,1.0995369999999998,1.2915134463902065,5.960644,6.365737000000001,32.986099999999965,2315.5172222223914
2023-08-25 03:36:00,32.37847,1.1574080000000002,1.3629260802990795,6.018514,6.452546,32.696699999999964,2315.6172222223913
2023-08-25 03:39:00,33.40567,1.1574080000000002,1.3629260802990786,6.163194000000001,6.597225999999999,32.69670000000002,2315.6672222223915
2023-08-25 03:42:00,31.07639,1.0127310000000005,1.3175928056783595,6.047458000000001,6.712966999999999,31.828700000000026,2315.7172222223917
2023-08-25 03:45:00,35.74942,1.0416659999999993,1.3839099293356478,6.163193,6.915507,34.14350000000002,2315.767222222392
2023-08-25 03:51:00,35.720485,1.070602,1.413552026720277,6.134258,6.886576,33.56490000000002,2315.867222222392
2023-08-25 03:54:00,40.88541,1.070602,1.425729638644066,6.076388000000001,6.857635999999999,34.72219999999999,2315.917222222392
2023-08-25 04:00:00,39.858215,0.9837959999999999,1.384185822058075,6.047458,6.944442,35.87959999999998,2316.017222222392
2023-08-25 04:03:00,41.66666,1.0995369999999998,1.4553787824842979,6.192133,6.973376,35.30099999999999,2316.067222222392
2023-08-25 04:06:00,43.475115,1.1284720000000004,1.423107228982713,6.221068000000001,6.857635999999999,37.03709999999995,2316.1172222223922
2023-08-25 04:12:00,45.02315,1.1284720000000004,1.4105458683877017,6.192128,6.799766,37.32639999999998,2316.217222222392
2023-08-25 04:15:00,45.00868,1.070602,1.3010913131341773,5.671294,6.163192,39.930499999999995,2316.2672222223923
2023-08-25 04:21:00,45.02315,1.070602,1.2882517505896693,5.555554000000001,6.018522,37.037000000000035,2316.3672222223922
2023-08-25 04:24:00,43.475115,1.0995369999999998,1.265218541871379,5.526624,5.873847,37.61579999999998,2316.4172222223924
2023-08-25 04:27:00,39.858215,1.0995369999999998,1.2115915216562538,5.410883999999999,5.6423570000000005,37.615800000000036,2316.4672222223926
2023-08-25 04:39:00,38.035295000000005,1.1284720000000004,1.1139423634050118,5.034722,5.0057860000000005,36.16900000000004,2316.6672222223924
2023-08-25 04:42:00,39.858215,1.1284719999999995,1.113942363405007,5.005787,4.976851000000001,36.74770000000001,2316.7172222223926
2023-08-25 04:45:00,41.666664999999995,0.9259259999999996,1.1162485460911664,4.803241,5.2083319999999995,37.90509999999995,2316.767222222393
2023-08-25 04:51:00,41.681129999999996,0.9548609999999993,1.1325479545751778,4.803241,5.179397,38.19439999999997,2316.8672222223927
2023-08-25 04:54:00,40.625,0.9259259999999996,1.103341577099816,4.658565,5.034727,35.59019999999998,2316.917222222393
2023-08-25 04:57:00,37.0081,0.8969909999999999,1.1124658482409562,4.571759999999999,5.034727,36.74769999999995,2316.967222222393
2023-08-25 05:03:00,35.70602,0.8969909999999999,1.1124658482409562,4.571759999999999,5.034727,35.59029999999996,2317.067222222393
2023-08-25 05:24:00,30.04919,1.2152770000000004,1.2439901437663134,5.787038000000001,5.844911,31.25,2317.067222222393
2023-08-25 05:27:00,38.064235,1.1284720000000004,1.3206834365574003,5.815968,6.221066,35.01159999999999,2317.117222222393
2023-08-25 05:33:00,38.064235,1.1284720000000004,1.3075465812747942,5.758098,6.134256000000001,34.14349999999996,2317.217222222393
2023-08-25 05:36:00,58.203125,1.273148,1.4263764451908971,6.221068000000001,6.53935,41.37740000000002,2317.2672222223932
2023-08-25 05:42:00,60.489005000000006,1.1863420000000007,1.4181061479140133,5.989578,6.481485999999999,42.82409999999999,2317.367222222393
2023-08-25 05:45:00,64.626735,1.157407,1.4017390557386118,5.989578,6.510421,43.69209999999998,2317.4172222223933
2023-08-25 05:48:00,68.22917000000001,1.157407,1.3629255227133064,5.642358,6.076391,44.56020000000001,2317.4672222223935
2023-08-25 05:51:00,72.9022,1.273148,1.3441876893597555,5.671298,5.815970000000001,48.03239999999997,2317.5172222223937
2023-08-25 05:54:00,69.7772,1.0416659999999993,1.3222966842929917,5.237273,5.844907000000001,46.585699999999974,2317.567222222394
2023-08-25 05:57:00,67.75174,1.0416660000000002,1.3097813382069174,5.063656,5.642361999999999,48.032399999999996,2317.617222222394
2023-08-25 06:00:00,63.62847,0.9548609999999993,1.258423548700061,4.918982,5.584492000000001,46.2963,2317.6672222223942
2023-08-25 06:03:00,60.517939999999996,0.9837959999999999,1.2633533711399991,4.918982,5.526617,45.428200000000004,2317.7172222223944
2023-08-25 06:06:00,56.640625,0.9548609999999993,1.2947943051884487,4.918982,5.671292000000001,44.56019999999998,2317.7672222223946
2023-08-25 06:09:00,55.078125,1.0416659999999993,1.2717992267119524,5.208333,5.700227,41.95600000000002,2317.817222222395
2023-08-25 06:12:00,60.50347,1.1284719999999995,1.3075420281494023,5.237273,5.613421,46.00690000000003,2317.867222222395
2023-08-25 06:15:00,56.640625,0.9837959999999999,1.2880217534497664,5.034720999999999,5.700227,47.742999999999995,2317.917222222395
2023-08-25 06:18:00,57.43634,1.0416659999999993,1.2845336837478936,5.208333,5.729167,46.5856,2317.9672222223953
2023-08-25 06:21:00,55.87384,1.0416659999999993,1.2717992267119524,5.208333,5.700227,44.84960000000001,2318.0172222223955
2023-08-25 06:24:00,54.31134,1.0127309999999996,1.2678118436717563,5.063653,5.613422000000001,44.84960000000001,2318.0672222223957
2023-08-25 06:27:00,55.859375,1.1284719999999995,1.3467155280723293,5.584493,6.047451,44.84959999999995,2318.117222222396
2023-08-25 06:30:00,58.969905,1.1284719999999995,1.3979194235579557,5.613422999999999,6.192131000000001,44.849500000000035,2318.167222222396
2023-08-25 06:33:00,60.517939999999996,1.0995369999999998,1.381153155787102,5.613422999999999,6.221066,46.29630000000003,2318.2172222223962
2023-08-25 06:36:00,63.599535,1.0995369999999998,1.3936783785158942,5.584493,6.221066,46.296299999999974,2318.2672222223964
2023-08-25 06:39:00,61.28472,1.0127309999999996,1.402264592444691,5.497683,6.365742,47.4538,2318.3172222223966
2023-08-25 06:42:00,57.40741,0.9548609999999993,1.4007347668446886,5.353012999999999,6.365742000000001,46.875,2318.367222222397
2023-08-25 06:45:00,53.530095,0.9259259999999996,1.358987213576669,5.266208,6.250002,42.24539999999996,2318.417222222397
2023-08-25 06:48:00,49.146415000000005,0.9259259999999996,1.4046935445663002,5.439818,6.539352000000001,41.95600000000002,2318.467222222397
2023-08-25 06:51:00,45.037615,0.868055,1.4319163475727956,5.555558,6.886572999999999,38.77320000000003,2318.5172222223973
2023-08-25 06:54:00,48.37963,1.070602,1.437853721606087,5.9027780000000005,6.712966,39.93060000000003,2318.5672222223975
2023-08-25 06:57:00,49.927665,1.070602,1.449917199464318,6.018517999999999,6.857635999999999,40.509299999999996,2318.6172222223977
2023-08-25 07:00:00,49.927665000000005,0.9548609999999993,1.4577779530187467,5.9895879999999995,7.146987000000001,40.79860000000002,2318.667222222398
2023-08-25 07:03:00,49.913195,0.8969909999999999,1.4520085631865645,5.931718,7.233796999999999,40.798599999999965,2318.717222222398
2023-08-25 07:06:00,48.365165000000005,0.9548609999999993,1.4351058129259575,5.960647999999999,7.060187000000001,40.7987,2318.7672222223982
2023-08-25 07:09:00,51.73611,1.070602,1.4738840260334238,6.076388,6.973375999999999,41.37729999999999,2318.8172222223984
2023-08-25 07:12:00,53.544560000000004,1.0127319999999997,1.5072078172455379,6.105328,7.233796,43.40280000000001,2318.8672222223986
2023-08-25 07:15:00,55.09259,0.9548609999999993,1.4464648956908683,5.960647999999999,7.089117,42.53470000000004,2318.917222222399
2023-08-25 07:18:00,57.43634,1.0127319999999997,1.472672571692384,5.960647999999999,7.002316,43.98149999999998,2318.967222222399
2023-08-25 07:21:00,58.94097,1.070602,1.5561626483198419,6.163198,7.262736,46.875,2319.017222222399
2023-08-25 07:24:00,59.75116,1.070602,1.5561626483198419,6.134258,7.233796,44.56020000000001,2319.0672222223993
2023-08-25 07:27:00,58.188655,1.0127309999999996,1.5413371045946287,6.018517999999999,7.233797000000001,44.27079999999995,2319.1172222223995
2023-08-25 07:30:00,60.503474999999995,1.1284720000000004,1.4972091738017719,6.134258,6.944446,44.56020000000001,2319.1672222223997
2023-08-25 07:33:00,33.42014,0.5497679999999994,1.5427866974631828,4.803241,7.581015,34.72219999999999,2319.2172222224
2023-08-25 07:36:00,50.72338,1.5335649999999994,1.271798006038058,6.481482999999999,5.989578,40.798599999999965,2319.2672222224
2023-08-25 07:39:00,50.940394999999995,1.0416659999999993,1.153540553950148,5.179392999999999,5.410877000000001,41.08790000000005,2319.3172222224002
2023-08-25 07:42:00,49.927665000000005,1.0416659999999993,1.1262455732621683,4.861110999999999,5.034727,40.509299999999996,2319.3672222224004
2023-08-25 07:45:00,49.146415000000005,1.0416660000000002,1.1124379566902378,4.774305,4.918982000000001,40.219899999999996,2319.4172222224006
2023-08-25 07:48:00,45.8044,0.9837959999999999,1.108912434686482,4.456018,4.716432000000001,40.798599999999965,2319.467222222401
2023-08-25 07:51:00,43.475115,1.0127309999999996,1.0414009934471309,4.513888,4.5717620000000005,39.930499999999995,2319.517222222401
2023-08-25 07:54:00,41.66666,1.0127309999999996,1.0555391945760944,4.340278,4.4270819999999995,39.0625,2319.567222222401
2023-08-25 07:57:00,41.66666,0.9548609999999993,0.9976375943161165,4.224537,4.311347,39.0625,2319.6172222224013
2023-08-25 08:00:00,43.489585,1.0127319999999997,0.9981971199392852,4.282408,4.253475999999999,38.19440000000003,2319.6672222224015
2023-08-25 08:03:00,45.00868,1.0127319999999997,0.9835132404638537,4.340278,4.282406,37.615700000000004,2319.7172222224017
2023-08-25 08:06:00,47.61285,1.0127319999999997,1.0555397085686016,4.253473,4.340275999999999,38.48380000000003,2319.767222222402
2023-08-25 08:09:00,47.583915,1.0127309999999996,1.0695604202225588,4.311343,4.427087,41.08790000000005,2319.817222222402
2023-08-25 08:12:00,45.775465,0.9259259999999996,1.0373656931497226,4.253473,4.484952000000001,39.3519,2319.8672222224022
2023-08-25 08:15:00,49.913195,1.0127319999999997,1.0413980667791005,4.484955,4.542821000000001,39.0625,2319.9172222224024
2023-08-25 08:18:00,49.927665,0.8969899999999997,1.0741156337681532,4.224537000000001,4.600697,41.66659999999996,2319.9672222224026
2023-08-25 08:21:00,49.927665,0.868055,1.070443442910227,4.253472,4.6874970000000005,41.087999999999965,2320.017222222403
2023-08-25 08:24:00,52.51736,0.8680560000000002,1.083095880673862,4.224537000000001,4.687495999999999,40.798599999999965,2320.067222222403
2023-08-25 08:27:00,49.927665000000005,0.8680560000000002,1.120551600233909,4.369212999999999,4.918977,40.509199999999964,2320.117222222403
2023-08-25 08:30:00,45.037615,0.9548609999999993,1.1454925409990868,4.600695,5.005782,40.21990000000005,2320.1672222224033
2023-08-25 08:33:00,43.475115,1.0416660000000002,1.1399453606966,4.803240000000001,5.0057920000000005,37.615700000000004,2320.2172222224035
2023-08-25 08:36:00,47.61285,1.2152770000000004,1.1109266748304758,4.976852000000001,4.7743009999999995,37.905100000000004,2320.2672222224037
2023-08-25 08:39:00,55.830439999999996,0.9259259999999996,1.0772454735271872,4.311342,4.62963,43.11340000000001,2320.317222222404
2023-08-25 08:42:00,64.641205,0.8391200000000003,1.1396712230407267,4.1377310000000005,4.803235999999999,48.321799999999996,2320.367222222404
2023-08-25 08:45:00,62.051505000000006,0.868055,1.181459379020422,4.311342000000001,5.0057920000000005,44.27080000000001,2320.4172222224042
2023-08-25 08:54:00,74.479165,0.7523149999999994,1.0263281236322044,3.732639,4.340274,50.34729999999996,2320.5672222224043
2023-08-25 08:57:00,87.32639,0.6365740000000004,1.0959184534110868,3.385416,4.484951000000001,55.26619999999997,2320.6172222224045
2023-08-25 09:00:00,85.28646,0.6076389999999998,1.1370611242010376,3.4432869999999998,4.745372000000001,57.00229999999999,2320.6672222224047
2023-08-25 09:03:00,80.931715,0.694445,1.1907087624732235,3.6458329999999997,4.832172,52.95139999999998,2320.717222222405
2023-08-25 09:06:00,78.06712999999999,0.6365739999999995,1.095918453411086,3.530092,4.629627000000001,57.87040000000002,2320.767222222405
2023-08-25 09:09:00,83.998845,0.6655090000000001,1.1057526868676493,3.4432859999999996,4.484951,58.738399999999956,2320.8172222224052
2023-08-25 09:12:00,76.99652499999999,0.6944440000000007,1.158530378870323,3.616898000000001,4.716438,55.55560000000003,2320.8672222224054
2023-08-25 09:15:00,66.95602,0.8101849999999997,1.1688501183656828,3.993055,4.8032379999999995,49.76849999999996,2320.9172222224056
2023-08-25 09:18:00,56.640625,0.8680560000000002,1.132879063403491,4.224538000000001,4.8032379999999995,45.717600000000004,2320.967222222406
2023-08-25 09:21:00,49.942135,1.0127310000000005,1.083459622305453,4.484954,4.629628,44.27080000000001,2321.017222222406
2023-08-25 09:24:00,45.775465,1.2442130000000002,1.093165188179428,4.774305,4.484957,40.798599999999965,2321.067222222406
2023-08-25 09:27:00,44.256365,1.3310180000000003,1.0830960288626716,4.947916,4.484952000000001,39.351800000000026,2321.1172222224063
2023-08-25 09:30:00,43.489585,1.3020829999999997,1.0704470592581168,4.976851,4.542827000000001,40.21980000000002,2321.1672222224065
2023-08-25 09:33:00,46.817135,1.2442130000000002,1.0611530272543666,4.890046,4.542826,39.3519,2321.2172222224067
2023-08-25 09:36:00,48.365165000000005,1.1574080000000002,1.083460011672971,4.774305,4.629626,39.930499999999995,2321.267222222407
2023-08-25 09:39:00,50.96933,1.1284720000000004,1.1139438764772087,4.745369,4.716436,42.24539999999996,2321.317222222407
2023-08-25 09:42:00,47.627314999999996,0.9837959999999999,1.1089142869034025,4.600694000000001,4.861112,39.641200000000026,2321.3672222224072
2023-08-25 09:45:00,45.8044,1.0416670000000003,1.0985205445120523,4.6875,4.803236999999999,38.483799999999974,2321.4172222224074
2023-08-25 09:48:00,45.037615,1.070602,1.1134420941282914,4.716436,4.803242,40.219899999999996,2321.4672222224076
2023-08-25 09:51:00,43.475115,1.0995369999999998,1.113940884966393,4.716436,4.745367,38.483799999999974,2321.517222222408
2023-08-25 09:54:00,46.860535,1.1284719999999995,1.084492584375884,4.716434,4.629631000000001,37.905100000000004,2321.567222222408
2023-08-25 09:57:00,51.721644999999995,1.0416669999999995,1.0985229589773553,4.6296289999999996,4.745371,41.377200000000016,2321.617222222408
2023-08-25 10:00:00,52.502894999999995,1.0127319999999997,1.0972479668995017,4.51389,4.687495999999999,44.27079999999995,2321.6672222224083
2023-08-25 10:03:00,53.530095,0.9548609999999993,1.0664200004697324,4.369213,4.600697,41.66659999999996,2321.7172222224085
2023-08-25 10:06:00,51.73611,1.0127309999999996,1.09724838873396,4.427083,4.600692,44.27089999999998,2321.7672222224087
2023-08-25 10:09:00,49.913195,1.0995370000000007,1.0703438028791088,4.600694,4.542826999999999,41.95599999999996,2321.817222222409
2023-08-25 10:12:00,49.146415000000005,1.157407,1.0834626713147852,4.658564,4.513891999999999,41.95590000000004,2321.867222222409
2023-08-25 10:15:00,49.913195,1.2152780000000005,1.06405292664512,4.687500000000001,4.3981460000000006,41.377399999999966,2321.9172222224092
2023-08-25 10:18:00,51.73611,1.1574080000000002,1.0528920652987646,4.629630000000001,4.427085999999999,41.08789999999999,2321.9672222224094
2023-08-25 10:21:00,49.942135,1.157407,1.0834626713147852,4.658564,4.513891999999999,42.82409999999999,2322.0172222224096
2023-08-25 10:24:00,48.350695,1.2152779999999996,1.0954637627001758,4.832176,4.600692,42.53469999999999,2322.06722222241
2023-08-25 10:27:00,45.8044,1.3020829999999997,1.1195146508749294,4.918981,4.5717620000000005,39.641200000000026,2322.11722222241
2023-08-25 10:30:00,43.460645,1.3020829999999997,1.103340462580375,4.918982,4.542827000000001,39.64119999999997,2322.16722222241
2023-08-25 10:33:00,45.00868,1.3020839999999998,1.0869879873106132,4.9479169999999995,4.542826,37.905100000000004,2322.2172222224103
2023-08-25 10:36:00,45.052085,1.2152769999999995,1.064055211939913,4.890045,4.600697,37.615700000000004,2322.2672222224105
2023-08-25 10:39:00,45.00868,1.2152769999999995,1.0798404584799723,4.890045,4.629627000000001,39.64119999999997,2322.3172222224107
2023-08-25 10:42:00,44.256365,1.2442129999999993,1.108914906949276,4.976852,4.716437000000001,40.509299999999996,2322.367222222411
2023-08-25 10:45:00,45.00868,1.2442129999999993,1.0931635465920593,5.005788,4.716437000000001,38.194500000000005,2322.417222222411
2023-08-25 10:48:00,43.475115,1.2442129999999993,1.0931613578061061,4.976852,4.6874970000000005,37.615700000000004,2322.4672222224112
2023-08-25 10:51:00,45.00868,1.3020839999999998,1.1195117671779298,4.976852,4.629626,40.219899999999996,2322.5172222224114
2023-08-25 10:54:00,48.365165000000005,1.273148,1.0903368089815044,5.0347219999999995,4.687495999999999,39.351800000000026,2322.5672222224116
2023-08-25 10:57:00,48.37963,1.2442130000000002,1.0931619050028945,4.86111,4.571756000000001,40.219899999999996,2322.617222222412
2023-08-25 11:00:00,51.73611,1.2152780000000005,1.0640551209607019,4.716436000000001,4.427085999999999,41.37740000000002,2322.667222222412
2023-08-25 11:03:00,51.721644999999995,1.157407,1.0834626713147852,4.629629,4.484957,42.24540000000002,2322.717222222412
2023-08-25 11:06:00,57.43634,1.2442130000000002,1.0448738990904223,4.6875,4.3113410000000005,42.24539999999996,2322.7672222224123
2023-08-25 11:09:00,60.517939999999996,1.2152780000000005,1.1109282094285577,4.658566,4.456015999999999,44.84959999999995,2322.8172222224125
2023-08-25 11:12:00,61.299189999999996,1.0416660000000002,1.1124384357013155,4.600694000000001,4.745372000000001,46.00689999999997,2322.8672222224127
2023-08-25 11:15:00,58.174189999999996,1.070602,1.1274811482742368,4.658566,4.774302,44.84959999999995,2322.917222222413
2023-08-25 11:18:00,55.09259,1.0416670000000003,1.112438958100534,4.629630000000001,4.774307,44.84959999999995,2322.967222222413
2023-08-25 11:21:00,55.107060000000004,1.0995369999999998,1.1282241760084175,4.6875,4.745367,44.56009999999998,2323.0172222224132
2023-08-25 11:24:00,54.296875,1.0995369999999998,1.1282241760084175,4.6875,4.745367,43.98149999999998,2323.0672222224134
2023-08-25 11:27:00,52.502894999999995,1.157407,1.1574059999930955,4.890046,4.890042,43.69210000000004,2323.1172222224136
2023-08-25 11:30:00,50.96933,1.157407,1.1574104999817394,5.005787,5.0057920000000005,42.24539999999996,2323.167222222414
2023-08-25 11:33:00,49.913195,1.1863419999999998,1.1274804937727418,5.034722,4.918977,42.82409999999999,2323.217222222414
2023-08-25 11:36:00,49.927665,1.1863419999999998,1.1571668364668277,4.947917,4.890047000000001,43.11340000000001,2323.267222222414
2023-08-25 11:39:00,49.942135,1.1863419999999998,1.1571648027045256,4.9189810000000005,4.8611070000000005,41.66669999999999,2323.3172222224143
2023-08-25 11:42:00,49.913195,1.1863419999999998,1.1274830815605263,5.005787,4.890047000000001,41.95600000000002,2323.3672222224145
2023-08-25 11:45:00,51.721644999999995,1.157407,1.1134416068725081,4.918982000000001,4.832177,43.11340000000001,2323.4172222224147
2023-08-25 11:48:00,52.51736,1.2442130000000002,1.1552351011204278,4.918982000000001,4.745371,42.24539999999996,2323.467222222415
2023-08-25 11:51:00,55.078125,1.2152780000000005,1.156443863671582,4.890046000000001,4.774305999999999,44.56020000000001,2323.517222222415
2023-08-25 11:54:00,54.296875,1.157407,1.1282261593476093,4.774306,4.716437000000001,43.40279999999996,2323.5672222224152
2023-08-25 11:57:00,55.06366,1.2152780000000005,1.1262426187623447,4.74537,4.571756000000001,43.98149999999998,2323.6172222224154
2023-08-25 12:00:00,56.669560000000004,1.0995369999999998,1.0703407480735134,4.6875,4.629627000000001,44.27080000000001,2323.6672222224156
2023-08-25 12:03:00,55.84491,1.0995369999999998,1.0995365000063084,4.6875,4.6874970000000005,44.56020000000001,2323.717222222416
2023-08-25 12:06:00,55.87384,1.0995369999999998,1.113940884966393,4.658566,4.6874970000000005,43.692200000000014,2323.767222222416
2023-08-25 12:09:00,59.751155,1.1284720000000004,1.1284739999296827,4.658564,4.658566,45.428200000000004,2323.817222222416
2023-08-25 12:12:00,58.926505000000006,1.0416659999999993,1.1124384357013157,4.571759,4.716437000000001,46.58570000000003,2323.8672222224163
2023-08-25 12:15:00,58.969905,1.0416659999999993,1.0985200264800175,4.571759,4.6874970000000005,44.84959999999995,2323.9172222224165
2023-08-25 12:18:00,58.21759,1.0416659999999993,1.1399439457285743,4.513888,4.716437000000001,44.84960000000001,2323.9672222224167
2023-08-25 12:21:00,56.655095,0.9837959999999999,1.1089147499573349,4.484953,4.745372000000001,46.875,2324.017222222417
2023-08-25 12:24:00,55.84491,0.9837959999999999,1.0954648370209508,4.57176,4.803242,45.428200000000004,2324.067222222417
2023-08-25 12:27:00,54.296875,1.0416659999999993,1.1535396176152954,4.600695,4.832177,44.27080000000001,2324.1172222224172
2023-08-25 12:30:00,55.09259,1.0416659999999993,1.1262441474577476,4.716434,4.890047000000001,43.40269999999998,2324.1672222224174
2023-08-25 12:33:00,56.640625,1.0995369999999998,1.1564409279208319,4.745369999999999,4.8611059999999995,45.428200000000004,2324.2172222224176
2023-08-25 12:36:00,55.09259,1.070601,1.141410329573301,4.774305,4.918977,42.82409999999999,2324.267222222418
2023-08-25 12:39:00,52.502894999999995,0.9548610000000002,1.1325466077195179,4.6875,5.0636529999999995,44.560299999999984,2324.317222222418
2023-08-25 12:42:00,48.37963,1.1284720000000004,1.1713419135504965,4.976852,5.063662,41.95600000000002,2324.367222222418
2023-08-25 12:45:00,48.37963,1.2152780000000005,1.1713394494714133,5.0347230000000005,4.947915999999999,40.79860000000002,2324.4172222224183
2023-08-25 12:48:00,49.160885,1.1574080000000002,1.1428824705530045,4.947917,4.918986,39.6413,2324.4672222224185
2023-08-25 12:51:00,49.927665000000005,1.1574080000000002,1.1428799493218995,4.861112,4.8321760000000005,41.95600000000002,2324.5172222224187
2023-08-25 12:54:00,51.75058,1.1574080000000002,1.113442607379105,4.803241,4.716436,42.53479999999996,2324.567222222419
2023-08-25 12:57:00,46.817135,0.8969909999999999,1.150058697902094,4.427084000000001,4.976853,41.66660000000002,2324.617222222419
2023-08-25 13:00:00,49.913195,1.0995369999999998,1.1423913812553539,4.803241,4.890047000000001,41.37740000000002,2324.6672222224192
2023-08-25 13:03:00,49.16088,1.070602,1.1134420941282914,4.716436,4.803242,41.66669999999999,2324.7172222224194
2023-08-25 13:06:00,48.3941,1.0995369999999998,1.099538500101012,4.716436,4.716437000000001,41.08789999999999,2324.7672222224196
2023-08-25 13:09:00,49.17535,1.0995369999999998,1.113940884966393,4.716436,4.745367,40.509299999999996,2324.81722222242
2023-08-25 13:12:00,48.408564999999996,1.0995369999999998,1.0995390000637677,4.774305,4.774307,39.93060000000003,2324.86722222242
2023-08-25 13:15:00,49.927665000000005,1.0995369999999998,1.1282236844482394,4.803241,4.8611070000000005,40.79860000000002,2324.91722222242
2023-08-25 13:18:00,49.146415000000005,1.070602,1.1552374804510914,4.8321760000000005,5.0057920000000005,41.95599999999996,2324.9672222224203
2023-08-25 13:21:00,49.146415000000005,1.1574080000000002,1.1574079999794553,5.005788000000001,5.0057860000000005,39.641200000000026,2325.0172222224205
2023-08-25 13:24:00,48.365165000000005,1.1574080000000002,1.1861077366198733,5.005788000000001,5.063656,41.37729999999999,2325.0672222224207
2023-08-25 13:27:00,47.627314999999996,1.0995369999999998,1.1703874889178696,5.005788000000001,5.150467000000001,39.64119999999997,2325.117222222421
2023-08-25 13:30:00,49.913195,1.186343,1.1571713957534036,5.121524000000001,5.063661000000001,39.64119999999997,2325.167222222421
2023-08-25 13:33:00,51.721644999999995,1.1284720000000004,1.1713419135504965,4.8321760000000005,4.918986,41.95600000000002,2325.2172222224212
2023-08-25 13:36:00,53.544560000000004,1.1284720000000004,1.1571668364668268,4.890046,4.947915999999999,43.11340000000001,2325.2672222224214
2023-08-25 13:39:00,55.078125,1.1284720000000004,1.1713419135504965,4.8321760000000005,4.918986,43.69209999999998,2325.3172222224216
2023-08-25 13:42:00,55.06366,1.070601,1.1274830473243893,4.774305,4.890047000000001,42.53469999999999,2325.367222222422
2023-08-25 13:45:00,54.325810000000004,1.070602,1.113442581383936,4.774305,4.861111999999999,42.53469999999999,2325.417222222422
2023-08-25 13:48:00,55.078125,1.070602,1.0992851218489863,4.6875,4.745372000000001,44.27080000000001,2325.467222222422
2023-08-25 13:51:00,53.530095,1.157407,1.113443146624012,4.629629,4.542827000000001,42.82409999999999,2325.5172222224223
2023-08-25 13:54:00,51.73611,1.157407,1.0834590101861357,4.716436000000001,4.571757,43.11340000000001,2325.5672222224225
2023-08-25 13:57:00,51.73611,1.1284720000000004,1.0695610470332446,4.629629,4.513891999999999,41.66669999999999,2325.6172222224227
2023-08-25 14:00:00,53.530095,1.157407,1.0834626713147852,4.629629,4.484957,43.692200000000014,2325.667222222423
2023-08-25 14:03:00,49.942135,1.070602,1.0560684263544002,4.513889000000001,4.484952000000001,42.24530000000004,2325.717222222423
2023-08-25 14:06:00,48.408564999999996,1.1284720000000004,1.0695610470332446,4.629629,4.513891999999999,39.64119999999997,2325.7672222224232
2023-08-25 14:09:00,46.817135,1.1284720000000004,1.069558454363018,4.600694,4.484952000000001,39.93059999999997,2325.8172222224234
2023-08-25 14:12:00,43.475115,1.1284720000000004,1.069558454363018,4.6296289999999996,4.513887,37.905100000000004,2325.8672222224236
2023-08-25 14:15:00,44.241895,1.1863419999999998,1.081913003565531,4.7453710000000004,4.542827000000001,37.615700000000004,2325.917222222424
2023-08-25 14:18:00,43.460645,1.1863419999999998,1.0819108726910234,4.774305,4.571757,38.483799999999974,2325.967222222424
2023-08-25 14:21:00,41.66666,1.1863419999999998,1.0664175269011373,4.86111,4.629627000000001,39.0625,2326.017222222424
2023-08-25 14:24:00,41.66666,1.1863419999999998,1.0507605083399305,4.890046,4.629627000000001,38.7731,2326.0672222224243
2023-08-25 14:27:00,42.693865,1.1863419999999998,1.081910339971931,4.890046,4.6874970000000005,36.74770000000001,2326.1172222224245
2023-08-25 14:30:00,44.2419,1.2442130000000002,1.1245032665681443,4.9189810000000005,4.687495999999999,38.483799999999974,2326.1672222224247
2023-08-25 14:33:00,43.475115,1.157407,1.0985199210606695,4.861111,4.745367,39.0625,2326.217222222425
2023-08-25 14:36:00,45.052085,1.1574080000000002,1.083462103747453,4.803241,4.658566,38.194500000000005,2326.267222222425
2023-08-25 14:39:00,45.02315,1.0995369999999998,1.0703432937452544,4.774305,4.716437000000001,39.3519,2326.3172222224252
2023-08-25 14:42:00,47.598385,1.1574080000000002,1.0834594886539095,4.8321760000000005,4.687495999999999,37.905100000000004,2326.3672222224254
2023-08-25 14:45:00,48.3941,1.1574080000000002,1.083460011672971,4.774305,4.629626,41.08800000000002,2326.4172222224256
2023-08-25 14:48:00,48.3941,1.0995369999999998,1.0850041795264278,4.658566,4.629627000000001,39.93059999999997,2326.467222222426
2023-08-25 14:51:00,48.365165000000005,1.0995369999999998,1.0555417096959712,4.6875,4.600697,41.95599999999996,2326.517222222426
2023-08-25 14:54:00,47.59838,1.1284720000000004,1.0844920707645007,4.716436000000001,4.629632,39.64119999999997,2326.567222222426
2023-08-25 14:57:00,46.817135,1.1284720000000004,1.0992821036048874,4.716436000000001,4.658562000000001,38.773199999999974,2326.6172222224263
2023-08-25 15:00:00,46.860535,1.157407,1.0834590101861368,4.803241,4.658562000000001,40.50920000000002,2326.6672222224265
2023-08-25 15:03:00,45.00868,1.2152769999999995,1.0954654447742893,4.832176,4.600697,38.194500000000005,2326.7172222224267
2023-08-25 15:06:00,46.84607,1.273148,1.0903407120782682,4.890045,4.542826,39.64119999999997,2326.767222222427
2023-08-25 15:09:00,45.037615,1.2152769999999995,1.0798404584799723,4.890045,4.629627000000001,41.66669999999999,2326.817222222427
2023-08-25 15:12:00,45.02315,1.2442129999999993,1.0772428069071662,5.005788,4.6874970000000005,39.3519,2326.8672222224272
2023-08-25 15:15:00,43.475115,1.2442129999999993,1.1089116576472113,5.005788,4.745367,40.219899999999996,2326.9172222224274
2023-08-25 15:18:00,41.681129999999996,1.3020829999999997,1.103339900566835,5.150463,4.774307,36.74770000000001,2326.9672222224276
2023-08-25 15:21:00,45.02315,1.2152780000000005,1.1109303367258578,4.976852,4.774305999999999,40.219899999999996,2327.017222222428
2023-08-25 15:24:00,46.8316,1.1284720000000004,1.11394337211996,4.803240000000001,4.774305999999999,39.93050000000005,2327.067222222428
2023-08-25 15:27:00,48.365165000000005,1.0995369999999998,1.1282236844482394,4.745369999999999,4.803236,40.79850000000005,2327.117222222428
2023-08-25 15:30:00,49.175349999999995,1.0416659999999993,1.1124379566902363,4.745369999999999,4.890047000000001,41.66669999999999,2327.1672222224283
2023-08-25 15:33:00,49.927665,1.1284720000000004,1.142876974478385,4.8321760000000005,4.8611059999999995,40.79860000000002,2327.2172222224285
2023-08-25 15:36:00,51.73611,1.0995369999999998,1.142388943390667,4.774305,4.8611059999999995,41.66669999999999,2327.2672222224287
2023-08-25 15:39:00,51.750575,1.0416659999999993,1.0985224409445622,4.716434,4.832177,43.11349999999999,2327.317222222429
2023-08-25 15:42:00,50.708915000000005,1.0416659999999993,1.0985200264800175,4.571759,4.6874970000000005,42.824100000000044,2327.367222222429
2023-08-25 15:45:00,51.73611,1.0127309999999996,1.0834591438368126,4.542824,4.6874970000000005,42.24540000000002,2327.4172222224292
2023-08-25 15:48:00,51.750575,1.0127309999999996,1.0834591438368126,4.542824,4.6874970000000005,41.95609999999999,2327.4672222224294
2023-08-25 15:51:00,52.502894999999995,1.0127319999999997,1.083460145323523,4.427083,4.571756000000001,42.24539999999996,2327.5172222224296
2023-08-25 15:54:00,55.121525000000005,1.0127319999999997,1.1109289238777305,4.427083,4.629626,41.95599999999996,2327.56722222243
2023-08-25 15:57:00,55.09259,0.9548609999999993,1.0798401576048022,4.484954,4.745367,43.69219999999996,2327.61722222243
2023-08-25 16:00:00,53.530095,1.0127309999999996,1.110927921104651,4.542824,4.745367,45.428300000000036,2327.66722222243
2023-08-25 16:03:00,51.721644999999995,1.0416670000000003,1.1399444767060116,4.571759,4.774307,43.40280000000001,2327.7172222224303
2023-08-25 16:06:00,46.860535,1.1284720000000004,1.1284709999994869,4.7453710000000004,4.745367,40.509299999999996,2327.7672222224305
2023-08-25 16:09:00,45.00868,1.157407,1.0834595332050432,4.890045,4.745367,38.7731,2327.8172222224307
2023-08-25 16:12:00,43.489585,1.2152779999999996,1.1109308685497319,4.9479169999999995,4.745372000000001,38.7731,2327.867222222431
2023-08-25 16:15:00,41.66666,1.186343,1.0972482303108873,4.976852,4.803236999999999,36.74770000000001,2327.917222222431
2023-08-25 16:18:00,38.064235,1.186343,1.0972503401028293,5.063657999999999,4.890046999999999,35.879700000000014,2327.9672222224312
2023-08-25 16:21:00,35.74942,1.1863419999999998,1.1274804937727418,5.063657,4.947912,35.30099999999999,2328.0172222224314
2023-08-25 16:24:00,35.70602,1.2152769999999995,1.1564444141548127,5.324074,5.208337,33.56490000000002,2328.0672222224316
2023-08-25 16:27:00,37.0081,1.2152769999999995,1.1414169439860327,5.353003999999999,5.208337,35.011600000000044,2328.117222222432
2023-08-25 16:30:00,35.74942,1.1863419999999998,1.1718174733715794,5.324074,5.295141999999999,34.14349999999996,2328.167222222432
2023-08-25 16:33:00,35.70602,1.273148,1.1535417583846872,5.381944,5.150466,35.30099999999999,2328.217222222432
2023-08-25 16:36:00,34.44734,1.2152769999999995,1.1713384490136485,5.381944,5.295137,35.30090000000001,2328.2672222224323
2023-08-25 16:39:00,35.734955,1.2442130000000002,1.1703824000721461,5.3819490000000005,5.237266,35.300899999999956,2328.3172222224325
2023-08-25 22:18:00,37.57234,0.3761570000000001,1.50078249182189,2.6620370000000007,6.163197,32.69670000000002,2328.3172222224325
2023-08-25 23:00:00,33.391205,1.2442130000000002,1.4504203518566205,6.539349,6.973376,34.14340000000004,2328.3172222224325
2023-08-25 23:06:00,35.70602,1.3020830000000005,1.4554316273392665,6.655089,6.973375999999999,33.275499999999965,2328.4172222224324
2023-08-25 23:09:00,41.66666,1.273148,1.4663811880086524,6.539349,6.944441,35.30099999999999,2328.4672222224326
2023-08-25 23:12:00,41.681129999999996,1.2442130000000002,1.4504203518566205,6.452548999999999,6.886576,36.747799999999984,2328.517222222433
2023-08-25 23:15:00,39.858215,1.1863419999999998,1.4309994049870058,6.365739,6.886577000000001,35.01159999999999,2328.567222222433
2023-08-25 23:18:00,33.391205,1.1284719999999995,1.4480452051576622,6.250004,6.9444420000000004,34.14350000000002,2328.617222222433
2023-08-25 23:21:00,37.022565,1.273148,1.4128903096706118,6.568283999999999,6.857635999999999,34.72230000000002,2328.6672222224333
2023-08-25 23:24:00,35.720485,1.157407,1.3888670081745338,6.423614,6.915507,34.14349999999996,2328.7172222224335
2023-08-25 23:27:00,33.42014,1.157407,1.4145285062914674,6.423614,6.973376999999999,33.564899999999966,2328.7672222224337
2023-08-25 23:30:00,35.74942,1.273148,1.3993187921144523,6.539354,6.799766,33.85409999999996,2328.817222222434
2023-08-25 23:33:00,38.064235,1.2152769999999995,1.368255151256863,6.539354,6.857637,35.01150000000001,2328.867222222434
2023-08-25 23:36:00,38.064235,1.2152769999999995,1.4343283919787184,6.394673999999999,6.857637,34.43280000000004,2328.9172222224342
2023-08-25 23:39:00,35.734955,1.1284720000000004,1.397915047637232,6.336809000000001,6.915507,31.82869999999997,2328.9672222224344
2023-08-25 23:42:00,35.74942,1.1863419999999998,1.4309994049870058,6.365739,6.886577000000001,32.407399999999996,2329.0172222224346
2023-08-25 23:45:00,33.40567,1.1863419999999998,1.4051338053756548,6.336809000000001,6.799767000000001,32.98610000000002,2329.067222222435
2023-08-25 23:48:00,34.44734,1.1863419999999998,1.4181016791894945,6.365739,6.857637,32.986099999999965,2329.117222222435
2023-08-25 23:51:00,33.42014,1.1863419999999998,1.4181016791894945,6.452548999999999,6.944447,32.98600000000005,2329.167222222435
2023-08-25 23:54:00,34.476275,1.2152769999999995,1.394916497486923,6.510414,6.886577000000001,32.98610000000002,2329.2172222224353
2023-08-25 23:57:00,33.391205,1.2152769999999995,1.3949119181907499,6.539354,6.915507,32.407399999999996,2329.2672222224355
2023-08-26 00:00:00,35.734955,1.2442129999999993,1.4107079815363768,6.684029999999999,7.0312470000000005,33.56479999999999,2329.3172222224357
2023-08-26 00:03:00,32.37847,1.2152779999999996,1.408126914417859,6.56829,6.973382,32.40749999999997,2329.367222222436
2023-08-26 00:06:00,30.04919,1.2152779999999996,1.3949124663350467,6.56829,6.944442,32.986099999999965,2329.417222222436
2023-08-26 00:09:00,48.408564999999996,1.5046299999999997,1.4755068643699485,7.08912,7.03125,39.93059999999997,2329.4672222224362
2023-08-26 00:12:00,51.721644999999995,1.3310189999999995,1.4709553802167785,6.65509,6.944441,40.219899999999996,2329.5172222224364
2023-08-26 00:15:00,55.121525000000005,1.3310180000000003,1.470954845753934,6.799764000000001,7.089116,42.24540000000002,2329.5672222224366
2023-08-26 00:18:00,49.927665000000005,1.1284719999999995,1.3724558117589625,5.931714,6.452542000000001,41.087999999999965,2329.617222222437
2023-08-26 00:21:00,47.598385,1.157407,1.3366750362608166,5.787039,6.163192,37.037000000000035,2329.667222222437
2023-08-26 00:24:00,43.460645,1.0995369999999998,1.3303627339816946,5.729169000000001,6.221062,37.61579999999998,2329.717222222437
2023-08-26 00:27:00,41.681129999999996,1.1284720000000004,1.2943337889936113,5.758099,6.105326999999999,36.16890000000001,2329.7672222224373
2023-08-26 00:30:00,39.858215,1.1863419999999998,1.3122481225021227,5.758099,6.018517000000001,35.01159999999999,2329.8172222224375
2023-08-26 00:33:00,39.858215,1.2442130000000002,1.3429427314076863,5.960649,6.163195999999999,35.59019999999998,2329.8672222224377
2023-08-26 00:36:00,41.66666,1.273148,1.3856689920563643,5.960649,6.192131000000001,37.03709999999995,2329.917222222438
2023-08-26 00:39:00,43.446185,1.2442130000000002,1.3429427314076863,5.931714,6.1342609999999995,36.45840000000004,2329.967222222438
2023-08-26 00:42:00,45.02315,1.2152780000000005,1.3548090720199013,6.018514000000001,6.307866000000001,37.615700000000004,2330.0172222224382
2023-08-26 00:45:00,46.8316,1.157407,1.401734621513584,6.047454000000001,6.568287,39.0625,2330.0672222224384
2023-08-26 00:48:00,45.00868,1.1284720000000004,1.397919423557956,6.076384,6.655092000000001,36.16899999999998,2330.1172222224386
2023-08-26 00:51:00,45.00868,1.157407,1.401734621513584,6.047454000000001,6.568287,37.61579999999998,2330.167222222439
2023-08-26 00:54:00,45.00868,1.157407,1.4145329168761327,6.047454000000001,6.597227,37.615700000000004,2330.217222222439
2023-08-26 00:57:00,43.475115,1.1284720000000004,1.3596239479717778,6.047454000000001,6.539352,36.45830000000001,2330.267222222439
2023-08-26 01:00:00,43.475115,1.2152780000000005,1.3949170456324205,6.018514000000001,6.3946760000000005,35.87969999999996,2330.3172222224393
2023-08-26 01:03:00,45.00868,1.2152780000000005,1.4081269144178592,6.134264000000001,6.539356,38.7731,2330.3672222224395
2023-08-26 01:06:00,45.02315,1.157407,1.3759327499894818,6.134264000000001,6.597227,38.48380000000003,2330.4172222224397
2023-08-26 01:09:00,44.270835,1.1284720000000004,1.385221857297882,6.134264000000001,6.684031999999999,36.74770000000001,2330.46722222244
2023-08-26 01:12:00,43.460645,1.1284720000000004,1.3724602350008737,6.018514000000001,6.539352,38.19449999999995,2330.51722222244
2023-08-26 01:15:00,41.66666,1.0995369999999998,1.3431664569555328,5.960644,6.481477,36.16890000000001,2330.5672222224403
2023-08-26 01:18:00,43.475115,1.2152780000000005,1.3949124663350472,6.047454000000001,6.4236059999999995,36.45830000000001,2330.6172222224404
2023-08-26 01:21:00,43.489585,1.2152780000000005,1.3949170456324205,6.163194,6.539356,37.32649999999995,2330.6672222224406
2023-08-26 01:24:00,44.256365,1.157407,1.3888670081745338,6.134264000000001,6.626157000000001,38.4837,2330.717222222441
2023-08-26 01:27:00,44.994215,1.2442130000000002,1.4240219219282475,6.1921289999999996,6.5682860000000005,37.3263,2330.767222222441
2023-08-26 01:30:00,45.037615,1.157407,1.3759327499894818,6.1631990000000005,6.626162,38.194500000000005,2330.817222222441
2023-08-26 01:33:00,43.489585,1.1863419999999998,1.4051382986513332,6.221063999999999,6.684031999999999,35.87959999999998,2330.8672222224413
2023-08-26 01:36:00,43.475115,1.2152769999999995,1.3816252842117873,6.250004,6.597227,38.48380000000003,2330.9172222224415
2023-08-26 01:39:00,41.666664999999995,1.2152769999999995,1.3949119181907499,6.192134,6.568287,36.45830000000001,2330.9672222224417
