Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-26 01:42:00,42.44791,1.2152769999999995,1.394911918190751,6.250004,6.626157000000001,37.32639999999998,2331.017222222442
2023-08-26 01:45:00,43.489585,1.1863419999999998,1.378984741333412,6.221069,6.626157000000001,36.74770000000001,2331.067222222442
2023-08-26 01:48:00,43.489585,1.1863419999999998,1.378989285674522,6.1921289999999996,6.597227,37.03699999999998,2331.1172222224423
2023-08-26 01:51:00,43.489585,1.1863419999999998,1.365799683496912,6.105319,6.481477,37.615700000000004,2331.1672222224424
2023-08-26 01:54:00,41.681129999999996,1.157407,1.3888670081745338,6.1631990000000005,6.655092000000001,34.72219999999999,2331.2172222224426
2023-08-26 01:57:00,41.652195,1.1863419999999998,1.3525320820894862,6.1631990000000005,6.510417,36.16899999999998,2331.267222222443
2023-08-26 02:00:00,41.66666,1.1284720000000004,1.3852262565731905,6.076384,6.626162,36.16899999999998,2331.317222222443
2023-08-26 02:03:00,43.460645,1.2152780000000005,1.3949124663350472,6.307874000000001,6.684025999999999,37.615700000000004,2331.367222222443
2023-08-26 02:06:00,43.489585,1.157407,1.4017346215135846,6.192134,6.712967000000001,37.615800000000036,2331.4172222224433
2023-08-26 02:09:00,45.00868,1.1284720000000004,1.3724558117589634,6.134264000000001,6.655092000000001,37.61579999999998,2331.4672222224435
2023-08-26 02:18:00,43.475115,1.1574080000000002,1.3888720313088645,6.1053239999999995,6.597225999999999,37.03710000000001,2331.6172222224436
2023-08-26 02:21:00,43.475115,1.1574080000000002,1.3759333111214485,6.0763940000000005,6.539356,36.45830000000001,2331.667222222444
2023-08-26 02:24:00,45.008685,1.1284719999999995,1.4105458683877015,6.018523,6.626161000000001,37.32649999999995,2331.717222222444
2023-08-26 02:27:00,46.8316,1.0416669999999995,1.3839105337213542,5.787037999999999,6.539351000000001,38.48380000000003,2331.767222222444
2023-08-26 02:30:00,49.913195,0.9837959999999999,1.4193218672138075,5.642357,6.626161000000001,41.08800000000002,2331.8172222224443
2023-08-26 02:33:00,52.51736,0.8969909999999999,1.4189360413818546,5.439812000000001,6.655091,41.95599999999996,2331.8672222224445
2023-08-26 02:36:00,54.340275000000005,0.78125,1.348854746423424,5.208337,6.568287,41.37729999999999,2331.9172222224447
2023-08-26 02:39:00,53.544560000000004,0.8101849999999997,1.4332226081471062,5.237272,6.741897,42.53480000000002,2331.967222222445
2023-08-26 02:42:00,50.954865,0.78125,1.3594564886792109,5.237272,6.626162,41.95599999999996,2332.017222222445
2023-08-26 02:45:00,48.37963,0.8391200000000003,1.4007898311010805,5.2951369999999995,6.626156999999999,40.50920000000002,2332.0672222224453
2023-08-26 02:48:00,46.8316,0.8969909999999999,1.4078266053132884,5.497682999999999,6.684031999999999,39.0625,2332.1172222224454
2023-08-26 02:51:00,45.00868,0.9548609999999993,1.377573466101385,5.671298,6.626157000000001,40.79860000000002,2332.1672222224456
2023-08-26 02:54:00,45.02315,0.9837959999999999,1.384189896551528,5.700228,6.5972219999999995,37.905100000000004,2332.217222222446
2023-08-26 02:57:00,43.489585,1.0416659999999993,1.3960491197248905,5.815973,6.597227,37.615700000000004,2332.267222222446
2023-08-26 03:00:00,41.66666,1.0416660000000002,1.4081258026149686,5.844908,6.655092000000001,36.45830000000001,2332.317222222446
2023-08-26 03:03:00,39.88715,1.070601,1.389013349043431,5.902778,6.597227,37.03699999999998,2332.3672222224463
2023-08-26 03:06:00,39.872685000000004,1.0995369999999998,1.3558945556905,5.9317139999999995,6.481477,37.32639999999998,2332.4172222224465
2023-08-26 03:09:00,38.064235,1.157407,1.3759327499894825,6.163194,6.626157000000001,35.30090000000001,2332.4672222224467
2023-08-26 03:12:00,39.858215,1.2152780000000005,1.4212665965921545,6.221064000000001,6.655096,36.747799999999984,2332.517222222447
2023-08-26 03:15:00,39.858215,1.157407,1.3498388142386293,6.163194,6.568287,36.16890000000001,2332.567222222447
2023-08-26 03:18:00,41.681129999999996,1.2442130000000002,1.4240219219282475,6.1921289999999996,6.5682860000000005,35.59030000000001,2332.6172222224473
2023-08-26 03:21:00,41.681129999999996,1.2442130000000002,1.4107125953639987,6.307869,6.655096,35.87960000000004,2332.6672222224474
2023-08-26 03:24:00,41.6956,1.157407,1.4017346215135846,6.2789340000000005,6.799767000000001,36.16890000000001,2332.7172222224476
2023-08-26 03:27:00,43.475115,1.2152780000000005,1.434328950411169,6.221064000000001,6.684025999999999,36.74770000000001,2332.767222222448
2023-08-26 03:30:00,43.50405,1.1574080000000002,1.3888720313088645,6.163194000000001,6.655096,36.16899999999998,2332.817222222448
2023-08-26 03:33:00,42.708335,1.0995369999999998,1.381153155787102,6.1053239999999995,6.712967000000001,36.45829999999995,2332.867222222448
2023-08-26 03:36:00,43.489580000000004,1.1284720000000004,1.3724602350008737,6.076388,6.597225999999999,36.45830000000001,2332.9172222224483
2023-08-26 03:39:00,43.475115,1.1284720000000004,1.397919423557956,6.076388,6.655096,36.45830000000001,2332.9672222224485
2023-08-26 03:42:00,45.02315,1.070601,1.389013349043431,6.076388,6.770837,37.615700000000004,2333.0172222224487
2023-08-26 03:45:00,45.00868,1.070601,1.413551424838025,5.960648000000001,6.712967000000001,37.037000000000035,2333.067222222449
2023-08-26 03:48:00,43.460645,1.070601,1.401314753599674,5.989578,6.712967000000001,36.16899999999998,2333.117222222449
2023-08-26 03:51:00,43.475115,1.070601,1.401314753599674,5.989578,6.712967000000001,36.45830000000001,2333.1672222224493
2023-08-26 03:54:00,43.489585,1.070601,1.401314753599674,5.989578,6.712967000000001,36.45830000000001,2333.2172222224494
2023-08-26 03:57:00,41.681129999999996,1.070602,1.3766548359425532,5.960644,6.626162,36.45839999999998,2333.2672222224496
2023-08-26 04:00:00,43.475115,1.0995369999999998,1.3936783785158942,6.0763940000000005,6.712967000000001,38.194500000000005,2333.31722222245
2023-08-26 04:03:00,45.00868,1.1574080000000002,1.4272598151612272,6.134264,6.712966,37.615700000000004,2333.36722222245
2023-08-26 04:06:00,45.037615,1.2152780000000005,1.4081269144178605,6.163194,6.5682860000000005,38.194500000000005,2333.41722222245
2023-08-26 04:09:00,43.475115,1.157407,1.4145329168761327,6.221064000000001,6.770837,36.74770000000001,2333.4672222224503
2023-08-26 04:12:00,41.681129999999996,1.1284720000000004,1.397919423557956,6.105319,6.684027,34.432799999999986,2333.5172222224505
2023-08-26 04:15:00,39.858215,1.157407,1.3498388142386293,6.105319,6.510412,35.87959999999998,2333.5672222224507
2023-08-26 04:18:00,39.87268,1.273148,1.3993187921144523,6.221069,6.481481,35.87969999999996,2333.617222222451
2023-08-26 04:21:00,43.489580000000004,1.2442130000000002,1.4107079815363768,6.336809000000001,6.684025999999999,38.19449999999995,2333.667222222451
2023-08-26 04:24:00,44.2419,1.2442130000000002,1.4504203518566194,6.249999000000001,6.684025999999999,37.61579999999998,2333.7172222224513
2023-08-26 04:27:00,43.460645,1.1284720000000004,1.3596239479717778,6.134264000000001,6.626162,37.32649999999995,2333.7672222224514
2023-08-26 04:30:00,42.693865,1.1284720000000004,1.4105458683877017,6.163194,6.7708319999999995,37.615700000000004,2333.8172222224516
2023-08-26 04:33:00,41.666664999999995,1.157407,1.388871466659957,6.2789340000000005,6.770837,36.45829999999995,2333.867222222452
2023-08-26 04:36:00,41.66666,1.0995369999999998,1.3431664569555328,6.0763940000000005,6.597227,36.74770000000001,2333.917222222452
2023-08-26 04:39:00,42.679395,1.1574080000000002,1.4017351896485908,6.0763940000000005,6.597225999999999,35.87960000000004,2333.967222222452
2023-08-26 04:42:00,45.037615,1.157407,1.4017346215135846,6.105328,6.626161000000001,36.16899999999998,2334.0172222224523
2023-08-26 04:45:00,45.00868,1.070601,1.401314753599674,5.989578,6.712967000000001,37.90499999999997,2334.0672222224525
2023-08-26 04:48:00,46.84607,1.1284720000000004,1.4105458683877017,6.047458000000001,6.655096,38.483799999999974,2334.1172222224527
2023-08-26 04:51:00,46.817135,1.070601,1.413551424838025,5.960648000000001,6.712967000000001,38.19440000000003,2334.167222222453
2023-08-26 04:54:00,45.00868,1.070601,1.401310513475894,6.047458000000001,6.770837,38.48380000000003,2334.217222222453
2023-08-26 04:57:00,44.270835,1.070601,1.3766499616545613,5.960648000000001,6.626157000000001,37.326400000000035,2334.2672222224533
2023-08-26 05:00:00,46.8316,1.1284720000000004,1.4972049657753501,6.3368079999999996,7.146986,38.483799999999974,2334.3172222224534
2023-08-26 05:03:00,45.00868,1.070601,1.4857890847565474,6.423608,7.349537,37.61579999999998,2334.3672222224536
2023-08-26 05:06:00,46.817135,1.1284720000000004,1.5093555360816326,6.394678000000001,7.233796,39.930499999999995,2334.417222222454
2023-08-26 05:09:00,45.037615,1.0416660000000002,1.4911523170168386,6.394678000000001,7.407412,38.7731,2334.467222222454
2023-08-26 05:12:00,45.00868,1.070601,1.4976389759004627,6.394678000000001,7.349537,39.0625,2334.517222222454
2023-08-26 05:15:00,43.475115,1.0416660000000002,1.5144169861655825,6.3368079999999996,7.407412,38.194500000000005,2334.5672222224543
2023-08-26 05:18:00,43.460645,1.0995369999999998,1.503707120456859,6.452544,7.349537,37.905100000000004,2334.6172222224545
2023-08-26 05:21:00,45.00868,1.1574080000000002,1.502304886454157,6.510414000000001,7.262736,38.773199999999974,2334.6672222224547
2023-08-26 05:24:00,45.00868,1.0995369999999998,1.5156564864964515,6.452544,7.378477,38.77320000000003,2334.717222222455
2023-08-26 05:27:00,43.489585,1.157407,1.502304291401299,6.568284000000001,7.320607000000001,38.77320000000003,2334.767222222455
2023-08-26 05:30:00,45.8044,1.1574080000000002,1.514601274113109,6.510414000000001,7.291665999999999,39.0625,2334.8172222224553
2023-08-26 05:33:00,45.8044,1.1574080000000002,1.5268416921923882,6.597224000000001,7.407406,39.6413,2334.8672222224554
2023-08-26 05:36:00,46.8316,1.1574080000000002,1.502304886454157,6.568284,7.320606,39.0625,2334.9172222224556
2023-08-26 05:39:00,45.00868,1.0995369999999998,1.5156523663969177,6.5393539999999994,7.465277,37.03710000000001,2334.967222222456
2023-08-26 05:42:00,45.052085,1.0995369999999998,1.491709559883233,6.510414000000001,7.378477,39.0625,2335.017222222456
2023-08-26 05:45:00,45.02315,1.070601,1.497643063150341,6.423608,7.378477,38.19440000000003,2335.067222222456
2023-08-26 05:48:00,46.817135,1.070601,1.4857890847565474,6.365738,7.291667,39.64119999999997,2335.1172222224563
2023-08-26 05:51:00,48.365165000000005,1.0995369999999998,1.503707120456859,6.336803,7.233796,39.0625,2335.1672222224565
2023-08-26 05:54:00,46.860535,1.0416659999999993,1.502810629230133,6.336803,7.378477,39.0625,2335.2172222224567
2023-08-26 05:57:00,48.3941,1.0995369999999998,1.5393984256775084,6.336803,7.320606,40.219899999999996,2335.267222222457
2023-08-26 06:00:00,47.612849999999995,0.9837959999999999,1.522076783084381,6.221068,7.465281999999999,39.3519,2335.317222222457
2023-08-26 06:03:00,48.37963,1.0127309999999996,1.4957434193718717,6.336808,7.436347,39.0625,2335.3672222224573
2023-08-26 06:06:00,48.350695,1.0127309999999996,1.5186294134622738,6.192127999999999,7.349537,41.66660000000002,2335.4172222224574
2023-08-26 06:09:00,47.598385,0.9548609999999993,1.4802773767612043,6.076388,7.291667,39.930499999999995,2335.4672222224576
2023-08-26 06:12:00,49.913195,1.0416669999999995,1.5259810161145704,6.134257999999999,7.233801000000001,40.50920000000002,2335.517222222458
2023-08-26 06:15:00,50.95486,1.0127319999999997,1.5526288187573796,6.134257999999999,7.378475999999999,41.66669999999999,2335.567222222458
2023-08-26 06:18:00,51.73611,0.9259259999999996,1.4938965686177124,6.047453,7.378477,41.95590000000004,2335.617222222458
2023-08-26 06:21:00,49.942135,0.8969909999999999,1.4955322732619076,5.960653,7.3784719999999995,40.50920000000002,2335.6672222224583
2023-08-26 06:24:00,49.927665,0.9259259999999996,1.4938927739975683,5.960653,7.291667,40.509299999999996,2335.7172222224585
2023-08-26 06:27:00,49.927665000000005,0.983797,1.4882353829715593,5.931712999999999,7.089116000000001,40.798599999999965,2335.7672222224587
2023-08-26 06:30:00,49.942135,0.983797,1.4424827817636823,5.700233,6.7418960000000006,41.08790000000005,2335.817222222459
2023-08-26 06:33:00,49.942135,0.9259259999999996,1.4272626425330863,5.555553000000001,6.712967000000001,39.0625,2335.867222222459
2023-08-26 06:36:00,51.721644999999995,0.983797,1.4076627606273113,5.700233,6.655096,41.08800000000002,2335.9172222224593
2023-08-26 06:39:00,49.913195,0.9548609999999993,1.4464688140823105,5.584488,6.712967000000001,41.95600000000002,2335.9672222224594
2023-08-26 06:42:00,49.913195,0.9548609999999993,1.3891816946076652,5.642358,6.626157000000001,42.24539999999996,2336.0172222224596
2023-08-26 06:45:00,46.8316,0.8969909999999999,1.4078266053132884,5.526617999999999,6.712966999999999,40.509299999999996,2336.06722222246
2023-08-26 06:48:00,46.8316,0.9548609999999993,1.3659169642361575,5.700227999999999,6.626157000000001,40.219899999999996,2336.11722222246
2023-08-26 06:51:00,46.8316,0.9259259999999996,1.370490351233554,5.671298,6.684031999999999,39.35179999999997,2336.16722222246
2023-08-26 06:54:00,46.860535,0.9548609999999993,1.3659169642361566,5.729168,6.655097,40.79860000000002,2336.2172222224604
2023-08-26 06:57:00,47.61285,1.0127319999999997,1.390347181222899,5.815968,6.655096,39.0625,2336.2672222224605
2023-08-26 07:00:00,49.146415,1.070602,1.413552026720277,5.844907999999999,6.597225999999999,40.509299999999996,2336.3172222224607
2023-08-26 07:03:00,48.3941,1.0127309999999996,1.4141276713588735,5.844907999999999,6.741897,40.509299999999996,2336.367222222461
2023-08-26 07:06:00,48.3941,0.9548609999999993,1.4007387515887773,5.642358,6.655097,40.798599999999965,2336.417222222461
2023-08-26 07:09:00,46.8316,1.0127309999999996,1.4377019169671794,5.7580979999999995,6.712967000000001,39.641200000000026,2336.4672222224613
2023-08-26 07:12:00,46.817135,0.9548609999999993,1.3775774862056394,5.700227999999999,6.655097,38.19439999999997,2336.5172222224614
2023-08-26 07:15:00,47.61285,0.9259259999999996,1.3704903512335544,5.642358,6.655092000000001,40.219899999999996,2336.5672222224616
2023-08-26 07:18:00,46.817135,1.0127309999999996,1.4141317626152041,5.7580979999999995,6.655097,39.930499999999995,2336.617222222462
2023-08-26 07:21:00,47.61285,1.0995369999999998,1.4308830040093656,5.931713,6.655096,39.93059999999997,2336.667222222462
2023-08-26 07:24:00,48.350695,1.1284720000000004,1.423107228982713,6.047458000000001,6.684025999999999,39.0625,2336.717222222462
2023-08-26 07:27:00,47.61285,1.070601,1.413551424838025,5.989578,6.741897,39.93059999999997,2336.7672222224624
2023-08-26 07:30:00,45.02315,1.070602,1.4257296386440668,6.1053239999999995,6.886572,39.0625,2336.8172222224625
2023-08-26 07:33:00,45.02315,1.0995369999999998,1.3936783785158942,6.0763940000000005,6.712967000000001,39.930499999999995,2336.8672222224627
2023-08-26 07:36:00,45.02315,1.1284720000000004,1.4105458683877017,6.134264000000001,6.7419020000000005,37.615700000000004,2336.917222222463
2023-08-26 07:39:00,45.00868,1.1284720000000004,1.385221857297882,6.134264000000001,6.684031999999999,38.483799999999974,2336.967222222463
2023-08-26 07:42:00,46.84607,1.2152780000000005,1.4081269144178592,6.192134,6.597225999999999,38.194500000000005,2337.0172222224633
2023-08-26 07:45:00,46.8316,1.2152780000000005,1.4343289504111696,6.192134,6.655096,38.194500000000005,2337.0672222224634
2023-08-26 07:48:00,45.775465,1.157407,1.4145329168761336,6.163194,6.712967000000001,39.0625,2337.1172222224636
2023-08-26 07:51:00,45.00868,1.0995370000000007,1.4308830040093663,6.076384,6.799766999999999,37.615700000000004,2337.167222222464
2023-08-26 08:00:00,45.037615,1.0995369999999998,1.381153155787102,6.1053239999999995,6.712967000000001,38.19449999999995,2337.317222222464
2023-08-26 08:03:00,46.8316,1.1574080000000002,1.4145290778837603,6.134264,6.684025999999999,38.19440000000003,2337.367222222464
2023-08-26 08:06:00,48.3941,1.1284720000000004,1.397919423557956,5.989578,6.5682860000000005,39.930499999999995,2337.4172222224643
2023-08-26 08:09:00,48.365165000000005,1.0995369999999998,1.40614361619737,5.902773,6.5682860000000005,39.93060000000003,2337.4672222224644
2023-08-26 08:12:00,49.927665000000005,1.0995369999999998,1.4185418047623533,6.018523,6.712966,40.219899999999996,2337.5172222224646
2023-08-26 08:15:00,48.408564999999996,1.0127309999999996,1.4141276713588735,5.9027780000000005,6.799767000000001,39.64119999999997,2337.567222222465
2023-08-26 08:18:00,46.8316,0.9837959999999999,1.3959545521637144,5.700228,6.626162,38.483799999999974,2337.617222222465
2023-08-26 08:21:00,46.8316,0.9548609999999993,1.3424382791345535,5.584488,6.452547000000001,37.905100000000004,2337.667222222465
2023-08-26 08:24:00,45.00868,0.9837959999999999,1.372370994425433,5.7291680000000005,6.5972219999999995,39.0625,2337.7172222224654
2023-08-26 08:27:00,48.3941,1.070602,1.3766505529859898,5.844907999999999,6.510415999999999,39.93060000000003,2337.7672222224655
2023-08-26 08:30:00,48.3941,1.070602,1.413552026720277,5.787038,6.539356,40.219899999999996,2337.8172222224657
2023-08-26 08:33:00,49.17535,1.0127309999999996,1.3783681691470229,5.844907999999999,6.655097,40.219899999999996,2337.867222222466
2023-08-26 08:36:00,48.3941,0.9259259999999996,1.4160012665717303,5.671298,6.799772,40.21980000000002,2337.917222222466
2023-08-26 08:39:00,49.16088,0.983797,1.3959511278131647,5.6423630000000005,6.5682860000000005,40.50920000000002,2337.9672222224663
2023-08-26 08:42:00,49.927665000000005,0.9548610000000002,1.4122417678814736,5.526617000000001,6.5682860000000005,40.50920000000002,2338.0172222224664
2023-08-26 08:45:00,51.750575,0.9548610000000002,1.4236958034554432,5.671297,6.7418960000000006,41.66669999999999,2338.0672222224666
2023-08-26 08:48:00,53.544560000000004,0.9548610000000002,1.4236997543299723,5.584487,6.655096,42.824100000000044,2338.117222222467
2023-08-26 08:51:00,54.311345,0.9548610000000002,1.4236997543299723,5.584487,6.655096,43.40279999999996,2338.167222222467
2023-08-26 08:54:00,55.09259,0.8969899999999997,1.4300047807439895,5.526617000000001,6.770837,43.98149999999998,2338.217222222467
2023-08-26 08:57:00,55.078125,0.8969899999999997,1.4189353619869367,5.526617000000001,6.741897,43.40279999999996,2338.2672222224674
2023-08-26 09:00:00,53.530095,0.868055,1.4101190026374162,5.468747,6.7419020000000005,43.98159999999996,2338.3172222224675
2023-08-26 09:03:00,55.09259,0.8680560000000002,1.3991541314511178,5.266207,6.510421,42.53480000000002,2338.3672222224677
2023-08-26 09:06:00,56.640625,0.8391210000000004,1.4542752931762777,5.121527,6.597225999999999,43.69210000000004,2338.417222222468
2023-08-26 09:09:00,50.940394999999995,0.8101849999999997,1.4121546899017572,5.266207999999999,6.712962999999999,43.113399999999956,2338.467222222468
2023-08-26 09:12:00,48.365165000000005,1.0127310000000005,1.402264592444692,5.700228000000001,6.568287,41.66660000000002,2338.5172222224683
2023-08-26 09:15:00,48.3941,1.1574080000000002,1.4272642026846543,6.018514,6.597225999999999,40.7987,2338.5672222224684
2023-08-26 09:18:00,49.927665000000005,1.1284720000000004,1.435613694536044,5.989578,6.655096,41.95609999999999,2338.6172222224686
2023-08-26 09:21:00,48.37963,1.0127309999999996,1.4141276713588735,5.873842999999999,6.7708319999999995,41.08789999999999,2338.667222222469
2023-08-26 09:24:00,47.583915,1.0416659999999993,1.3960491197248905,5.787032999999999,6.568287,40.509299999999996,2338.717222222469
2023-08-26 09:27:00,48.365165000000005,1.070601,1.389013349043431,5.931708,6.626157000000001,40.50920000000002,2338.767222222469
2023-08-26 09:30:00,48.3941,1.0995369999999998,1.4061393198573027,6.0763940000000005,6.741897,40.79860000000002,2338.8172222224694
2023-08-26 09:33:00,48.365165000000005,1.157407,1.401734621513584,6.134264000000001,6.655097,40.509299999999996,2338.8672222224695
2023-08-26 09:36:00,49.913195,1.070601,1.389009087759108,6.047458000000001,6.741897,41.66660000000002,2338.9172222224697
2023-08-26 09:39:00,53.544560000000004,1.1284719999999995,1.4604247343102843,5.931713,6.655091,42.24539999999996,2338.96722222247
2023-08-26 09:42:00,55.81597,0.8969910000000008,1.3966685844587883,5.4687470000000005,6.626155999999999,42.82409999999999,2339.01722222247
2023-08-26 09:45:00,63.599535,0.78125,1.4222498963182817,4.947920999999999,6.510420999999999,47.164300000000026,2339.0672222224703
2023-08-26 09:48:00,59.72222,0.8101849999999997,1.4852637847416066,5.063657,6.712962000000001,45.71749999999997,2339.1172222224704
2023-08-26 09:51:00,53.559025000000005,0.868055,1.4319201005686768,5.410877999999999,6.741903,43.69219999999996,2339.1672222224706
2023-08-26 09:54:00,51.721644999999995,0.9837959999999999,1.4309268336227228,5.642363,6.655097,43.98140000000001,2339.217222222471
2023-08-26 09:57:00,49.942135,1.0127309999999996,1.402264592444691,5.787038,6.655097,41.95599999999996,2339.267222222471
2023-08-26 10:00:00,55.09259,1.070602,1.4619296659274066,5.787038,6.655096,42.53470000000004,2339.317222222471
2023-08-26 10:03:00,54.340275000000005,0.9548609999999993,1.389181694607665,5.671298,6.655097,42.824100000000044,2339.3672222224714
2023-08-26 10:06:00,52.502894999999995,0.9837959999999999,1.4076621254733441,5.700228,6.655092000000001,41.95600000000002,2339.4172222224715
2023-08-26 10:09:00,50.940394999999995,1.0127309999999996,1.402264592444691,5.758103,6.626162,43.40279999999996,2339.4672222224717
2023-08-26 10:12:00,48.350695,1.0416670000000003,1.408126414055143,5.873844,6.684027,39.64119999999997,2339.517222222472
2023-08-26 10:15:00,46.860535,1.070602,1.3890139439194717,5.960644,6.655092000000001,39.3519,2339.567222222472
2023-08-26 10:18:00,47.59838,1.157407,1.4017390557386118,6.076384,6.597227,39.93059999999997,2339.6172222224723
2023-08-26 10:21:00,43.489585,1.3888890000000007,,6.423614,6.423614999999999,38.7731,2339.6672222224724
2023-08-26 10:24:00,43.489585,1.3888889999999998,1.3597502711340195,6.394674,6.336805000000001,38.7731,2339.7172222224726
2023-08-26 10:27:00,39.858215,1.359954,1.3886919994413909,6.394674,6.4525500000000005,37.615700000000004,2339.767222222473
2023-08-26 10:30:00,43.489585,1.3888879999999997,1.3597497781522248,6.336803,6.278935000000001,37.61579999999998,2339.817222222473
2023-08-26 10:33:00,45.02315,1.3888889999999998,1.3597502711340195,6.278937999999999,6.221069,37.905100000000004,2339.867222222473
2023-08-26 10:36:00,45.8044,1.359953,1.3743717286933188,6.278937999999999,6.307874999999999,39.3519,2339.9172222224734
2023-08-26 10:39:00,46.860535,1.359953,1.388691492422244,6.3657379999999995,6.423615,38.194500000000005,2339.9672222224735
2023-08-26 10:42:00,48.365165000000005,1.359953,1.4170397145953064,6.307868,6.423615,40.798599999999965,2340.0172222224737
2023-08-26 10:45:00,48.33623,1.359953,1.4029099199179718,6.307868,6.394674999999999,39.64119999999997,2340.067222222474
2023-08-26 10:48:00,46.817135,1.359953,1.4170397145953064,6.307868,6.423615,39.351800000000026,2340.117222222474
2023-08-26 10:51:00,46.84607,1.273148,1.4128903096706118,6.307868,6.59722,39.0625,2340.1672222224743
2023-08-26 10:54:00,46.8316,1.273148,1.358106045184524,6.307868,6.4814799999999995,39.0625,2340.2172222224744
2023-08-26 10:57:00,48.408564999999996,1.3888879999999997,1.4033052926710265,6.365743,6.394674999999999,39.641200000000026,2340.2672222224746
2023-08-26 11:00:00,46.817135,1.3310180000000003,1.402116096393012,6.365738,6.51042,39.6413,2340.317222222475
2023-08-26 11:09:00,48.408564999999996,1.3888889999999998,1.4176286360528523,6.423614000000001,6.481485,40.509299999999996,2340.467222222475
2023-08-26 11:12:00,47.612849999999995,1.3888889999999998,1.4176286360528523,6.510414000000001,6.568285,40.50920000000002,2340.517222222475
2023-08-26 11:15:00,45.00868,1.359954,1.3886870681789498,6.423614000000001,6.4814799999999995,39.0625,2340.5672222224753
2023-08-26 11:18:00,45.02315,1.3888889999999998,1.3743747568737692,6.394674,6.3657449999999995,38.7731,2340.6172222224754
2023-08-26 11:21:00,43.475115,1.3888889999999998,1.3888905000379281,6.423614000000001,6.423615000000001,39.35179999999997,2340.6672222224756
2023-08-26 11:24:00,45.8044,1.475695,1.3870832968615603,6.510414000000001,6.336809000000001,38.194500000000005,2340.717222222476
2023-08-26 11:27:00,48.3941,1.4178230000000003,1.3886915896661063,6.481478000000001,6.423615,39.35179999999997,2340.767222222476
2023-08-26 11:30:00,49.175349999999995,1.4178230000000003,1.4322437801589203,6.423608,6.452545000000001,39.64119999999997,2340.817222222476
2023-08-26 11:33:00,47.61285,1.359953,1.3743717286933188,6.423608,6.452545,39.641200000000026,2340.8672222224764
2023-08-26 11:36:00,45.00868,1.359954,1.4029104303921638,6.452544,6.539350000000001,39.0625,2340.9172222224765
2023-08-26 11:39:00,45.02315,1.359954,1.5135242876941042,6.568284,6.886570000000001,38.48380000000003,2340.9672222224767
2023-08-26 11:42:00,45.00868,1.3888889999999998,1.4878683522733402,6.828704,7.031255000000001,39.0625,2341.017222222477
2023-08-26 11:45:00,45.00868,1.3310190000000004,1.4573545826056957,6.828704,7.089125,37.3263,2341.067222222477
2023-08-26 11:48:00,45.00868,1.3888889999999998,1.460035942266222,6.944444000000001,7.089125,39.0625,2341.1172222224773
2023-08-26 11:51:00,46.817135,1.3888889999999998,1.460035942266222,6.944444000000001,7.089125,38.19439999999997,2341.1672222224774
2023-08-26 11:54:00,49.146415000000005,1.475695,1.4756934999909366,6.973383999999999,6.9733789999999996,39.0625,2341.2172222224776
2023-08-26 11:57:00,49.16088,1.3888889999999998,1.5016581054594171,6.973383999999999,7.204865000000001,40.219899999999996,2341.267222222478
2023-08-26 12:00:00,46.817135,1.3310180000000003,1.4709595334075478,6.770828,7.06019,39.3519,2341.317222222478
2023-08-26 12:03:00,46.817135,1.359953,1.4726664800943492,6.799768,7.031255000000001,40.219899999999996,2341.367222222478
2023-08-26 12:06:00,46.8316,1.359953,1.4588848365953544,6.828708000000001,7.031255000000001,39.0625,2341.4172222224784
2023-08-26 12:09:00,46.8316,1.4178230000000003,1.5029567549744196,6.828708000000001,7.002314999999999,39.0625,2341.4672222224785
2023-08-26 12:12:00,46.817135,1.3888889999999998,1.487863571643747,6.8576440000000005,7.060185,39.0625,2341.5172222224787
2023-08-26 12:15:00,46.817135,1.3310180000000003,1.4573493364208177,6.828708000000001,7.089119999999999,39.3519,2341.567222222479
2023-08-26 12:18:00,46.84607,1.4178230000000003,1.488991229303381,6.828708000000001,6.973385,38.19439999999997,2341.617222222479
2023-08-26 12:21:00,46.8316,1.4467590000000001,1.545824426750811,6.857638,7.060188999999999,39.0625,2341.6672222224793
2023-08-26 12:24:00,46.860535,1.3310179999999994,1.4709595334075483,6.741892999999999,7.031255000000001,39.3519,2341.7172222224794
2023-08-26 12:27:00,45.02315,1.3310179999999994,1.484482195955465,6.684023,7.002315,38.7731,2341.7672222224796
2023-08-26 12:30:00,45.02315,1.3020829999999997,1.4419268796121951,6.597218000000001,6.886575,40.79860000000002,2341.81722222248
2023-08-26 12:33:00,46.8316,1.3888889999999998,1.4739918602965532,6.655088,6.828699,38.483799999999974,2341.86722222248
2023-08-26 12:36:00,46.817135,1.3310179999999994,1.4979287865067992,6.655092999999999,7.002315,40.509299999999996,2341.91722222248
2023-08-26 12:39:00,46.860535,1.359953,1.5135284179033361,6.712958,7.031255000000001,40.50920000000002,2341.9672222224804
2023-08-26 12:42:00,45.8044,1.3310180000000003,1.484482195955466,6.799768,7.11806,38.7731,2342.0172222224805
2023-08-26 12:45:00,43.489585,1.3310180000000003,1.4573540514437495,6.770828,7.03125,38.194500000000005,2342.0672222224807
2023-08-26 12:48:00,45.00868,1.4178230000000003,1.488991229303381,6.799768,6.944445,38.19440000000003,2342.117222222481
2023-08-26 12:51:00,46.860535,1.3888879999999997,1.5016575787462183,6.770833,7.002314999999999,38.483799999999974,2342.167222222481
2023-08-26 12:54:00,48.37963,1.359953,1.5135237507219743,6.770838,7.089124999999999,40.50920000000002,2342.2172222224813
2023-08-26 12:57:00,49.927665000000005,1.3020829999999997,1.4688637341963897,6.684028,7.031255,40.50920000000002,2342.2672222224815
2023-08-26 13:00:00,49.913195,1.2442129999999993,1.4635087338015011,6.452548,6.9155050000000005,41.08789999999999,2342.3172222224816
2023-08-26 13:03:00,51.721644999999995,1.3310189999999995,1.4844780726781812,6.452548,6.770829000000001,41.37730000000005,2342.367222222482
2023-08-26 13:06:00,50.95486,1.1863419999999998,1.4051338053756548,6.163196999999999,6.626155,43.11340000000001,2342.417222222482
2023-08-26 13:09:00,49.927665,1.2152779999999996,1.3949124663350472,6.134263,6.510415000000001,41.08800000000002,2342.467222222482
2023-08-26 13:12:00,48.37963,1.273148,1.4128903096706118,6.221068,6.51042,41.08789999999999,2342.5172222224824
2023-08-26 13:15:00,47.61285,1.3310180000000003,1.3880858555462194,6.423608,6.539350000000001,40.219899999999996,2342.5672222224825
2023-08-26 13:18:00,46.8316,1.4178240000000004,1.3886920827932416,6.568284000000001,6.51042,40.21999999999997,2342.6172222224827
2023-08-26 13:21:00,47.61285,1.4467590000000001,1.4176286496612187,6.568284000000001,6.510415000000001,39.0625,2342.667222222483
2023-08-26 13:24:00,45.775465,1.4756939999999998,1.4170403919006145,6.597219000000001,6.481485,40.509299999999996,2342.717222222483
2023-08-26 13:27:00,44.241895,1.5624989999999999,1.4283413032894274,6.684024,6.423615,37.905100000000004,2342.7672222224833
2023-08-26 13:30:00,44.270835,1.5914349999999997,1.4107086574230014,6.79977,6.452545000000001,37.03710000000001,2342.8172222224835
2023-08-26 13:33:00,43.475115,1.5335649999999994,1.3682590915767179,6.79977,6.481485,39.0625,2342.8672222224836
2023-08-26 13:36:00,44.256365,1.5914349999999997,1.394915852274202,6.886570000000001,6.510415000000001,37.615700000000004,2342.917222222484
2023-08-26 13:39:00,45.052085,1.649305,1.4051349325110265,6.915509999999999,6.452545000000001,36.74770000000001,2342.967222222484
2023-08-26 13:42:00,45.008685,1.5624989999999999,1.3816264575581823,6.770834,6.423615,39.93059999999997,2343.017222222484
2023-08-26 13:45:00,45.00868,1.4467590000000001,1.4029078986500942,6.684029000000001,6.59722,38.19449999999995,2343.0672222224844
2023-08-26 13:48:00,46.817135,1.5046290000000004,1.4160522287173842,6.6261540000000005,6.452545000000001,38.7731,2343.1172222224845
2023-08-26 13:51:00,46.817135,1.5046290000000004,1.445988589459506,6.6261540000000005,6.510415,39.0625,2343.1672222224847
2023-08-26 13:54:00,45.02315,1.359954,1.3599529999763553,6.5393539999999994,6.539350000000001,37.61579999999998,2343.217222222485
2023-08-26 13:57:00,45.00868,1.4467590000000001,1.3880863975411424,6.5393539999999994,6.423615,39.35179999999997,2343.267222222485
2023-08-26 14:00:00,46.8316,1.5335650000000003,1.429903433904428,6.6261540000000005,6.423609000000001,38.483799999999974,2343.3172222224853
2023-08-26 14:03:00,46.817135,1.5046290000000004,1.4160522287173842,6.6261540000000005,6.452545000000001,38.773199999999974,2343.3672222224855
2023-08-26 14:06:00,48.350695,1.5335640000000001,1.399321738642001,6.6261589999999995,6.365745,39.3519,2343.4172222224856
2023-08-26 14:09:00,48.365165000000005,1.4756939999999998,1.4318544968250118,6.655089,6.568285,39.35179999999997,2343.467222222486
2023-08-26 14:12:00,46.8316,1.4756939999999998,1.4170403919006145,6.597219000000001,6.481485,39.930499999999995,2343.517222222486
2023-08-26 14:15:00,47.598385,1.5046290000000004,1.445988589459506,6.6261540000000005,6.510415,40.79860000000002,2343.567222222486
2023-08-26 14:18:00,45.833335,1.4467590000000001,1.402907898650095,6.597224,6.510415000000001,39.0625,2343.6172222224864
2023-08-26 14:21:00,45.02315,1.4467590000000001,1.402907898650095,6.597224,6.510415000000001,39.0625,2343.6672222224865
2023-08-26 14:24:00,44.994215,1.4467590000000001,1.3880863975411424,6.6261540000000005,6.510415000000001,38.19440000000003,2343.7172222224867
2023-08-26 14:27:00,48.37963,1.4467590000000001,1.4029078986500942,6.597224000000001,6.510415,39.64119999999997,2343.767222222487
2023-08-26 14:30:00,51.73611,1.2152780000000005,1.4212620689605897,6.250004000000001,6.684026,43.11340000000001,2343.817222222487
2023-08-26 14:33:00,55.12153,1.2152780000000005,1.4473203835282586,6.192134,6.684025999999999,42.82409999999999,2343.8672222224873
2023-08-26 14:36:00,55.078125,1.0995369999999998,1.4185418047623541,6.1053239999999995,6.799767000000001,42.53469999999999,2343.9172222224875
2023-08-26 14:39:00,55.87384,1.0995369999999998,1.4675445233866915,6.0763940000000005,6.886577000000001,43.40270000000004,2343.9672222224876
2023-08-26 14:42:00,55.87384,1.070601,1.4619290503413183,5.989578,6.857637,43.69210000000004,2344.017222222488
2023-08-26 14:45:00,58.203125,1.0995369999999998,1.4675445233866915,6.018523,6.828706,43.98150000000004,2344.067222222488
2023-08-26 14:48:00,56.669560000000004,1.0416660000000002,1.4440273528082233,5.902778,6.799772,43.40280000000001,2344.117222222488
2023-08-26 14:51:00,55.84491,1.0416660000000002,1.4081299671401297,5.815968,6.626162,43.40279999999996,2344.1672222224884
2023-08-26 14:54:00,55.09259,1.070602,1.4013111118678332,5.873844,6.5972219999999995,42.53470000000004,2344.2172222224885
2023-08-26 14:57:00,51.721644999999995,1.157407,1.4525201853983727,6.0185189999999995,6.655092000000001,43.69209999999998,2344.2672222224887
2023-08-26 15:00:00,49.927665000000005,1.157407,1.439924049896718,6.1921289999999996,6.799772,41.66670000000005,2344.317222222489
2023-08-26 15:03:00,47.598385,1.157407,1.401734621513584,6.076389000000001,6.5972219999999995,40.219899999999996,2344.367222222489
2023-08-26 15:06:00,48.408564999999996,1.1863419999999998,1.392098468546438,6.1631990000000005,6.597227,41.37740000000002,2344.4172222224893
2023-08-26 15:09:00,51.721644999999995,1.2442130000000002,1.4504203518566205,6.192134,6.626161000000001,40.7987,2344.4672222224895
2023-08-26 15:12:00,55.09259,1.186343,1.4051343651265795,6.0763940000000005,6.539351000000001,41.37729999999999,2344.5172222224896
2023-08-26 15:15:00,55.078125,1.070601,1.401314753599673,5.931708,6.655097,43.11340000000001,2344.56722222249
2023-08-26 15:18:00,55.09259,1.0416659999999993,1.4081258026149681,5.815973,6.626157000000001,42.82409999999999,2344.61722222249
2023-08-26 15:21:00,55.859375,1.0416659999999993,1.4440273528082228,5.902773,6.799767000000001,43.40279999999996,2344.66722222249
2023-08-26 15:24:00,55.078125,1.070601,1.437853112822163,5.931708,6.741897,41.37729999999999,2344.7172222224904
2023-08-26 15:27:00,54.296875,1.070601,1.401310513475894,6.047458000000001,6.770837,42.53469999999999,2344.7672222224905
2023-08-26 15:30:00,55.078125,1.070601,1.437853112822163,5.931708,6.741897,43.40270000000004,2344.8172222224907
2023-08-26 15:33:00,53.544560000000004,1.070601,1.4013105134758945,5.902778,6.626157000000001,42.82400000000001,2344.867222222491
2023-08-26 15:36:00,55.06366,1.070601,1.401314753599673,5.931708,6.655097,43.11349999999999,2344.917222222491
2023-08-26 15:39:00,57.421875,1.1284720000000004,1.47274505599516,5.989578,6.7418960000000006,43.69210000000004,2344.9672222224913
2023-08-26 15:42:00,58.174189999999996,1.070601,1.44991658726776,5.960648000000001,6.799767000000001,44.849500000000035,2345.0172222224915
2023-08-26 15:45:00,55.078125,1.0127310000000005,1.425941091453783,5.844908,6.770837,43.69209999999998,2345.0672222224916
2023-08-26 15:48:00,53.544560000000004,1.070602,1.4378537216060878,5.9317139999999995,6.7419020000000005,42.82409999999999,2345.117222222492
2023-08-26 15:51:00,49.913195,1.070602,1.449917199464318,5.9317139999999995,6.7708319999999995,42.24540000000002,2345.167222222492
2023-08-26 15:54:00,49.942135,1.157407,1.4525245284662824,6.076384,6.712967000000001,41.377399999999966,2345.217222222492
2023-08-26 15:57:00,49.927665,1.1863419999999998,1.4438243168994433,6.1631990000000005,6.712967000000001,39.930499999999995,2345.2672222224924
2023-08-26 16:00:00,49.927665000000005,1.1863419999999998,1.430994960185672,6.221069,6.741897,40.7987,2345.3172222224925
2023-08-26 16:03:00,49.942135,1.273148,1.4663811880086524,6.250004,6.655096,40.219899999999996,2345.3672222224927
2023-08-26 16:06:00,47.598385,1.2152779999999996,1.4602471266833434,6.36574,6.886572,39.93059999999997,2345.417222222493
2023-08-26 16:09:00,48.365165000000005,1.3020839999999998,1.441927414805342,6.423609999999999,6.712966,39.3519,2345.467222222493
2023-08-26 16:12:00,48.408564999999996,1.359954,1.4588853605607475,6.4814799999999995,6.684025999999999,38.773199999999974,2345.5172222224933
2023-08-26 16:15:00,46.8316,1.3020829999999997,1.4419268796121962,6.42361,6.712967000000001,39.0625,2345.5672222224935
2023-08-26 16:18:00,48.365165000000005,1.3888889999999998,1.460031103406191,6.51042,6.655091,40.50920000000002,2345.6172222224936
2023-08-26 16:21:00,48.3941,1.3020839999999998,1.4554321658705143,6.39468,6.712966,39.0625,2345.667222222494
2023-08-26 16:24:00,49.927665000000005,1.3020839999999998,1.4688642760378563,6.30787,6.655096,40.219899999999996,2345.717222222494
2023-08-26 16:27:00,49.927665000000005,1.1863419999999998,1.4438243168994433,6.336804,6.886572,41.08800000000002,2345.767222222494
2023-08-26 16:30:00,47.627314999999996,1.1863419999999998,1.4181016791894945,6.221069,6.712967000000001,40.798599999999965,2345.8172222224944
2023-08-26 16:33:00,46.8316,1.157407,1.4017390557386118,6.105319,6.626162,39.641200000000026,2345.8672222224945
2023-08-26 16:36:00,48.365165000000005,1.1863419999999998,1.378984741333412,6.221069,6.626157000000001,40.79860000000002,2345.9172222224947
2023-08-26 16:39:00,49.942135,1.2442130000000002,1.4504203518566194,6.249999000000001,6.684025999999999,40.509199999999964,2345.967222222495
2023-08-26 16:42:00,48.37963,1.1863419999999998,1.4051382986513332,6.1921289999999996,6.655097,40.509299999999996,2346.017222222495
2023-08-26 16:45:00,48.365165000000005,1.157407,1.4017346215135846,6.221069,6.7419020000000005,39.93060000000003,2346.0672222224953
2023-08-26 16:54:00,48.37963,1.1284720000000004,1.4105458683877017,6.134264000000001,6.7419020000000005,41.08800000000002,2346.2172222224954
2023-08-26 16:57:00,48.350695,1.157407,1.388871466659957,6.163194,6.655097,39.930499999999995,2346.2672222224955
2023-08-26 17:00:00,49.913195,1.1574080000000002,1.414533488469617,6.1053239999999995,6.655096,40.21999999999997,2346.3172222224957
2023-08-26 17:03:00,51.721644999999995,1.1574080000000002,1.4272598151612272,5.989584000000001,6.5682860000000005,41.37730000000005,2346.367222222496
2023-08-26 17:06:00,51.721644999999995,1.070601,1.413551424838025,5.989578,6.741897,41.66669999999999,2346.417222222496
2023-08-26 17:09:00,51.721644999999995,1.070601,1.413551424838025,5.989578,6.741897,41.95600000000002,2346.4672222224963
2023-08-26 17:12:00,50.954865,1.0416660000000002,1.4321136776878263,5.902778,6.7708319999999995,40.798599999999965,2346.5172222224965
2023-08-26 17:15:00,49.913195,1.070601,1.413551424838025,5.902778,6.655097,40.79860000000002,2346.5672222224966
2023-08-26 17:18:00,48.365165000000005,1.0416660000000002,1.3960491197248905,5.844908,6.626162,40.50920000000002,2346.617222222497
2023-08-26 17:21:00,48.350695,1.070601,1.389013349043431,5.902778,6.597227,40.509299999999996,2346.667222222497
2023-08-26 17:24:00,49.131945,1.1574080000000002,1.4145334884696161,5.960644,6.510415999999999,40.219899999999996,2346.717222222497
2023-08-26 17:27:00,50.95486,1.1574080000000002,1.4272642026846543,6.018514,6.597225999999999,40.219899999999996,2346.7672222224974
2023-08-26 17:30:00,53.559025000000005,1.1574080000000002,1.452520767199498,6.0763940000000005,6.712966,40.79860000000002,2346.8172222224975
2023-08-26 17:33:00,49.927665000000005,1.070602,1.413552026720277,5.873844,6.626162,40.50920000000002,2346.8672222224977
2023-08-26 17:36:00,48.3941,1.070602,1.3890139439194717,5.9317139999999995,6.626162,39.3519,2346.917222222498
2023-08-26 17:39:00,46.860535,1.0995369999999998,1.381153155787101,5.989584000000001,6.597227,39.930499999999995,2346.967222222498
2023-08-26 17:42:00,46.860535,1.157407,1.4272592401385118,6.047454000000001,6.626157000000001,39.0625,2347.0172222224983
2023-08-26 17:45:00,45.833335,1.157407,1.4017390557386118,6.076384,6.597227,39.64119999999997,2347.0672222224985
2023-08-26 17:48:00,48.408564999999996,1.2152780000000005,1.4212620689605897,6.134264000000001,6.5682860000000005,39.930499999999995,2347.1172222224986
2023-08-26 17:51:00,48.365165000000005,1.157407,1.4145329168761336,6.163194,6.712967000000001,39.93050000000005,2347.167222222499
2023-08-26 17:54:00,49.956599999999995,1.2152780000000005,1.4081269144178592,6.192134,6.597225999999999,40.79860000000002,2347.217222222499
2023-08-26 17:57:00,47.61285,1.0995370000000007,1.4431643475850466,6.076384,6.828707,39.64119999999997,2347.267222222499
2023-08-26 18:00:00,45.8044,1.157407,1.4272592401385118,6.076389000000001,6.655092000000001,38.483799999999974,2347.3172222224994
2023-08-26 18:03:00,45.052085,1.157407,1.388871466659957,6.047449,6.539352,40.219899999999996,2347.3672222224995
2023-08-26 18:06:00,45.052085,1.1863419999999998,1.378989285674522,6.1921289999999996,6.597227,39.64119999999997,2347.4172222224997
2023-08-26 18:09:00,46.817135,1.273148,1.3856689920563643,6.307869,6.539351000000001,37.61579999999998,2347.4672222225
2023-08-26 18:12:00,48.3941,1.2442130000000002,1.410707981536377,6.221069,6.5682860000000005,40.509299999999996,2347.5172222225
2023-08-26 18:15:00,47.61285,1.1863419999999998,1.4051338053756548,6.1631990000000005,6.626157000000001,39.641200000000026,2347.5672222225003
2023-08-26 18:18:00,47.612849999999995,1.1863419999999998,1.4692845114444135,6.105319,6.712967000000001,39.351800000000026,2347.6172222225005
2023-08-26 18:21:00,46.8316,1.157407,1.401734621513584,6.1631990000000005,6.684031999999999,38.48380000000003,2347.6672222225006
2023-08-26 18:24:00,45.00868,1.1863419999999998,1.4181061479140127,6.105319,6.597227,38.7731,2347.717222222501
2023-08-26 18:27:00,45.775465,1.157407,1.3888670081745338,6.134264000000001,6.626157000000001,39.0625,2347.767222222501
2023-08-26 18:30:00,46.84607,1.2152780000000005,1.3949124663350474,6.192134,6.5682860000000005,38.7731,2347.817222222501
2023-08-26 18:33:00,46.817135,1.1863419999999998,1.392098468546438,6.076389000000001,6.510417,39.64119999999997,2347.8672222225014
2023-08-26 18:36:00,46.860535,1.1863419999999998,1.392098468546438,6.1631990000000005,6.597227,39.0625,2347.9172222225016
2023-08-26 18:39:00,46.817135,1.1863419999999998,1.392098468546438,6.1631990000000005,6.597227,38.4837,2347.9672222225017
2023-08-26 18:42:00,46.817135,1.157407,1.4145329168761336,6.076384,6.626157000000001,39.0625,2348.017222222502
2023-08-26 18:45:00,46.8316,1.157407,1.3759327499894818,6.047454000000001,6.510417,39.0625,2348.067222222502
2023-08-26 18:48:00,46.8316,1.2152780000000005,1.4212665965921545,6.163194,6.597225999999999,38.773199999999974,2348.1172222225023
2023-08-26 18:51:00,46.8316,1.0995369999999998,1.3936826968038982,6.018514,6.655097,39.3519,2348.1672222225025
2023-08-26 18:54:00,48.3941,1.1574080000000002,1.3888720313088645,6.018514,6.510415999999999,37.61579999999998,2348.2172222225026
2023-08-26 18:57:00,49.913195,1.1574080000000002,1.3888720313088645,6.1053239999999995,6.597225999999999,40.219899999999996,2348.267222222503
2023-08-26 19:00:00,48.3941,1.157407,1.4145329168761336,6.076384,6.626157000000001,38.77320000000003,2348.317222222503
2023-08-26 19:03:00,46.860535,1.070602,1.3766548359425532,6.018514,6.684031999999999,39.0625,2348.367222222503
2023-08-26 19:06:00,46.8316,1.157407,1.4272592401385118,6.047454000000001,6.626157000000001,39.64119999999997,2348.4172222225034
2023-08-26 19:09:00,46.8316,1.1284720000000004,1.4105458683877017,6.047454000000001,6.655092000000001,38.773199999999974,2348.4672222225036
2023-08-26 19:12:00,46.8316,1.157407,1.401734621513584,6.134264000000001,6.655097,38.48389999999995,2348.5172222225037
2023-08-26 19:15:00,47.61285,1.157407,1.388871466659957,6.163194,6.655097,38.7731,2348.567222222504
2023-08-26 19:18:00,48.365165000000005,1.157407,1.4272592401385118,6.134264000000001,6.712967000000001,40.79860000000002,2348.617222222504
2023-08-26 19:21:00,49.9132,1.2152780000000005,1.4212665965921545,6.163194,6.597225999999999,40.219899999999996,2348.6672222225043
2023-08-26 19:24:00,48.37963,1.157407,1.4399196848672506,6.134264000000001,6.741897,40.219899999999996,2348.7172222225045
2023-08-26 19:27:00,46.8316,1.157407,1.4272592401385118,6.2789340000000005,6.857637,39.3519,2348.7672222225046
2023-08-26 19:30:00,47.61285,1.1863419999999998,1.4181016791894938,6.249999000000001,6.741897,39.93059999999997,2348.817222222505
2023-08-26 19:33:00,46.8316,1.1863419999999998,1.4438243168994433,6.1921289999999996,6.741897,40.219899999999996,2348.867222222505
2023-08-26 19:36:00,48.408564999999996,1.2442130000000002,1.437260236114647,6.249999000000001,6.655096,37.326400000000035,2348.917222222505
2023-08-26 19:39:00,46.8316,1.1863419999999998,1.4309994049870058,6.1921289999999996,6.712967000000001,36.74769999999995,2348.9672222225054
2023-08-26 19:42:00,48.365165000000005,1.1863419999999998,1.4181016791894938,6.249999000000001,6.741897,39.3519,2349.0172222225056
2023-08-26 19:45:00,48.37963,1.273148,1.4531244732900153,6.336804,6.712966,38.773199999999974,2349.0672222225057
2023-08-26 19:48:00,46.817135,1.1863419999999998,1.4181016791894945,6.336804,6.828702000000001,37.615700000000004,2349.117222222506
2023-08-26 19:51:00,45.8044,1.1863419999999998,1.4051382986513332,6.221063999999999,6.684031999999999,38.19440000000003,2349.167222222506
2023-08-26 19:54:00,45.00868,1.2152769999999995,1.394911918190751,6.250004,6.626157000000001,37.905100000000004,2349.2172222225063
2023-08-26 20:00:00,49.913195,1.273148,1.505727794886004,6.6261589999999995,7.118051,40.7987,2349.317222222506
2023-08-26 20:03:00,51.73611,1.273148,1.5699891840525797,6.597219000000001,7.233801000000001,39.93060000000003,2349.3672222225064
2023-08-26 20:06:00,49.927665,1.070602,1.5445516288073986,6.307874000000001,7.378472,41.66669999999999,2349.4172222225066
2023-08-26 20:09:00,48.3941,1.1284720000000004,1.5574235458116858,6.568284000000001,7.5231520000000005,40.798599999999965,2349.4672222225067
2023-08-26 20:12:00,49.927665,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,39.641200000000026,2349.517222222507
2023-08-26 20:15:00,46.8316,1.0995370000000007,1.527550495015125,6.4525440000000005,7.407406999999999,38.483799999999974,2349.567222222507
2023-08-26 20:18:00,45.8044,1.1284720000000004,1.4972091738017714,6.568284000000001,7.3784719999999995,38.773199999999974,2349.6172222225073
2023-08-26 20:21:00,47.627314999999996,1.2442130000000002,1.527948204442675,6.655094000000001,7.262731,38.773199999999974,2349.6672222225075
2023-08-26 20:24:00,49.94213,1.2152780000000005,1.5613479282782383,6.6261540000000005,7.378475999999999,40.219899999999996,2349.7172222225076
2023-08-26 20:27:00,48.408564999999996,1.1863419999999998,1.5564503778342165,6.655089,7.465277,39.64119999999997,2349.767222222508
2023-08-26 20:30:00,47.627314999999996,1.157407,1.5390309475285169,6.655089,7.494212,41.66669999999999,2349.817222222508
2023-08-26 20:33:00,46.860535,1.1863419999999998,1.506993122985102,6.684029000000001,7.378477,39.641200000000026,2349.867222222508
2023-08-26 20:36:00,47.598385,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,38.48380000000003,2349.9172222225084
2023-08-26 20:39:00,46.8316,1.1863419999999998,1.5069931229851024,6.6261589999999995,7.320607000000001,40.219899999999996,2349.9672222225086
2023-08-26 20:42:00,48.3941,1.2442130000000002,1.5023699649622464,6.6261589999999995,7.1759260000000005,39.0625,2350.0172222225087
2023-08-26 20:45:00,49.175349999999995,1.2442130000000002,1.5151930326808416,6.597219000000001,7.1759260000000005,41.08789999999999,2350.067222222509
2023-08-26 20:48:00,48.350695,1.1863419999999998,1.519440911709738,6.6261589999999995,7.349537,40.219899999999996,2350.117222222509
2023-08-26 20:51:00,48.3941,1.157407,1.5023000311892667,6.510419000000001,7.262732000000001,39.351800000000026,2350.1672222225093
