Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-26 20:54:00,46.817135,1.1284720000000004,1.5093555360816326,6.510419000000001,7.349537,38.483799999999974,2350.2172222225095
2023-08-26 20:57:00,45.00868,1.1863419999999998,1.5318350723573784,6.539349,7.291667,38.7731,2350.2672222225096
2023-08-26 21:00:00,45.052085,1.1863419999999998,1.4819141557996744,6.741899,7.378477,38.48380000000003,2350.31722222251
2023-08-26 21:03:00,45.052085,1.1863419999999998,1.5318350723573784,6.6261589999999995,7.378477,38.19449999999995,2350.36722222251
2023-08-26 21:06:00,45.02315,1.1863419999999998,1.5318350723573777,6.684029000000001,7.436347,37.905100000000004,2350.41722222251
2023-08-26 21:09:00,45.02315,1.157407,1.5268453121682908,6.6261540000000005,7.436347,37.90500000000003,2350.4672222225104
2023-08-26 21:12:00,45.00868,1.157407,1.514600675808366,6.655094000000001,7.436347,38.48389999999995,2350.5172222225106
2023-08-26 21:15:00,45.00868,1.1284720000000004,1.5454827979364256,6.6261540000000005,7.5520819999999995,38.48380000000003,2350.5672222225107
2023-08-26 21:18:00,44.2419,1.1284720000000004,1.533495388692518,6.568284000000001,7.465281999999999,38.7731,2350.617222222511
2023-08-26 21:21:00,43.475115,1.2152780000000005,1.5489187592506066,6.655094000000001,7.378475999999999,38.48380000000003,2350.667222222511
2023-08-26 21:24:00,43.475115,1.2152780000000005,1.5364322674541044,6.597224,7.291665999999999,37.905100000000004,2350.7172222225113
2023-08-26 21:27:00,45.037615,1.157407,1.4525201853983727,6.597224,7.233797000000001,38.48380000000003,2350.7672222225115
2023-08-26 21:30:00,45.00868,1.1284720000000004,1.4356093853186962,6.307874000000001,6.973382,38.773199999999974,2350.8172222225116
2023-08-26 21:33:00,45.00868,1.157407,1.4272592401385118,6.2789340000000005,6.857637,37.61579999999998,2350.867222222512
2023-08-26 21:36:00,45.052085,1.1284720000000004,1.423111559897503,6.163194,6.799772,38.194500000000005,2350.917222222512
2023-08-26 21:39:00,45.00868,1.2152780000000005,1.4731063804214748,6.2789340000000005,6.828706,38.19440000000003,2350.967222222512
2023-08-26 21:42:00,43.475115,1.157407,1.4145285062914674,6.192134,6.741897,38.773199999999974,2351.0172222225124
2023-08-26 21:45:00,43.475115,1.157407,1.4145285062914674,6.192134,6.741897,37.037000000000035,2351.0672222225126
2023-08-26 21:48:00,45.00868,1.2442130000000002,1.4240219219282464,6.307869,6.684025999999999,38.7731,2351.1172222225127
2023-08-26 21:51:00,45.02315,1.1863419999999998,1.4438243168994433,6.249999000000001,6.799767000000001,38.19439999999997,2351.167222222513
2023-08-26 21:54:00,45.8044,1.2442130000000002,1.4504203518566205,6.307869,6.7418960000000006,39.3519,2351.217222222513
2023-08-26 21:57:00,45.052085,1.1863419999999998,1.430994960185672,6.221069,6.741897,39.35179999999997,2351.2672222225133
2023-08-26 22:00:00,43.475115,1.1284720000000004,1.4356093853186962,6.1631990000000005,6.828707,38.19440000000003,2351.3172222225135
2023-08-26 22:03:00,41.66666,1.1863419999999998,1.3920984685464388,6.1921289999999996,6.626157000000001,36.16899999999998,2351.3672222225136
2023-08-26 22:06:00,41.681129999999996,1.1863419999999998,1.3920984685464388,6.1921289999999996,6.626157000000001,37.3263,2351.417222222514
2023-08-26 22:09:00,43.489585,1.2442130000000002,1.4240219219282464,6.307869,6.684025999999999,38.194500000000005,2351.467222222514
2023-08-26 22:12:00,45.02315,1.157407,1.3888670081745338,6.336809000000001,6.828702000000001,39.0625,2351.517222222514
2023-08-26 22:15:00,45.00868,1.1863419999999998,1.4438243168994433,6.249999000000001,6.799767000000001,38.19440000000003,2351.5672222225144
2023-08-26 22:18:00,46.8316,1.2152780000000005,1.4343289504111696,6.192134,6.655096,38.194500000000005,2351.6172222225146
2023-08-26 22:21:00,46.860535,1.1284720000000004,1.4356093853186962,6.047458000000001,6.712966,38.19440000000003,2351.6672222225147
2023-08-26 22:24:00,48.365165000000005,1.070602,1.413552026720277,5.9027780000000005,6.655096,37.61579999999998,2351.717222222515
2023-08-26 22:27:00,48.365165000000005,0.9548609999999993,1.3891816946076652,5.787037999999999,6.770837,40.79860000000002,2351.767222222515
2023-08-26 22:30:00,48.365165000000005,0.9259259999999996,1.3933424379329344,5.6712929999999995,6.741897,38.77320000000003,2351.8172222225153
2023-08-26 22:33:00,49.913195,1.0127319999999997,1.390347181222899,5.787033,6.626161000000001,41.377399999999966,2351.8672222225155
2023-08-26 22:36:00,53.544560000000004,0.983797,1.4424827817636823,5.758102999999999,6.799766,41.37729999999999,2351.9172222225156
2023-08-26 22:39:00,53.530095,0.9259259999999996,1.4160012665717312,5.6712929999999995,6.799767000000001,41.95609999999999,2351.967222222516
2023-08-26 22:42:00,52.502894999999995,0.8969909999999999,1.4410280828708268,5.555553000000001,6.828702000000001,43.11340000000001,2352.017222222516
2023-08-26 22:45:00,51.73611,0.9259259999999996,1.4384747416011492,5.6712929999999995,6.857637,42.824100000000044,2352.067222222516
2023-08-26 22:48:00,51.721644999999995,0.8969909999999999,1.4189360413818553,5.526623,6.7419020000000005,41.37729999999999,2352.1172222225164
2023-08-26 22:51:00,51.721644999999995,0.983797,1.4309274757928645,5.6712929999999995,6.684025999999999,40.79860000000002,2352.1672222225166
2023-08-26 22:54:00,52.488425,0.9259259999999996,1.4046935445663002,5.700233,6.799767000000001,41.95599999999996,2352.2172222225167
2023-08-26 22:57:00,55.078125,1.0127319999999997,1.4259417198002147,5.671298,6.597225999999999,42.24540000000002,2352.267222222517
2023-08-26 23:00:00,53.559025000000005,0.9259259999999996,1.3933424379329344,5.700227999999999,6.7708319999999995,41.95609999999999,2352.317222222517
2023-08-26 23:03:00,52.502894999999995,0.9548609999999993,1.389181694607665,5.671298,6.655097,41.087999999999965,2352.3672222225173
2023-08-26 23:06:00,51.721644999999995,0.9259259999999996,1.4272626425330863,5.584488,6.7419020000000005,41.66660000000002,2352.4172222225175
2023-08-26 23:09:00,49.927665000000005,0.9837959999999999,1.4076621254733435,5.7291680000000005,6.684031999999999,41.08800000000002,2352.4672222225176
2023-08-26 23:12:00,48.37963,0.9837959999999999,1.4076621254733435,5.7291680000000005,6.684031999999999,40.50920000000002,2352.517222222518
2023-08-26 23:15:00,48.408564999999996,1.0127309999999996,1.402264592444692,5.844907999999999,6.712967000000001,40.509299999999996,2352.567222222518
2023-08-26 23:18:00,50.940394999999995,1.1284719999999995,1.4356136945360434,5.960642999999999,6.626161000000001,39.930499999999995,2352.617222222518
2023-08-26 23:21:00,49.927665,1.0127309999999996,1.4376978620543706,5.815973,6.7708319999999995,40.509299999999996,2352.6672222225184
2023-08-26 23:24:00,49.942135,1.0127309999999996,1.402264592444691,5.815973,6.684031999999999,40.509299999999996,2352.7172222225186
2023-08-26 23:27:00,46.860535,1.0127310000000005,1.4022645924446926,5.902778,6.770837,40.798599999999965,2352.7672222225187
2023-08-26 23:30:00,45.00868,1.070602,1.4013153519928243,6.018514,6.7419020000000005,40.219899999999996,2352.817222222519
2023-08-26 23:33:00,44.256365,1.157407,1.4145329168761336,6.163194,6.712967000000001,36.747600000000034,2352.867222222519
2023-08-26 23:36:00,45.02315,1.157407,1.4145329168761327,6.221064000000001,6.770837,38.483799999999974,2352.9172222225193
2023-08-26 23:39:00,46.8316,1.2442130000000002,1.437260236114647,6.307869,6.712966,39.0625,2352.9672222225195
2023-08-26 23:42:00,47.61285,1.2442130000000002,1.4240219219282464,6.221069,6.597225999999999,39.64119999999997,2353.0172222225196
2023-08-26 23:45:00,46.860535,1.2152769999999995,1.394916497486923,6.336804,6.712967000000001,39.0625,2353.06722222252
2023-08-26 23:48:00,45.02315,1.2442129999999993,1.4372602361146467,6.36574,6.770837,38.48380000000003,2353.11722222252
2023-08-26 23:51:00,43.489580000000004,1.2152779999999996,1.4081269144178594,6.423609999999999,6.828702000000001,36.74770000000001,2353.16722222252
2023-08-26 23:54:00,43.489585,1.2442129999999993,1.4107125953639983,6.423609999999999,6.770837,37.905100000000004,2353.2172222225204
2023-08-26 23:57:00,43.489585,1.2442129999999993,1.4107125953639983,6.36574,6.712967000000001,37.61579999999998,2353.2672222225206
2023-08-27 00:00:00,43.475115,1.2152769999999995,1.394916497486923,6.336804,6.712967000000001,37.32649999999995,2353.3172222225207
2023-08-27 00:03:00,46.8316,1.2442130000000002,1.4240219219282475,6.1921289999999996,6.5682860000000005,39.0625,2353.367222222521
2023-08-27 00:06:00,48.365165000000005,1.157407,1.4272592401385118,6.221064000000001,6.799767000000001,39.351800000000026,2353.417222222521
2023-08-27 00:09:00,46.8316,1.0995369999999998,1.3936783785158942,6.0763940000000005,6.712967000000001,39.93060000000003,2353.4672222225213
2023-08-27 00:12:00,46.817135,1.1574080000000002,1.439920263291892,6.134264,6.7418960000000006,38.7731,2353.5172222225215
2023-08-27 00:15:00,45.052085,1.0995369999999998,1.4308830040093656,6.018514,6.741897,37.905100000000004,2353.5672222225217
2023-08-27 00:18:00,45.02315,1.1574080000000002,1.4145290778837603,6.134264,6.684025999999999,39.35179999999997,2353.617222222522
2023-08-27 00:21:00,43.489585,1.070602,1.389013943919471,5.989584000000001,6.684031999999999,38.19439999999997,2353.667222222522
2023-08-27 00:24:00,43.475115,1.070602,1.3265542922456257,5.9317139999999995,6.481482000000001,37.03710000000001,2353.717222222522
2023-08-27 00:27:00,41.66666,1.1284720000000004,1.41055022152431,6.018514000000001,6.626162,37.615800000000036,2353.7672222225224
2023-08-27 00:30:00,41.66666,1.157407,1.36292101376888,6.047454000000001,6.481477,36.74770000000001,2353.8172222225226
2023-08-27 00:33:00,41.681129999999996,1.157407,1.388871466659957,6.018514000000001,6.510417,37.03699999999998,2353.8672222225227
2023-08-27 00:36:00,42.708335,1.2152780000000005,1.4343289504111696,6.2789340000000005,6.7418960000000006,36.45830000000001,2353.917222222523
2023-08-27 00:39:00,43.489585,1.2152780000000005,1.434328950411169,6.221064000000001,6.684025999999999,37.037000000000035,2353.967222222523
2023-08-27 00:42:00,45.02315,1.2442130000000002,1.410707981536377,6.192134,6.539351000000001,37.037000000000035,2354.0172222225233
2023-08-27 00:45:00,47.59838,1.1863419999999998,1.4051338053756548,6.336809000000001,6.799767000000001,39.3519,2354.0672222225235
2023-08-27 00:48:00,46.8316,1.1863419999999998,1.4438243168994433,6.336809000000001,6.886577000000001,39.0625,2354.1172222225237
2023-08-27 00:51:00,46.817135,1.1863419999999998,1.4309994049870047,6.2789340000000005,6.799772,38.773199999999974,2354.167222222524
2023-08-27 00:54:00,45.00868,1.1863419999999998,1.4438243168994433,6.336804,6.886572,38.77320000000003,2354.217222222524
2023-08-27 00:57:00,45.037615,1.2152769999999995,1.4473243003129803,6.394673999999999,6.886577000000001,38.19440000000003,2354.267222222524
2023-08-27 01:00:00,45.00868,1.157407,1.4017346215135846,6.307869,6.828702000000001,37.037000000000035,2354.3172222225244
2023-08-27 01:03:00,45.052085,1.157407,1.388871466659957,6.307869,6.799772,37.326400000000035,2354.3672222225246
2023-08-27 01:06:00,45.037615,1.1863419999999998,1.4051338053756548,6.336809000000001,6.799767000000001,39.0625,2354.4172222225247
2023-08-27 01:09:00,45.00868,1.1863419999999998,1.4051382986513332,6.307869,6.770837,39.0625,2354.467222222525
2023-08-27 01:12:00,45.02315,1.1863419999999998,1.392098468546438,6.336809000000001,6.770837,37.905100000000004,2354.517222222525
2023-08-27 01:15:00,43.489585,1.2152769999999995,1.4473198217247651,6.365744,6.857637,37.326400000000035,2354.5672222225253
2023-08-27 01:18:00,43.460645,1.1863419999999998,1.4181016791894945,6.481483999999999,6.973382,37.3263,2354.6172222225255
2023-08-27 01:21:00,43.489585,1.2442129999999993,1.4107079815363763,6.39468,6.741897,37.32639999999998,2354.6672222225257
2023-08-27 01:24:00,40.899879999999996,1.2152779999999996,1.3949170456324205,6.36574,6.7419020000000005,36.747799999999984,2354.717222222526
2023-08-27 01:27:00,40.88541,1.2442129999999993,1.4107079815363768,6.45255,6.799767000000001,38.19439999999997,2354.767222222526
2023-08-27 01:30:00,44.256365,1.3888889999999998,1.4318569268476489,6.59722,6.684031,36.747600000000034,2354.817222222526
2023-08-27 01:33:00,45.052085,1.359954,1.4726670073552024,6.59722,6.828706,38.483799999999974,2354.8672222225264
2023-08-27 01:36:00,46.817135,1.2442129999999993,1.4107079815363768,6.510419999999999,6.857637,37.615700000000004,2354.9172222225266
2023-08-27 01:39:00,43.460645,1.186343,1.4309955267929426,6.45255,6.973376999999999,36.74770000000001,2354.9672222225267
2023-08-27 01:48:00,43.489585,1.2442129999999993,1.4372556745473348,6.39468,6.799767000000001,37.61579999999998,2355.117222222527
2023-08-27 01:51:00,43.475115,1.3020839999999998,1.4283385832982898,6.423609999999999,6.684025999999999,37.32639999999998,2355.167222222527
2023-08-27 01:54:00,43.475115,1.2442129999999993,1.3973210013037467,6.39468,6.712967000000001,36.45839999999998,2355.217222222527
2023-08-27 01:57:00,45.02315,1.273148,1.4263764451908982,6.423614,6.7418960000000006,37.90499999999997,2355.2672222225274
2023-08-27 02:00:00,45.037615,1.2152769999999995,1.4602465615351392,6.394673999999999,6.915507,36.74769999999995,2355.3172222225276
2023-08-27 02:03:00,44.22743,1.273148,1.4663811880086524,6.423614,6.828706,36.74759999999998,2355.3672222225277
2023-08-27 02:06:00,43.489585,1.1863419999999998,1.430994960185672,6.250004,6.7708319999999995,37.61579999999998,2355.417222222528
2023-08-27 02:09:00,43.489585,1.157407,1.3888670081745338,6.336809000000001,6.828702000000001,38.19439999999997,2355.467222222528
2023-08-27 02:12:00,43.489585,1.2442130000000002,1.4240219219282464,6.336809000000001,6.712966,38.48380000000003,2355.5172222225283
2023-08-27 02:15:00,45.00868,1.2442130000000002,1.437255674547336,6.336809000000001,6.7418960000000006,38.483799999999974,2355.5672222225285
2023-08-27 02:18:00,45.02315,1.157407,1.4272592401385118,6.307874000000001,6.886577000000001,37.615700000000004,2355.6172222225287
2023-08-27 02:21:00,46.817135,1.0995369999999998,1.4061393198573031,6.134264,6.799767000000001,39.0625,2355.667222222529
2023-08-27 02:24:00,46.817135,1.0416659999999993,1.432113677687826,6.018523,6.886577000000001,38.194500000000005,2355.717222222529
2023-08-27 02:27:00,49.927665000000005,1.0127319999999997,1.5072078172455379,6.134263,7.262731,39.6413,2355.767222222529
2023-08-27 02:30:00,53.544560000000004,0.9837959999999999,1.5444238524661935,6.0474570000000005,7.349540999999999,40.798599999999965,2355.8172222225294
2023-08-27 02:33:00,55.09259,0.9259260000000005,1.5483035414448785,5.902782,7.378475999999999,42.24539999999996,2355.8672222225296
2023-08-27 02:36:00,57.43634,0.9259260000000005,1.5590737754436181,5.873842,7.378475999999999,43.98149999999998,2355.9172222225297
2023-08-27 02:39:00,57.421875,0.868055,1.5594996252804962,5.844912000000001,7.523147,44.27080000000001,2355.96722222253
2023-08-27 02:42:00,57.421875,0.9259260000000005,1.5590737754436181,5.787032,7.291665999999999,42.82400000000001,2356.01722222253
2023-08-27 02:45:00,55.859375,0.868055,1.5699051772463701,5.787037000000001,7.494212,42.24539999999996,2356.0672222225303
2023-08-27 02:48:00,53.544560000000004,0.8391200000000003,1.5172308725853003,5.787037000000001,7.436347,41.95599999999996,2356.1172222225305
2023-08-27 02:51:00,49.913195,0.8680560000000002,1.5385971175324542,5.787033,7.407406999999999,40.219899999999996,2356.1672222225307
2023-08-27 02:54:00,49.913195,0.8969909999999999,1.5063173212601455,5.960653,7.407412,40.219899999999996,2356.217222222531
2023-08-27 02:57:00,48.3941,0.9548609999999993,1.5136992527792472,6.076388,7.378477,41.08800000000002,2356.267222222531
2023-08-27 03:00:00,49.942135,1.0127319999999997,1.5186300689020555,6.249998,7.407406,39.0625,2356.317222222531
2023-08-27 03:03:00,49.942135,1.070602,1.579244352273559,6.278937999999999,7.436346,41.08789999999999,2356.3672222225314
2023-08-27 03:06:00,49.927665000000005,1.0127309999999996,1.5186294134622738,6.221068,7.378477,40.50920000000002,2356.4172222225316
2023-08-27 03:09:00,46.817135,1.0127309999999996,1.5638732220311864,6.221062999999999,7.494212,40.219899999999996,2356.4672222225317
2023-08-27 03:12:00,46.8316,1.0416659999999993,1.4911523170168381,6.365743,7.378477,38.773199999999974,2356.517222222532
2023-08-27 03:15:00,45.775465,1.070601,1.521196156168779,6.423608,7.436347,39.351800000000026,2356.567222222532
2023-08-27 03:18:00,47.627314999999996,1.1284720000000004,1.5454827979364263,6.510418,7.436346,39.35179999999997,2356.6172222225323
2023-08-27 03:21:00,48.365165000000005,1.070601,1.521196156168779,6.423608,7.436347,39.93059999999997,2356.6672222225325
2023-08-27 03:24:00,48.37963,1.070601,1.473887530057284,6.423608,7.320607000000001,41.66669999999999,2356.7172222225327
2023-08-27 03:27:00,48.365165000000005,1.070601,1.4976389759004634,6.278938,7.233797000000001,40.50920000000002,2356.767222222533
2023-08-27 03:30:00,46.8316,1.0416660000000002,1.5144169861655818,6.394678000000001,7.465281999999999,39.64119999999997,2356.817222222533
2023-08-27 03:33:00,45.02315,1.0127309999999996,1.4957434193718724,6.2500029999999995,7.3495420000000005,38.48380000000003,2356.867222222533
2023-08-27 03:36:00,45.00868,1.0416659999999993,1.4911523170168381,6.336803,7.349537,38.7731,2356.9172222225334
2023-08-27 03:39:00,46.8316,1.1284720000000004,1.5574235458116858,6.423608,7.378475999999999,39.351800000000026,2356.9672222225336
2023-08-27 03:42:00,48.3941,1.1284720000000004,1.5214519599272438,6.510418,7.378475999999999,38.7731,2357.0172222225337
2023-08-27 03:45:00,48.365165000000005,1.070601,1.509442353581614,6.365738,7.349537,38.7731,2357.067222222534
2023-08-27 03:48:00,47.627314999999996,1.070601,1.4976389759004627,6.394678000000001,7.349537,38.19440000000003,2357.117222222534
2023-08-27 03:51:00,45.775465,1.0127310000000005,1.5072071651170282,6.221068000000001,7.349537,38.7731,2357.1672222225343
2023-08-27 03:54:00,43.475115,1.0416670000000003,1.5028072477992576,6.221064,7.262727,38.483799999999974,2357.2172222225345
2023-08-27 03:57:00,43.460645,1.070602,1.4013153519928243,6.018514,6.7419020000000005,37.61579999999998,2357.2672222225347
2023-08-27 04:00:00,41.66666,1.070602,1.3766505529859898,6.0763940000000005,6.7419020000000005,36.747600000000034,2357.317222222535
2023-08-27 04:03:00,41.6956,1.1574080000000002,1.4272598151612272,6.1053239999999995,6.684025999999999,37.03710000000001,2357.367222222535
2023-08-27 04:06:00,45.037615,1.1284720000000004,1.397919423557956,6.076388,6.655096,39.0625,2357.417222222535
2023-08-27 04:09:00,45.037615,1.070601,1.401314753599674,5.989578,6.712967000000001,37.615700000000004,2357.4672222225354
2023-08-27 04:12:00,46.817135,1.070601,1.425733232580876,5.989578,6.770837,38.7731,2357.5172222225356
2023-08-27 04:15:00,45.02315,1.0416659999999993,1.4201496635334048,6.047452999999999,6.886577000000001,37.905100000000004,2357.5672222225357
2023-08-27 04:18:00,45.00868,1.070601,1.425729033298831,5.960648000000001,6.741897,38.19440000000003,2357.617222222536
2023-08-27 04:21:00,44.994215,1.0995369999999998,1.4308830040093656,5.931713,6.655096,38.19440000000003,2357.667222222536
2023-08-27 04:24:00,45.037615,1.0416659999999993,1.371715230423276,5.931713,6.655097,37.61579999999998,2357.7172222225363
2023-08-27 04:27:00,46.860535,1.1284720000000004,1.4480494931956558,5.989578,6.684025999999999,37.905100000000004,2357.7672222225365
2023-08-27 04:30:00,46.817135,1.070601,1.425729033298831,5.960648000000001,6.741897,37.905100000000004,2357.8172222225367
2023-08-27 04:33:00,45.00868,1.0416660000000002,1.3717152304232774,5.931708,6.655092000000001,38.19439999999997,2357.867222222537
2023-08-27 04:36:00,42.693865,1.0127310000000005,1.402264592444692,5.844908,6.712966999999999,37.03709999999995,2357.917222222537
2023-08-27 04:39:00,41.681129999999996,1.0995369999999998,1.4185460796719411,6.018514,6.712967000000001,36.16899999999998,2357.967222222537
2023-08-27 04:42:00,41.6956,1.1284720000000004,1.4105458683877017,6.047458000000001,6.655096,37.3263,2358.0172222225374
2023-08-27 04:45:00,41.66666,1.070601,1.401314753599674,5.989578,6.712967000000001,37.61579999999998,2358.0672222225376
2023-08-27 04:48:00,44.2853,1.157407,1.3759327499894818,6.105328,6.568290999999999,36.74770000000001,2358.1172222225377
2023-08-27 04:54:00,45.8044,1.0416659999999993,1.383914134176919,5.902773,6.655097,39.0625,2358.2172222225377
2023-08-27 04:57:00,44.994215,1.0416659999999993,1.3839099293356485,5.873842999999999,6.626157000000001,37.905100000000004,2358.267222222538
2023-08-27 05:00:00,43.475115,1.0127309999999996,1.3903465634221066,5.902773,6.7419020000000005,37.32639999999998,2358.317222222538
2023-08-27 05:03:00,41.681129999999996,1.0127309999999996,1.3783681691470229,5.815973,6.626162,36.74770000000001,2358.367222222538
2023-08-27 05:06:00,43.489585,1.0127309999999996,1.3542414786119488,5.873838,6.626157000000001,37.03710000000001,2358.4172222225384
2023-08-27 05:09:00,45.8044,1.0995369999999998,1.4308830040093656,5.9317079999999995,6.655091,36.74759999999998,2358.4672222225386
2023-08-27 05:12:00,46.8316,1.0127309999999996,1.402264592444692,5.844907999999999,6.712967000000001,38.194500000000005,2358.5172222225387
2023-08-27 05:15:00,45.775465,1.0127309999999996,1.402264592444691,5.873838,6.741897,39.0625,2358.567222222539
2023-08-27 05:18:00,46.817135,0.9548609999999993,1.3424382791345535,5.787037999999999,6.655097,38.483799999999974,2358.617222222539
2023-08-27 05:21:00,48.365165000000005,0.9548609999999993,1.3891816946076652,5.815968,6.799767000000001,39.35179999999997,2358.6672222225393
2023-08-27 05:24:00,46.8316,0.9259259999999996,1.3933424379329344,5.671298,6.7419020000000005,39.0625,2358.7172222225395
2023-08-27 05:27:00,45.02315,0.9259259999999996,1.34743650857422,5.584488,6.539352,39.641200000000026,2358.7672222225397
2023-08-27 05:30:00,45.02315,0.9548609999999993,1.3659169642361566,5.729168,6.655097,38.77320000000003,2358.81722222254
2023-08-27 05:33:00,48.365165000000005,1.0127319999999997,1.390343051967695,5.700233,6.539351000000001,39.0625,2358.86722222254
2023-08-27 05:36:00,48.350695,0.9548609999999993,1.4236958034554426,5.729168,6.799767000000001,39.0625,2358.91722222254
2023-08-27 05:39:00,48.408564999999996,0.9548609999999993,1.3891816946076652,5.815968,6.799767000000001,41.08800000000002,2358.9672222225404
2023-08-27 05:42:00,47.61285,0.9259259999999996,1.4046935445662998,5.671298,6.7708319999999995,38.773199999999974,2359.0172222225406
2023-08-27 05:45:00,45.8044,0.9259259999999996,1.3819430427355637,5.6712929999999995,6.712967000000001,39.930499999999995,2359.0672222225407
2023-08-27 05:48:00,46.860535,0.9259259999999996,1.3819430427355632,5.613423,6.655097,39.0625,2359.117222222541
2023-08-27 05:51:00,46.8316,0.983797,1.4076627606273107,5.6423630000000005,6.597225999999999,38.194500000000005,2359.167222222541
2023-08-27 05:54:00,46.817135,0.9259259999999996,1.370490351233554,5.555553000000001,6.568287,39.0625,2359.2172222225413
2023-08-27 05:57:00,48.3941,0.9259259999999996,1.3704903512335544,5.613423,6.626157000000001,39.35179999999997,2359.2672222225415
2023-08-27 06:00:00,48.365165000000005,0.983797,1.4076627606273107,5.6423630000000005,6.597225999999999,39.930499999999995,2359.3172222225417
2023-08-27 06:03:00,49.942135,0.9259259999999996,1.3819430427355632,5.613423,6.655097,39.0625,2359.367222222542
2023-08-27 06:06:00,48.3941,0.8969909999999999,1.3966685844587885,5.497682999999999,6.655092000000001,40.79850000000005,2359.417222222542
2023-08-27 06:09:00,45.8044,0.8680560000000002,1.3659984888183179,5.410882999999999,6.568287,37.32639999999998,2359.467222222542
2023-08-27 06:12:00,45.00868,0.8969909999999999,1.3742184586756876,5.526623,6.626162,40.509299999999996,2359.5172222225424
2023-08-27 06:15:00,44.270835,0.8969909999999999,1.3629244414925645,5.555553000000001,6.626162,39.64119999999997,2359.5672222225426
2023-08-27 06:18:00,46.8316,1.0127319999999997,1.3783687833804272,5.729168,6.539356,38.19439999999997,2359.6172222225428
2023-08-27 06:21:00,47.61285,1.070602,1.449921359743286,5.873838,6.712966,39.351800000000026,2359.667222222543
2023-08-27 06:24:00,46.8316,1.0127309999999996,1.4376978620543706,5.787038,6.741897,39.0625,2359.717222222543
2023-08-27 06:27:00,45.775465,0.9837959999999999,1.4193218672138075,5.7580979999999995,6.7419020000000005,37.615800000000036,2359.7672222225433
2023-08-27 06:30:00,43.475115,0.9548610000000002,1.3891816946076654,5.642358000000001,6.626156999999999,38.77320000000003,2359.8172222225435
2023-08-27 06:33:00,41.66666,0.9837959999999999,1.372370994425433,5.7291680000000005,6.5972219999999995,36.16890000000001,2359.8672222225437
2023-08-27 06:36:00,41.681129999999996,1.0416659999999993,1.359455144225172,5.815973,6.510417,37.326400000000035,2359.917222222544
2023-08-27 06:39:00,43.475115,1.0995369999999998,1.3685576715313148,5.9027780000000005,6.481481,36.45830000000001,2359.967222222544
2023-08-27 06:42:00,43.475115,1.0416659999999993,1.3960491197248905,5.787032999999999,6.568287,37.615700000000004,2360.017222222544
2023-08-27 06:45:00,43.50405,1.0416659999999993,1.3717152304232767,5.787032999999999,6.510417,37.61579999999998,2360.0672222225444
2023-08-27 06:48:00,41.66666,0.9837959999999999,1.336584370785202,5.613422999999999,6.394677,36.45830000000001,2360.1172222225446
2023-08-27 06:51:00,39.88715,1.0127309999999996,1.3783640202296599,5.642363,6.452542,36.45830000000001,2360.1672222225448
2023-08-27 06:54:00,38.064235,1.0127309999999996,1.3298690887217763,5.642363,6.336802,36.16900000000004,2360.217222222545
2023-08-27 06:57:00,36.993635,1.0416659999999993,1.3222966842929917,5.584493,6.192127000000001,35.59029999999996,2360.267222222545
2023-08-27 07:00:00,37.0081,1.0416659999999993,1.2971905278368943,5.642363,6.192127000000001,35.59030000000001,2360.3172222225453
2023-08-27 07:03:00,41.6956,1.1284719999999995,1.3467155280723293,5.758103,6.221061,36.747600000000034,2360.3672222225455
2023-08-27 07:06:00,43.489580000000004,1.0416659999999993,1.3223009988876155,5.729163,6.336807,37.03710000000001,2360.4172222225457
2023-08-27 07:09:00,41.681129999999996,1.0127309999999996,1.3052515368152344,5.613422999999999,6.250001999999999,35.87959999999998,2360.467222222546
2023-08-27 07:12:00,38.035295000000005,0.9837959999999999,1.3245355192963186,5.613422999999999,6.365736999999999,35.59029999999996,2360.517222222546
2023-08-27 07:15:00,38.035295000000005,1.0416659999999993,1.3222966842929917,5.815973,6.4236070000000005,34.72220000000004,2360.567222222546
2023-08-27 07:18:00,38.064235,1.070601,1.351735378217635,5.815968,6.4236070000000005,34.72230000000002,2360.6172222225464
2023-08-27 07:21:00,39.88715,1.1284720000000004,1.3467155280723306,5.844908,6.307866000000001,34.14349999999996,2360.6672222225466
2023-08-27 07:24:00,38.035295000000005,1.070601,1.3010907436872607,5.844908,6.336807,33.85410000000002,2360.7172222225468
2023-08-27 07:27:00,38.064235,1.070601,1.3265537153801936,5.787038000000001,6.336807,35.01159999999999,2360.767222222547
2023-08-27 07:30:00,38.064235,1.070601,1.3010907436872607,5.787038000000001,6.278937000000001,35.59029999999996,2360.817222222547
2023-08-27 07:33:00,39.858215,1.070601,1.3265537153801936,5.758098,6.307867,36.16899999999998,2360.8672222225473
2023-08-27 07:36:00,41.6956,1.070601,1.364227365930045,5.931708,6.568287,36.45830000000001,2360.9172222225475
2023-08-27 07:39:00,37.0081,1.0416670000000003,1.3594557414479487,5.700234,6.394677,35.59030000000001,2360.9672222225477
2023-08-27 07:42:00,35.734955,1.0416660000000002,1.2971948903992017,5.758098,6.307872000000001,35.01159999999999,2361.017222222548
2023-08-27 07:45:00,39.105905,1.157407,1.323436608104077,5.902778,6.250001,35.30090000000001,2361.067222222548
2023-08-27 07:48:00,41.66666,1.1284720000000004,1.3724558117589634,5.844908,6.365736,36.45830000000001,2361.117222222548
2023-08-27 07:51:00,40.899879999999996,1.0416659999999993,1.3471366351344383,5.613422999999999,6.278937000000001,35.30099999999999,2361.1672222225484
2023-08-27 07:54:00,41.666664999999995,0.9837959999999999,1.3124256483961347,5.497687999999999,6.221062000000001,36.45840000000004,2361.2172222225486
2023-08-27 07:57:00,40.639465,1.0127309999999996,1.3420862140257996,5.5844879999999995,6.307867,36.45830000000001,2361.2672222225488
2023-08-27 08:00:00,39.858215,0.9548609999999993,1.3187314817139124,5.5555579999999996,6.365737000000001,35.59030000000001,2361.317222222549
2023-08-27 18:12:00,49.450230000000005,2.1701379999999997,1.2274503793377407,7.0312529999999995,5.468755,37.90500000000003,2361.317222222549
2023-08-27 18:15:00,50.96933,1.1863419999999998,1.4309994049870058,5.960642999999999,6.4814810000000005,41.377399999999966,2361.367222222549
2023-08-27 18:18:00,53.544560000000004,1.1284719999999995,1.4356093853186966,5.873842999999999,6.539351000000001,41.66669999999999,2361.4172222225493
2023-08-27 18:21:00,53.544560000000004,1.0416659999999993,1.4201496635334048,5.873842999999999,6.712967000000001,41.37729999999999,2361.4672222225495
2023-08-27 18:24:00,52.51736,1.0127309999999996,1.4141276713588735,5.873842999999999,6.7708319999999995,41.087999999999965,2361.5172222225497
2023-08-27 18:27:00,51.750575,1.0416659999999993,1.420149663533404,5.815973,6.655097,41.087999999999965,2361.56722222255
2023-08-27 18:30:00,49.913195,1.0127309999999996,1.402264592444692,5.873842999999999,6.7419020000000005,39.93060000000003,2361.61722222255
2023-08-27 18:33:00,49.927665000000005,1.0416659999999993,1.420149663533404,5.902773,6.741897,41.08789999999999,2361.66722222255
2023-08-27 18:36:00,53.544560000000004,1.1284719999999995,1.4356136945360425,5.902773,6.568290999999999,41.95599999999996,2361.7172222225504
2023-08-27 18:39:00,55.12153,1.0995369999999998,1.4553829960626006,5.902773,6.684025999999999,41.66670000000005,2361.7672222225506
2023-08-27 18:42:00,51.721644999999995,1.0127309999999996,1.4377019169671785,5.671293,6.626162,41.95599999999996,2361.8172222225508
2023-08-27 18:45:00,50.940394999999995,1.0127309999999996,1.4141317626152041,5.729163,6.626162,40.219899999999996,2361.867222222551
2023-08-27 18:48:00,49.927665000000005,1.0416659999999993,1.4201496635334048,5.787032999999999,6.626157000000001,40.509299999999996,2361.917222222551
2023-08-27 18:51:00,48.365165000000005,1.0127309999999996,1.3783681691470229,5.787032999999999,6.5972219999999995,41.08789999999999,2361.9672222225513
2023-08-27 18:54:00,48.365165000000005,1.0127309999999996,1.39034243416813,5.758103,6.5972219999999995,39.64119999999997,2362.0172222225515
2023-08-27 18:57:00,48.3941,1.0416659999999993,1.4081258026149681,5.815973,6.626157000000001,40.509299999999996,2362.0672222225517
2023-08-27 19:00:00,49.94213,1.0995369999999998,1.4553829960626006,5.815973,6.597225999999999,41.08800000000002,2362.117222222552
2023-08-27 19:03:00,51.73611,1.0995369999999998,1.40614361619737,5.902773,6.5682860000000005,40.50920000000002,2362.167222222552
2023-08-27 19:06:00,51.750575,1.0416659999999993,1.4558836456622073,5.873842999999999,6.799767000000001,40.50920000000002,2362.217222222552
2023-08-27 19:09:00,51.721644999999995,1.0416659999999993,1.4321178037090745,5.902773,6.770837,41.37729999999999,2362.2672222225524
2023-08-27 19:12:00,49.942135,1.070601,1.425733232580876,5.815968,6.597227,39.64119999999997,2362.3172222225526
2023-08-27 19:15:00,49.89873,1.070601,1.425733232580876,5.931708,6.712967000000001,38.48380000000003,2362.3672222225528
2023-08-27 19:18:00,49.913195,1.1284720000000004,1.4480494931956558,5.989578,6.684025999999999,39.930499999999995,2362.417222222553
2023-08-27 19:21:00,51.765045,1.070601,1.413551424838025,5.960648000000001,6.712967000000001,40.79850000000005,2362.467222222553
2023-08-27 19:24:00,53.544560000000004,1.1284720000000004,1.423107228982713,6.047458000000001,6.684025999999999,42.24539999999996,2362.5172222225533
2023-08-27 19:27:00,51.73611,1.070601,1.425733232580876,5.931708,6.712967000000001,41.08800000000002,2362.5672222225535
2023-08-27 19:30:00,49.146415000000005,1.070602,1.4013153519928232,5.960644,6.684031999999999,41.66660000000002,2362.6172222225537
2023-08-27 19:33:00,48.37963,1.0995369999999998,1.4308830040093656,5.989584000000001,6.712967000000001,41.37729999999999,2362.667222222554
2023-08-27 19:36:00,46.84607,1.070602,1.437853721606087,5.873844,6.684031999999999,39.0625,2362.717222222554
2023-08-27 19:39:00,46.817135,1.070601,1.389013349043431,5.931708,6.626157000000001,39.3519,2362.767222222554
2023-08-27 19:42:00,49.942135,1.1574080000000002,1.414533488469617,6.018514,6.5682860000000005,40.79860000000002,2362.8172222225544
2023-08-27 19:45:00,49.927665,1.1284720000000004,1.435609385318697,6.076388,6.7418960000000006,41.377399999999966,2362.8672222225546
2023-08-27 19:48:00,53.559025000000005,1.1574080000000002,1.4525251102685706,6.018514,6.655096,40.509299999999996,2362.9172222225548
2023-08-27 19:51:00,51.721644999999995,1.0416660000000002,1.4201496635334048,5.960648000000001,6.799772,40.7987,2362.967222222555
2023-08-27 19:54:00,49.913195,1.0416660000000002,1.4081258026149686,5.844908,6.655092000000001,40.79850000000005,2363.017222222555
2023-08-27 19:57:00,49.942135,1.070601,1.425729033298832,5.844908,6.626157000000001,39.64119999999997,2363.0672222225553
2023-08-27 20:00:00,49.146415000000005,1.070601,1.401314753599673,5.931708,6.655097,39.93059999999997,2363.1172222225555
2023-08-27 20:03:00,50.723380000000006,1.157407,1.4272592401385118,5.960648000000001,6.539351000000001,41.66660000000002,2363.1672222225557
2023-08-27 20:06:00,49.927665000000005,1.070601,1.425733232580876,5.931708,6.712967000000001,41.08800000000002,2363.217222222556
2023-08-27 20:09:00,48.408564999999996,1.0416660000000002,1.4081258026149686,5.844908,6.655092000000001,40.219899999999996,2363.267222222556
2023-08-27 20:12:00,46.84607,1.070601,1.425733232580876,5.931708,6.712967000000001,39.930499999999995,2363.317222222556
2023-08-27 20:15:00,45.052085,1.070601,1.425733232580876,5.989578,6.770837,39.0625,2363.3672222225564
2023-08-27 20:18:00,43.475115,1.0127310000000005,1.4494072418111201,5.787038000000001,6.770837,39.64119999999997,2363.4172222225566
2023-08-27 20:21:00,45.00868,1.070601,1.3642273659300457,5.989578,6.626157000000001,38.19439999999997,2363.4672222225568
2023-08-27 20:24:00,48.365165000000005,1.157407,1.4145285062914674,6.105328,6.655091,38.7731,2363.517222222557
2023-08-27 20:27:00,49.146415000000005,1.070601,1.425729033298832,6.076388,6.857637,40.219899999999996,2363.567222222557
2023-08-27 20:30:00,48.365165000000005,1.070601,1.437853112822163,5.931708,6.741897,39.0625,2363.6172222225573
2023-08-27 20:33:00,46.8316,1.0416660000000002,1.4081299671401297,5.931708,6.7419020000000005,38.77320000000003,2363.6672222225575
2023-08-27 20:36:00,45.8044,1.0416660000000002,1.4081299671401297,5.989578,6.799772,38.194500000000005,2363.7172222225577
2023-08-27 20:39:00,45.00868,1.0416660000000002,1.4081299671401297,5.931708,6.7419020000000005,38.7731,2363.767222222558
2023-08-27 20:42:00,46.8316,1.1284720000000004,1.4231072289827138,6.105328,6.7418960000000006,38.4837,2363.817222222558
2023-08-27 20:45:00,46.8316,1.070601,1.413551424838025,6.134258000000001,6.886577000000001,38.77320000000003,2363.867222222558
2023-08-27 20:48:00,49.913195,1.070601,1.425729033298831,5.960648000000001,6.741897,40.509299999999996,2363.9172222225584
2023-08-27 20:51:00,48.408564999999996,1.0416659999999993,1.420149663533404,5.902773,6.741897,39.64119999999997,2363.9672222225586
2023-08-27 20:54:00,49.942135,1.070602,1.413552026720277,5.9027780000000005,6.655096,39.35179999999997,2364.0172222225588
2023-08-27 20:57:00,48.3941,0.9837959999999999,1.465455760387424,5.700228,6.799772,38.773199999999974,2364.067222222559
2023-08-27 21:00:00,48.365165000000005,1.070602,1.413552026720277,5.844907999999999,6.597225999999999,40.22000000000003,2364.117222222559
2023-08-27 21:03:00,46.8316,1.0127309999999996,1.4259410914537827,5.873838,6.799767000000001,37.32639999999998,2364.1672222225593
2023-08-27 21:06:00,48.365165000000005,1.0127319999999997,1.4141282962143435,5.844908,6.7418960000000006,39.0625,2364.2172222225595
2023-08-27 21:09:00,50.940394999999995,1.0127319999999997,1.4022611037406052,5.931718,6.799766,39.93060000000003,2364.2672222225597
2023-08-27 21:12:00,51.750575,0.9548609999999993,1.4236997543299716,5.873837999999999,6.944447,41.66660000000002,2364.31722222256
2023-08-27 21:15:00,52.502894999999995,1.070602,1.4619296659274066,5.873838,6.7418960000000006,40.509199999999964,2364.36722222256
2023-08-27 21:18:00,49.913195,0.9837959999999999,1.4539927792467107,5.7291680000000005,6.799772,39.93059999999997,2364.41722222256
2023-08-27 21:21:00,49.942135,0.9837959999999999,1.4539927792467116,5.7580979999999995,6.828702000000001,39.93060000000003,2364.4672222225604
2023-08-27 21:24:00,47.598385,1.070602,1.425729638644066,5.9027780000000005,6.684025999999999,39.0625,2364.5172222225606
2023-08-27 21:27:00,37.0081,1.3888889999999998,1.3597502711340206,6.336808,6.278938999999999,36.16900000000004,2364.5672222225608
2023-08-27 21:30:00,42.43345,1.475695,1.325759885702413,6.510418,6.221062999999999,35.59030000000001,2364.617222222561
2023-08-27 21:33:00,52.531825,1.2152779999999996,1.4212665965921536,6.134258,6.56829,39.06249999999997,2364.667222222561
2023-08-27 21:36:00,55.859375,1.070602,1.4857897070499364,5.873838,6.799766,43.69209999999998,2364.7172222225613
2023-08-27 21:39:00,51.73611,0.9548610000000002,1.4464648956908688,5.7291680000000005,6.857637,42.53479999999996,2364.7672222225615
2023-08-27 21:42:00,49.913195,0.9837959999999999,1.4654518075598955,5.758103,6.857637,41.08790000000005,2364.8172222225617
2023-08-27 21:45:00,46.8316,0.9837959999999999,1.4539927792467116,5.7580979999999995,6.828702000000001,39.930499999999995,2364.867222222562
2023-08-27 21:48:00,46.817135,1.0127309999999996,1.4376978620543706,5.787038,6.741897,40.509299999999996,2364.917222222562
2023-08-27 21:51:00,46.8316,1.0127309999999996,1.4259410914537827,5.844907999999999,6.770837,40.79850000000005,2364.967222222562
2023-08-27 21:54:00,46.8316,1.070602,1.437853721606087,5.873838,6.684025999999999,39.351800000000026,2365.0172222225624
2023-08-27 21:57:00,46.8316,1.0127309999999996,1.402264592444692,5.844907999999999,6.712967000000001,40.21999999999997,2365.0672222225626
2023-08-27 22:00:00,48.365165000000005,1.0995369999999998,1.4185418047623533,6.018523,6.712966,41.08800000000002,2365.1172222225628
2023-08-27 22:03:00,48.3941,1.0416659999999993,1.4440273528082228,5.960642999999999,6.857637,40.219899999999996,2365.167222222563
2023-08-27 22:06:00,46.8316,1.0416659999999993,1.4676918998002786,5.931713,6.886577000000001,41.087999999999965,2365.217222222563
2023-08-27 22:09:00,46.8316,1.1284720000000004,1.460429001652261,5.989578,6.712966,38.7731,2365.2672222225633
2023-08-27 22:12:00,45.00868,1.0127310000000005,1.4376978620543714,5.960648000000001,6.915507,40.50920000000002,2365.3172222225635
2023-08-27 22:15:00,44.256365,1.070601,1.401310513475894,6.047458000000001,6.770837,38.48380000000003,2365.3672222225637
2023-08-27 22:18:00,45.8044,1.1284720000000004,1.4105458683877017,6.105328,6.712966,39.0625,2365.417222222564
2023-08-27 22:21:00,46.8316,1.1284720000000004,1.435609385318697,6.076388,6.7418960000000006,39.35179999999997,2365.467222222564
2023-08-27 22:24:00,49.927665000000005,1.1284720000000004,1.435609385318697,6.076388,6.7418960000000006,40.509299999999996,2365.517222222564
2023-08-27 22:27:00,48.3941,1.070601,1.44991658726776,6.105328,6.944447,39.641200000000026,2365.5672222225644
2023-08-27 22:30:00,46.84607,1.0416660000000002,1.3839141341769194,5.931708,6.684031999999999,39.0625,2365.6172222225646
2023-08-27 22:39:00,47.61285,1.157407,1.4775299443400407,6.076388,6.770831,40.21980000000002,2365.7672222225647
2023-08-27 22:42:00,48.37963,1.1284720000000004,1.4604247343102854,6.076388,6.799766,39.0625,2365.817222222565
2023-08-27 22:45:00,48.365165000000005,1.070601,1.401310513475894,6.047458000000001,6.770837,39.64119999999997,2365.867222222565
2023-08-27 22:48:00,48.3941,1.070601,1.437848933259687,6.047458000000001,6.857637,37.90509999999995,2365.917222222565
2023-08-27 22:51:00,47.61285,1.0416659999999993,1.4081299671401295,5.960642999999999,6.770837,39.64119999999997,2365.9672222225654
2023-08-27 22:54:00,48.3941,1.0416659999999993,1.4201496635334048,5.960642999999999,6.799767000000001,39.93060000000003,2366.0172222225656
2023-08-27 22:57:00,48.365165000000005,1.0416659999999993,1.4201455184746512,6.018523,6.857637,39.93059999999997,2366.0672222225658
2023-08-27 23:00:00,48.365165000000005,1.0416659999999993,1.4676918998002786,5.902773,6.857637,39.93059999999997,2366.117222222566
2023-08-27 23:03:00,49.927665000000005,1.0995369999999998,1.4308787500189795,6.018523,6.7418960000000006,40.219899999999996,2366.167222222566
2023-08-27 23:06:00,49.927665000000005,1.0416659999999993,1.4676918998002786,5.902773,6.857637,40.509299999999996,2366.2172222225663
2023-08-27 23:09:00,51.721644999999995,1.0416659999999993,1.432113677687826,5.873842999999999,6.741897,41.95590000000004,2366.2672222225665
2023-08-27 23:12:00,51.721644999999995,1.0995369999999998,1.4185418047623533,6.018523,6.712966,40.79860000000002,2366.3172222225667
2023-08-27 23:15:00,49.927665,1.0127309999999996,1.4141317626152041,5.902773,6.799772,42.24540000000002,2366.367222222567
2023-08-27 23:18:00,49.131945,1.0127309999999996,1.5072071651170278,6.105323,7.233792,40.798599999999965,2366.417222222567
2023-08-27 23:21:00,49.913195,1.0995369999999998,1.5156523663969168,6.192133,7.118055999999999,41.37740000000002,2366.467222222567
2023-08-27 23:24:00,49.927665000000005,1.0127309999999996,1.5072071651170278,6.192133,7.320602,42.53480000000002,2366.5172222225674
2023-08-27 23:27:00,51.73611,1.1284719999999995,1.5214519599272436,6.365743,7.233801000000001,40.219899999999996,2366.5672222225676
2023-08-27 23:30:00,53.544560000000004,1.0995369999999998,1.5511931105223085,6.307872999999999,7.320606,41.66670000000005,2366.6172222225678
2023-08-27 23:33:00,49.927665,0.9837959999999999,1.5332691517105346,6.0763929999999995,7.349537,41.66669999999999,2366.667222222568
2023-08-27 23:36:00,49.913195,1.0127309999999996,1.48422933696412,6.134258,7.2048570000000005,40.509299999999996,2366.717222222568
2023-08-27 23:39:00,51.73611,0.983797,1.4995610755171538,6.105322999999999,7.291665999999999,41.087999999999965,2366.7672222225683
2023-08-27 23:42:00,57.40741,0.8969909999999999,1.5170609590387838,5.729172,7.204860999999999,43.11340000000001,2366.8172222225685
2023-08-27 23:45:00,66.97049,0.7233800000000006,1.4977258911537286,5.121525000000001,7.089125,48.61110000000002,2366.8672222225687
2023-08-27 23:48:00,76.012735,0.6365739999999995,1.5457661856768588,4.687504,7.118060000000001,52.66210000000001,2366.917222222569
2023-08-27 23:51:00,80.931715,0.5787040000000001,1.571487203268602,4.427084,7.175926,54.3981,2366.967222222569
2023-08-27 23:54:00,80.13599500000001,0.5787040000000001,1.6062575523955909,4.513890000000001,7.3784719999999995,58.44900000000001,2367.017222222569
2023-08-27 23:57:00,74.94212999999999,0.578703,1.623534497184069,4.600695,7.523153,54.6875,2367.0672222225694
2023-08-28 00:00:00,65.407985,0.6655090000000001,1.61768859289352,5.034722,7.581023,52.9513,2367.1172222225696
2023-08-28 00:03:00,58.94097,0.78125,1.5739159349958192,5.526623,7.523153,45.428200000000004,2367.1672222225698
2023-08-28 00:06:00,51.73611,0.8391200000000003,1.5891582363770147,5.787038,7.638888,43.69209999999998,2367.21722222257
2023-08-28 00:09:00,39.858215,0.8391199999999994,1.4963822755309042,5.758103,7.349533000000001,36.16899999999998,2367.26722222257
2023-08-28 00:12:00,35.720485,0.9548609999999993,1.4236958034554426,6.047452999999999,7.1180520000000005,35.59029999999996,2367.3172222225703
2023-08-28 00:15:00,33.40567,1.0416660000000002,1.4440273528082233,6.192128,7.089122000000001,34.14350000000002,2367.3672222225705
2023-08-28 00:18:00,35.720485,1.1284720000000004,1.397915047637232,6.221068000000001,6.799766,34.14349999999996,2367.4172222225707
2023-08-28 00:21:00,32.37847,1.0995369999999998,1.3936783785158942,6.278934,6.915507,33.56479999999999,2367.467222222571
2023-08-28 00:24:00,32.392934999999994,1.070602,1.4013111118678332,6.163194000000001,6.886572,33.85410000000002,2367.517222222571
2023-08-28 00:27:00,32.37847,1.1574080000000002,1.4017351896485915,6.221064,6.7418960000000006,33.275499999999965,2367.567222222571
2023-08-28 00:30:00,31.07639,1.0995369999999998,1.40614361619737,6.221064,6.886577000000001,34.432799999999986,2367.6172222225714
2023-08-28 00:33:00,34.44734,1.1284720000000004,1.4105458683877017,6.192128,6.799766,33.27539999999999,2367.6672222225716
2023-08-28 00:36:00,33.42014,1.0416659999999993,1.3717110046944767,6.0763929999999995,6.799767000000001,33.27550000000002,2367.7172222225718
2023-08-28 00:39:00,31.07639,1.0416659999999993,1.3839099293356485,6.047452999999999,6.799767000000001,32.407399999999996,2367.767222222572
2023-08-28 00:42:00,32.37847,1.0416659999999993,1.3839141341769199,5.960642999999999,6.712967000000001,33.56479999999999,2367.817222222572
2023-08-28 00:45:00,34.44734,1.0995369999999998,1.3936783785158942,6.018523,6.655096,32.98610000000002,2367.8672222225723
2023-08-28 00:48:00,34.476275,1.0127309999999996,1.3175928056783588,5.671293,6.336802,33.27539999999999,2367.9172222225725
2023-08-28 00:51:00,33.391205,1.1284720000000004,1.3467155280723306,5.902778,6.365736,33.85419999999999,2367.9672222225727
2023-08-28 00:54:00,32.392934999999994,1.070602,1.3138611058678014,5.844904,6.365742,34.14350000000002,2368.017222222573
2023-08-28 00:57:00,32.392934999999994,1.2152780000000005,1.3548090720199013,6.018514000000001,6.307866000000001,33.275499999999965,2368.067222222573
2023-08-28 01:00:00,32.37847,1.1284720000000004,1.3075465812747942,5.989584,6.365742,33.56480000000005,2368.117222222573
2023-08-28 01:03:00,31.07639,1.1284720000000004,1.3075465812747942,5.989584,6.365742,32.696799999999996,2368.1672222225734
2023-08-28 01:06:00,31.090854999999998,1.2442130000000002,1.3429379735751235,6.1631990000000005,6.365736,32.11810000000003,2368.2172222225736
2023-08-28 01:09:00,33.42014,1.2442130000000002,1.3429379735751235,6.1631990000000005,6.365736,33.275499999999965,2368.2672222225738
2023-08-28 01:12:00,31.07639,1.1863419999999998,1.3257586349747723,6.1631990000000005,6.452547000000001,32.986099999999965,2368.317222222574
2023-08-28 01:15:00,31.07639,1.157407,1.3101121020182989,6.076389000000001,6.394672000000001,33.275499999999965,2368.367222222574
2023-08-28 01:18:00,33.391205,1.273148,1.3301760003557395,6.1631990000000005,6.278931000000001,32.69670000000002,2368.4172222225743
2023-08-28 01:21:00,31.090854999999998,1.1284720000000004,1.3075465812747942,6.0185189999999995,6.394677,32.40730000000002,2368.4672222225745
2023-08-28 01:24:00,30.03472,1.2442130000000002,1.3291331549228438,6.105319,6.278936,32.69670000000002,2368.5172222225747
2023-08-28 01:27:00,30.06366,1.2152769999999995,1.3139534770767758,6.134253999999999,6.336807,32.11810000000003,2368.567222222575
2023-08-28 01:30:00,31.07639,1.2152769999999995,1.3001483710522785,6.192134,6.365737000000001,32.40730000000002,2368.617222222575
2023-08-28 01:33:00,30.06366,1.2152769999999995,1.3139487243929542,6.250004,6.452547000000001,31.539300000000026,2368.667222222575
2023-08-28 01:36:00,30.04919,1.2442129999999993,1.329128365696702,6.249999999999999,6.4236070000000005,32.11810000000003,2368.7172222225754
2023-08-28 01:39:00,31.07639,1.2442129999999993,1.3291331549228447,6.163189999999999,6.336807,32.407399999999996,2368.7672222225756
2023-08-28 01:42:00,30.04919,1.2442129999999993,1.329128365696702,6.249999999999999,6.4236070000000005,31.25,2368.8172222225758
2023-08-28 01:48:00,31.06192,1.3020839999999998,1.3164950369731605,6.2789399999999995,6.307866000000001,32.696799999999996,2368.8172222225758
2023-08-28 01:51:00,31.07639,1.2442129999999993,1.3291331549228447,6.163189999999999,6.336807,32.117999999999995,2368.867222222576
2023-08-28 01:54:00,31.090854999999998,1.3020839999999998,1.3308083299088305,6.249999999999999,6.307866000000001,32.407399999999996,2368.917222222576
