Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-28 01:57:00,31.07639,1.3020839999999998,1.3308083299088287,6.22107,6.278936,32.696699999999964,2368.9672222225763
2023-08-28 02:00:00,30.04919,1.2442129999999993,1.3152265424827434,6.13426,6.278937000000001,32.40749999999997,2369.0172222225765
2023-08-28 02:03:00,32.37847,1.3020829999999997,1.3020825000220655,6.192134,6.192131000000001,31.82869999999997,2369.0672222225767
2023-08-28 02:06:00,33.391205,1.2442130000000002,1.3429427314076863,6.047454000000001,6.250001,32.98610000000002,2369.117222222577
2023-08-28 02:09:00,37.0081,1.1284719999999995,1.3206789108602919,5.931713,6.336801,33.85419999999999,2369.167222222577
2023-08-28 02:12:00,40.653935000000004,1.0416669999999995,1.3097810531026415,5.671298,6.250001,35.30090000000001,2369.217222222577
2023-08-28 02:15:00,39.87268,0.8969899999999997,1.3287338765153023,5.439817000000001,6.4236070000000005,35.30099999999999,2369.2672222225774
2023-08-28 02:18:00,40.899879999999996,0.9548610000000002,1.3424342029356717,5.468752,6.336801,35.011600000000044,2369.3172222225776
2023-08-28 02:21:00,41.681129999999996,0.868055,1.3098074487525826,5.295142,6.307867,35.59020000000004,2369.3672222225778
2023-08-28 02:24:00,41.681129999999996,0.868055,1.332432555614492,5.266202,6.336807,34.72219999999999,2369.417222222578
2023-08-28 02:27:00,41.6956,0.8969899999999997,1.3629198679726993,5.381946999999999,6.452547000000001,37.03699999999998,2369.467222222578
2023-08-28 02:30:00,39.858215,0.868055,1.332428663812552,5.324077,6.394672000000001,35.59020000000004,2369.5172222225783
2023-08-28 02:33:00,38.035295000000005,0.9259259999999996,1.324167714897743,5.410882999999999,6.307867,35.30099999999999,2369.5672222225785
2023-08-28 02:36:00,37.0081,0.9259259999999996,1.324167714897743,5.410882999999999,6.307867,33.85419999999999,2369.6172222225787
2023-08-28 02:39:00,38.035295000000005,0.9259259999999996,1.3006821206256585,5.468753,6.307867,34.43289999999996,2369.667222222579
2023-08-28 02:42:00,38.035295000000005,0.9548609999999993,1.318735597533912,5.526617999999999,6.336807,34.72219999999999,2369.717222222579
2023-08-28 02:45:00,37.022565,0.9548609999999993,1.3067948272757441,5.5555579999999996,6.336807,34.14340000000004,2369.767222222579
2023-08-28 02:48:00,34.418405,0.9548610000000002,1.330613548972559,5.439818,6.278936999999999,33.85419999999999,2369.8172222225794
2023-08-28 02:51:00,33.391205,1.0127309999999996,1.3175928056783595,5.613428,6.278937000000001,34.432799999999986,2369.8672222225796
2023-08-28 02:54:00,31.090854999999998,0.9837959999999999,1.2880251450593785,5.642358000000001,6.307872000000001,32.98610000000002,2369.9172222225798
2023-08-28 02:57:00,31.07639,0.9837959999999999,1.3245355192963186,5.584493,6.336807,34.14350000000002,2369.96722222258
2023-08-28 03:00:00,31.07639,1.070601,1.3138605326947925,5.758098,6.278937000000001,33.275499999999965,2370.01722222258
2023-08-28 03:03:00,30.04919,1.0416660000000002,1.2717992267119527,5.671298,6.163192,32.98610000000002,2370.0672222225803
2023-08-28 03:06:00,32.37847,1.1574080000000002,1.2967088780601437,5.960644,6.249995999999999,33.27550000000002,2370.1172222225805
2023-08-28 03:09:00,32.392934999999994,1.157407,1.323436608104077,6.018514000000001,6.365737000000001,32.407399999999996,2370.1672222225807
2023-08-28 03:12:00,32.364005,1.2152780000000005,1.3548090720199013,6.018514000000001,6.307866000000001,34.43289999999996,2370.217222222581
2023-08-28 03:15:00,30.06366,1.1284720000000004,1.3206789108602925,5.931714,6.336802,32.986099999999965,2370.267222222581
2023-08-28 03:18:00,32.37847,1.2442130000000002,1.3429379735751235,6.134264000000001,6.336801,33.275499999999965,2370.317222222581
2023-08-28 03:21:00,34.476275,1.0995369999999998,1.2784091700956621,5.960644,6.336807,33.275499999999965,2370.3672222225814
2023-08-28 03:24:00,35.734955,1.186343,1.3257591734244556,5.989584000000001,6.278931000000001,33.56479999999999,2370.4172222225816
2023-08-28 03:27:00,35.734955,1.0416660000000002,1.2971905278368943,5.787038000000001,6.336802,32.696799999999996,2370.4672222225818
2023-08-28 03:30:00,35.74942,1.0416659999999993,1.3223009988876155,5.671293,6.278937000000001,33.27550000000002,2370.517222222582
2023-08-28 03:33:00,33.391205,0.9837959999999999,1.300257446168176,5.555558,6.250001999999999,33.85419999999999,2370.567222222582
2023-08-28 03:36:00,34.40394,1.070602,1.3010913131341773,5.613428,6.105326,34.43289999999996,2370.6172222225823
2023-08-28 03:39:00,34.418405,0.9837959999999999,1.2757228184187213,5.555558,6.192132,33.85419999999999,2370.6672222225825
2023-08-28 03:42:00,35.720485,1.0127319999999997,1.3052521290612835,5.584488,6.221066,34.14359999999999,2370.7172222225827
2023-08-28 03:45:00,33.42014,0.9837959999999999,1.2880251450593785,5.5844879999999995,6.250001999999999,33.275499999999965,2370.767222222583
2023-08-28 03:48:00,34.418405,1.070602,1.3010913131341773,5.5844879999999995,6.076385999999999,32.696799999999996,2370.817222222583
2023-08-28 03:51:00,33.40567,1.0416659999999993,1.2845336837478936,5.671293,6.192127000000001,34.43289999999996,2370.867222222583
2023-08-28 03:54:00,31.07639,1.0416660000000002,1.3347496135684285,5.671298,6.307872000000001,32.98610000000002,2370.9172222225834
2023-08-28 03:57:00,31.090854999999998,1.070601,1.3265537153801936,5.758098,6.307867,32.407399999999996,2370.9672222225836
2023-08-28 04:00:00,30.04919,1.0416660000000002,1.297194890399201,5.700228000000001,6.250001999999999,32.696799999999996,2371.0172222225838
2023-08-28 04:09:00,30.06366,1.1574080000000002,1.3101172636273397,5.844904,6.163195999999999,32.40750000000003,2371.0172222225838
2023-08-28 04:18:00,30.06366,1.1284720000000004,1.2943292076546862,5.787038000000001,6.134256000000001,32.117999999999995,2371.0172222225838
2023-08-28 04:27:00,33.391205,1.0416659999999993,1.297194890399201,5.729163,6.278937000000001,32.69670000000002,2371.167222222584
2023-08-28 04:30:00,32.392934999999994,1.0416659999999993,1.3223009988876155,5.671293,6.278937000000001,32.696699999999964,2371.217222222584
2023-08-28 04:33:00,33.42014,1.0127309999999996,1.2678118436717563,5.758103,6.307872000000001,32.117999999999995,2371.267222222584
2023-08-28 04:36:00,32.37847,1.0416659999999993,1.3097804705546892,5.729163,6.307867,32.98610000000002,2371.3172222225844
2023-08-28 04:39:00,31.07639,1.0416660000000002,1.2971948903992017,5.758098,6.307872000000001,32.407399999999996,2371.3672222225846
2023-08-28 04:42:00,30.06366,1.070601,1.3138561327770606,5.787038000000001,6.307867,31.828700000000026,2371.4172222225848
2023-08-28 04:45:00,30.03472,1.186343,1.3391894511996758,5.960644,6.278931000000001,32.407399999999996,2371.467222222585
2023-08-28 04:48:00,32.37847,1.1574080000000002,1.3101172636273397,5.960644,6.278936,32.11810000000003,2371.517222222585
2023-08-28 04:51:00,33.391205,1.0995369999999998,1.3174903093930423,5.873844,6.336807,33.56480000000005,2371.5672222225853
2023-08-28 04:54:00,32.392934999999994,1.1574080000000002,1.3234371548569082,6.018514,6.365736,31.82869999999997,2371.6172222225855
2023-08-28 04:57:00,31.090854999999998,1.0416670000000003,1.284534258770783,5.873844,6.394677,33.27539999999999,2371.6672222225857
2023-08-28 05:00:00,32.37847,1.070602,1.3138567059487882,5.873844,6.394672000000001,32.696799999999996,2371.717222222586
2023-08-28 05:06:00,30.06366,1.1574080000000002,1.2832187557802275,5.960644,6.221066,31.25,2371.717222222586
2023-08-28 05:09:00,32.364005,1.186343,1.2849579897063943,5.989584000000001,6.192131000000001,31.25,2371.767222222586
2023-08-28 05:12:00,32.364005,1.070602,1.3138611058678014,5.960644,6.481482000000001,34.43289999999996,2371.817222222586
2023-08-28 05:15:00,32.37847,1.070602,1.2882472993810272,5.9317139999999995,6.394672000000001,31.82869999999997,2371.8672222225864
2023-08-28 05:18:00,31.090854999999998,1.070602,1.3010913131341773,5.873844,6.365742,32.98610000000002,2371.9172222225866
2023-08-28 05:21:00,30.06366,1.0416670000000003,1.2971954692016525,5.787034,6.336807,31.828700000000026,2371.9672222225868
2023-08-28 05:24:00,30.06366,1.1574080000000002,1.2696349309612196,5.9317139999999995,6.163195999999999,32.117999999999995,2372.017222222587
2023-08-28 05:27:00,32.37847,1.070601,1.2882467336935552,5.844908,6.307867,32.407399999999996,2372.067222222587
2023-08-28 05:30:00,32.364005,1.1284720000000004,1.3206834365574003,5.815968,6.221066,31.82869999999997,2372.1172222225873
2023-08-28 05:33:00,34.476275,1.1284720000000004,1.3075465812747942,5.902778,6.278936,33.85419999999999,2372.1672222225875
2023-08-28 05:36:00,35.74942,1.0416659999999993,1.297194890399201,5.787032999999999,6.336807,33.564700000000016,2372.2172222225877
2023-08-28 05:39:00,52.502894999999995,1.3888879999999997,1.4033052926710265,6.539353,6.5682849999999995,38.19439999999997,2372.267222222588
2023-08-28 05:42:00,55.107060000000004,1.0416659999999993,1.4794450597722586,6.018523,7.002317,43.98140000000001,2372.317222222588
2023-08-28 05:45:00,53.530095,1.0995369999999998,1.5156564864964506,6.626153,7.552085999999999,41.66669999999999,2372.367222222588
2023-08-28 05:48:00,52.51736,1.070601,1.437853112822163,5.787038000000001,6.597227,42.53469999999999,2372.4172222225884
2023-08-28 05:51:00,50.723380000000006,1.0127310000000005,1.3783640202296605,5.671298,6.481477,41.08800000000002,2372.4672222225886
2023-08-28 05:54:00,46.860535,0.9837959999999999,1.3604965965614322,5.5555579999999996,6.394672,41.37730000000005,2372.5172222225888
2023-08-28 05:57:00,45.775465,1.0416660000000002,1.3471323660839536,5.671298,6.336802,38.77320000000003,2372.567222222589
2023-08-28 06:00:00,43.475115,1.0127310000000005,1.329873321118608,5.642358,6.336807,38.7731,2372.617222222589
2023-08-28 06:03:00,41.681129999999996,1.070601,1.44991658726776,5.902778,6.741897,38.194500000000005,2372.6672222225893
2023-08-28 06:06:00,43.475115,1.070601,1.425729033298832,6.076388,6.857637,38.77320000000003,2372.7172222225895
2023-08-28 06:09:00,40.899879999999996,1.0127319999999997,1.4259376469103329,6.0763940000000005,7.002312,37.32649999999995,2372.7672222225897
2023-08-28 06:12:00,39.872685000000004,1.0995369999999998,1.4675445233866915,6.250004000000001,7.060187000000001,37.03710000000001,2372.81722222259
2023-08-28 06:15:00,39.872685000000004,1.1574080000000002,1.4899469941000645,6.394674,7.118055999999999,37.03709999999995,2372.86722222259
2023-08-28 06:18:00,38.064235,1.070602,1.449917199464318,6.278934,7.118052,36.16899999999998,2372.91722222259
2023-08-28 06:21:00,37.0081,1.0995369999999998,1.4553829960626006,6.394674,7.175927,36.16899999999998,2372.9672222225904
2023-08-28 06:24:00,38.064235,1.1574080000000002,1.452520767199498,6.510414000000001,7.146986,35.87959999999998,2373.0172222225906
2023-08-28 06:27:00,42.693865,1.2152780000000005,1.4731019484689898,6.5393539999999994,7.089116,35.30099999999999,2373.0672222225908
2023-08-28 06:30:00,43.475115,1.070602,1.4619296659274066,6.394674,7.262732000000001,37.615700000000004,2373.117222222591
2023-08-28 06:33:00,45.052085,1.1574080000000002,1.4899427138770969,6.423614000000001,7.146986,36.74759999999998,2373.167222222591
2023-08-28 06:36:00,45.00868,1.0995369999999998,1.5156523663969177,6.365743999999999,7.291667,38.194500000000005,2373.2172222225913
2023-08-28 06:39:00,45.037615,1.0995369999999998,1.4675445233866915,6.365743999999999,7.175927,39.93060000000003,2373.2672222225915
2023-08-28 06:42:00,43.460645,1.070602,1.449917199464318,6.278934,7.118052,39.35179999999997,2373.3172222225917
2023-08-28 06:45:00,43.475115,1.0995369999999998,1.4553829960626015,6.278934,7.060187000000001,38.483799999999974,2373.367222222592
2023-08-28 06:48:00,41.66666,1.070602,1.449917199464318,6.278934,7.118052,37.905100000000004,2373.417222222592
2023-08-28 06:51:00,43.475115,1.070601,1.44991658726776,6.249998,7.089117,38.19439999999997,2373.467222222592
2023-08-28 06:54:00,41.66666,1.070601,1.44991658726776,6.221068000000001,7.060187000000001,36.74770000000001,2373.5172222225924
2023-08-28 06:57:00,41.681129999999996,1.070601,1.44991658726776,6.221068000000001,7.060187000000001,37.905100000000004,2373.5672222225926
2023-08-28 07:00:00,41.66666,1.070601,1.4619249089165676,6.278938,7.146987000000001,38.7731,2373.6172222225928
2023-08-28 07:03:00,43.489580000000004,1.1284720000000004,1.4727408088705711,6.3368079999999996,7.089116000000001,37.03699999999998,2373.667222222593
2023-08-28 07:06:00,43.460645,1.0416660000000002,1.4440232453987527,6.221068000000001,7.118052,37.61579999999998,2373.717222222593
2023-08-28 07:09:00,45.00868,1.157407,1.4650535611863145,6.3368079999999996,7.002311,38.48380000000003,2373.7672222225933
2023-08-28 07:12:00,45.8044,1.1284720000000004,1.4850032817486152,6.249998,7.031245999999999,39.0625,2373.8172222225935
2023-08-28 07:15:00,46.817135,1.1284720000000004,1.521447789316651,6.278938,7.146986,39.35179999999997,2373.8672222225937
2023-08-28 07:18:00,46.84607,1.0416660000000002,1.502806609125775,6.192128,7.233792,39.0625,2373.917222222594
2023-08-28 07:21:00,46.860535,1.1284720000000004,1.4356093853186962,6.192128,6.857635999999999,39.35179999999997,2373.967222222594
2023-08-28 07:24:00,46.817135,1.1284720000000004,1.423111559897503,6.249998,6.886576,39.35179999999997,2374.0172222225942
2023-08-28 07:27:00,45.037615,1.070602,1.3766505529859898,5.9317139999999995,6.5972219999999995,37.905100000000004,2374.0672222225944
2023-08-28 07:36:00,37.0081,0.868055,1.2523380763602991,4.976852000000001,5.844903,35.59030000000001,2374.2172222225945
2023-08-28 07:39:00,33.391205,0.9837959999999999,1.1355146041132003,4.947917,5.266202,35.30090000000001,2374.2672222225947
2023-08-28 07:42:00,32.37847,1.0416660000000002,1.0985214751591545,4.9189810000000005,5.0347219999999995,34.43280000000004,2374.317222222595
2023-08-28 07:45:00,32.364005,1.070601,1.0850032150259092,4.890046,4.918977,34.14350000000002,2374.367222222595
2023-08-28 07:48:00,32.364005,1.0416659999999993,1.1124374776790262,4.861110999999999,5.005787,32.98599999999999,2374.4172222225952
2023-08-28 07:51:00,32.37847,1.0416659999999993,1.09852388962165,4.861110999999999,4.976857000000001,35.01159999999999,2374.4672222225954
2023-08-28 07:54:00,32.37847,1.1284720000000004,1.1713389863066683,4.976852000000001,5.063656,33.275499999999965,2374.5172222225956
2023-08-28 07:57:00,33.42014,1.1284720000000004,1.1428789577079628,4.976852000000001,5.0057860000000005,33.56480000000005,2374.567222222596
2023-08-28 08:00:00,32.364005,1.0416659999999993,1.1124369986676834,4.918982,5.063657000000001,32.9862,2374.617222222596
2023-08-28 08:03:00,32.364005,1.0416659999999993,1.1124369986676834,4.918982,5.063657000000001,33.85409999999996,2374.667222222596
2023-08-28 08:06:00,35.734955,1.157407,1.0985245833515678,5.034720999999999,4.918985999999999,33.275499999999965,2374.7172222225963
2023-08-28 08:09:00,38.064235,1.070602,1.1134435558948088,4.890047,4.976856,33.85419999999999,2374.7672222225965
2023-08-28 08:12:00,39.858215,1.0127319999999997,1.1379810356221833,4.716436,4.976856,35.01159999999999,2374.8172222225967
2023-08-28 08:15:00,39.87268,0.983797,1.1617455501136547,4.890047,5.266206,35.87960000000004,2374.867222222597
2023-08-28 08:18:00,39.87268,0.9259259999999996,1.191954994396196,4.832177000000001,5.410877000000001,34.43290000000002,2374.917222222597
2023-08-28 08:21:00,39.858215,0.9259259999999996,1.1290722271922478,4.890047,5.324077000000001,35.30090000000001,2374.9672222225972
2023-08-28 08:24:00,43.475115,0.8969909999999999,1.162432477315382,4.687501,5.266201,37.326400000000035,2375.0172222225974
2023-08-28 08:27:00,41.666664999999995,0.8680560000000002,1.1814587485797161,4.687501,5.381947,36.16900000000004,2375.0672222225976
2023-08-28 08:30:00,39.105905,0.9837959999999999,1.2004354236087529,4.861111,5.324072,36.45839999999998,2375.117222222598
2023-08-28 08:33:00,45.153355000000005,0.8391210000000004,1.127618578441394,4.427084,5.063655,39.0625,2375.167222222598
2023-08-28 08:36:00,45.052085,0.8101850000000006,1.180452152002607,4.398148000000001,5.237266999999999,39.0625,2375.217222222598
2023-08-28 08:39:00,40.899879999999996,0.8680559999999993,1.1814591634712694,4.658564999999999,5.353012,37.615700000000004,2375.2672222225983
2023-08-28 08:42:00,43.460645,0.9259260000000005,1.1670361369143931,4.774306000000001,5.295135999999999,37.3263,2375.3172222225985
2023-08-28 08:45:00,51.779515,0.6365740000000004,1.0745472238674818,3.993056,5.03472,40.798599999999965,2375.3672222225987
2023-08-28 08:48:00,64.65567,0.5787040000000001,1.204033580161396,3.5300920000000007,5.121530000000001,47.1644,2375.417222222599
2023-08-28 08:51:00,56.62616,0.6076390000000007,1.2666701309401067,3.819445,5.497688,45.42829999999998,2375.467222222599
2023-08-28 08:54:00,48.365165000000005,0.6655090000000001,1.2526428122833364,4.166667,5.613423000000001,40.50920000000002,2375.5172222225992
2023-08-28 08:57:00,48.408564999999996,0.7233799999999997,1.1567878495955015,4.253473,5.266201,38.7731,2375.5672222225994
2023-08-28 09:00:00,53.544560000000004,0.694445,1.1907109720328073,3.993056,5.1794009999999995,41.95599999999996,2375.6172222225996
2023-08-28 09:03:00,49.927665000000005,0.7233799999999997,1.2220528033730702,4.195602,5.3819420000000004,42.245299999999986,2375.6672222226
2023-08-28 09:06:00,41.681129999999996,0.8101849999999997,1.1804517520942723,4.658564999999999,5.497682999999999,37.615800000000036,2375.7172222226
2023-08-28 09:09:00,37.022565,0.9259250000000003,1.1670377195786914,4.947917,5.468753,34.432799999999986,2375.7672222226
2023-08-28 09:12:00,35.734955,1.1284720000000004,1.2132103163702486,5.150463,5.324076999999999,33.85419999999999,2375.8172222226003
2023-08-28 09:15:00,32.37847,1.1863419999999998,1.1718174733715832,5.353003999999999,5.324072,33.56480000000005,2375.8672222226005
2023-08-28 09:18:00,31.07639,1.3020829999999997,1.1825689221216575,5.49769,5.266207,33.275499999999965,2375.9172222226007
2023-08-28 09:21:00,31.06192,1.359953,1.161745875600268,5.642360000000001,5.266207,32.98610000000002,2375.967222222601
2023-08-28 09:24:00,32.37847,1.3888889999999998,1.1909259728357298,5.642364999999999,5.266206,33.85410000000002,2376.017222222601
2023-08-28 09:27:00,34.44734,1.3020839999999998,1.1513544242550944,5.4976899999999995,5.208335999999999,33.85419999999999,2376.0672222226012
2023-08-28 09:30:00,38.035295000000005,1.2442130000000002,1.1399398165494086,5.439819,5.237266,34.72219999999999,2376.1172222226014
2023-08-28 09:33:00,38.035295000000005,1.0995369999999998,1.1423947942602377,5.237264,5.324077000000001,35.30090000000001,2376.1672222226016
2023-08-28 09:36:00,39.105905,1.070601,1.1689532591711327,5.121528,5.324077000000001,35.301000000000045,2376.217222222602
2023-08-28 09:39:00,39.076965,1.070601,1.1825727387869478,5.092588000000001,5.324077000000001,35.59019999999998,2376.267222222602
2023-08-28 09:42:00,39.872685000000004,1.0416659999999993,1.1670355842561362,5.092592999999999,5.353007,37.615800000000036,2376.317222222602
2023-08-28 09:45:00,39.88715,1.0416659999999993,1.193745456261229,5.092592999999999,5.410877000000001,36.747600000000034,2376.3672222226023
2023-08-28 09:48:00,41.666664999999995,1.0995369999999998,1.211596217881117,5.063653,5.295135999999999,35.30090000000001,2376.4172222226025
2023-08-28 09:51:00,39.858215,1.0416659999999993,1.1804392764135205,5.063653,5.353007,35.59020000000004,2376.4672222226027
2023-08-28 09:54:00,39.858215,1.0416659999999993,1.1670355842561362,5.092592999999999,5.353007,35.87960000000004,2376.517222222603
2023-08-28 09:57:00,41.66666,1.0995369999999998,1.2251352183410735,5.092592999999999,5.353006000000001,35.30090000000001,2376.567222222603
2023-08-28 10:00:00,41.681129999999996,1.0416659999999993,1.2069662481315495,5.092592999999999,5.439817,36.16899999999998,2376.6172222226032
2023-08-28 10:03:00,39.858215,1.070601,1.182568049671001,5.121528,5.353007,35.01159999999999,2376.6672222226034
2023-08-28 10:06:00,38.035295000000005,1.1863419999999998,1.215047339617863,5.3819490000000005,5.439817,34.43289999999996,2376.7172222226036
2023-08-28 10:09:00,38.049769999999995,1.2442129999999993,1.200284301735087,5.555559999999999,5.4687470000000005,35.01159999999999,2376.767222222604
2023-08-28 10:12:00,41.66666,1.359953,1.1937435459841197,5.642364,5.324071,37.037000000000035,2376.817222222604
2023-08-28 10:15:00,44.270835,1.2442130000000002,1.301224764035917,5.642364,5.758101000000001,37.61579999999998,2376.867222222604
2023-08-28 10:18:00,43.50405,1.1863419999999998,1.2849574623659663,5.729169000000001,5.931717000000001,35.59030000000001,2376.9172222226043
2023-08-28 10:21:00,42.708335,1.2152769999999995,1.2296877707780862,5.555554,5.584487000000001,35.87959999999998,2376.9672222226045
2023-08-28 10:24:00,39.076965,1.1574079999999993,1.214360848250883,5.381939999999999,5.497682000000001,34.432799999999986,2377.0172222226047
2023-08-28 10:27:00,35.734955,1.273148,1.1842195868825545,5.55556,5.381942,33.85419999999999,2377.067222222605
2023-08-28 10:30:00,38.035295000000005,1.3020839999999998,1.1825693910332853,5.52662,5.295135999999999,34.14350000000002,2377.117222222605
2023-08-28 10:33:00,38.020830000000004,1.273148,1.1842195868825545,5.410884,5.237266,35.59029999999996,2377.1672222226052
2023-08-28 10:36:00,38.09317,1.1863419999999998,1.1718174733715832,5.353009,5.324077000000001,35.01159999999999,2377.2172222226054
2023-08-28 10:39:00,38.064235,1.157407,1.1718149691294042,5.266204000000001,5.295137,34.14349999999996,2377.2672222226056
2023-08-28 10:42:00,39.858215,1.157407,1.1574095000027214,5.295134,5.295137,34.43290000000002,2377.317222222606
2023-08-28 10:45:00,38.035295000000005,1.1284720000000004,1.1713409378030815,5.208334,5.295141999999999,35.01150000000001,2377.367222222606
2023-08-28 10:48:00,43.489585,1.3020830000000005,1.1670337424690176,5.410884,5.150461,36.45840000000004,2377.417222222606
2023-08-28 10:51:00,44.2419,1.2442130000000002,1.1854060504501864,5.324069,5.208335999999999,38.773199999999974,2377.4672222226063
2023-08-28 10:54:00,43.475115,1.273148,1.1535364064558973,5.497688999999999,5.266201,37.326400000000035,2377.5172222226065
2023-08-28 10:57:00,39.858215,1.1284720000000004,1.1713389863066683,5.150463,5.237266999999999,37.90509999999995,2377.5672222226067
2023-08-28 11:00:00,37.0081,1.1284720000000004,1.1571707706077414,5.179394000000001,5.237272,34.72219999999999,2377.617222222607
2023-08-28 11:03:00,41.681129999999996,1.0127310000000005,1.1109316886969514,4.890045,5.0925959999999995,35.300899999999956,2377.667222222607
2023-08-28 11:06:00,46.817135,0.8391200000000003,1.1635729912166901,4.340278,5.063655999999999,38.483799999999974,2377.7172222226072
2023-08-28 11:09:00,46.817135,0.8391200000000003,1.1989343338719773,4.427084000000001,5.237272,39.641200000000026,2377.7672222226074
2023-08-28 11:12:00,43.475115,0.8680559999999993,1.1934287174294296,4.658564999999999,5.3819420000000004,37.32639999999998,2377.8172222226076
2023-08-28 11:15:00,40.899879999999996,0.9837959999999999,1.2004354236087529,4.861111,5.324072,35.30090000000001,2377.867222222608
2023-08-28 11:18:00,39.82928,0.983797,1.1617460002489544,4.774306,5.150466,37.037000000000035,2377.917222222608
2023-08-28 11:21:00,43.460645,0.8969909999999999,1.1376055293872354,4.57176,5.092591,36.16900000000004,2377.967222222608
2023-08-28 11:24:00,46.817135,0.8391200000000003,1.1635729912166901,4.340278,5.063655999999999,38.483799999999974,2378.0172222226083
2023-08-28 11:27:00,48.365165000000005,0.7523149999999994,1.1875710986293715,4.195601999999999,5.208337,39.93060000000003,2378.0672222226085
2023-08-28 11:30:00,43.475115,0.7523140000000001,1.1652594219009353,4.369212,5.324072999999999,37.03710000000001,2378.1172222226087
2023-08-28 11:33:00,43.460645,0.868055,1.1573120085983617,4.600694,5.237272,38.483799999999974,2378.167222222609
2023-08-28 11:36:00,41.66666,0.9259259999999996,1.1670365701434053,4.803241,5.324072,36.74770000000001,2378.217222222609
2023-08-28 11:39:00,39.858215,0.9837959999999999,1.1876206857689464,4.890047,5.324072,37.03709999999995,2378.2672222226092
2023-08-28 11:42:00,39.87268,1.0127309999999996,1.1513558901481777,4.976852,5.266207,35.30090000000001,2378.3172222226094
2023-08-28 11:45:00,39.858215,0.9548609999999993,1.1454961083846793,4.861112,5.266207,35.01159999999999,2378.3672222226096
2023-08-28 11:48:00,39.872685000000004,1.0127309999999996,1.1778266273393558,4.918982000000001,5.266207,35.01150000000001,2378.41722222261
2023-08-28 11:51:00,39.87268,1.070602,1.182571397427562,4.976852,5.208335999999999,33.85419999999999,2378.46722222261
2023-08-28 11:54:00,39.872685000000004,1.0127309999999996,1.1513558901481777,4.976852,5.266207,36.74769999999995,2378.51722222261
2023-08-28 11:57:00,39.858215,1.0416659999999993,1.193746373007311,5.034720999999999,5.353007,35.87959999999998,2378.5672222226103
2023-08-28 12:00:00,39.87268,1.0416659999999993,1.167036513846265,5.034720999999999,5.295137,38.4837,2378.6172222226105
2023-08-28 12:03:00,39.858215,1.0416659999999993,1.1535405539501475,5.063653,5.295137,34.43290000000002,2378.6672222226107
2023-08-28 12:06:00,41.66666,1.070602,1.1825695217801542,5.005786,5.237266,36.45840000000004,2378.717222222611
2023-08-28 12:09:00,41.681129999999996,1.0127309999999996,1.1778266273393565,4.976852,5.324077000000001,36.16900000000004,2378.767222222611
2023-08-28 12:12:00,41.666664999999995,0.9548609999999993,1.158353993995114,4.861112,5.295137,35.59029999999996,2378.8172222226112
2023-08-28 12:15:00,41.681129999999996,1.0127319999999997,1.1513564348039005,4.918982,5.208335999999999,37.326400000000035,2378.8672222226114
2023-08-28 12:18:00,41.681129999999996,0.9548609999999993,1.1583562089379111,4.832177,5.266207,37.3263,2378.9172222226116
2023-08-28 12:21:00,41.666664999999995,1.0127309999999996,1.1778266273393565,4.976852,5.324077000000001,35.879700000000014,2378.967222222612
2023-08-28 12:24:00,41.681129999999996,1.0127309999999996,1.1646347869785059,4.976852,5.295137,36.16890000000001,2379.017222222612
2023-08-28 12:27:00,41.652195,1.0127309999999996,1.1513558901481777,4.976852,5.266207,36.74770000000001,2379.067222222612
2023-08-28 12:30:00,42.433445,1.0127319999999997,1.1646353358171972,4.918982,5.237266,38.48380000000003,2379.1172222226123
2023-08-28 12:33:00,43.489585,0.9259259999999996,1.1544636747012629,4.832177000000001,5.324077000000001,37.615700000000004,2379.1672222226125
2023-08-28 12:36:00,43.460645,0.8969899999999997,1.1500585367259823,4.774306,5.324077000000001,37.037000000000035,2379.2172222226127
2023-08-28 12:39:00,43.489585,0.9259259999999996,1.179535808192239,4.774306,5.324077000000001,36.74770000000001,2379.267222222613
2023-08-28 12:42:00,43.460645,0.9548609999999993,1.1838281020413242,4.832177,5.324077000000001,36.16899999999998,2379.317222222613
2023-08-28 12:45:00,42.693865,0.9259259999999996,1.1290722271922478,4.918982,5.3530120000000005,37.3263,2379.3672222226132
2023-08-28 12:48:00,41.652195,1.0127309999999996,1.1646347869785059,4.976852,5.295137,36.16890000000001,2379.4172222226134
2023-08-28 12:51:00,40.899879999999996,1.0416659999999993,1.1804374302859124,5.005787,5.295137,35.59030000000001,2379.4672222226136
2023-08-28 12:54:00,39.87268,1.070602,1.1825685839557527,5.1504639999999995,5.381942,36.16899999999998,2379.517222222614
2023-08-28 12:57:00,38.035295000000005,1.157407,1.171819928223962,5.295134,5.324077000000001,34.72219999999999,2379.567222222614
2023-08-28 13:00:00,38.035295000000005,1.1863419999999998,1.142392432407497,5.295139000000001,5.208337,35.59030000000001,2379.617222222614
2023-08-28 13:03:00,38.831015,1.157407,1.1574095000027214,5.324074,5.324077000000001,36.45830000000001,2379.6672222226143
2023-08-28 13:06:00,40.899879999999996,1.1284720000000004,1.1713409378030815,5.179398000000001,5.266206,35.87959999999998,2379.7172222226145
2023-08-28 13:09:00,41.66666,1.1284720000000004,1.1854004646794534,5.121528,5.237266,35.87960000000004,2379.7672222226147
2023-08-28 13:12:00,40.88541,1.0995369999999998,1.1423947942602377,5.237264,5.324077000000001,36.45830000000001,2379.817222222615
2023-08-28 13:15:00,41.66666,1.157407,1.2002864231765318,5.353014000000001,5.439817,34.72219999999999,2379.867222222615
2023-08-28 13:24:00,39.872685000000004,1.157407,1.157404499996499,5.410884,5.410877000000001,36.45839999999998,2380.017222222615
2023-08-28 13:27:00,41.681129999999996,1.2152780000000005,1.200751883654364,5.410884,5.381945999999999,36.74770000000001,2380.0672222226153
2023-08-28 13:30:00,41.666664999999995,1.0995369999999998,1.1842242172525237,5.237264,5.410877000000001,34.72219999999999,2380.1172222226155
2023-08-28 13:33:00,40.65393,1.0416660000000002,1.1670365138462646,5.063656,5.324072,37.326400000000035,2380.1672222226157
2023-08-28 13:36:00,42.433445,1.0995369999999998,1.1979571347820661,5.092592999999999,5.295135999999999,36.16899999999998,2380.217222222616
2023-08-28 13:39:00,42.462379999999996,1.0416659999999993,1.1804392764135205,5.063653,5.353007,40.219899999999996,2380.267222222616
2023-08-28 13:42:00,42.693865,1.0127309999999996,1.1646375313810864,5.005786,5.324077000000001,37.03710000000001,2380.3172222226162
2023-08-28 13:45:00,43.475115,1.070602,1.1960917166399194,5.005786,5.266206,38.4837,2380.3672222226164
2023-08-28 13:48:00,43.460645,0.9548609999999993,1.1583562089379111,4.832177,5.266207,36.747799999999984,2380.4172222226166
2023-08-28 13:51:00,41.66666,0.9259259999999996,1.116250769230305,4.774305999999999,5.1794020000000005,37.615800000000036,2380.467222222617
2023-08-28 13:54:00,41.666664999999995,0.9548609999999993,1.1195120788288422,4.832177,5.179397,37.03710000000001,2380.517222222617
2023-08-28 13:57:00,41.652195,0.9548609999999993,1.1063878325273357,4.658564999999999,4.976857000000001,36.74770000000001,2380.567222222617
2023-08-28 14:00:00,41.666664999999995,1.0127309999999996,1.15135450829181,4.716435,5.005787,36.45830000000001,2380.6172222226173
2023-08-28 14:03:00,41.66666,1.070602,1.182571397427562,4.976852,5.208335999999999,36.16899999999998,2380.6672222226175
2023-08-28 14:06:00,39.858215,1.0416659999999993,1.167036513846265,5.034720999999999,5.295137,37.90500000000003,2380.7172222226177
2023-08-28 14:09:00,41.681129999999996,1.0995369999999998,1.1842242172525237,5.092592999999999,5.266206,37.03709999999995,2380.767222222618
2023-08-28 14:12:00,39.88715,1.070601,1.1960902470786874,5.092588000000001,5.353007,37.61579999999998,2380.817222222618
2023-08-28 14:15:00,39.076965,1.070601,1.1689532591711325,5.092588000000001,5.295137,35.59030000000001,2380.8672222226182
2023-08-28 14:18:00,38.035295000000005,1.070601,1.1552379061643596,5.092588000000001,5.266207,36.16890000000001,2380.9172222226184
2023-08-28 14:21:00,38.064235,1.0995369999999998,1.1703894089911187,5.121524000000001,5.266207,34.72219999999999,2380.9672222226186
2023-08-28 14:24:00,38.035295000000005,1.0995369999999998,1.1423899185369466,5.208334000000001,5.295137,35.87960000000004,2381.017222222619
2023-08-28 14:27:00,38.035295000000005,1.157407,1.1718149691294042,5.266204000000001,5.295137,34.14359999999999,2381.067222222619
2023-08-28 14:30:00,38.035295000000005,1.157407,1.1861091962540984,5.295134,5.353007,35.879700000000014,2381.117222222619
2023-08-28 14:33:00,38.020830000000004,1.2152780000000005,1.200751883654364,5.324074,5.295135999999999,36.16899999999998,2381.1672222226193
2023-08-28 14:36:00,38.035295000000005,1.157407,1.2002864231765322,5.324074,5.410877000000001,35.30090000000001,2381.2172222226195
2023-08-28 14:39:00,38.035295000000005,1.157407,1.1718149691294042,5.266204000000001,5.295137,35.879700000000014,2381.2672222226197
2023-08-28 14:42:00,38.064235,1.157407,1.171819928223962,5.295134,5.324077000000001,36.16899999999998,2381.31722222262
2023-08-28 14:45:00,38.035295000000005,1.157407,1.1574095000027214,5.295134,5.295137,34.43290000000002,2381.36722222262
2023-08-28 14:48:00,38.035295000000005,1.0995369999999998,1.1282271253665355,5.237264,5.295137,35.01159999999999,2381.4172222226202
2023-08-28 14:51:00,38.020830000000004,1.1284720000000004,1.1571707706077428,5.295134,5.3530120000000005,32.696799999999996,2381.4672222226204
2023-08-28 14:54:00,39.858215,1.0995369999999998,1.1423899185369466,5.266204,5.353007,35.87969999999996,2381.5172222226206
2023-08-28 14:57:00,39.84375,1.0995369999999998,1.1703846088042138,5.208334000000001,5.353007,36.16899999999998,2381.567222222621
2023-08-28 15:00:00,39.82928,1.0995369999999998,1.156444314022041,5.237264,5.353007,35.59029999999996,2381.617222222621
2023-08-28 15:03:00,39.858215,1.1284720000000004,1.1713409378030815,5.208328,5.295135999999999,35.87969999999996,2381.667222222621
2023-08-28 15:06:00,41.681129999999996,1.1284720000000004,1.1993579825669856,5.237268,5.381945999999999,35.59020000000004,2381.7172222226213
2023-08-28 15:09:00,41.66666,1.0416659999999993,1.1670355842561362,5.150463,5.410877000000001,36.74769999999995,2381.7672222226215
2023-08-28 15:12:00,42.679395,1.0995369999999998,1.1979618645058574,5.063653,5.266206,37.615700000000004,2381.8172222226217
2023-08-28 15:15:00,45.02315,1.070602,1.2360948986228355,5.063657999999999,5.410876,37.03710000000001,2381.867222222622
2023-08-28 15:18:00,43.460645,1.0127309999999996,1.2039440143940345,5.034718000000001,5.439817,37.615800000000036,2381.917222222622
2023-08-28 15:21:00,43.489585,0.9548609999999993,1.158353993995114,4.918982,5.353007,37.61579999999998,2381.9672222226222
2023-08-28 15:24:00,43.475115,0.9548609999999993,1.1711327019582747,4.861112,5.324077000000001,37.03699999999998,2382.0172222226224
2023-08-28 15:27:00,41.652195,1.0127309999999996,1.1909251761157365,4.976852,5.353007,38.483799999999974,2382.0672222226226
2023-08-28 15:30:00,41.666664999999995,1.0416659999999993,1.1804392764135205,5.063653,5.353007,38.19440000000003,2382.117222222623
2023-08-28 15:33:00,40.899879999999996,1.0127309999999996,1.164636616580663,5.063653,5.381942,37.326400000000035,2382.167222222623
2023-08-28 15:36:00,41.66666,1.0416659999999993,1.1804401994766607,5.034720999999999,5.324077000000001,37.32649999999995,2382.217222222623
2023-08-28 15:39:00,42.7228,1.0416659999999993,1.1804401994766607,5.034720999999999,5.324077000000001,38.7731,2382.2672222226233
2023-08-28 15:42:00,41.681129999999996,1.0416659999999993,1.167040232202191,5.063653,5.324077000000001,37.326400000000035,2382.3172222226235
2023-08-28 15:45:00,43.489580000000004,1.0995369999999998,1.1842242172525237,5.092592999999999,5.266206,36.16900000000004,2382.3672222226237
2023-08-28 15:48:00,43.460645,1.0127309999999996,1.17782390163257,5.063657999999999,5.410877000000001,37.61579999999998,2382.417222222624
2023-08-28 15:51:00,43.489585,1.0127309999999996,1.1909269811770749,5.034718000000001,5.410877000000001,38.773199999999974,2382.467222222624
2023-08-28 15:54:00,43.460645,1.0127319999999997,1.177825363180449,4.947915999999999,5.295135999999999,36.747600000000034,2382.5172222226242
2023-08-28 15:57:00,45.037615,0.9548609999999993,1.1454943246927078,4.947915999999999,5.353007,39.0625,2382.5672222226244
2023-08-28 16:00:00,45.052085,1.0127319999999997,1.177825363180449,4.947915999999999,5.295135999999999,38.194500000000005,2382.6172222226246
2023-08-28 16:03:00,45.052085,0.9548609999999993,1.1454943246927078,4.947915999999999,5.353007,39.0625,2382.667222222625
2023-08-28 16:06:00,43.475115,1.0127309999999996,1.2039404276912848,5.005786,5.410877000000001,37.615700000000004,2382.717222222625
2023-08-28 16:09:00,44.22743,1.0127309999999996,1.2039404276912848,5.005786,5.410877000000001,38.48380000000003,2382.767222222625
2023-08-28 18:00:00,50.96933,1.273148,1.4397886984029447,6.249998,6.597220000000001,43.40280000000001,2382.767222222625
2023-08-28 18:03:00,55.078125,1.2152770000000004,1.4473198217247654,6.221068000000001,6.712961,41.95609999999999,2382.8172222226253
2023-08-28 18:06:00,58.188655,1.157407,1.4650535611863145,6.105328,6.770831,43.40279999999996,2382.8672222226255
2023-08-28 18:09:00,58.174189999999996,1.070601,1.4619290503413183,5.989578,6.857637,45.717600000000004,2382.9172222226257
2023-08-28 18:12:00,58.188655,1.1284720000000004,1.4480452051576627,6.047458000000001,6.7418960000000006,46.007000000000005,2382.967222222626
2023-08-28 18:15:00,59.72222,1.1284720000000004,1.4972049657753495,6.047458000000001,6.857635999999999,44.27090000000004,2383.017222222626
2023-08-28 18:18:00,58.94097,1.070601,1.461924908916567,6.047458000000001,6.915507,45.42829999999998,2383.0672222226262
2023-08-28 18:21:00,58.188655,1.070602,1.4738881490091837,6.018514,6.9155120000000005,45.717600000000004,2383.1172222226264
2023-08-28 18:24:00,55.859375,1.070602,1.449917199464318,5.9317139999999995,6.7708319999999995,44.849500000000035,2383.1672222226266
2023-08-28 18:27:00,53.544560000000004,1.070602,1.4619296659274066,5.873844,6.7419020000000005,41.66660000000002,2383.217222222627
2023-08-28 18:30:00,53.559025000000005,1.0995369999999998,1.4308787500189795,6.0763940000000005,6.799767000000001,41.66669999999999,2383.267222222627
2023-08-28 18:33:00,54.31134,1.1574080000000002,1.4775305328158097,6.1053239999999995,6.799766,41.95599999999996,2383.317222222627
2023-08-28 18:36:00,55.09259,1.070601,1.401310513475894,6.047458000000001,6.770837,43.40279999999996,2383.3672222226273
2023-08-28 18:39:00,55.078125,1.070601,1.425733232580876,5.989578,6.770837,44.27080000000001,2383.4172222226275
2023-08-28 18:42:00,54.31134,1.070601,1.449920747545553,5.931708,6.770837,42.24540000000002,2383.4672222226277
2023-08-28 18:45:00,54.340275000000005,1.070601,1.44991658726776,6.047458000000001,6.886577000000001,41.66659999999996,2383.517222222628
2023-08-28 18:48:00,55.078125,1.0416659999999993,1.4321178037090745,5.902773,6.770837,43.11340000000001,2383.567222222628
2023-08-28 18:51:00,53.559025000000005,1.0416659999999993,1.420149663533404,5.931713,6.770837,42.53480000000002,2383.6172222226282
2023-08-28 18:54:00,53.544560000000004,1.0995369999999998,1.4675445233866915,5.931713,6.7418960000000006,41.95590000000004,2383.6672222226284
2023-08-28 18:57:00,54.296875,1.0995369999999998,1.4553829960626006,5.902773,6.684025999999999,42.53470000000004,2383.7172222226286
2023-08-28 19:00:00,53.544560000000004,1.070601,1.413551424838025,5.902778,6.655097,44.27080000000001,2383.767222222629
2023-08-28 19:03:00,52.51736,1.0416659999999993,1.420149663533404,5.815973,6.655097,43.11340000000001,2383.817222222629
2023-08-28 19:06:00,54.340275000000005,1.0995369999999998,1.4553829960626015,5.960642999999999,6.7418960000000006,42.53469999999999,2383.867222222629
2023-08-28 19:09:00,54.31134,1.0416659999999993,1.4558836456622073,5.873842999999999,6.799767000000001,43.40270000000004,2383.9172222226293
2023-08-28 19:12:00,53.559025000000005,1.0416659999999993,1.4676918998002786,5.902773,6.857637,42.53470000000004,2383.9672222226295
2023-08-28 19:15:00,55.078125,1.0416659999999993,1.5259763832235544,6.192133,7.291667,41.37740000000002,2384.0172222226297
2023-08-28 19:18:00,49.942135,1.3020830000000005,1.5608642060291757,6.9444479999999995,7.494215,40.50920000000002,2384.06722222263
2023-08-28 19:21:00,47.583915,1.3020830000000005,1.5737390801496345,6.828708000000001,7.407405,41.37730000000005,2384.11722222263
2023-08-28 19:24:00,46.860535,1.359953,1.5537061622664916,7.1180579999999996,7.523145,38.19439999999997,2384.1672222226302
2023-08-28 19:27:00,53.544560000000004,1.1863420000000007,1.592971336215143,6.655088000000001,7.552086,41.66669999999999,2384.2172222226304
2023-08-28 19:30:00,55.121525000000005,1.1284720000000004,1.5574235458116858,6.365738,7.320606,42.24530000000004,2384.2672222226306
2023-08-28 19:33:00,53.530095,1.0995369999999998,1.4917054036087607,6.0763929999999995,6.944445999999999,41.95600000000002,2384.317222222631
2023-08-28 19:36:00,54.31134,1.070601,1.461924908916567,6.047458000000001,6.915507,42.245299999999986,2384.367222222631
2023-08-28 19:39:00,53.559025000000005,1.0416660000000002,1.455883645662207,6.047458000000001,6.973382,43.40279999999996,2384.417222222631
2023-08-28 19:42:00,52.51736,1.070601,1.4378531128221639,5.989578,6.799767000000001,42.24539999999996,2384.4672222226313
2023-08-28 19:45:00,51.750575,1.070601,1.401314753599673,5.931708,6.655097,40.50920000000002,2384.5172222226315
2023-08-28 19:48:00,51.75058,1.070601,1.437853112822163,5.960648000000001,6.770837,41.37729999999999,2384.5672222226317
2023-08-28 19:51:00,51.73611,1.070601,1.4378531128221639,5.989578,6.799767000000001,41.95599999999996,2384.617222222632
2023-08-28 19:54:00,49.927665000000005,1.0416660000000002,1.3960491197248905,5.960648000000001,6.7419020000000005,42.53469999999999,2384.667222222632
2023-08-28 19:57:00,51.73611,1.1284720000000004,1.435613694536044,5.989578,6.655096,41.37729999999999,2384.7172222226322
2023-08-28 20:00:00,51.750575,1.070601,1.425733232580876,5.989578,6.770837,41.37729999999999,2384.7672222226324
2023-08-28 20:03:00,55.09259,1.1863419999999998,1.378989285674522,6.163193,6.568291,43.11340000000001,2384.8172222226326
2023-08-28 20:06:00,48.365165000000005,1.157407,1.36292101376888,6.163198,6.597220999999999,40.50920000000002,2384.867222222633
2023-08-28 20:09:00,48.3941,1.273148,1.4263810931397662,6.307868,6.6261600000000005,39.93059999999997,2384.917222222633
2023-08-28 20:12:00,46.8316,1.273148,1.3993187921144523,6.336808,6.59722,39.351800000000026,2384.967222222633
2023-08-28 20:15:00,45.02315,1.273148,1.3856689920563643,6.307868,6.539350000000001,38.7731,2385.0172222226333
2023-08-28 20:18:00,45.00868,1.359953,1.3886865611609986,6.336808,6.394674999999999,38.194500000000005,2385.0672222226335
2023-08-28 20:21:00,49.927665000000005,1.157407,1.4399196848672515,6.0763929999999995,6.684026,39.3519,2385.1172222226337
2023-08-28 20:24:00,51.721644999999995,1.070601,1.4013105134758945,6.076388,6.799767000000001,41.087999999999965,2385.167222222634
2023-08-28 20:27:00,49.913195,1.070601,1.44991658726776,6.047458000000001,6.886577000000001,41.37729999999999,2385.217222222634
2023-08-28 20:30:00,49.927665,1.0995369999999998,1.4308830040093656,6.163194000000001,6.886577000000001,39.351800000000026,2385.2672222226342
2023-08-28 20:33:00,49.927665,1.0995369999999998,1.4308830040093656,6.163194000000001,6.886577000000001,41.08789999999999,2385.3172222226344
2023-08-28 20:36:00,49.913195,1.1574080000000002,1.439920263291892,6.134264,6.7418960000000006,38.7731,2385.3672222226346
2023-08-28 20:39:00,49.16088,1.0995369999999998,1.4185418047623533,6.0763940000000005,6.770837,40.798599999999965,2385.417222222635
2023-08-28 20:42:00,48.3941,1.0995369999999998,1.4185418047623541,6.1053239999999995,6.799767000000001,39.641200000000026,2385.467222222635
2023-08-28 20:45:00,49.942135,1.1574080000000002,1.4272598151612272,6.134264,6.712966,40.509299999999996,2385.517222222635
2023-08-28 20:48:00,49.927665,1.1284720000000004,1.4850032817486152,6.3368079999999996,7.118055999999999,39.93059999999997,2385.5672222226353
2023-08-28 20:51:00,49.927665000000005,1.1284720000000004,1.4972049657753495,6.221068000000001,7.031245999999999,40.79860000000002,2385.6172222226355
2023-08-28 20:54:00,48.350695,1.0995369999999998,1.4796501995766689,6.250004000000001,7.089117,40.509299999999996,2385.6672222226357
2023-08-28 20:57:00,49.17535,1.0995369999999998,1.4675445233866915,6.250004000000001,7.060187000000001,39.35179999999997,2385.717222222636
2023-08-28 21:00:00,49.913195,1.0995369999999998,1.4796501995766689,6.250004000000001,7.089117,45.71759999999995,2385.767222222636
2023-08-28 21:03:00,49.942135,1.0995369999999998,1.5156523663969177,6.278934,7.2048570000000005,40.219899999999996,2385.8172222226362
2023-08-28 21:06:00,48.3941,1.070601,1.5211921031756643,6.3368079999999996,7.349537,39.930499999999995,2385.8672222226364
2023-08-28 21:09:00,49.956599999999995,1.1284720000000004,1.53349123619991,6.278938,7.1759260000000005,40.509299999999996,2385.9172222226366
2023-08-28 21:12:00,49.927665,1.0416659999999993,1.5028066091257746,6.192133,7.233797000000001,40.79860000000002,2385.967222222637
2023-08-28 21:15:00,51.73611,1.070602,1.521192735360885,6.221068,7.233796,42.245299999999986,2386.017222222637
2023-08-28 21:18:00,53.544560000000004,1.0127319999999997,1.5300077366245661,6.047453,7.233801000000001,41.377399999999966,2386.067222222637
2023-08-28 21:21:00,57.40741,0.8969910000000008,1.4955322732619083,5.815977,7.233795999999999,43.40270000000004,2386.1172222226373
2023-08-28 21:24:00,65.422455,0.8101859999999999,1.5160821058683513,5.295136,7.031250000000001,46.296299999999974,2386.1672222226375
2023-08-28 21:27:00,78.06712999999999,0.6076389999999998,1.4829650378092454,4.716434,7.060185,52.37270000000001,2386.2172222226377
2023-08-28 21:30:00,95.86227,0.49189799999999995,1.5333201390746054,3.790509,6.799764000000001,65.10420000000005,2386.267222222638
2023-08-28 21:33:00,100.0,0.5208329999999997,1.6555726452946797,3.703704,7.002314999999999,65.97229999999996,2386.317222222638
2023-08-28 21:36:00,100.0,0.49189800000000083,1.6719638302229645,3.6747690000000004,7.175926,65.97220000000004,2386.3672222226382
2023-08-28 21:39:00,96.67245,0.5208339999999998,1.7128113325241379,3.9351860000000007,7.436342,69.73379999999997,2386.4172222226384
2023-08-28 21:42:00,85.02604,0.5497690000000004,1.728314708102884,4.195602000000001,7.609958,63.36800000000005,2386.4672222226386
2023-08-28 21:45:00,72.873265,0.5787040000000001,1.6235355001875331,4.7453710000000004,7.667828,53.240700000000004,2386.517222222639
2023-08-28 21:48:00,66.18924,0.6944439999999998,1.615978526689338,5.237267,7.667823,49.18979999999999,2386.567222222639
2023-08-28 21:51:00,58.969905,0.7523140000000001,1.5407948277681554,5.468747,7.465283,46.875,2386.617222222639
2023-08-28 21:54:00,56.640625,0.8680560000000002,1.5595039666879542,5.700233,7.378477,44.849500000000035,2386.6672222226393
2023-08-28 21:57:00,53.559025000000005,0.8680560000000002,1.528091085095119,5.6712929999999995,7.262727,42.24540000000002,2386.7172222226395
2023-08-28 22:00:00,49.927665,0.9259259999999996,1.548307269357271,5.9317079999999995,7.407412000000001,41.66669999999999,2386.7672222226397
2023-08-28 22:03:00,48.3941,1.0127309999999996,1.5186294134622738,5.960642999999999,7.118052,41.087999999999965,2386.81722222264
2023-08-28 22:06:00,46.860535,1.070601,1.5211921031756643,6.134258000000001,7.146987000000001,39.93060000000003,2386.86722222264
2023-08-28 22:09:00,39.872685000000004,1.0127310000000005,1.472671929621804,6.192128,7.233796999999999,37.326400000000035,2386.9172222226402
2023-08-28 22:15:00,37.0081,1.0416660000000002,1.4321136776878263,6.221068000000001,7.089122000000001,36.16900000000004,2387.01722222264
2023-08-28 22:18:00,38.035295000000005,1.0127309999999996,1.3783640202296599,6.0763929999999995,6.886572,35.59029999999996,2387.0672222226403
2023-08-28 22:21:00,37.022565,1.070601,1.4013105134758945,6.076388,6.799767000000001,34.72230000000002,2387.1172222226405
2023-08-28 22:24:00,37.022565,1.1574080000000002,1.4525207671994984,6.365743999999999,7.002316,36.45830000000001,2387.1672222226407
2023-08-28 22:27:00,38.035295000000005,1.0995369999999998,1.3936783785158942,6.250004000000001,6.886577000000001,36.74769999999995,2387.217222222641
2023-08-28 22:30:00,37.022565,1.0995369999999998,1.4185418047623533,6.250004000000001,6.944447,35.01159999999999,2387.267222222641
2023-08-28 22:33:00,39.88715,1.1574080000000002,1.439920263291892,6.365743999999999,6.973376,35.59019999999998,2387.3172222226412
2023-08-28 22:36:00,39.872685000000004,1.1284720000000004,1.3852218572978827,6.192128,6.7418960000000006,35.300899999999956,2387.3672222226414
2023-08-28 22:39:00,42.447914999999995,1.157407,1.4899421221018823,6.3368079999999996,7.060181000000001,36.16890000000001,2387.4172222226416
2023-08-28 22:42:00,45.037615,1.157407,1.4775299443400407,6.278938,6.973381000000001,36.16890000000001,2387.467222222642
2023-08-28 22:45:00,43.50405,1.0416659999999993,1.4558836456622066,6.0763929999999995,7.002317,38.19439999999997,2387.517222222642
2023-08-28 22:48:00,43.460645,1.0127309999999996,1.48422933696412,6.076388000000001,7.146987000000001,37.32639999999998,2387.567222222642
2023-08-28 22:51:00,43.475115,0.9837959999999999,1.442482136121526,5.989588,7.031251999999999,36.74770000000001,2387.6172222226423
