Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-28 22:54:00,43.489585,1.0127309999999996,1.3542414786119488,5.844907999999999,6.597227,36.747799999999984,2387.6672222226425
2023-08-28 22:57:00,41.681129999999996,1.0416660000000002,1.3347496135684285,5.758098,6.394672000000001,35.879700000000014,2387.7172222226427
2023-08-28 23:00:00,39.858215,1.0127310000000005,1.3663322015288035,5.700228000000001,6.481477,36.16900000000004,2387.767222222643
2023-08-28 23:03:00,38.064235,1.0416660000000002,1.3347496135684285,5.815968,6.452542,35.30099999999999,2387.817222222643
2023-08-28 23:06:00,38.064235,1.1284720000000004,1.3724558117589634,5.844908,6.365736,34.14349999999996,2387.8672222226432
2023-08-28 23:09:00,40.899879999999996,1.1284719999999995,1.3724558117589625,5.815973,6.336801,35.87959999999998,2387.9172222226434
2023-08-28 23:12:00,41.66666,1.070602,1.3642279536898703,5.7580979999999995,6.3946760000000005,37.03699999999998,2387.9672222226436
2023-08-28 23:15:00,41.6956,1.0127309999999996,1.39034243416813,5.7291680000000005,6.568287,37.615700000000004,2388.017222222644
2023-08-28 23:18:00,40.65393,1.0416659999999993,1.3960491197248905,5.671293,6.452547000000001,36.74759999999998,2388.067222222644
2023-08-28 23:21:00,39.87268,1.0416659999999993,1.3097804705546903,5.787032999999999,6.365737000000001,36.16899999999998,2388.117222222644
2023-08-28 23:24:00,40.88541,1.0416659999999993,1.3222966842929917,5.815973,6.4236070000000005,35.01159999999999,2388.1672222226443
2023-08-28 23:27:00,39.87268,1.0416659999999993,1.3471366351344383,5.787032999999999,6.452547000000001,36.16900000000004,2388.2172222226445
2023-08-28 23:30:00,39.858215,1.0416659999999993,1.334749613568428,5.787032999999999,6.4236070000000005,35.87959999999998,2388.2672222226447
2023-08-28 23:33:00,41.6956,1.0995369999999998,1.3811488149962778,5.758103,6.365736,36.45839999999998,2388.317222222645
2023-08-28 23:36:00,41.681129999999996,0.9837959999999999,1.336584370785202,5.700228,6.481482000000001,37.32649999999995,2388.367222222645
2023-08-28 23:39:00,43.475115,1.0127309999999996,1.3542372889623993,5.7291680000000005,6.481477,37.615700000000004,2388.4172222226453
2023-08-28 23:42:00,43.489585,1.0127319999999997,1.3420868173949922,5.700227999999999,6.4236059999999995,37.615700000000004,2388.4672222226454
2023-08-28 23:45:00,45.00868,0.9548609999999993,1.3659169642361566,5.584488,6.510417,38.19440000000003,2388.5172222226456
2023-08-28 23:48:00,43.489585,0.9548609999999993,1.3542029467045826,5.526617999999999,6.4236070000000005,36.74770000000001,2388.567222222646
2023-08-28 23:51:00,42.708335,0.9548609999999993,1.330613548972559,5.526617999999999,6.365737000000001,36.45830000000001,2388.617222222646
2023-08-28 23:54:00,43.489585,1.0127319999999997,1.3420868173949922,5.5555579999999996,6.278936,38.773199999999974,2388.667222222646
2023-08-28 23:57:00,43.489585,0.9259259999999996,1.3358290850932542,5.526617999999999,6.452542,37.326400000000035,2388.7172222226463
2023-08-29 00:00:00,42.708335,0.9548609999999993,1.3306135489725586,5.584488,6.4236070000000005,37.03699999999998,2388.7672222226465
2023-08-29 00:03:00,41.6956,0.9837959999999999,1.336584370785202,5.5844879999999995,6.365742,37.326400000000035,2388.8172222226467
2023-08-29 00:06:00,39.858215,0.9548610000000002,1.3424342029356717,5.497687999999999,6.365736999999999,36.45829999999995,2388.867222222647
2023-08-29 00:09:00,37.0081,0.9837959999999999,1.3245355192963186,5.613422999999999,6.365736999999999,36.45830000000001,2388.917222222647
2023-08-29 00:12:00,33.391205,1.0127310000000005,1.31759280567836,5.671298,6.336807,33.85409999999996,2388.9672222226473
2023-08-29 00:15:00,31.090854999999998,1.0995370000000007,1.291513446390206,5.700234000000001,6.105326999999999,33.275499999999965,2389.0172222226474
2023-08-29 01:06:00,30.04919,1.273148,1.3018706252622627,6.076384,6.134256000000001,30.092600000000004,2389.0172222226474
2023-08-29 01:12:00,31.090854999999998,1.273148,1.3018706252622627,6.076384,6.134256000000001,31.82869999999997,2389.0172222226474
2023-08-29 01:24:00,30.049190000000003,1.3020839999999998,1.3165000005472711,6.13426,6.163195999999999,31.828700000000026,2389.0172222226474
2023-08-29 01:27:00,30.06366,1.2442129999999993,1.3012296190274815,6.10532,6.221067,31.82869999999997,2389.0172222226474
2023-08-29 01:33:00,30.04919,1.3020839999999998,1.3165000005472711,6.13426,6.163195999999999,31.828700000000026,2389.0172222226474
2023-08-29 01:36:00,30.04919,1.3020839999999998,1.3020829999794339,6.22107,6.221066,30.9606,2389.0172222226474
2023-08-29 01:39:00,32.392934999999994,1.3020839999999998,1.3020829999794339,6.22107,6.221066,31.82869999999997,2389.0172222226474
2023-08-29 01:42:00,31.090854999999998,1.3020839999999998,1.3308083299088287,6.22107,6.278936,32.69670000000002,2389.0172222226474
2023-08-29 01:45:00,30.04919,1.2152769999999995,1.3548085344394154,6.134253999999999,6.4236070000000005,30.960699999999974,2389.0172222226474
2023-08-29 01:51:00,32.37847,1.1863419999999998,1.2849574623659663,6.105319,6.307867,31.82869999999997,2389.0172222226474
2023-08-29 01:54:00,32.37847,1.1863419999999998,1.3122481225021212,5.960649,6.221067,32.407399999999996,2389.0672222226476
2023-08-29 01:57:00,32.364005,1.157407,1.3101121020182989,5.989584,6.307867,31.828700000000026,2389.117222222648
2023-08-29 02:00:00,32.37847,1.2152780000000005,1.3276583930916588,5.931714,6.163195999999999,32.40730000000002,2389.167222222648
2023-08-29 02:03:00,31.090854999999998,1.1574080000000002,1.3101126450925018,5.815974000000001,6.134256000000001,30.960699999999974,2389.217222222648
2023-08-29 02:06:00,31.07639,1.0995369999999998,1.265218541871379,5.815974000000001,6.163197,31.82869999999997,2389.2672222226483
2023-08-29 02:09:00,33.40567,1.1574080000000002,1.2967088780601443,5.9317139999999995,6.221066,32.98610000000002,2389.3172222226485
2023-08-29 02:12:00,33.40567,1.0995369999999998,1.3174903093930423,5.844904,6.307867,33.56480000000005,2389.3672222226487
2023-08-29 02:15:00,32.392934999999994,1.0416660000000002,1.2971948903992017,5.815968,6.365742,33.564700000000016,2389.417222222649
2023-08-29 02:18:00,32.37847,1.1284720000000004,1.3206789108602925,5.844908,6.249995999999999,34.14349999999996,2389.467222222649
2023-08-29 02:21:00,33.434605,1.1284720000000004,1.3206789108602928,5.902778,6.307866000000001,32.40730000000002,2389.5172222226493
2023-08-29 02:24:00,33.391205,1.0416659999999993,1.3097804705546903,5.787032999999999,6.365737000000001,33.275499999999965,2389.5672222226494
2023-08-29 02:27:00,32.37847,1.0416659999999993,1.3222966842929917,5.758103,6.365737000000001,33.27539999999999,2389.6172222226496
2023-08-29 02:30:00,31.07639,1.0127309999999996,1.3052515368152344,5.671293,6.307872000000001,33.275499999999965,2389.66722222265
2023-08-29 02:33:00,32.364005,1.0416659999999993,1.2971948903992003,5.671293,6.221067,32.986099999999965,2389.71722222265
2023-08-29 02:36:00,33.434605,1.0995369999999998,1.3045427559709997,5.787032999999999,6.221066,32.40749999999997,2389.76722222265
2023-08-29 02:39:00,34.476275,1.0416659999999993,1.3471323660839531,5.758103,6.4236070000000005,32.407399999999996,2389.8172222226503
2023-08-29 02:42:00,32.37847,1.0127309999999996,1.3298690887217763,5.758103,6.452542,32.98610000000002,2389.8672222226505
2023-08-29 02:45:00,34.418405,1.0995369999999998,1.3045382672649155,5.873842999999999,6.307866000000001,33.27550000000002,2389.9172222226507
2023-08-29 02:48:00,34.418405,1.0416659999999993,1.3097804705546903,5.787032999999999,6.365737000000001,34.43290000000002,2389.967222222651
2023-08-29 02:51:00,33.40567,1.0416659999999993,1.3097804705546892,5.902773,6.481477,33.27550000000002,2390.017222222651
2023-08-29 02:54:00,34.44734,1.070601,1.3138561327770613,5.902778,6.4236070000000005,33.85410000000002,2390.0672222226513
2023-08-29 02:57:00,33.40567,1.0416660000000002,1.3222966842929922,5.787038000000001,6.394672000000001,32.98600000000005,2390.1172222226514
2023-08-29 03:00:00,33.391205,1.070601,1.3010907436872607,5.844908,6.336807,33.56479999999999,2390.1672222226516
2023-08-29 03:03:00,34.418405,1.0416659999999993,1.2971905278368938,5.758103,6.307867,33.85419999999999,2390.217222222652
2023-08-29 03:06:00,34.44734,1.0416659999999993,1.3097804705546892,5.758103,6.336807,34.43280000000004,2390.267222222652
2023-08-29 03:09:00,34.418405,1.070602,1.326554292245625,5.7291680000000005,6.278936,33.85419999999999,2390.317222222652
2023-08-29 03:12:00,34.476275,1.0127309999999996,1.3298690887217763,5.613428,6.307867,33.85419999999999,2390.3672222226523
2023-08-29 03:15:00,34.44734,1.0127319999999997,1.3052521290612835,5.584488,6.221066,33.27540000000005,2390.4172222226525
2023-08-29 03:18:00,35.70602,0.9259259999999996,1.2769691368620353,5.497682999999999,6.278937000000001,34.14350000000002,2390.4672222226527
2023-08-29 03:21:00,38.064229999999995,0.983797,1.3245361290860722,5.555553000000001,6.307866000000001,35.01159999999999,2390.517222222653
2023-08-29 03:24:00,38.064235,0.9259259999999996,1.312455196066206,5.497682999999999,6.365737000000001,34.432799999999986,2390.567222222653
2023-08-29 03:27:00,39.872685000000004,0.9548610000000002,1.3187355975339126,5.468747,6.278936,34.72219999999999,2390.6172222226533
2023-08-29 03:30:00,38.035295000000005,0.8969899999999997,1.3287378408762247,5.353007000000001,6.336807,35.30090000000001,2390.6672222226534
2023-08-29 03:33:00,38.035295000000005,0.8969899999999997,1.317238812471889,5.468747,6.4236070000000005,34.72220000000004,2390.7172222226536
2023-08-29 03:36:00,38.064235,0.8969899999999997,1.317238812471889,5.381946999999999,6.336807,36.16890000000001,2390.767222222654
2023-08-29 03:39:00,38.035295000000005,0.9548610000000002,1.3542029467045833,5.324077,6.221066,35.30090000000001,2390.817222222654
2023-08-29 03:42:00,38.035295000000005,0.8969899999999997,1.3172388124718883,5.353007000000001,6.307867,35.30099999999999,2390.867222222654
2023-08-29 03:45:00,38.064235,0.868055,1.3098074487525837,5.353012,6.365737000000001,35.01150000000001,2390.9172222226543
2023-08-29 03:48:00,37.0515,0.8969899999999997,1.3172388124718883,5.353007000000001,6.307867,34.14359999999999,2390.9672222226545
2023-08-29 03:51:00,38.85995,0.9548610000000002,1.3306135489725595,5.381946999999999,6.221066,35.01159999999999,2391.0172222226547
2023-08-29 03:54:00,38.064235,0.8969899999999997,1.3287338765153023,5.324077,6.307867,34.72230000000002,2391.067222222655
2023-08-29 03:57:00,37.022565,0.868055,1.2984226307328628,5.381946999999999,6.365742,35.59030000000001,2391.117222222655
2023-08-29 04:00:00,34.44734,0.9259259999999996,1.3241717538576319,5.381943000000001,6.278937000000001,33.85419999999999,2391.1672222226553
2023-08-29 04:03:00,33.40567,0.9259259999999996,1.300686198640404,5.381943000000001,6.221067,34.432799999999986,2391.2172222226554
2023-08-29 04:06:00,33.391205,0.9259259999999996,1.2769650178662948,5.410882999999999,6.192127000000001,33.56480000000005,2391.2672222226556
2023-08-29 04:09:00,35.720485,0.983797,1.3124262544506062,5.526623,6.249995999999999,33.85410000000002,2391.317222222656
2023-08-29 04:12:00,35.70602,0.9259259999999996,1.3006821206256585,5.468753,6.307867,33.85409999999996,2391.367222222656
2023-08-29 04:15:00,35.74942,0.9548609999999993,1.3187314817139124,5.5555579999999996,6.365737000000001,32.98610000000002,2391.417222222656
2023-08-29 04:18:00,33.434605,0.9259259999999996,1.3006861986404046,5.526617999999999,6.365742,33.564700000000016,2391.4672222226563
2023-08-29 04:21:00,33.391205,1.0127309999999996,1.2928392926420114,5.555558,6.163197,32.407399999999996,2391.5172222226565
2023-08-29 04:24:00,33.391205,1.0127309999999996,1.280362885726224,5.5844879999999995,6.163197,33.27550000000002,2391.5672222226567
2023-08-29 04:27:00,33.391205,1.070602,1.326554292245625,5.7291680000000005,6.278936,32.11810000000003,2391.617222222657
2023-08-29 04:30:00,35.74942,1.0995369999999998,1.3558945556905,5.815973,6.365736,33.85419999999999,2391.667222222657
2023-08-29 04:33:00,35.74942,1.0995369999999998,1.3431664569555328,5.758103,6.278936,34.72219999999999,2391.7172222226573
2023-08-29 04:36:00,37.022565,1.0995369999999998,1.3303627339816957,5.815973,6.307866000000001,34.14350000000002,2391.7672222226574
2023-08-29 04:39:00,37.0081,1.070601,1.3265537153801947,5.902778,6.452547000000001,35.01159999999999,2391.8172222226576
2023-08-29 04:42:00,35.734955,1.0416660000000002,1.3347496135684285,5.844908,6.481482000000001,33.56479999999999,2391.867222222658
2023-08-29 04:45:00,35.734955,1.070601,1.3138561327770613,5.844908,6.365737000000001,33.27550000000002,2391.917222222658
2023-08-29 04:48:00,34.476275,1.070601,1.3138561327770613,5.902778,6.4236070000000005,33.27540000000005,2391.967222222658
2023-08-29 04:51:00,32.364005,1.070601,1.3138605326947925,5.815968,6.336807,33.85419999999999,2392.0172222226583
2023-08-29 04:54:00,32.37847,1.0995369999999998,1.3174903093930423,5.729164000000001,6.192127000000001,33.27540000000005,2392.0672222226585
2023-08-29 04:57:00,31.07639,1.070601,1.2623321153303821,5.671298,6.076387,32.11810000000003,2392.1172222226587
2023-08-29 05:00:00,30.04919,1.0416660000000002,1.2589939031789597,5.642358,6.105322,31.82869999999997,2392.167222222659
2023-08-29 05:06:00,31.07639,1.1284720000000004,1.2676526337777985,5.700228000000001,5.989585999999999,31.8288,2392.167222222659
2023-08-29 05:09:00,32.37847,1.1284720000000004,1.2810335679054117,5.787038000000001,6.105326,32.69670000000002,2392.217222222659
2023-08-29 05:12:00,32.37847,1.1284720000000004,1.3075465812747942,5.758098,6.134256000000001,32.11809999999997,2392.2672222226593
2023-08-29 05:15:00,31.07639,1.070601,1.2753308957907414,5.758098,6.192127000000001,32.69670000000002,2392.3172222226594
2023-08-29 05:18:00,31.090854999999998,1.0416659999999993,1.2461111722646045,5.729163,6.163197,32.11809999999997,2392.3672222226596
2023-08-29 05:21:00,33.42014,1.0995369999999998,1.2784046264443225,5.758103,6.134256000000001,31.539399999999972,2392.41722222266
2023-08-29 05:24:00,35.74942,1.1284719999999995,1.333737521083984,5.758103,6.192131000000001,33.27540000000002,2392.46722222266
2023-08-29 05:27:00,34.44734,1.0416659999999993,1.2845336837478936,5.613422999999999,6.134257,32.11799999999997,2392.51722222266
2023-08-29 05:30:00,32.37847,0.9837959999999999,1.23841184644361,5.410877999999999,5.9606520000000005,32.407400000000024,2392.5672222226603
2023-08-29 05:33:00,30.04919,0.9259259999999996,1.2409316753757207,5.3819479999999995,6.076391999999999,31.828700000000026,2392.6172222226605
2023-08-29 05:36:00,33.391205,0.9548609999999993,1.2706096224191026,5.497688,6.192127000000001,33.85419999999999,2392.6672222226607
2023-08-29 05:39:00,49.94213,1.273148,1.4128903096706118,6.221063,6.510415,39.930499999999995,2392.717222222661
2023-08-29 05:42:00,55.078125,1.0416670000000003,1.4321184221017502,5.787033,6.6550959999999995,42.24540000000002,2392.767222222661
2023-08-29 05:45:00,58.21759,1.0127319999999997,1.484229982408478,5.9895830000000005,7.060181000000001,43.69210000000004,2392.8172222226613
2023-08-29 05:48:00,56.640625,0.9259259999999996,1.3704863851866835,5.3819479999999995,6.394672000000001,43.11340000000001,2392.8672222226614
2023-08-29 05:51:00,55.078125,0.8969909999999999,1.3629205292361588,5.266203,6.336802,42.53469999999999,2392.9172222226616
2023-08-29 05:54:00,53.530095,0.9259259999999996,1.3819390939308418,5.295138,6.336802,42.24540000000002,2392.967222222662
2023-08-29 05:57:00,50.940394999999995,0.8969909999999999,1.3629205292361588,5.295138,6.365736999999999,41.08790000000005,2393.017222222662
2023-08-29 06:00:00,48.3941,0.9259259999999996,1.358987213576669,5.353007999999999,6.336802,39.930499999999995,2393.067222222662
2023-08-29 06:03:00,46.8316,0.9259259999999996,1.3358290850932535,5.410878,6.336802,39.3519,2393.1172222226623
2023-08-29 06:06:00,47.61285,1.0127319999999997,1.3663328121680614,5.584488,6.365736,39.641200000000026,2393.1672222226625
2023-08-29 06:09:00,46.8316,1.0127309999999996,1.3903424341681307,5.613428,6.452547000000001,37.615700000000004,2393.2172222226627
2023-08-29 06:12:00,45.02315,1.0127309999999996,1.366332201528803,5.642358000000001,6.4236070000000005,38.77320000000003,2393.267222222663
2023-08-29 06:15:00,45.052085,1.0127309999999996,1.3903424341681307,5.613428,6.452547000000001,38.19439999999997,2393.317222222663
2023-08-29 06:18:00,45.052085,1.0127309999999996,1.366332201528803,5.7291680000000005,6.510417,38.19440000000003,2393.3672222226633
2023-08-29 06:21:00,45.8044,1.0127309999999996,1.3783681691470229,5.787038,6.597227,38.48380000000003,2393.4172222226634
2023-08-29 06:24:00,45.037615,1.0127309999999996,1.3783681691470229,5.729163,6.539352,38.19440000000003,2393.4672222226636
2023-08-29 06:27:00,43.489585,1.0416659999999993,1.3960491197248905,5.671293,6.452547000000001,39.0625,2393.517222222664
2023-08-29 06:30:00,43.489585,1.0416659999999993,1.3839099293356478,5.729163,6.481477,37.90519999999998,2393.567222222664
2023-08-29 06:33:00,43.460645,1.0416659999999993,1.3960491197248905,5.787032999999999,6.568287,38.48380000000003,2393.617222222664
2023-08-29 06:36:00,41.681129999999996,1.0416659999999993,1.371711004694476,5.758103,6.481477,37.905100000000004,2393.6672222226643
2023-08-29 06:39:00,43.460645,1.0995369999999998,1.3936783785158942,5.787032999999999,6.4236059999999995,37.905100000000004,2393.7172222226645
2023-08-29 06:42:00,43.475115,1.0416659999999993,1.3717152304232767,5.787032999999999,6.510417,38.19439999999997,2393.7672222226647
2023-08-29 06:45:00,43.475115,1.0416659999999993,1.371711004694476,5.758103,6.481477,38.194500000000005,2393.817222222665
2023-08-29 06:48:00,43.475115,1.0416659999999993,1.3717152304232767,5.729163,6.452547000000001,38.77320000000003,2393.867222222665
2023-08-29 06:51:00,41.66666,1.0127309999999996,1.3783681691470229,5.671293,6.481482000000001,37.615700000000004,2393.9172222226653
2023-08-29 06:54:00,45.052085,1.0995369999999998,1.3558945556905,5.873842999999999,6.4236059999999995,37.32639999999998,2393.9672222226654
2023-08-29 06:57:00,45.02315,1.0127309999999996,1.3903465634221066,5.7580979999999995,6.597227,35.87959999999998,2394.0172222226656
2023-08-29 07:00:00,43.489585,1.0127309999999996,1.3542414786119488,5.844907999999999,6.597227,36.16899999999998,2394.067222222666
2023-08-29 07:03:00,45.052085,1.0127309999999996,1.3783681691470229,5.7580979999999995,6.568287,37.90500000000003,2394.117222222666
2023-08-29 07:06:00,45.02315,1.070602,1.401311111867834,5.844907999999999,6.5682860000000005,36.16890000000001,2394.167222222666
2023-08-29 07:09:00,48.3941,1.0995369999999998,1.3936783785158942,5.9027780000000005,6.539351000000001,39.64119999999997,2394.2172222226664
2023-08-29 07:12:00,49.927665000000005,1.070602,1.4378537216060878,5.844907999999999,6.655096,41.08800000000002,2394.2672222226665
2023-08-29 07:15:00,49.913195,1.0127309999999996,1.4494072418111197,5.7580979999999995,6.741897,39.930499999999995,2394.3172222226667
2023-08-29 07:18:00,49.927665000000005,1.070602,1.437853721606087,5.9027780000000005,6.712966,41.08800000000002,2394.367222222667
2023-08-29 07:21:00,51.721644999999995,1.0127319999999997,1.4022652137855505,5.787037999999999,6.655096,40.79850000000005,2394.417222222667
2023-08-29 07:24:00,52.51736,0.983797,1.4539934283391305,5.6423630000000005,6.712966,41.087999999999965,2394.4672222226673
2023-08-29 07:27:00,55.06366,0.9548610000000002,1.4236958034554432,5.671297,6.7418960000000006,44.27089999999998,2394.5172222226674
2023-08-29 07:30:00,55.844905,0.8969899999999997,1.4189353619869374,5.584487,6.799767000000001,44.27080000000001,2394.5672222226676
2023-08-29 07:33:00,55.121525000000005,0.8969899999999997,1.4078220817094342,5.439817000000001,6.626157000000001,43.692200000000014,2394.617222222668
2023-08-29 07:36:00,62.080439999999996,1.4178240000000004,1.4607981643124397,6.249997,6.336803,45.717600000000004,2394.667222222668
2023-08-29 07:39:00,96.600115,1.4756939999999998,1.6023824234518818,6.597217,6.8576429999999995,61.342600000000004,2394.717222222668
2023-08-29 07:42:00,69.806135,0.5497689999999995,1.4468018263983657,3.819444,6.2789340000000005,56.134299999999996,2394.7672222226684
2023-08-29 07:45:00,53.544560000000004,0.5787040000000001,1.3373446613497013,4.050927000000001,6.047448999999999,44.27089999999998,2394.8172222226685
2023-08-29 07:48:00,44.22743,0.7233799999999997,1.2327623884369086,4.456019,5.671293,40.22000000000003,2394.8672222226687
2023-08-29 07:51:00,39.87268,0.8101849999999997,1.145463145173834,4.369212,5.121532,37.615700000000004,2394.917222222669
2023-08-29 07:54:00,38.035295000000005,0.868055,1.120552716765105,4.484953,5.0347219999999995,37.90500000000003,2394.967222222669
2023-08-29 07:57:00,37.0081,0.8969899999999997,1.099768107302994,4.571758,5.005787,35.879700000000014,2395.0172222226693
2023-08-29 08:00:00,37.0081,0.9259259999999996,1.116249435347136,4.600694,5.005787,35.30099999999999,2395.0672222226694
2023-08-29 08:03:00,35.734955,0.9259259999999996,1.116251213857818,4.62963,5.034727,35.59030000000001,2395.1172222226696
2023-08-29 08:06:00,38.035295000000005,0.983797,1.0954672404459382,4.745371,4.976856,35.30090000000001,2395.16722222267
2023-08-29 08:09:00,39.09143,0.9259259999999996,1.116248990719204,4.658565,5.063657000000001,35.879700000000014,2395.21722222267
2023-08-29 08:12:00,38.035295000000005,0.9259259999999996,1.1290709022605354,4.658564999999999,5.092592000000001,36.16900000000004,2395.26722222267
2023-08-29 08:15:00,37.0081,0.9548609999999993,1.158353993995114,4.861112,5.295137,35.87960000000004,2395.3172222226704
2023-08-29 08:18:00,39.858215,0.983797,1.174726474612669,5.0347230000000005,5.439816,34.72219999999999,2395.3672222226705
2023-08-29 08:21:00,38.035295000000005,0.9548610000000002,1.1711305012419722,4.890047,5.353007,36.16900000000004,2395.4172222226707
2023-08-29 08:24:00,35.734955,1.0127309999999996,1.1379777115229464,4.947917,5.2083319999999995,35.59029999999996,2395.467222222671
2023-08-29 08:27:00,37.0081,1.1284720000000004,1.213207454494561,5.237268,5.410876,35.87969999999996,2395.517222222671
2023-08-29 08:30:00,39.872685000000004,1.1284720000000004,1.1713409378030815,5.208328,5.295135999999999,36.45829999999995,2395.5672222226713
2023-08-29 08:33:00,41.681129999999996,1.1284720000000004,1.213207454494561,5.179398000000001,5.353006000000001,37.03699999999998,2395.6172222226714
2023-08-29 08:36:00,48.37963,0.8680560000000002,1.1328794881161635,4.600695,5.179396,37.905100000000004,2395.6672222226716
2023-08-29 08:39:00,41.652195,0.868055,1.2053343629355195,4.74537,5.497682999999999,38.773199999999974,2395.717222222672
2023-08-29 08:42:00,43.460645,0.9837960000000008,1.174725911822033,4.918982,5.324075999999999,37.615700000000004,2395.767222222672
2023-08-29 08:45:00,51.73611,0.7233790000000004,1.1122371165877512,4.108796000000001,5.005791,40.219899999999996,2395.817222222672
2023-08-29 08:48:00,51.73611,0.7233799999999997,1.2220546580132186,4.166667,5.3530120000000005,43.40279999999996,2395.8672222226724
2023-08-29 08:51:00,43.475115,0.868055,1.2754916323250491,4.803241,5.729168,38.7731,2395.9172222226725
2023-08-29 08:54:00,39.87268,1.0995369999999998,1.2519482349656568,5.324069,5.642362,36.45829999999995,2395.9672222226727
2023-08-29 08:57:00,39.858215,1.273148,1.214355749107425,5.526623999999999,5.410876,36.45830000000001,2396.017222222673
2023-08-29 09:00:00,43.460645,1.186343,1.2150478476509,5.497684,5.555551,39.0625,2396.067222222673
2023-08-29 09:03:00,51.721644999999995,0.9548619999999994,1.1711350354778047,4.890041999999999,5.35301,40.509299999999996,2396.1172222226733
2023-08-29 09:06:00,59.707755000000006,0.7523150000000003,1.1427317867069535,4.195601,5.092595,42.82409999999999,2396.1672222226734
2023-08-29 09:09:00,57.40741,0.7233799999999997,1.243427664536998,4.2534719999999995,5.497682000000001,45.717600000000004,2396.2172222226736
2023-08-29 09:12:00,48.3941,0.868055,1.2639425338346295,4.745369999999999,5.642358,41.95599999999996,2396.267222222674
2023-08-29 09:15:00,45.052085,1.070602,1.209516956673442,5.1215280000000005,5.410882000000001,40.219899999999996,2396.317222222674
2023-08-29 09:18:00,41.666664999999995,1.1284720000000004,1.2132084084536003,5.179397,5.353007,37.905100000000004,2396.367222222674
2023-08-29 09:21:00,39.87268,1.2442129999999993,1.2002894244842517,5.35301,5.266207,37.61579999999998,2396.4172222226744
2023-08-29 09:24:00,39.84375,1.2442129999999993,1.1703876126261017,5.41088,5.266207,35.30090000000001,2396.4672222226745
2023-08-29 09:27:00,41.681129999999996,1.273148,1.214355749107425,5.468754,5.353006000000001,37.905100000000004,2396.5172222226747
2023-08-29 09:30:00,42.679395,1.157407,1.171819928223962,5.295134,5.324077000000001,37.03709999999995,2396.567222222675
2023-08-29 09:33:00,42.708335,1.1574080000000002,1.2002869354506596,5.1504639999999995,5.237266,38.194500000000005,2396.617222222675
2023-08-29 09:36:00,43.475115,1.0995369999999998,1.1139423720637358,4.976853,5.005787,37.90519999999998,2396.6672222226753
2023-08-29 09:39:00,40.88541,1.1863419999999998,1.1274830815605261,4.947917,4.832177,36.45830000000001,2396.7172222226754
2023-08-29 09:42:00,39.858215,1.1863419999999998,1.0664191415882092,5.0347219999999995,4.803242,36.16899999999998,2396.7672222226756
2023-08-29 09:45:00,31.07639,0.9259259999999996,1.1162476568347777,4.658565,5.063654,33.27550000000002,2396.817222222676
2023-08-29 09:54:00,39.887155,1.5914349999999997,1.3303666556668874,6.105324,5.613429,34.43289999999996,2396.817222222676
2023-08-29 09:57:00,50.96933,1.4467590000000001,1.4611777646894573,6.6261589999999995,6.6550899999999995,40.219899999999996,2396.867222222676
2023-08-29 10:00:00,53.573494999999994,1.2731480000000008,1.2143557491074235,5.700234000000001,5.584485999999999,43.11340000000001,2396.917222222676
2023-08-29 10:03:00,51.73611,1.070602,1.113444043150037,4.918982,5.0057920000000005,42.82409999999999,2396.9672222226764
2023-08-29 10:06:00,51.721644999999995,1.0995369999999998,1.113940884966393,4.716436,4.745367,39.0625,2397.0172222226765
2023-08-29 10:09:00,51.721644999999995,1.0995369999999998,1.1139433634612426,4.803241,4.832177,41.37740000000002,2397.0672222226767
2023-08-29 10:12:00,49.942135,1.070602,1.1134420941282914,4.658566,4.745372000000001,40.50920000000002,2397.117222222677
2023-08-29 10:15:00,48.365165000000005,1.0995369999999998,1.0995390000637677,4.774305,4.774307,41.087999999999965,2397.167222222677
2023-08-29 10:18:00,48.365165000000005,1.0995369999999998,1.0703407480735134,4.6875,4.629627000000001,40.798599999999965,2397.2172222226773
2023-08-29 10:21:00,48.350695,1.0995369999999998,1.0703427846112337,4.658566,4.600697,40.79849999999999,2397.2672222226774
2023-08-29 10:24:00,49.927665,1.1284720000000004,1.0695574172937097,4.629630000000001,4.513885999999999,41.66669999999999,2397.3172222226776
2023-08-29 10:27:00,51.73611,1.0995369999999998,1.1139438591597697,4.600694,4.629631000000001,41.37730000000005,2397.367222222678
2023-08-29 10:30:00,49.927665000000005,0.9837959999999999,1.122261551819857,4.4270830000000005,4.716432,41.087999999999965,2397.417222222678
2023-08-29 10:33:00,46.817135,1.0416670000000003,1.1535401528079097,4.716436,4.947917,40.509299999999996,2397.467222222678
2023-08-29 10:36:00,45.052085,1.157407,1.1574104999817394,4.976852,4.976857000000001,37.615700000000004,2397.5172222226784
2023-08-29 10:39:00,46.817135,1.273148,1.122262930804593,5.092593000000001,4.803241000000001,38.483799999999974,2397.5672222226785
2023-08-29 10:42:00,50.954865,1.070602,1.2095155694636304,4.861111,5.150462000000001,41.95590000000004,2397.6172222226787
2023-08-29 10:45:00,53.530095,1.070602,1.1414113309127807,4.629630000000001,4.774302,42.824100000000044,2397.667222222679
2023-08-29 10:48:00,45.037615,0.9548610000000002,1.1063864665921435,4.427084000000001,4.745373,39.6413,2397.717222222679
2023-08-29 10:51:00,43.489585,1.0995369999999998,1.1282281084847885,5.092592,5.150467000000001,36.45830000000001,2397.7672222226793
2023-08-29 10:54:00,46.81713,1.2152780000000005,1.1713425249714775,5.005787000000001,4.918986,39.0625,2397.8172222226794
2023-08-29 10:57:00,48.3941,1.157407,1.1574099999930951,4.947917,4.947921,41.66669999999999,2397.8672222226796
2023-08-29 11:00:00,54.31134,1.0127319999999997,1.1379787158945527,4.658565,4.91898,43.40279999999996,2397.91722222268
2023-08-29 11:03:00,58.926505000000006,0.868055,1.120552716765105,4.311342,4.861110999999999,42.82400000000001,2397.96722222268
2023-08-29 11:06:00,61.28472,0.8391210000000004,1.1754266869013736,4.166667,4.918986,46.00689999999997,2398.01722222268
2023-08-29 11:09:00,64.655675,1.070602,1.168955206335208,4.571759,4.774310000000001,45.717600000000004,2398.0672222226804
2023-08-29 11:12:00,71.06481500000001,0.9548610000000002,1.0528914031483283,4.195602,4.398151,48.032399999999996,2398.1172222226805
2023-08-29 11:15:00,84.27373,0.8101849999999997,1.0978842218476494,3.8773150000000003,4.513885,53.53000000000003,2398.1672222226807
2023-08-29 11:18:00,96.93287000000001,0.6365739999999995,1.0959210261734362,3.5879629999999993,4.687505000000001,56.42360000000002,2398.217222222681
2023-08-29 11:21:00,100.0,0.694445,1.2224732328382761,3.616898,4.890045,57.87030000000004,2398.267222222681
2023-08-29 11:24:00,100.0,0.6365739999999995,1.1999533194336953,3.73264,5.121527,57.29169999999996,2398.3172222226813
2023-08-29 11:27:00,100.0,0.6655100000000003,1.2218827554654608,3.732640000000001,5.092596,59.60649999999998,2398.3672222226814
2023-08-29 11:30:00,100.0,0.6365740000000004,1.2303433160531825,3.6747690000000004,5.150461,56.712999999999994,2398.4172222226816
2023-08-29 11:33:00,100.0,0.7523149999999994,1.2206419278996223,4.021991,5.121527,59.31709999999998,2398.467222222682
2023-08-29 11:36:00,93.30150499999999,0.7233790000000004,1.2540488578584557,3.906249,5.179397999999999,61.63190000000003,2398.517222222682
2023-08-29 11:39:00,81.409145,0.6365749999999997,1.1999530276864623,3.7615749999999997,5.150458,59.31710000000004,2398.567222222682
2023-08-29 11:42:00,71.10822,0.6365739999999995,1.22025331890349,3.6458329999999997,5.092594,52.951400000000035,2398.6172222226824
2023-08-29 11:45:00,58.94097,0.78125,1.150246132338836,3.993056,4.832178,48.90050000000002,2398.6672222226825
2023-08-29 11:48:00,53.530095,0.9837959999999999,1.2633563714744114,4.74537,5.3530120000000005,43.98140000000001,2398.7172222226827
2023-08-29 11:51:00,58.926505000000006,1.1574079999999993,1.0834594886539102,4.571759999999999,4.427080000000001,47.1644,2398.767222222683
2023-08-29 11:54:00,63.58507,1.0416660000000002,1.0416689999781532,4.3402769999999995,4.340280999999999,47.453700000000026,2398.817222222683
2023-08-29 11:57:00,68.22917000000001,0.9259260000000005,1.0903376866397414,4.108797,4.456015999999999,48.90050000000002,2398.8672222226833
2023-08-29 12:00:00,71.60012,0.8680560000000002,1.095665277611627,4.050926,4.542826,51.21520000000004,2398.9172222226834
2023-08-29 12:03:00,72.9022,0.9259260000000005,1.12907001897222,4.1377310000000005,4.571756000000001,52.662000000000035,2398.9672222226836
2023-08-29 12:06:00,72.9022,0.868055,1.0956646935738021,4.108796,4.600697,51.504700000000014,2399.017222222684
2023-08-29 12:09:00,74.43576,0.9259260000000005,1.129072227192248,4.0509260000000005,4.484956,52.66199999999998,2399.067222222684
2023-08-29 12:12:00,75.98379499999999,0.9548610000000002,1.079841081840073,4.108796,4.369211000000001,54.97679999999997,2399.117222222684
2023-08-29 12:15:00,74.94212999999999,0.868055,1.0830957368861125,3.993056000000001,4.456017000000001,52.662000000000035,2399.1672222226844
2023-08-29 12:18:00,73.423035,0.868055,1.0956646935738015,4.021991000000001,4.513891999999999,54.3981,2399.2172222226845
2023-08-29 12:21:00,71.60012,0.8969909999999999,1.1124649736517407,4.050927000000001,4.513891999999999,53.53019999999998,2399.2672222226847
2023-08-29 12:24:00,69.7772,0.868055,1.0830983514758916,4.050925,4.513891999999999,51.79400000000004,2399.317222222685
2023-08-29 12:27:00,71.06481500000001,0.9548610000000002,1.1195120788288428,4.166666,4.513885999999999,51.50459999999998,2399.367222222685
2023-08-29 12:30:00,75.98379499999999,0.868055,1.070445636673187,4.021991,4.456021,52.66199999999998,2399.4172222226853
2023-08-29 12:33:00,82.45080999999999,0.8101849999999997,1.0978846377399476,3.906249999999999,4.542821,56.71300000000002,2399.4672222226855
2023-08-29 12:36:00,85.25752,0.8101849999999997,1.13366792250473,3.819445,4.542821000000001,55.26619999999997,2399.5172222226856
2023-08-29 12:39:00,83.984375,0.8391200000000003,1.1754223849004173,3.9641210000000004,4.716432,57.00230000000005,2399.567222222686
2023-08-29 12:42:00,80.12152499999999,0.8680560000000002,1.1694178954507644,4.079861,4.745367,53.819500000000005,2399.617222222686
2023-08-29 12:45:00,74.94212999999999,0.9259259999999996,1.1670361369143925,4.137732000000001,4.658562,54.398199999999974,2399.667222222686
2023-08-29 12:48:00,72.91667000000001,0.9548610000000002,1.119512530908424,4.166666,4.513887,52.37270000000001,2399.7172222226864
2023-08-29 12:51:00,69.7772,0.8969909999999999,1.074117090434971,3.9930559999999993,4.369216999999999,54.9769,2399.7672222226865
2023-08-29 12:54:00,68.243635,0.9837959999999999,1.0954662367193395,4.108797,4.340281999999999,51.21530000000001,2399.8172222226867
2023-08-29 12:57:00,66.189235,0.9837959999999999,1.0819119381286497,4.166666,4.369212,51.21530000000001,2399.867222222687
2023-08-29 13:00:00,64.62674,0.9837959999999999,1.0544813765904717,4.166666,4.311342000000001,52.662000000000035,2399.917222222687
2023-08-29 13:03:00,62.84722,1.0127309999999996,1.0834629715821582,4.195601,4.340281999999999,49.18979999999999,2399.9672222226873
2023-08-29 13:06:00,62.080439999999996,1.0416659999999993,1.0560684354879868,4.311342,4.340277,48.61099999999999,2400.0172222226875
2023-08-29 13:09:00,62.06597,1.0416659999999993,1.112438914712262,4.340278,4.484957,48.32170000000002,2400.0672222226876
2023-08-29 13:12:00,60.489005000000006,1.0127309999999996,1.0834620146466298,4.369213,4.513891999999999,48.32170000000002,2400.117222222688
2023-08-29 13:15:00,58.99884,1.0416660000000002,1.0703407841240005,4.369213,4.4270819999999995,48.032399999999996,2400.167222222688
2023-08-29 13:18:00,58.188655,1.0416659999999993,1.0985205093731987,4.340278,4.456017000000001,46.00690000000003,2400.217222222688
2023-08-29 13:21:00,58.188655,1.0416659999999993,1.084492504307271,4.456018,4.542827000000001,44.27089999999998,2400.2672222226884
2023-08-29 13:24:00,58.188655,1.0416659999999993,1.1124365196562103,4.484952999999999,4.629627000000001,46.5856,2400.3172222226885
2023-08-29 13:27:00,61.28472,1.0127319999999997,1.124504009006477,4.398147999999999,4.629626,46.585699999999974,2400.3672222226887
2023-08-29 13:30:00,64.626735,0.9837959999999999,1.0819109977174823,4.3402769999999995,4.542821000000001,48.032399999999996,2400.417222222689
2023-08-29 13:33:00,66.984955,0.9837959999999999,1.122261551819857,4.311342000000001,4.600691,46.875,2400.467222222689
2023-08-29 13:36:00,69.806135,0.9548610000000002,1.1063841900312175,4.195602,4.513885999999999,48.90039999999999,2400.5172222226893
2023-08-29 13:39:00,71.07928,0.983797,1.1355169798223963,4.224538,4.542826,49.76850000000002,2400.5672222226895
2023-08-29 13:42:00,69.7772,0.9259259999999996,1.077246381904085,4.1666669999999995,4.484957,50.057799999999986,2400.6172222226896
2023-08-29 13:45:00,69.7772,0.9259259999999996,1.0903381375345331,4.108797,4.456017000000001,53.240700000000004,2400.66722222269
2023-08-29 13:48:00,69.7772,0.8969899999999997,1.061150899690165,4.050925,4.398147,51.21530000000001,2400.71722222269
2023-08-29 13:51:00,70.32697,0.9548610000000002,1.0664204661729313,4.021991000000001,4.253475999999999,51.21530000000001,2400.76722222269
2023-08-29 13:54:00,70.55845,0.8969899999999997,1.0349360545726927,4.021991000000001,4.311347,50.34719999999999,2400.8172222226904
2023-08-29 13:57:00,71.06481500000001,0.9259259999999996,1.077244565149828,3.9641209999999996,4.282407000000001,50.63650000000001,2400.8672222226905
2023-08-29 14:00:00,69.7772,0.9259259999999996,1.077244565149828,3.9641209999999996,4.282407000000001,51.50459999999998,2400.9172222226907
2023-08-29 14:03:00,68.22917000000001,0.9259259999999996,1.064053108605812,4.050927000000001,4.340277,51.21529999999996,2400.967222222691
2023-08-29 14:06:00,68.243635,0.9259259999999996,1.064053108605812,4.050927000000001,4.340277,50.63659999999999,2401.017222222691
2023-08-29 14:09:00,68.258105,1.0127319999999997,1.0972517640232666,4.195601999999999,4.369216,50.63650000000001,2401.0672222226913
2023-08-29 14:12:00,66.95602,0.9259259999999996,1.0772445651498272,4.108796,4.4270819999999995,50.92590000000001,2401.1172222226915
2023-08-29 14:15:00,65.422455,0.9259259999999996,1.0507621403331762,4.108796,4.369212,51.79400000000004,2401.1672222226916
2023-08-29 14:18:00,63.599535,0.9259259999999996,1.0772445651498272,4.108796,4.4270819999999995,47.74310000000003,2401.217222222692
2023-08-29 14:21:00,62.051505000000006,0.9837959999999999,1.068251807190496,4.195602,4.369212,49.76849999999996,2401.267222222692
2023-08-29 14:24:00,60.489005000000006,0.9837959999999999,1.0954639038880734,4.195602,4.4270819999999995,47.1644,2401.317222222692
2023-08-29 14:27:00,60.50347,0.9837959999999999,1.068253703106907,4.3402780000000005,4.513891999999999,46.875,2401.3672222226924
2023-08-29 14:30:00,59.72222,1.0416659999999993,1.0985205093731985,4.456018,4.571757,47.453700000000026,2401.4172222226925
2023-08-29 14:33:00,58.926505000000006,1.070602,1.1274821149176488,4.398148,4.513885999999999,46.58570000000003,2401.4672222226927
2023-08-29 14:36:00,60.50347,1.0127319999999997,1.0834625376654714,4.398147999999999,4.542826,46.007000000000005,2401.517222222693
2023-08-29 14:39:00,62.06597,1.0127319999999997,1.0972489161812227,4.340278,4.513885999999999,47.45369999999997,2401.567222222693
2023-08-29 14:42:00,62.06597,0.9548609999999993,1.1063864665921428,4.282408,4.600697,47.453700000000026,2401.6172222226933
2023-08-29 14:45:00,62.051505000000006,1.0127319999999997,1.0972493908218888,4.224537,4.3981460000000006,49.18979999999999,2401.6672222226935
2023-08-29 14:48:00,65.017365,0.9259259999999996,1.0373661579448759,4.1666669999999995,4.398147,49.18979999999999,2401.7172222226936
2023-08-29 14:51:00,65.422455,0.9548609999999993,1.1195143392256448,4.195601999999999,4.542827000000001,49.47919999999999,2401.767222222694
2023-08-29 14:54:00,64.626735,0.9548609999999993,1.0798410818400717,4.137732,4.398147,48.32170000000002,2401.817222222694
2023-08-29 14:57:00,63.599535,0.9259259999999996,1.0640553965986919,4.050927,4.340281999999999,48.6112,2401.867222222694
2023-08-29 15:00:00,62.832755000000006,0.9548609999999993,1.0392536511125592,4.079862,4.253477,47.16429999999997,2401.9172222226944
2023-08-29 15:03:00,62.051505000000006,1.0127309999999996,1.0271290976434773,4.108797,4.137727,47.74309999999997,2401.9672222226945
2023-08-29 15:06:00,61.270255000000006,0.9548609999999993,1.0255015831806835,4.050927,4.195607000000001,46.875,2402.0172222226947
2023-08-29 15:09:00,62.84722,0.983797,1.0265908554389298,4.050927000000001,4.137736,47.74310000000003,2402.067222222695
2023-08-29 15:12:00,63.5706,0.983797,1.0682551792887374,3.9641209999999996,4.137736,48.611099999999965,2402.117222222695
2023-08-29 15:15:00,66.18924,0.9548610000000002,1.0528923419924061,3.9351849999999997,4.137736,49.47919999999999,2402.1672222226953
2023-08-29 15:18:00,66.984955,0.8969899999999997,1.0349369675425506,3.906249,4.195607000000001,48.61100000000005,2402.2172222226955
2023-08-29 15:21:00,66.203705,0.8969899999999997,1.0480942743801598,3.8773150000000003,4.195607000000001,48.90050000000002,2402.2672222226956
2023-08-29 15:24:00,66.218175,0.8969899999999997,1.0349360545726927,4.021991000000001,4.311347,48.032399999999996,2402.317222222696
2023-08-29 15:27:00,65.40799,0.8969899999999997,1.0216757931046203,3.993056,4.253477,47.742999999999995,2402.367222222696
2023-08-29 15:30:00,66.984955,0.9837959999999999,1.0405973488914797,4.050925,4.166671,47.74310000000003,2402.417222222696
2023-08-29 15:33:00,66.97049,0.9548610000000002,1.0528895254586008,4.021991000000001,4.2245360000000005,46.5856,2402.4672222226964
2023-08-29 15:36:00,68.243635,0.9259260000000005,1.050762140333177,4.021990000000001,4.282406,47.453700000000026,2402.5172222226965
2023-08-29 15:39:00,68.243635,0.8391200000000003,1.0786635548577121,3.8194440000000007,4.340281999999999,51.50460000000004,2402.5672222226967
2023-08-29 15:42:00,66.970485,0.8391200000000003,1.0662255152251146,3.877314,4.369212,50.05780000000004,2402.617222222697
2023-08-29 15:45:00,65.40799,0.868055,1.0577050356970885,3.877314,4.282407000000001,46.296299999999974,2402.667222222697
2023-08-29 15:54:00,66.95602,0.9259259999999996,1.077246381904085,4.108797,4.427087,46.875,2402.817222222697
2023-08-29 15:57:00,66.970485,0.8969909999999999,1.074114412005145,4.108797,4.484952000000001,47.45369999999997,2402.8672222226974
2023-08-29 16:00:00,60.489005000000006,0.7523150000000003,1.0969630609922953,3.819444,4.6006979999999995,47.164300000000026,2402.9172222226975
2023-08-29 16:03:00,49.17535,0.6655090000000001,1.1802894968337188,3.7615729999999994,5.005788,42.24530000000004,2402.9672222226977
2023-08-29 16:06:00,43.489585,0.8101849999999997,1.1919941258528695,4.3402769999999995,5.208332,36.45839999999998,2403.017222222698
2023-08-29 16:09:00,43.475115,0.8391200000000003,1.1754227933249173,4.629630000000001,5.381942,37.615700000000004,2403.067222222698
2023-08-29 16:12:00,41.681129999999996,0.868055,1.169417285413302,4.6875,5.353007,37.61579999999998,2403.1172222226983
2023-08-29 16:15:00,41.681129999999996,0.9259259999999996,1.191955422418578,4.774306,5.353007,37.61579999999998,2403.1672222226985
2023-08-29 16:18:00,39.858215,0.9548609999999993,1.1838285394236823,4.947915999999999,5.439817,37.32639999999998,2403.2172222226986
2023-08-29 16:21:00,43.475115,0.9548610000000002,1.1583539939951144,4.861111,5.295135999999999,35.59030000000001,2403.267222222699
2023-08-29 16:24:00,45.052085,0.8680560000000002,1.1694174782062297,4.687501,5.353006000000001,36.74770000000001,2403.317222222699
2023-08-29 16:27:00,44.270835,0.8101849999999997,1.1218128267009522,4.3402780000000005,5.034727,38.194500000000005,2403.367222222699
2023-08-29 16:30:00,41.666664999999995,0.8391200000000003,1.1032928728793905,4.456018,5.0347219999999995,35.87959999999998,2403.4172222226994
2023-08-29 16:33:00,51.73611,0.6944439999999998,1.092799230232239,3.8773139999999993,4.803240000000001,40.509299999999996,2403.4672222226995
2023-08-29 16:36:00,74.421295,0.4629620000000001,1.1050405820859914,2.806712,4.513889000000001,50.05780000000004,2403.5172222226997
2023-08-29 16:39:00,89.930555,0.3761570000000001,1.3930293986588365,1.5335640000000001,4.629629,56.71300000000002,2403.5672222227
2023-08-29 16:42:00,89.655675,0.4340280000000005,1.5959340877145523,1.7071760000000005,5.237266999999999,59.31709999999998,2403.6172222227
2023-08-29 16:45:00,68.22917000000001,0.4340270000000004,1.8992349498991297,2.34375,7.031249999999999,51.21530000000001,2403.6672222227003
2023-08-29 16:48:00,40.88541,0.4050919999999998,1.7932348110788985,3.4432859999999996,7.899306,39.0625,2403.7172222227005
2023-08-29 17:57:00,49.927665000000005,1.649305,1.42125989251233,6.973383999999999,6.539349,39.0625,2403.7172222227005
2023-08-29 18:00:00,47.61285,1.1863420000000007,1.4565825642060373,6.394678000000001,6.973375999999999,39.0625,2403.7672222227006
2023-08-29 18:03:00,49.927665,1.1284719999999995,1.5093555360816322,6.2500029999999995,7.089121,40.219899999999996,2403.817222222701
2023-08-29 18:06:00,51.779515,1.0995369999999998,1.5275463924355814,6.192133,7.146986,41.37729999999999,2403.867222222701
2023-08-29 18:09:00,52.502894999999995,1.070602,1.521192735360885,6.163198,7.1759260000000005,41.95600000000002,2403.917222222701
2023-08-29 18:12:00,51.721644999999995,1.0127309999999996,1.5186294134622738,6.192127999999999,7.349537,39.641200000000026,2403.9672222227014
2023-08-29 18:15:00,50.940394999999995,1.0127309999999996,1.4957434193718724,6.134258,7.233797000000001,41.95609999999999,2404.0172222227015
2023-08-29 18:18:00,51.73611,1.0127309999999996,1.4957434193718724,6.134258,7.233797000000001,39.930499999999995,2404.0672222227017
2023-08-29 18:21:00,53.530095,0.9837959999999999,1.4882347236634237,6.047458,7.204861999999999,42.24540000000002,2404.117222222702
2023-08-29 18:24:00,52.51736,1.0127309999999996,1.4957434193718724,6.134258,7.233797000000001,43.11340000000001,2404.167222222702
2023-08-29 18:27:00,53.559025000000005,1.0127309999999996,1.48422933696412,6.018517999999999,7.089117,43.40279999999996,2404.2172222227023
2023-08-29 18:30:00,49.927665000000005,1.0127309999999996,1.4494072418111197,5.787032999999999,6.7708319999999995,41.66660000000002,2404.2672222227025
2023-08-29 18:33:00,48.365165000000005,0.9837959999999999,1.3959545521637144,5.787032999999999,6.712966999999999,40.219899999999996,2404.3172222227026
2023-08-29 18:36:00,47.583915000000005,1.1284720000000004,1.4356136945360432,5.931708,6.597225999999999,40.509299999999996,2404.367222222703
2023-08-29 18:39:00,46.817135,1.070602,1.3890139439194717,5.960644,6.655092000000001,38.48380000000003,2404.417222222703
2023-08-29 18:42:00,46.817135,1.1284720000000004,1.4231115598975024,6.047454000000001,6.684031999999999,39.3519,2404.467222222703
2023-08-29 18:45:00,45.8044,1.1863419999999998,1.4051338053756548,6.1631990000000005,6.626157000000001,39.351800000000026,2404.5172222227034
2023-08-29 18:48:00,45.02315,1.1863419999999998,1.3920984685464388,6.1921289999999996,6.626157000000001,39.93059999999997,2404.5672222227035
2023-08-29 18:51:00,44.2419,1.2152769999999995,1.4081263628141878,6.221063999999999,6.626157000000001,37.905100000000004,2404.6172222227037
2023-08-29 19:00:00,43.475115,1.1863419999999998,1.3920984685464388,6.221063999999999,6.655092000000001,37.037000000000035,2404.767222222704
2023-08-29 19:03:00,45.00868,1.273148,1.4128903096706118,6.250004,6.539356,37.905100000000004,2404.817222222704
2023-08-29 19:06:00,43.50405,1.1863419999999998,1.392098468546438,6.1631990000000005,6.597227,37.32639999999998,2404.867222222704
2023-08-29 19:09:00,43.489585,1.1863419999999998,1.365799683496912,6.1921289999999996,6.568287,37.905100000000004,2404.9172222227044
2023-08-29 19:12:00,43.475115,1.1284720000000004,1.41055022152431,6.018514000000001,6.626162,37.905100000000004,2404.9672222227045
2023-08-29 19:15:00,45.8044,1.1284720000000004,1.3979194235579553,5.960648000000001,6.539356,37.326400000000035,2405.0172222227047
2023-08-29 19:18:00,45.02315,1.0995369999999998,1.3936826968038982,5.902773,6.539356,37.905100000000004,2405.067222222705
2023-08-29 19:21:00,45.02315,1.0127309999999996,1.3783681691470229,5.787038,6.597227,38.773199999999974,2405.117222222705
2023-08-29 19:24:00,46.817135,1.0127319999999997,1.4022652137855498,5.729168,6.597225999999999,39.3519,2405.1672222227053
2023-08-29 19:27:00,48.365165000000005,0.9259259999999996,1.3933424379329344,5.6423630000000005,6.712967000000001,39.0625,2405.2172222227055
2023-08-29 19:30:00,48.3941,0.9548610000000002,1.4122417678814736,5.526617000000001,6.5682860000000005,39.0625,2405.2672222227056
2023-08-29 19:33:00,49.913195,0.868055,1.3659978118078153,5.410882000000001,6.568287,39.3519,2405.317222222706
2023-08-29 19:36:00,52.51736,0.9259260000000005,1.4384747416011496,5.468752,6.655096,40.219899999999996,2405.367222222706
2023-08-29 19:39:00,51.750575,0.868055,1.4427572792517884,5.353012,6.712967000000001,41.66669999999999,2405.417222222706
2023-08-29 19:42:00,51.73611,0.868055,1.3991534434386885,5.353012,6.597227,41.37729999999999,2405.4672222227064
2023-08-29 19:45:00,49.927665,0.8391200000000003,1.3899717349898724,5.295142,6.5972219999999995,39.64119999999997,2405.5172222227066
2023-08-29 19:48:00,49.913195,0.8969899999999997,1.4078220817094342,5.381946999999999,6.568287,40.7987,2405.5672222227067
2023-08-29 19:51:00,48.365165000000005,0.868055,1.3991534434386879,5.353007000000001,6.5972219999999995,41.087999999999965,2405.617222222707
