Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-29 19:54:00,48.3941,0.8969899999999997,1.3742138981066723,5.381946999999999,6.481477,39.64119999999997,2405.667222222707
2023-08-29 19:57:00,48.3941,0.8969899999999997,1.351577225034575,5.468747,6.510417,40.219899999999996,2405.7172222227073
2023-08-29 20:00:00,48.3941,0.8969899999999997,1.3742177937376518,5.468747,6.568287,39.351800000000026,2405.7672222227075
2023-08-29 20:03:00,48.365165000000005,0.8969909999999999,1.3854648888442131,5.468753,6.5972219999999995,38.19440000000003,2405.8172222227076
2023-08-29 20:06:00,46.84607,0.9259259999999996,1.3933424379329344,5.526623,6.597227,40.21980000000002,2405.867222222708
2023-08-29 20:09:00,45.8044,0.9259259999999996,1.358991197240312,5.613423,6.597227,37.905100000000004,2405.917222222708
2023-08-29 20:12:00,45.00868,0.9548609999999993,1.3659169642361566,5.584488,6.510417,38.773199999999974,2405.967222222708
2023-08-29 20:15:00,46.817135,1.0127319999999997,1.3903430519676943,5.671298,6.510415999999999,39.930499999999995,2406.0172222227084
2023-08-29 20:18:00,45.00868,0.9548609999999993,1.3775774862056394,5.642358,6.597227,38.48380000000003,2406.0672222227086
2023-08-29 20:21:00,45.00868,0.9548609999999993,1.3659169642361566,5.642358,6.568287,37.905100000000004,2406.1172222227087
2023-08-29 20:24:00,44.270835,0.9837959999999999,1.348569536603641,5.7291680000000005,6.539352,38.483799999999974,2406.167222222709
2023-08-29 20:27:00,43.460645,1.0127309999999996,1.366332201528803,5.7291680000000005,6.510417,37.326400000000035,2406.217222222709
2023-08-29 20:30:00,43.475115,1.0127309999999996,1.3903465634221066,5.7580979999999995,6.597227,37.905100000000004,2406.2672222227093
2023-08-29 20:33:00,45.00868,1.0127319999999997,1.3663328121680614,5.729168,6.510415999999999,37.32639999999998,2406.3172222227095
2023-08-29 20:36:00,46.84607,0.9259260000000005,1.3589872135766694,5.468752,6.452546,39.93059999999997,2406.3672222227096
2023-08-29 20:39:00,49.956599999999995,0.8101849999999997,1.3588083172504484,5.121525999999999,6.423611,40.509299999999996,2406.41722222271
2023-08-29 20:42:00,54.325810000000004,0.7523150000000003,1.3902105529848705,4.832181,6.394676,42.24540000000002,2406.46722222271
2023-08-29 20:45:00,57.43634,0.694445,1.415469319530329,4.6585659999999995,6.481481,43.40280000000001,2406.51722222271
2023-08-29 20:48:00,58.99884,0.694445,1.415469319530329,4.687500999999999,6.510415999999999,42.245299999999986,2406.5672222227104
2023-08-29 20:51:00,57.40741,0.6655089999999992,1.4113252870678286,4.658563999999999,6.568287,45.428300000000036,2406.6172222227106
2023-08-29 20:54:00,55.078125,0.7233799999999997,1.4286447192014844,4.7743020000000005,6.539352,43.40280000000001,2406.6672222227107
2023-08-29 20:57:00,53.544560000000004,0.694445,1.395739025587655,4.861112,6.626156999999999,41.95609999999999,2406.717222222711
2023-08-29 21:00:00,50.95486,0.7523150000000003,1.4107066643521036,5.0057920000000005,6.626156999999999,41.66670000000005,2406.767222222711
2023-08-29 21:03:00,48.3941,0.8101849999999997,1.380267611062694,5.237267,6.597222,39.930499999999995,2406.8172222227113
2023-08-29 21:06:00,45.037615,0.8969909999999999,1.3629205292361588,5.497688,6.568287,38.194500000000005,2406.8672222227115
2023-08-29 21:09:00,44.270835,1.0127309999999996,1.39034243416813,5.7291680000000005,6.568287,37.3263,2406.9172222227116
2023-08-29 21:12:00,45.02315,1.070602,1.4013153519928232,5.873838,6.597225999999999,37.3263,2406.967222222712
2023-08-29 21:15:00,43.489585,1.0127309999999996,1.366332201528803,5.815973,6.5972219999999995,35.87959999999998,2407.017222222712
2023-08-29 21:18:00,41.66666,1.070601,1.3642273659300457,5.815968,6.452547000000001,36.16899999999998,2407.067222222712
2023-08-29 21:21:00,41.66666,1.070602,1.3517359623756344,5.873844,6.481482000000001,34.72219999999999,2407.1172222227124
2023-08-29 21:24:00,41.6956,1.157407,1.4145329168761336,6.076384,6.626157000000001,35.879700000000014,2407.1672222227126
2023-08-29 21:27:00,39.872685000000004,1.1284720000000004,1.385221857297882,6.047454000000001,6.5972219999999995,35.59020000000004,2407.2172222227127
2023-08-29 21:30:00,39.858215,1.1863419999999998,1.378989285674522,6.105319,6.510417,35.87960000000004,2407.267222222713
2023-08-29 21:33:00,42.462379999999996,1.2442130000000002,1.3702960655641214,6.134264000000001,6.394671,36.747600000000034,2407.317222222713
2023-08-29 21:36:00,41.666664999999995,1.157407,1.388871466659957,6.076384,6.568287,36.16890000000001,2407.3672222227133
2023-08-29 21:39:00,43.460645,1.1574080000000002,1.34983936824562,6.018514,6.4236059999999995,36.74770000000001,2407.4172222227135
2023-08-29 21:42:00,41.66666,1.0416659999999993,1.3471323660839531,5.758103,6.4236070000000005,38.483799999999974,2407.4672222227136
2023-08-29 21:45:00,41.6956,0.9259259999999996,1.3474365085742208,5.497682999999999,6.452547000000001,37.03710000000001,2407.517222222714
2023-08-29 21:48:00,45.052085,0.9548610000000002,1.365916964236158,5.468747,6.3946760000000005,37.90499999999997,2407.567222222714
2023-08-29 21:51:00,46.860535,0.9259260000000005,1.393342437932935,5.439812,6.510415999999999,40.21980000000002,2407.617222222714
2023-08-29 21:54:00,48.365165000000005,0.868055,1.3770956459312294,5.410882000000001,6.597227,40.219899999999996,2407.6672222227144
2023-08-29 21:57:00,46.8316,0.868055,1.3881446745042743,5.353012,6.568287,39.64119999999997,2407.7172222227146
2023-08-29 22:00:00,46.817135,0.8969899999999997,1.3742138981066723,5.381946999999999,6.481477,39.35179999999997,2407.7672222227147
2023-08-29 22:03:00,45.775465,0.9259259999999996,1.3704863851866829,5.468753,6.481477,39.64119999999997,2407.817222222715
2023-08-29 22:06:00,45.052085,0.9548609999999993,1.377573466101385,5.526617999999999,6.481477,39.0625,2407.867222222715
2023-08-29 22:09:00,37.022565,0.8680559999999993,1.3211456906646906,5.237268,6.278932000000001,34.43290000000002,2407.9172222227153
2023-08-29 22:12:00,33.391205,0.8969909999999999,1.282422449968718,5.2083379999999995,6.076387,34.72219999999999,2407.9672222227155
2023-08-29 22:15:00,31.090854999999998,0.9548609999999993,1.2827354569201843,5.410878,6.134257,33.275499999999965,2408.0172222227156
2023-08-29 22:18:00,30.04919,0.9259259999999996,1.2650181277422032,5.353007999999999,6.105322,32.69670000000002,2408.067222222716
2023-08-29 22:21:00,31.06192,0.9548609999999993,1.233844411506493,5.439817999999999,6.047457,32.98610000000002,2408.117222222716
2023-08-29 22:24:00,31.07639,0.9548609999999993,1.246165829676625,5.3819479999999995,6.018517000000001,33.27550000000002,2408.167222222716
2023-08-29 22:27:00,32.364005,1.0127309999999996,1.2678118436717563,5.497687999999999,6.047457,32.69670000000002,2408.2172222227164
2023-08-29 22:30:00,32.392934999999994,1.0127309999999996,1.2928392926420114,5.439818,6.047457,32.98610000000002,2408.2672222227166
2023-08-29 22:33:00,32.37847,0.9837959999999999,1.2509180072594972,5.497687999999999,6.076391999999999,33.85419999999999,2408.3172222227167
2023-08-29 22:36:00,32.37847,1.0416659999999993,1.2718036398931345,5.497683,5.989587,33.85419999999999,2408.367222222717
2023-08-29 22:39:00,30.04919,1.0127309999999996,1.2551885331276593,5.526622999999999,6.047452000000001,33.27539999999999,2408.417222222717
2023-08-29 22:42:00,31.07639,1.0416659999999993,1.2589939031789583,5.584493,6.047457,32.986099999999965,2408.4672222227173
2023-08-29 22:45:00,31.090854999999998,1.0127309999999996,1.2424953285535012,5.584493,6.076391999999999,33.85419999999999,2408.5172222227175
2023-08-29 22:48:00,31.07639,1.0416659999999993,1.2331442792222282,5.613422999999999,6.018517000000001,32.11810000000003,2408.5672222227176
2023-08-29 22:51:00,31.090854999999998,1.0416659999999993,1.2331442792222282,5.526622999999999,5.931717000000001,34.14349999999996,2408.617222222718
2023-08-29 22:54:00,31.07639,1.0416660000000002,1.2461111722646054,5.526618000000001,5.9606520000000005,32.11810000000003,2408.667222222718
2023-08-29 22:57:00,32.392934999999994,1.1284720000000004,1.2541791309458115,5.613428000000001,5.873846,32.407399999999996,2408.717222222718
2023-08-29 23:00:00,31.090854999999998,1.0127309999999996,1.2678118436717563,5.497683,6.047452000000001,32.40749999999997,2408.7672222227184
2023-08-29 23:06:00,30.04919,1.070601,1.2623321153303821,5.613428000000001,6.018517000000001,32.407399999999996,2408.7672222227184
2023-08-29 23:09:00,31.07639,1.157407,1.2967083386986455,5.671298,5.9606509999999995,32.11810000000003,2408.8172222227186
2023-08-29 23:12:00,33.40567,1.0995369999999998,1.2915134463902065,5.729163,6.134256000000001,33.85419999999999,2408.8672222227187
2023-08-29 23:15:00,33.391205,1.070601,1.2882467336935552,5.671298,6.134257,32.696799999999996,2408.917222222719
2023-08-29 23:18:00,33.391205,1.0416659999999993,1.2718036398931345,5.497683,5.989587,32.40749999999997,2408.967222222719
2023-08-29 23:21:00,34.44734,1.0416659999999993,1.2589939031789594,5.526622999999999,5.989587,33.85410000000002,2409.0172222227193
2023-08-29 23:24:00,32.392934999999994,1.0127309999999996,1.2678118436717563,5.468748000000001,6.018517000000001,32.98610000000002,2409.0672222227195
2023-08-29 23:27:00,33.42014,1.0127309999999996,1.2551929077300643,5.468748000000001,5.989587,32.40740000000005,2409.1172222227196
2023-08-29 23:30:00,31.090854999999998,1.0127309999999996,1.2551929077300643,5.353008,5.873847,32.9862,2409.16722222272
2023-08-29 23:33:00,32.37847,1.070602,1.2492576367937454,5.468748000000001,5.844906,32.407399999999996,2409.21722222272
2023-08-29 23:36:00,31.090854999999998,1.0127309999999996,1.2678118436717563,5.439818,5.989587,32.11810000000003,2409.26722222272
2023-08-29 23:39:00,30.04919,0.9837959999999999,1.23841184644361,5.410877999999999,5.9606520000000005,34.43289999999996,2409.3172222227204
2023-08-29 23:45:00,30.04919,0.9837959999999999,1.2258281047093742,5.439818,5.9606520000000005,30.9606,2409.3172222227204
2023-08-29 23:57:00,30.04919,1.1284719999999995,1.2676479934552636,5.642363,5.931711000000001,30.67139999999995,2409.3172222227204
2023-08-30 00:06:00,30.06366,0.983797,1.2258286837324306,5.353013,5.873846,30.382000000000005,2409.3172222227204
2023-08-30 00:09:00,32.364005,0.8969909999999999,1.2470960449993291,5.150462,5.931711000000001,32.407399999999996,2409.3672222227206
2023-08-30 00:12:00,34.418405,0.8101849999999997,1.2375930372646977,4.8611059999999995,5.844911000000001,33.56479999999999,2409.4172222227207
2023-08-30 00:15:00,35.74942,0.7233799999999997,1.2327631271455988,4.57176,5.7870360000000005,33.56479999999999,2409.467222222721
2023-08-30 00:18:00,35.720485,0.6365739999999995,1.2403995495633642,4.398148,5.902781999999999,34.14350000000002,2409.517222222721
2023-08-30 00:21:00,37.022565,0.7233799999999997,1.2327653432703782,4.658563999999999,5.873846,33.564899999999966,2409.5672222227213
2023-08-30 00:24:00,35.734955,0.6944439999999998,1.2538478547765595,4.5428239999999995,5.902781999999999,33.85419999999999,2409.6172222227215
2023-08-30 00:27:00,34.44734,0.7523149999999994,1.3592005198594161,4.890041999999999,6.365737000000001,34.72220000000004,2409.6672222227216
2023-08-30 00:30:00,32.364005,0.78125,1.3910234173532756,5.4687470000000005,6.944447,33.275499999999965,2409.717222222722
2023-08-30 00:33:00,34.476275,0.8680560000000002,1.3991541314511178,5.729162,6.973376,34.14359999999999,2409.767222222722
2023-08-30 00:36:00,31.07639,0.8101850000000006,1.3588083172504484,5.410882000000001,6.712966999999999,32.40750000000003,2409.817222222722
2023-08-30 01:42:00,30.06366,1.1284720000000004,1.3337375210839846,5.931708,6.365736,31.539300000000026,2409.817222222722
2023-08-30 02:03:00,30.04919,0.9548610000000002,1.3187355975339126,5.642357,6.452546,30.38190000000003,2409.817222222722
2023-08-30 02:06:00,30.04919,0.9548610000000002,1.2947938894483912,5.497687,6.249995999999999,30.9606,2409.817222222722
2023-08-30 02:09:00,31.07639,0.8969899999999997,1.2112120057869153,5.0925970000000005,5.787037,32.696799999999996,2409.817222222722
2023-08-30 02:15:00,30.04919,0.9548610000000002,1.2461658296766254,5.150467,5.7870360000000005,30.960699999999974,2409.817222222722
2023-08-30 02:21:00,30.04919,0.9548610000000002,1.2089846293216349,5.034717,5.584486,31.25,2409.817222222722
2023-08-30 02:30:00,30.04919,0.9837959999999999,1.2131733868253398,5.179397000000001,5.671301000000001,31.539300000000026,2409.817222222722
2023-08-30 02:33:00,31.090854999999998,0.9548610000000002,1.2461700768001471,5.063657,5.700236,33.27550000000002,2409.817222222722
2023-08-30 02:36:00,30.06366,0.8969899999999997,1.2232386202746544,5.063657,5.787037,32.696799999999996,2409.817222222722
2023-08-30 02:39:00,30.03472,0.9548610000000002,1.2338444115064935,5.034717,5.6423559999999995,33.275499999999965,2409.817222222722
2023-08-30 02:42:00,31.07639,0.9548610000000002,1.2214484774010386,5.0925970000000005,5.671296,31.539300000000026,2409.817222222722
2023-08-30 02:45:00,33.42014,0.9259260000000005,1.2409316753757211,5.034722,5.729165999999999,33.27550000000002,2409.817222222722
2023-08-30 02:48:00,31.07639,0.8391200000000003,1.2105953033952024,4.918982,5.758102,32.407399999999996,2409.817222222722
2023-08-30 02:57:00,32.37847,0.9548610000000002,1.2338444115064935,5.063657,5.671296,32.11809999999997,2409.817222222722
2023-08-30 03:00:00,30.04919,0.868055,1.2053351836825188,4.976852000000001,5.729167,32.69670000000002,2409.817222222722
2023-08-30 03:03:00,30.06366,0.8969899999999997,1.199123181770745,4.9479169999999995,5.613427,31.82869999999997,2409.817222222722
2023-08-30 03:06:00,31.090854999999998,0.9259260000000005,1.2165826868348621,5.063662000000001,5.700236,31.828700000000026,2409.817222222722
2023-08-30 03:09:00,30.06366,0.868055,1.1934309872535334,5.034722,5.758107000000001,30.67139999999995,2409.817222222722
2023-08-30 03:21:00,30.04919,0.9548610000000002,1.2089846293216342,5.179397000000001,5.729165999999999,30.67139999999995,2409.817222222722
2023-08-30 03:24:00,31.07639,0.8969899999999997,1.199123181770745,5.208336999999999,5.873847,31.82860000000005,2409.817222222722
2023-08-30 03:27:00,31.07639,0.868055,1.1934268612302243,5.0925970000000005,5.8159719999999995,32.407399999999996,2409.817222222722
2023-08-30 05:39:00,43.489585,1.3888889999999998,1.2849559329530398,5.9027780000000005,5.700229,35.011600000000016,2409.817222222722
2023-08-30 05:42:00,46.8316,1.0995369999999998,1.3811488149962778,5.7291680000000005,6.336801,36.45830000000001,2409.8672222227224
2023-08-30 05:45:00,43.460645,0.9837959999999999,1.5776424159536242,6.076388000000001,7.465281999999999,37.615800000000036,2409.9172222227226
2023-08-30 05:48:00,41.666664999999995,0.9548610000000002,1.2461700768001471,5.179398,5.815977,36.74770000000001,2409.9672222227227
2023-08-30 05:51:00,38.035295000000005,0.9548610000000002,1.2089854935190942,5.005786,5.555557,34.72220000000004,2410.017222222723
2023-08-30 05:54:00,35.74942,0.9548610000000002,1.2214527730830282,5.034718000000001,5.613427,33.56479999999999,2410.067222222723
2023-08-30 05:57:00,33.40567,0.9837959999999999,1.1876246842143714,5.034718000000001,5.468751999999999,32.986099999999965,2410.1172222227233
2023-08-30 06:00:00,33.391205,0.9837959999999999,1.1617431909401095,5.005786,5.381942,31.5394,2410.1672222227235
2023-08-30 06:03:00,32.364005,0.9837959999999999,1.1747259118220323,5.1215280000000005,5.526622000000001,33.27539999999999,2410.2172222227236
2023-08-30 06:06:00,32.37847,1.070602,1.2492576367937454,5.353008,5.729165999999999,33.85419999999999,2410.267222222724
2023-08-30 06:09:00,35.734955,1.070602,1.2492576367937454,5.468748000000001,5.844906,33.85410000000002,2410.317222222724
2023-08-30 06:12:00,32.37847,0.9837959999999999,1.2880209055465774,5.208338,5.873842000000001,33.275499999999965,2410.367222222724
2023-08-30 06:18:00,32.392934999999994,1.1284720000000004,1.1993579825669864,5.497687999999999,5.642366,32.407399999999996,2410.367222222724
2023-08-30 06:21:00,33.434605,1.0127309999999996,1.2168686847566683,5.266208,5.700227,32.696799999999996,2410.4172222227244
2023-08-30 06:24:00,33.391205,1.0127309999999996,1.2424953285535019,5.353008,5.844907000000001,33.27539999999999,2410.4672222227246
2023-08-30 06:27:00,34.418405,1.0127309999999996,1.255192907730065,5.410877999999999,5.931717000000001,33.275499999999965,2410.5172222227247
2023-08-30 06:30:00,33.42014,1.0127309999999996,1.2678118436717563,5.497687999999999,6.047457,33.56479999999999,2410.567222222725
2023-08-30 06:33:00,32.364005,0.9259259999999996,1.2287887669969544,5.266207999999999,5.931712,32.407399999999996,2410.617222222725
2023-08-30 06:36:00,31.07639,0.9548609999999993,1.233844411506493,5.295138,5.902777,34.14350000000002,2410.6672222227253
2023-08-30 06:39:00,31.07639,0.9548609999999993,1.196446536785179,5.237268,5.758107000000001,33.85419999999999,2410.7172222227255
2023-08-30 06:42:00,35.74942,1.0416669999999995,1.2331448387818265,5.295138,5.700231,32.9862,2410.7672222227256
2023-08-30 06:45:00,37.022565,1.0127319999999997,1.280359145737754,5.3819479999999995,5.9606460000000006,35.30090000000001,2410.817222222726
2023-08-30 06:48:00,38.09317,0.983797,1.312430449639899,5.266203,5.989585999999999,34.14350000000002,2410.867222222726
2023-08-30 06:51:00,37.022565,0.9259259999999996,1.2530089463394891,5.2083330000000005,5.931717000000001,33.564899999999966,2410.917222222726
2023-08-30 06:54:00,35.74942,0.8969899999999997,1.2352005722028712,5.034717,5.787037,34.72220000000004,2410.9672222227264
2023-08-30 06:57:00,33.434605,0.868055,1.2523396844033252,5.005787000000001,5.873842000000001,32.98600000000005,2411.0172222227266
2023-08-30 07:00:00,32.364005,0.868055,1.228958378904773,5.005787000000001,5.8159719999999995,32.40730000000002,2411.0672222227267
2023-08-30 07:03:00,34.44734,0.9259260000000005,1.2043031493160652,4.918982,5.526616000000001,33.275499999999965,2411.117222222727
2023-08-30 07:06:00,35.734955,0.9259260000000005,1.2409316753757211,4.976852000000001,5.671296,33.85420000000005,2411.167222222727
2023-08-30 07:09:00,39.88715,0.9548610000000002,1.2706138235201836,5.208332,5.902781,35.01159999999999,2411.2172222227273
2023-08-30 07:12:00,41.6956,0.8101849999999997,1.2712209393481277,5.237272,6.307867,35.87959999999998,2411.2672222227275
2023-08-30 07:15:00,39.858215,0.8391200000000003,1.2793681860854627,5.150462000000001,6.163192,36.45829999999995,2411.3172222227277
2023-08-30 07:18:00,38.064235,0.8101849999999997,1.2488538064524926,4.976852,5.989587,35.59029999999996,2411.367222222728
2023-08-30 07:21:00,41.6956,0.9837960000000008,1.2509180072594976,5.208332,5.787036,34.72219999999999,2411.417222222728
2023-08-30 07:24:00,39.105905,0.8101850000000006,1.304410233378666,4.918982,6.076387,35.87960000000004,2411.467222222728
2023-08-30 07:27:00,38.035295000000005,0.868055,1.3098113751418083,5.150462000000001,6.163197,34.72220000000004,2411.5172222227284
2023-08-30 07:30:00,38.064229999999995,0.8101849999999997,1.2488499230624774,5.0057920000000005,6.018517000000001,35.300899999999956,2411.5672222227286
2023-08-30 07:33:00,37.022565,0.868055,1.2523396844033252,4.976852000000001,5.844907000000001,35.87960000000004,2411.6172222227287
2023-08-30 07:36:00,37.0081,0.868055,1.2523396844033252,5.034722,5.902777,35.59020000000004,2411.667222222729
2023-08-30 07:39:00,39.87268,0.9259260000000005,1.2888552606043493,5.266202,6.076385999999999,35.01159999999999,2411.717222222729
2023-08-30 07:42:00,39.858215,0.8969899999999997,1.317238812471889,5.208336999999999,6.163197,36.45830000000001,2411.7672222227293
2023-08-30 07:45:00,38.816545000000005,0.8969899999999997,1.3854680996066149,5.468747,6.597227,35.01159999999999,2411.8172222227295
2023-08-30 07:48:00,39.858215,0.9548610000000002,1.480277376761205,5.9027769999999995,7.118055999999999,35.01159999999999,2411.8672222227297
2023-08-30 07:51:00,39.858215,0.8969899999999997,1.4410273963836335,5.960647000000001,7.233797000000001,35.30099999999999,2411.91722222273
2023-08-30 07:54:00,40.639465,0.9548610000000002,1.4236997543299723,5.815967,6.886576,35.01159999999999,2411.96722222273
2023-08-30 07:57:00,40.639465,0.9548610000000002,1.4122417678814736,5.526617000000001,6.5682860000000005,35.301000000000045,2412.01722222273
2023-08-30 08:00:00,41.681129999999996,0.9548610000000002,1.4007387515887784,5.642357,6.655096,37.03709999999995,2412.0672222227304
2023-08-30 08:03:00,39.87268,0.9548610000000002,1.3775734661013854,5.613427000000001,6.5682860000000005,35.30099999999999,2412.1172222227306
2023-08-30 08:06:00,41.681129999999996,0.9548610000000002,1.3891816946076654,5.613427000000001,6.597225999999999,36.16900000000004,2412.1672222227307
2023-08-30 08:09:00,39.872685000000004,0.9259259999999996,1.4046974599800814,5.6712929999999995,6.770837,35.59030000000001,2412.217222222731
2023-08-30 08:12:00,39.858215,0.9259259999999996,1.3704903512335544,5.613423,6.626157000000001,35.59019999999998,2412.267222222731
2023-08-30 08:15:00,40.639465,0.983797,1.3723716188686388,5.700233,6.5682860000000005,36.16890000000001,2412.3172222227313
2023-08-30 08:18:00,39.858215,0.9259259999999996,1.3819430427355632,5.555553000000001,6.597227,36.16900000000004,2412.3672222227315
2023-08-30 08:21:00,39.88715,0.9548609999999993,1.389181694607665,5.671298,6.655097,33.85410000000002,2412.4172222227317
2023-08-30 08:24:00,39.120369999999994,0.9548609999999993,1.377573466101385,5.787037999999999,6.741897,34.72220000000004,2412.467222222732
2023-08-30 08:27:00,39.872685000000004,1.0127319999999997,1.4022652137855505,5.787037999999999,6.655096,35.59020000000004,2412.517222222732
2023-08-30 08:30:00,41.66666,1.0127319999999997,1.3542420856308752,5.6712929999999995,6.423611,36.45830000000001,2412.567222222732
2023-08-30 08:33:00,77.560765,2.256945,1.4938974251705452,7.320598,5.989583,52.08330000000001,2412.6172222227324
2023-08-30 08:36:00,97.62731500000001,1.765046,1.8504919766968424,7.928243,8.101847,60.47459999999995,2412.6672222227326
2023-08-30 08:39:00,91.98495,0.868055,1.5069777989207,4.947917,6.481483000000001,60.47460000000001,2412.7172222227327
2023-08-30 08:42:00,79.09433,0.8969900000000006,1.1624323093013813,4.2245360000000005,4.803238,56.134299999999996,2412.767222222733
2023-08-30 08:45:00,76.99652499999999,0.9548609999999993,1.158356651926171,4.195601,4.629632000000001,55.26619999999997,2412.817222222733
2023-08-30 08:48:00,75.98379499999999,0.8101849999999997,1.011733227378363,3.6747680000000003,4.108801000000001,55.844899999999996,2412.8672222227333
2023-08-30 08:51:00,77.03993,0.8101849999999997,1.0367592848829972,3.616898,4.108797000000001,54.9769,2412.9172222227335
2023-08-30 08:54:00,68.243635,0.78125,1.0440087719799607,3.7905099999999994,4.369218,54.108799999999974,2412.9672222227337
2023-08-30 08:57:00,66.17477,0.8391200000000003,1.015614752864917,3.703703,4.0798570000000005,49.76850000000002,2413.017222222734
2023-08-30 09:00:00,62.06597,0.8680559999999993,1.0058057744287199,3.6747689999999995,3.9641210000000004,50.05780000000004,2413.067222222734
2023-08-30 09:03:00,57.40741,0.9548609999999993,0.9976356510849645,3.8773149999999994,3.9641210000000004,45.71759999999995,2413.117222222734
2023-08-30 09:06:00,55.84491,1.0416660000000002,0.9826617735159159,3.964119,3.8483799999999997,46.296299999999974,2413.1672222227344
2023-08-30 09:09:00,56.62616,1.1574080000000002,0.9897499651049315,4.224538000000001,3.90625,43.98140000000001,2413.2172222227346
2023-08-30 09:12:00,55.859375,1.0416660000000002,0.9522257424903957,4.021990000000001,3.8483799999999997,42.824100000000044,2413.2672222227347
2023-08-30 09:15:00,56.611689999999996,0.9548609999999993,0.9107696433770969,3.7905099999999994,3.703704,46.875,2413.317222222735
2023-08-30 09:18:00,64.61227,0.9259259999999996,0.911382947825243,3.530092,3.501157,46.875,2413.367222222735
2023-08-30 09:21:00,68.243635,0.8680560000000002,0.9385372456241875,3.4432869999999998,3.5879629999999993,48.032399999999996,2413.4172222227353
2023-08-30 09:24:00,68.243635,0.8391200000000003,0.9634714017983457,3.530092,3.7905100000000003,48.321799999999996,2413.4672222227355
2023-08-30 09:27:00,65.407985,0.9548610000000002,1.0392517579828857,3.8773139999999993,4.050924999999999,47.453700000000026,2413.5172222227357
2023-08-30 09:30:00,61.28472,0.9837959999999999,1.01245637046342,3.993055,4.050924999999999,46.875,2413.567222222736
2023-08-30 09:33:00,57.40741,1.0127310000000005,0.9835137700335099,3.964119,3.90625,46.007000000000005,2413.617222222736
2023-08-30 09:36:00,55.859375,1.0416670000000003,0.9522262134396406,3.9641199999999994,3.790509,46.00689999999997,2413.667222222736
2023-08-30 09:39:00,53.544560000000004,1.1284720000000004,0.9605572207871849,4.108796000000001,3.7905100000000003,44.849500000000035,2413.7172222227364
2023-08-30 09:42:00,50.940394999999995,1.0995370000000007,0.979241797107708,4.108796000000001,3.8773149999999994,43.11340000000001,2413.7672222227366
2023-08-30 09:45:00,49.942135,1.157407,0.9897495146561712,4.137732000000001,3.819445,40.798599999999965,2413.8172222227367
2023-08-30 09:48:00,49.927665000000005,1.1574080000000002,0.957041093010711,4.079862,3.703704,43.40279999999996,2413.867222222737
2023-08-30 09:51:00,51.73611,1.1574080000000002,1.0216738674940546,4.195603,3.9351839999999996,41.66669999999999,2413.917222222737
2023-08-30 09:54:00,49.927665000000005,1.070601,0.9965147762821358,4.195602000000001,4.050927,42.82400000000001,2413.9672222227373
2023-08-30 09:57:00,48.365165000000005,1.0416659999999993,0.9976346504538844,4.079860999999999,3.993055,41.08800000000002,2414.0172222227375
2023-08-30 10:00:00,43.460645,0.9259259999999996,1.0373675523295627,3.906249,4.137732,39.0625,2414.0672222227377
2023-08-30 10:03:00,43.475115,0.9259259999999996,1.0102469965424705,4.195601999999999,4.369212,37.905100000000004,2414.117222222738
2023-08-30 10:06:00,43.475115,1.0127319999999997,1.041401502839374,4.369213,4.427085999999999,37.615700000000004,2414.167222222738
2023-08-30 10:09:00,44.2419,1.0127319999999997,1.0695585265471845,4.282408,4.3981460000000006,39.64119999999997,2414.217222222738
2023-08-30 10:12:00,45.00868,1.070602,1.0850076841792886,4.456017999999999,4.484956,37.905100000000004,2414.2672222227384
2023-08-30 10:15:00,45.00868,1.0416659999999993,1.0985200264800175,4.6296289999999996,4.745367,38.7731,2414.3172222227386
2023-08-30 10:18:00,43.489585,1.070601,1.0992846129580158,4.658564,4.716437000000001,38.194500000000005,2414.3672222227387
2023-08-30 10:21:00,43.460645,1.070602,1.0992821738058758,4.658566,4.716432,39.3519,2414.417222222739
2023-08-30 10:24:00,45.052085,1.1284720000000004,1.0844900163173086,4.600694000000001,4.513885999999999,38.48380000000003,2414.467222222739
2023-08-30 10:27:00,46.817135,1.1284719999999995,1.0544808529171674,4.513888,4.369211000000001,38.7731,2414.5172222227393
2023-08-30 10:30:00,48.350695,1.0416659999999993,1.0416690000287496,4.427083,4.427087,39.641200000000026,2414.5672222227395
2023-08-30 10:33:00,49.942135,1.070601,1.0560709584755439,4.340277,4.311347,41.087999999999965,2414.6172222227397
2023-08-30 10:36:00,48.37963,1.070602,1.041399011459327,4.427084000000001,4.369212,41.37729999999999,2414.66722222274
2023-08-30 10:39:00,45.02315,1.0995370000000007,1.02549914964198,4.484954000000001,4.340277,40.7987,2414.71722222274
2023-08-30 10:42:00,45.00868,1.157407,1.0528921295402613,4.456019,4.253477,40.219899999999996,2414.76722222274
2023-08-30 10:45:00,45.760994999999994,1.0995369999999998,1.0254991496419803,4.427084000000001,4.282407000000001,40.79860000000002,2414.8172222227404
2023-08-30 10:48:00,45.00868,1.0995369999999998,1.0255017714723216,4.398149,4.253477,40.219899999999996,2414.8672222227406
2023-08-30 10:51:00,43.460645,1.0995369999999998,0.9948330108550512,4.398149,4.195607000000001,39.0625,2414.9172222227407
2023-08-30 10:54:00,45.037615,1.1574080000000002,1.0058052228249534,4.398149,4.108796,38.7731,2414.967222222741
2023-08-30 10:57:00,44.256365,1.157407,1.0682517529459754,4.629629,4.456017000000001,38.483799999999974,2415.017222222741
2023-08-30 11:00:00,51.72164,1.3888890000000007,1.0560949278934368,4.832175,4.224535,40.50920000000002,2415.0672222227413
2023-08-30 11:03:00,48.3507,0.9837960000000008,1.054483288175168,4.3402780000000005,4.484957999999999,41.08789999999999,2415.1172222227415
2023-08-30 11:06:00,48.365165000000005,1.0995369999999998,1.0555396537250246,4.6296289999999996,4.542822000000001,40.79860000000002,2415.1672222227417
2023-08-30 11:09:00,51.750575,1.273148,1.041102178326976,4.774305,4.340281,41.66669999999999,2415.217222222742
2023-08-30 11:12:00,46.817135,1.0416660000000002,1.126242246383408,4.600694000000001,4.774303000000001,38.483799999999974,2415.267222222742
2023-08-30 11:15:00,53.544560000000004,1.2731480000000008,1.1222640225852796,4.774306,4.4849559999999995,43.113399999999956,2415.317222222742
2023-08-30 11:18:00,55.06366,1.2152780000000005,1.0640534752243254,4.571759000000001,4.282406,43.40280000000001,2415.3672222227424
2023-08-30 11:21:00,57.40741,1.0995369999999998,1.055542223688278,4.398149,4.311347,43.69209999999998,2415.4172222227426
2023-08-30 11:24:00,57.40741,1.1574080000000002,1.0216771394920363,4.398149,4.137736,46.00699999999995,2415.4672222227427
2023-08-30 11:27:00,58.203125,1.157407,1.052887326553111,4.3402780000000005,4.137727,46.29630000000003,2415.517222222743
2023-08-30 11:30:00,58.969905,1.157407,1.052887326553111,4.3402780000000005,4.137727,44.560299999999984,2415.567222222743
2023-08-30 11:33:00,58.174189999999996,1.157407,1.0216750434010677,4.311342000000001,4.050927,44.56020000000001,2415.6172222227433
2023-08-30 11:36:00,58.174189999999996,1.0995369999999998,0.9792407134255428,4.224538000000001,3.993055,44.56020000000001,2415.6672222227435
2023-08-30 11:39:00,58.174189999999996,1.0995369999999998,0.9948297964580514,4.195603,3.993055,44.56020000000001,2415.7172222227437
2023-08-30 11:42:00,58.969905,1.0995369999999998,1.0255001983746792,4.253472,4.108797000000001,45.13889999999998,2415.767222222744
2023-08-30 11:45:00,58.969905,1.0995369999999998,1.0254991496419803,4.137732,3.993055,46.007000000000005,2415.817222222744
2023-08-30 11:48:00,58.188655,1.070601,1.0116282408396378,4.108796,3.993055,45.13889999999998,2415.867222222744
2023-08-30 11:51:00,59.693290000000005,1.070601,0.9965121507737571,4.166667,4.021987000000001,45.138900000000035,2415.9172222227444
2023-08-30 11:54:00,57.421875,1.0416660000000002,1.0124543318058894,4.108796,4.050922000000001,43.11340000000001,2415.9672222227446
2023-08-30 11:57:00,55.859375,1.0416660000000002,0.9976351652767932,4.166667,4.079861999999999,44.56020000000001,2416.0172222227447
2023-08-30 12:00:00,55.09259,1.0416660000000002,0.9976351652767932,4.166667,4.079861999999999,44.27080000000001,2416.067222222745
2023-08-30 12:03:00,53.530095,1.0995369999999998,1.0405944199955244,4.398149,4.282407000000001,43.11340000000001,2416.117222222745
2023-08-30 12:06:00,52.51736,1.0995369999999998,1.0405975343820593,4.369213,4.253477,44.560100000000034,2416.1672222227453
2023-08-30 12:09:00,51.73611,1.0995369999999998,1.0102501186664004,4.369213,4.195607000000001,42.53479999999996,2416.2172222227455
2023-08-30 12:12:00,53.544560000000004,1.070601,0.996517401785675,4.340277,4.195607000000001,43.11340000000001,2416.2672222227457
2023-08-30 12:15:00,55.06366,1.070601,1.0265904820204468,4.340277,4.253477,42.24539999999996,2416.317222222746
2023-08-30 12:18:00,55.84491,1.1284720000000004,1.054480852917168,4.369213,4.2245360000000005,43.40280000000001,2416.367222222746
2023-08-30 12:21:00,58.203125,1.1284720000000004,1.0392512289377345,4.398148000000001,4.2245360000000005,45.13899999999995,2416.417222222746
2023-08-30 12:24:00,59.707755000000006,1.1284719999999995,1.0238657893992702,4.311342,4.108801000000001,45.1388,2416.4672222227464
2023-08-30 12:27:00,62.84722,1.1284719999999995,1.0238657893992702,4.311342,4.108801000000001,46.007000000000005,2416.5172222227466
2023-08-30 12:30:00,66.17477,1.0995369999999998,1.0405949390603941,4.224537,4.108796,47.742999999999995,2416.5672222227468
2023-08-30 12:39:00,58.926505000000006,1.0416670000000003,1.012456861071591,4.108796,4.050924999999999,44.560100000000034,2416.717222222747
2023-08-30 12:42:00,57.421875,1.0995369999999998,0.9948297964580514,4.195603,3.993055,46.296299999999974,2416.767222222747
2023-08-30 12:45:00,58.174189999999996,1.070601,0.981237546108868,4.166667,3.993055,46.007000000000005,2416.817222222747
2023-08-30 12:48:00,58.174189999999996,1.0995369999999998,0.9792412552667334,4.195603,3.9641210000000004,46.00690000000003,2416.8672222227474
2023-08-30 12:51:00,56.640625,1.070602,0.9965152529385672,4.137732,3.993056,42.24539999999996,2416.9172222227476
2023-08-30 12:54:00,55.06366,1.0416670000000003,0.9826591331133223,4.195603,4.0798570000000005,46.296299999999974,2416.9672222227478
2023-08-30 12:57:00,52.51736,1.070602,1.041399520851261,4.369213,4.311342000000001,43.40279999999996,2417.017222222748
2023-08-30 13:00:00,52.51736,1.0995369999999998,1.0254991496419803,4.484954,4.340277,44.56020000000001,2417.067222222748
2023-08-30 13:03:00,54.340275000000005,1.1284720000000004,1.0392512289377345,4.398148000000001,4.2245360000000005,45.717600000000004,2417.1172222227483
2023-08-30 13:06:00,53.530095,1.070601,1.0413985205938943,4.398148000000001,4.340277,42.82400000000001,2417.1672222227485
2023-08-30 13:09:00,55.09259,1.1284720000000004,1.0844930979870975,4.456018,4.369216,43.98140000000001,2417.2172222227487
2023-08-30 13:12:00,55.121525000000005,1.070601,1.0413985205938943,4.456018,4.398147,45.428200000000004,2417.267222222749
2023-08-30 13:15:00,55.09259,1.070601,1.0850071797042808,4.513888,4.542827000000001,44.56020000000001,2417.317222222749
2023-08-30 13:18:00,54.296875,1.070601,1.0414010675510654,4.484953000000001,4.427087,44.27089999999998,2417.367222222749
2023-08-30 13:21:00,53.544560000000004,1.070601,1.011630838970148,4.369213,4.253477,44.849500000000035,2417.4172222227494
2023-08-30 13:24:00,54.296875,1.1284720000000004,1.0083100510489846,4.369213,4.137736,42.82409999999999,2417.4672222227496
2023-08-30 13:27:00,56.65509,1.157407,1.0373660833784706,4.484953000000001,4.253471,44.84960000000001,2417.5172222227498
2023-08-30 13:30:00,58.94097,1.1284720000000004,1.0544834712818696,4.398148000000001,4.253475999999999,45.13889999999998,2417.56722222275
2023-08-30 13:33:00,60.50347,1.1284720000000004,1.0544839949542664,4.340277,4.195606,46.296299999999974,2417.61722222275
2023-08-30 13:36:00,61.28472,1.1284720000000004,1.0544839949542664,4.340277,4.195606,47.1644,2417.6672222227503
2023-08-30 13:39:00,62.051505000000006,1.070601,1.0265879100435449,4.195602000000001,4.108797000000001,47.1644,2417.7172222227505
2023-08-30 13:42:00,61.270255000000006,1.070601,0.9965121507737571,4.166667,4.021987000000001,47.45369999999997,2417.7672222227507
2023-08-30 13:45:00,61.28472,1.070601,1.0116282408396378,4.108796,3.993055,45.13889999999998,2417.817222222751
2023-08-30 13:48:00,62.832755000000006,1.1284720000000004,1.0238604427172575,4.166667,3.9641160000000006,46.5856,2417.867222222751
2023-08-30 13:51:00,62.06597,1.0416659999999993,0.9675263407959241,4.137732,3.993055,45.717600000000004,2417.917222222751
2023-08-30 13:54:00,65.422455,1.0416669999999995,0.9976351362618883,3.9930559999999993,3.906249,46.5856,2417.9672222227514
2023-08-30 13:57:00,67.73727,1.0127319999999997,1.0127309999848246,3.9641199999999994,3.9641160000000006,46.875,2418.0172222227516
2023-08-30 14:00:00,65.407985,1.0416660000000002,1.0271320790625704,4.108796,4.079861999999999,46.007000000000005,2418.0672222227518
2023-08-30 14:03:00,62.051505000000006,1.0416670000000003,1.0416650000044747,4.195603,4.195596999999999,46.00689999999997,2418.117222222752
2023-08-30 14:06:00,58.969905,1.0416670000000003,1.027132069671971,4.195603,4.166667,47.45369999999997,2418.167222222752
2023-08-30 14:09:00,55.87384,1.070602,1.0560689309525568,4.224538000000001,4.195602,45.13889999999998,2418.2172222227523
2023-08-30 14:12:00,55.121525000000005,1.070602,1.0265883962436098,4.282408,4.195602,45.13889999999998,2418.2672222227525
2023-08-30 14:15:00,53.544560000000004,1.070602,0.9965152529385672,4.340278,4.195602,43.69209999999998,2418.3172222227527
2023-08-30 14:18:00,54.28241,1.0995369999999998,1.01024958875157,4.484954,4.311347,43.98149999999998,2418.367222222753
2023-08-30 14:21:00,55.078125,1.0995369999999998,1.0405970153180848,4.427084000000001,4.311347,45.428200000000004,2418.417222222753
2023-08-30 14:24:00,55.09259,1.157407,1.0682517529459754,4.456019,4.282407000000001,44.27080000000001,2418.467222222753
2023-08-30 14:27:00,56.640625,1.157407,1.021676679398616,4.456019,4.195607000000001,44.84959999999995,2418.5172222227534
2023-08-30 14:30:00,58.969905,1.1574080000000002,1.0528899306383288,4.484954,4.282406,45.138900000000035,2418.5672222227536
2023-08-30 14:33:00,60.517939999999996,1.1574080000000002,1.0528899306383288,4.427084000000001,4.2245360000000005,45.717600000000004,2418.6172222227538
2023-08-30 14:36:00,61.28472,1.1574080000000002,1.0373692449791463,4.484954,4.253475999999999,44.56019999999995,2418.667222222754
2023-08-30 14:39:00,62.051505000000006,1.0995369999999998,1.055542223688278,4.398149,4.311347,46.296299999999974,2418.717222222754
2023-08-30 14:42:00,63.62847,1.1574080000000002,1.037367087534797,4.340278,4.108796,46.875,2418.7672222227543
2023-08-30 14:45:00,62.06597,1.0416670000000003,0.9976356510849642,4.195603,4.108796999999999,46.5856,2418.8172222227545
2023-08-30 14:48:00,58.969905,1.070602,1.0116297615573806,4.108796,3.993056,47.16429999999997,2418.8672222227547
2023-08-30 14:51:00,57.421875,1.070602,0.9657927642201712,4.0509260000000005,3.8483799999999997,45.428300000000036,2418.917222222755
2023-08-30 14:54:00,56.65509,1.157407,0.9897500728549858,4.166666,3.8483800000000006,45.717600000000004,2418.967222222755
2023-08-30 14:57:00,55.84491,1.0995369999999998,0.9792423389484657,4.108796,3.8773160000000004,43.98149999999998,2419.017222222755
2023-08-30 15:00:00,55.078125,1.0995369999999998,0.9948314036574786,4.108796,3.906251000000001,41.37729999999999,2419.0672222227554
2023-08-30 15:03:00,54.296875,1.0995369999999998,1.0102474690902847,4.137732,3.9641210000000004,42.82409999999999,2419.1172222227556
2023-08-30 15:06:00,60.50347,1.2152770000000004,1.0319500115394857,4.311342,3.9641210000000004,47.45369999999997,2419.1672222227558
2023-08-30 15:09:00,60.503475,1.070601,1.0265879100435449,4.253472,4.166667,47.45369999999997,2419.217222222756
2023-08-30 15:12:00,58.969905,1.0127310000000005,1.0413990299856686,4.166667,4.224537,44.84949999999998,2419.267222222756
2023-08-30 15:15:00,45.02315,0.78125,1.0560976215968876,3.877314,4.484958000000001,40.79850000000005,2419.3172222227563
2023-08-30 15:18:00,35.74942,0.8969909999999999,1.0611532575909821,4.282408,4.629633,35.87960000000004,2419.3672222227565
2023-08-30 15:21:00,37.0081,1.0995369999999998,1.055538625738522,4.716436,4.629627000000001,34.43290000000002,2419.4172222227567
2023-08-30 15:24:00,38.035295000000005,1.1574080000000002,1.1134441471305703,5.005788000000001,4.918986,34.432799999999986,2419.467222222757
2023-08-30 15:27:00,39.88715,1.0995369999999998,1.12822515912835,5.063658,5.121527,35.300899999999956,2419.517222222757
2023-08-30 19:54:00,34.44734,1.3310180000000003,1.3739630441114368,6.250004,6.336806,33.275499999999965,2419.517222222757
2023-08-30 19:57:00,35.734955,1.2152769999999995,1.3276531410686585,6.192134,6.4236070000000005,34.72230000000002,2419.567222222757
2023-08-30 20:00:00,38.064235,1.3020829999999997,1.3164994968637367,6.105324,6.1342609999999995,33.27540000000005,2419.6172222227574
2023-08-30 20:03:00,38.035295000000005,1.2152769999999995,1.2862587680576507,6.047453999999999,6.192127000000001,35.30090000000001,2419.6672222227576
2023-08-30 20:06:00,39.858215,1.273148,1.3581012515971078,6.192134,6.365736,35.87960000000004,2419.7172222227578
2023-08-30 20:09:00,41.66666,1.157407,1.3498388142386293,6.105319,6.510412,35.59029999999996,2419.767222222758
2023-08-30 20:12:00,41.66666,1.2152780000000005,1.3816258288671766,6.047454000000001,6.3946760000000005,35.59030000000001,2419.817222222758
2023-08-30 20:15:00,39.872685000000004,1.0416660000000002,1.3097804705546898,5.787038000000001,6.365742,35.87960000000004,2419.8672222227583
2023-08-30 20:18:00,40.88541,1.070602,1.3642279536898692,5.642358000000001,6.278936,36.16899999999998,2419.9172222227585
2023-08-30 20:21:00,41.66666,1.0127319999999997,1.280359145737754,5.439817999999999,6.018516,35.59030000000001,2419.9672222227587
2023-08-30 20:24:00,41.666664999999995,0.9259259999999996,1.2650181277422032,5.324072999999999,6.076387,36.45830000000001,2420.017222222759
2023-08-30 20:27:00,41.66666,0.9259259999999996,1.312455196066206,5.324072999999999,6.192127000000001,37.615700000000004,2420.067222222759
2023-08-30 20:30:00,41.681129999999996,0.9259259999999996,1.3241717538576319,5.381943000000001,6.278937000000001,37.037000000000035,2420.117222222759
2023-08-30 20:33:00,42.462379999999996,0.9259259999999996,1.2888552606043486,5.497682999999999,6.307867,37.326400000000035,2420.1672222227594
2023-08-30 20:36:00,39.88715,0.8680560000000002,1.3098081069346865,5.468753,6.481477,37.03709999999995,2420.2172222227596
2023-08-30 20:39:00,38.035295000000005,0.8969909999999999,1.294084704085123,5.526617999999999,6.4236070000000005,36.16900000000004,2420.2672222227598
2023-08-30 20:42:00,39.872685000000004,1.0127319999999997,1.2803591457377532,5.497688,6.076385999999999,34.72220000000004,2420.31722222276
2023-08-30 20:45:00,39.076965,1.0127309999999996,1.2928392926420114,5.468748000000001,6.076387,35.87960000000004,2420.36722222276
2023-08-30 20:48:00,39.872685000000004,1.070602,1.3517359623756344,5.700228,6.307866000000001,35.87960000000004,2420.4172222227603
2023-08-30 20:51:00,39.87268,1.0127309999999996,1.3420862140257996,5.787038,6.510417,36.16899999999998,2420.4672222227605
2023-08-30 20:54:00,38.035295000000005,0.9837959999999999,1.300257446168176,5.555558,6.250001999999999,35.59030000000001,2420.5172222227607
2023-08-30 20:57:00,34.44734,0.9837959999999999,1.312425648396134,5.4687529999999995,6.192126999999999,35.01150000000001,2420.567222222761
2023-08-30 21:00:00,33.391205,1.0416659999999993,1.297194890399201,5.613422999999999,6.163197,34.43289999999996,2420.617222222761
2023-08-30 21:03:00,35.734955,1.0995369999999998,1.3045382672649144,5.642363,6.076385999999999,33.27550000000002,2420.667222222761
2023-08-30 21:06:00,37.022565,1.0127309999999996,1.2551885331276593,5.497687999999999,6.018517000000001,35.59030000000001,2420.7172222227614
2023-08-30 21:09:00,37.0081,1.070602,1.3138611058678002,5.642358000000001,6.163195999999999,34.14349999999996,2420.7672222227616
2023-08-30 21:12:00,38.064235,1.0416659999999993,1.3471323660839531,5.758103,6.4236070000000005,34.72229999999996,2420.8172222227618
2023-08-30 21:15:00,37.0081,1.0416659999999993,1.334749613568428,5.787032999999999,6.4236070000000005,33.27550000000002,2420.867222222762
2023-08-30 21:18:00,38.064235,1.0995369999999998,1.3303671707349056,5.787032999999999,6.278936,35.87959999999998,2420.917222222762
2023-08-30 21:21:00,35.74942,0.9837959999999999,1.3365802177631174,5.642363,6.4236070000000005,32.696799999999996,2420.9672222227623
2023-08-30 21:24:00,34.418405,1.0416659999999993,1.2845336837478936,5.758103,6.278937000000001,33.27550000000002,2421.0172222227625
2023-08-30 21:33:00,39.858215,1.070601,1.364227365930045,5.960648000000001,6.597227,36.16890000000001,2421.1672222227626
2023-08-30 21:36:00,38.035295000000005,1.070602,1.3517359623756344,5.844904,6.452542,34.14350000000002,2421.2172222227628
2023-08-30 21:39:00,37.0081,1.070602,1.2753314576857246,5.729164000000001,6.163192,34.432799999999986,2421.267222222763
2023-08-30 21:42:00,35.74942,1.070602,1.2623371788458908,5.787034,6.192132,33.85419999999999,2421.317222222763
2023-08-30 21:45:00,37.0081,1.0995369999999998,1.3045427559709997,5.844904,6.278937000000001,35.01159999999999,2421.3672222227633
2023-08-30 21:48:00,35.70602,1.1284720000000004,1.2810335679054117,5.873844000000001,6.192132,34.14350000000002,2421.4172222227635
2023-08-30 21:51:00,37.022565,1.157407,1.2967083386986462,5.902774,6.192127000000001,34.43290000000002,2421.4672222227637
2023-08-30 21:54:00,35.734955,1.1284720000000004,1.2943292076546862,5.873844000000001,6.221062000000001,34.43290000000002,2421.517222222764
2023-08-30 21:57:00,38.09317,1.2152780000000005,1.3412790289861973,5.902774,6.163195999999999,34.43289999999996,2421.567222222764
2023-08-30 22:00:00,37.022565,1.1574080000000002,1.2967088780601437,5.815974000000001,6.105326,33.564899999999966,2421.617222222764
2023-08-30 22:03:00,37.022565,1.070602,1.3010913131341773,5.729164000000001,6.221062000000001,34.43280000000004,2421.6672222227644
2023-08-30 22:06:00,35.734955,1.070602,1.3010913131341773,5.700234,6.192132,34.14350000000002,2421.7172222227646
2023-08-30 22:09:00,31.090854999999998,1.0416660000000002,1.2331442792222278,5.526618000000001,5.931712,33.27540000000005,2421.7672222227648
2023-08-30 22:12:00,31.07639,1.070601,1.236094348324834,5.5555579999999996,5.902777,31.53929999999997,2421.817222222765
2023-08-30 22:15:00,30.06366,1.070601,1.236094348324834,5.5555579999999996,5.902777,31.539300000000026,2421.867222222765
2023-08-30 22:21:00,31.07639,1.1284720000000004,1.1993531776903223,5.3819479999999995,5.526616000000001,30.67130000000003,2421.867222222765
2023-08-30 22:27:00,30.06366,1.0416659999999993,1.1804346610911716,5.353012999999999,5.6423570000000005,30.382000000000005,2421.867222222765
2023-08-30 22:30:00,31.090854999999998,1.0127309999999996,1.1778239016325693,5.295138000000001,5.6423570000000005,30.092499999999973,2421.9172222227653
2023-08-30 22:33:00,32.37847,0.9548609999999993,1.1838276646588706,5.121528,5.613427,32.11810000000003,2421.9672222227655
2023-08-30 22:36:00,33.42014,1.0127319999999997,1.2168692499036622,5.179403,5.613421,32.117999999999995,2422.0172222227657
2023-08-30 22:39:00,33.42014,0.9259259999999996,1.1795370999543668,5.2083330000000005,5.758107000000001,32.696799999999996,2422.067222222766
2023-08-30 22:42:00,32.37847,0.9259259999999996,1.1919567064852,5.179403,5.758107000000001,32.11809999999997,2422.117222222766
2023-08-30 22:45:00,33.391205,0.983797,1.2131695743226005,5.179403,5.671296,32.40749999999997,2422.167222222766
2023-08-30 22:48:00,32.364005,0.9259259999999996,1.2287887669969544,5.2083379999999995,5.873842000000001,31.53929999999997,2422.2172222227664
2023-08-30 22:51:00,30.06366,0.9548609999999993,1.2214527730830276,5.295138,5.873847,31.82869999999997,2422.2672222227666
2023-08-30 22:54:00,31.07639,0.9548609999999993,1.1838232908291721,5.2083379999999995,5.700227,32.117999999999995,2422.3172222227668
2023-08-30 22:57:00,32.37847,0.9548609999999993,1.171134462529573,4.976848,5.439817,32.696799999999996,2422.367222222767
2023-08-30 23:00:00,31.07639,0.9548609999999993,1.196446536785179,5.092587999999999,5.613427,32.11810000000003,2422.417222222767
2023-08-30 23:03:00,32.364005,0.9548609999999993,1.2089846293216335,5.237268,5.787037,32.407399999999996,2422.4672222227673
2023-08-30 23:06:00,32.37847,0.9259259999999996,1.1919567064852,5.266203,5.844907000000001,32.986099999999965,2422.5172222227675
2023-08-30 23:09:00,31.07639,0.8680560000000002,1.1934316056459282,5.0636529999999995,5.787037,31.82869999999997,2422.5672222227677
2023-08-30 23:12:00,30.04919,0.9259259999999996,1.2165826868348617,5.237268,5.873842000000001,31.828700000000026,2422.617222222768
2023-08-30 23:18:00,32.364005,1.0127319999999997,1.2551891100974655,5.5555579999999996,6.076385999999999,32.407399999999996,2422.617222222768
2023-08-30 23:21:00,33.40567,1.0416669999999995,1.396049727651656,6.076388,6.857641,32.407399999999996,2422.617222222768
2023-08-30 23:24:00,32.37847,0.9548609999999993,1.4007347668446877,6.076388,7.089117,31.828700000000026,2422.617222222768
2023-08-30 23:27:00,32.37847,0.9548609999999993,1.377573466101385,5.960647999999999,6.915507,31.828700000000026,2422.617222222768
2023-08-30 23:30:00,31.07639,0.9259259999999996,1.3006821206256585,5.497688,6.336802,33.85419999999999,2422.617222222768
2023-08-30 23:36:00,30.03472,1.0127309999999996,1.280362885726224,5.7580979999999995,6.336807,30.6712,2422.617222222768
