Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-30 23:39:00,31.090854999999998,1.0127309999999996,1.292839292642012,5.844907999999999,6.452547000000001,31.25,2422.617222222768
2023-08-30 23:42:00,31.07639,1.0127309999999996,1.3052515368152344,5.642358000000001,6.278937000000001,31.8288,2422.617222222768
2023-08-30 23:45:00,30.04919,1.0127309999999996,1.3420862140257996,5.7580979999999995,6.481477,31.5394,2422.617222222768
2023-08-30 23:48:00,31.07639,1.0127309999999996,1.292839292642012,5.844907999999999,6.452547000000001,31.25,2422.617222222768
2023-08-30 23:51:00,30.04919,1.070602,1.326554292245625,5.7291680000000005,6.278936,30.96070000000003,2422.617222222768
2023-08-30 23:54:00,30.04919,1.0127309999999996,1.3298733211186073,5.7580979999999995,6.452547000000001,31.8288,2422.617222222768
2023-08-31 00:00:00,33.434605,1.0995369999999998,1.3045382672649155,5.844907999999999,6.278931000000001,31.82869999999997,2422.617222222768
2023-08-31 00:03:00,32.37847,0.9837959999999999,1.2757228184187213,5.613428,6.250001999999999,32.98600000000005,2422.617222222768
2023-08-31 00:06:00,31.07639,0.9548610000000002,1.330613548972559,5.642358000000001,6.481477,33.27539999999999,2422.617222222768
2023-08-31 00:09:00,30.04919,0.9837959999999999,1.3124298435841322,5.7580979999999995,6.481482000000001,32.696699999999964,2422.617222222768
2023-08-31 02:39:00,30.04919,0.9259260000000005,1.1919567064851995,4.976852000000001,5.555555999999999,30.67130000000003,2422.617222222768
2023-08-31 02:42:00,31.07639,0.8391200000000003,1.1989311011242463,4.918982,5.729162,31.82869999999997,2422.617222222768
2023-08-31 05:39:00,43.475115,1.2152779999999996,1.2862592873427474,5.960647999999999,6.105320000000001,36.45829999999995,2422.617222222768
2023-08-31 05:42:00,43.475115,0.9548609999999993,1.3187314817139124,5.5555579999999996,6.365737000000001,37.90509999999995,2422.667222222768
2023-08-31 05:45:00,45.00868,1.0416669999999995,1.4676925284364657,6.249998,7.204861,37.615800000000036,2422.717222222768
2023-08-31 05:48:00,45.052085,0.9548609999999993,1.2089846293216346,5.005787999999999,5.555557,37.90499999999997,2422.7672222227684
2023-08-31 05:51:00,41.681129999999996,0.8969909999999999,1.1747342081596055,4.803241,5.410876999999999,37.32650000000001,2422.8172222227686
2023-08-31 05:54:00,39.858215,0.9259259999999996,1.1919575625291776,4.947915999999999,5.526622000000001,38.19449999999995,2422.8672222227688
2023-08-31 05:57:00,39.858215,0.9548609999999993,1.196446536785179,5.092587999999999,5.613427,36.16899999999998,2422.917222222769
2023-08-31 06:00:00,38.064235,0.9837959999999999,1.238407510998347,5.063657999999999,5.613422000000001,35.59029999999996,2422.967222222769
2023-08-31 06:03:00,35.70602,0.9548610000000002,1.1964465367851798,5.1504579999999995,5.671296999999999,34.72230000000002,2423.0172222227693
2023-08-31 06:06:00,33.391205,0.9548610000000002,1.2338444115064935,5.179398,5.787037,34.72219999999999,2423.0672222227695
2023-08-31 06:09:00,33.434605,1.0127309999999996,1.164636616580663,5.295138000000001,5.613427,32.696799999999996,2423.1172222227697
2023-08-31 06:12:00,35.734955,1.0127309999999996,1.1778284444750942,5.1504579999999995,5.497687000000001,33.85409999999996,2423.16722222277
2023-08-31 06:15:00,33.42014,1.0127309999999996,1.2168686847566683,5.266208,5.700227,33.85419999999999,2423.21722222277
2023-08-31 06:18:00,34.418405,1.0127309999999996,1.2168731397419443,5.324077999999999,5.758107000000001,33.56479999999999,2423.26722222277
2023-08-31 06:21:00,33.40567,1.0127309999999996,1.2168731397419443,5.410877999999999,5.844907000000001,33.564899999999966,2423.3172222227704
2023-08-31 06:30:00,32.37847,1.0416659999999993,1.2461111722646045,5.439812999999999,5.873847,31.828700000000026,2423.4672222227705
2023-08-31 06:33:00,35.734955,1.157407,1.2283248538808873,5.381943,5.526616,34.14340000000004,2423.5172222227707
2023-08-31 06:36:00,37.0081,1.0995369999999998,1.3045427559709992,5.381943,5.815975999999999,32.117999999999995,2423.567222222771
2023-08-31 06:39:00,35.734955,0.9548610000000002,1.2947938894483912,5.439818,6.192126999999999,35.30090000000001,2423.617222222771
2023-08-31 06:42:00,35.734955,1.0127309999999996,1.280358561064157,5.555558,6.134257,34.72219999999999,2423.667222222771
2023-08-31 06:45:00,35.734955,1.0127309999999996,1.22972575826262,5.468748000000001,5.931717000000001,34.14349999999996,2423.7172222227714
2023-08-31 06:48:00,34.418405,1.0127309999999996,1.292839292642012,5.439812999999999,6.047452000000001,33.56480000000005,2423.7672222227716
2023-08-31 06:51:00,33.391205,1.0416659999999993,1.2589939031789594,5.613422999999999,6.076387,33.27550000000002,2423.8172222227718
2023-08-31 06:54:00,35.734955,1.0995369999999998,1.2519436330720686,5.4687529999999995,5.7870360000000005,32.9862,2423.867222222772
2023-08-31 06:57:00,37.0081,1.0995369999999998,1.2251352183410722,5.324073,5.584486,34.43289999999996,2423.917222222772
2023-08-31 07:00:00,38.035295000000005,1.0995369999999998,1.3174903093930423,5.526622999999999,5.989585999999999,35.301000000000045,2423.9672222227723
2023-08-31 07:03:00,37.022565,1.0127309999999996,1.280358561064157,5.584493,6.163192,37.03709999999995,2424.0172222227725
2023-08-31 07:06:00,35.74942,1.0416659999999993,1.2589939031789594,5.613422999999999,6.076387,35.87959999999998,2424.0672222227727
2023-08-31 07:09:00,35.70602,1.0416659999999993,1.246106705554451,5.584493,6.018517000000001,34.43290000000002,2424.117222222773
2023-08-31 07:12:00,34.418405,1.0127309999999996,1.2551885331276587,5.584493,6.105322,33.56480000000005,2424.167222222773
2023-08-31 07:15:00,33.391205,1.0127309999999996,1.2424953285535019,5.4687529999999995,5.9606520000000005,33.27539999999999,2424.217222222773
2023-08-31 07:18:00,38.064235,1.0995369999999998,1.265218541871379,5.4687529999999995,5.815975999999999,35.59029999999996,2424.2672222227734
2023-08-31 07:21:00,39.872685000000004,1.0995369999999998,1.2784046264443225,5.584493,5.9606460000000006,33.275499999999965,2424.3172222227736
2023-08-31 07:24:00,39.858215,1.0995369999999998,1.2915134463902065,5.613422999999999,6.018516,35.30099999999999,2424.3672222227738
2023-08-31 07:27:00,39.872685000000004,1.0416659999999993,1.2971905278368943,5.642363,6.192127000000001,34.72219999999999,2424.417222222774
2023-08-31 07:30:00,68.51852,1.8229159999999993,1.4819112538986474,6.799773,6.163197,48.61110000000002,2424.467222222774
2023-08-31 07:33:00,38.035295000000005,0.7233789999999996,1.5462141436361811,5.439812999999999,7.552084000000001,36.45830000000001,2424.5172222227743
2023-08-31 07:36:00,37.0081,0.9548609999999993,1.1454965543074151,4.890046,5.295142,35.30090000000001,2424.5672222227745
2023-08-31 07:39:00,31.07639,1.0127309999999996,1.110930746799627,5.063657999999999,5.266207,32.11810000000003,2424.6172222227747
2023-08-31 07:42:00,32.392934999999994,1.0127309999999996,1.1379804951955719,5.005786,5.266207,33.27539999999999,2424.667222222775
2023-08-31 07:45:00,31.090854999999998,0.9548609999999993,1.0798415439575246,4.803241,5.063657000000001,33.27539999999999,2424.717222222775
2023-08-31 07:48:00,33.434605,0.9548609999999993,1.0798415439575246,4.803241,5.063657000000001,33.27539999999999,2424.767222222775
2023-08-31 07:51:00,33.434605,1.0127319999999997,1.1379782519486754,4.861112,5.121525999999999,32.9862,2424.8172222227754
2023-08-31 07:54:00,31.07639,0.8969909999999999,1.0869890669341442,4.600694,5.0057920000000005,32.696799999999996,2424.8672222227756
2023-08-31 08:03:00,32.364005,0.983797,1.0682532833727625,4.542825,4.716436,32.696799999999996,2424.8672222227756
2023-08-31 08:06:00,33.391205,1.0127319999999997,1.1245077480997738,4.6875,4.918986,33.56479999999999,2424.9172222227758
2023-08-31 08:09:00,35.74942,1.0127319999999997,1.1513564348039005,4.918982,5.208335999999999,33.85410000000002,2424.967222222776
2023-08-31 08:12:00,33.42014,0.9259259999999996,1.1290726688359483,4.803241,5.237272,33.27539999999999,2425.017222222776
2023-08-31 08:15:00,34.44734,0.983797,1.135517436203733,4.832177000000001,5.150466,33.27550000000002,2425.0672222227763
2023-08-31 08:18:00,35.70602,0.9259260000000005,1.1033415770998165,4.600694000000001,4.976856,34.43289999999996,2425.1172222227765
2023-08-31 08:21:00,34.44734,0.8391200000000003,1.1032945646306755,4.427084000000001,5.0057920000000005,34.14349999999996,2425.1672222227767
2023-08-31 08:24:00,46.817135,1.0416670000000003,1.0844935048413282,4.687501000000001,4.77431,37.905100000000004,2425.217222222777
2023-08-31 08:27:00,65.407985,1.2442130000000002,1.1703876126261017,4.976852000000001,4.832179,44.84960000000001,2425.267222222777
2023-08-31 08:30:00,72.352435,1.0416660000000002,1.0560679400232658,4.224537000000001,4.253470999999999,47.74309999999997,2425.317222222777
2023-08-31 08:33:00,75.96933,0.9259259999999996,0.9965152529385672,3.9641209999999996,4.108797000000001,49.189899999999966,2425.3672222227774
2023-08-31 08:36:00,74.956595,0.983797,0.9981946149332532,3.906251,3.9351839999999996,47.742999999999995,2425.4172222227776
2023-08-31 08:39:00,87.57234,0.868055,0.9247200839537549,3.4432859999999996,3.5590280000000005,50.05790000000002,2425.4672222227778
2023-08-31 08:42:00,88.122105,0.8969909999999999,0.9812390795607218,3.703704,3.8773149999999994,50.63659999999999,2425.517222222778
2023-08-31 08:45:00,78.06712999999999,0.8391199999999994,0.9897499651049319,3.6458329999999997,3.9641210000000004,52.951400000000035,2425.567222222778
2023-08-31 08:48:00,75.98379499999999,0.8391200000000003,0.950167125401435,3.5590269999999995,3.790509,52.37270000000001,2425.6172222227783
2023-08-31 08:51:00,73.91493,0.8680560000000002,0.9657927642201724,3.5879629999999993,3.790509,49.18979999999999,2425.6672222227785
2023-08-31 08:54:00,75.98379499999999,0.8391209999999996,0.9232084472548983,3.4432869999999998,3.616898,50.63659999999999,2425.7172222227787
2023-08-31 08:57:00,96.3831,0.7233799999999997,0.8599585859176252,2.951389,3.2407400000000006,43.402799999999985,2425.767222222779
2023-08-31 09:00:00,100.0,1.186343,0.8464839894663139,3.732639,3.125,37.32640000000001,2425.817222222779
2023-08-31 09:03:00,100.0,1.475695,0.895488185464013,4.311343000000001,3.327542000000001,41.95600000000002,2425.867222222779
2023-08-31 09:06:00,100.0,0.9837959999999999,1.0265883962436118,3.9351849999999997,4.021991000000001,51.21530000000001,2425.9172222227794
2023-08-31 09:09:00,97.96007,0.868055,1.0058056781368556,3.790508,4.079861999999999,52.08330000000001,2425.9672222227796
2023-08-31 09:12:00,95.341435,0.7233800000000006,1.008400775175969,3.240741,3.8773149999999994,58.44900000000001,2426.0172222227798
2023-08-31 09:15:00,95.341435,0.6655089999999992,0.9484578852420598,3.124999999999999,3.7615750000000006,58.73840000000001,2426.06722222278
2023-08-31 09:18:00,93.287035,0.7233800000000006,0.9845487137788992,3.211805,3.790509,57.87040000000002,2426.11722222278
2023-08-31 09:21:00,84.50521,0.7233799999999997,0.9965137536645533,3.298611,3.90625,56.134299999999996,2426.1672222227803
2023-08-31 09:24:00,71.60012,0.7233799999999997,0.9725022574528213,3.327547,3.877314,55.55559999999997,2426.2172222227805
2023-08-31 09:27:00,62.06597,0.8101849999999997,0.9734988269525453,3.4722209999999993,3.819444,51.50459999999998,2426.2672222227807
2023-08-31 09:30:00,58.159724999999995,0.9548609999999993,0.95486249990338,3.703702999999999,3.703704,46.296299999999974,2426.317222222781
2023-08-31 09:33:00,55.859375,0.9837959999999999,0.9692570136187446,3.732639,3.703703,46.58570000000003,2426.367222222781
2023-08-31 09:36:00,54.296875,0.9837959999999999,0.9692580236443704,3.906248999999999,3.8773149999999994,46.00690000000003,2426.417222222781
2023-08-31 09:39:00,54.31134,1.0127319999999997,0.9536922507354769,3.90625,3.790509,43.69210000000004,2426.4672222227814
2023-08-31 09:42:00,66.95602,0.7233799999999997,0.8728741183707377,3.1828709999999996,3.501158,48.61110000000002,2426.5172222227816
2023-08-31 09:45:00,91.76794000000001,0.5208329999999997,0.895693744873398,2.5173609999999993,3.414351,59.89580000000001,2426.5672222227818
2023-08-31 09:48:00,100.0,0.43402799999999964,0.8809792183086654,2.1701379999999997,3.298615,65.10410000000002,2426.617222222782
2023-08-31 09:51:00,100.0,0.5208330000000005,0.8956933771438579,2.4884260000000005,3.385414999999999,60.185299999999984,2426.667222222782
2023-08-31 09:54:00,100.0,0.5208330000000005,0.9789987245559892,2.7777780000000005,3.9062470000000005,61.342600000000004,2426.7172222227823
2023-08-31 09:57:00,100.0,0.6076389999999998,1.074918682766807,3.125001,4.253473,59.31709999999998,2426.7672222227825
2023-08-31 10:00:00,100.0,0.5787040000000001,1.063851230547027,3.096064,4.282408,61.053200000000004,2426.8172222227827
2023-08-31 10:03:00,100.0,0.6076389999999998,1.0110114448425234,2.9513879999999997,3.9062469999999996,58.15970000000004,2426.867222222783
2023-08-31 10:06:00,100.0,0.6655090000000001,1.0398415353532844,3.327546000000001,4.195605,55.844899999999996,2426.917222222783
2023-08-31 10:09:00,97.193285,0.7523150000000003,1.1540250015505291,3.6747679999999994,4.600697,59.317200000000014,2426.967222222783
2023-08-31 10:12:00,89.43865500000001,0.8969899999999997,1.0480924623542311,3.993055,4.311343,49.76859999999999,2427.0172222227834
2023-08-31 10:15:00,75.47743,0.8391200000000003,1.0410998688395008,3.7615739999999995,4.195602,54.3981,2427.0672222227836
2023-08-31 10:18:00,61.270255000000006,0.9259259999999996,1.0102474690902838,3.819444,3.993055,49.189899999999966,2427.1172222227838
2023-08-31 10:21:00,51.721644999999995,0.9837959999999999,0.9981951004742458,3.819444,3.8483799999999997,44.84959999999995,2427.167222222784
2023-08-31 10:24:00,46.817135,1.0995369999999998,0.947510412059546,4.050926,3.7615749999999997,40.219899999999996,2427.217222222784
2023-08-31 10:27:00,49.16088,1.3020839999999998,0.9484585187035496,4.195602,3.5590279999999996,43.11340000000001,2427.2672222227843
2023-08-31 10:30:00,48.365165000000005,1.3020829999999997,1.0021938038763487,4.311342,3.7615750000000006,42.24530000000004,2427.3172222227845
2023-08-31 10:33:00,47.598385,1.273148,0.9725026751755108,4.311342,3.7615740000000004,41.66669999999999,2427.3672222227847
2023-08-31 10:36:00,46.8316,1.273148,0.9725020659811489,4.282408,3.732639,42.24540000000002,2427.417222222785
2023-08-31 10:39:00,45.00868,1.2442129999999993,0.9603731569145638,4.224538,3.703704,41.37729999999999,2427.467222222785
2023-08-31 10:42:00,44.994215,1.157407,0.9403640090522976,4.137732000000001,3.7326390000000007,41.66669999999999,2427.517222222785
2023-08-31 10:45:00,48.365165000000005,1.157407,0.9403640090522976,4.021991,3.616898,45.138900000000035,2427.5672222227854
2023-08-31 10:48:00,50.96933,1.070602,0.9657927642201712,3.9641200000000003,3.7615739999999995,42.53469999999999,2427.6172222227856
2023-08-31 10:51:00,53.544560000000004,1.070602,1.0116297615573806,4.02199,3.90625,46.58570000000003,2427.6672222227858
2023-08-31 10:54:00,51.721644999999995,1.0416659999999993,0.9976356800995204,4.050924999999999,3.9641210000000004,44.27080000000001,2427.717222222786
2023-08-31 10:57:00,49.913195,1.0416659999999993,0.9826612532937306,4.021991,3.906251000000001,46.00690000000003,2427.767222222786
2023-08-31 11:00:00,49.913195,0.9837959999999999,0.9545696578127878,3.993056,3.9351860000000007,48.90040000000005,2427.8172222227863
2023-08-31 11:03:00,49.17535,0.9548609999999993,0.95486249990338,3.8483789999999996,3.8483800000000006,47.453700000000026,2427.8672222227865
2023-08-31 11:06:00,49.942135,0.983797,0.9837985000925958,3.819444,3.819445,46.875,2427.9172222227867
2023-08-31 11:09:00,53.530095,0.983797,0.9837985000925958,3.819444,3.819445,45.717600000000004,2427.967222222787
2023-08-31 11:12:00,55.09259,0.9837959999999999,0.9981951004742458,3.8483790000000004,3.8773150000000003,46.875,2428.017222222787
2023-08-31 11:15:00,58.21759,0.8969909999999999,0.9812395513317749,3.703703,3.8773150000000003,49.18980000000005,2428.067222222787
2023-08-31 11:18:00,65.436925,0.8391209999999996,0.9367482579661202,3.4432869999999998,3.6458330000000005,48.900499999999965,2428.1172222227874
2023-08-31 11:21:00,77.546295,0.7233789999999996,0.9234571291083952,3.1539349999999997,3.5879640000000004,54.9769,2428.1672222227876
2023-08-31 11:24:00,88.396995,0.6944439999999998,0.9902038624172322,3.038194,3.703704,59.02780000000001,2428.2172222227878
2023-08-31 11:27:00,89.42419000000001,0.7233789999999996,1.0319480929022946,3.327546,4.021987000000001,58.15970000000004,2428.267222222788
2023-08-31 11:30:00,78.038195,0.78125,1.0800450919059306,3.6458329999999997,4.311338000000001,54.10880000000003,2428.317222222788
2023-08-31 11:33:00,67.722805,0.8391200000000003,1.0156169708063871,3.7615730000000003,4.137732000000001,52.66210000000001,2428.3672222227883
2023-08-31 11:36:00,66.95602,0.8391200000000003,0.9501675871548578,3.5590270000000004,3.7905100000000003,50.63659999999999,2428.4172222227885
2023-08-31 11:39:00,66.17477,0.8391200000000003,0.9766636713430564,3.4722220000000004,3.7615740000000004,52.08330000000001,2428.4672222227887
2023-08-31 11:42:00,62.832755000000006,0.8391200000000003,0.9766641254161531,3.587962,3.8773149999999994,48.61100000000005,2428.517222222789
2023-08-31 11:45:00,58.926505000000006,0.9259259999999996,1.0102474690902838,3.7615740000000004,3.9351850000000006,49.76859999999999,2428.567222222789
2023-08-31 11:48:00,55.078125,0.9837959999999999,1.012457351679605,3.9351839999999996,3.993056000000001,48.61110000000002,2428.617222222789
2023-08-31 11:51:00,49.913195,1.0127319999999997,0.9981951004742419,4.079862,4.0509260000000005,46.875,2428.6672222227894
2023-08-31 11:54:00,47.61285,1.070602,1.0116297615573806,4.050925,3.9351850000000006,48.90050000000002,2428.7172222227896
2023-08-31 11:57:00,45.052085,1.157407,0.9734983814543962,4.195602,3.8483800000000006,43.40280000000001,2428.7672222227898
2023-08-31 12:00:00,46.817135,1.157407,0.9897500728549858,4.195602,3.8773160000000004,43.69209999999998,2428.81722222279
2023-08-31 12:03:00,45.8044,1.157407,0.9897500728549858,4.224537,3.906251,45.717600000000004,2428.86722222279
2023-08-31 12:06:00,45.00868,1.1863419999999998,0.9863394623760225,4.340277,3.9641210000000004,43.98150000000004,2428.9172222227903
2023-08-31 12:09:00,45.02315,1.1863419999999998,0.9863394623760225,4.340277,3.9641210000000004,43.69210000000004,2428.9672222227905
2023-08-31 12:18:00,47.59838,1.157407,1.005804215909102,4.282408000000001,3.993055,45.13889999999998,2429.1172222227906
2023-08-31 12:21:00,49.927665,1.1574080000000002,1.0058052228249534,4.195603,3.90625,45.71769999999998,2429.1672222227908
2023-08-31 12:24:00,50.95486,1.0995369999999998,1.0102474690902847,4.079860999999999,3.90625,48.61110000000002,2429.217222222791
2023-08-31 12:27:00,52.531825,1.070602,0.9965152529385672,4.050926,3.90625,47.16429999999997,2429.267222222791
2023-08-31 12:30:00,51.73611,0.9837959999999999,0.9981931196592485,4.02199,4.050922000000001,47.74309999999997,2429.3172222227913
2023-08-31 12:33:00,51.721644999999995,1.0127309999999996,0.9981946052707351,3.993056,3.9641210000000004,47.742999999999995,2429.3672222227915
2023-08-31 12:36:00,49.927665000000005,1.0127309999999996,1.0127325000245546,3.993055,3.993056,48.032399999999996,2429.4172222227917
2023-08-31 12:39:00,48.37963,1.0127309999999996,0.9835137700335106,3.993055,3.9351860000000007,47.45369999999997,2429.467222222792
2023-08-31 12:42:00,46.817135,1.070601,0.9812386077895269,4.0509260000000005,3.8773160000000004,46.5856,2429.517222222792
2023-08-31 12:45:00,45.8044,1.070601,0.9965147762821367,4.0509260000000005,3.906251000000001,46.5856,2429.567222222792
2023-08-31 12:48:00,46.8316,1.070601,1.0116292800923963,4.07986,3.9641210000000004,44.27080000000001,2429.6172222227924
2023-08-31 12:51:00,47.627314999999996,1.1284720000000004,1.0083084293612226,4.2245360000000005,3.9930559999999993,48.321799999999996,2429.6672222227926
2023-08-31 12:54:00,46.8316,1.0995369999999998,1.0255001983746792,4.253472,4.108797000000001,45.428200000000004,2429.7172222227928
2023-08-31 12:57:00,46.84607,1.070601,0.981239138629551,4.2245360000000005,4.050927,46.5856,2429.767222222793
2023-08-31 13:00:00,48.350695,1.0416659999999993,0.9976346504538844,4.079860999999999,3.993055,46.00690000000003,2429.817222222793
2023-08-31 13:03:00,46.817135,1.0416660000000002,0.997634650453885,4.108796,4.02199,45.717600000000004,2429.8672222227933
2023-08-31 13:06:00,45.052085,1.157407,1.0373666227399005,4.282408000000001,4.050927,46.00690000000003,2429.9172222227935
2023-08-31 13:09:00,45.02315,1.157407,1.037366622739901,4.369213,4.137732000000001,43.98150000000004,2429.9672222227937
2023-08-31 13:12:00,46.8316,1.186343,1.0189257738198474,4.369213,4.050921,45.13900000000001,2430.017222222794
2023-08-31 13:15:00,49.927665000000005,1.1284719999999995,1.0238631160607499,4.224537,4.021991000000001,47.74310000000003,2430.067222222794
2023-08-31 13:18:00,51.73611,1.0995369999999998,1.010247469090284,4.166667,3.9930559999999993,46.875,2430.117222222794
2023-08-31 13:21:00,49.913195,0.9259250000000003,1.0102469391744724,3.964119,4.137731,50.63650000000001,2430.1672222227944
2023-08-31 13:24:00,38.035295000000005,0.8680560000000002,1.057705606140594,3.935186,4.3402780000000005,42.24540000000002,2430.2172222227946
2023-08-31 18:36:00,35.734955,1.3310190000000004,1.3164974894560255,6.250004000000001,6.221065,37.61579999999998,2430.2172222227946
2023-08-31 18:39:00,35.70602,1.2152780000000005,1.3412743374634446,5.989584000000001,6.249996,37.03699999999998,2430.2672222227948
2023-08-31 18:42:00,37.022565,1.0995369999999998,1.3558989432167232,5.787034,6.336807,39.641200000000026,2430.317222222795
2023-08-31 18:45:00,35.74942,1.0995369999999998,1.4185418047623533,5.873844,6.568287,37.037000000000035,2430.367222222795
2023-08-31 18:48:00,34.418405,1.070602,1.3890139439194717,5.9317139999999995,6.626162,39.3519,2430.4172222227953
2023-08-31 18:51:00,37.022565,1.1574080000000002,1.3629215713534226,5.989584000000001,6.4236059999999995,39.0625,2430.4672222227955
2023-08-31 18:54:00,33.42014,1.070602,1.3766505529859898,5.787034,6.452542,37.615700000000004,2430.5172222227957
2023-08-31 18:57:00,32.37847,1.0995369999999998,1.3685576715313152,5.844904,6.4236070000000005,36.74770000000001,2430.567222222796
2023-08-31 19:00:00,32.364005,1.0995369999999998,1.3303627339816957,5.873844,6.365737000000001,36.747600000000034,2430.617222222796
2023-08-31 19:03:00,33.40567,1.070602,1.2882517505896693,5.787034,6.250001999999999,37.61579999999998,2430.667222222796
2023-08-31 19:06:00,32.364005,1.0995369999999998,1.3174903093930423,5.844904,6.307867,37.32649999999995,2430.7172222227964
2023-08-31 19:09:00,33.42014,1.1574080000000002,1.34983936824562,6.018514,6.4236059999999995,36.16899999999998,2430.7672222227966
2023-08-31 19:12:00,34.44734,1.0995369999999998,1.3303671707349056,5.960644,6.452547000000001,36.74759999999998,2430.8172222227968
2023-08-31 19:15:00,33.391205,1.157407,1.4017346215135846,5.902774,6.4236070000000005,36.74770000000001,2430.867222222797
2023-08-31 19:18:00,31.07639,1.070602,1.326554292245625,5.873844000000001,6.423612,36.16890000000001,2430.917222222797
2023-08-31 19:21:00,30.04919,1.157407,1.3366750362608173,6.0185189999999995,6.394672000000001,36.16899999999998,2430.9672222227973
2023-08-31 19:24:00,30.04919,1.273148,1.3581060451845253,6.047453999999999,6.221066,35.01159999999999,2431.0172222227975
2023-08-31 19:27:00,32.37847,1.2152769999999995,1.3548085344394154,6.134253999999999,6.4236070000000005,36.16899999999998,2431.0672222227977
2023-08-31 19:30:00,31.07639,1.2152769999999995,1.3816252842117873,6.250004,6.597227,36.16899999999998,2431.117222222798
2023-08-31 19:33:00,31.090854999999998,1.2442130000000002,1.4107079815363768,6.1631990000000005,6.510415999999999,36.74769999999995,2431.167222222798
2023-08-31 19:36:00,31.07639,1.157407,1.3498388142386293,6.047449,6.452542,36.45830000000001,2431.2172222227982
2023-08-31 19:39:00,32.392934999999994,1.2152780000000005,1.3949170456324205,6.018514000000001,6.3946760000000005,37.037000000000035,2431.2672222227984
2023-08-31 19:42:00,31.07639,1.157407,1.388871466659957,6.018514000000001,6.510417,36.74769999999995,2431.3172222227986
2023-08-31 19:45:00,32.364005,1.1574080000000002,1.3101126450925018,5.989584000000001,6.307866000000001,37.61579999999998,2431.367222222799
2023-08-31 19:48:00,33.391205,1.070602,1.3138611058678014,5.787034,6.307872000000001,38.19440000000003,2431.417222222799
2023-08-31 19:51:00,34.44734,1.1574080000000002,1.3629260802990795,6.018514,6.452546,37.615700000000004,2431.467222222799
2023-08-31 19:54:00,33.42014,1.070602,1.3391815478455669,5.960644,6.539352,37.32639999999998,2431.5172222227993
2023-08-31 19:57:00,33.40567,1.157407,1.3366750362608166,6.047454000000001,6.4236070000000005,37.037000000000035,2431.5672222227995
2023-08-31 20:00:00,32.392934999999994,1.1284720000000004,1.3467200011605098,5.902774,6.365742,35.87960000000004,2431.6172222227997
2023-08-31 20:03:00,32.37847,1.157407,1.3759327499894818,6.047449,6.510412,37.61579999999998,2431.6672222228
2023-08-31 20:06:00,30.04919,1.157407,1.3629255227133064,6.047449,6.481482000000001,37.90500000000003,2431.7172222228
2023-08-31 20:09:00,30.04919,1.157407,1.3498388142386293,5.960649,6.365742,34.72219999999999,2431.7672222228002
2023-08-31 20:12:00,31.07639,1.1863419999999998,1.3122481225021212,5.960649,6.221067,37.32639999999998,2431.8172222228004
2023-08-31 20:15:00,31.07639,1.1863419999999998,1.3122481225021227,6.0185189999999995,6.278937000000001,35.87959999999998,2431.8672222228006
2023-08-31 20:18:00,31.07639,1.1863419999999998,1.3525320820894866,6.0185189999999995,6.365737000000001,36.16899999999998,2431.917222222801
2023-08-31 20:21:00,30.04919,1.1863419999999998,1.3257586349747723,6.0185189999999995,6.307867,36.45830000000001,2431.967222222801
2023-08-31 20:36:00,30.06366,1.1574080000000002,1.34983936824562,6.018514,6.4236059999999995,37.037000000000035,2431.967222222801
2023-08-31 20:39:00,32.37847,1.1284719999999995,1.3596239479717773,5.902773,6.394671,36.16899999999998,2432.017222222801
2023-08-31 20:42:00,33.434605,1.0127319999999997,1.3298696884123367,5.671298,6.365736,36.16890000000001,2432.0672222228013
2023-08-31 20:45:00,34.44734,0.983797,1.3485701537756787,5.613423,6.4236059999999995,38.7731,2432.1172222228015
2023-08-31 20:48:00,34.44734,0.9259259999999996,1.3474325068924327,5.468753,6.4236070000000005,37.905100000000004,2432.1672222228017
2023-08-31 20:51:00,33.391205,0.8969899999999997,1.351573295788385,5.381946999999999,6.4236070000000005,39.0625,2432.217222222802
2023-08-31 20:54:00,33.42014,0.8969899999999997,1.3287338765153034,5.381946999999999,6.365737000000001,38.773199999999974,2432.267222222802
2023-08-31 20:57:00,33.391205,0.9259259999999996,1.3474365085742208,5.497682999999999,6.452547000000001,36.74770000000001,2432.3172222228022
2023-08-31 21:00:00,33.434605,0.983797,1.3604972173819654,5.410882999999999,6.249995999999999,37.037000000000035,2432.3672222228024
2023-08-31 21:03:00,33.40567,0.9548609999999993,1.3424342029356713,5.497688,6.365737000000001,37.90519999999998,2432.4172222228026
2023-08-31 21:06:00,32.364005,0.9548609999999993,1.354202946704582,5.584488,6.481477,37.32639999999998,2432.467222222803
2023-08-31 21:15:00,31.090854999999998,0.9548609999999993,1.3542029467045826,5.5555579999999996,6.452547000000001,37.61579999999998,2432.617222222803
2023-08-31 21:18:00,31.07639,0.9548609999999993,1.3424342029356713,5.497688,6.365737000000001,36.16900000000004,2432.667222222803
2023-08-31 21:21:00,32.37847,1.0127319999999997,1.3298696884123367,5.5555579999999996,6.249995999999999,37.61579999999998,2432.7172222228032
2023-08-31 21:24:00,32.392934999999994,0.9548609999999993,1.3067948272757441,5.5555579999999996,6.336807,37.03709999999995,2432.7672222228034
2023-08-31 21:27:00,32.392934999999994,1.0127309999999996,1.3420862140257996,5.642358000000001,6.365737000000001,37.037000000000035,2432.8172222228036
2023-08-31 21:30:00,33.391205,1.0127319999999997,1.3542420856308752,5.642358,6.3946760000000005,37.326400000000035,2432.867222222804
2023-08-31 21:33:00,32.364005,0.9548609999999993,1.3187314817139115,5.497688,6.307867,37.32639999999998,2432.917222222804
2023-08-31 21:36:00,34.44734,1.0127319999999997,1.3663328121680614,5.642358,6.4236059999999995,36.16899999999998,2432.967222222804
2023-08-31 21:39:00,32.392934999999994,0.9548609999999993,1.3067948272757441,5.642358,6.4236070000000005,37.61579999999998,2433.0172222228043
2023-08-31 21:42:00,32.37847,0.9548609999999993,1.2584231263191477,5.497688,6.163197,37.32639999999998,2433.0672222228045
2023-08-31 21:45:00,31.090854999999998,0.9837959999999999,1.2880209055465774,5.555558,6.221062000000001,37.3263,2433.1172222228047
2023-08-31 21:48:00,32.37847,1.0416659999999993,1.3471366351344383,5.787032999999999,6.452547000000001,37.03699999999998,2433.167222222805
2023-08-31 21:51:00,32.364005,1.070601,1.3766499616545613,5.844908,6.510417,38.194500000000005,2433.217222222805
2023-08-31 21:54:00,31.07639,1.0416660000000002,1.2971948903992017,5.758098,6.307872000000001,37.03709999999995,2433.2672222228052
2023-08-31 21:57:00,31.07639,1.070602,1.3391815478455669,5.729164000000001,6.307872000000001,36.16899999999998,2433.3172222228054
2023-08-31 22:06:00,31.07639,1.1574080000000002,1.3101172636273397,5.787034,6.105326,35.59030000000001,2433.3172222228054
2023-09-01 05:39:00,34.418405,1.3888889999999998,1.269635523659657,5.873838,5.642359000000001,35.30090000000001,2433.3172222228054
2023-09-01 05:42:00,38.064235,1.0995369999999998,1.3303627339816957,5.439818,5.931711000000001,36.16899999999998,2433.3172222228054
2023-09-01 05:45:00,35.74942,0.9548609999999993,1.294798046845653,4.976848,5.729167,37.615700000000004,2433.3172222228054
2023-09-01 05:48:00,35.734955,0.9259259999999996,1.1670387362870802,4.947915999999999,5.468751999999999,35.87959999999998,2433.3172222228054
2023-09-01 05:51:00,33.391205,0.9837959999999999,1.2004376309653089,5.005786,5.468751999999999,36.45830000000001,2433.3172222228054
2023-09-01 05:54:00,31.07639,0.9548610000000002,1.2089829009256523,4.918982000000001,5.4687470000000005,36.74770000000001,2433.3172222228054
2023-09-01 06:48:00,31.090854999999998,1.0995369999999998,1.3174903093930423,5.613422999999999,6.076385999999999,33.56490000000002,2433.3172222228054
2023-09-01 06:51:00,30.06366,1.0995369999999998,1.265218541871379,5.584493,5.931716,34.14359999999999,2433.3172222228054
2023-09-01 06:54:00,30.04919,1.0416659999999993,1.2331442792222282,5.439812999999999,5.844907000000001,33.564899999999966,2433.3172222228054
2023-09-01 06:57:00,32.364005,1.0416659999999993,1.2461111722646045,5.497683,5.931717000000001,33.56479999999999,2433.3172222228054
2023-09-01 07:06:00,30.049190000000003,1.0416659999999993,1.2200998101496712,5.381943,5.758107000000001,35.30090000000001,2433.3172222228054
2023-09-01 07:09:00,32.37847,1.0995369999999998,1.2519436330720686,5.4687529999999995,5.7870360000000005,35.011600000000044,2433.3172222228054
2023-09-01 07:12:00,33.391205,1.0127309999999996,1.2168731397419443,5.324077999999999,5.758107000000001,37.03699999999998,2433.3172222228054
2023-09-01 07:15:00,31.090854999999998,0.9837959999999999,1.2131689993004078,5.179398,5.671292,36.45839999999998,2433.3172222228054
2023-09-01 07:21:00,33.434605,1.0995369999999998,1.2251352183410722,5.439818,5.700231,35.87969999999996,2433.3172222228054
2023-09-01 07:24:00,32.364005,1.0127309999999996,1.22972575826262,5.410877999999999,5.873847,33.564700000000016,2433.3172222228054
2023-09-01 07:27:00,33.391205,0.9259259999999996,1.2165826868348617,5.237268,5.873842000000001,36.16899999999998,2433.3172222228054
2023-09-01 07:30:00,31.07639,0.9548609999999993,1.2214527730830276,5.295138,5.873847,34.72219999999999,2433.3172222228054
2023-09-01 07:33:00,34.418405,1.0127319999999997,1.3175934016618978,5.642358,6.307866000000001,35.59019999999998,2433.3172222228054
2023-09-01 07:36:00,33.42014,0.9259259999999996,1.4384747416011485,5.844908,7.031251999999999,38.48380000000003,2433.3172222228054
2023-09-01 07:39:00,34.476275,1.0127319999999997,1.4610628667911145,6.076388,7.089116000000001,37.03699999999998,2433.3172222228054
2023-09-01 07:42:00,33.391205,0.9259259999999996,1.358987213576669,5.787037999999999,6.7708319999999995,35.30090000000001,2433.3172222228054
2023-09-01 08:06:00,30.06366,1.3020839999999998,1.3450211697651844,6.250003,6.336809000000001,34.72219999999999,2433.3172222228054
2023-09-01 08:09:00,31.07639,1.3020839999999998,1.316500000547274,6.192132999999999,6.221069,34.432799999999986,2433.3172222228054
2023-09-01 08:12:00,31.07639,1.273148,1.358106045184524,6.250003,6.423615,35.30090000000001,2433.3172222228054
2023-09-01 08:15:00,30.04919,1.2442129999999993,1.3152265424827434,6.221067999999999,6.3657449999999995,34.72219999999999,2433.3172222228054
2023-09-01 08:24:00,32.364005,1.273148,1.3301808584416286,6.307867000000001,6.423609000000001,34.72219999999999,2433.3172222228054
2023-09-01 08:27:00,33.391205,1.2152770000000004,1.3682551512568635,6.076392,6.394674999999999,36.74770000000001,2433.3172222228054
2023-09-01 08:30:00,32.37847,1.070602,1.3391815478455669,5.873842000000001,6.4525500000000005,35.87960000000004,2433.3172222228054
2023-09-01 08:33:00,31.090854999999998,1.1863419999999998,1.3391889091175804,6.0474570000000005,6.3657449999999995,36.16899999999998,2433.3172222228054
2023-09-01 08:36:00,32.37847,1.273148,1.358106045184524,6.250003,6.423615,35.30090000000001,2433.3172222228054
2023-09-01 08:39:00,32.392934999999994,1.2152779999999996,1.3276583930916583,6.105322999999999,6.336805000000001,34.43290000000002,2433.3172222228054
2023-09-01 08:42:00,30.04919,1.273148,1.358106045184524,6.163198,6.33681,35.01150000000001,2433.3172222228054
2023-09-01 08:51:00,31.090854999999998,1.1284720000000004,1.3596239479717778,5.989588,6.481485999999999,36.45839999999998,2433.3172222228054
2023-09-01 08:54:00,35.734955,1.0127319999999997,1.3420910281533678,5.787033,6.510421,36.45839999999998,2433.3172222228054
2023-09-01 08:57:00,38.064229999999995,0.9259260000000005,1.393342437932935,5.439812,6.510415999999999,38.19439999999997,2433.3172222228054
2023-09-01 09:00:00,37.0081,0.8969899999999997,1.3854680996066144,5.526617000000001,6.655097,38.19440000000003,2433.3172222228054
2023-09-01 09:03:00,37.0081,0.9259259999999996,1.4046935445663002,5.526623,6.626157000000001,37.037000000000035,2433.3172222228054
2023-09-01 09:06:00,34.44734,0.8680560000000002,1.3324332214062515,5.497682999999999,6.568287,37.037000000000035,2433.3172222228054
2023-09-01 09:09:00,33.391205,0.9548609999999993,1.3659169642361566,5.642358,6.568287,36.74769999999995,2433.3172222228054
2023-09-01 09:27:00,31.07639,1.1574080000000002,1.2832187557802275,5.671294,5.931716,35.59030000000001,2433.3172222228054
2023-09-01 09:33:00,30.03472,1.0416659999999993,1.2717992267119531,5.526622999999999,6.018517000000001,35.30090000000001,2433.3172222228054
2023-09-01 09:36:00,30.06366,1.0416659999999993,1.2717992267119531,5.526622999999999,6.018517000000001,35.011600000000044,2433.3172222228054
2023-09-01 09:48:00,30.04919,1.1284719999999995,1.2541791309458115,5.584493,5.844911000000001,34.72229999999996,2433.3172222228054
2023-09-01 09:51:00,31.06192,1.0995369999999998,1.3174903093930423,5.526622999999999,5.989585999999999,35.300899999999956,2433.3172222228054
2023-09-01 09:54:00,30.04919,1.0416659999999993,1.2717992267119531,5.526622999999999,6.018517000000001,35.01159999999999,2433.3172222228054
2023-09-01 10:00:00,31.06192,1.070602,1.2623326733961624,5.439818,5.844906,35.59030000000001,2433.3172222228054
2023-09-01 10:03:00,31.07639,1.0127309999999996,1.2678118436717563,5.353008,5.902777,35.30090000000001,2433.3172222228054
2023-09-01 10:06:00,31.090854999999998,1.0127309999999996,1.255192907730065,5.410877999999999,5.931717000000001,37.037000000000035,2433.3172222228054
2023-09-01 10:09:00,32.364005,0.9259259999999996,1.2409316753757207,5.179403,5.873847,35.87959999999998,2433.3172222228054
2023-09-01 10:12:00,32.37847,0.8969899999999997,1.247095421954815,5.0925970000000005,5.873847,36.45840000000004,2433.3172222228054
2023-09-01 10:15:00,31.07639,0.9548609999999993,1.246165829676625,5.266207999999999,5.902777,35.87959999999998,2433.3172222228054
2023-09-01 10:21:00,30.06366,1.2152780000000005,1.3139492511056652,5.758104,5.9606460000000006,34.72220000000004,2433.3172222228054
2023-09-01 10:27:00,30.03472,1.070602,1.2623326733961624,5.700234,6.105322,34.72220000000004,2433.3172222228054
2023-09-01 10:33:00,30.06366,1.1284720000000004,1.2810335679054126,5.5555579999999996,5.873846,35.59030000000001,2433.3172222228054
2023-09-01 10:36:00,32.37847,1.157407,1.283218220167906,5.700228000000001,5.9606509999999995,34.43280000000004,2433.3172222228054
2023-09-01 10:39:00,31.090854999999998,1.0416660000000002,1.2845336837478942,5.642358,6.163192,36.74770000000001,2433.3172222228054
2023-09-01 10:48:00,30.049190000000003,1.0416660000000002,1.2331442792222278,5.526618000000001,5.931712,33.564700000000016,2433.3172222228054
2023-09-01 11:09:00,30.06366,1.0995369999999998,1.2519436330720686,5.526622999999999,5.844906,36.16890000000001,2433.3172222228054
2023-09-01 11:12:00,30.04919,1.0416659999999993,1.2845336837478936,5.4687529999999995,5.989587,32.98599999999999,2433.3672222228056
2023-09-01 11:15:00,30.04919,1.070601,1.2753308957907414,5.5555579999999996,5.989587,35.30090000000001,2433.417222222806
2023-09-01 11:18:00,32.364005,1.1284720000000004,1.2810335679054126,5.5555579999999996,5.873846,35.879700000000014,2433.467222222806
2023-09-01 11:21:00,31.090854999999998,1.070601,1.2882467336935566,5.5555579999999996,6.018517000000001,35.87960000000004,2433.517222222806
2023-09-01 11:24:00,30.04919,1.070601,1.2623321153303821,5.613428000000001,6.018517000000001,35.30099999999999,2433.5672222228063
2023-09-01 11:27:00,30.04919,1.0995369999999998,1.2385865052118692,5.584493999999999,5.873847,34.432799999999986,2433.6172222228065
2023-09-01 11:30:00,30.04919,1.1574080000000002,1.2559592714019774,5.642364000000001,5.844906,34.14350000000002,2433.6672222228067
2023-09-01 11:33:00,32.364005,1.1574080000000002,1.2696349309612196,5.642364000000001,5.873846,36.16890000000001,2433.717222222807
2023-09-01 11:36:00,32.364005,1.070602,1.2623326733961624,5.700234,6.105322,37.03709999999995,2433.767222222807
2023-09-01 11:39:00,31.090854999999998,1.0995369999999998,1.265218541871379,5.700234,6.047457,36.16899999999998,2433.8172222228072
2023-09-01 11:42:00,30.06366,1.0995369999999998,1.265218541871379,5.555554000000001,5.902777,35.59030000000001,2433.8672222228074
2023-09-01 11:45:00,32.364005,1.070601,1.249257082592347,5.5555579999999996,5.931717000000001,35.87969999999996,2433.9172222228076
2023-09-01 11:48:00,31.07639,1.070601,1.2753308957907414,5.497688,5.931717000000001,36.45839999999998,2433.967222222808
2023-09-01 11:51:00,31.090854999999998,1.070602,1.2623326733961624,5.526624,5.931712,34.72229999999996,2434.017222222808
2023-09-01 12:12:00,30.03472,1.186343,1.2849579897063943,5.729164000000001,5.931711000000001,33.56479999999999,2434.017222222808
2023-09-01 12:15:00,31.07639,1.0995369999999998,1.2915134463902056,5.729164000000001,6.134257,35.01150000000001,2434.017222222808
2023-09-01 12:18:00,31.07639,1.1574080000000002,1.2967088780601437,5.815974000000001,6.105326,33.85410000000002,2434.017222222808
2023-09-01 12:21:00,30.04919,1.070601,1.275330895790741,5.613428000000001,6.047457,33.27540000000005,2434.017222222808
2023-09-01 12:24:00,30.04919,1.070601,1.2623366207787812,5.642358,6.047457,35.011600000000044,2434.017222222808
2023-09-01 12:27:00,30.06366,1.070601,1.2753308957907414,5.642358,6.076387,36.16899999999998,2434.017222222808
2023-09-01 12:30:00,31.06192,1.0995369999999998,1.2652185418713802,5.844904,6.192127000000001,34.72219999999999,2434.017222222808
2023-09-01 12:33:00,32.37847,1.1574080000000002,1.3234371548569082,5.787034,6.134256000000001,36.74759999999998,2434.017222222808
2023-09-01 12:36:00,31.07639,1.070602,1.3010913131341773,5.671294,6.163192,35.59020000000004,2434.017222222808
2023-09-01 12:45:00,30.078125,1.0995369999999998,1.2519436330720686,5.700234,6.018517000000001,35.87969999999996,2434.017222222808
2023-09-01 12:48:00,31.090854999999998,1.0995369999999998,1.265218541871379,5.700234,6.047457,35.30099999999999,2434.017222222808
2023-09-01 13:06:00,30.06366,1.2442130000000002,1.2871296649181736,5.8449040000000005,5.931711000000001,34.43289999999996,2434.017222222808
2023-09-01 13:09:00,30.04919,1.0995369999999998,1.2652185418713802,5.671294,6.018517000000001,35.30090000000001,2434.017222222808
2023-09-01 13:12:00,32.392934999999994,1.1574080000000002,1.3101172636273397,5.787034,6.105326,35.59030000000001,2434.017222222808
2023-09-01 13:15:00,31.090854999999998,1.0995369999999998,1.2915134463902056,5.815974000000001,6.221067,36.16899999999998,2434.017222222808
2023-09-01 13:18:00,30.04919,1.070602,1.275331457685725,5.584493999999999,6.018522,36.16899999999998,2434.017222222808
2023-09-01 13:21:00,30.06366,1.0995369999999998,1.2652185418713802,5.584493999999999,5.931717000000001,35.879700000000014,2434.017222222808
2023-09-01 13:24:00,30.03472,1.1574080000000002,1.2832140775281469,5.700234,5.9606460000000006,35.87960000000004,2434.017222222808
2023-09-01 13:27:00,30.04919,1.157407,1.283218220167906,5.787034000000001,6.047457,35.87959999999998,2434.017222222808
2023-09-01 13:36:00,31.06192,1.1574080000000002,1.2696349309612196,5.700234,5.931716,34.43290000000002,2434.017222222808
2023-09-01 13:39:00,31.090854999999998,1.0995369999999998,1.2915134463902056,5.642364000000001,6.047457,35.59020000000004,2434.017222222808
2023-09-01 13:42:00,30.04919,1.0995369999999998,1.2784046264443225,5.642364000000001,6.018517000000001,35.59030000000001,2434.017222222808
2023-09-01 13:45:00,30.06366,1.0995369999999998,1.265218541871379,5.642364000000001,5.989587,34.14350000000002,2434.017222222808
2023-09-01 14:18:00,30.06366,1.0995369999999998,1.2784046264443225,5.700234,6.076387,35.01159999999999,2434.017222222808
2023-09-01 14:24:00,30.06366,1.1574080000000002,1.3101126450925018,5.815974000000001,6.134256000000001,34.72219999999999,2434.017222222808
2023-09-01 14:36:00,30.04919,1.2152780000000005,1.327658393091659,5.729164,5.9606460000000006,35.01159999999999,2434.017222222808
2023-09-01 14:54:00,32.37847,1.186343,1.312248657285654,5.729164000000001,5.989581,35.30090000000001,2434.017222222808
2023-09-01 15:03:00,33.434605,1.0995369999999998,1.4675445233866915,6.278934,7.089117,36.74770000000001,2434.167222222808
2023-09-01 15:06:00,32.364005,1.070602,1.389009682633929,6.250004000000001,6.944442,36.45840000000004,2434.2172222228082
2023-09-01 15:09:00,32.37847,1.0995369999999998,1.381153155787102,6.278934,6.886577000000001,36.45839999999998,2434.2672222228084
2023-09-01 15:12:00,32.364005,1.1574080000000002,1.3629215713534226,5.989584000000001,6.4236059999999995,36.16899999999998,2434.3172222228086
2023-09-01 15:15:00,31.07639,1.0995369999999998,1.381153155787102,6.018514,6.626157000000001,34.43290000000002,2434.367222222809
2023-09-01 15:18:00,30.06366,1.070602,1.3642279536898692,5.960644,6.5972219999999995,34.72219999999999,2434.417222222809
2023-09-01 15:21:00,31.090854999999998,1.1574080000000002,1.3759333111214485,6.0763940000000005,6.539356,36.16890000000001,2434.467222222809
2023-09-01 15:24:00,31.07639,1.0995369999999998,1.3558945556905,6.0763940000000005,6.626157000000001,35.87959999999998,2434.5172222228093
2023-09-01 15:27:00,31.07639,1.2152780000000005,1.4081269144178592,6.134264000000001,6.539356,35.01159999999999,2434.5672222228095
2023-09-01 15:30:00,32.37847,1.2152780000000005,1.3949124663350474,6.192134,6.5682860000000005,37.03699999999998,2434.6172222228097
2023-09-01 15:33:00,31.07639,1.157407,1.3759327499894825,6.163194,6.626157000000001,35.59030000000001,2434.66722222281
2023-09-01 15:36:00,31.07639,1.0995369999999998,1.3685576715313148,6.0763940000000005,6.655097,34.432799999999986,2434.71722222281
2023-09-01 15:39:00,34.44734,1.186343,1.4051343651265795,6.0763940000000005,6.539351000000001,36.45830000000001,2434.7672222228102
2023-09-01 15:42:00,32.37847,1.0995369999999998,1.4185418047623541,6.1053239999999995,6.799767000000001,35.01159999999999,2434.8172222228104
2023-09-01 15:45:00,31.07639,1.0995369999999998,1.381153155787102,6.018514,6.626157000000001,36.45839999999998,2434.8672222228106
2023-09-01 15:48:00,33.434605,1.1574080000000002,1.3629215713534226,6.0763940000000005,6.510415999999999,36.747600000000034,2434.917222222811
2023-09-01 15:51:00,33.391205,1.0995369999999998,1.381153155787102,6.018514,6.626157000000001,36.45839999999998,2434.967222222811
2023-09-01 15:54:00,32.364005,1.0995369999999998,1.3936783785158942,6.163194000000001,6.799767000000001,36.16890000000001,2435.017222222811
2023-09-01 15:57:00,33.391205,1.157407,1.3888670081745338,6.134264000000001,6.626157000000001,36.74759999999998,2435.0672222228113
2023-09-01 16:00:00,32.364005,1.157407,1.4017390557386118,6.076384,6.597227,36.16899999999998,2435.1172222228115
2023-09-01 16:03:00,30.04919,1.070602,1.3517359623756335,5.989584000000001,6.5972219999999995,35.01159999999999,2435.1672222228117
2023-09-01 16:09:00,30.03472,1.0995369999999998,1.3558989432167232,6.018514,6.568287,35.59030000000001,2435.1672222228117
2023-09-01 16:12:00,31.07639,1.0995369999999998,1.3303627339816946,6.0763940000000005,6.568287,35.300899999999956,2435.217222222812
2023-09-01 16:15:00,33.434605,1.1574080000000002,1.4145290778837603,6.134264,6.684025999999999,36.16899999999998,2435.267222222812
2023-09-01 16:18:00,32.364005,1.0995369999999998,1.4185418047623533,6.163194000000001,6.857637,36.16890000000001,2435.3172222228122
2023-09-01 16:21:00,33.391205,1.0995369999999998,1.381153155787102,6.018514,6.626157000000001,35.59030000000001,2435.3672222228124
2023-09-01 16:24:00,32.37847,1.0995369999999998,1.381153155787101,5.989584000000001,6.597227,35.59029999999996,2435.4172222228126
2023-09-01 16:27:00,31.07639,1.0995369999999998,1.381153155787101,5.989584000000001,6.597227,35.30090000000001,2435.467222222813
2023-09-01 16:30:00,31.06192,1.0995369999999998,1.3685576715313152,6.134264,6.712967000000001,35.59030000000001,2435.517222222813
2023-09-01 16:33:00,32.364005,1.1574080000000002,1.34983936824562,6.018514,6.4236059999999995,36.16899999999998,2435.567222222813
2023-09-01 16:36:00,33.391205,1.070601,1.3265537153801947,6.076388,6.626157000000001,36.45830000000001,2435.6172222228133
2023-09-01 16:39:00,33.391205,1.1284720000000004,1.3724602350008737,6.076388,6.597225999999999,36.16899999999998,2435.6672222228135
2023-09-01 16:42:00,31.07639,1.070602,1.3138611058678014,5.671294,6.192132,35.87959999999998,2435.7172222228137
2023-09-01 16:48:00,31.07639,1.1574080000000002,1.2967088780601437,5.729164000000001,6.018516,34.72219999999999,2435.7172222228137
2023-09-01 16:51:00,32.364005,1.1574080000000002,1.3101172636273397,5.844904,6.163195999999999,35.59030000000001,2435.7172222228137
2023-09-01 16:54:00,32.37847,1.070602,1.3010913131341773,5.671294,6.163192,35.59030000000001,2435.7172222228137
2023-09-01 17:00:00,30.04919,1.0995369999999998,1.2915134463902065,5.584493999999999,5.989587,36.16899999999998,2435.7172222228137
2023-09-01 17:12:00,30.04919,1.0995369999999998,1.265218541871379,5.729164000000001,6.076387,33.85410000000002,2435.7172222228137
2023-09-01 17:15:00,31.07639,1.0995369999999998,1.2915134463902065,5.671294,6.076387,35.87959999999998,2435.7172222228137
2023-09-01 17:18:00,30.06366,1.0995369999999998,1.2784046264443225,5.700234,6.076387,33.56479999999999,2435.7172222228137
2023-09-01 17:33:00,30.04919,1.0995369999999998,1.265218541871379,5.700234,6.047457,34.72229999999996,2435.7172222228137
2023-09-01 17:39:00,30.04919,1.1574080000000002,1.2832140775281469,5.700234,5.9606460000000006,33.85419999999999,2435.7172222228137
2023-09-01 17:45:00,31.07639,1.070601,1.2882511849008935,5.700228000000001,6.163197,34.72229999999996,2435.7172222228137
2023-09-01 17:51:00,31.07639,1.1284720000000004,1.3206789108602925,5.671298,6.076385999999999,34.43289999999996,2435.7172222228137
