Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-01 17:54:00,30.06366,1.070601,1.3010907436872607,5.642358,6.134257,34.43290000000002,2435.7172222228137
2023-09-01 18:21:00,30.03472,1.0995369999999998,1.3045427559709997,5.844904,6.278937000000001,34.432799999999986,2435.7172222228137
2023-09-01 18:24:00,30.049190000000003,1.0995369999999998,1.2784091700956621,5.844904,6.221067,35.011600000000044,2435.7172222228137
2023-09-01 18:51:00,30.04919,1.157407,1.2967083386986455,5.873844000000001,6.163197,34.14359999999999,2435.7172222228137
2023-09-01 18:54:00,31.07639,1.1574080000000002,1.2967088780601443,5.844904,6.134256000000001,34.14359999999999,2435.7172222228137
2023-09-01 20:24:00,33.42014,2.141204,1.284851135145092,7.204864,5.7581,34.14349999999996,2435.7172222228137
2023-09-01 20:27:00,31.090854999999998,1.2442130000000002,1.3838495760276541,6.365744,6.655091,34.14350000000002,2435.767222222814
2023-09-01 20:30:00,33.40567,1.2442130000000002,1.383854245021818,6.249999000000001,6.539356,35.87959999999998,2435.817222222814
2023-09-01 20:33:00,33.42014,1.1863419999999998,1.378989285674522,6.1921289999999996,6.597227,37.03710000000001,2435.8672222228142
2023-09-01 20:36:00,35.70602,1.2442130000000002,1.383854245021818,6.307869,6.597225999999999,35.879700000000014,2435.9172222228144
2023-09-01 20:39:00,33.434605,1.157407,1.388871466659957,6.105319,6.5972219999999995,35.87959999999998,2435.9672222228146
2023-09-01 20:42:00,34.418405,1.2442130000000002,1.3703007633239381,6.1921289999999996,6.452546,35.59020000000004,2436.017222222815
2023-09-01 20:45:00,32.37847,1.1863419999999998,1.3525320820894866,6.0185189999999995,6.365737000000001,35.30090000000001,2436.067222222815
2023-09-01 20:48:00,31.07639,1.157407,1.3498388142386293,5.931709,6.336802,34.43289999999996,2436.117222222815
2023-09-01 20:51:00,31.07639,1.157407,1.3101167205518587,5.931709,6.250001999999999,33.56479999999999,2436.1672222228153
2023-09-01 21:06:00,32.392934999999994,1.2152780000000005,1.3412743374634446,6.163194,6.4236059999999995,34.14350000000002,2436.1672222228153
2023-09-01 21:09:00,31.090854999999998,1.1284720000000004,1.3467155280723297,6.047454000000001,6.510412,34.72219999999999,2436.2172222228155
2023-09-01 21:12:00,33.42014,1.2152780000000005,1.3548090720199013,6.163194,6.452546,33.85410000000002,2436.2672222228157
2023-09-01 21:15:00,34.418405,1.0995369999999998,1.3303627339816957,5.9317139999999995,6.4236070000000005,35.59020000000004,2436.317222222816
2023-09-01 21:18:00,33.42014,1.0995369999999998,1.3303627339816957,5.9317139999999995,6.4236070000000005,34.43289999999996,2436.367222222816
2023-09-01 21:21:00,32.37847,1.070602,1.3138567059487882,5.873844,6.394672000000001,35.59029999999996,2436.4172222228162
2023-09-01 21:24:00,34.44734,1.0995369999999998,1.3303627339816957,5.815973,6.307866000000001,35.01150000000001,2436.4672222228164
2023-09-01 21:27:00,37.022565,0.9548610000000002,1.3187314817139122,5.439817000000001,6.249995999999999,36.74770000000001,2436.5172222228166
2023-09-01 21:30:00,38.035295000000005,0.8969909999999999,1.328738490966212,5.2083319999999995,6.192131000000001,37.61579999999998,2436.567222222817
2023-09-01 21:33:00,41.681129999999996,0.8101859999999999,1.3263020284012703,5.063661999999999,6.278936,38.19440000000003,2436.617222222817
2023-09-01 21:36:00,41.681129999999996,0.8391210000000004,1.346282014116402,5.092597,6.278936,39.64119999999997,2436.667222222817
2023-09-01 21:39:00,41.666664999999995,0.8101849999999997,1.3588045947799599,5.121531999999999,6.4236070000000005,38.19440000000003,2436.7172222228173
2023-09-01 21:42:00,39.858215,0.8391200000000003,1.368213338439893,5.266202,6.510412,38.48380000000003,2436.7672222228175
2023-09-01 21:45:00,38.09317,0.8969899999999997,1.351573295788385,5.381946999999999,6.4236070000000005,37.615800000000036,2436.8172222228177
2023-09-01 21:48:00,39.858215,0.9259259999999996,1.3933424379329344,5.526623,6.597227,38.48389999999995,2436.867222222818
2023-09-01 21:51:00,39.87268,0.9259259999999996,1.5048543332643867,5.787033,7.146987000000001,37.90499999999997,2436.917222222818
2023-09-01 21:54:00,40.65393,1.0127319999999997,1.484229982408478,6.221067999999999,7.291665999999999,38.19439999999997,2436.9672222228182
2023-09-01 21:57:00,39.076965,1.0416659999999993,1.4794450597722586,6.365743,7.349537,27.199000000000012,2437.0172222228184
2023-09-01 22:00:00,39.88715,1.0416659999999993,1.432113677687826,6.221062999999999,7.089117,37.326400000000035,2437.0672222228186
2023-09-01 22:03:00,39.87268,1.0127309999999996,1.3663363705670546,5.902773,6.684031999999999,37.615700000000004,2437.117222222819
2023-09-01 22:06:00,39.87268,1.0127309999999996,1.4141276713588735,5.931713,6.828702000000001,37.037000000000035,2437.167222222819
2023-09-01 22:09:00,30.06366,0.868055,1.366001654459432,5.613422999999999,6.7708379999999995,35.01159999999999,2437.217222222819
2023-09-02 00:09:00,41.66666,1.4178239999999995,1.3591368452365409,6.307868,6.192134,39.0625,2437.217222222819
2023-09-02 00:12:00,45.833335,1.1284720000000004,1.4105458683877017,6.018517999999999,6.626155999999999,40.509299999999996,2437.217222222819
2023-09-02 00:15:00,46.81713,1.0995369999999998,1.4553829960626006,6.105323,6.886576,41.087999999999965,2437.217222222819
2023-09-02 00:18:00,41.681129999999996,0.9548609999999993,1.3067989636260837,5.179392999999999,5.960652,41.08790000000005,2437.217222222819
2023-09-02 00:21:00,37.0081,0.9259259999999996,1.25300561668365,5.005786,5.7291620000000005,37.61579999999998,2437.217222222819
2023-09-02 00:24:00,35.720485,0.9837959999999999,1.2633529425204653,5.1215280000000005,5.729162,37.615700000000004,2437.217222222819
2023-09-02 00:27:00,32.364005,0.9548610000000002,1.2461700768001471,5.1504579999999995,5.787037,37.3263,2437.217222222819
2023-09-02 00:30:00,31.06192,0.9548610000000002,1.2338444115064935,5.063657999999999,5.671296999999999,35.59029999999996,2437.217222222819
2023-09-02 00:33:00,31.090854999999998,1.0127309999999996,1.2168731397419437,5.179398,5.613427,35.01159999999999,2437.217222222819
2023-09-02 00:42:00,31.07639,1.070602,1.2095141822528377,5.497688,5.787036,34.43280000000004,2437.217222222819
2023-09-02 00:45:00,35.734955,0.9548610000000002,1.2827354569201856,5.295141999999999,6.018521,35.30090000000001,2437.2672222228193
2023-09-02 00:48:00,49.927665000000005,0.578703,1.2523390931412304,4.224536,5.9606449999999995,41.087999999999965,2437.3172222228195
2023-09-02 00:51:00,83.21759,0.3761580000000002,1.2662569036353712,2.719908,5.353011,57.58100000000002,2437.3672222228197
2023-09-02 00:54:00,100.0,0.4050919999999998,1.3394032208770998,2.1122690000000004,4.8611130000000005,67.99770000000001,2437.41722222282
2023-09-02 00:57:00,100.0,0.43402799999999964,1.4042483378408173,2.256945,5.092593000000001,69.15499999999997,2437.46722222282
2023-09-02 01:00:00,100.0,0.4340270000000004,1.4610620414341793,2.4594900000000006,5.497681,67.99759999999998,2437.5172222228202
2023-09-02 01:03:00,100.0,0.4340280000000005,1.5250502859275603,2.6620369999999998,5.931709000000001,70.3125,2437.5672222228204
2023-09-02 01:06:00,100.0,0.43402799999999964,1.6193196299587074,2.7777769999999995,6.394671,72.04850000000005,2437.6172222228206
2023-09-02 01:09:00,96.3831,0.3761570000000001,1.6060169344934816,2.9513879999999997,6.857643,70.0231,2437.667222222821
2023-09-02 01:12:00,83.24653,0.43402799999999964,1.6964652162777263,3.2696760000000005,7.175928000000001,67.12959999999998,2437.717222222821
2023-09-02 01:15:00,66.97049,0.43402799999999964,1.6270898646308325,3.530093,7.175924000000001,61.053200000000004,2437.767222222821
2023-09-02 01:18:00,47.583915000000005,0.4918990000000001,1.5581101238073558,4.050927000000001,7.146994,48.90050000000002,2437.8172222228213
2023-09-02 01:21:00,34.44734,0.6655099999999994,1.3919380265529346,5.005787999999999,6.857638,39.3519,2437.8672222228215
2023-09-02 01:24:00,31.090854999999998,0.9259259999999996,1.347432506892433,5.497687999999999,6.452542000000001,36.16899999999998,2437.9172222228217
2023-09-02 02:03:00,31.07639,1.070602,1.3010913131341773,5.613428,6.105326,34.43289999999996,2437.9172222228217
2023-09-02 02:06:00,31.07639,1.0127309999999996,1.292839292642012,5.5844879999999995,6.192127000000001,34.72230000000002,2437.9172222228217
2023-09-02 02:39:00,32.407405,1.0995369999999998,1.3303627339816957,5.844907999999999,6.336801,33.56479999999999,2437.9172222228217
2023-09-02 02:42:00,34.44734,1.0127319999999997,1.3420868173949922,5.642358,6.365736,37.037000000000035,2437.9172222228217
2023-09-02 02:45:00,34.44734,0.8969899999999997,1.3056866274069598,5.381946999999999,6.307867,35.87959999999998,2437.9172222228217
2023-09-02 02:48:00,32.364005,0.8391200000000003,1.3018668544468042,5.121532,6.192132,36.74770000000001,2437.9172222228217
2023-09-02 02:51:00,31.07639,0.8391200000000003,1.3018668544468042,5.150462000000001,6.221062000000001,35.30090000000001,2437.9172222228217
2023-09-02 03:15:00,30.03472,0.983797,1.3245361290860722,5.497682999999999,6.249995999999999,34.14350000000002,2437.9172222228217
2023-09-02 04:57:00,30.06366,0.983797,1.3723757123143028,5.787033,6.655096,35.30090000000001,2437.9172222228217
2023-09-02 05:00:00,30.06366,0.9259259999999996,1.4496423671784147,6.250003,7.465277,33.85410000000002,2437.9172222228217
2023-09-02 05:03:00,32.392934999999994,0.983797,1.53327368590259,6.278932999999999,7.552085999999999,35.87969999999996,2437.9172222228217
2023-09-02 05:06:00,30.04919,0.8969909999999999,1.4847125822601217,5.9895830000000005,7.3784719999999995,34.72229999999996,2437.9172222228217
2023-09-02 05:09:00,32.392934999999994,0.983797,1.4076587227873945,5.902783,6.857635999999999,34.43290000000002,2437.9172222228217
2023-09-02 05:12:00,30.06366,0.9259259999999996,1.3933424379329344,5.844908,6.9155120000000005,34.72220000000004,2437.9172222228217
2023-09-02 05:15:00,30.04919,1.0127309999999996,1.4376978620543706,6.047458,7.002317,35.30090000000001,2437.9172222228217
2023-09-02 07:24:00,30.04919,1.1284720000000004,1.3337375210839846,5.931708,6.365736,32.986099999999965,2437.9172222228217
2023-09-02 07:27:00,30.04919,1.1284720000000004,1.3467155280723306,5.902778,6.365736,34.14350000000002,2437.9172222228217
2023-09-02 07:30:00,32.364005,1.0416659999999993,1.297194890399201,5.787032999999999,6.336807,33.56479999999999,2437.9172222228217
2023-09-02 07:33:00,31.090854999999998,1.0416659999999993,1.334749613568428,5.729163,6.365737000000001,33.85419999999999,2437.9172222228217
2023-09-02 07:36:00,31.090854999999998,1.0995369999999998,1.3174903093930423,5.787032999999999,6.249995999999999,33.56479999999999,2437.9172222228217
2023-09-02 07:39:00,33.40567,1.0995369999999998,1.3303671707349056,5.787032999999999,6.278936,35.30099999999999,2437.9172222228217
2023-09-02 07:42:00,32.37847,1.070601,1.351735378217635,5.844908,6.452547000000001,34.72229999999996,2437.9172222228217
2023-09-02 07:45:00,31.090854999999998,1.0416660000000002,1.3471366351344387,5.815968,6.481482000000001,34.72219999999999,2437.9172222228217
2023-09-02 07:48:00,30.06366,1.0995369999999998,1.3303671707349056,5.787034,6.278937000000001,35.01159999999999,2437.9172222228217
2023-09-02 07:54:00,30.04919,1.1284720000000004,1.2810335679054117,5.758098,6.076385999999999,34.14350000000002,2437.9172222228217
2023-09-02 07:57:00,31.090854999999998,1.1284720000000004,1.3075465812747942,5.758098,6.134256000000001,34.72219999999999,2437.9172222228217
2023-09-02 08:03:00,31.090854999999998,1.0995369999999998,1.3558989432167232,5.642358000000001,6.192131000000001,33.27550000000002,2437.9172222228217
2023-09-02 08:06:00,32.37847,0.9548609999999993,1.2827354569201843,5.584488,6.307867,35.01159999999999,2437.9172222228217
2023-09-02 08:09:00,31.090854999999998,0.9548609999999993,1.2947938894483906,5.5555579999999996,6.307867,33.56480000000005,2437.9172222228217
2023-09-02 08:12:00,31.090854999999998,0.9548609999999993,1.3067948272757441,5.410878,6.192127000000001,35.87960000000004,2437.9172222228217
2023-09-02 08:15:00,32.364005,1.0127319999999997,1.2928398811179473,5.497688,6.105326,34.14349999999996,2437.9172222228217
2023-09-02 08:18:00,30.06366,0.9259259999999996,1.2888552606043486,5.410878,6.221062000000001,35.01159999999999,2437.9172222228217
2023-09-02 08:21:00,30.04919,0.9548609999999993,1.270613823520183,5.526617999999999,6.221067,33.85410000000002,2437.9172222228217
2023-09-02 08:27:00,30.04919,1.0127309999999996,1.3052515368152344,5.642358000000001,6.278937000000001,34.43290000000002,2437.9172222228217
2023-09-02 08:30:00,31.07639,0.9548609999999993,1.2947938894483906,5.5555579999999996,6.307867,36.45830000000001,2437.967222222822
2023-09-02 08:33:00,30.03472,0.9259259999999996,1.2888552606043486,5.497688,6.307872000000001,34.14350000000002,2438.017222222822
2023-09-02 08:36:00,30.06366,0.9259259999999996,1.2650181277422032,5.410882999999999,6.163197,34.43289999999996,2438.0672222228222
2023-09-02 08:39:00,31.07639,0.9259259999999996,1.2769650178662943,5.353013,6.134257,35.87959999999998,2438.1172222228224
2023-09-02 08:42:00,30.06366,0.9259259999999996,1.2769650178662948,5.410882999999999,6.192127000000001,33.85419999999999,2438.1672222228226
2023-09-02 08:51:00,31.06192,0.983797,1.360501330225187,5.555553000000001,6.3946760000000005,34.43290000000002,2438.3172222228227
2023-09-02 08:54:00,32.364005,0.9259259999999996,1.2650181277422032,5.613423,6.365737000000001,34.72229999999996,2438.367222222823
2023-09-02 08:57:00,31.090854999999998,0.8969909999999999,1.282422449968718,5.353013,6.221062000000001,33.56479999999999,2438.417222222823
2023-09-02 09:00:00,30.06366,0.9259259999999996,1.2769650178662943,5.353013,6.134257,33.85419999999999,2438.4672222228232
2023-09-02 09:03:00,30.06366,0.983797,1.3002580484586332,5.410882999999999,6.105326,33.85419999999999,2438.5172222228234
2023-09-02 09:06:00,31.090854999999998,0.9548609999999993,1.3187314817139115,5.497688,6.307867,33.85419999999999,2438.5672222228236
2023-09-02 09:09:00,32.364005,0.9548610000000002,1.3067948272757444,5.468747,6.249995999999999,35.011600000000044,2438.617222222824
2023-09-02 09:12:00,37.0515,0.9259260000000005,1.3358290850932542,5.266202000000001,6.192125999999999,37.61579999999998,2438.667222222824
2023-09-02 09:15:00,38.035295000000005,0.8101849999999997,1.3153766103797322,5.121531999999999,6.307867,36.74759999999998,2438.717222222824
2023-09-02 09:18:00,34.44734,0.8101849999999997,1.32630133316957,5.0925970000000005,6.307872,37.326400000000035,2438.7672222228243
2023-09-02 09:21:00,31.07639,0.8969909999999999,1.3056872699131354,5.266207999999999,6.192126999999999,35.30090000000001,2438.8172222228245
2023-09-02 10:27:00,30.06366,1.070602,1.275331457685725,5.700228,6.134256000000001,32.696699999999964,2438.8172222228245
2023-09-02 11:54:00,30.06366,0.8680560000000002,1.3324332214062515,5.2083319999999995,6.278936,36.74769999999995,2438.8172222228245
2023-09-02 11:57:00,31.06192,0.868055,1.4427572792517878,5.584492000000001,6.944447,36.45839999999998,2438.8172222228245
2023-09-02 12:00:00,32.392934999999994,0.8969899999999997,1.506316613997,6.0474570000000005,7.494217000000001,37.905100000000004,2438.8172222228245
2023-09-02 12:03:00,30.04919,0.8969909999999999,1.5063173212601455,6.105322999999999,7.5520819999999995,37.03699999999998,2438.8172222228245
2023-09-03 02:24:00,30.06366,1.0127319999999997,1.4726685684465697,6.105328,7.146986,36.16890000000001,2438.8172222228245
2023-09-03 02:33:00,32.364005,0.9548610000000002,1.4914615715460906,5.758097,7.002316,37.037000000000035,2438.8172222228245
2023-09-03 02:36:00,31.090854999999998,0.868055,1.4750357227178608,5.7291669999999995,7.175922000000001,37.32650000000001,2438.8172222228245
2023-09-03 07:18:00,30.03472,1.0127309999999996,1.3542414786119488,5.7580979999999995,6.510417,36.16899999999998,2438.8172222228245
2023-09-03 07:27:00,30.04919,1.0995369999999998,1.3558989432167232,5.902773,6.452546,35.59020000000004,2438.8172222228245
2023-09-03 07:51:00,31.07639,1.1284719999999995,1.3724558117589625,6.018523,6.539351000000001,35.30090000000001,2438.8172222228245
2023-09-03 07:54:00,31.07639,1.0416659999999993,1.3717152304232767,5.902773,6.626157000000001,36.74770000000001,2438.8172222228245
2023-09-03 08:18:00,30.03472,1.0127309999999996,1.3420862140257996,5.844907999999999,6.568287,36.16899999999998,2438.8172222228245
2023-09-03 08:21:00,32.364005,1.070602,1.401311111867834,5.844907999999999,6.5682860000000005,37.61579999999998,2438.8672222228247
2023-09-03 08:24:00,32.364005,1.0127319999999997,1.4022652137855498,5.642358,6.510415999999999,37.615700000000004,2438.917222222825
2023-09-03 08:27:00,34.476275,1.0127319999999997,1.3663328121680614,5.729168,6.510415999999999,35.59020000000004,2438.967222222825
2023-09-03 08:30:00,34.44734,0.9259259999999996,1.3358290850932535,5.555553000000001,6.481477,38.48380000000003,2439.0172222228252
2023-09-03 08:33:00,32.364005,0.8969909999999999,1.3515739533522744,5.410882999999999,6.452542,38.194500000000005,2439.0672222228254
2023-09-03 08:36:00,33.434605,0.983797,1.3841864500962877,5.526623,6.4236059999999995,38.19439999999997,2439.1172222228256
2023-09-03 08:39:00,33.391205,0.9259259999999996,1.3474365085742208,5.497682999999999,6.452547000000001,39.0625,2439.167222222826
2023-09-03 08:42:00,32.364005,0.8969909999999999,1.3287345266039894,5.410882999999999,6.394672000000001,38.19449999999995,2439.217222222826
2023-09-03 08:45:00,35.734955,0.983797,1.360501330225187,5.555553000000001,6.3946760000000005,38.19440000000003,2439.267222222826
2023-09-03 08:48:00,33.391205,0.868055,1.3548579022515006,5.468747,6.5972219999999995,38.194500000000005,2439.3172222228263
2023-09-03 08:51:00,34.44734,0.8969899999999997,1.3629237802278302,5.526617000000001,6.597227,39.641200000000026,2439.3672222228265
2023-09-03 08:54:00,35.734955,0.9548610000000002,1.4802735046957343,5.931717,7.146986,39.0625,2439.4172222228267
2023-09-03 08:57:00,35.734955,0.983797,1.588635266343649,6.250003,7.667826,39.930499999999995,2439.467222222827
2023-09-03 09:00:00,37.022565,0.9259259999999996,1.5698040262160968,6.134263,7.667827000000001,39.64119999999997,2439.517222222827
2023-09-03 09:03:00,35.74942,0.8969909999999999,1.4738500601822793,5.902783,7.262732000000001,40.509299999999996,2439.5672222228272
2023-09-03 09:06:00,35.70602,0.8969909999999999,1.4300054636966018,5.787033,7.031251999999999,39.3519,2439.6172222228274
2023-09-03 09:09:00,33.40567,0.9259259999999996,1.4384747416011492,5.700233,6.886577000000001,39.641200000000026,2439.6672222228276
2023-09-03 09:12:00,32.364005,0.9259259999999996,1.4496462198140956,5.787033,7.002317,40.219899999999996,2439.717222222828
2023-09-03 09:15:00,32.37847,0.9548609999999993,1.4351058129259568,5.815968,6.915507,38.48380000000003,2439.767222222828
2023-09-03 09:18:00,32.37847,0.9548609999999993,1.4122417678814732,5.873837999999999,6.915507,36.747799999999984,2439.817222222828
2023-09-03 09:21:00,31.090854999999998,0.9548609999999993,1.4464688140823105,5.873837999999999,7.002317,37.03709999999995,2439.8672222228283
2023-09-03 09:24:00,33.42014,1.0127319999999997,1.4494038397381488,5.960653,6.944441,38.7731,2439.9172222228285
2023-09-03 09:27:00,37.022565,0.9548610000000002,1.4464648956908688,5.700232,6.828701,37.615700000000004,2439.9672222228287
2023-09-03 09:30:00,37.022565,0.8101849999999997,1.4227091346498555,5.410882,6.886577000000001,40.798599999999965,2440.017222222829
2023-09-03 09:33:00,33.40567,0.8391200000000003,1.4542745707272846,5.439812,6.9155120000000005,39.0625,2440.067222222829
2023-09-03 09:36:00,35.74942,0.983797,1.488239304177042,5.8449029999999995,7.002316,38.773199999999974,2440.1172222228292
2023-09-03 09:39:00,34.418405,0.983797,1.4654524600789527,5.902783,7.002316,39.93060000000003,2440.1672222228294
2023-09-03 09:42:00,35.734955,0.9548609999999993,1.4802773767612043,5.844908,7.060187000000001,40.50920000000002,2440.2172222228296
2023-09-03 09:45:00,35.74942,1.0127319999999997,1.4726685684465697,5.9895879999999995,7.031245999999999,39.3519,2440.26722222283
2023-09-03 09:48:00,35.74942,0.9548609999999993,1.4577818556614848,5.873837999999999,7.0312470000000005,38.7731,2440.31722222283
2023-09-03 09:51:00,35.734955,0.9548609999999993,1.4577779530187462,5.931718,7.089117,38.48380000000003,2440.36722222283
2023-09-03 09:54:00,37.0081,0.9548609999999993,1.4577818556614848,5.873837999999999,7.0312470000000005,39.930499999999995,2440.4172222228303
2023-09-03 09:57:00,37.037035,1.0127319999999997,1.4726685684465697,5.9895879999999995,7.031245999999999,39.64119999999997,2440.4672222228305
2023-09-03 10:00:00,37.022565,0.9548609999999993,1.4464648956908683,5.960647999999999,7.089117,39.3519,2440.5172222228307
2023-09-03 10:03:00,38.035295000000005,1.0127309999999996,1.4610622281176449,6.076388000000001,7.089117,40.79860000000002,2440.567222222831
2023-09-03 10:06:00,33.42014,0.9837959999999999,1.4424821361215268,5.815973,6.857637,37.32639999999998,2440.617222222831
2023-09-03 10:09:00,32.392934999999994,1.0127309999999996,1.4259410914537827,5.902773,6.828702000000001,37.326400000000035,2440.6672222228312
2023-09-03 10:12:00,32.37847,1.0416659999999993,1.4081258026149681,6.047452999999999,6.857637,36.45830000000001,2440.7172222228314
2023-09-03 10:15:00,31.07639,1.0416660000000002,1.4201496635334048,6.134258000000001,6.973382,37.03710000000001,2440.7672222228316
2023-09-03 10:18:00,31.07639,1.070602,1.437853721606087,6.221064,7.031251999999999,37.03710000000001,2440.817222222832
2023-09-03 10:27:00,30.03472,1.157407,1.4145329168761327,6.4525440000000005,7.002317,36.45830000000001,2440.817222222832
2023-09-03 10:30:00,30.06366,1.157407,1.4017346215135846,6.423614,6.944447,37.615700000000004,2440.817222222832
2023-09-03 10:33:00,32.392934999999994,1.2152780000000005,1.4473203835282586,6.365744,6.857635999999999,36.16899999999998,2440.817222222832
2023-09-03 10:36:00,33.434605,1.157407,1.452520185398372,6.4525440000000005,7.089117,37.61579999999998,2440.817222222832
2023-09-03 10:39:00,32.364005,1.2152780000000005,1.4731063804214748,6.4525440000000005,7.002316,37.61579999999998,2440.817222222832
2023-09-03 10:42:00,33.40567,1.157407,1.388871466659957,6.105319,6.5972219999999995,37.615700000000004,2440.817222222832
2023-09-03 10:45:00,32.364005,1.157407,1.3629255227133064,6.105319,6.539352,36.74759999999998,2440.817222222832
2023-09-03 10:48:00,31.090854999999998,1.157407,1.36292101376888,6.076389000000001,6.510412,37.326400000000035,2440.817222222832
2023-09-03 10:57:00,30.04919,1.3020839999999998,1.3870777688019658,6.22107,6.3946760000000005,35.30090000000001,2440.817222222832
2023-09-03 11:03:00,31.090854999999998,1.3020839999999998,1.3591318138197306,6.30787,6.4236059999999995,36.16899999999998,2440.817222222832
2023-09-03 11:06:00,31.06192,1.2442129999999993,1.3566628333489277,6.2789399999999995,6.510417,36.45830000000001,2440.867222222832
2023-09-03 11:09:00,31.090854999999998,1.3020839999999998,1.3731529743824937,6.30787,6.452546,36.74770000000001,2440.917222222832
2023-09-03 11:12:00,33.434605,1.273148,1.3719290811900877,6.221063999999999,6.4236059999999995,35.01159999999999,2440.9672222228323
2023-09-03 11:15:00,32.37847,1.157407,1.3498388142386293,6.105319,6.510412,36.16900000000004,2441.0172222228325
2023-09-03 11:18:00,32.364005,1.2442130000000002,1.410707981536377,6.0185189999999995,6.365736,36.45839999999998,2441.0672222228327
2023-09-03 11:21:00,33.391205,1.2152780000000005,1.3949124663350474,5.989584,6.365736,36.16899999999998,2441.117222222833
2023-09-03 11:24:00,32.364005,1.0995369999999998,1.3431664569555328,5.960644,6.481477,37.32639999999998,2441.167222222833
2023-09-03 11:33:00,39.858215,1.1284720000000004,1.4105458683877017,5.902778,6.510415999999999,39.64119999999997,2441.317222222833
2023-09-03 11:36:00,38.035295000000005,1.070601,1.401310513475894,5.844908,6.568287,39.6413,2441.3672222228333
2023-09-03 11:39:00,34.476275,1.0416670000000003,1.3594557414479487,5.787034,6.481477,38.483799999999974,2441.4172222228335
2023-09-03 11:42:00,33.391205,1.0995369999999998,1.3303627339816957,5.9317139999999995,6.4236070000000005,37.03710000000001,2441.4672222228337
2023-09-03 11:45:00,35.734955,1.2442130000000002,1.4107079815363768,6.134264000000001,6.481481,38.19440000000003,2441.517222222834
2023-09-03 11:48:00,35.74942,1.157407,1.4145329168761336,6.076384,6.626157000000001,38.19439999999997,2441.567222222834
2023-09-03 11:51:00,35.734955,1.157407,1.362921013768881,5.989584,6.4236070000000005,39.3519,2441.6172222228342
2023-09-03 11:54:00,34.44734,1.1284720000000004,1.3467155280723306,5.989584,6.452542,37.905100000000004,2441.6672222228344
2023-09-03 11:57:00,35.720485,1.157407,1.362921013768881,5.989584,6.4236070000000005,39.0625,2441.7172222228346
2023-09-03 12:00:00,35.734955,1.0995369999999998,1.3558945556905,5.815974000000001,6.365737000000001,39.0625,2441.767222222835
2023-09-03 12:03:00,35.74942,1.1574080000000002,1.3629260802990795,5.844904,6.278936,37.615700000000004,2441.817222222835
2023-09-03 12:06:00,35.720485,1.0995369999999998,1.3558989432167232,5.787034,6.336807,37.905100000000004,2441.867222222835
2023-09-03 12:09:00,35.734955,1.0995369999999998,1.3558945556905,5.815974000000001,6.365737000000001,38.77320000000003,2441.9172222228353
2023-09-03 12:12:00,35.734955,1.0995369999999998,1.3685576715313152,5.873844,6.452547000000001,39.641200000000026,2441.9672222228355
2023-09-03 12:15:00,35.734955,1.2152780000000005,1.3949124663350474,5.989584,6.365736,38.48380000000003,2442.0172222228357
2023-09-03 12:18:00,38.035295000000005,1.2152780000000005,1.4081269144178592,6.047454000000001,6.452546,38.483799999999974,2442.067222222836
2023-09-03 12:21:00,38.064235,1.1284720000000004,1.3596239479717778,6.018514000000001,6.510412,39.64119999999997,2442.117222222836
2023-09-03 12:24:00,35.734955,1.1284720000000004,1.3852218572978827,5.902774,6.452542,38.7731,2442.1672222228362
2023-09-03 12:27:00,35.74942,1.157407,1.3629255227133064,5.902774,6.336807,39.0625,2442.2172222228364
2023-09-03 12:30:00,33.391205,1.1284720000000004,1.3206834365573994,5.8449040000000005,6.250001999999999,38.483799999999974,2442.2672222228366
2023-09-03 12:33:00,33.434605,1.157407,1.36292101376888,5.873844000000001,6.307867,36.74770000000001,2442.317222222837
2023-09-03 12:36:00,33.376735,1.1574080000000002,1.3366755866567315,5.9317139999999995,6.307866000000001,37.905100000000004,2442.367222222837
2023-09-03 12:39:00,33.391205,1.157407,1.3759327499894825,5.989584,6.452547000000001,37.32639999999998,2442.417222222837
2023-09-03 12:42:00,32.37847,1.1284720000000004,1.3596239479717778,5.873844000000001,6.365742,37.326400000000035,2442.4672222228373
2023-09-03 12:45:00,31.090854999999998,1.1284720000000004,1.3596239479717778,5.8449040000000005,6.336802,36.45830000000001,2442.5172222228375
2023-09-03 12:48:00,32.37847,1.2152780000000005,1.3548090720199013,5.931714,6.221066,37.615700000000004,2442.5672222228377
2023-09-03 12:51:00,32.364005,1.157407,1.3498388142386293,5.931714,6.336807,36.16900000000004,2442.617222222838
2023-09-03 12:54:00,32.364005,1.157407,1.3629255227133064,5.902774,6.336807,37.615700000000004,2442.667222222838
2023-09-03 12:57:00,33.40567,1.2152780000000005,1.3412790289861973,6.018514000000001,6.278936,38.483799999999974,2442.7172222228382
2023-09-03 13:00:00,33.391205,1.1863419999999998,1.365799683496912,5.960649,6.336807,37.326400000000035,2442.7672222228384
2023-09-03 13:03:00,32.37847,1.2152769999999995,1.3548085344394154,6.047453999999999,6.336807,36.45830000000001,2442.8172222228386
2023-09-03 13:06:00,31.07639,1.157407,1.3366750362608173,6.047453999999999,6.4236070000000005,37.037000000000035,2442.867222222839
2023-09-03 13:09:00,30.04919,1.2152769999999995,1.368255151256863,6.105324,6.4236070000000005,35.87959999999998,2442.917222222839
2023-09-03 13:12:00,30.04919,1.1863419999999998,1.3525320820894862,5.989584,6.336802,37.615700000000004,2442.967222222839
2023-09-03 13:18:00,30.06366,1.2442130000000002,1.342942731407688,6.0185189999999995,6.221066,36.16899999999998,2442.967222222839
2023-09-03 13:24:00,31.07639,1.2152780000000005,1.3682556923904883,5.931714,6.249995999999999,37.03699999999998,2442.967222222839
2023-09-03 13:27:00,31.07639,1.2152780000000005,1.3682603262245108,5.902774,6.221066,35.01159999999999,2443.0172222228393
2023-09-03 13:30:00,32.364005,1.2152780000000005,1.327658393091659,5.989584,6.221066,37.61579999999998,2443.0672222228395
2023-09-03 13:33:00,34.44734,1.2152780000000005,1.3682556923904883,5.931714,6.249995999999999,37.32639999999998,2443.1172222228397
2023-09-03 13:36:00,32.364005,1.1284720000000004,1.346720001160509,5.787034000000001,6.250001999999999,36.45830000000001,2443.16722222284
2023-09-03 13:39:00,33.42014,1.2152780000000005,1.3682603262245108,5.902774,6.221066,36.16899999999998,2443.21722222284
2023-09-03 13:42:00,33.391205,1.157407,1.3366750362608166,5.931714,6.307867,36.16899999999998,2443.2672222228402
2023-09-03 13:45:00,32.364005,1.2152780000000005,1.3816258288671766,5.902774,6.249995999999999,36.74770000000001,2443.3172222228404
2023-09-03 13:48:00,32.37847,1.157407,1.3366795984633102,5.902774,6.278937000000001,35.30090000000001,2443.3672222228406
2023-09-03 13:51:00,30.06366,1.1284720000000004,1.3337375210839846,5.787034000000001,6.221062000000001,37.03699999999998,2443.417222222841
2023-09-03 13:54:00,30.06366,1.1284720000000004,1.2810335679054117,5.787034000000001,6.105322,38.483799999999974,2443.467222222841
2023-09-03 14:00:00,30.06366,1.157407,1.3101121020182989,5.873844000000001,6.192127000000001,36.16890000000001,2443.467222222841
2023-09-03 14:03:00,30.04919,1.157407,1.3366795984633102,5.902774,6.278937000000001,36.45830000000001,2443.467222222841
2023-09-03 14:06:00,30.04919,1.1863419999999998,1.3391889091175808,6.0185189999999995,6.336807,37.03699999999998,2443.467222222841
2023-09-03 14:12:00,31.090854999999998,1.2152780000000005,1.3412743374634446,5.989584,6.249995999999999,35.30090000000001,2443.467222222841
2023-09-03 14:15:00,32.37847,1.2152780000000005,1.3682556923904887,5.989584,6.307866000000001,37.32639999999998,2443.467222222841
2023-09-03 14:18:00,31.07639,1.157407,1.362921013768881,5.931714,6.365737000000001,37.90509999999995,2443.467222222841
2023-09-03 14:21:00,32.364005,1.070602,1.326554292245625,5.815974000000001,6.365742,37.32639999999998,2443.467222222841
2023-09-03 14:30:00,30.04919,1.2442130000000002,1.3566675607007124,5.931709,6.163195999999999,37.037000000000035,2443.467222222841
2023-09-03 14:33:00,30.04919,1.1863419999999998,1.365799683496912,5.960649,6.336807,36.74770000000001,2443.467222222841
2023-09-03 14:51:00,30.049190000000003,1.2152769999999995,1.300153155738837,5.989584,6.163197,36.45830000000001,2443.467222222841
2023-09-03 14:54:00,32.392934999999994,1.2442130000000002,1.3291331549228438,6.047449,6.221066,37.615800000000036,2443.517222222841
2023-09-03 14:57:00,32.37847,1.1863419999999998,1.365799683496912,6.076389000000001,6.452547000000001,36.74770000000001,2443.5672222228413
2023-09-03 15:00:00,33.391205,1.2442130000000002,1.3566628333489283,6.1631990000000005,6.3946760000000005,36.74770000000001,2443.6172222228415
2023-09-03 15:03:00,33.42014,1.1863419999999998,1.3257632902297138,5.931709,6.221067,38.4837,2443.6672222228417
2023-09-03 15:06:00,33.391205,1.1863419999999998,1.3391889091175804,5.902779000000001,6.221067,38.48380000000003,2443.717222222842
2023-09-03 15:09:00,33.40567,1.157407,1.3101121020182989,5.902779000000001,6.221062000000001,36.74770000000001,2443.767222222842
2023-09-03 15:12:00,35.70602,1.2442130000000002,1.3566628333489283,5.902779000000001,6.134256000000001,38.77320000000003,2443.8172222228422
2023-09-03 15:15:00,33.42014,1.1284720000000004,1.3206834365573994,5.8449040000000005,6.250001999999999,38.194500000000005,2443.8672222228424
2023-09-03 15:18:00,33.434605,1.1284720000000004,1.3337375210839846,5.787034000000001,6.221062000000001,38.19440000000003,2443.9172222228426
2023-09-03 15:21:00,32.364005,1.157407,1.323436608104077,5.8449040000000005,6.192127000000001,37.905100000000004,2443.967222222843
2023-09-03 15:24:00,31.090854999999998,1.157407,1.3366795984633093,5.815969000000001,6.192132,37.615700000000004,2444.017222222843
2023-09-03 15:27:00,31.07639,1.1863419999999998,1.3391889091175808,5.873839,6.192127000000001,37.326400000000035,2444.067222222843
2023-09-03 15:30:00,31.07639,1.2442130000000002,1.3566628333489283,6.0185189999999995,6.249995999999999,35.87960000000004,2444.1172222228433
2023-09-03 15:33:00,31.07639,1.2152769999999995,1.368255151256863,5.989584,6.307867,36.74769999999995,2444.1672222228435
2023-09-03 15:36:00,33.42014,1.3020829999999997,1.3731524563498978,6.076384,6.221061,38.194500000000005,2444.2172222228437
2023-09-03 15:39:00,33.40567,1.157407,1.3498388142386293,5.931709,6.336802,39.0625,2444.267222222844
2023-09-03 15:42:00,31.090854999999998,1.1863419999999998,1.3525320820894862,6.076389000000001,6.4236070000000005,37.61579999999998,2444.317222222844
2023-09-03 15:45:00,32.37847,1.1863419999999998,1.365799683496912,5.931709,6.307867,37.32639999999998,2444.3672222228442
2023-09-03 15:48:00,32.392934999999994,1.157407,1.323436608104076,5.902779000000001,6.250001999999999,37.037000000000035,2444.4172222228444
2023-09-03 15:51:00,31.090854999999998,1.1863419999999998,1.3122481225021227,5.931709,6.192127000000001,35.87959999999998,2444.4672222228446
2023-09-03 15:54:00,34.44734,1.2442130000000002,1.3838542450218194,5.931709,6.221066,37.03699999999998,2444.517222222845
2023-09-03 15:57:00,33.42014,1.1863419999999998,1.3525320820894866,6.0185189999999995,6.365737000000001,38.7731,2444.567222222845
2023-09-03 16:00:00,33.42014,1.157407,1.3498388142386293,5.902774,6.307867,37.037000000000035,2444.617222222845
2023-09-03 16:03:00,33.376735,1.2152780000000005,1.3682556923904883,5.931714,6.249995999999999,37.32639999999998,2444.6672222228453
2023-09-03 16:06:00,34.44734,1.157407,1.3366750362608166,5.931714,6.307867,37.326400000000035,2444.7172222228455
2023-09-03 16:09:00,34.44734,1.1863419999999998,1.365799683496912,5.960649,6.336807,37.905100000000004,2444.7672222228457
2023-09-03 16:12:00,37.022565,1.2442130000000002,1.3838495760276555,6.0185189999999995,6.307866000000001,39.35179999999997,2444.817222222846
2023-09-03 16:15:00,35.74942,1.1863419999999998,1.378984741333412,5.960649,6.365737000000001,38.48380000000003,2444.867222222846
2023-09-03 16:18:00,34.44734,1.1863419999999998,1.3920984685464388,5.931709,6.365737000000001,39.930499999999995,2444.9172222228462
2023-09-03 16:21:00,34.44734,1.2152769999999995,1.3682551512568646,6.047453999999999,6.365737000000001,39.0625,2444.9672222228464
2023-09-03 16:24:00,33.434605,1.273148,1.358106045184524,6.105324,6.278936,38.48380000000003,2445.0172222228466
2023-09-03 16:27:00,33.391205,1.273148,1.3856689920563643,6.047453999999999,6.278936,38.19439999999997,2445.067222222847
2023-09-03 16:30:00,35.734955,1.2442130000000002,1.3566675607007124,6.047449,6.278936,38.483799999999974,2445.117222222847
2023-09-03 16:33:00,34.476275,1.1863419999999998,1.365799683496912,5.960649,6.336807,38.19439999999997,2445.167222222847
2023-09-03 16:36:00,35.74942,1.2442130000000002,1.3838495760276555,6.0185189999999995,6.307866000000001,36.45830000000001,2445.2172222228473
2023-09-03 16:39:00,38.035295000000005,1.273148,1.4128903096706118,6.105319,6.394671,39.930499999999995,2445.2672222228475
2023-09-03 16:42:00,39.076965,1.157407,1.3759327499894818,6.047454000000001,6.510417,40.509299999999996,2445.3172222228477
2023-09-03 16:45:00,39.872685000000004,1.2152780000000005,1.4343289504111696,5.931714,6.3946760000000005,41.08790000000005,2445.367222222848
2023-09-03 16:48:00,38.064235,1.070602,1.3642279536898703,5.844904,6.481482000000001,41.66660000000002,2445.417222222848
2023-09-03 16:51:00,38.035295000000005,1.070602,1.3391771965274462,5.815974000000001,6.394672000000001,40.219899999999996,2445.4672222228482
2023-09-03 16:54:00,38.035295000000005,1.0995369999999998,1.3431664569555328,5.787034,6.307867,40.7987,2445.5172222228484
2023-09-03 16:57:00,39.88715,1.0995369999999998,1.3431664569555328,5.700234,6.221067,39.641200000000026,2445.5672222228486
2023-09-03 17:00:00,39.872685000000004,1.0995369999999998,1.3811488149962778,5.700234,6.307867,40.79850000000005,2445.617222222849
2023-09-03 17:03:00,39.858215,1.1574080000000002,1.3759333111214491,5.844904,6.307866000000001,40.219899999999996,2445.667222222849
2023-09-03 17:06:00,41.66666,1.0995369999999998,1.3685576715313152,5.844904,6.4236070000000005,41.087999999999965,2445.717222222849
2023-09-03 17:09:00,41.681129999999996,1.070602,1.3642236485148955,5.700234,6.336802,42.53470000000004,2445.7672222228493
2023-09-03 17:12:00,38.035295000000005,1.0416670000000003,1.3717116055120049,5.642364000000001,6.365736999999999,41.37729999999999,2445.8172222228495
2023-09-03 17:15:00,34.476275,1.1284720000000004,1.397919423557956,5.729164,6.307872000000001,39.64119999999997,2445.8672222228497
2023-09-03 17:18:00,34.44734,1.157407,1.3629255227133064,5.8449040000000005,6.278937000000001,37.61579999999998,2445.91722222285
2023-09-03 17:21:00,37.0081,1.2152780000000005,1.3816258288671766,5.902774,6.249995999999999,40.509299999999996,2445.96722222285
2023-09-03 17:24:00,38.035295000000005,1.2152780000000005,1.4081269144178605,5.989584,6.3946760000000005,40.79860000000002,2446.0172222228503
2023-09-03 17:27:00,38.035295000000005,1.157407,1.4145329168761336,5.902774,6.452547000000001,39.0625,2446.0672222228504
2023-09-03 17:30:00,35.74942,1.157407,1.3759327499894818,5.873844000000001,6.336807,41.08790000000005,2446.1172222228506
2023-09-03 17:33:00,33.391205,1.0995370000000007,1.355898943216724,5.787034000000001,6.336807,37.61579999999998,2446.167222222851
2023-09-03 17:36:00,33.40567,1.157407,1.36292101376888,5.873844000000001,6.307867,38.4837,2446.217222222851
2023-09-03 17:39:00,35.734955,1.186343,1.3391894511996758,5.873844,6.192131000000001,37.61579999999998,2446.267222222851
2023-09-03 17:42:00,38.09317,1.0995369999999998,1.3303671707349052,5.729164000000001,6.221067,39.930499999999995,2446.3172222228513
2023-09-03 17:45:00,38.035295000000005,1.0995369999999998,1.3558989432167232,5.787034,6.336807,40.219899999999996,2446.3672222228515
2023-09-03 17:48:00,37.022565,1.0416660000000002,1.3594551442251726,5.700228000000001,6.394672000000001,39.3519,2446.4172222228517
2023-09-03 17:51:00,38.035295000000005,1.070601,1.3391809673179178,5.700228000000001,6.278937000000001,40.509299999999996,2446.467222222852
2023-09-03 17:54:00,37.0081,1.0416660000000002,1.3097804705546898,5.613428000000001,6.192132,41.08800000000002,2446.517222222852
2023-09-03 17:57:00,34.44734,1.0416660000000002,1.3347496135684285,5.5555579999999996,6.192132,40.219899999999996,2446.5672222228523
2023-09-03 18:00:00,33.42014,1.0416660000000002,1.297194890399201,5.526618000000001,6.076391999999999,39.0625,2446.6172222228524
2023-09-03 18:03:00,35.70602,1.157407,1.2967083386986462,5.642358,5.931711000000001,37.905100000000004,2446.6672222228526
2023-09-03 18:06:00,34.44734,1.0416660000000002,1.3097804705546898,5.526618000000001,6.105322,38.19440000000003,2446.717222222853
2023-09-03 18:09:00,34.418405,1.070601,1.3265537153801936,5.613428000000001,6.163197,38.48389999999995,2446.767222222853
2023-09-03 18:12:00,33.40567,1.070601,1.3265537153801936,5.613428000000001,6.163197,38.773199999999974,2446.817222222853
2023-09-03 18:15:00,32.37847,1.070601,1.3138561327770613,5.5555579999999996,6.076387,35.87959999999998,2446.8672222228533
2023-09-03 18:18:00,31.07639,1.070602,1.2882472993810263,5.642364000000001,6.105322,37.61579999999998,2446.9172222228535
2023-09-03 18:21:00,30.06366,1.070601,1.3010907436872607,5.5555579999999996,6.047457,35.59020000000004,2446.9672222228537
2023-09-03 18:24:00,32.37847,1.1284720000000004,1.2541791309458115,5.613428000000001,5.873846,37.61579999999998,2447.017222222854
2023-09-03 18:27:00,32.37847,1.070601,1.3010907436872607,5.642358,6.134257,37.61579999999998,2447.067222222854
2023-09-03 18:30:00,32.364005,1.070601,1.3265537153801936,5.671298,6.221067,37.615700000000004,2447.1172222228543
2023-09-03 18:33:00,32.364005,1.1574080000000002,1.34983936824562,5.815974000000001,6.221066,37.037000000000035,2447.1672222228544
2023-09-03 18:36:00,32.364005,1.0416660000000002,1.309780470554691,5.642358,6.221062000000001,38.7731,2447.2172222228546
2023-09-03 18:39:00,31.090854999999998,1.070601,1.3391809673179178,5.700228000000001,6.278937000000001,36.45830000000001,2447.267222222855
2023-09-03 18:42:00,32.392934999999994,1.157407,1.323436608104077,5.758098,6.105321000000001,36.16899999999998,2447.317222222855
2023-09-03 18:45:00,33.40567,1.1284720000000004,1.2943292076546862,5.671298,6.018516,37.61579999999998,2447.367222222855
2023-09-03 18:48:00,33.391205,1.070601,1.3138605326947925,5.642358,6.163197,37.905100000000004,2447.4172222228553
2023-09-03 18:51:00,32.364005,1.070601,1.3138561327770613,5.671298,6.192127000000001,37.326400000000035,2447.4672222228555
2023-09-03 18:54:00,32.364005,1.070601,1.3138561327770613,5.671298,6.192127000000001,37.326400000000035,2447.5172222228557
2023-09-03 18:57:00,31.07639,1.070601,1.3010907436872607,5.671298,6.163197,36.16899999999998,2447.567222222856
2023-09-03 19:00:00,30.04919,1.0416660000000002,1.3097804705546898,5.613428000000001,6.192132,37.037000000000035,2447.617222222856
2023-09-03 19:09:00,31.090854999999998,1.186343,1.2849579897063943,5.700234,5.902781,35.30090000000001,2447.617222222856
2023-09-03 19:12:00,30.06366,1.157407,1.3366795984633093,5.8449040000000005,6.221067,35.87959999999998,2447.617222222856
2023-09-03 19:18:00,30.04919,1.157407,1.3101167205518587,5.8449040000000005,6.163197,36.16890000000001,2447.617222222856
2023-09-03 21:06:00,30.06366,1.1284720000000004,1.3206834365573994,5.758098,6.163195999999999,36.74769999999995,2447.617222222856
2023-09-03 21:09:00,30.06366,1.070601,1.3391809673179178,5.700228000000001,6.278937000000001,35.01159999999999,2447.617222222856
2023-09-03 22:12:00,33.391205,1.273148,1.4795653635905002,6.684029000000001,7.118051,34.72219999999999,2447.617222222856
2023-09-03 22:15:00,34.476275,1.1863419999999998,1.4309994049870058,6.539349,7.060187000000001,35.59029999999996,2447.6672222228563
2023-09-03 22:18:00,32.364005,1.157407,1.4399196848672506,6.336809000000001,6.944442,35.30099999999999,2447.7172222228564
2023-09-03 22:21:00,31.07639,1.157407,1.3888670081745338,6.336809000000001,6.828702000000001,34.14349999999996,2447.7672222228566
2023-09-03 22:24:00,31.07639,1.1863419999999998,1.392098468546438,6.307869,6.741897,34.43289999999996,2447.817222222857
2023-09-03 22:27:00,32.364005,1.2442130000000002,1.4504203518566205,6.452548999999999,6.886576,34.72219999999999,2447.867222222857
2023-09-03 22:30:00,33.434605,1.2442130000000002,1.437255674547336,6.452548999999999,6.857635999999999,35.59030000000001,2447.917222222857
2023-09-03 22:33:00,32.37847,1.1863419999999998,1.4181016791894945,6.394679,6.886577000000001,36.16909999999996,2447.9672222228573
2023-09-03 22:36:00,32.364005,1.1863419999999998,1.4438243168994433,6.336809000000001,6.886577000000001,36.16899999999998,2448.0172222228575
2023-09-03 22:39:00,34.44734,1.273148,1.4397886984029447,6.452548999999999,6.799771000000001,35.30090000000001,2448.0672222228577
2023-09-03 22:42:00,34.418405,1.157407,1.4272592401385118,6.307874000000001,6.886577000000001,37.3263,2448.117222222858
2023-09-03 22:45:00,34.44734,1.157407,1.4775299443400407,6.336804,7.0312470000000005,36.74770000000001,2448.167222222858
2023-09-03 22:48:00,33.391205,1.157407,1.4272592401385118,6.307874000000001,6.886577000000001,35.01159999999999,2448.2172222228583
2023-09-03 22:51:00,34.44734,1.2152780000000005,1.4473203835282586,6.307874000000001,6.799766,36.74770000000001,2448.2672222228584
2023-09-03 22:54:00,33.391205,1.157407,1.452520185398372,6.221064000000001,6.857637,35.87959999999998,2448.3172222228586
2023-09-03 22:57:00,34.44734,1.0995369999999998,1.40614361619737,6.278934,6.944447,36.16899999999998,2448.367222222859
2023-09-03 23:00:00,38.064235,1.2152780000000005,1.4343289504111696,6.307874,6.770836,37.61579999999998,2448.417222222859
2023-09-03 23:03:00,37.0081,1.0995369999999998,1.4185418047623533,6.163194000000001,6.857637,35.59030000000001,2448.467222222859
2023-09-03 23:06:00,37.022565,1.1574080000000002,1.4399202632918906,6.250004000000001,6.857635999999999,38.19440000000003,2448.5172222228593
2023-09-03 23:09:00,34.44734,1.0416670000000003,1.4201461334024597,6.0763940000000005,6.915507,35.59019999999998,2448.5672222228595
2023-09-03 23:12:00,32.392934999999994,1.0995369999999998,1.4185418047623533,6.221064,6.915507,35.01159999999999,2448.6172222228597
2023-09-03 23:15:00,33.391205,1.0995369999999998,1.3936783785158942,6.134264,6.770837,36.16899999999998,2448.66722222286
2023-09-03 23:18:00,35.74942,1.1574080000000002,1.4272598151612272,6.307874,6.886576,35.01150000000001,2448.71722222286
2023-09-03 23:21:00,33.40567,1.157407,1.4272592401385118,6.221064000000001,6.799767000000001,35.59030000000001,2448.7672222228603
2023-09-03 23:24:00,37.0081,1.157407,1.4017346215135846,6.2789340000000005,6.799767000000001,36.74769999999995,2448.8172222228604
2023-09-03 23:27:00,37.0515,1.157407,1.4272592401385118,6.221064000000001,6.799767000000001,37.037000000000035,2448.8672222228606
2023-09-03 23:36:00,32.37847,1.0995370000000007,1.3936783785158946,6.163194,6.799766999999999,36.74759999999998,2449.0172222228607
2023-09-03 23:39:00,31.090854999999998,1.1863419999999998,1.4181016791894945,6.307869,6.799767000000001,34.43290000000002,2449.067222222861
2023-09-03 23:42:00,31.090854999999998,1.1284720000000004,1.3852218572978827,6.2789340000000005,6.828702000000001,35.30099999999999,2449.117222222861
2023-09-03 23:45:00,31.07639,1.2152780000000005,1.4473248621176342,6.510414,7.002316,35.011600000000044,2449.1672222228613
2023-09-03 23:48:00,33.42014,1.2152780000000005,1.4343289504111696,6.2789340000000005,6.7418960000000006,37.3263,2449.2172222228614
2023-09-03 23:51:00,31.090854999999998,1.1284720000000004,1.3467155280723297,5.873844000000001,6.336802,34.72220000000004,2449.2672222228616
2023-09-03 23:54:00,31.090854999999998,1.1284720000000004,1.3337375210839846,5.902774,6.336802,34.72229999999996,2449.317222222862
2023-09-04 00:00:00,31.090854999999998,1.2152780000000005,1.3548090720199013,6.018514000000001,6.307866000000001,33.56479999999999,2449.317222222862
2023-09-04 00:03:00,30.04919,1.1284720000000004,1.3337375210839846,5.931714,6.365742,34.43280000000004,2449.317222222862
2023-09-04 05:39:00,39.87268,1.3888889999999998,1.3743697216007862,6.163198,6.134259,37.037000000000035,2449.317222222862
2023-09-04 05:42:00,43.460645,1.0995369999999998,1.3685576715313152,5.7580979999999995,6.336801,40.219899999999996,2449.367222222862
2023-09-04 05:45:00,45.008685,1.1284720000000004,1.5693104136233926,6.192127999999999,7.175926,42.82409999999999,2449.417222222862
2023-09-04 05:48:00,44.22743,0.9259259999999996,1.300686198640404,5.237268,6.076391999999999,42.24540000000002,2449.4672222228623
2023-09-04 05:51:00,42.693865,0.9548609999999993,1.2706096224191026,5.2083379999999995,5.902777,40.79860000000002,2449.5172222228625
2023-09-04 05:54:00,41.681129999999996,0.9548609999999993,1.3542029467045826,5.5555579999999996,6.452547000000001,40.79860000000002,2449.5672222228627
2023-09-04 05:57:00,38.035295000000005,0.9837959999999999,1.465455760387424,5.873838,6.973382,38.7731,2449.617222222863
2023-09-04 06:00:00,35.734955,0.9548610000000002,1.5136954244171097,5.844907999999999,7.146986999999999,38.194500000000005,2449.667222222863
2023-09-04 06:03:00,33.40567,0.9548610000000002,1.4236997543299723,5.7580979999999995,6.828707,37.90509999999995,2449.7172222228633
2023-09-04 06:06:00,32.37847,0.9837959999999999,1.336584370785202,5.7580979999999995,6.539352,36.16900000000004,2449.7672222228634
2023-09-04 06:09:00,31.090854999999998,1.0127309999999996,1.4141317626152041,5.7580979999999995,6.655097,36.74770000000001,2449.8172222228636
2023-09-04 06:12:00,35.70602,1.0416670000000003,1.3717116055120049,5.902783,6.626155999999999,36.45829999999995,2449.867222222864
