Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-04 06:15:00,37.0081,0.9548609999999993,1.4007347668446877,5.729168,6.741897,37.905100000000004,2449.917222222864
2023-09-04 06:18:00,35.74942,0.9548609999999993,1.4007347668446877,5.729168,6.741897,37.32650000000001,2449.967222222864
2023-09-04 06:21:00,33.40567,0.9548610000000002,1.4007387515887777,5.700228,6.712966999999999,35.87959999999998,2450.0172222228643
2023-09-04 06:24:00,32.364005,0.9837959999999999,1.3959545521637144,5.7580979999999995,6.684031999999999,38.483799999999974,2450.0672222228645
2023-09-04 06:27:00,31.07639,1.0127309999999996,1.4141276713588735,5.9027780000000005,6.799767000000001,35.59030000000001,2450.1172222228647
2023-09-04 06:30:00,32.37847,1.070602,1.4619296659274066,6.018517999999999,6.886576,37.037000000000035,2450.167222222865
2023-09-04 06:33:00,33.391205,1.0995369999999998,1.4553829960626006,6.134258,6.9155109999999995,36.74759999999998,2450.217222222865
2023-09-04 06:36:00,35.720485,1.070602,1.4013111118678332,5.989588,6.712966,36.74769999999995,2450.2672222228653
2023-09-04 06:39:00,34.476275,1.0127309999999996,1.4376978620543706,6.047458,7.002317,35.59030000000001,2450.3172222228654
2023-09-04 06:42:00,33.42014,1.0127309999999996,1.4141276713588735,5.989588,6.886577000000001,36.45830000000001,2450.3672222228656
2023-09-04 06:45:00,31.07639,1.0127309999999996,1.4610622281176449,5.989588,7.002317,35.879700000000014,2450.417222222866
2023-09-04 06:51:00,31.07639,1.0995369999999998,1.4553829960626006,6.076388000000001,6.857641,35.59030000000001,2450.417222222866
2023-09-04 06:54:00,32.37847,1.0995369999999998,1.4553829960626006,6.076388000000001,6.857641,36.16890000000001,2450.467222222866
2023-09-04 06:57:00,35.734955,1.1284720000000004,1.4604247343102854,6.192127999999999,6.915506,36.747600000000034,2450.517222222866
2023-09-04 07:00:00,37.037035,0.9548609999999993,1.4236958034554419,5.844908,6.915507,39.3519,2450.5672222228663
2023-09-04 07:03:00,37.0081,0.983797,1.4539934283391314,5.931712999999999,7.002316,35.01159999999999,2450.6172222228665
2023-09-04 07:06:00,35.734955,0.9259259999999996,1.427258759144755,5.787037999999999,6.944442,37.326400000000035,2450.6672222228667
2023-09-04 07:09:00,38.064235,1.0416669999999995,1.4201461334024592,6.105328,6.944441,37.615700000000004,2450.717222222867
2023-09-04 07:12:00,39.858215,0.9548609999999993,1.4351058129259575,5.787037999999999,6.886577000000001,38.483799999999974,2450.767222222867
2023-09-04 07:15:00,38.035295000000005,0.9259259999999996,1.4160012665717303,5.815968,6.944442,37.03710000000001,2450.8172222228673
2023-09-04 07:18:00,38.035295000000005,0.9548609999999993,1.4122417678814732,5.873837999999999,6.915507,38.483799999999974,2450.8672222228674
2023-09-04 07:21:00,43.475115,1.0995369999999998,1.4308830040093656,6.134257999999999,6.857640999999999,37.905100000000004,2450.9172222228676
2023-09-04 07:24:00,41.681129999999996,0.9837959999999999,1.465455760387424,5.873838,6.973382,40.79860000000002,2450.967222222868
2023-09-04 07:27:00,43.489585,1.0995369999999998,1.4308830040093656,6.134257999999999,6.857640999999999,39.64119999999997,2451.017222222868
2023-09-04 07:30:00,89.17824,1.4756939999999998,1.532839729496455,6.6261529999999995,6.741899,61.342600000000004,2451.067222222868
2023-09-04 07:33:00,100.0,1.8229160000000002,1.2869871605825043,6.018517,5.063661,68.8657,2451.1172222228683
2023-09-04 07:36:00,100.0,1.0995369999999998,1.5979076350709778,5.2951369999999995,6.423610000000001,71.4699,2451.1672222228685
2023-09-04 07:39:00,75.9838,0.6365749999999997,1.2202537428362097,3.6747690000000004,5.121528,58.15969999999999,2451.2172222228687
2023-09-04 07:42:00,67.75174,0.6944439999999998,1.158529632434983,3.8773150000000003,4.976853,53.81939999999997,2451.267222222869
2023-09-04 07:45:00,60.50347,0.7523150000000003,1.0969610622491255,3.7905089999999992,4.571757999999999,52.662000000000035,2451.317222222869
2023-09-04 07:48:00,55.078125,0.8391209999999996,1.0537069377392032,3.7905089999999992,4.253472,48.611099999999965,2451.3672222228693
2023-09-04 07:51:00,51.73611,0.8391209999999996,1.041100446211738,3.7615749999999997,4.195602000000001,47.164300000000026,2451.4172222228694
2023-09-04 07:54:00,46.817135,0.8391209999999996,1.0027311929646185,3.7615749999999997,4.108792000000001,47.16429999999997,2451.4672222228696
2023-09-04 07:57:00,45.02315,0.8969909999999999,0.9948308679245412,3.819444,4.02199,43.98149999999998,2451.51722222287
2023-09-04 08:00:00,43.475115,0.8969909999999999,0.9675273925603017,3.8773150000000003,4.02199,43.98140000000001,2451.56722222287
2023-09-04 08:03:00,45.02315,1.0127319999999997,0.9385361921974149,4.050927000000001,3.906249,41.08789999999999,2451.61722222287
2023-09-04 08:06:00,53.530095,1.1574079999999993,0.9570388030687275,4.195601999999999,3.819440000000001,41.66669999999999,2451.6672222228704
2023-09-04 08:09:00,54.296875,0.9259259999999996,1.0238612416705086,3.9641199999999994,4.166662,44.56019999999998,2451.7172222228705
2023-09-04 08:12:00,56.640625,0.8969910000000008,0.9812390795607226,3.819445,3.993056,45.138900000000035,2451.7672222228707
2023-09-04 08:15:00,57.43634,0.868055,0.9792417180909179,3.8194440000000007,4.050927,43.98139999999998,2451.817222222871
2023-09-04 08:18:00,55.06366,0.9548610000000002,1.0664204661729313,4.137732000000001,4.369216999999999,48.032399999999996,2451.867222222871
2023-09-04 08:21:00,46.8316,0.8969899999999997,1.1250765363208268,4.195601,4.687503,46.875,2451.9172222228713
2023-09-04 08:24:00,42.693865,1.0127310000000005,1.0414014843121184,4.311342,4.369216999999999,44.849500000000035,2451.9672222228714
2023-09-04 08:27:00,41.666664999999995,1.0416660000000002,1.0416700000134964,4.2245360000000005,4.2245420000000005,40.79850000000005,2452.0172222228716
2023-09-04 08:30:00,43.475115,1.0995369999999998,1.0102501186664004,4.311342,4.137736,42.24540000000002,2452.067222222872
2023-09-04 08:33:00,51.73611,1.0127319999999997,0.9385346120557004,4.079861,3.93518,41.95600000000002,2452.117222222872
2023-09-04 08:36:00,58.94097,0.9548610000000002,0.9976361368929817,3.7326379999999997,3.819444999999999,44.84960000000001,2452.167222222872
2023-09-04 08:39:00,62.06597,0.868055,0.9792417180909188,3.7326379999999997,3.9641210000000004,45.42829999999998,2452.2172222228724
2023-09-04 08:42:00,83.738425,0.6655100000000003,0.9601298213675603,3.125001,3.790512999999999,50.34730000000002,2452.2672222228725
2023-09-04 08:45:00,97.38136499999999,0.694445,1.047850753738683,3.211806,4.0219949999999995,54.3982,2452.3172222228727
2023-09-04 08:48:00,83.998845,0.6365749999999997,1.1484931565437115,3.443288,4.687498,56.71290000000005,2452.367222222873
2023-09-04 08:51:00,67.75174,0.7233799999999997,1.1567882307519406,3.819445,4.832174000000001,50.63659999999999,2452.417222222873
2023-09-04 08:54:00,51.750575,0.8101850000000006,1.1336691484935895,4.02199,4.745368999999999,47.74309999999997,2452.4672222228733
2023-09-04 08:57:00,42.679395,0.8969900000000006,1.0997667866020298,4.195602000000001,4.629628,43.40270000000004,2452.5172222228734
2023-09-04 09:00:00,39.858215,0.8969909999999999,1.0083097441436513,4.079862,4.311347,41.95609999999999,2452.5672222228736
2023-09-04 09:03:00,45.00868,0.8101859999999999,0.973500728595072,3.7037050000000002,4.05093,44.560299999999984,2452.617222222874
2023-09-04 09:06:00,62.02257,0.6365739999999995,0.9980231485784766,3.211804999999999,4.050925,50.63659999999999,2452.667222222874
2023-09-04 09:09:00,69.7772,0.6076390000000007,1.0643964676628237,3.2407399999999997,4.340274999999999,54.976800000000026,2452.717222222874
2023-09-04 09:12:00,79.10879499999999,0.6655099999999994,1.159229746490833,3.4722219999999995,4.6585600000000005,53.81939999999997,2452.7672222228744
2023-09-04 09:15:00,83.47801,0.6076390000000007,1.1370590042995081,3.4432870000000007,4.745366,59.02780000000001,2452.8172222228745
2023-09-04 09:18:00,87.586805,0.6076389999999998,1.1370611242010376,3.327545999999999,4.629631,59.02779999999996,2452.8672222228747
2023-09-04 09:21:00,92.505785,0.5787040000000001,1.1047202851878306,3.1539349999999997,4.456015999999999,63.94670000000002,2452.917222222875
2023-09-04 09:24:00,97.439235,0.6076389999999998,1.1061955273350632,3.1828709999999996,4.398151,58.15969999999999,2452.967222222875
2023-09-04 09:27:00,97.42477,0.578703,1.104721264431385,3.2407399999999997,4.542827000000001,60.76389999999998,2453.0172222228753
2023-09-04 09:30:00,96.412035,0.6655099999999994,1.1486341229255925,3.414351999999999,4.571762,65.39349999999996,2453.0672222228754
2023-09-04 09:33:00,81.409145,0.6076389999999998,1.1472621516888797,3.414351999999999,4.745368999999999,58.449100000000044,2453.1172222228756
2023-09-04 09:36:00,66.189235,0.6655090000000001,1.148631567041807,3.5879629999999993,4.745368999999999,53.240700000000004,2453.167222222876
2023-09-04 09:39:00,55.06366,0.7233799999999997,1.0896144730355382,3.6747689999999995,4.513888000000001,53.530100000000004,2453.217222222876
2023-09-04 09:42:00,45.00868,0.8391200000000003,1.0910187848488075,3.9351839999999996,4.484958,46.00689999999997,2453.267222222876
2023-09-04 09:45:00,35.734955,0.9837960000000008,1.0124593141101117,4.311342000000001,4.369218,42.82409999999999,2453.3172222228764
2023-09-04 09:48:00,33.391205,1.186343,1.050762057466989,4.658565,4.398147,39.641200000000026,2453.3672222228765
2023-09-04 09:51:00,32.37847,1.3020829999999997,1.0704464842360206,4.861112,4.427087,37.32639999999998,2453.4172222228767
2023-09-04 09:54:00,35.734955,1.3310189999999995,1.0318396711417261,4.918981,4.369211000000001,38.48380000000003,2453.467222222877
2023-09-04 09:57:00,35.74942,1.2442129999999993,1.093161905002894,4.918981,4.629627000000001,38.77320000000003,2453.517222222877
2023-09-04 10:00:00,38.064235,1.3888889999999998,1.0910154653304478,5.063657,4.513885999999999,39.0625,2453.5672222228773
2023-09-04 10:03:00,41.66666,1.4178240000000004,1.068109228710125,5.179398,4.542826,36.74770000000001,2453.6172222228774
2023-09-04 10:06:00,43.475115,1.3888889999999998,1.091018443964388,5.0347219999999995,4.484956,39.93060000000003,2453.6672222228776
2023-09-04 10:09:00,43.475115,1.359954,1.0786647974136456,4.774305,4.253475999999999,40.219899999999996,2453.717222222878
2023-09-04 10:12:00,45.037615,1.3020829999999997,1.1033404625803744,4.774306,4.3981509999999995,38.77320000000003,2453.767222222878
2023-09-04 10:15:00,46.8316,1.2152780000000005,1.1109314003734256,4.74537,4.542826,41.66669999999999,2453.817222222878
2023-09-04 10:18:00,46.817135,1.0995369999999998,1.0703427846112337,4.658566,4.600697,44.27080000000001,2453.8672222228784
2023-09-04 10:21:00,47.583915,1.0995369999999998,1.0995369999966553,4.571759,4.571757,43.69210000000004,2453.9172222228785
2023-09-04 10:24:00,46.8316,1.0995369999999998,1.0555396537250246,4.5428239999999995,4.456017000000001,43.113399999999956,2453.9672222228787
2023-09-04 10:27:00,45.02315,1.070602,1.0560714539408995,4.369213,4.340281999999999,43.98149999999998,2454.017222222879
2023-09-04 10:30:00,43.460645,1.070602,1.0850076841792835,4.427084000000001,4.456022,43.40280000000001,2454.067222222879
2023-09-04 10:33:00,41.66666,1.070602,1.070601999985058,4.427084000000001,4.4270819999999995,43.11340000000001,2454.1172222228793
2023-09-04 10:36:00,39.84375,1.1284720000000004,1.0392512289377345,4.484954000000001,4.311342000000001,41.087999999999965,2454.1672222228794
2023-09-04 10:39:00,39.105905,1.1863419999999998,1.0972514478040514,4.658564,4.484957,40.50920000000002,2454.2172222228796
2023-09-04 10:42:00,39.872685000000004,1.2442130000000002,1.07724612555301,4.7453710000000004,4.427085999999999,41.95600000000002,2454.26722222288
2023-09-04 10:45:00,39.84375,1.1863419999999998,1.0507632283276533,4.7453710000000004,4.484957,40.79860000000002,2454.31722222288
2023-09-04 10:48:00,39.09143,1.1863419999999998,1.081913003565531,4.774306,4.5717620000000005,41.377399999999966,2454.36722222288
2023-09-04 10:51:00,39.858215,1.273148,1.1222618390231351,4.80324,4.513885999999999,39.64119999999997,2454.4172222228804
2023-09-04 10:54:00,38.035295000000005,1.2152769999999995,1.0798399157409,4.832176,4.571757,39.641200000000026,2454.4672222228805
2023-09-04 10:57:00,39.872685000000004,1.2442130000000002,1.0772466786599197,4.86111,4.542826,40.798599999999965,2454.5172222228807
2023-09-04 11:00:00,49.942135,0.8969909999999999,1.0083069611247097,4.079860999999999,4.3113399999999995,43.98149999999998,2454.567222222881
2023-09-04 11:03:00,66.203705,0.8101849999999997,1.0858140415442517,3.732639,4.340275,49.47920000000005,2454.617222222881
2023-09-04 11:06:00,69.806135,0.78125,1.1154404994959466,3.819445,4.571756000000001,51.50460000000004,2454.6672222228813
2023-09-04 11:09:00,62.06597,0.78125,1.1271061393682902,3.819444,4.600693000000001,52.66199999999998,2454.7172222228814
2023-09-04 11:12:00,54.296875,0.8101849999999997,1.0978858854163194,3.906249,4.542823,49.47919999999999,2454.7672222228816
2023-09-04 11:15:00,46.817135,0.8969899999999997,1.0869871687701878,4.224537,4.629632999999999,46.296299999999974,2454.817222222882
2023-09-04 11:18:00,43.489585,0.9837959999999999,1.068251807190496,4.311342,4.484952,44.27089999999998,2454.867222222882
2023-09-04 11:21:00,43.475115,1.0416659999999993,1.0416690000287496,4.427083,4.427087,44.27090000000004,2454.917222222882
2023-09-04 11:24:00,47.598385,1.0995369999999998,1.0850072063741765,4.542824,4.513891,45.13899999999995,2454.9672222228824
2023-09-04 11:27:00,48.350695,1.0127309999999996,1.0834620146466298,4.3402780000000005,4.484957,42.24540000000002,2455.0172222228825
2023-09-04 11:30:00,47.61285,1.0127309999999996,1.0695604202225588,4.4270830000000005,4.542827000000001,43.69209999999998,2455.0672222228827
2023-09-04 11:33:00,45.052085,0.9548609999999993,1.0798429303091501,4.282408,4.542827000000001,44.56019999999995,2455.117222222883
2023-09-04 11:36:00,45.02315,0.9548609999999993,1.0528914031483267,4.282408,4.484957,43.69210000000004,2455.167222222883
2023-09-04 11:39:00,48.3941,1.0127319999999997,1.1109312786239827,4.282408,4.484956,43.69209999999998,2455.2172222228833
2023-09-04 11:42:00,45.760994999999994,0.9259259999999996,1.090337686639741,4.253473,4.600692,44.849500000000035,2455.2672222228834
2023-09-04 11:45:00,46.8316,0.983797,1.095466307313744,4.2534730000000005,4.484956,44.84949999999998,2455.3172222228836
2023-09-04 11:48:00,48.37963,0.9548610000000002,1.0931639167073788,4.195602,4.484956,44.849500000000035,2455.367222222884
2023-09-04 11:51:00,48.365165000000005,0.9259260000000005,1.1033402339721,4.166667,4.542826,45.717600000000004,2455.417222222884
2023-09-04 11:54:00,48.37963,0.868055,1.070446075425465,4.108796,4.542827000000001,46.00690000000003,2455.467222222884
2023-09-04 11:57:00,51.73611,0.8391210000000004,1.0662252394328837,4.021991,4.513885999999999,48.6112,2455.5172222228844
2023-09-04 12:00:00,54.31134,0.8101859999999999,1.049145662310416,3.848381,4.369216,49.18979999999999,2455.5672222228845
2023-09-04 12:03:00,58.95544,0.7523150000000003,1.0619633273823101,3.6747689999999995,4.369215999999999,52.37270000000001,2455.6172222228847
2023-09-04 12:06:00,64.61227,0.6655090000000001,1.039841535353285,3.530092,4.398151,52.08330000000001,2455.667222222885
2023-09-04 12:09:00,73.39410000000001,0.6655099999999994,1.094906015841692,3.4722219999999995,4.48495,54.9769,2455.717222222885
2023-09-04 12:12:00,79.07986,0.6076390000000007,1.0749197710870078,3.3564809999999996,4.4849559999999995,56.423599999999965,2455.7672222228853
2023-09-04 12:15:00,80.90278,0.6365740000000004,1.1484938518412289,3.298611,4.542826,59.89589999999998,2455.8172222228854
2023-09-04 12:18:00,80.367475,0.578703,1.1047209143468288,3.298611,4.600697,57.87030000000004,2455.8672222228856
2023-09-04 12:21:00,84.49074,0.5787040000000001,1.104722035611945,3.0671299999999997,4.369215999999999,61.053200000000004,2455.917222222886
2023-09-04 12:24:00,96.614585,0.5208329999999997,1.0591430643162323,2.8935179999999994,4.253475000000001,59.31710000000004,2455.967222222886
2023-09-04 12:27:00,100.0,0.578703,1.1248966899925132,3.038194,4.398151,60.76389999999998,2456.017222222886
2023-09-04 12:30:00,100.0,0.6076389999999998,1.2175585431497928,3.240740999999999,4.774307,63.078700000000026,2456.0672222228864
2023-09-04 12:33:00,82.190395,0.6365739999999995,1.2504140680159344,3.4722219999999995,5.005784000000001,59.02779999999996,2456.1172222228865
2023-09-04 12:36:00,58.969905,0.6944439999999998,1.2013407115067831,3.90625,5.121525000000001,52.08340000000004,2456.1672222228867
2023-09-04 12:39:00,44.979744999999994,0.8969899999999997,1.1250761018739956,4.311343,4.803243999999999,43.11340000000001,2456.217222222887
2023-09-04 12:42:00,37.022565,1.0416660000000002,1.0703412752334267,4.456017999999999,4.513888,41.37729999999999,2456.267222222887
2023-09-04 12:45:00,33.391205,1.157407,1.0373660833784706,4.629629,4.398147,40.509299999999996,2456.3172222228873
2023-09-04 12:48:00,33.434605,1.2442129999999993,1.0448772939716275,4.687499999999999,4.311347,39.6413,2456.3672222228874
2023-09-04 12:51:00,38.035295000000005,1.359954,1.0440064887532594,4.918981,4.340276,39.93050000000005,2456.4172222228876
2023-09-04 12:54:00,38.035295000000005,1.3020839999999998,1.0869885556691439,4.832176,4.427085999999999,40.509299999999996,2456.467222222888
2023-09-04 12:57:00,39.872685000000004,1.2442129999999993,1.0772439131232843,4.774306,4.456017000000001,41.37729999999999,2456.517222222888
2023-09-04 13:00:00,39.872685000000004,1.2152769999999995,1.0480942281540118,4.74537,4.427087,40.219899999999996,2456.567222222888
2023-09-04 13:03:00,38.035295000000005,1.2152769999999995,1.031951133802596,4.774306,4.427087,39.93060000000003,2456.6172222228884
2023-09-04 13:06:00,38.035295000000005,1.2152769999999995,1.0640524690467386,4.74537,4.456017000000001,39.0625,2456.6672222228885
2023-09-04 13:09:00,37.0081,1.1863419999999998,1.0664207562735286,4.658564,4.427087,40.219899999999996,2456.7172222228887
2023-09-04 13:12:00,39.858215,1.2442130000000002,1.1399445953468494,4.832175,4.629631000000001,40.798599999999965,2456.767222222889
2023-09-04 13:15:00,41.666664999999995,1.1574080000000002,1.128223598947143,4.861112,4.803236,42.53479999999996,2456.817222222889
2023-09-04 13:18:00,42.693865,1.070601,1.0850042061963951,4.658564,4.6874970000000005,41.95599999999996,2456.8672222228893
2023-09-04 13:21:00,41.681129999999996,1.070601,1.0992851042978768,4.542823,4.600697,41.95600000000002,2456.9172222228894
2023-09-04 13:24:00,40.639465,1.0416660000000002,1.0703432396696493,4.513888,4.5717620000000005,39.641200000000026,2456.9672222228896
2023-09-04 13:27:00,40.639465,1.0995369999999998,1.0850077108482454,4.571759,4.542827000000001,40.79860000000002,2457.01722222289
2023-09-04 13:30:00,41.666664999999995,1.1574080000000002,1.1134420941282914,4.861112,4.774305999999999,41.66660000000002,2457.06722222289
2023-09-04 13:33:00,43.460645,1.1574080000000002,1.142880453568419,4.803241,4.774305999999999,42.824100000000044,2457.11722222289
2023-09-04 13:36:00,43.475115,1.0995369999999998,1.0995365000063084,4.6875,4.6874970000000005,42.82400000000001,2457.1672222228904
2023-09-04 13:39:00,43.475115,1.157407,1.0834626713147852,4.629629,4.484957,41.95600000000002,2457.2172222228905
2023-09-04 13:42:00,41.681129999999996,1.157407,1.0834590101861357,4.7453710000000004,4.600692,41.95609999999999,2457.2672222228907
2023-09-04 13:45:00,39.872685000000004,1.1863419999999998,1.0664180651303554,4.658563999999999,4.4270819999999995,41.37730000000005,2457.317222222891
2023-09-04 13:48:00,43.475115,1.359954,1.0614486323245413,4.861111999999999,4.3113459999999995,41.08800000000002,2457.367222222891
2023-09-04 13:51:00,45.8044,1.3020839999999998,1.07044692298898,4.803242,4.369216,45.1388,2457.4172222228913
2023-09-04 13:54:00,45.00868,1.273148,1.137977018135112,4.861112,4.600692,44.27080000000001,2457.4672222228915
2023-09-04 13:57:00,43.475115,1.3020829999999997,1.086988112400106,4.8321760000000005,4.427087,43.69210000000004,2457.5172222228916
2023-09-04 14:06:00,38.064235,1.2152779999999996,1.0798441770282126,4.716435,4.456022,40.79860000000002,2457.6672222228917
2023-09-04 14:09:00,39.858215,1.3310189999999995,1.0830987828418166,4.803242,4.340281,40.50920000000002,2457.717222222892
2023-09-04 14:12:00,41.681129999999996,1.2442129999999993,1.0448738990904207,4.774306,4.398147,42.245299999999986,2457.767222222892
2023-09-04 14:15:00,40.91435,1.2152769999999995,1.0640524690467386,4.74537,4.456017000000001,39.3519,2457.8172222228923
2023-09-04 14:18:00,41.666664999999995,1.273148,1.106385004364352,4.658563999999999,4.340275999999999,43.11340000000001,2457.8672222228925
2023-09-04 14:21:00,41.66666,1.273148,1.106387762381143,4.687499,4.369216,41.95600000000002,2457.9172222228926
2023-09-04 14:24:00,41.652195,1.2152769999999995,1.0640546633616903,4.774306,4.484957,41.37729999999999,2457.967222222893
2023-09-04 14:27:00,43.460645,1.273148,1.106383901156222,4.832176,4.513885999999999,40.7987,2458.017222222893
2023-09-04 14:30:00,45.00868,1.2442130000000002,1.0931646409838387,4.774305,4.484956,43.40280000000001,2458.067222222893
2023-09-04 14:33:00,48.365165000000005,1.2152780000000005,1.1109282094285586,4.774306,4.571756000000001,45.1388,2458.1172222228934
2023-09-04 14:36:00,49.927665000000005,1.1574080000000002,1.1134400411234222,4.658566,4.571756000000001,45.71750000000003,2458.1672222228935
2023-09-04 14:39:00,45.037615,1.070602,1.0992831564874896,4.5428239999999995,4.600692,44.84960000000001,2458.2172222228937
2023-09-04 14:42:00,46.802665,1.1284720000000004,1.0544803292436822,4.658564,4.513885999999999,42.82409999999999,2458.267222222894
2023-09-04 14:45:00,49.913195,1.157407,1.083462148296935,4.600694000000001,4.456021000000001,46.007000000000005,2458.317222222894
2023-09-04 14:48:00,44.994215,1.157407,1.0682533376168926,4.629630000000001,4.456021000000001,40.219899999999996,2458.3672222228943
2023-09-04 14:54:00,34.44734,2.1122679999999994,1.0061376334623706,5.237273,3.501155,34.72219999999999,2458.3672222228943
2023-09-04 14:57:00,49.927665000000005,1.4178230000000003,1.1032936503414057,5.063656,4.484954999999999,40.219899999999996,2458.4172222228945
2023-09-04 15:00:00,58.174189999999996,1.2152770000000004,1.1109266748304758,4.976852000000001,4.7743009999999995,42.823999999999955,2458.4672222228946
2023-09-04 15:03:00,61.284725,1.157407,1.1428799577613802,4.774305,4.745371,45.717600000000004,2458.517222222895
2023-09-04 15:06:00,58.94097,1.070602,1.1274811482742368,4.658566,4.774302,45.717600000000004,2458.567222222895
2023-09-04 15:09:00,57.43634,1.070602,1.0850071885948633,4.774305,4.803242,45.42829999999998,2458.617222222895
2023-09-04 15:12:00,54.28241,1.0416670000000003,1.0985210274053863,4.571759,4.6874970000000005,44.27089999999998,2458.6672222228954
2023-09-04 15:15:00,51.721644999999995,1.070602,1.0992856131890025,4.571759,4.629632,43.11340000000001,2458.7172222228955
2023-09-04 15:18:00,51.721644999999995,1.0995369999999998,1.0850072063741765,4.629630000000001,4.600697,43.69209999999998,2458.7672222228957
2023-09-04 15:21:00,49.927665,1.1284720000000004,1.1428779660934631,4.74537,4.774302,43.40280000000001,2458.817222222896
2023-09-04 15:24:00,52.488425,1.2152780000000005,1.1109287412531537,4.832175,4.629626,43.40279999999996,2458.867222222896
2023-09-04 15:27:00,51.73611,1.157407,1.0834626713147852,4.629629,4.484957,44.56020000000001,2458.9172222228963
2023-09-04 15:30:00,55.859375,1.070602,1.0706010000026631,4.542825,4.542821,45.717600000000004,2458.9672222228965
2023-09-04 15:33:00,68.243635,0.8391200000000003,1.0156174143943375,3.9641200000000003,4.34028,49.47919999999999,2459.0172222228966
2023-09-04 15:36:00,75.47743,0.8101849999999997,1.0858144599895514,3.819444,4.427080999999999,52.951400000000035,2459.067222222897
2023-09-04 15:39:00,71.06481500000001,0.8101849999999997,1.1218095386669285,4.079861,4.7743020000000005,49.47909999999996,2459.117222222897
2023-09-04 15:42:00,72.88773499999999,0.6365740000000004,1.1065298661572127,3.587962,4.716436,51.21520000000004,2459.167222222897
2023-09-04 15:45:00,91.478585,0.4918969999999998,1.064487545653037,2.835647,4.311339,54.108799999999974,2459.2172222228974
2023-09-04 15:48:00,100.0,0.5497689999999995,1.1608310260436872,3.0671289999999996,4.6296289999999996,58.15969999999999,2459.2672222228975
2023-09-04 15:51:00,97.164355,0.5497690000000004,1.274669989275579,3.414352,5.324076999999999,57.58100000000002,2459.3172222228977
2023-09-04 15:54:00,87.355325,0.5497690000000004,1.2839580494638265,3.6458329999999997,5.5844879999999995,57.29170000000002,2459.367222222898
2023-09-04 15:57:00,75.9838,0.5497680000000003,1.2839571650067807,3.6747680000000003,5.613424,51.504699999999985,2459.417222222898
2023-09-04 16:00:00,60.489005000000006,0.5787039999999992,1.271439664023993,3.90625,5.700234000000001,48.900499999999965,2459.4672222228983
2023-09-04 16:03:00,39.858215,0.78125,1.2625306053177316,4.542824,5.6712940000000005,39.351800000000026,2459.5172222228985
2023-09-04 16:06:00,34.44734,1.0995369999999998,1.1842251701238224,5.237267999999999,5.410882999999999,35.59030000000001,2459.5672222228986
2023-09-04 16:09:00,33.391205,1.3020829999999997,1.1670337424690171,5.5844949999999995,5.324072,32.407399999999996,2459.617222222899
2023-09-04 16:12:00,33.42014,1.3888889999999998,1.1747277158244918,5.787035,5.381945999999999,34.14349999999996,2459.667222222899
2023-09-04 16:15:00,35.720485,1.3310179999999994,1.1646351529406345,5.671295,5.353007,32.696799999999996,2459.717222222899
2023-09-04 16:18:00,35.734955,1.3310179999999994,1.1960887775173932,5.729164999999999,5.4687470000000005,33.56479999999999,2459.7672222228994
2023-09-04 16:21:00,38.035295000000005,1.3888889999999998,1.2541775908672597,5.902774999999999,5.6423559999999995,34.72219999999999,2459.8172222228995
2023-09-04 16:24:00,35.74942,1.3310179999999994,1.2115968789064584,5.729164999999999,5.497687000000001,35.01159999999999,2459.8672222228997
2023-09-04 16:27:00,38.035295000000005,1.3888889999999998,1.238582252729572,5.815974999999999,5.526616000000001,36.45839999999998,2459.9172222229
2023-09-04 16:30:00,38.035295000000005,1.3020829999999997,1.2283278573505572,5.758100000000001,5.613427,35.59030000000001,2459.9672222229
2023-09-04 16:33:00,39.858215,1.3020839999999998,1.2283231360563729,5.729169999999999,5.584486,37.03710000000001,2460.0172222229003
2023-09-04 16:36:00,39.858215,1.273148,1.2292341804245337,5.642364,5.555555999999999,36.16900000000004,2460.0672222229005
2023-09-04 17:18:00,56.68403,2.141203,1.348855847508772,7.523143999999999,6.163190999999999,41.95609999999999,2460.0672222229005
2023-09-04 17:21:00,53.515625,1.359954,1.4999796462541788,6.741899999999999,7.031245999999999,41.08789999999999,2460.1172222229006
2023-09-04 17:24:00,53.544560000000004,1.3310179999999994,1.5246060315721284,6.626155,7.0312470000000005,41.95600000000002,2460.167222222901
2023-09-04 17:27:00,50.940394999999995,1.3020829999999997,1.5087066959572555,6.510414999999999,6.944442,41.377399999999966,2460.217222222901
2023-09-04 17:30:00,52.51736,1.3888889999999998,1.5153728288675683,6.741895,7.002316,42.53469999999999,2460.267222222901
2023-09-04 17:33:00,50.95486,1.3020829999999997,1.4822159272399065,6.741895,7.118052,42.53479999999996,2460.3172222229014
2023-09-04 17:36:00,49.942135,1.3020829999999997,1.4822159272399063,6.597224999999999,6.973382,41.377399999999966,2460.3672222229015
2023-09-04 17:39:00,49.942135,1.3020829999999997,1.4822159272399063,6.597224999999999,6.973382,40.79849999999999,2460.4172222229017
2023-09-04 17:42:00,51.73611,1.3020829999999997,1.4954947832976946,6.6261600000000005,7.0312470000000005,41.66669999999999,2460.467222222902
2023-09-04 17:45:00,49.942135,1.273148,1.5187094190684203,6.568289999999999,7.089122000000001,42.24539999999996,2460.517222222902
2023-09-04 17:48:00,49.927665000000005,1.2442129999999993,1.4372556745473348,6.510419999999999,6.915507,41.08800000000002,2460.5672222229023
2023-09-04 17:51:00,51.750575,1.273148,1.5057322921269352,6.510414,7.002316,40.798599999999965,2460.6172222229025
2023-09-04 17:54:00,52.502894999999995,1.3020830000000005,1.4822159272399058,6.510419000000001,6.886575999999999,41.37730000000005,2460.6672222229026
2023-09-04 17:57:00,53.544560000000004,1.2442130000000002,1.4894818760594317,6.452548999999999,6.973376,42.53469999999999,2460.717222222903
2023-09-04 18:00:00,53.559025000000005,1.157407,1.5023000311892667,6.307874000000001,7.060187000000001,42.24540000000002,2460.767222222903
2023-09-04 18:03:00,55.859375,1.186343,1.4944823629693387,6.278934,6.944441,43.98149999999998,2460.817222222903
2023-09-04 18:06:00,55.078125,1.0995369999999998,1.479654374534348,6.163194000000001,7.002317,41.95600000000002,2460.8672222229034
2023-09-04 18:09:00,54.31134,1.070602,1.4738840260334238,6.134264,7.031251999999999,43.98149999999998,2460.9172222229035
2023-09-04 18:12:00,51.721644999999995,1.1284720000000004,1.521447789316651,6.192134,7.060182,42.82409999999999,2460.9672222229037
2023-09-04 18:15:00,49.927665000000005,1.157407,1.489946402323713,6.2789340000000005,7.002317,41.08789999999999,2461.017222222904
2023-09-04 18:18:00,51.750575,1.1574080000000002,1.4899469941000651,6.278934,7.002316,41.37740000000002,2461.067222222904
2023-09-04 18:21:00,50.954865,1.0995369999999998,1.4796501995766689,6.250004000000001,7.089117,41.37729999999999,2461.1172222229043
2023-09-04 18:24:00,50.954865,1.0995369999999998,1.4308787500189795,6.134264,6.857637,41.66669999999999,2461.1672222229045
2023-09-04 18:27:00,49.913195,1.1284720000000004,1.4105458683877017,5.931714,6.539352,40.79860000000002,2461.2172222229046
2023-09-04 18:30:00,49.913195,1.157407,1.401734621513584,6.047454000000001,6.568287,41.08790000000005,2461.267222222905
2023-09-04 18:33:00,51.73611,1.1863419999999998,1.4051338053756548,6.1631990000000005,6.626157000000001,41.66669999999999,2461.317222222905
2023-09-04 18:36:00,49.927665,1.1284720000000004,1.423111559897503,6.0185189999999995,6.655097,40.7987,2461.367222222905
2023-09-04 18:39:00,48.408564999999996,1.1863419999999998,1.4051338053756548,6.0185189999999995,6.481477,40.22000000000003,2461.4172222229054
2023-09-04 18:42:00,48.365165000000005,1.157407,1.3759327499894818,6.076389000000001,6.539352,39.641200000000026,2461.4672222229055
2023-09-04 18:45:00,47.598385,1.2442130000000002,1.4107079815363768,6.076389000000001,6.4236059999999995,39.64119999999997,2461.5172222229057
2023-09-04 18:48:00,45.8044,1.2152769999999995,1.3816252842117873,6.105324,6.452547000000001,39.0625,2461.567222222906
2023-09-04 18:51:00,48.408564999999996,1.273148,1.4128903096706118,6.134253999999999,6.4236059999999995,38.19440000000003,2461.617222222906
2023-09-04 18:54:00,47.598385,1.2152769999999995,1.3816252842117873,6.134253999999999,6.481477,39.351800000000026,2461.6672222229063
2023-09-04 18:57:00,46.8316,1.2152769999999995,1.3949119181907499,6.105324,6.481477,39.93059999999997,2461.7172222229065
2023-09-04 19:00:00,45.8044,1.1863419999999998,1.3789847413334113,6.192134,6.5972219999999995,37.615700000000004,2461.7672222229066
2023-09-04 19:03:00,45.02315,1.2152769999999995,1.3816252842117873,6.134253999999999,6.481477,38.19439999999997,2461.817222222907
2023-09-04 19:06:00,44.2419,1.2442129999999993,1.3973210013037467,6.10532,6.4236070000000005,37.615700000000004,2461.867222222907
2023-09-04 19:09:00,45.037615,1.3020839999999998,1.4146681231413443,6.2789399999999995,6.510415999999999,38.48380000000003,2461.917222222907
2023-09-04 19:12:00,45.00868,1.2442129999999993,1.3973210013037467,6.249999999999999,6.568287,37.615800000000036,2461.9672222229074
2023-09-04 19:15:00,45.037615,1.3020839999999998,1.373152974382495,6.249999999999999,6.3946760000000005,38.77320000000003,2462.0172222229075
2023-09-04 19:18:00,45.052085,1.2442129999999993,1.3973210013037467,6.2789399999999995,6.597227,39.35179999999997,2462.0672222229077
2023-09-04 19:21:00,45.037615,1.2442129999999993,1.4107125953639972,6.30787,6.655097,39.35179999999997,2462.117222222908
2023-09-04 19:24:00,46.8316,1.359954,1.4310743595961333,6.42361,6.5682860000000005,39.0625,2462.167222222908
2023-09-04 19:27:00,45.775465,1.2442129999999993,1.4240219219282464,6.249999999999999,6.626157000000001,38.48380000000003,2462.2172222229083
2023-09-04 19:30:00,43.489585,1.2152779999999996,1.408126914417859,6.22107,6.626162,39.0625,2462.2672222229085
2023-09-04 19:33:00,43.475115,1.2152779999999996,1.3682556923904878,6.22107,6.539352,36.74769999999995,2462.3172222229086
2023-09-04 19:36:00,45.00868,1.273148,1.4128903096706118,6.134253999999999,6.4236059999999995,37.905100000000004,2462.367222222909
2023-09-04 19:39:00,46.817135,1.3020829999999997,1.414672332801857,6.2789340000000005,6.510421,39.0625,2462.417222222909
2023-09-04 19:42:00,46.860535,1.2152769999999995,1.3949119181907499,6.192134,6.568287,38.483799999999974,2462.467222222909
2023-09-04 19:45:00,46.8316,1.2152769999999995,1.3816252842117873,6.134253999999999,6.481477,39.0625,2462.5172222229094
2023-09-04 19:48:00,47.627314999999996,1.2152769999999995,1.4081263628141867,6.192134,6.597227,39.0625,2462.5672222229095
2023-09-04 19:51:00,46.8316,1.1863419999999998,1.4181016791894938,6.105324,6.5972219999999995,38.483799999999974,2462.6172222229097
2023-09-04 19:54:00,45.052085,1.2152769999999995,1.394916497486923,6.076384,6.452547000000001,38.7731,2462.66722222291
2023-09-04 19:57:00,45.037615,1.2152769999999995,1.3682597850896638,6.134253999999999,6.452547000000001,39.351800000000026,2462.71722222291
2023-09-04 20:00:00,45.8044,1.273148,1.4263764451908971,6.192134,6.510415999999999,38.48380000000003,2462.7672222229103
2023-09-04 20:03:00,46.817135,1.1863419999999998,1.378989285674522,6.105319,6.510417,38.773199999999974,2462.8172222229105
2023-09-04 20:06:00,46.8316,1.2442130000000002,1.3973210013037471,6.076389000000001,6.3946760000000005,39.0625,2462.8672222229106
2023-09-04 20:09:00,46.817135,1.1863419999999998,1.4051382986513332,6.047449,6.510417,39.0625,2462.917222222911
2023-09-04 20:12:00,46.8316,1.1863419999999998,1.4051382986513332,6.047449,6.510417,39.0625,2462.967222222911
2023-09-04 20:15:00,45.00868,1.1284720000000004,1.3724602350008737,6.018514000000001,6.539352,38.483799999999974,2463.017222222911
2023-09-04 20:18:00,43.489585,1.157407,1.4017346215135846,6.0185189999999995,6.539352,37.90500000000003,2463.0672222229114
2023-09-04 20:21:00,43.475115,1.1863419999999998,1.3789847413334113,6.076389000000001,6.481477,37.03710000000001,2463.1172222229116
2023-09-04 20:24:00,45.037615,1.2442130000000002,1.4107079815363768,6.076389000000001,6.4236059999999995,38.4837,2463.1672222229117
2023-09-04 20:27:00,43.475115,1.1863419999999998,1.4051382986513332,6.105319,6.568287,39.0625,2463.217222222912
2023-09-04 20:30:00,45.008685,1.273148,1.4128903096706118,6.1921289999999996,6.481481,38.194500000000005,2463.267222222912
2023-09-04 20:33:00,46.860535,1.2442130000000002,1.3973210013037471,6.076389000000001,6.3946760000000005,39.351800000000026,2463.3172222229123
2023-09-04 20:36:00,45.02315,1.1863419999999998,1.392098468546438,6.047449,6.481477,38.19440000000003,2463.3672222229125
2023-09-04 20:39:00,46.860535,1.2442130000000002,1.3973210013037471,6.1921289999999996,6.510415999999999,39.93059999999997,2463.4172222229126
2023-09-04 20:42:00,45.02315,1.1863419999999998,1.4181061479140127,6.134253999999999,6.626162,38.48380000000003,2463.467222222913
2023-09-04 20:45:00,42.708335,1.1863419999999998,1.378989285674522,6.134253999999999,6.539352,37.3263,2463.517222222913
2023-09-04 20:48:00,45.037615,1.2152780000000005,1.4212665965921545,6.076384,6.510415999999999,37.3263,2463.567222222913
2023-09-04 20:51:00,46.84607,1.070602,1.3766548359425532,5.873838,6.539356,39.351800000000026,2463.6172222229134
2023-09-04 20:54:00,49.927665,1.0127319999999997,1.3783687833804272,5.613423,6.423611,40.798599999999965,2463.6672222229136
2023-09-04 20:57:00,51.73611,0.983797,1.3485701537756787,5.613423,6.4236059999999995,41.08790000000005,2463.7172222229137
2023-09-04 21:00:00,53.544560000000004,0.983797,1.419322505888474,5.555553000000001,6.539356,43.40280000000001,2463.767222222914
2023-09-04 21:03:00,51.73611,0.9259259999999996,1.3819390939308418,5.497688,6.539352,42.824100000000044,2463.817222222914
2023-09-04 21:06:00,49.913195,1.0127309999999996,1.402264592444691,5.758103,6.626162,41.66670000000005,2463.8672222229143
2023-09-04 21:09:00,48.3941,1.0127309999999996,1.4141317626152041,5.729163,6.626162,39.64119999999997,2463.9172222229145
2023-09-04 21:12:00,46.8316,1.0416660000000002,1.3717152304232774,5.758098,6.481482000000001,39.0625,2463.9672222229146
2023-09-04 21:15:00,45.052085,1.070602,1.3642279536898703,5.844904,6.481482000000001,39.351800000000026,2464.017222222915
2023-09-04 21:18:00,45.052085,1.0995369999999998,1.3936783785158942,5.9317139999999995,6.568287,39.930499999999995,2464.067222222915
2023-09-04 21:21:00,45.833335,1.1284720000000004,1.397915047637232,5.844908,6.4236059999999995,37.32650000000001,2464.117222222915
2023-09-04 21:24:00,48.3941,1.070602,1.3766505529859898,5.613428,6.278936,39.3519,2464.1672222229154
2023-09-04 21:27:00,49.913195,0.983797,1.3841905245909787,5.555553000000001,6.452546,40.509299999999996,2464.2172222229156
2023-09-04 21:30:00,51.73611,0.9259260000000005,1.404693544566301,5.353012,6.452546,41.66659999999996,2464.2672222229157
2023-09-04 21:33:00,51.721644999999995,0.8101849999999997,1.3588083172504484,5.2083319999999995,6.510417,41.08790000000005,2464.317222222916
2023-09-04 21:36:00,49.942135,0.78125,1.3805382617639204,5.150462,6.5972219999999995,40.798599999999965,2464.367222222916
2023-09-04 21:39:00,49.16088,0.868055,1.3881446745042743,5.2951369999999995,6.510412,40.219899999999996,2464.4172222229163
2023-09-04 21:42:00,48.3941,0.9259259999999996,1.4046935445663002,5.410882999999999,6.510417,39.930499999999995,2464.4672222229165
2023-09-04 21:45:00,46.817135,0.8969909999999999,1.3742184586756876,5.497682999999999,6.5972219999999995,39.3519,2464.5172222229166
2023-09-04 21:48:00,47.627314999999996,1.0127319999999997,1.3903430519676943,5.671298,6.510415999999999,39.3519,2464.567222222917
2023-09-04 21:51:00,46.8316,0.9837959999999999,1.384189896551528,5.642358000000001,6.539352,39.0625,2464.617222222917
2023-09-04 21:54:00,45.037615,0.9837959999999999,1.3723709944254336,5.497687999999999,6.365742,37.03709999999995,2464.667222222917
2023-09-04 21:57:00,44.270835,1.0127309999999996,1.3542414786119488,5.5844879999999995,6.336807,37.90509999999995,2464.7172222229174
2023-09-04 22:00:00,43.489585,0.9837959999999999,1.3841898965515287,5.5844879999999995,6.481482000000001,39.0625,2464.7672222229176
2023-09-04 22:03:00,43.489585,1.0127309999999996,1.3420862140257996,5.642358000000001,6.365737000000001,37.03710000000001,2464.8172222229177
2023-09-04 22:06:00,41.681129999999996,1.0127309999999996,1.3175928056783588,5.555558,6.221067,36.45830000000001,2464.867222222918
2023-09-04 22:09:00,35.74942,0.9259259999999996,1.2650181277422032,5.410877999999999,6.1631920000000004,33.27550000000002,2464.917222222918
2023-09-04 22:12:00,33.40567,0.9837959999999999,1.2633529425204661,5.439818,6.047452000000001,33.27550000000002,2464.9672222229183
2023-09-04 22:15:00,35.734955,1.0127309999999996,1.229721330851587,5.439818,5.902777,32.98610000000002,2465.0172222229185
2023-09-04 22:18:00,34.44734,1.0127309999999996,1.2551929077300643,5.381943,5.902781999999999,33.85419999999999,2465.0672222229186
2023-09-04 22:21:00,32.364005,0.9837959999999999,1.2509180072594972,5.353012999999999,5.931716999999999,32.69670000000002,2465.117222222919
2023-09-04 22:24:00,30.06366,0.9837959999999999,1.1876202414967416,5.208333,5.6423570000000005,32.40750000000003,2465.167222222919
2023-09-04 22:33:00,30.06366,1.1284720000000004,1.2132122242849903,5.526618000000001,5.700236,31.53929999999997,2465.167222222919
2023-09-04 22:36:00,32.37847,1.1284720000000004,1.2541791309458115,5.700228000000001,5.9606460000000006,32.11810000000003,2465.217222222919
2023-09-04 22:39:00,31.07639,1.070601,1.249257082592347,5.642358,6.018517000000001,31.82869999999997,2465.2672222229194
2023-09-04 22:42:00,32.37847,1.070601,1.2095182639090685,5.468748,5.758107000000001,32.117999999999995,2465.3172222229196
2023-09-04 22:45:00,31.07639,1.0416659999999993,1.2200998101496705,5.497683,5.873847,31.5394,2465.3672222229197
2023-09-04 22:48:00,33.42014,1.0416659999999993,1.220095286704543,5.4687529999999995,5.844907000000001,33.27540000000005,2465.41722222292
2023-09-04 22:51:00,33.391205,1.0127309999999996,1.2551929077300643,5.381943,5.902781999999999,33.85419999999999,2465.46722222292
2023-09-04 22:54:00,31.07639,0.9837959999999999,1.2258281047093742,5.353008,5.873842000000001,33.85419999999999,2465.5172222229203
2023-09-04 22:57:00,32.364005,1.0127309999999996,1.2039395310145997,5.295138000000001,5.700227,33.27550000000002,2465.5672222229205
2023-09-04 23:06:00,31.090854999999998,1.0127309999999996,1.1778239016325693,5.295138000000001,5.6423570000000005,32.696799999999996,2465.7172222229206
2023-09-04 23:09:00,33.40567,1.070602,1.2228510218893553,5.353008,5.671296,32.69670000000002,2465.7672222229207
2023-09-04 23:12:00,32.37847,1.0127309999999996,1.22972575826262,5.410877999999999,5.873847,33.564899999999966,2465.817222222921
2023-09-04 23:15:00,33.391205,1.0416659999999993,1.2200998101496712,5.381943,5.758107000000001,33.27550000000002,2465.867222222921
2023-09-04 23:18:00,30.04919,0.9837959999999999,1.2509180072594972,5.237273,5.815977,32.407399999999996,2465.9172222229213
2023-09-04 23:27:00,31.07639,1.0995369999999998,1.2519436330720686,5.353012999999999,5.671296,33.275499999999965,2465.9172222229213
2023-09-04 23:30:00,30.06366,1.0416659999999993,1.2200998101496705,5.497683,5.873847,31.828700000000026,2465.9172222229213
2023-09-04 23:33:00,32.392934999999994,1.1284719999999995,1.2132122242849899,5.613422999999999,5.787040999999999,32.117999999999995,2465.9172222229213
2023-09-04 23:36:00,32.364005,1.0416659999999993,1.1937454562612286,5.4687529999999995,5.787037,32.117999999999995,2465.9172222229213
2023-09-04 23:39:00,32.37847,1.0416659999999993,1.2331442792222276,5.4687529999999995,5.873847,32.696699999999964,2465.9172222229213
2023-09-04 23:42:00,32.364005,1.0416659999999993,1.2331442792222276,5.4687529999999995,5.873847,32.986099999999965,2465.9172222229213
2023-09-04 23:54:00,30.04919,1.1284719999999995,1.2269618638082316,5.4687529999999995,5.671301000000001,31.82869999999997,2465.9172222229213
2023-09-04 23:57:00,31.090854999999998,1.0416659999999993,1.2200998101496712,5.381943,5.758107000000001,33.56479999999999,2465.9172222229213
2023-09-05 00:00:00,31.07639,1.0416659999999993,1.2331442792222276,5.497683,5.902777,32.69670000000002,2465.9172222229213
2023-09-05 00:03:00,32.37847,1.0416659999999993,1.2845336837478936,5.613422999999999,6.134257,32.40750000000003,2465.9172222229213
2023-09-05 00:06:00,30.06366,0.9837959999999999,1.238407510998347,5.353012999999999,5.902777,31.539300000000026,2465.9172222229213
2023-09-05 00:21:00,30.04919,1.070602,1.437853721606087,6.423608000000001,7.233796,31.5394,2465.9172222229213
2023-09-05 00:24:00,32.37847,1.1284719999999995,1.4604290016522605,6.510413,7.233801000000001,31.53929999999997,2465.9172222229213
2023-09-05 00:27:00,31.07639,0.9837959999999999,1.4193178471095154,6.076388000000001,7.060182,31.828700000000026,2465.9172222229213
2023-09-05 02:30:00,30.04919,1.0995369999999998,1.381153155787101,5.9027780000000005,6.510421,30.67130000000003,2465.9172222229213
2023-09-05 02:33:00,30.04919,0.9548609999999993,1.33061764474395,5.815968,6.655097,32.407399999999996,2465.9172222229213
2023-09-05 02:36:00,32.349535,0.983797,1.3485701537756793,5.758102999999999,6.5682860000000005,31.25,2465.9172222229213
2023-09-05 02:39:00,31.07639,0.8969909999999999,1.3287384909662117,5.6423630000000005,6.626162,32.986099999999965,2465.9172222229213
2023-09-05 02:42:00,30.04919,0.8969899999999997,1.2824258547318101,5.468747,6.336807,32.117999999999995,2465.9172222229213
2023-09-05 02:51:00,30.04919,0.9259260000000005,1.265018127742203,5.324072000000001,6.076385999999999,30.67130000000003,2465.9172222229213
2023-09-05 02:54:00,31.07639,0.8680560000000002,1.2754914826309403,5.3530120000000005,6.278936,32.69670000000002,2465.9672222229215
2023-09-05 02:57:00,31.07639,0.8101849999999997,1.31538039313079,5.410882,6.597227,32.98610000000002,2466.0172222229216
2023-09-05 03:00:00,32.37847,0.8969909999999999,1.351577882599747,5.671292,6.712961000000001,33.27550000000002,2466.067222222922
2023-09-05 03:03:00,33.40567,0.8101849999999997,1.337177792940583,5.237272,6.481477,33.85419999999999,2466.117222222922
2023-09-05 03:06:00,31.07639,0.78125,1.3168076437806606,5.237272,6.510412,31.82869999999997,2466.167222222922
2023-09-05 03:09:00,31.07639,0.8680560000000002,1.309812033325236,5.526622000000001,6.539356,32.696799999999996,2466.2172222229224
2023-09-05 03:12:00,32.364005,0.8101849999999997,1.2712209393481282,5.121531999999999,6.192127000000001,33.56479999999999,2466.2672222229226
2023-09-05 03:15:00,31.090854999999998,0.8101849999999997,1.3153766103797322,5.237272,6.4236070000000005,32.98610000000002,2466.3172222229227
2023-09-05 03:18:00,31.07639,0.8680560000000002,1.3881491704340367,5.439812000000001,6.655096,33.27550000000002,2466.367222222923
2023-09-05 03:21:00,32.364005,0.8680560000000002,1.3324332214062515,5.497682,6.5682860000000005,32.11809999999997,2466.417222222923
2023-09-05 03:24:00,31.07639,0.78125,1.3382162983730068,5.295141999999999,6.626162,31.5394,2466.4672222229233
2023-09-05 03:27:00,31.07639,0.8101849999999997,1.31538039313079,5.381942,6.568287,32.407399999999996,2466.5172222229235
2023-09-05 03:30:00,30.04919,0.8101849999999997,1.3044102333786647,5.3530120000000005,6.510417,32.40749999999997,2466.5672222229236
2023-09-05 03:33:00,31.07639,0.9259260000000005,1.3358290850932546,5.468752,6.3946760000000005,32.11809999999997,2466.617222222924
2023-09-05 03:36:00,32.37847,0.868055,1.309811375141809,5.266202,6.278937000000001,32.986099999999965,2466.667222222924
2023-09-05 03:39:00,30.06366,0.8391200000000003,1.3462813282378323,5.468752,6.655092000000001,32.986099999999965,2466.717222222924
2023-09-05 03:42:00,32.364005,0.9259260000000005,1.3589872135766694,5.700232,6.684025999999999,33.27539999999999,2466.7672222229244
2023-09-05 03:45:00,30.03472,0.868055,1.321145028664476,5.353007000000001,6.394672000000001,30.67139999999995,2466.8172222229246
2023-09-05 03:54:00,31.07639,1.0416660000000002,1.258993903178959,5.613427000000001,6.076390999999999,31.25,2466.8172222229246
2023-09-05 03:57:00,31.090854999999998,0.8969899999999997,1.25892890219268,5.497687,6.307867,31.828700000000026,2466.8172222229246
2023-09-05 05:36:00,31.07639,1.0995369999999998,1.1842242172525224,5.642363,5.815975999999999,30.960699999999974,2466.8172222229246
2023-09-05 05:39:00,49.927665,1.4178239999999995,1.329128713888187,6.163193,5.989579000000001,35.87959999999998,2466.8672222229247
2023-09-05 05:42:00,51.750575,1.157407,1.3629255227133064,5.902773,6.336806,37.905,2466.917222222925
2023-09-05 05:45:00,55.09259,1.1284719999999995,1.4727450559951587,6.597223,7.349540999999999,38.194500000000005,2466.967222222925
2023-09-05 05:48:00,49.942135,0.8391200000000003,1.3352506415210683,5.005786,6.1631979999999995,43.113399999999984,2467.0172222229253
2023-09-05 05:51:00,43.489585,0.868055,1.2754932248414768,4.976852,5.902783,39.930499999999995,2467.0672222229255
2023-09-05 05:54:00,41.652195,0.9837959999999999,1.312425648396134,5.208338,5.931712,38.773199999999974,2467.1172222229256
2023-09-05 05:57:00,39.87268,1.0127309999999996,1.2928392926420114,5.266208,5.873847,38.773199999999974,2467.167222222926
2023-09-05 06:00:00,38.035295000000005,0.9837959999999999,1.26335722871207,5.1504579999999995,5.758102,36.16899999999998,2467.217222222926
2023-09-05 06:03:00,39.88715,1.0127319999999997,1.2168737048903189,5.237268,5.671296,35.87969999999996,2467.267222222926
2023-09-05 07:27:00,33.42014,1.2152779999999996,1.4081269144178594,6.192127999999999,6.597220000000001,31.8288,2467.267222222926
