Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-05 07:30:00,38.035295000000005,1.070602,1.2360994615653864,5.5844879999999995,5.931716,35.87969999999996,2467.267222222926
2023-09-05 07:39:00,32.364005,1.0995369999999998,0.9634731370172265,4.5428239999999995,4.282411,30.0925,2467.267222222926
2023-09-05 07:42:00,50.940394999999995,1.0127319999999997,1.4494078770659946,5.237268,6.221066,46.007000000000005,2467.3172222229264
2023-09-05 07:45:00,49.927665,0.8969909999999999,0.9948313356505707,3.9641199999999994,4.166667,42.82409999999999,2467.3672222229266
2023-09-05 07:48:00,49.927665000000005,1.0127309999999996,0.9981925858036117,4.050926,4.021987000000001,41.95600000000002,2467.4172222229267
2023-09-05 07:51:00,47.61285,0.9837959999999999,0.9692580236443704,3.8773139999999993,3.8483799999999997,39.93060000000003,2467.467222222927
2023-09-05 07:54:00,45.02315,1.0127309999999996,0.9385367703555226,3.906248999999999,3.7615740000000004,39.3519,2467.517222222927
2023-09-05 07:57:00,45.02315,1.0416660000000002,0.9367467159914207,3.90625,3.703703,39.0625,2467.5672222229273
2023-09-05 08:03:00,43.460645,1.070601,0.9021202207253016,4.021990000000001,3.703704,39.3519,2467.667222222927
2023-09-05 08:06:00,44.270835,1.070601,0.93435393256712,3.964119,3.703704,41.08789999999999,2467.7172222229274
2023-09-05 08:09:00,43.460645,1.070601,0.9183416504536365,3.964119,3.6747680000000003,37.905100000000004,2467.7672222229276
2023-09-05 08:12:00,45.00868,1.070602,0.9343538393014816,3.8773139999999993,3.616897,37.61579999999998,2467.8172222229277
2023-09-05 08:15:00,46.8316,1.0127319999999997,0.9232073815091711,3.7905099999999994,3.616897,38.483799999999974,2467.867222222928
2023-09-05 08:18:00,49.927665,0.9837959999999999,0.939726394483132,3.8773150000000003,3.7905100000000003,40.219899999999996,2467.917222222928
2023-09-05 08:21:00,52.502894999999995,0.983797,1.0124568801273657,4.050927000000001,4.108796,42.82409999999999,2467.9672222229283
2023-09-05 08:24:00,49.942135,0.9837959999999999,1.0405954210268997,4.02199,4.137732000000001,41.37740000000002,2468.0172222229285
2023-09-05 08:27:00,46.81713,1.0127310000000005,0.9835137700335099,3.964119,3.90625,38.77320000000003,2468.0672222229286
2023-09-05 08:30:00,45.02315,1.0416660000000002,0.9210842770269045,4.021990000000001,3.7905100000000003,39.0625,2468.117222222929
2023-09-05 08:33:00,43.475115,1.0416659999999993,0.9052245306613717,3.993055,3.7326390000000007,38.19439999999997,2468.167222222929
2023-09-05 08:36:00,43.460645,1.0416659999999993,0.9367477921364125,3.9351839999999996,3.7326390000000007,37.615800000000036,2468.217222222929
2023-09-05 08:39:00,49.956599999999995,0.8680559999999993,,3.530091999999999,3.5300920000000007,40.219899999999996,2468.2672222229294
2023-09-05 08:42:00,55.87384,0.78125,0.9570410930107108,3.3854169999999995,3.7615749999999997,43.98150000000004,2468.3172222229296
2023-09-05 08:45:00,54.296875,0.7523150000000003,1.0021936182504212,3.5590280000000005,4.108796999999999,43.11349999999999,2468.3672222229297
2023-09-05 08:48:00,49.927665,0.8391209999999996,1.0156170951138888,3.7615749999999997,4.137732,40.798599999999965,2468.41722222293
2023-09-05 08:51:00,49.913195,0.8101849999999997,0.9605566606655261,3.703704,4.021991000000001,41.37729999999999,2468.46722222293
2023-09-05 08:54:00,56.62616,0.7233800000000006,0.9965158144228953,3.4722219999999995,4.079866,41.95609999999999,2468.5172222229303
2023-09-05 08:57:00,53.544560000000004,0.7233799999999997,1.02021423977144,3.616898,4.282412000000001,42.53479999999996,2468.5672222229305
2023-09-05 09:00:00,47.61285,0.9259259999999996,1.0507621403331762,4.166666,4.427082,40.21990000000005,2468.6172222229306
2023-09-05 09:03:00,45.02315,1.0416660000000002,1.084492504307271,4.369213,4.456022,39.35179999999997,2468.667222222931
2023-09-05 09:06:00,45.00868,1.0995369999999998,1.0703407480735114,4.629630000000001,4.571757,40.79850000000005,2468.717222222931
2023-09-05 09:09:00,45.00868,1.0995369999999998,1.01024958875157,4.484954,4.311347,39.93060000000003,2468.767222222931
2023-09-05 09:12:00,45.037615,1.1574080000000002,0.9734982618040119,4.282408,3.9351839999999996,38.483799999999974,2468.8172222229314
2023-09-05 09:15:00,48.3941,1.0995369999999998,0.963471492224799,4.050926,3.7905100000000003,39.6413,2468.8672222229316
2023-09-05 09:18:00,49.913195,1.0127319999999997,0.9686823601441464,3.819444,3.732639,39.93059999999997,2468.9172222229317
2023-09-05 09:21:00,51.73611,0.9548610000000002,0.997633222042577,3.8773150000000003,3.9641160000000006,42.53469999999999,2468.967222222932
2023-09-05 09:24:00,51.750575,0.9259259999999996,1.0102451063498223,3.9930559999999993,4.166662,41.37729999999999,2469.017222222932
2023-09-05 09:27:00,48.3941,0.9837959999999999,1.01245637046342,4.166667,4.224537,40.509299999999996,2469.0672222229323
2023-09-05 09:30:00,45.775465,1.0416670000000003,1.012456861071591,4.224538000000001,4.166667,39.93050000000005,2469.1172222229325
2023-09-05 09:33:00,45.00868,1.070602,0.9501671254014339,4.253472,4.02199,37.905100000000004,2469.1672222229327
2023-09-05 09:36:00,43.460645,1.0995369999999998,0.994828189256772,4.224538000000001,4.021987000000001,35.87969999999996,2469.217222222933
2023-09-05 09:39:00,45.00868,1.157407,1.0373687801836053,4.484954000000001,4.253477,38.77320000000003,2469.267222222933
2023-09-05 09:42:00,43.475115,1.0995369999999998,0.9948330108550512,4.398149,4.195607000000001,38.483799999999974,2469.317222222933
2023-09-05 09:45:00,45.052085,1.1284720000000004,1.0238652547319633,4.398148000000001,4.195606,37.615700000000004,2469.3672222229334
2023-09-05 09:48:00,46.860535,1.0416659999999993,0.9976346504538844,4.369213,4.282407000000001,39.64119999999997,2469.4172222229336
2023-09-05 09:51:00,46.8316,1.0127309999999996,1.0127315000245547,4.369213,4.369212,38.194500000000005,2469.4672222229337
2023-09-05 09:54:00,45.8044,1.0416659999999993,1.0271335932464203,4.340278,4.311347,39.641200000000026,2469.517222222934
2023-09-05 09:57:00,45.02315,1.0416659999999993,1.0271335932464203,4.340278,4.311347,39.3519,2469.567222222934
2023-09-05 10:00:00,45.02315,1.070601,0.9965147762821367,4.253472,4.108797000000001,39.93059999999997,2469.6172222229343
2023-09-05 10:03:00,45.037615,1.0995369999999998,0.9792412552667334,4.195603,3.9641210000000004,38.7731,2469.6672222229345
2023-09-05 10:06:00,45.037615,1.1574080000000002,0.9897499651049315,4.224538000000001,3.90625,40.509299999999996,2469.7172222229347
2023-09-05 10:09:00,45.8044,1.1574080000000002,0.9734993921008313,4.253472,3.90625,38.773199999999974,2469.767222222935
2023-09-05 10:12:00,46.817135,1.157407,0.9897495146561712,4.282408000000001,3.9641210000000004,40.50920000000002,2469.817222222935
2023-09-05 10:15:00,45.00868,1.1284720000000004,0.9605566606655268,4.195602,3.8773150000000003,39.0625,2469.867222222935
2023-09-05 10:18:00,41.652195,1.1284720000000004,1.02386311606075,4.369213,4.166667,37.905100000000004,2469.9172222229354
2023-09-05 10:21:00,39.872685000000004,1.157407,1.02167395273498,4.571759,4.311342000000001,37.3263,2469.9672222229356
2023-09-05 10:24:00,41.681129999999996,1.2442130000000002,0.9948460938965877,4.600694000000001,4.137736,35.59030000000001,2470.0172222229357
2023-09-05 10:27:00,39.858215,1.157407,0.9734955557101279,4.484954000000001,4.137727,37.03710000000001,2470.067222222936
2023-09-05 10:30:00,42.433445,1.2152780000000005,0.9990851435959034,4.542824,4.137736,36.16900000000004,2470.117222222936
2023-09-05 10:33:00,42.679395,1.0995369999999998,1.0405970153180852,4.5428239999999995,4.427087,38.77320000000003,2470.1672222229363
2023-09-05 10:36:00,41.666664999999995,1.070601,1.026587395647633,4.542823,4.456017000000001,37.61579999999998,2470.2172222229365
2023-09-05 10:39:00,46.8316,1.157407,1.0682517529459754,4.542823,4.369211000000001,40.21999999999997,2470.2672222229367
2023-09-05 10:42:00,48.350695,1.0416659999999993,0.9976346504538844,4.427083,4.340277,39.0625,2470.317222222937
2023-09-05 10:45:00,46.81713,1.0416660000000002,1.0560684354879877,4.340277,4.369212,39.93059999999997,2470.367222222937
2023-09-05 10:48:00,45.00868,0.9837959999999999,1.0265903410423816,4.224537,4.311347,38.773199999999974,2470.417222222937
2023-09-05 10:51:00,48.37963,0.9259260000000005,1.0373680171242012,4.195602,4.427086,39.3519,2470.4672222229374
2023-09-05 10:54:00,49.942135,0.868055,1.0704438816630286,4.1377310000000005,4.571757,41.66669999999999,2470.5172222229376
2023-09-05 10:57:00,46.8316,0.9548610000000002,1.1195138871465047,4.4270830000000005,4.774307,41.66660000000002,2470.5672222229377
2023-09-05 11:00:00,43.489585,1.0416670000000003,1.070343748804467,4.5428239999999995,4.600697,39.3519,2470.617222222938
2023-09-05 11:03:00,42.433445,1.157407,1.0682517529459754,4.629629,4.456017000000001,37.90519999999998,2470.667222222938
2023-09-05 11:12:00,43.460645,1.157407,1.02167395273498,4.600694,4.340277,39.930499999999995,2470.817222222938
2023-09-05 11:15:00,43.475115,1.0995369999999998,1.0405970153180852,4.5428239999999995,4.427087,36.74769999999995,2470.8672222229384
2023-09-05 11:18:00,42.693865,1.0995369999999998,1.0405944199955228,4.513889000000001,4.398147,36.16899999999998,2470.9172222229386
2023-09-05 11:21:00,42.44791,1.1574080000000002,1.02167441282758,4.5428239999999995,4.282406,36.16900000000004,2470.9672222229387
2023-09-05 11:24:00,41.681129999999996,1.0995369999999998,0.9948330108550499,4.513889000000001,4.311347,36.45830000000001,2471.017222222939
2023-09-05 11:27:00,41.681129999999996,1.0995369999999998,1.0405970153180852,4.5428239999999995,4.427087,37.61579999999998,2471.067222222939
2023-09-05 11:30:00,43.460645,1.1574080000000002,1.0528925989633928,4.571759,4.369216,37.037000000000035,2471.1172222229393
2023-09-05 11:33:00,41.652195,1.157407,1.0682517529459754,4.629629,4.456017000000001,35.300899999999956,2471.1672222229395
2023-09-05 11:36:00,41.681129999999996,1.1863419999999998,1.0819114054099295,4.658564,4.456017000000001,37.326400000000035,2471.2172222229397
2023-09-05 11:39:00,41.652195,1.2442130000000002,1.0772466786599197,4.86111,4.542826,35.01150000000001,2471.26722222294
2023-09-05 11:42:00,41.652195,1.1863419999999998,1.0664202180452842,4.774305,4.542827000000001,36.16899999999998,2471.31722222294
2023-09-05 11:45:00,41.666664999999995,1.1863419999999998,1.081913003565531,4.803241,4.600697,36.747600000000034,2471.36722222294
2023-09-05 11:48:00,42.693865,1.157407,1.0834595332050432,4.832175,4.6874970000000005,36.16900000000004,2471.4172222229404
2023-09-05 11:51:00,41.681129999999996,1.157407,1.0216761340663114,4.687500000000001,4.427087,37.03710000000001,2471.4672222229406
2023-09-05 11:54:00,41.681129999999996,1.157407,1.0528921295402613,4.629629,4.427087,37.03699999999998,2471.5172222229407
2023-09-05 11:57:00,43.475115,1.157407,1.0528883938849358,4.774306,4.571757,37.03699999999998,2471.567222222941
2023-09-05 12:00:00,46.860535,1.2152780000000005,1.0798436342901692,4.687500000000001,4.427085999999999,39.0625,2471.617222222941
2023-09-05 12:03:00,46.8316,1.157407,1.083462148296935,4.74537,4.600697,37.615700000000004,2471.6672222229413
2023-09-05 12:06:00,45.00868,1.0995369999999998,1.0254991496419803,4.5428239999999995,4.398147,39.3519,2471.7172222229415
2023-09-05 12:09:00,46.8316,1.0995369999999998,1.0405970153180852,4.5428239999999995,4.427087,39.0625,2471.7672222229417
2023-09-05 12:12:00,45.00868,1.0995369999999998,1.0254991496419803,4.484954,4.340277,39.3519,2471.817222222942
2023-09-05 12:15:00,45.052085,1.070602,1.0116287223042926,4.484954,4.369212,38.48380000000003,2471.867222222942
2023-09-05 12:18:00,43.475115,1.0995369999999998,1.010246939174472,4.513889000000001,4.340277,37.615700000000004,2471.917222222942
2023-09-05 12:21:00,43.475115,1.1574080000000002,1.037366548173205,4.513889000000001,4.282406,37.03709999999995,2471.9672222229424
2023-09-05 12:24:00,45.02315,1.1574080000000002,1.083462626765633,4.629630000000001,4.484956,37.61579999999998,2472.0172222229426
2023-09-05 12:27:00,45.02315,1.070601,1.0414005581599701,4.600694000000001,4.542827000000001,38.48380000000003,2472.0672222229427
2023-09-05 12:30:00,45.00868,1.070601,1.0560674262918326,4.600694000000001,4.571757,38.483799999999974,2472.117222222943
2023-09-05 12:33:00,45.00868,1.1284720000000004,1.0695610470332446,4.542823,4.427085999999999,37.615700000000004,2472.167222222943
2023-09-05 12:36:00,45.00868,1.0995369999999998,1.0405939009304739,4.6875,4.571757,37.61579999999998,2472.2172222229433
2023-09-05 12:39:00,45.00868,1.1574080000000002,1.0682538115963744,4.716436,4.542826,39.3519,2472.2672222229435
2023-09-05 12:42:00,43.475115,1.1284720000000004,1.0392533451171986,4.687500000000001,4.513891999999999,38.77320000000003,2472.3172222229437
2023-09-05 12:45:00,43.475115,1.1863419999999998,1.081913003565531,4.7453710000000004,4.542827000000001,37.037000000000035,2472.367222222944
2023-09-05 12:48:00,43.460645,1.2152769999999995,1.0954654447742893,4.947916,4.716437000000001,36.74770000000001,2472.417222222944
2023-09-05 12:51:00,43.460645,1.1863419999999998,1.034933128540217,4.774306,4.484952000000001,37.03699999999998,2472.467222222944
2023-09-05 12:54:00,45.037615,1.2442130000000002,1.0448761623454816,4.803241,4.427085999999999,37.03699999999998,2472.5172222229444
2023-09-05 12:57:00,45.00868,1.1863419999999998,1.0819108726910234,4.774305,4.571757,37.326400000000035,2472.5672222229446
2023-09-05 13:00:00,45.8044,1.2442130000000002,1.07724612555301,4.7453710000000004,4.427085999999999,38.194500000000005,2472.6172222229447
2023-09-05 13:03:00,45.037615,1.157407,1.0682506964977778,4.861111,4.6874970000000005,39.0625,2472.667222222945
2023-09-05 13:06:00,48.3941,1.2442130000000002,1.0611507900335653,4.832175,4.484951,39.0625,2472.717222222945
2023-09-05 13:09:00,49.913195,1.1574080000000002,1.0216765941595671,4.629630000000001,4.369216,39.0625,2472.7672222229453
2023-09-05 13:12:00,48.3941,1.0995369999999998,1.0255017714723216,4.571759,4.427087,38.194500000000005,2472.8172222229455
2023-09-05 13:15:00,47.598385,1.0995369999999998,1.0254991496419803,4.427084000000001,4.282407000000001,41.95600000000002,2472.8672222229457
2023-09-05 13:18:00,46.802665,1.1574080000000002,1.0528925989633928,4.398149,4.195606,39.0625,2472.917222222946
2023-09-05 13:21:00,47.627314999999996,1.1574080000000002,1.02167441282758,4.484954,4.2245360000000005,39.641200000000026,2472.967222222946
2023-09-05 13:24:00,49.913195,1.1574080000000002,1.0528899306383288,4.484954,4.282406,40.50920000000002,2473.017222222946
2023-09-05 13:27:00,51.721644999999995,1.1284720000000004,1.054480852917168,4.542823,4.3981460000000006,41.66669999999999,2473.0672222229464
2023-09-05 13:30:00,51.721644999999995,1.0995369999999998,1.0555396537250243,4.484954,4.398147,40.509299999999996,2473.1172222229466
2023-09-05 13:33:00,49.927665,1.1284720000000004,1.0392512289377345,4.542824,4.369212,40.79849999999999,2473.1672222229467
2023-09-05 13:36:00,49.16088,1.157407,1.0528894612159903,4.484954000000001,4.282407000000001,40.50920000000002,2473.217222222947
2023-09-05 13:39:00,48.365165000000005,1.1863419999999998,1.0819114054099288,4.629629,4.4270819999999995,40.798599999999965,2473.267222222947
2023-09-05 13:42:00,46.860535,1.2442129999999993,1.1089132822991028,4.716435,4.456017000000001,40.21980000000002,2473.3172222229473
2023-09-05 13:45:00,46.860535,1.3020829999999997,1.0367582659824277,4.8321760000000005,4.340277,37.90519999999998,2473.3672222229475
2023-09-05 13:48:00,45.775465,1.3310179999999994,1.0830966084164448,4.74537,4.282407000000001,39.0625,2473.4172222229477
2023-09-05 13:51:00,45.037615,1.3310179999999994,1.0662284484457525,4.74537,4.253477,37.615800000000036,2473.467222222948
2023-09-05 13:54:00,45.052085,1.3310179999999994,1.0318398512812574,4.716435,4.166667,37.905100000000004,2473.517222222948
2023-09-05 13:57:00,46.860535,1.3888889999999998,1.0736697178596448,4.774305,4.195601000000001,37.615700000000004,2473.567222222948
2023-09-05 14:00:00,49.913195,1.3020829999999997,1.019595110730806,4.687499,4.166671,39.64119999999997,2473.6172222229484
2023-09-05 14:03:00,51.73611,1.157407,1.02167395273498,4.456018,4.195601000000001,41.95600000000002,2473.6672222229486
2023-09-05 14:06:00,54.296875,1.0995369999999998,1.0405975343820593,4.311342,4.195606,41.37740000000002,2473.7172222229487
2023-09-05 14:09:00,53.515625,0.9837959999999999,1.0405968669255505,4.108797,4.2245420000000005,41.37730000000005,2473.767222222949
2023-09-05 14:12:00,52.502894999999995,1.0127309999999996,1.0271315743342868,4.2534719999999995,4.282407000000001,41.37729999999999,2473.817222222949
2023-09-05 14:15:00,51.721644999999995,1.0127309999999996,1.041399029985665,4.282407,4.340277,40.50920000000002,2473.8672222229493
2023-09-05 14:18:00,50.96933,1.0127309999999996,1.0555396811471294,4.224537,4.311342000000001,39.93059999999997,2473.9172222229495
2023-09-05 14:21:00,49.913195,1.0127309999999996,1.0271315743342868,4.282406999999999,4.311342000000001,41.37729999999999,2473.9672222229497
2023-09-05 14:24:00,48.37963,1.070601,1.0413990299856675,4.340277,4.282407000000001,41.37729999999999,2474.01722222295
2023-09-05 14:27:00,48.3941,1.0995369999999998,1.0254991496419803,4.484954,4.340277,39.641200000000026,2474.06722222295
2023-09-05 14:30:00,46.8316,1.070602,1.0265904538261348,4.427084000000001,4.340281999999999,38.48380000000003,2474.11722222295
2023-09-05 14:33:00,48.37963,1.1863419999999998,1.0349342286315115,4.6296289999999996,4.340277,38.48380000000003,2474.1672222229504
2023-09-05 14:36:00,46.8316,1.157407,1.021676679398615,4.600694000000001,4.340281999999999,39.93060000000003,2474.2172222229506
2023-09-05 14:39:00,47.61285,1.1863419999999998,1.0349342286315115,4.571759,4.282407000000001,39.3519,2474.2672222229507
2023-09-05 14:42:00,46.817135,1.1863419999999998,1.034936428811531,4.716435000000001,4.427087,39.0625,2474.317222222951
2023-09-05 14:45:00,46.860535,1.1863419999999998,1.0507643163213145,4.571759,4.311347,40.219899999999996,2474.367222222951
2023-09-05 14:48:00,46.8316,1.2152769999999995,1.0319494504075875,4.629629,4.282407000000001,39.35179999999997,2474.4172222229513
2023-09-05 14:51:00,45.775465,1.2152779999999996,1.0319527044036616,4.62963,4.282412,38.77320000000003,2474.4672222229515
2023-09-05 14:54:00,45.00868,1.2152779999999996,1.064053475224325,4.658565,4.369212,39.0625,2474.5172222229517
2023-09-05 14:57:00,45.8044,1.1863419999999998,1.0189275476444244,4.687499,4.369212,37.615700000000004,2474.567222222952
2023-09-05 15:00:00,45.760994999999994,1.1863419999999998,1.018930329621651,4.6296289999999996,4.311347,36.74770000000001,2474.617222222952
2023-09-05 15:03:00,47.583915,1.0995369999999998,1.0254991496419803,4.5428239999999995,4.398147,39.64119999999997,2474.667222222952
2023-09-05 15:06:00,47.61285,1.0995369999999998,1.0405944199955228,4.513889000000001,4.398147,39.351800000000026,2474.7172222229524
2023-09-05 15:09:00,47.59838,1.0995369999999998,1.0254991496419803,4.427084000000001,4.282407000000001,39.0625,2474.7672222229526
2023-09-05 15:12:00,48.365165000000005,1.0995369999999998,1.055542223688278,4.513889000000001,4.427087,39.6413,2474.8172222229528
2023-09-05 15:15:00,48.350695,1.0995369999999998,1.055542223688278,4.513889000000001,4.427087,41.66659999999996,2474.867222222953
2023-09-05 15:18:00,48.365165000000005,1.157407,1.0834626713147852,4.629629,4.484957,40.219899999999996,2474.917222222953
2023-09-05 15:21:00,49.942135,1.157407,1.0528894612159903,4.600694,4.398147,41.37740000000002,2474.9672222229533
2023-09-05 15:24:00,49.927665,1.2152780000000005,1.048095235862687,4.571759000000001,4.253475999999999,39.0625,2475.0172222229535
2023-09-05 15:27:00,49.927665000000005,1.157407,1.0528894612159903,4.484954000000001,4.282407000000001,40.509199999999964,2475.0672222229537
2023-09-05 15:30:00,52.502894999999995,1.1574080000000002,1.0373692449791463,4.484954,4.253475999999999,42.24539999999996,2475.117222222954
2023-09-05 15:33:00,53.559025000000005,1.1574080000000002,1.0528925989633928,4.398149,4.195606,40.509299999999996,2475.167222222954
2023-09-05 15:36:00,51.721644999999995,1.0995369999999998,1.0555396537250243,4.427084000000001,4.340277,43.11349999999999,2475.217222222954
2023-09-05 15:39:00,51.721644999999995,1.157407,1.0373687801836053,4.542824,4.311347,41.08789999999999,2475.2672222229544
2023-09-05 15:42:00,49.913195,1.157407,1.0373660833784706,4.571759000000001,4.340277,41.087999999999965,2475.3172222229546
2023-09-05 15:45:00,49.927665,1.1284720000000004,1.0238657893992704,4.4270830000000005,4.2245420000000005,41.37729999999999,2475.3672222229548
2023-09-05 15:48:00,46.8316,1.157407,1.0373693195440288,4.456018,4.2245420000000005,39.641200000000026,2475.417222222955
2023-09-05 15:51:00,45.775465,1.157407,1.0373687801836053,4.571759,4.340281999999999,40.509299999999996,2475.467222222955
2023-09-05 15:54:00,43.475115,1.1284719999999995,1.0392538741615898,4.513889,4.340282,38.19440000000003,2475.5172222229553
2023-09-05 15:57:00,32.37847,1.070601,1.0413985205938943,4.600694,4.542822999999999,34.43290000000002,2475.5672222229555
2023-09-05 16:00:00,32.37847,1.2152769999999995,1.0954616846519858,5.092593,4.8611070000000005,32.696799999999996,2475.6172222229557
2023-09-05 16:03:00,32.364005,1.2152769999999995,1.0954616846519858,5.092593,4.8611070000000005,32.11809999999997,2475.667222222956
2023-09-05 16:06:00,32.37847,1.2442129999999993,1.0611502307278164,4.976852,4.629627000000001,33.85410000000002,2475.717222222956
2023-09-05 16:09:00,33.391205,1.3020839999999998,1.1979606149083115,5.295139999999999,5.092596,33.85419999999999,2475.767222222956
2023-09-05 16:12:00,32.364005,1.273148,1.168951784336712,5.410880000000001,5.2083319999999995,32.98610000000002,2475.8172222229564
2023-09-05 16:15:00,32.37847,1.273148,1.1535417583846872,5.410880000000001,5.1794020000000005,32.98610000000002,2475.8672222229566
2023-09-05 16:18:00,31.090854999999998,1.2152779999999996,1.0798414633360223,5.35301,5.092592000000001,32.407399999999996,2475.9172222229568
2023-09-05 16:21:00,32.37847,1.1863419999999998,1.1274820464459048,5.266203999999999,5.150462,31.82869999999997,2475.967222222957
2023-09-05 16:24:00,33.434605,1.273148,1.1379835032418453,5.353003999999999,5.092596,33.27539999999999,2476.017222222957
2023-09-05 16:27:00,34.476275,1.2152769999999995,1.1564444141548127,5.237264000000001,5.121527,32.98610000000002,2476.0672222229573
2023-09-05 16:30:00,35.74942,1.2442130000000002,1.1552340490860324,5.295139000000001,5.121525999999999,32.407399999999996,2476.1172222229575
2023-09-05 16:33:00,35.734955,1.1863419999999998,1.1718124319592849,5.3819490000000005,5.353007,31.82869999999997,2476.1672222229577
2023-09-05 16:36:00,35.70602,1.1863419999999998,1.1571709039841576,5.208329000000001,5.150467000000001,33.275499999999965,2476.217222222958
2023-09-05 16:39:00,33.391205,1.157407,1.052889994881229,5.063658,4.861111999999999,33.56479999999999,2476.267222222958
2023-09-05 16:42:00,35.720485,1.2442130000000002,1.1245043388681224,5.295139000000001,5.063656,34.43290000000002,2476.317222222958
2023-09-05 16:45:00,31.06192,0.9548610000000002,1.2338456928274335,4.861111,5.4687529999999995,33.56479999999999,2476.3672222229584
2023-09-05 18:12:00,39.858215,1.3888889999999998,1.4176286360528523,6.655089,6.71296,33.27540000000005,2476.3672222229584
2023-09-05 18:15:00,43.475115,1.3020829999999997,1.4419268796121962,6.568283999999999,6.857641,35.59030000000001,2476.4172222229586
2023-09-05 18:18:00,43.460645,1.1863419999999998,1.4438243168994433,6.365744,6.9155120000000005,35.30090000000001,2476.4672222229588
2023-09-05 18:21:00,43.475115,1.2152769999999995,1.4473243003129803,6.394673999999999,6.886577000000001,36.747600000000034,2476.517222222959
2023-09-05 18:24:00,42.693865,1.1863419999999998,1.4181016791894945,6.452548999999999,6.944447,36.747799999999984,2476.567222222959
2023-09-05 18:27:00,45.00868,1.1863419999999998,1.4438243168994433,6.452548999999999,7.002317,37.615700000000004,2476.6172222229593
2023-09-05 18:30:00,43.475115,1.157407,1.452520185398372,6.365744,7.002317,37.615700000000004,2476.6672222229595
2023-09-05 18:33:00,45.775465,1.2152780000000005,1.4986201120805294,6.365744,6.973376,39.0625,2476.7172222229597
2023-09-05 18:36:00,45.037615,1.1284720000000004,1.4604247343102854,6.336804,7.060182,39.0625,2476.76722222296
2023-09-05 18:39:00,44.270835,1.1863419999999998,1.4181016791894938,6.1631990000000005,6.655097,37.32639999999998,2476.81722222296
2023-09-05 18:42:00,41.666664999999995,1.1284720000000004,1.3467200011605098,5.873839,6.336807,35.87959999999998,2476.86722222296
2023-09-05 18:45:00,41.652195,1.2442130000000002,1.3566675607007124,6.047449,6.278936,35.30090000000001,2476.9172222229604
2023-09-05 18:48:00,41.66666,1.1863419999999998,1.3391889091175804,5.902779000000001,6.221067,36.45830000000001,2476.9672222229606
2023-09-05 18:51:00,39.84375,1.1284720000000004,1.3206834365573994,5.787034000000001,6.192132,36.45839999999998,2477.0172222229608
2023-09-05 18:54:00,41.66666,1.2152780000000005,1.3682603262245108,5.902774,6.221066,36.16900000000004,2477.067222222961
2023-09-05 18:57:00,41.681129999999996,1.1863419999999998,1.365799683496912,6.047449,6.4236070000000005,35.30090000000001,2477.117222222961
2023-09-05 19:00:00,39.82928,1.1284720000000004,1.3206789108602925,5.960649,6.365736999999999,34.72220000000004,2477.1672222229613
2023-09-05 19:03:00,38.064229999999995,1.1863419999999998,1.3122481225021212,5.902779000000001,6.163197,34.43280000000004,2477.2172222229615
2023-09-05 19:06:00,39.87268,1.273148,1.3160729468467702,6.047453999999999,6.134256000000001,36.16900000000004,2477.2672222229617
2023-09-05 19:09:00,41.681129999999996,1.273148,1.399323495853791,5.960643999999999,6.221066,35.87959999999998,2477.317222222962
2023-09-05 19:12:00,39.87268,1.2442129999999993,1.3291283656967021,6.13426,6.307867,34.72230000000002,2477.367222222962
2023-09-05 19:15:00,41.681129999999996,1.3020839999999998,1.3591366748607894,6.163189999999999,6.278936,34.72219999999999,2477.417222222962
2023-09-05 19:18:00,41.66666,1.2152769999999995,1.3412738034709355,6.105324,6.365737000000001,37.037000000000035,2477.4672222229624
2023-09-05 19:21:00,42.447914999999995,1.273148,1.3301808584416286,6.047453999999999,6.163195999999999,37.037000000000035,2477.5172222229626
2023-09-05 19:24:00,41.681129999999996,1.1863419999999998,1.3257586349747723,5.931714,6.221062000000001,36.16890000000001,2477.5672222229628
2023-09-05 19:27:00,40.885414999999995,1.157407,1.323436608104076,5.902779000000001,6.250001999999999,36.45839999999998,2477.617222222963
2023-09-05 19:30:00,39.872685000000004,1.157407,1.2696343991370598,5.873839,6.105322,34.72229999999996,2477.667222222963
2023-09-05 19:33:00,38.064235,1.1863419999999998,1.2849574623659663,6.0185189999999995,6.221067,34.72220000000004,2477.7172222229633
2023-09-05 19:36:00,41.681129999999996,1.2152780000000005,1.3412790289861973,6.018514000000001,6.278936,34.72219999999999,2477.7672222229635
2023-09-05 19:39:00,39.87268,1.157407,1.323436608104077,6.018514000000001,6.365737000000001,35.59030000000001,2477.8172222229637
2023-09-05 19:42:00,39.87268,1.157407,1.3366750362608166,5.931714,6.307867,36.16890000000001,2477.867222222964
2023-09-05 19:45:00,41.66666,1.157407,1.3101167205518587,5.902774,6.221067,36.45830000000001,2477.917222222964
2023-09-05 19:48:00,41.66666,1.2152780000000005,1.3548090720199013,6.076384,6.365736,36.74769999999995,2477.967222222964
2023-09-05 19:51:00,44.2419,1.157407,1.362921013768881,5.931714,6.365737000000001,37.615700000000004,2478.0172222229644
2023-09-05 19:54:00,41.666664999999995,1.1284720000000004,1.3724558117589634,5.931714,6.452542,35.87959999999998,2478.0672222229646
2023-09-05 19:57:00,39.858215,1.1284720000000004,1.3467155280723297,5.873844000000001,6.336802,35.87960000000004,2478.1172222229648
2023-09-05 20:00:00,39.076965,1.157407,1.3101167205518587,5.902774,6.221067,35.011600000000044,2478.167222222965
2023-09-05 20:09:00,41.652195,1.1863419999999998,1.3525320820894866,6.0185189999999995,6.365737000000001,37.03699999999998,2478.317222222965
2023-09-05 20:12:00,41.666664999999995,1.0995369999999998,1.3045382672649155,5.9317139999999995,6.365737000000001,36.45840000000004,2478.367222222965
2023-09-05 20:15:00,43.475115,1.0127309999999996,1.3420862140257996,5.555558,6.278937000000001,36.16899999999998,2478.4172222229654
2023-09-05 20:18:00,41.652195,0.983797,1.3485701537756793,5.497682999999999,6.307866000000001,36.16890000000001,2478.4672222229656
2023-09-05 20:21:00,43.475115,0.868055,1.2754908360664423,5.295142,6.221067,36.74770000000001,2478.5172222229658
2023-09-05 20:24:00,45.037615,0.868055,1.2984226307328628,5.034722,6.018517000000001,37.615700000000004,2478.567222222966
2023-09-05 20:27:00,44.270835,0.868055,1.321145028664476,5.179402,6.221067,36.45839999999998,2478.617222222966
2023-09-05 20:30:00,46.84607,0.9259260000000005,1.370486385186683,5.410882000000001,6.4236059999999995,38.77320000000003,2478.6672222229663
2023-09-05 20:33:00,46.817135,0.8969899999999997,1.3629198679726984,5.353007000000001,6.4236070000000005,37.32639999999998,2478.7172222229665
2023-09-05 20:36:00,45.02315,0.8969909999999999,1.351577882599747,5.324072999999999,6.365742,37.90499999999997,2478.7672222229667
2023-09-05 20:39:00,41.666664999999995,0.8969909999999999,1.3629205292361597,5.439817999999999,6.510417,37.61579999999998,2478.817222222967
2023-09-05 20:42:00,41.652195,0.9548609999999993,1.3187314817139124,5.5555579999999996,6.365737000000001,36.74770000000001,2478.867222222967
2023-09-05 20:45:00,43.489585,1.0127309999999996,1.3298690887217763,5.439818,6.134257,37.615700000000004,2478.917222222967
2023-09-05 20:48:00,42.693865,1.0127309999999996,1.3420862140257996,5.5844879999999995,6.307867,36.16900000000004,2478.9672222229674
2023-09-05 20:51:00,43.489585,1.0995369999999998,1.3558945556905,5.758103,6.307866000000001,37.03710000000001,2479.0172222229676
2023-09-05 20:54:00,41.666664999999995,1.0416659999999993,1.2971905278368943,5.642363,6.192127000000001,37.03709999999995,2479.0672222229678
2023-09-05 20:57:00,41.666664999999995,1.0127309999999996,1.3052472594802695,5.526622999999999,6.163192,36.74770000000001,2479.117222222968
2023-09-05 21:00:00,38.035295000000005,1.0127309999999996,1.3175928056783588,5.584493,6.250001999999999,35.30090000000001,2479.167222222968
2023-09-05 21:03:00,39.858215,1.0416659999999993,1.2971905278368943,5.815973,6.365737000000001,35.01159999999999,2479.2172222229683
2023-09-05 21:06:00,41.681129999999996,1.0416659999999993,1.2845336837478936,5.613422999999999,6.134257,34.14350000000002,2479.2672222229685
2023-09-05 21:09:00,38.064229999999995,1.0127309999999996,1.280362885726224,5.613422999999999,6.192132,35.300899999999956,2479.3172222229687
2023-09-05 21:12:00,39.858215,1.070601,1.3138605326947925,5.815968,6.336807,34.72220000000004,2479.367222222969
2023-09-05 21:15:00,39.88715,1.070601,1.3265537153801936,5.787038000000001,6.336807,36.16899999999998,2479.417222222969
2023-09-05 21:18:00,40.899879999999996,1.070601,1.3265537153801947,5.815968,6.365737000000001,35.59030000000001,2479.467222222969
2023-09-05 21:21:00,39.872685000000004,1.0995369999999998,1.3431664569555333,5.844904,6.365737000000001,35.87960000000004,2479.5172222229694
2023-09-05 21:24:00,38.064235,1.0995369999999998,1.3303671707349056,5.844904,6.336807,34.72229999999996,2479.5672222229696
2023-09-05 21:27:00,41.681129999999996,1.1574080000000002,1.2967088780601437,5.700234,5.989585999999999,35.30099999999999,2479.6172222229698
2023-09-05 21:30:00,39.858215,1.0995369999999998,1.3174903093930423,5.729164000000001,6.192127000000001,34.72229999999996,2479.66722222297
2023-09-05 21:33:00,39.87268,1.1574080000000002,1.3366801488604767,5.844904,6.221066,34.72219999999999,2479.71722222297
2023-09-05 21:36:00,41.681129999999996,1.1574080000000002,1.2967088780601437,5.873844,6.163195999999999,35.01159999999999,2479.7672222229703
2023-09-05 21:39:00,39.858215,1.070602,1.3010913131341773,5.671294,6.163192,35.87969999999996,2479.8172222229705
2023-09-05 21:42:00,38.064235,1.0995369999999998,1.3174903093930423,5.815974000000001,6.278937000000001,35.01159999999999,2479.8672222229707
2023-09-05 21:45:00,38.035295000000005,1.070602,1.3138611058678002,5.729164000000001,6.250001999999999,33.56490000000002,2479.917222222971
2023-09-05 21:48:00,38.035295000000005,1.157407,1.2967083386986455,5.787034000000001,6.076387,35.59030000000001,2479.967222222971
2023-09-05 21:51:00,39.87268,1.2152780000000005,1.313954003790756,5.787034000000001,5.989585999999999,34.14350000000002,2480.017222222971
2023-09-05 21:54:00,39.87268,1.157407,1.3366750362608166,5.931714,6.307867,35.87959999999998,2480.0672222229714
2023-09-05 21:57:00,38.816545000000005,1.2152780000000005,1.3548090720199013,6.018514000000001,6.307866000000001,35.59029999999996,2480.1172222229716
2023-09-05 22:00:00,39.87268,1.1284720000000004,1.2676526337777991,5.729164,6.018522,35.59029999999996,2480.1672222229718
2023-09-05 22:03:00,38.035295000000005,1.157407,1.3101121020182989,5.758104,6.076387,35.59029999999996,2480.217222222972
2023-09-05 22:06:00,38.064235,1.1284720000000004,1.2676479934552636,5.758104,6.047452000000001,34.72219999999999,2480.267222222972
2023-09-05 22:09:00,30.04919,1.070602,1.275331457685725,5.4976840000000005,5.931712000000001,32.117999999999995,2480.3172222229723
2023-09-05 22:18:00,30.06366,1.2152780000000005,1.215279999944427,5.8449040000000005,5.844906,31.539300000000026,2480.3172222229723
2023-09-05 22:21:00,31.07639,1.157407,1.228329663220229,5.613424000000001,5.758107000000001,30.9606,2480.3672222229725
2023-09-05 22:24:00,31.07639,1.1284720000000004,1.2269618638082307,5.613424000000001,5.8159719999999995,31.25,2480.4172222229727
2023-09-05 22:27:00,31.090854999999998,1.157407,1.2283248538808873,5.584494,5.729167,30.381899999999973,2480.467222222973
2023-09-05 22:30:00,31.090854999999998,1.1574080000000002,1.186104784816303,5.526624,5.584486,30.671299999999974,2480.517222222973
2023-09-05 22:33:00,33.391205,1.1284720000000004,1.2406149262420458,5.5555579999999996,5.7870360000000005,31.25,2480.567222222973
2023-09-05 22:36:00,33.42014,1.0995369999999998,1.2519436330720686,5.526622999999999,5.844906,32.696799999999996,2480.6172222229734
2023-09-05 22:39:00,35.720485,1.0127309999999996,1.2168731397419443,5.324077999999999,5.758107000000001,32.986099999999965,2480.6672222229736
2023-09-05 22:42:00,33.42014,0.9548609999999993,1.1838276646588706,5.121528,5.613427,33.56479999999999,2480.7172222229738
2023-09-05 22:45:00,33.391205,0.9259259999999996,1.1795327940774583,5.0347230000000005,5.584487000000001,33.27539999999999,2480.767222222974
2023-09-05 22:48:00,37.0081,0.983797,1.213173961848922,5.2083330000000005,5.700236,33.85410000000002,2480.817222222974
2023-09-05 22:51:00,35.734955,0.8969909999999999,1.223239235315367,5.0347230000000005,5.758102,34.72219999999999,2480.8672222229743
2023-09-05 22:54:00,33.40567,0.8969909999999999,1.1869625759536298,5.121533,5.758102,32.407399999999996,2480.9172222229745
2023-09-05 22:57:00,33.40567,0.9259259999999996,1.204303149316064,5.121533,5.729167,32.407399999999996,2480.9672222229747
2023-09-05 23:00:00,33.434605,1.0127319999999997,1.2297218999769584,5.266207999999999,5.729165999999999,32.98610000000002,2481.017222222975
2023-09-05 23:03:00,34.44734,1.0127319999999997,1.242495901619881,5.2083379999999995,5.700236,32.986099999999965,2481.067222222975
2023-09-05 23:06:00,35.720485,1.0127319999999997,1.2297218999769584,5.266207999999999,5.729165999999999,32.696799999999996,2481.117222222975
2023-09-05 23:09:00,35.74942,0.9259259999999996,1.2165826868348617,5.150468,5.7870420000000005,33.85419999999999,2481.1672222229754
2023-09-05 23:12:00,35.734955,1.0127319999999997,1.2168737048903189,5.121528,5.555555999999999,34.14350000000002,2481.2172222229756
2023-09-05 23:15:00,33.40567,0.9259259999999996,1.167037869829888,5.121528,5.642361999999999,33.56479999999999,2481.2672222229758
2023-09-05 23:18:00,35.734955,0.9548609999999993,1.2089846293216346,5.2083379999999995,5.758107000000001,33.85419999999999,2481.317222222976
2023-09-05 23:21:00,35.74942,0.9548609999999993,1.1964421897614796,5.2083379999999995,5.729167,33.27550000000002,2481.367222222976
2023-09-05 23:24:00,35.734955,0.9548609999999993,1.196446536785179,5.092587999999999,5.613427,33.27539999999999,2481.4172222229763
2023-09-05 23:27:00,35.74942,1.0127319999999997,1.2424915009830693,5.150468,5.6423559999999995,33.56479999999999,2481.4672222229765
2023-09-05 23:30:00,37.022565,1.0127319999999997,1.2039400921460481,5.150468,5.555555999999999,33.27550000000002,2481.5172222229767
2023-09-05 23:33:00,37.022565,0.9548609999999993,1.2089846293216346,5.092587999999999,5.6423570000000005,34.432799999999986,2481.567222222977
2023-09-05 23:36:00,35.74942,0.9548609999999993,1.233844411506493,5.092587999999999,5.700227,32.69670000000002,2481.617222222977
2023-09-05 23:39:00,33.391205,0.9548610000000002,1.2214484774010386,5.266208,5.844906999999999,32.407399999999996,2481.667222222977
2023-09-05 23:42:00,33.40567,1.0995369999999998,1.2251398821239492,5.439812999999999,5.700236,33.27539999999999,2481.7172222229774
2023-09-05 23:45:00,32.37847,1.0127309999999996,1.2039395310145997,5.237273,5.642361999999999,32.407399999999996,2481.7672222229776
2023-09-05 23:48:00,32.37847,1.070602,1.2360948986228355,5.324077999999999,5.671296,32.98610000000002,2481.8172222229778
2023-09-05 23:51:00,34.418405,1.070602,1.236094898622835,5.295138000000001,5.6423559999999995,33.56479999999999,2481.867222222978
2023-09-05 23:54:00,34.44734,1.070602,1.2095141822528377,5.295138000000001,5.584486,33.275499999999965,2481.917222222978
2023-09-05 23:57:00,33.40567,1.0127309999999996,1.229721330851587,5.266208,5.729167,33.27550000000002,2481.9672222229783
2023-09-06 00:00:00,33.391205,0.9259259999999996,1.2165826868348617,5.150468,5.7870420000000005,32.407399999999996,2482.0172222229785
2023-09-06 00:03:00,31.090854999999998,0.9548609999999993,1.2827354569201852,5.642358,6.365737000000001,33.27540000000005,2482.0672222229787
2023-09-06 00:06:00,31.07639,0.9259259999999996,1.3819390939308418,5.931718,6.973382,32.11800000000005,2482.117222222979
2023-09-06 00:09:00,30.04919,0.9548609999999993,1.389181694607665,6.018518,7.002317,31.82869999999997,2482.167222222979
2023-09-06 00:12:00,31.06192,1.0127319999999997,1.3783687833804272,5.873837999999999,6.684025999999999,31.828700000000026,2482.217222222979
2023-09-06 00:15:00,31.07639,0.9548609999999993,1.3067989636260837,5.815968,6.597227,32.11800000000005,2482.2672222229794
2023-09-06 00:18:00,30.04919,0.9548609999999993,1.3067948272757441,5.671298,6.452547000000001,31.828700000000026,2482.3172222229796
2023-09-06 00:21:00,31.090854999999998,0.9259259999999996,1.2888552606043486,5.526617999999999,6.336802,31.828700000000026,2482.3672222229798
2023-09-06 00:24:00,30.04919,1.0127309999999996,1.292839292642012,5.5844879999999995,6.192127000000001,31.25,2482.41722222298
2023-09-06 00:36:00,30.04919,0.9548609999999993,1.2584231263191477,5.497688,6.163197,31.82860000000005,2482.41722222298
2023-09-06 00:39:00,32.364005,1.070602,1.3517359623756344,5.613428,6.221066,31.25,2482.41722222298
2023-09-06 00:42:00,33.42014,1.0995369999999998,1.3174903093930423,5.7580979999999995,6.221061,31.25,2482.41722222298
2023-09-06 00:45:00,33.40567,0.9259259999999996,1.3124551960662052,5.584488,6.452542,33.27539999999999,2482.41722222298
2023-09-06 00:48:00,31.07639,0.9837959999999999,1.3002574461681768,5.700228,6.394672000000001,32.11809999999997,2482.41722222298
2023-09-06 00:51:00,32.392934999999994,1.070602,1.3642279536898692,5.873838,6.510415999999999,32.11809999999997,2482.41722222298
2023-09-06 00:54:00,30.04919,0.9837959999999999,1.3365802177631168,5.7291680000000005,6.510412,30.960699999999974,2482.41722222298
2023-09-06 01:00:00,31.07639,1.0127309999999996,1.3052472594802695,5.7291680000000005,6.365737000000001,30.9606,2482.41722222298
2023-09-06 01:03:00,32.37847,1.0127319999999997,1.3052478517250217,5.729168,6.365736,32.11810000000003,2482.41722222298
2023-09-06 01:06:00,32.364005,0.9548609999999993,1.3067948272757441,5.700227999999999,6.481477,31.828700000000026,2482.41722222298
2023-09-06 01:09:00,31.090854999999998,0.9548609999999993,1.3659169642361575,5.700227999999999,6.626157000000001,31.82869999999997,2482.41722222298
2023-09-06 01:12:00,31.07639,0.9548609999999993,1.3067989636260837,5.815968,6.597227,31.828700000000026,2482.41722222298
2023-09-06 01:15:00,32.37847,0.9548609999999993,1.3659169642361566,5.671298,6.597227,31.82869999999997,2482.41722222298
2023-09-06 01:21:00,31.090854999999998,1.0127319999999997,1.3420868173949922,5.700227999999999,6.4236059999999995,31.5394,2482.41722222298
2023-09-06 01:27:00,32.364005,1.0416669999999995,1.3594557414479482,5.729168,6.423611,32.11810000000003,2482.41722222298
2023-09-06 01:30:00,32.37847,0.9548609999999993,1.3424382791345535,5.642358,6.510417,31.828700000000026,2482.41722222298
2023-09-06 01:33:00,31.07639,0.9259259999999996,1.3241717538576319,5.642358,6.539352,33.56479999999999,2482.41722222298
2023-09-06 01:36:00,31.07639,0.9548609999999993,1.33061764474395,5.815968,6.655097,31.25,2482.41722222298
2023-09-06 01:45:00,31.090854999999998,0.9259259999999996,1.2530089463394891,5.497682999999999,6.221067,31.82869999999997,2482.41722222298
2023-09-06 02:03:00,32.37847,1.0127319999999997,1.2297218999769584,5.497688,5.9606460000000006,31.82869999999997,2482.41722222298
2023-09-06 02:06:00,33.391205,0.9548609999999993,1.1838276646588706,5.295138,5.787037,31.82869999999997,2482.41722222298
2023-09-06 02:09:00,31.090854999999998,0.9259259999999996,1.2165826868348617,5.150468,5.7870420000000005,31.5394,2482.41722222298
2023-09-06 02:18:00,30.06366,0.9259259999999996,1.1795327940774583,5.121528,5.671292,31.828700000000026,2482.41722222298
2023-09-06 02:27:00,30.04919,1.0127319999999997,1.2297263273893597,5.353007999999999,5.815975999999999,31.828700000000026,2482.41722222298
2023-09-06 02:30:00,33.434605,1.0127319999999997,1.2297263273893597,5.353007999999999,5.815975999999999,31.828700000000026,2482.41722222298
2023-09-06 02:33:00,32.364005,1.0127319999999997,1.242495901619881,5.353007999999999,5.844906,31.539300000000026,2482.41722222298
2023-09-06 02:36:00,31.07639,0.9548609999999993,1.2461700768001465,5.295138,5.931717000000001,31.828700000000026,2482.41722222298
2023-09-06 02:45:00,30.06366,1.0127319999999997,1.2168692499036622,5.2083379999999995,5.6423559999999995,31.25,2482.41722222298
2023-09-06 02:48:00,31.07639,1.0127319999999997,1.2168737048903189,5.3819479999999995,5.815975999999999,30.092600000000004,2482.41722222298
2023-09-06 02:51:00,31.090854999999998,0.9548609999999993,1.1838276646588706,5.295138,5.787037,31.25,2482.41722222298
2023-09-06 02:54:00,31.07639,0.9259259999999996,1.2287887669969535,5.150468,5.8159719999999995,32.11809999999997,2482.41722222298
2023-09-06 02:57:00,30.04919,0.9548609999999993,1.1838276646588706,5.295138,5.787037,30.382000000000005,2482.41722222298
2023-09-06 03:12:00,31.090854999999998,1.0127319999999997,1.203940092146049,5.266207999999999,5.671296,30.96070000000003,2482.41722222298
2023-09-06 03:15:00,32.364005,0.9548609999999993,1.1838276646588715,5.092587999999999,5.584487000000001,32.98610000000002,2482.41722222298
2023-09-06 03:18:00,31.07639,0.9548609999999993,1.233844411506493,5.237268,5.844907000000001,32.40750000000003,2482.41722222298
2023-09-06 03:21:00,31.07639,0.9548609999999993,1.233844411506493,5.295138,5.902777,32.696799999999996,2482.41722222298
2023-09-06 03:30:00,31.090854999999998,0.9548609999999993,1.2214527730830276,5.295138,5.873847,32.117999999999995,2482.41722222298
2023-09-06 03:33:00,30.04919,0.9548609999999993,1.196446536785179,5.237268,5.758107000000001,31.5394,2482.41722222298
2023-09-06 03:36:00,31.090854999999998,1.0127319999999997,1.190923025595352,5.2083379999999995,5.584486,33.27539999999999,2482.41722222298
2023-09-06 03:39:00,30.04919,0.9548609999999993,1.221448477401038,5.150468,5.729167,30.671299999999974,2482.41722222298
2023-09-06 03:57:00,31.090854999999998,1.070602,1.2228510218893553,5.410877999999999,5.729165999999999,31.5394,2482.41722222298
2023-09-06 04:00:00,31.090854999999998,0.9837959999999999,1.26335722871207,5.410877999999999,6.018522,32.117999999999995,2482.41722222298
2023-09-06 04:03:00,30.04919,0.9837959999999999,1.2509180072594972,5.468748000000001,6.047452000000001,32.117999999999995,2482.41722222298
2023-09-06 04:21:00,31.090854999999998,1.0995369999999998,1.2115962178811184,5.410877999999999,5.642361,31.25,2482.41722222298
2023-09-06 04:24:00,32.364005,1.0127319999999997,1.242495901619881,5.295138,5.7870360000000005,31.82869999999997,2482.41722222298
2023-09-06 04:27:00,33.391205,0.9548609999999993,1.2214484774010388,5.266207999999999,5.844907000000001,31.828700000000026,2482.41722222298
2023-09-06 04:30:00,31.07639,0.8969909999999999,1.223239235315367,5.092593,5.8159719999999995,31.828700000000026,2482.41722222298
2023-09-06 04:33:00,30.04919,0.8969909999999999,1.223243379749721,5.0636529999999995,5.7870420000000005,32.407399999999996,2482.41722222298
2023-09-06 04:48:00,30.04919,0.983797,1.2004329042890756,5.179403,5.6423559999999995,30.671299999999974,2482.41722222298
2023-09-06 04:51:00,32.37847,0.983797,1.2258286837324306,5.324072999999999,5.844906,30.96070000000003,2482.41722222298
2023-09-06 05:06:00,33.391205,1.070602,1.2228510218893553,5.468753,5.787041,30.9606,2482.41722222298
2023-09-06 05:09:00,32.364005,0.9259259999999996,1.2043031493160645,5.237272999999999,5.844907000000001,32.98610000000002,2482.41722222298
2023-09-06 05:12:00,32.364005,0.983797,1.2384080939842257,5.237272999999999,5.7870360000000005,31.25,2482.41722222298
2023-09-06 05:15:00,33.391205,0.8391209999999996,1.256664026116216,4.976852999999999,5.931712000000001,33.85419999999999,2482.41722222298
2023-09-06 05:18:00,30.03472,0.8680560000000002,1.2171763764064663,4.976852999999999,5.758096999999999,32.11809999999997,2482.41722222298
2023-09-06 05:30:00,31.090854999999998,0.9548610000000002,1.1838276646588708,5.179397000000001,5.671296,31.82869999999997,2482.41722222298
2023-09-06 05:33:00,32.392934999999994,0.8969899999999997,1.2112120057869153,5.005787000000001,5.700227,32.696799999999996,2482.41722222298
2023-09-06 05:36:00,32.37847,0.8101849999999997,1.180450552368839,4.861111999999999,5.700227,32.407399999999996,2482.41722222298
2023-09-06 05:39:00,48.365165000000005,1.2442130000000002,1.3152217208801404,5.844912000000001,5.989579000000001,38.483799999999974,2482.41722222298
2023-09-06 05:42:00,51.721644999999995,0.9837960000000008,1.3959504962044869,5.439812,6.365735999999999,40.509199999999964,2482.41722222298
2023-09-06 05:45:00,55.121525000000005,0.8969909999999999,1.4955360065445542,5.931712,7.349540999999999,44.560299999999984,2482.41722222298
2023-09-06 05:48:00,37.0081,0.4340280000000005,1.5409000415301364,3.009259,6.336804,35.01150000000001,2482.41722222298
2023-09-06 07:30:00,33.391205,1.0127319999999997,1.280363470401139,5.931712999999999,6.510421,33.27540000000005,2482.41722222298
2023-09-06 07:33:00,35.74942,1.1574080000000002,1.2967088780601437,5.9895830000000005,6.278935,31.25,2482.46722222298
2023-09-06 07:36:00,50.954865,1.359954,1.161740739417415,5.526623,5.150459000000001,37.326400000000035,2482.5172222229803
2023-09-06 07:39:00,61.284725,1.070602,1.056070949343554,5.092593,5.063661,42.824100000000016,2482.5672222229805
2023-09-06 07:42:00,55.84491,0.8391209999999996,1.103292204264825,4.195602,4.7743020000000005,44.56020000000001,2482.6172222229807
2023-09-06 07:45:00,55.078125,0.8969909999999999,1.0611532575909821,4.108797,4.456022,43.11349999999999,2482.667222222981
2023-09-06 07:48:00,53.515625,0.8969909999999999,1.0216763384384253,4.021992,4.282412,43.40270000000004,2482.717222222981
2023-09-06 07:51:00,51.73611,0.9548609999999993,1.0392512847001256,4.224537,4.398147,41.08800000000002,2482.767222222981
2023-09-06 07:54:00,49.913195,0.9259259999999996,1.0373684819187095,4.224537,4.456022,42.245299999999986,2482.8172222229814
