Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-06 07:57:00,50.708915000000005,1.0127319999999997,1.041401502839374,4.369213,4.427085999999999,41.08790000000005,2482.8672222229816
2023-09-06 08:00:00,50.940394999999995,0.9259259999999996,1.0238621788658966,4.282408,4.484952000000001,40.798599999999965,2482.9172222229818
2023-09-06 08:03:00,51.73611,0.9548609999999993,0.9835108083994744,4.079862,4.137727,39.3519,2482.967222222982
2023-09-06 08:06:00,51.73611,1.0127319999999997,1.0271320790625713,4.195601999999999,4.2245360000000005,40.79860000000002,2483.017222222982
2023-09-06 08:09:00,51.721644999999995,0.9548609999999993,1.0392531778303447,4.253473,4.427087,38.77320000000003,2483.0672222229823
2023-09-06 08:12:00,49.927665,1.0127309999999996,1.041399029985665,4.282407,4.340277,40.50920000000002,2483.1172222229825
2023-09-06 08:15:00,49.927665000000005,0.9837959999999999,1.0265879100435436,4.282407,4.369212,41.95600000000002,2483.1672222229827
2023-09-06 08:18:00,49.131945,0.9548609999999993,0.9976375943161165,4.224537,4.311347,38.7731,2483.217222222983
2023-09-06 08:21:00,52.531825,0.9259260000000005,1.0102498318272668,4.021990000000001,4.195606,41.08800000000002,2483.267222222983
2023-09-06 08:24:00,50.96933,0.8969909999999999,0.9812390795607226,3.9641209999999996,4.137732000000001,42.24540000000002,2483.317222222983
2023-09-06 08:27:00,49.927665,1.0127309999999996,0.9835132600809491,4.108797,4.050927,39.641200000000026,2483.3672222229834
2023-09-06 08:30:00,49.160885,1.0416659999999993,0.98266125329373,4.166667,4.050927,40.509299999999996,2483.4172222229836
2023-09-06 08:33:00,48.3941,1.0416659999999993,0.9826612532937306,4.079860999999999,3.9641210000000004,39.64119999999997,2483.4672222229838
2023-09-06 08:36:00,46.817135,1.0416659999999993,0.9675279184421912,4.050924999999999,3.906251000000001,38.77320000000003,2483.517222222984
2023-09-06 08:39:00,44.22743,0.9837959999999999,0.9545701680717369,3.993055,3.935186,37.61579999999998,2483.567222222984
2023-09-06 08:42:00,47.61285,0.868055,0.9385348178360404,3.7326379999999997,3.8773110000000006,37.90519999999998,2483.6172222229843
2023-09-06 08:45:00,57.40741,0.8101849999999997,1.011730614047548,3.703703999999999,4.1377310000000005,42.53470000000004,2483.6672222229845
2023-09-06 08:48:00,56.640625,0.78125,1.031839851281258,3.7326390000000007,4.282407000000001,43.69210000000004,2483.7172222229847
2023-09-06 08:51:00,54.296875,0.8101850000000006,1.0367579964453384,3.9641210000000004,4.456016999999999,42.82400000000001,2483.767222222985
2023-09-06 08:54:00,58.188655,0.7523150000000003,0.9777306664128275,3.5879630000000002,4.079866,42.53469999999999,2483.817222222985
2023-09-06 08:57:00,59.72222,0.78125,1.0800455032630851,3.906251000000001,4.571757,44.849500000000035,2483.867222222985
2023-09-06 09:00:00,51.73611,0.8391200000000003,1.1154941045384912,4.166666,4.7743079999999996,42.53470000000004,2483.9172222229854
2023-09-06 09:03:00,47.61285,1.0127319999999997,1.083460145323523,4.571759,4.716432000000001,39.641200000000026,2483.9672222229856
2023-09-06 09:06:00,43.460645,1.070602,1.0560684263544002,4.571759000000001,4.542822000000001,38.483799999999974,2484.0172222229858
2023-09-06 09:09:00,45.00868,1.1574080000000002,1.00580577442872,4.282408,3.9930559999999993,34.72219999999999,2484.067222222986
2023-09-06 09:12:00,46.817135,1.157407,0.9570406525556057,4.253472,3.8773150000000003,38.19439999999997,2484.117222222986
2023-09-06 09:15:00,48.37963,1.0995369999999998,0.9792407134255428,4.224538000000001,3.993055,40.798599999999965,2484.1672222229863
2023-09-06 09:18:00,48.365165000000005,1.1574080000000002,1.0682522269249888,4.571759,4.3981460000000006,39.3519,2484.2172222229865
2023-09-06 09:21:00,45.02315,1.0995370000000007,1.0555396537250243,4.484954000000001,4.398147,37.326400000000035,2484.2672222229867
2023-09-06 09:24:00,45.052085,1.157407,1.113443146624012,4.629629,4.542827000000001,37.905100000000004,2484.317222222987
2023-09-06 09:27:00,45.052085,1.1574080000000002,1.0834631497836371,4.571759,4.427085999999999,37.326400000000035,2484.367222222987
2023-09-06 09:30:00,43.475115,1.070601,1.011630838970148,4.542823,4.427087,36.16899999999998,2484.417222222987
2023-09-06 09:33:00,43.475115,1.0995369999999998,1.0405944199955228,4.513889000000001,4.398147,37.037000000000035,2484.4672222229874
2023-09-06 09:36:00,43.489585,1.0995369999999998,1.0405970153180848,4.427084000000001,4.311347,39.35179999999997,2484.5172222229876
2023-09-06 09:39:00,43.475115,1.070601,1.0414010675510654,4.542823,4.484957,36.45839999999998,2484.5672222229878
2023-09-06 09:42:00,45.00868,1.1284720000000004,1.0695605284995475,4.600694000000001,4.484956,37.037000000000035,2484.617222222988
2023-09-06 09:45:00,45.02315,1.0127309999999996,1.0555391945760944,4.513888,4.600692,38.7731,2484.667222222988
2023-09-06 09:48:00,45.00868,0.9837959999999999,1.0544828102792005,4.4270830000000005,4.5717620000000005,37.61579999999998,2484.7172222229883
2023-09-06 09:51:00,43.475115,1.0127309999999996,1.0555416274298122,4.398148,4.484957,38.483799999999974,2484.7672222229885
2023-09-06 09:54:00,45.02315,1.0127319999999997,1.0555397085686016,4.427083,4.513885999999999,37.326400000000035,2484.8172222229887
2023-09-06 14:30:00,46.860535,1.157407,1.0834611022607064,4.918982000000001,4.774307,39.0625,2489.4172222229886
2023-09-06 14:33:00,47.59838,1.157407,1.0985230292561208,4.832175,4.716437000000001,38.48380000000003,2489.4672222229888
2023-09-06 14:36:00,48.37963,1.2152780000000005,1.1414116835870922,4.832175,4.687495999999999,39.0625,2489.517222222989
2023-09-06 14:39:00,49.16088,1.2442130000000002,1.1552351011204278,4.947917,4.774305999999999,38.48380000000003,2489.567222222989
2023-09-06 14:42:00,49.913195,1.1284720000000004,1.0844925843758835,4.832175,4.745372000000001,40.509299999999996,2489.6172222229893
2023-09-06 14:45:00,49.942135,1.157407,1.0834590101861368,4.774306,4.629627000000001,39.0625,2489.6672222229895
2023-09-06 14:48:00,49.913195,1.157407,1.0834590101861368,4.774306,4.629627000000001,38.7731,2489.7172222229897
2023-09-06 14:51:00,49.927665000000005,1.1863419999999998,1.1124359104812471,4.918981,4.774302,41.08789999999999,2489.76722222299
2023-09-06 14:54:00,48.37963,1.2442129999999993,1.1245032665681443,4.976852,4.745367,40.50920000000002,2489.81722222299
2023-09-06 14:57:00,47.61285,1.2442129999999993,1.108914906949276,4.976852,4.716437000000001,39.641200000000026,2489.86722222299
2023-09-06 15:00:00,46.817135,1.2152769999999995,1.0480942281540118,4.80324,4.484957,39.35179999999997,2489.9172222229904
2023-09-06 15:03:00,49.913195,1.2152780000000005,1.0954637627001762,4.74537,4.513885999999999,40.509199999999964,2489.9672222229906
2023-09-06 15:06:00,49.942135,1.157407,1.083462148296935,4.74537,4.600697,41.66660000000002,2490.0172222229908
2023-09-06 15:09:00,50.940394999999995,1.0995369999999998,1.0703407480735114,4.629630000000001,4.571757,42.24530000000004,2490.067222222991
2023-09-06 15:12:00,51.73611,1.0995369999999998,1.0703407480735134,4.6875,4.629627000000001,41.95600000000002,2490.117222222991
2023-09-06 15:18:00,52.51736,1.0995369999999998,1.0850072063741765,4.629630000000001,4.600697,41.95599999999996,2490.217222222991
2023-09-06 15:21:00,51.721644999999995,1.0995369999999998,1.0703407480735114,4.629630000000001,4.571757,41.37730000000005,2490.267222222991
2023-09-06 15:24:00,51.750575,1.0995369999999998,1.0703407480735114,4.629630000000001,4.571757,43.11349999999999,2490.3172222229914
2023-09-06 15:27:00,55.859375,1.2152780000000005,1.1109303367258578,4.918982,4.716435999999999,41.95600000000002,2490.3672222229916
2023-09-06 15:30:00,58.926505000000006,1.1284720000000004,1.0695605284995475,4.600694000000001,4.484956,45.1388,2490.4172222229918
2023-09-06 15:33:00,58.174189999999996,1.1284720000000004,1.0992851569493864,4.600694000000001,4.542826,42.82409999999999,2490.467222222992
2023-09-06 15:36:00,59.72222,1.1284720000000004,1.0992851569493864,4.600694000000001,4.542826,43.69209999999998,2490.517222222992
2023-09-06 15:39:00,59.72222,1.070601,1.0992851042978768,4.542823,4.600697,44.849500000000035,2490.5672222229923
2023-09-06 15:42:00,58.926505000000006,1.0416659999999993,1.0985200264800175,4.571759,4.6874970000000005,45.138900000000035,2490.6172222229925
2023-09-06 15:45:00,58.188655,1.0416660000000002,1.0703432396696497,4.456018,4.513891999999999,44.56020000000001,2490.6672222229927
2023-09-06 15:48:00,55.06366,1.0995370000000007,1.0405975343820604,4.4270830000000005,4.311347,44.56009999999998,2490.717222222993
2023-09-06 15:51:00,53.559025000000005,1.157407,1.021676679398616,4.484954,4.2245420000000005,42.53470000000004,2490.767222222993
2023-09-06 15:54:00,52.47396,1.157407,1.0058047675129251,4.484954,4.195602,43.11349999999999,2490.817222222993
2023-09-06 15:57:00,49.913195,1.1284719999999995,1.0238657893992702,4.484953,4.282412000000001,40.50920000000002,2490.8672222229934
2023-09-06 16:00:00,49.927665000000005,1.2152769999999995,1.0798404584799723,4.890045,4.629627000000001,40.7987,2490.9172222229936
2023-09-06 16:03:00,49.927665,1.2152769999999995,1.095462758973587,4.918981,4.6874970000000005,39.64119999999997,2490.9672222229938
2023-09-06 16:06:00,49.927665,1.2152769999999995,1.1109298657766071,5.0347219999999995,4.832177,40.798599999999965,2491.017222222994
2023-09-06 16:09:00,50.940394999999995,1.273148,1.1222640225852794,4.947916,4.658566,43.98150000000004,2491.067222222994
2023-09-06 16:12:00,49.927665,1.2152769999999995,1.079843172172374,4.80324,4.542827000000001,42.24540000000002,2491.1172222229943
2023-09-06 16:15:00,46.860535,1.186343,1.0972513949977305,4.774306,4.600697,38.7731,2491.1672222229945
2023-09-06 16:18:00,39.076965,1.0995369999999998,1.0850041795264278,4.861111999999999,4.832173,35.87959999999998,2491.2172222229947
2023-09-06 16:21:00,39.858215,1.2442129999999993,1.1552340490860316,5.35301,5.179397,35.87969999999996,2491.267222222995
2023-09-06 16:24:00,39.858215,1.1863419999999998,1.1863470000117597,5.353003999999999,5.3530120000000005,35.59030000000001,2491.317222222995
2023-09-06 16:27:00,39.858215,1.2152769999999995,1.1564444141548127,5.324074,5.208337,35.30090000000001,2491.367222222995
2023-09-06 16:30:00,39.105905,1.2152769999999995,1.11093199307042,5.179398,4.976857000000001,35.30099999999999,2491.4172222229954
2023-09-06 16:33:00,38.035295000000005,1.1863419999999998,1.0972493380148574,5.063658,4.890047000000001,35.87959999999998,2491.4672222229956
2023-09-06 16:36:00,38.035295000000005,1.2442130000000002,1.1089111160962002,5.063658,4.803236,35.30090000000001,2491.5172222229958
2023-09-06 16:39:00,38.035295000000005,1.1863419999999998,1.0972472282228114,5.034722,4.8611070000000005,35.87959999999998,2491.567222222996
2023-09-06 16:42:00,39.87268,1.2442130000000002,1.1245021942674354,5.092593000000001,4.8611059999999995,34.72220000000004,2491.617222222996
2023-09-06 16:45:00,38.035295000000005,1.1863419999999998,1.1124374776790256,5.179398,5.0347219999999995,35.01150000000001,2491.6672222229963
2023-09-06 16:48:00,37.0081,1.2152769999999995,1.11093199307042,5.179398,4.976857000000001,33.56490000000002,2491.7172222229965
2023-09-06 18:30:00,48.365165000000005,1.3020830000000005,1.330807822582323,6.163194,6.221061000000001,38.48380000000003,2491.7172222229965
2023-09-06 18:33:00,51.73611,1.2442130000000002,1.3566675607007124,5.902774,6.1342609999999995,40.509299999999996,2491.7672222229967
2023-09-06 18:36:00,49.913195,1.1284720000000004,1.3724602350008737,5.815969000000001,6.336807,39.3519,2491.817222222997
2023-09-06 18:39:00,45.775465,1.186343,1.3920990248261973,6.10532,6.539346999999999,37.615700000000004,2491.867222222997
2023-09-06 18:42:00,45.00868,1.2152779999999996,1.408126914417859,6.13426,6.539352,37.905100000000004,2491.917222222997
2023-09-06 18:45:00,45.00868,1.359954,1.417035361886857,6.307869999999999,6.4236059999999995,36.747600000000034,2491.9672222229974
2023-09-06 18:48:00,43.489585,1.2442129999999993,1.3703007633239375,6.249999999999999,6.510417,34.72220000000004,2492.0172222229976
2023-09-06 18:51:00,43.475115,1.3310189999999995,1.3739635548091904,6.249999999999999,6.336801,36.74769999999995,2492.0672222229978
2023-09-06 18:54:00,43.475115,1.3020839999999998,1.3731529743824937,6.13426,6.278936,37.615700000000004,2492.117222222998
2023-09-06 18:57:00,46.84607,1.273148,1.358106045184524,6.076384,6.249995999999999,36.74769999999995,2492.167222222998
2023-09-06 19:00:00,46.8316,1.157407,1.362921013768881,5.989584,6.4236070000000005,38.48389999999995,2492.2172222229983
2023-09-06 19:03:00,46.860535,1.157407,1.401734621513584,6.047454000000001,6.568287,39.641200000000026,2492.2672222229985
2023-09-06 19:06:00,45.8044,1.157407,1.36292101376888,6.047454000000001,6.481477,38.19440000000003,2492.3172222229987
2023-09-06 19:09:00,45.037615,1.1284720000000004,1.3467155280723306,5.989584,6.452542,37.03710000000001,2492.367222222999
2023-09-06 19:12:00,43.475115,1.157407,1.3366750362608173,6.0185189999999995,6.394672000000001,36.74769999999995,2492.417222222999
2023-09-06 19:15:00,44.2419,1.273148,1.3719290811900877,6.047453999999999,6.249995999999999,37.905100000000004,2492.467222222999
2023-09-06 19:18:00,47.61285,1.273148,1.3719290811900877,6.105324,6.307866000000001,37.905100000000004,2492.5172222229994
2023-09-06 19:21:00,45.775465,1.1863419999999998,1.365799683496912,6.047449,6.4236070000000005,38.19440000000003,2492.5672222229996
2023-09-06 19:24:00,45.02315,1.1863419999999998,1.365799683496912,6.076389000000001,6.452547000000001,37.32639999999998,2492.6172222229998
2023-09-06 19:27:00,45.052085,1.157407,1.3629255227133064,6.018514000000001,6.452547000000001,37.61579999999998,2492.667222223
2023-09-06 19:30:00,45.00868,1.157407,1.3888670081745338,5.931714,6.4236070000000005,38.7731,2492.717222223
2023-09-06 19:33:00,42.708335,1.0416670000000003,1.3347502035140497,5.787034,6.4236070000000005,34.43290000000002,2492.7672222230003
2023-09-06 19:36:00,41.66666,1.1574080000000002,1.3234371548569073,5.815974000000001,6.163195999999999,36.16890000000001,2492.8172222230005
2023-09-06 19:39:00,45.02315,1.186343,1.312248657285654,5.815974000000001,6.076391,37.03710000000001,2492.8672222230007
2023-09-06 19:42:00,45.037615,1.1574080000000002,1.3629260802990795,5.844904,6.278936,35.01150000000001,2492.917222223001
2023-09-06 19:45:00,45.02315,1.0995369999999998,1.3811488149962778,5.873844,6.481477,37.905100000000004,2492.967222223001
2023-09-06 19:48:00,46.860535,1.0995369999999998,1.3685620353878782,6.018514,6.597227,37.32639999999998,2493.017222223001
2023-09-06 19:51:00,46.84607,1.1284720000000004,1.3596239479717787,5.815968,6.307866000000001,37.905100000000004,2493.0672222230014
2023-09-06 19:54:00,45.037615,1.070601,1.364227365930045,5.700228000000001,6.336807,36.74769999999995,2493.1172222230016
2023-09-06 19:57:00,43.475115,1.0995369999999998,1.3431664569555328,5.815974000000001,6.336807,37.61579999999998,2493.1672222230018
2023-09-06 20:00:00,46.8316,1.186343,1.312248657285654,5.815974000000001,6.076391,38.77320000000003,2493.217222223002
2023-09-06 20:03:00,46.8316,1.157407,1.3366795984633093,5.8449040000000005,6.221067,38.19440000000003,2493.267222223002
2023-09-06 20:06:00,45.00868,1.157407,1.4017346215135846,5.931709,6.452542,38.4837,2493.3172222230023
2023-09-06 20:09:00,44.2419,1.157407,1.401734621513584,6.076389000000001,6.5972219999999995,37.615700000000004,2493.3672222230025
2023-09-06 20:12:00,43.489585,1.157407,1.3498388142386293,5.989584,6.394677,37.32639999999998,2493.4172222230027
2023-09-06 20:15:00,41.66666,1.2152769999999995,1.3276578627205358,6.076384,6.307867,35.87959999999998,2493.467222223003
2023-09-06 20:18:00,41.681129999999996,1.1863419999999998,1.3391889091175808,6.047453999999999,6.365742,35.300899999999956,2493.517222223003
2023-09-06 20:21:00,43.489585,1.2152780000000005,1.3548090720199013,6.018514000000001,6.307866000000001,36.16900000000004,2493.5672222230032
2023-09-06 20:24:00,46.84607,1.1284720000000004,1.3467155280723306,5.844908,6.307866000000001,37.03709999999995,2493.6172222230034
2023-09-06 20:27:00,48.3941,1.070602,1.3517359623756344,5.700228,6.307866000000001,38.7731,2493.6672222230036
2023-09-06 20:30:00,48.350695,0.8969909999999999,1.3854648888442131,5.381943000000001,6.510412,38.77320000000003,2493.717222223004
2023-09-06 20:33:00,47.627314999999996,0.8969899999999997,1.3401809588998512,5.353007000000001,6.365737000000001,37.905100000000004,2493.767222223004
2023-09-06 20:36:00,48.408564999999996,0.868055,1.321145028664476,5.150462000000001,6.192127000000001,39.641200000000026,2493.817222223004
2023-09-06 20:39:00,49.17535,0.9259260000000005,1.347432506892433,5.295142,6.249995999999999,39.0625,2493.8672222230043
2023-09-06 20:42:00,48.3507,0.983797,1.3841864500962877,5.468753,6.365736,39.0625,2493.9172222230045
2023-09-06 20:45:00,50.708915000000005,0.983797,1.3841905245909796,5.497682999999999,6.3946760000000005,40.219899999999996,2493.9672222230047
2023-09-06 20:48:00,49.913195,0.9259259999999996,1.358987213576669,5.526617999999999,6.510412,40.219899999999996,2494.017222223005
2023-09-06 20:51:00,46.8316,0.9837959999999999,1.348569536603641,5.555558,6.365742,39.64119999999997,2494.067222223005
2023-09-06 20:54:00,43.475115,0.9837959999999999,1.3485695366036416,5.613422999999999,6.4236070000000005,38.48380000000003,2494.1172222230052
2023-09-06 20:57:00,42.708335,1.0127309999999996,1.3298690887217772,5.526622999999999,6.221062000000001,36.74770000000001,2494.1672222230054
2023-09-06 21:00:00,43.489585,1.0416659999999993,1.3097804705546892,5.642363,6.221067,35.87959999999998,2494.2172222230056
2023-09-06 21:03:00,43.460645,1.0416659999999993,1.3471323660839531,5.758103,6.4236070000000005,37.615800000000036,2494.267222223006
2023-09-06 21:06:00,46.860535,1.1284719999999995,1.3724602350008734,5.902773,6.423611,37.3263,2494.317222223006
2023-09-06 21:09:00,46.860535,1.070601,1.401310513475894,5.758098,6.481477,39.0625,2494.367222223006
2023-09-06 21:12:00,46.8316,1.070601,1.364227365930045,5.700228000000001,6.336807,38.194500000000005,2494.4172222230063
2023-09-06 21:15:00,45.037615,1.0127310000000005,1.378368169147023,5.700228000000001,6.510417,38.48380000000003,2494.4672222230065
2023-09-06 21:18:00,43.475115,1.070601,1.3265537153801936,5.787038000000001,6.336807,37.90509999999995,2494.5172222230067
2023-09-06 21:21:00,43.489585,1.070601,1.3138605326947925,5.815968,6.336807,37.037000000000035,2494.567222223007
2023-09-06 21:24:00,43.460645,1.0995369999999998,1.3558989432167232,5.787034,6.336807,38.19440000000003,2494.617222223007
2023-09-06 21:27:00,43.489580000000004,1.1574080000000002,1.33667558665673,5.873844,6.249995999999999,36.45839999999998,2494.6672222230072
2023-09-06 21:30:00,45.00868,1.1574080000000002,1.4017351896485915,5.873844,6.3946760000000005,36.45839999999998,2494.7172222230074
2023-09-06 21:33:00,45.00868,1.0995369999999998,1.3431664569555328,5.989584000000001,6.510417,38.48380000000003,2494.7672222230076
2023-09-06 21:36:00,45.02315,1.070602,1.3265542922456257,5.844904,6.394672000000001,37.90519999999998,2494.817222223008
2023-09-06 21:39:00,42.708335,1.070602,1.3766505529859898,5.9317139999999995,6.5972219999999995,36.74770000000001,2494.867222223008
2023-09-06 21:42:00,41.666664999999995,1.0995369999999998,1.3558945556905,5.9317139999999995,6.481477,37.037000000000035,2494.917222223008
2023-09-06 21:45:00,41.66666,1.157407,1.3759327499894825,5.989584,6.452547000000001,36.45830000000001,2494.9672222230083
2023-09-06 21:48:00,43.475115,1.2152780000000005,1.3548090720199013,6.018514000000001,6.307866000000001,34.72230000000002,2495.0172222230085
2023-09-06 21:51:00,44.270835,1.157407,1.3498388142386293,6.018514000000001,6.4236070000000005,38.483799999999974,2495.0672222230087
2023-09-06 21:54:00,45.052085,1.157407,1.3759327499894818,6.047454000000001,6.510417,39.64119999999997,2495.117222223009
2023-09-06 21:57:00,43.475115,1.157407,1.3366795984633093,5.8449040000000005,6.221067,37.3263,2495.167222223009
2023-09-06 22:00:00,43.475115,1.1284720000000004,1.3596239479717778,5.8449040000000005,6.336802,36.45830000000001,2495.2172222230092
2023-09-06 22:03:00,42.708335,1.157407,1.3629255227133064,6.076384,6.510417,36.16899999999998,2495.2672222230094
2023-09-06 22:06:00,41.681129999999996,1.157407,1.362921013768881,5.989584,6.4236070000000005,39.0625,2495.3172222230096
2023-09-06 22:09:00,32.364005,1.0127310000000005,1.2928392926420118,5.700234000000001,6.307873,32.9862,2495.36722222301
2023-09-06 22:12:00,33.391205,1.2152780000000005,1.30015367875747,5.902774,6.076385999999999,33.27540000000005,2495.41722222301
2023-09-06 22:15:00,37.022565,1.2442130000000002,1.3152265424827425,5.931714,6.076391,33.564899999999966,2495.46722222301
2023-09-06 22:18:00,37.022565,1.2152780000000005,1.313949251105665,5.873844000000001,6.076385999999999,31.828700000000026,2495.5172222230103
2023-09-06 22:21:00,38.035295000000005,1.0995369999999998,1.265218541871379,5.787034,6.134257,34.43289999999996,2495.5672222230105
2023-09-06 22:24:00,38.035295000000005,1.1574080000000002,1.3101172636273397,5.844904,6.163195999999999,34.72219999999999,2495.6172222230107
2023-09-06 22:27:00,37.0081,1.0995369999999998,1.265218541871379,5.700234,6.047457,34.43290000000002,2495.667222223011
2023-09-06 22:30:00,35.74942,1.0995369999999998,1.2519436330720686,5.584493999999999,5.902777,35.011600000000044,2495.717222223011
2023-09-06 22:33:00,35.734955,1.070602,1.2492576367937465,5.584493999999999,5.9606520000000005,33.564899999999966,2495.7672222230112
2023-09-06 22:36:00,34.44734,1.157407,1.2283248538808873,5.642364,5.787037,33.27550000000002,2495.8172222230114
2023-09-06 22:39:00,33.40567,1.070602,1.2360948986228355,5.526624,5.873842000000001,33.27539999999999,2495.8672222230116
2023-09-06 22:42:00,35.720485,1.0995369999999998,1.2385865052118692,5.700234,5.989587,33.85419999999999,2495.917222223012
2023-09-06 22:45:00,35.734955,1.0995369999999998,1.2652185418713802,5.671294,6.018517000000001,33.27550000000002,2495.967222223012
2023-09-06 22:48:00,35.734955,1.0995369999999998,1.2385865052118692,5.729164000000001,6.018517000000001,32.9862,2496.017222223012
2023-09-06 22:51:00,35.74942,1.0995369999999998,1.2519482349656554,5.729164000000001,6.047457,33.56479999999999,2496.0672222230123
2023-09-06 22:54:00,37.0081,1.0995369999999998,1.2784046264443225,5.815974000000001,6.192127000000001,33.56479999999999,2496.1172222230125
2023-09-06 22:57:00,39.120369999999994,1.1574080000000002,1.2559640131173408,5.787034,5.989585999999999,34.14349999999996,2496.1672222230127
2023-09-06 23:00:00,38.035295000000005,1.157407,1.3101167205518587,5.729164,6.047457,35.59029999999996,2496.217222223013
2023-09-06 23:03:00,38.035295000000005,1.157407,1.2967083386986455,5.787034000000001,6.076387,34.43289999999996,2496.267222223013
2023-09-06 23:06:00,38.035295000000005,1.070602,1.2360994615653864,5.671294,6.018522,33.85410000000002,2496.3172222230132
2023-09-06 23:09:00,39.88715,1.1284720000000004,1.2676479934552636,5.671298,5.9606460000000006,35.59029999999996,2496.3672222230134
2023-09-06 23:12:00,39.858215,1.0416659999999993,1.2589939031789594,5.526622999999999,5.989587,34.72219999999999,2496.4172222230136
2023-09-06 23:15:00,38.035295000000005,1.0127309999999996,1.2678118436717563,5.468748000000001,6.018517000000001,34.14350000000002,2496.467222223014
2023-09-06 23:18:00,39.872685000000004,1.0995369999999998,1.265218541871379,5.468748000000001,5.815971,34.72219999999999,2496.517222223014
2023-09-06 23:21:00,41.66666,1.0127309999999996,1.255192907730065,5.410877999999999,5.931717000000001,35.87969999999996,2496.567222223014
2023-09-06 23:24:00,41.66666,0.9259259999999996,1.2769691368620346,5.410878,6.192132,35.01159999999999,2496.6172222230143
2023-09-06 23:27:00,39.88715,0.9259259999999996,1.2650181277422032,5.295138,6.047452000000001,34.72229999999996,2496.6672222230145
2023-09-06 23:30:00,37.0081,0.9837959999999999,1.3002574461681768,5.324077999999999,6.018522,32.11810000000003,2496.7172222230147
2023-09-06 23:33:00,37.022565,0.9837959999999999,1.2509180072594972,5.439818,6.018522,33.56480000000005,2496.767222223015
2023-09-06 23:36:00,35.734955,1.0127309999999996,1.22972575826262,5.5844879999999995,6.047457,34.72219999999999,2496.817222223015
2023-09-06 23:39:00,35.74942,1.0416659999999993,1.2589939031789594,5.613422999999999,6.076387,33.85419999999999,2496.8672222230152
2023-09-06 23:42:00,39.872685000000004,1.0995369999999998,1.3174903093930423,5.642363,6.105326,34.72219999999999,2496.9172222230154
2023-09-06 23:45:00,39.858215,0.9837959999999999,1.2757228184187213,5.613428,6.250001999999999,35.59029999999996,2496.9672222230156
2023-09-06 23:48:00,39.09143,1.0127309999999996,1.2803585610641577,5.497687999999999,6.076387,36.16899999999998,2497.017222223016
2023-09-06 23:51:00,38.064229999999995,0.9837959999999999,1.2880209055465774,5.439818,6.105322,34.72219999999999,2497.067222223016
2023-09-06 23:54:00,38.035295000000005,0.9837959999999999,1.2880209055465774,5.497687999999999,6.163192,34.72229999999996,2497.117222223016
2023-09-06 23:57:00,38.035295000000005,1.070602,1.2882472993810263,5.555558,6.018516,36.16899999999998,2497.1672222230163
2023-09-07 00:00:00,38.035295000000005,0.9837959999999999,1.2633529425204661,5.439818,6.047452000000001,33.56479999999999,2497.2172222230165
2023-09-07 00:03:00,38.064235,1.070602,1.275331457685725,5.5844879999999995,6.018516,35.30090000000001,2497.2672222230167
2023-09-07 00:06:00,39.87268,1.0127309999999996,1.280362885726224,5.5844879999999995,6.163197,35.01159999999999,2497.317222223017
2023-09-07 00:12:00,37.0081,0.9837959999999999,1.2757228184187221,5.410877999999999,6.047452000000001,33.85410000000002,2497.417222223017
2023-09-07 00:15:00,37.0081,1.0127309999999996,1.2678118436717563,5.613428,6.163197,33.27539999999999,2497.467222223017
2023-09-07 00:18:00,35.734955,1.0127309999999996,1.2678118436717563,5.497687999999999,6.047457,33.85420000000005,2497.517222223017
2023-09-07 00:21:00,35.734955,0.9837959999999999,1.23841184644361,5.410877999999999,5.9606520000000005,35.301000000000045,2497.5672222230173
2023-09-07 00:24:00,34.44734,0.9837959999999999,1.2258281047093742,5.353008,5.873842000000001,32.696799999999996,2497.6172222230175
2023-09-07 00:27:00,35.734955,1.0127309999999996,1.2168731397419437,5.353008,5.787037,33.27539999999999,2497.6672222230177
2023-09-07 00:30:00,33.434605,0.9837959999999999,1.2384075109983461,5.266208,5.8159719999999995,33.27539999999999,2497.717222223018
2023-09-07 00:33:00,31.07639,0.9837959999999999,1.1876202414967407,5.208338,5.642361999999999,31.25,2497.767222223018
2023-09-07 00:36:00,30.04919,0.9837959999999999,1.2131733868253398,5.295138000000001,5.7870420000000005,30.671299999999974,2497.8172222230182
2023-09-07 00:39:00,30.04919,1.0127309999999996,1.2168731397419437,5.439818,5.873847,31.53929999999997,2497.8672222230184
2023-09-07 00:42:00,32.392934999999994,1.070602,1.209518806285001,5.410877999999999,5.700236,31.828700000000026,2497.9172222230186
2023-09-07 00:45:00,32.37847,0.9548609999999993,1.2214484774010388,5.266207999999999,5.844907000000001,32.117999999999995,2497.967222223019
2023-09-07 00:48:00,35.734955,1.0127319999999997,1.2168737048903193,5.439817999999999,5.873846,32.986099999999965,2498.017222223019
2023-09-07 00:51:00,35.720485,0.9548609999999993,1.233844411506493,5.3819479999999995,5.989587,32.407399999999996,2498.067222223019
2023-09-07 00:54:00,37.022565,0.9548609999999993,1.2584231263191477,5.410878,6.076387,32.407399999999996,2498.1172222230193
2023-09-07 00:57:00,34.418405,0.8680560000000002,1.2754914826309403,5.121533,6.047457,33.27550000000002,2498.1672222230195
2023-09-07 01:00:00,32.392934999999994,0.8680560000000002,1.2406771256250346,5.121533,5.960647,32.696699999999964,2498.2172222230197
2023-09-07 01:03:00,34.476275,0.983797,1.2384124294308516,5.266203,5.815975999999999,32.11800000000005,2498.26722222302
2023-09-07 01:06:00,34.44734,0.9548610000000002,1.2461700768001471,5.237267,5.873846,32.98610000000002,2498.31722222302
2023-09-07 01:09:00,33.42014,0.8969899999999997,1.2232386202746544,5.353007000000001,6.076387,32.696799999999996,2498.3672222230202
2023-09-07 01:12:00,37.037035,0.9548610000000002,1.2461700768001471,5.237267,5.873846,33.27539999999999,2498.4172222230204
2023-09-07 01:15:00,35.74942,0.983797,1.3002580484586324,5.381943000000001,6.076385999999999,33.564899999999966,2498.4672222230206
2023-09-07 01:18:00,38.09317,0.983797,1.3002580484586332,5.410882999999999,6.105326,34.72219999999999,2498.517222223021
2023-09-07 01:21:00,35.734955,0.8969909999999999,1.2589295291898437,5.237272999999999,6.047452000000001,33.275499999999965,2498.567222223021
2023-09-07 01:24:00,37.022565,0.983797,1.275723413086435,5.381943000000001,6.018516,33.27550000000002,2498.617222223021
2023-09-07 01:27:00,35.734955,0.9259259999999996,1.2769691368620346,5.266203,6.047457,32.407399999999996,2498.6672222230213
2023-09-07 01:30:00,35.74942,0.983797,1.3245361290860722,5.381943000000001,6.134256000000001,33.85420000000005,2498.7172222230215
2023-09-07 01:33:00,38.064235,0.983797,1.263357819520616,5.381943000000001,5.989585999999999,34.43289999999996,2498.7672222230217
2023-09-07 01:36:00,38.035295000000005,0.983797,1.2757234130864354,5.324072999999999,5.9606460000000006,34.72219999999999,2498.817222223022
2023-09-07 01:39:00,38.064235,0.8969909999999999,1.2351970688731004,5.121533,5.873842000000001,33.564700000000016,2498.867222223022
2023-09-07 01:42:00,34.44734,0.8680560000000002,1.217177192811791,4.918981,5.700227,32.407399999999996,2498.9172222230222
2023-09-07 01:45:00,33.391205,0.8969899999999997,1.2112120057869153,5.005787000000001,5.700227,33.85419999999999,2498.9672222230224
2023-09-07 01:48:00,32.364005,0.8969899999999997,1.199123181770745,5.0925970000000005,5.758107000000001,32.696799999999996,2499.0172222230226
2023-09-07 01:51:00,33.40567,0.9259259999999996,1.204303149316064,5.179403,5.787037,32.117999999999995,2499.067222223023
2023-09-07 01:54:00,32.364005,0.868055,1.1934268612302243,5.0925970000000005,5.8159719999999995,32.986099999999965,2499.117222223023
2023-09-07 01:57:00,33.391205,0.9259259999999996,1.1919567064852,5.179403,5.758107000000001,32.40740000000005,2499.167222223023
2023-09-07 02:00:00,34.476275,0.983797,1.2004373190078808,5.381943000000001,5.844906,32.407399999999996,2499.2172222230233
2023-09-07 02:03:00,39.076965,0.983797,1.2509185941739855,5.266203,5.844906,34.43290000000002,2499.2672222230235
2023-09-07 02:06:00,35.720485,0.8391200000000003,1.2337426157575233,5.0925970000000005,5.989587,34.14350000000002,2499.3172222230237
2023-09-07 02:09:00,35.74942,0.9259259999999996,1.2650181277422032,5.237272999999999,5.989587,33.27550000000002,2499.367222223024
2023-09-07 02:12:00,34.44734,0.868055,1.2053392874129538,5.034717,5.7870420000000005,33.275499999999965,2499.417222223024
2023-09-07 02:15:00,32.37847,0.8969899999999997,1.2112161728590716,5.063657,5.758107000000001,32.696799999999996,2499.4672222230242
2023-09-07 02:18:00,34.44734,0.983797,1.2131695743226005,5.179403,5.671296,34.14350000000002,2499.5172222230244
2023-09-07 02:21:00,34.476275,0.9259259999999996,1.2530047842689267,5.121533,5.844907000000001,33.27540000000005,2499.5672222230246
2023-09-07 02:24:00,35.734955,0.983797,1.2258286837324297,5.2083330000000005,5.729165999999999,33.56480000000005,2499.617222223025
2023-09-07 02:27:00,34.476275,0.868055,1.2053392874129538,5.034717,5.7870420000000005,33.56480000000005,2499.667222223025
2023-09-07 02:30:00,33.40567,0.8969899999999997,1.2112120057869162,5.208336999999999,5.902777,33.85419999999999,2499.717222223025
2023-09-07 02:33:00,37.0515,0.9837959999999999,1.2384118464436091,5.353007000000001,5.902781,33.56479999999999,2499.7672222230253
2023-09-07 02:36:00,38.035295000000005,0.8969899999999997,1.2470954219548156,5.208336999999999,5.989587,35.01159999999999,2499.8172222230255
2023-09-07 02:39:00,39.858215,0.9548610000000002,1.2706138235201836,5.2951369999999995,5.989585999999999,34.14349999999996,2499.8672222230257
2023-09-07 02:42:00,39.858215,0.8969899999999997,1.2707065935875,5.179397000000001,6.018517000000001,35.87960000000004,2499.917222223026
2023-09-07 02:45:00,38.064235,0.8969899999999997,1.282421815157762,5.208336999999999,6.076387,35.30090000000001,2499.967222223026
2023-09-07 02:48:00,38.064235,0.868055,1.2523396844033252,5.0925970000000005,5.9606520000000005,35.59030000000001,2500.0172222230262
2023-09-07 02:51:00,34.476275,0.8391200000000003,1.2337426157575233,5.005787000000001,5.902777,34.72220000000004,2500.0672222230264
2023-09-07 02:54:00,33.42014,0.8969909999999999,1.2352011912626626,5.0636529999999995,5.8159719999999995,32.407399999999996,2500.1172222230266
2023-09-07 02:57:00,31.090854999999998,0.8969909999999999,1.2112126167746315,5.0347230000000005,5.729162,32.69670000000002,2500.167222223027
2023-09-07 03:00:00,32.392934999999994,0.983797,1.213173961848922,5.2083330000000005,5.700236,32.407399999999996,2500.217222223027
2023-09-07 03:03:00,34.44734,0.983797,1.2258243226117336,5.121533,5.6423559999999995,33.85419999999999,2500.267222223027
2023-09-07 03:06:00,34.418405,0.9259259999999996,1.2287887669969535,5.121533,5.787037,32.696699999999964,2500.3172222230273
2023-09-07 03:09:00,34.418405,0.983797,1.2258286837324306,5.266203,5.7870360000000005,32.986099999999965,2500.3672222230275
2023-09-07 03:12:00,33.40567,0.8680560000000002,1.2171804584301271,5.0347230000000005,5.815977,34.14349999999996,2500.4172222230277
2023-09-07 03:21:00,32.392934999999994,0.8680560000000002,1.2406771256250346,5.121533,5.960647,32.696799999999996,2500.567222223028
2023-09-07 03:24:00,34.418405,0.983797,1.2509185941739855,5.266203,5.844906,33.275499999999965,2500.617222223028
2023-09-07 03:27:00,37.022565,0.9259259999999996,1.2165826868348617,5.237272999999999,5.873847,34.72230000000002,2500.667222223028
2023-09-07 03:30:00,37.022565,0.9259259999999996,1.2530089463394891,5.2083330000000005,5.931717000000001,34.43280000000004,2500.7172222230283
2023-09-07 03:33:00,35.74942,0.9259259999999996,1.2530089463394891,5.2083330000000005,5.931717000000001,34.43289999999996,2500.7672222230285
2023-09-07 03:36:00,33.42014,0.8680560000000002,1.2406811658574657,5.0636529999999995,5.902777,32.986099999999965,2500.8172222230287
2023-09-07 03:39:00,32.37847,0.9259259999999996,1.2409316753757207,5.179403,5.873847,32.986099999999965,2500.867222223029
2023-09-07 03:42:00,33.391205,0.9259259999999996,1.1795327940774583,5.237272999999999,5.787037,32.696799999999996,2500.917222223029
2023-09-07 03:45:00,34.476275,0.9259259999999996,1.2287887669969544,5.237272999999999,5.902777,33.85409999999996,2500.9672222230292
2023-09-07 03:48:00,37.0081,0.983797,1.2633535333276733,5.353013,5.9606460000000006,34.72230000000002,2501.0172222230294
2023-09-07 03:51:00,37.0081,0.8969909999999999,1.2589295291898437,5.237272999999999,6.047452000000001,34.72220000000004,2501.0672222230296
2023-09-07 03:54:00,35.734955,0.9259259999999996,1.2287929744251578,5.266203,5.931717000000001,32.69670000000002,2501.11722222303
2023-09-07 03:57:00,33.391205,0.8969909999999999,1.2351970688731004,5.179403,5.931712,33.56479999999999,2501.16722222303
2023-09-07 04:00:00,32.364005,0.8969909999999999,1.2470960449993291,5.179403,5.9606520000000005,31.82869999999997,2501.21722222303
2023-09-07 04:03:00,32.37847,0.983797,1.2509185941739855,5.266203,5.844906,32.9862,2501.2672222230303
2023-09-07 04:06:00,33.391205,0.9259259999999996,1.2287887669969544,5.237272999999999,5.902777,32.986099999999965,2501.3172222230305
2023-09-07 04:09:00,32.37847,0.9259259999999996,1.2043074045986404,5.324072999999999,5.931717000000001,33.564700000000016,2501.3672222230307
2023-09-07 04:12:00,35.734955,0.983797,1.2258286837324306,5.353013,5.873846,33.85419999999999,2501.417222223031
2023-09-07 04:15:00,35.734955,0.9259259999999996,1.2287887669969544,5.237272999999999,5.902777,34.43290000000002,2501.467222223031
2023-09-07 04:18:00,34.44734,0.8969909999999999,1.2351970688731004,5.179403,5.931712,33.56490000000002,2501.5172222230312
2023-09-07 04:21:00,31.07639,0.8680560000000002,1.2406771256250346,5.121533,5.960647,32.40730000000002,2501.5672222230314
2023-09-07 04:24:00,30.06366,0.8969909999999999,1.2112126167746322,5.179403,5.873842000000001,32.407399999999996,2501.6172222230316
2023-09-07 04:30:00,32.37847,1.0127319999999997,1.280363470401139,5.295138,5.873846,32.696799999999996,2501.6172222230316
2023-09-07 04:33:00,33.40567,1.0127319999999997,1.2551934847012138,5.295138,5.815975999999999,32.407399999999996,2501.6172222230316
2023-09-07 04:36:00,32.364005,0.9548609999999993,1.246165829676625,5.266207999999999,5.902777,32.407399999999996,2501.6172222230316
2023-09-07 04:39:00,31.07639,0.9548609999999993,1.2214527730830276,5.295138,5.873847,32.98600000000005,2501.6172222230316
2023-09-07 04:42:00,31.090854999999998,0.9259259999999996,1.2043074045986404,5.353007999999999,5.9606520000000005,33.27540000000005,2501.6172222230316
2023-09-07 04:45:00,31.090854999999998,0.9548609999999993,1.233844411506493,5.266207999999999,5.873847,31.539300000000026,2501.6172222230316
2023-09-07 04:48:00,30.06366,0.9548609999999993,1.2214527730830276,5.295138,5.873847,31.828700000000026,2501.6172222230316
2023-09-07 04:54:00,33.42014,1.0995369999999998,1.2385865052118692,5.555558,5.844911000000001,31.539300000000026,2501.6172222230316
2023-09-07 04:57:00,33.391205,1.0127309999999996,1.2424953285535019,5.410877999999999,5.902777,32.117999999999995,2501.6172222230316
2023-09-07 05:00:00,33.391205,1.0127309999999996,1.2424953285535012,5.555558,6.047457,32.696799999999996,2501.6172222230316
2023-09-07 05:03:00,32.364005,1.0127309999999996,1.2803585610641577,5.497687999999999,6.076387,31.82869999999997,2501.6172222230316
2023-09-07 05:06:00,33.40567,1.0995369999999998,1.265218541871379,5.584493,5.931716,31.53929999999997,2501.6172222230316
2023-09-07 05:09:00,30.04919,0.9837959999999999,1.2757228184187221,5.353012999999999,5.989587,32.407399999999996,2501.6172222230316
2023-09-07 05:12:00,30.06366,1.0416659999999993,1.2589939031789594,5.526622999999999,5.989587,32.407399999999996,2501.6172222230316
2023-09-07 05:18:00,32.364005,1.0995369999999998,1.2385865052118692,5.381943,5.671296,31.5394,2501.6172222230316
2023-09-07 05:21:00,32.364005,1.0995369999999998,1.2385865052118692,5.497683,5.7870360000000005,30.67130000000003,2501.6172222230316
2023-09-07 05:24:00,33.40567,1.0416659999999993,1.2331442792222282,5.526622999999999,5.931717000000001,33.27550000000002,2501.6172222230316
2023-09-07 05:27:00,31.07639,1.0416659999999993,1.2461111722646045,5.497683,5.931717000000001,32.696799999999996,2501.6172222230316
2023-09-07 05:30:00,31.07639,1.0127309999999996,1.2424953285535019,5.439812999999999,5.931712,30.671299999999974,2501.6172222230316
2023-09-07 05:33:00,31.07639,1.0416659999999993,1.246106705554451,5.4687529999999995,5.902777,31.8288,2501.6172222230316
2023-09-07 05:39:00,46.817135,1.3888889999999998,1.330176254045605,6.163198,6.047449,37.905100000000004,2501.6172222230316
2023-09-07 05:42:00,53.559025000000005,1.157407,1.4145329168761327,5.9027780000000005,6.452551,40.50920000000002,2501.6172222230316
2023-09-07 05:45:00,58.188655,1.0995369999999998,1.4917054036087607,6.452548,7.320601,43.69209999999998,2501.6172222230316
2023-09-07 05:48:00,58.94097,0.9259259999999996,1.3358290850932542,5.353013,6.278937000000001,43.113500000000045,2501.6172222230316
2023-09-07 05:51:00,58.174189999999996,0.8969899999999997,1.3287338765153023,5.150467,6.134257,44.27080000000001,2501.6172222230316
2023-09-07 05:54:00,56.640625,0.8391200000000003,1.3018668544468042,5.034722,6.105322,41.66660000000002,2501.6172222230316
2023-09-07 05:57:00,55.888310000000004,0.868055,1.3548579022515006,5.005782,6.134257,41.37729999999999,2501.6172222230316
2023-09-07 06:00:00,31.07639,0.43402799999999964,1.4931783716379423,3.3564809999999996,6.510415000000001,32.40750000000003,2501.6172222230316
2023-09-07 08:42:00,38.0787,1.4178239999999995,1.4322442835432607,6.770833,6.7997689999999995,34.72219999999999,2501.6172222230316
2023-09-07 08:45:00,46.817135,1.070601,1.1274864305682861,5.468745999999999,5.584495,37.32639999999998,2501.667222223032
2023-09-07 08:48:00,64.67014,0.7523150000000003,1.2315672477727966,4.224537000000001,5.353009999999999,47.45369999999997,2501.717222223032
2023-09-07 08:51:00,59.707755000000006,0.694445,1.1585303365702777,3.7615750000000006,4.861112,45.42829999999998,2501.767222223032
2023-09-07 08:54:00,53.559025000000005,0.78125,1.1037103729566107,3.993056000000001,4.716432000000001,41.37729999999999,2501.8172222230323
2023-09-07 08:57:00,50.954865,0.7233800000000006,1.0552141800708217,3.8773160000000004,4.629626999999999,41.95600000000002,2501.8672222230325
2023-09-07 09:00:00,51.721644999999995,0.7523149999999994,1.0619617004559923,3.7615739999999995,4.456017000000001,39.93059999999997,2501.9172222230327
2023-09-07 09:06:00,45.052085,0.9259259999999996,1.0373684819187095,4.224537,4.456022,37.615700000000004,2502.0172222230326
2023-09-07 09:09:00,44.270835,0.9259259999999996,1.0238621788658966,4.282408,4.484952000000001,37.905100000000004,2502.067222223033
2023-09-07 09:12:00,43.460645,0.9837959999999999,1.0405939751269553,4.311343,4.4270819999999995,38.773199999999974,2502.117222223033
2023-09-07 09:15:00,41.652195,1.0416660000000002,1.0271310696058333,4.398148000000001,4.369212,35.59019999999998,2502.167222223033
2023-09-07 09:18:00,39.88715,1.157407,1.0528921295402613,4.629629,4.427087,36.16890000000001,2502.2172222230333
2023-09-07 09:21:00,39.87268,1.157407,1.0373660833784706,4.658564,4.4270819999999995,33.56479999999999,2502.2672222230335
2023-09-07 09:24:00,41.666664999999995,1.3020829999999997,1.0704464842360206,4.947916,4.513891,35.87959999999998,2502.3172222230337
2023-09-07 09:27:00,41.666664999999995,1.3020839999999998,1.1355159732577713,5.150464,4.8321760000000005,35.879700000000014,2502.367222223034
2023-09-07 09:30:00,41.66666,1.273148,1.1222602013495004,5.092593,4.803236,36.16900000000004,2502.417222223034
2023-09-07 09:33:00,41.652195,1.0995369999999998,1.0555406817108408,4.918982,4.832177,36.16899999999998,2502.4672222230342
2023-09-07 09:36:00,41.681129999999996,1.070601,1.0560669216935112,4.774305,4.745367,35.01159999999999,2502.5172222230344
2023-09-07 09:39:00,47.61285,0.8969909999999999,1.0216758783460422,4.195601999999999,4.456021,39.0625,2502.5672222230346
2023-09-07 09:42:00,53.544560000000004,0.7523150000000003,1.050158648188533,3.819445,4.4849559999999995,39.3519,2502.617222223035
2023-09-07 09:45:00,54.31134,0.78125,1.0919147366292123,3.906251000000001,4.600697,41.377399999999966,2502.667222223035
2023-09-07 09:48:00,50.954865,0.8391200000000003,1.0910153799452629,4.137731,4.6874970000000005,41.95599999999996,2502.717222223035
2023-09-07 09:51:00,48.37963,0.8969909999999999,1.1124623498816986,4.282408,4.745367,39.93059999999997,2502.7672222230353
2023-09-07 09:54:00,46.06482,0.9837959999999999,1.068251333211061,4.4270830000000005,4.600692,38.19439999999997,2502.8172222230355
2023-09-07 09:57:00,44.256365,0.9837959999999999,1.040596384959477,4.398148,4.513891999999999,39.64119999999997,2502.8672222230357
2023-09-07 10:00:00,43.489585,1.0127309999999996,1.0127315000245547,4.398148,4.398147,36.45840000000004,2502.917222223036
2023-09-07 10:03:00,43.475115,1.070602,1.0850047106704825,4.542824,4.571756000000001,37.905100000000004,2502.967222223036
2023-09-07 10:06:00,45.02315,1.0127319999999997,1.041401011974075,4.484954,4.542826,35.59029999999996,2503.0172222230362
2023-09-07 10:09:00,46.064814999999996,1.0127309999999996,1.0695604202225588,4.484953,4.600697,36.45840000000004,2503.0672222230364
2023-09-07 10:12:00,45.00868,0.9837959999999999,1.0544804207972949,4.456017999999999,4.600692,37.615700000000004,2503.1172222230366
2023-09-07 10:15:00,45.00868,1.0416659999999993,1.0703407841240002,4.513888,4.571757,37.905100000000004,2503.167222223037
2023-09-07 10:18:00,43.475115,1.0127309999999996,1.0834591438368126,4.571759,4.716432,37.61579999999998,2503.217222223037
2023-09-07 10:21:00,44.2419,1.0127319999999997,1.0834615807290962,4.51389,4.658566,36.16899999999998,2503.267222223037
2023-09-07 10:24:00,46.860535,0.9259260000000005,1.0772427483937173,4.427084,4.745366,37.615700000000004,2503.3172222230373
2023-09-07 10:27:00,47.583915,0.8101849999999997,1.0736701389356307,4.195602,4.774307,38.194500000000005,2503.3672222230375
2023-09-07 10:30:00,44.2419,0.9837959999999999,1.1222629308045937,4.62963,4.918982000000001,36.16899999999998,2503.4172222230377
2023-09-07 10:33:00,43.475115,1.0416659999999993,1.126243196920832,4.890046,5.063657000000001,36.16899999999998,2503.467222223038
2023-09-07 10:36:00,43.489585,1.0127309999999996,1.1379800312504278,4.890047,5.150467000000001,36.74769999999995,2503.517222223038
2023-09-07 10:39:00,42.708335,1.070601,1.1134386573414423,4.8321760000000005,4.918977,37.61579999999998,2503.5672222230382
2023-09-07 10:42:00,43.460645,1.1284720000000004,1.1571668364668268,4.890046,4.947915999999999,36.16899999999998,2503.6172222230384
2023-09-07 10:45:00,45.00868,1.0995369999999998,1.1423908936826883,4.861110999999999,4.947915999999999,37.905100000000004,2503.6672222230386
2023-09-07 10:48:00,45.00868,1.0127309999999996,1.1109298049018037,4.658564999999999,4.861111999999999,37.3263,2503.717222223039
2023-09-07 10:51:00,43.460645,1.0416660000000002,1.0560669490933743,4.6875,4.716432,36.45830000000001,2503.767222223039
2023-09-07 10:54:00,42.679395,1.070602,1.05606994014838,4.658566,4.629632,36.16900000000004,2503.817222223039
2023-09-07 10:57:00,41.666664999999995,1.0995369999999998,1.040595977189598,4.716436,4.600697,36.16899999999998,2503.8672222230393
2023-09-07 11:00:00,40.899879999999996,1.1863419999999998,1.0664202180452842,4.774305,4.542827000000001,35.01150000000001,2503.9172222230395
2023-09-07 11:03:00,38.035295000000005,1.2152779999999996,1.0480919076518895,4.918981,4.600692,35.01159999999999,2503.9672222230397
2023-09-07 11:06:00,38.035295000000005,1.359954,1.1290713439045401,5.208334000000001,4.774305999999999,34.72229999999996,2504.01722222304
2023-09-07 11:09:00,38.035295000000005,1.3020829999999997,1.1195102031720803,5.208334000000001,4.8611070000000005,33.85409999999996,2504.06722222304
2023-09-07 11:12:00,38.064235,1.3020829999999997,1.0869835655268034,5.266204,4.8611070000000005,33.27539999999999,2504.1172222230402
2023-09-07 11:15:00,40.639465,1.3020839999999998,1.119513435067253,5.121529,4.774305999999999,33.85410000000002,2504.1672222230404
2023-09-07 11:18:00,41.681129999999996,1.2442129999999993,1.0772428069071662,5.063657999999999,4.745367,34.43289999999996,2504.2172222230406
2023-09-07 11:21:00,41.681129999999996,1.3020839999999998,1.0869874189518574,5.063657999999999,4.658566,36.16899999999998,2504.267222223041
2023-09-07 11:24:00,40.899879999999996,1.2152779999999996,1.0640545723821164,5.092593,4.803242,35.87960000000004,2504.317222223041
2023-09-07 11:27:00,41.66666,1.3020839999999998,1.1355132223389584,5.121529,4.803236,35.30090000000001,2504.367222223041
2023-09-07 11:30:00,41.681129999999996,1.157407,1.0682533376168926,4.890046000000001,4.716437000000001,36.74769999999995,2504.4172222230413
2023-09-07 11:33:00,40.885414999999995,1.0995369999999998,1.0703427846112337,4.8321760000000005,4.774307,35.30099999999999,2504.4672222230415
2023-09-07 11:36:00,44.256365,1.157407,1.1574104999817394,4.890046,4.890051000000001,35.30090000000001,2504.5172222230417
2023-09-07 11:39:00,45.02315,1.0416659999999993,1.1262455732621683,4.803241,4.976857000000001,37.615700000000004,2504.567222223042
2023-09-07 11:42:00,43.475115,1.0127309999999996,1.137980959140601,4.745369999999999,5.0057920000000005,38.483799999999974,2504.617222223042
2023-09-07 11:45:00,41.666664999999995,1.0127310000000005,1.1379786394142901,4.803240000000001,5.063656999999999,38.194500000000005,2504.6672222230422
2023-09-07 11:48:00,40.899879999999996,1.1284720000000004,1.113940345973263,4.976852,4.947912,37.615700000000004,2504.7172222230424
2023-09-07 11:51:00,39.858215,1.2152769999999995,1.1109293339527035,5.092593,4.890047000000001,35.59029999999996,2504.7672222230426
