Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-07 11:54:00,39.858215,1.2152769999999995,1.0954643704545737,5.1215280000000005,4.890047000000001,35.59029999999996,2504.817222223043
2023-09-07 11:57:00,41.66666,1.2442129999999993,1.0931629993958694,5.121529,4.832177,34.72230000000002,2504.867222223043
2023-09-07 12:00:00,41.681129999999996,1.3020839999999998,1.1355165234409477,5.092593,4.774305999999999,34.72219999999999,2504.917222223043
2023-09-07 12:03:00,41.66666,1.2442129999999993,1.1089138238493514,5.150464,4.890047000000001,35.87959999999998,2504.9672222230433
2023-09-07 12:06:00,47.61285,1.4467590000000001,1.115494052773484,5.295138,4.687500999999999,37.90499999999997,2505.0172222230435
2023-09-07 12:09:00,47.59838,1.273148,0.9900020916678429,5.005787,4.484952000000001,39.64119999999997,2505.0672222230437
2023-09-07 12:18:00,47.583915,1.1863419999999998,0.9863417428308524,4.571759,4.195607000000001,39.0625,2505.217222223044
2023-09-07 12:21:00,48.350695,1.1863419999999998,1.018930329621651,4.571759,4.253477,39.3519,2505.267222223044
2023-09-07 12:24:00,48.37963,1.2152769999999995,1.0319522560647965,4.542824,4.195607000000001,39.0625,2505.317222223044
2023-09-07 12:27:00,49.927665000000005,1.1574080000000002,1.0058079808415672,4.427084000000001,4.137736,39.351800000000026,2505.3672222230443
2023-09-07 12:30:00,51.73611,0.9548609999999993,0.997638080123521,4.108796,4.195607000000001,40.798599999999965,2505.4172222230445
2023-09-07 12:33:00,51.750575,0.9548610000000002,1.039251284700126,4.166666,4.340275999999999,40.50920000000002,2505.4672222230447
2023-09-07 12:36:00,51.73611,0.9259259999999996,1.0373684819187095,4.224537,4.456022,41.08800000000002,2505.517222223045
2023-09-07 12:39:00,49.927665,0.9837959999999999,1.0954629707547017,4.571759,4.803236999999999,39.35179999999997,2505.567222223045
2023-09-07 12:42:00,48.350695,1.0416660000000002,1.1124384357013155,4.658564,4.803242,39.641200000000026,2505.6172222230452
2023-09-07 12:45:00,47.583915000000005,1.1284720000000004,1.142880445128655,4.832175,4.861111999999999,38.19439999999997,2505.6672222230454
2023-09-07 12:48:00,45.00868,1.1863419999999998,1.1124359104812471,4.918981,4.774302,38.48380000000003,2505.7172222230456
2023-09-07 12:51:00,44.256365,1.3020829999999997,1.1513550529470957,5.121528,4.832177,38.194500000000005,2505.767222223046
2023-09-07 12:54:00,41.666664999999995,1.3310190000000004,1.1325471716521753,5.1215280000000005,4.745367,36.74769999999995,2505.817222223046
2023-09-07 12:57:00,41.681129999999996,1.3888889999999998,1.056096762214053,5.208334,4.600697,34.72219999999999,2505.867222223046
2023-09-07 13:00:00,41.681129999999996,1.3888889999999998,1.0736715279665716,4.9479169999999995,4.369216,36.16899999999998,2505.9172222230463
2023-09-07 13:03:00,43.489585,1.3020839999999998,1.0704440478741737,4.9479169999999995,4.513885999999999,35.87960000000004,2505.9672222230465
2023-09-07 13:06:00,45.052085,1.273148,1.106383901156222,4.947916,4.629626,35.59030000000001,2506.0172222230467
2023-09-07 13:09:00,46.064814999999996,1.2442130000000002,1.1089149069492765,4.803241,4.542826,38.483799999999974,2506.067222223047
2023-09-07 13:12:00,46.8316,1.1863419999999998,1.081913003565531,4.803241,4.600697,37.905100000000004,2506.117222223047
2023-09-07 13:15:00,46.8316,1.157407,1.0682533376168926,4.716436000000001,4.542827000000001,38.7731,2506.1672222230472
2023-09-07 13:18:00,46.8316,1.157407,1.021676679398615,4.571759000000001,4.311347,38.19440000000003,2506.2172222230474
2023-09-07 13:21:00,45.052085,1.1863419999999998,1.0507615963356316,4.600694000000001,4.340277,39.0625,2506.2672222230476
2023-09-07 13:24:00,45.00868,1.2152769999999995,1.0954654447742893,4.774306,4.542827000000001,37.905100000000004,2506.317222223048
2023-09-07 13:27:00,44.22743,1.2442129999999993,1.0611502307278164,4.976852,4.629627000000001,37.905100000000004,2506.367222223048
2023-09-07 13:30:00,45.00868,1.3020829999999997,1.103341024593701,4.976851,4.600697,37.615700000000004,2506.417222223048
2023-09-07 13:33:00,47.612849999999995,1.359954,1.0956620757159832,5.063657999999999,4.571756,38.48389999999995,2506.4672222230483
2023-09-07 13:36:00,49.942135,1.2152769999999995,1.0798399157409,4.947916,4.6874970000000005,40.219899999999996,2506.5172222230485
2023-09-07 13:39:00,48.365165000000005,1.2152769999999995,1.1109298657766071,4.976852,4.774307,39.0625,2506.5672222230487
2023-09-07 13:42:00,50.954865,1.2442130000000002,1.0931619050028945,4.86111,4.571756000000001,39.3519,2506.617222223049
2023-09-07 13:45:00,49.913195,1.157407,1.0373660833784706,4.571759000000001,4.340277,39.93050000000005,2506.667222223049
2023-09-07 13:48:00,52.502894999999995,1.0995369999999998,1.010246939174472,4.513889000000001,4.340277,41.08790000000005,2506.7172222230492
2023-09-07 13:51:00,55.06366,1.1284720000000004,1.0392512289377345,4.456018,4.282406,42.824100000000044,2506.7672222230494
2023-09-07 13:54:00,53.559025000000005,1.070601,1.056067930889993,4.369213,4.340277,41.95600000000002,2506.8172222230496
2023-09-07 13:57:00,53.530095,1.0416660000000002,1.0703407841240005,4.369213,4.4270819999999995,40.79860000000002,2506.86722222305
2023-09-07 14:00:00,53.544560000000004,1.0416659999999993,1.070343239669649,4.484952999999999,4.542827000000001,42.82409999999999,2506.91722222305
2023-09-07 14:03:00,49.927665,1.0127319999999997,1.1245040090064762,4.427084000000001,4.658562,41.37729999999999,2506.96722222305
2023-09-07 14:06:00,47.59838,1.0995370000000007,1.1564433465652062,4.774306,4.890046999999999,40.50920000000002,2507.0172222230503
2023-09-07 14:09:00,46.860535,1.1863419999999998,1.112439044875268,4.86111,4.716437000000001,39.3519,2507.0672222230505
2023-09-07 14:12:00,46.8316,1.157407,1.083462148296935,4.774305,4.629632,39.64119999999997,2507.1172222230507
2023-09-07 14:15:00,46.8316,1.2152769999999995,1.1109277384799086,4.832176,4.629627000000001,37.90499999999997,2507.167222223051
2023-09-07 14:18:00,45.775465,1.2152769999999995,1.1713399867644017,4.918981,4.832177,37.61579999999998,2507.217222223051
2023-09-07 14:21:00,46.81713,1.2152769999999995,1.0954654447742893,4.832176,4.600697,39.0625,2507.2672222230512
2023-09-07 14:24:00,45.052085,1.2152769999999995,1.1109277384799077,4.947916,4.745367,40.21999999999997,2507.3172222230514
2023-09-07 14:27:00,45.02315,1.2152769999999995,1.095462758973587,4.918981,4.6874970000000005,38.19439999999997,2507.3672222230516
2023-09-07 14:30:00,46.860535,1.2152769999999995,1.1109277384799077,4.947916,4.745367,38.77320000000003,2507.417222223052
2023-09-07 14:33:00,47.598385,1.273148,1.1222640225852794,4.947916,4.658566,38.483799999999974,2507.467222223052
2023-09-07 14:36:00,48.350695,1.2152769999999995,1.1109303976003313,4.918981,4.716437000000001,39.93059999999997,2507.517222223052
2023-09-07 14:39:00,49.146415000000005,1.1863419999999998,1.1274830815605263,5.005787,4.890047000000001,39.35179999999997,2507.5672222230523
2023-09-07 14:42:00,48.37963,1.1863419999999998,1.0972482831191908,4.86111,4.6874970000000005,38.7731,2507.6172222230525
2023-09-07 14:45:00,48.37963,1.157407,1.11343955386824,4.774306,4.6874970000000005,41.66669999999999,2507.6672222230527
2023-09-07 14:48:00,49.927665000000005,1.2152780000000005,1.1109287412531537,4.832175,4.629626,37.905100000000004,2507.717222223053
2023-09-07 14:51:00,49.94213,1.1574080000000002,1.0985229941170425,4.8321760000000005,4.716436,41.377399999999966,2507.767222223053
2023-09-07 14:54:00,49.927665,1.070602,1.0992851218489863,4.6875,4.745372000000001,40.50920000000002,2507.8172222230532
2023-09-07 14:57:00,49.927665,1.0995369999999998,1.0995365000063084,4.6875,4.6874970000000005,40.509299999999996,2507.8672222230534
2023-09-07 15:00:00,49.927665,1.1284720000000004,1.1428779660934631,4.658564,4.687495999999999,41.08800000000002,2507.9172222230536
2023-09-07 15:03:00,51.721644999999995,1.0416659999999993,1.0985200264800175,4.6296289999999996,4.745367,39.93060000000003,2507.967222223054
2023-09-07 15:06:00,51.73611,1.070601,1.0850042061963951,4.600694000000001,4.629627000000001,40.219899999999996,2508.017222223054
2023-09-07 15:09:00,49.927665,1.1284720000000004,1.1284709999994869,4.716436000000001,4.716432,40.509299999999996,2508.067222223054
2023-09-07 15:12:00,48.350695,1.1863419999999998,1.142389354956462,4.80324,4.716432,40.509199999999964,2508.1172222230543
2023-09-07 15:15:00,46.802665,1.2152779999999996,1.095465911340972,4.861111999999999,4.629632,39.64119999999997,2508.1672222230545
2023-09-07 15:18:00,45.775465,1.2442129999999993,1.0931613578061061,4.861111999999999,4.571757,38.773199999999974,2508.2172222230547
2023-09-07 15:21:00,45.02315,1.2442129999999993,1.108914906949276,4.976852,4.716437000000001,38.48389999999995,2508.267222223055
2023-09-07 15:24:00,46.84607,1.3310189999999995,1.1486757615778755,5.092593,4.745371,39.3519,2508.317222223055
2023-09-07 15:27:00,46.81713,1.273148,1.1379764777083503,5.150463,4.890042,38.483799999999974,2508.3672222230553
2023-09-07 15:30:00,46.817135,1.359954,1.1290690609779397,5.121528,4.687495999999999,37.615700000000004,2508.4172222230554
2023-09-07 15:33:00,49.927665,1.273148,1.1535380120363934,4.918981,4.687495999999999,39.0625,2508.4672222230556
2023-09-07 15:36:00,51.73611,1.2152780000000005,1.095465911340972,4.774306,4.542826,41.95600000000002,2508.517222223056
2023-09-07 15:39:00,55.09259,1.1574080000000002,1.0985229941170425,4.658566,4.542826,43.11349999999999,2508.567222223056
2023-09-07 15:42:00,56.640625,1.1284720000000004,1.0992821036048874,4.6875,4.629626,44.849500000000035,2508.617222223056
2023-09-07 15:45:00,56.640625,1.0995369999999998,1.1139418763647653,4.5428239999999995,4.571757,46.007000000000005,2508.6672222230563
2023-09-07 15:48:00,55.84491,1.1284720000000004,1.0695610470332446,4.484953000000001,4.369216,44.56020000000001,2508.7172222230565
2023-09-07 15:51:00,57.40741,1.0416659999999993,1.0560679400232733,4.369213,4.398147,44.560100000000034,2508.7672222230567
2023-09-07 15:54:00,55.84491,1.0995369999999998,1.0850077108482472,4.513889000000001,4.484957,41.66670000000005,2508.817222223057
2023-09-07 15:57:00,50.940394999999995,1.1284719999999995,1.069561047033245,4.629629,4.513892,42.82400000000001,2508.867222223057
2023-09-07 16:00:00,49.927665,1.2152779999999996,1.064053475224325,4.716435,4.4270819999999995,40.50920000000002,2508.9172222230573
2023-09-07 16:03:00,50.95486,1.2152769999999995,1.0480942281540118,4.74537,4.427087,40.219899999999996,2508.9672222230574
2023-09-07 16:06:00,47.61285,1.1863419999999998,1.0819114054099288,4.629629,4.4270819999999995,39.641200000000026,2509.0172222230576
2023-09-07 16:09:00,49.17535,1.2442130000000002,1.0611507900335653,4.86111,4.513885999999999,41.087999999999965,2509.067222223058
2023-09-07 16:12:00,48.350695,1.157407,1.083462148296935,4.774305,4.629632,40.509299999999996,2509.117222223058
2023-09-07 16:15:00,48.37963,1.1863419999999998,1.081913003565531,4.803241,4.600697,38.194500000000005,2509.167222223058
2023-09-07 16:18:00,48.37963,1.1863419999999998,1.1124359104812471,4.890046,4.745367,39.351800000000026,2509.2172222230583
2023-09-07 16:21:00,48.3941,1.2152769999999995,1.064055211939913,4.890045,4.600697,39.64119999999997,2509.2672222230585
2023-09-07 16:24:00,48.37963,1.3020839999999998,1.1033381002196412,4.9479169999999995,4.571756000000001,39.0625,2509.3172222230587
2023-09-07 16:27:00,48.365165000000005,1.3020839999999998,1.1033381002196412,4.9479169999999995,4.571756000000001,39.93050000000005,2509.367222223059
2023-09-07 16:30:00,48.3941,1.2442129999999993,1.0772433600153302,4.9479169999999995,4.629627000000001,40.219899999999996,2509.417222223059
2023-09-07 16:33:00,48.3941,1.2152779999999996,1.0640556695390808,4.918981,4.629632,39.93060000000003,2509.4672222230593
2023-09-07 16:36:00,47.61285,1.2442129999999993,1.0611535865590171,4.832176,4.484957,39.3519,2509.5172222230594
2023-09-07 16:39:00,46.81713,1.2152769999999995,1.079843172172374,4.80324,4.542827000000001,41.087999999999965,2509.5672222230596
2023-09-07 16:42:00,48.37963,1.273148,1.0903401544936515,4.832176,4.484956,37.905100000000004,2509.61722222306
2023-09-07 16:45:00,47.61285,1.1863419999999998,1.097247755671091,4.803241,4.629627000000001,39.0625,2509.66722222306
2023-09-07 16:48:00,49.131945,1.1863419999999998,1.0664202180452842,4.774305,4.542827000000001,40.219899999999996,2509.71722222306
2023-09-07 16:51:00,48.3941,1.1863419999999998,1.0507610523378828,4.716435000000001,4.456017000000001,39.0625,2509.7672222230603
2023-09-07 16:54:00,48.365165000000005,1.157407,1.083462148296935,4.687500000000001,4.542827000000001,38.19449999999995,2509.8172222230605
2023-09-07 16:57:00,46.860535,1.157407,1.052891595875791,4.687500000000001,4.484957,39.0625,2509.8672222230607
2023-09-07 17:00:00,48.365165000000005,1.1574080000000002,1.0682538115963744,4.716436,4.542826,37.905100000000004,2509.917222223061
2023-09-07 17:03:00,47.61285,1.0995369999999998,1.055542223688278,4.571759,4.484957,39.35179999999997,2509.967222223061
2023-09-07 17:06:00,47.583915,1.0995369999999998,1.040595977189598,4.658566,4.542827000000001,39.3519,2510.0172222230613
2023-09-07 17:09:00,48.3941,1.0995369999999998,1.040595977189598,4.658566,4.542827000000001,40.21980000000002,2510.0672222230614
2023-09-07 17:12:00,46.8316,1.157407,1.052891595875791,4.687500000000001,4.484957,39.3519,2510.1172222230616
2023-09-07 17:15:00,45.775465,1.2152769999999995,1.1109277384799077,4.774306,4.571757,38.77320000000003,2510.167222223062
2023-09-07 17:18:00,45.052085,1.2152769999999995,1.0640546633616903,4.774306,4.484957,39.0625,2510.217222223062
2023-09-07 17:21:00,43.489585,1.2442129999999993,1.0284044352746886,4.687499999999999,4.282407000000001,37.905100000000004,2510.267222223062
2023-09-07 17:24:00,45.775465,1.273148,1.0741164325288692,4.890046,4.513891,37.615700000000004,2510.3172222230623
2023-09-07 17:27:00,48.37963,1.1574080000000002,1.0985209219861354,4.6875,4.571756000000001,39.35179999999997,2510.3672222230625
2023-09-07 17:30:00,48.37963,1.0995369999999998,1.0703427846112337,4.658566,4.600697,39.3519,2510.4172222230627
2023-09-07 17:33:00,48.3941,1.157407,1.0985225112239665,4.716436000000001,4.600697,39.0625,2510.467222223063
2023-09-07 17:36:00,49.927665000000005,1.2152780000000005,1.1414111617744873,4.774306,4.629626,39.64119999999997,2510.517222223063
2023-09-07 17:39:00,48.365165000000005,1.1284720000000004,1.0392533451171986,4.687500000000001,4.513891999999999,39.93060000000003,2510.5672222230633
2023-09-07 17:42:00,46.8316,1.157407,1.0682517529459754,4.629629,4.456017000000001,40.219899999999996,2510.6172222230634
2023-09-07 17:45:00,46.8316,1.1863419999999998,1.0819114054099295,4.658564,4.456017000000001,38.19439999999997,2510.6672222230636
2023-09-07 17:48:00,46.079285,1.1863419999999998,1.0507632283276533,4.7453710000000004,4.484957,38.19440000000003,2510.717222223064
2023-09-07 17:51:00,45.00868,1.1863419999999998,1.0507610523378828,4.74537,4.484952000000001,37.03709999999995,2510.767222223064
2023-09-07 17:54:00,45.00868,1.2152769999999995,1.031951133802596,4.832176,4.484957,37.615700000000004,2510.817222223064
2023-09-07 17:57:00,45.037615,1.2442129999999993,1.0448761623454812,4.861111999999999,4.484957,37.61579999999998,2510.8672222230643
2023-09-07 18:06:00,45.8044,1.2442130000000002,1.0117304697273644,4.716435000000001,4.282406,37.90509999999995,2511.0172222230644
2023-09-07 18:09:00,46.817135,1.2152780000000005,1.0480913529493323,4.716436000000001,4.3981460000000006,39.3519,2511.0672222230646
2023-09-07 18:12:00,48.3941,1.157407,1.113443146624012,4.629629,4.542827000000001,40.219899999999996,2511.117222223065
2023-09-07 18:15:00,48.37963,1.2152780000000005,1.1109282094285577,4.716436000000001,4.513885999999999,40.219899999999996,2511.167222223065
2023-09-07 18:18:00,49.17535,1.157407,1.098520439093666,4.687500000000001,4.571757,41.087999999999965,2511.217222223065
2023-09-07 18:21:00,49.913195,1.157407,1.083462148296935,4.74537,4.600697,39.351800000000026,2511.2672222230653
2023-09-07 18:24:00,49.913195,1.0995369999999998,1.0255012471066272,4.629630000000001,4.484957,40.509299999999996,2511.3172222230655
2023-09-07 18:27:00,47.598385,1.0995369999999998,1.0254991496419803,4.427084000000001,4.282407000000001,39.3519,2511.3672222230657
2023-09-07 18:30:00,46.860535,1.070602,1.0414015584172982,4.398149,4.340281999999999,38.48380000000003,2511.417222223066
2023-09-07 18:33:00,48.37963,1.1574080000000002,1.0985209219861354,4.6875,4.571756000000001,40.509199999999964,2511.467222223066
2023-09-07 18:36:00,47.583915,1.0995369999999998,1.0995365000063084,4.6875,4.6874970000000005,40.21999999999997,2511.5172222230663
2023-09-07 18:39:00,49.913195,1.1284720000000004,1.0844925843758835,4.745369,4.658566,40.509299999999996,2511.5672222230664
2023-09-07 18:42:00,49.927665,1.1574080000000002,1.1134431206297555,4.629630000000001,4.542826,40.509299999999996,2511.6172222230666
2023-09-07 18:45:00,53.559025000000005,1.2152780000000005,1.1109287412531537,4.832175,4.629626,39.93059999999997,2511.667222223067
2023-09-07 18:48:00,51.750575,1.1284720000000004,1.0695584543630174,4.542824,4.4270819999999995,41.37729999999999,2511.717222223067
2023-09-07 18:51:00,53.515625,1.186343,1.034934685116991,4.5428239999999995,4.253471,40.509299999999996,2511.767222223067
2023-09-07 18:54:00,41.652195,1.5335650000000003,1.0969608187569198,4.6875,3.906249,37.615700000000004,2511.8172222230673
2023-09-07 18:57:00,75.998265,2.546297,0.9653525624806618,5.266204,2.9513869999999995,48.90039999999999,2511.8672222230675
2023-09-07 19:00:00,71.614585,2.6041670000000003,1.1201246217018073,5.353014000000001,3.0960670000000006,49.47919999999999,2511.9172222230677
2023-09-07 19:03:00,80.93171000000001,2.8645830000000005,1.158874329693897,6.047454000000001,3.5011609999999997,52.9513,2511.967222223068
2023-09-07 19:06:00,82.94271,2.748842,1.1929510633302847,6.076389000000001,3.7037069999999996,56.712999999999965,2512.017222223068
2023-09-07 19:09:00,85.300925,2.719908,1.2156112704828903,6.221069,3.9062509999999993,54.3981,2512.0672222230683
2023-09-07 19:12:00,85.32986500000001,2.748843,1.25408397229811,6.221063999999999,3.9062509999999993,59.02780000000001,2512.1172222230684
2023-09-07 19:15:00,84.27373,2.6909729999999996,1.2369911714685877,6.249999999999999,3.9930569999999994,58.15970000000004,2512.1672222230686
2023-09-07 19:18:00,82.421875,2.748843,1.25408397229811,6.249999999999999,3.935186999999999,56.71300000000002,2512.217222223069
2023-09-07 19:21:00,82.21933,2.6909729999999996,1.1764297633581038,6.22107,3.9062469999999996,59.317200000000014,2512.267222223069
2023-09-07 19:24:00,81.43808,2.748843,1.224004395894411,6.2789399999999995,3.935186999999999,57.58100000000002,2512.317222223069
2023-09-07 19:27:00,82.986115,2.748843,1.2240043958944127,6.249999999999999,3.9062470000000005,57.29169999999999,2512.3672222230693
2023-09-07 19:30:00,82.94271,2.748843,1.224004395894411,6.2789399999999995,3.935186999999999,57.002399999999966,2512.4172222230695
2023-09-07 19:33:00,81.65509,2.6620369999999998,1.168142306445259,6.192134,3.9062469999999996,58.15969999999999,2512.4672222230697
2023-09-07 19:36:00,78.06712999999999,2.517361,1.185158003553483,6.134253999999999,4.050922999999999,56.71290000000005,2512.51722222307
2023-09-07 19:39:00,71.60012,2.6620369999999998,1.2851828077230418,6.423614,4.253467,52.9513,2512.56722222307
2023-09-07 19:42:00,71.629055,2.633102,1.2198076176574504,6.307869,4.108797,51.21529999999996,2512.6172222230703
2023-09-07 19:45:00,68.22917000000001,2.6909720000000004,1.2071962003715757,6.336809000000001,4.050927,50.34720000000004,2512.6672222230704
2023-09-07 19:48:00,69.76273,2.719908,1.2455385204089378,6.394679,4.108791,49.189899999999966,2512.7172222230706
2023-09-07 19:51:00,63.62847,2.604166,1.2111709012553005,6.394679,4.224533,49.47920000000005,2512.767222223071
2023-09-07 19:54:00,65.407985,2.748843,1.25408397229811,6.712964,4.398151,50.05789999999996,2512.817222223071
2023-09-07 19:57:00,66.17477,2.633102,1.2763173135060801,6.684029999999999,4.542828,48.32170000000002,2512.867222223071
2023-09-07 20:00:00,69.806135,2.343749,1.2860797896679073,6.539354,4.803245,50.057799999999986,2512.9172222230713
2023-09-07 20:03:00,72.9022,2.2858789999999996,1.3580213277565947,6.539354,4.976855,50.63659999999999,2512.9672222230715
2023-09-07 20:06:00,71.629055,2.1990739999999995,1.3053298535824955,6.423614,4.91898,51.79399999999998,2513.0172222230717
2023-09-07 20:09:00,82.46528,1.8807869999999998,1.328736651568599,6.105324,5.1215269999999995,57.29160000000002,2513.067222223072
2023-09-07 20:12:00,84.273725,1.6782409999999999,1.2650148469833982,5.671298999999999,4.918978000000001,57.29169999999999,2513.117222223072
2023-09-07 20:15:00,62.528935,0.4050919999999998,1.6743627922705226,2.1122680000000003,6.105327000000001,50.34729999999996,2513.1672222230723
2023-09-07 20:21:00,47.583915,1.273148,1.3160729468467725,5.787038,5.8738399999999995,40.219899999999996,2513.1672222230723
2023-09-07 20:24:00,53.544560000000004,0.9837960000000008,1.4193178471095158,5.758102000000001,6.741896,41.37740000000002,2513.2172222230724
2023-09-07 20:27:00,56.640625,0.8680560000000002,1.4210391275678433,5.497682,6.799766,41.95600000000002,2513.2672222230726
2023-09-07 20:30:00,55.09259,0.8391200000000003,1.4223003722048393,5.439812,6.828702000000001,42.82409999999999,2513.317222223073
2023-09-07 20:33:00,53.544560000000004,0.868055,1.453558227301279,5.353007000000001,6.7419020000000005,43.98149999999998,2513.367222223073
2023-09-07 20:36:00,49.942135,0.9259259999999996,1.4496462198140965,5.700227999999999,6.9155120000000005,41.95600000000002,2513.417222223073
2023-09-07 20:39:00,49.927665000000005,1.0127309999999996,1.4610662482219716,5.9317079999999995,6.944447,41.66660000000002,2513.4672222230733
2023-09-07 20:42:00,48.37963,1.0127309999999996,1.4376978620543706,6.018523,6.973382,40.509299999999996,2513.5172222230735
2023-09-07 20:45:00,46.81713,1.0416660000000002,1.4201496635334048,5.931708,6.7708319999999995,40.79849999999999,2513.5672222230737
2023-09-07 20:48:00,45.00868,1.0995369999999998,1.443160114036881,6.1053239999999995,6.857637,39.64119999999997,2513.617222223074
2023-09-07 20:51:00,45.02315,1.070602,1.413552026720277,5.9317139999999995,6.684031999999999,37.905100000000004,2513.667222223074
2023-09-07 20:54:00,41.681129999999996,1.0995369999999998,1.4185460796719411,6.018514,6.712967000000001,37.615700000000004,2513.7172222230743
2023-09-07 20:57:00,43.489585,1.1574080000000002,1.4017351896485908,6.0763940000000005,6.597225999999999,37.615700000000004,2513.7672222230744
2023-09-07 21:00:00,45.052085,1.1284720000000004,1.4105458683877017,6.192128,6.799766,38.19440000000003,2513.8172222230746
2023-09-07 21:03:00,45.00868,1.070601,1.389013349043431,6.076388,6.770837,37.61579999999998,2513.867222223075
2023-09-07 21:06:00,45.02315,1.070601,1.389009087759108,6.047458000000001,6.741897,36.74770000000001,2513.917222223075
2023-09-07 21:09:00,43.460645,1.0416660000000002,1.3960449352737072,6.047458000000001,6.828702000000001,36.45830000000001,2513.967222223075
2023-09-07 21:18:00,45.8044,1.070602,1.4013111118678332,6.0763940000000005,6.799772,37.615700000000004,2514.1172222230753
2023-09-07 21:21:00,45.00868,1.0995369999999998,1.3936783785158942,6.1053239999999995,6.741897,37.326400000000035,2514.1672222230754
2023-09-07 21:24:00,46.817135,1.2152780000000005,1.4473203835282586,6.192134,6.684025999999999,38.19439999999997,2514.2172222230756
2023-09-07 21:27:00,45.037615,1.1284720000000004,1.4231115598975024,6.047454000000001,6.684031999999999,38.48380000000003,2514.267222223076
2023-09-07 21:30:00,43.489585,1.1284720000000004,1.4105458683877017,6.134264000000001,6.7419020000000005,37.61579999999998,2514.317222223076
2023-09-07 21:33:00,41.66666,1.157407,1.4017346215135846,6.2789340000000005,6.799767000000001,35.87960000000004,2514.367222223076
2023-09-07 21:36:00,41.652195,1.157407,1.4017346215135846,6.2789340000000005,6.799767000000001,36.16890000000001,2514.4172222230764
2023-09-07 21:39:00,41.652195,1.157407,1.4017346215135846,6.2789340000000005,6.799767000000001,36.74770000000001,2514.4672222230765
2023-09-07 21:42:00,42.693865,1.157407,1.388871466659957,6.2789340000000005,6.770837,37.615700000000004,2514.5172222230767
2023-09-07 21:45:00,45.037615,1.2442130000000002,1.4504203518566205,6.2789340000000005,6.712961000000001,37.905100000000004,2514.567222223077
2023-09-07 21:48:00,45.052085,1.1863419999999998,1.4438243168994433,6.307869,6.857637,37.615700000000004,2514.617222223077
2023-09-07 21:51:00,45.00868,1.1863419999999998,1.3920984685464388,6.1921289999999996,6.626157000000001,36.16890000000001,2514.6672222230773
2023-09-07 21:54:00,43.460645,1.157407,1.36292101376888,5.873844000000001,6.307867,36.45830000000001,2514.7172222230774
2023-09-07 21:57:00,43.475115,1.157407,1.3498388142386293,5.873844000000001,6.278937000000001,36.45840000000004,2514.7672222230776
2023-09-07 22:00:00,43.475115,1.157407,1.3629255227133064,5.729164,6.163197,37.03709999999995,2514.817222223078
2023-09-07 22:03:00,39.872685000000004,1.1284720000000004,1.3206789108602925,5.758104,6.163192,36.16900000000004,2514.867222223078
2023-09-07 22:06:00,39.858215,1.157407,1.283218220167906,5.787034000000001,6.047457,35.59030000000001,2514.917222223078
2023-09-07 22:09:00,33.40567,1.070602,1.2360948986228355,5.584494,5.931712000000001,31.8288,2514.9672222230784
2023-09-07 22:12:00,30.06366,1.1284720000000004,1.2810335679054126,5.671298999999999,5.989587,32.407399999999996,2515.0172222230785
2023-09-07 22:24:00,32.37847,1.2442130000000002,1.1854008836727608,5.758099,5.6423559999999995,30.96070000000003,2515.0172222230785
2023-09-07 22:27:00,34.418405,1.2442130000000002,1.2586270597893252,5.787039,5.815975999999999,32.696799999999996,2515.0172222230785
2023-09-07 22:30:00,38.09317,1.2442130000000002,1.2729282892775737,5.787039,5.844906,34.43290000000002,2515.0172222230785
2023-09-07 22:33:00,37.0081,1.157407,1.2283248538808873,5.642364,5.787037,32.986099999999965,2515.0172222230785
2023-09-08 00:51:00,31.07639,1.5625,1.2165790872984323,6.047458000000001,5.410878,29.803300000000036,2515.0172222230785
2023-09-08 00:54:00,31.090854999999998,1.4467590000000001,1.2331404723957553,5.989588,5.5844890000000005,31.53929999999997,2515.0172222230785
2023-09-08 01:36:00,31.07639,1.5335649999999994,1.1516575198932961,5.787032999999999,5.092588000000001,30.67139999999995,2515.0172222230785
2023-09-08 01:39:00,31.090854999999998,1.4756939999999998,1.213173054401234,5.931713,5.439818999999999,29.22460000000001,2515.0672222230787
2023-09-08 01:42:00,31.06192,1.5335649999999994,1.2551901434592898,6.394672999999999,5.873838000000001,30.092600000000004,2515.117222223079
2023-09-08 01:45:00,31.090854999999998,1.4467589999999992,1.3276589816683644,6.336803,6.105324,31.53929999999997,2515.167222223079
2023-09-08 01:48:00,31.090854999999998,1.4178239999999995,1.267648768951162,6.192133,5.902779000000001,30.092600000000004,2515.2172222230793
2023-09-08 01:51:00,31.07639,1.4467589999999992,1.2967040983697335,6.307872999999999,6.018514000000001,32.40730000000002,2515.2672222230794
2023-09-08 01:54:00,30.04919,1.4467589999999992,1.2652142412271212,6.307872999999999,5.960644000000001,30.382000000000005,2515.3172222230796
2023-09-08 01:57:00,31.07639,1.5046290000000004,1.2753298861015445,6.481478000000001,6.047448999999999,30.09250000000003,2515.36722222308
2023-09-08 02:00:00,34.418405,1.5625,1.267811262832123,6.510418,5.960648000000001,32.11810000000003,2515.41722222308
2023-09-08 02:03:00,30.04919,1.359953,1.286256578363194,6.3368079999999996,6.192125,31.25,2515.46722222308
2023-09-08 02:06:00,31.07639,1.4467590000000001,1.3122519322623347,6.481478000000001,6.221069,31.25,2515.5172222230804
2023-09-08 02:39:00,31.07639,1.2152780000000005,1.2862641050333459,6.134257,6.278939,32.117999999999995,2515.5172222230804
2023-09-08 02:42:00,31.090854999999998,1.1574079999999993,1.2283253741028337,5.729172,5.873844000000001,30.671299999999974,2515.5172222230804
2023-09-08 02:45:00,31.07639,1.1574079999999993,1.2143608482508825,5.526622,5.642364,31.5394,2515.5172222230804
2023-09-08 02:48:00,31.090854999999998,1.186343,1.2150478476509003,5.671297000000001,5.729164,30.960699999999974,2515.5172222230804
2023-09-08 02:51:00,31.07639,1.3020830000000005,1.2581783723723634,5.844912000000001,5.7580990000000005,32.117999999999995,2515.5172222230804
2023-09-08 02:54:00,31.07639,1.273148,1.2292341804245337,5.8738470000000005,5.787039,31.25,2515.5172222230804
2023-09-08 03:24:00,30.04919,1.4756939999999998,1.1795368670157214,6.163193,5.613428999999999,30.38190000000003,2515.5172222230804
2023-09-08 03:54:00,30.04919,1.6782409999999999,1.2650148469833982,6.452548999999999,5.700228000000001,30.092600000000004,2515.5172222230804
2023-09-08 05:39:00,39.88715,2.430555,1.2904109148915428,7.407408,5.555553,32.11810000000003,2515.5172222230804
2023-09-08 05:42:00,41.681129999999996,2.141203,1.348855847508772,7.146988,5.787035,34.14350000000002,2515.5672222230805
2023-09-08 05:45:00,41.681129999999996,2.1701380000000006,1.518627970198492,7.928238,6.770829999999999,32.40740000000005,2515.6172222230807
2023-09-08 05:48:00,46.8316,1.4178230000000003,1.3886915896661063,6.365738,6.307874999999999,40.509299999999996,2515.667222223081
2023-09-08 05:51:00,49.927665000000005,1.4467589999999992,1.3276536779546546,6.307872999999999,6.076384,39.35189999999997,2515.717222223081
2023-09-08 05:54:00,49.913195,1.2442129999999993,1.3703007633239375,6.047452999999999,6.30787,40.219899999999996,2515.7672222230813
2023-09-08 05:57:00,45.775465,1.3020829999999997,1.3731524563498978,6.105323,6.25,36.45829999999998,2515.8172222230814
2023-09-08 06:00:00,41.666664999999995,1.1863419999999998,1.365799683496912,5.931713,6.3078710000000004,37.615700000000004,2515.8672222230816
2023-09-08 06:03:00,38.064235,1.2442129999999993,1.3291331549228447,5.902773,6.076390000000001,36.74769999999995,2515.917222223082
2023-09-08 06:06:00,34.476275,1.4756939999999998,1.2297225326910084,6.163193,5.700228999999999,34.72219999999999,2515.967222223082
2023-09-08 06:09:00,32.37847,1.5335649999999994,1.2551901434592887,6.192133,5.671298,32.98610000000002,2516.017222223082
2023-09-08 06:18:00,35.70602,1.5046299999999997,1.2589904989976386,6.278937999999999,5.815968,33.56480000000005,2516.1672222230823
2023-09-08 06:21:00,32.37847,1.4467590000000001,1.2967040983697335,6.221068,5.931709000000001,32.98610000000002,2516.2172222230824
2023-09-08 06:24:00,31.090854999999998,1.4467590000000001,1.2967094919874596,6.307868,6.018519,33.27539999999999,2516.2672222230826
2023-09-08 06:27:00,30.06366,1.5046299999999997,1.2915095498589722,6.336808,5.931708,33.275499999999965,2516.317222223083
2023-09-08 06:30:00,31.090854999999998,1.5624989999999999,1.2845355450852052,6.423608000000001,5.902779000000001,31.82869999999997,2516.367222223083
2023-09-08 06:33:00,35.74942,1.5624989999999999,1.3174915554399886,6.568288,6.105328999999999,33.27550000000002,2516.417222223083
2023-09-08 06:36:00,38.049769999999995,1.5914349999999997,1.3138577595644467,6.568288,6.047453000000001,35.30090000000001,2516.4672222230834
2023-09-08 06:39:00,37.0081,1.5335650000000003,1.3206856160661802,6.481478,6.0763929999999995,33.56479999999999,2516.5172222230835
2023-09-08 06:42:00,37.0081,1.5335650000000003,1.2718037181435102,6.423608000000001,5.931713,34.72220000000004,2516.5672222230837
2023-09-08 06:45:00,37.0081,1.5335650000000003,1.336678968552367,6.5104180000000005,6.134262999999999,34.14350000000002,2516.617222223084
2023-09-08 06:48:00,39.858215,1.5624989999999999,1.349840022737951,6.568288,6.1631990000000005,35.01159999999999,2516.667222223084
2023-09-08 06:51:00,38.035295000000005,1.5046299999999997,1.3234382483620761,6.481478,6.134258000000001,35.01159999999999,2516.7172222230843
2023-09-08 06:54:00,38.035295000000005,1.5335650000000003,1.3525387466465673,6.423608000000001,6.0763929999999995,34.72219999999999,2516.7672222230844
2023-09-08 06:57:00,39.858215,1.5624989999999999,1.3337415427987223,6.481478,6.047459,35.01159999999999,2516.8172222230846
2023-09-08 07:00:00,39.87268,1.5335650000000003,1.336678968552368,6.452547999999999,6.0763929999999995,34.43280000000004,2516.867222223085
2023-09-08 07:03:00,39.858215,1.4467599999999994,1.3122524007660332,6.365738,6.105328,36.45830000000001,2516.917222223085
2023-09-08 07:06:00,39.858215,1.4467599999999994,1.3122470529345907,6.278938,6.018518,35.30090000000001,2516.967222223085
2023-09-08 07:09:00,41.66666,1.5335649999999994,1.3045421927820493,6.510418,6.0763929999999995,35.30099999999999,2517.0172222230854
2023-09-08 07:12:00,41.681129999999996,1.5046299999999997,1.3234382483620757,6.423608000000001,6.076388,36.16899999999998,2517.0672222230855
2023-09-08 07:15:00,43.475115,1.5624989999999999,1.3337359532745943,6.452547999999999,6.0185189999999995,33.85419999999999,2517.1172222230857
2023-09-08 07:18:00,47.627314999999996,1.4178239999999995,1.3886920827932432,6.3657379999999995,6.307874000000001,39.35179999999997,2517.167222223086
2023-09-08 07:21:00,51.750575,1.2442129999999993,1.4107079815363768,6.0763929999999995,6.423610000000001,39.35179999999997,2517.217222223086
2023-09-08 07:24:00,53.559025000000005,1.0995369999999998,1.3936783785158942,5.873842999999999,6.510415999999999,41.087999999999965,2517.2672222230863
2023-09-08 07:27:00,49.942135,0.9837959999999999,1.4309268336227228,5.671293,6.684027,41.37730000000005,2517.3172222230864
2023-09-08 07:30:00,45.775465,0.9548609999999993,1.4236997543299716,5.613422999999999,6.684032,41.37740000000002,2517.3672222230866
2023-09-08 07:33:00,43.475115,0.9837959999999999,1.372370994425433,5.671293,6.539346999999999,38.48380000000003,2517.417222223087
2023-09-08 07:36:00,43.475115,1.0416659999999993,1.3471323660839531,5.758103,6.4236070000000005,38.19439999999997,2517.467222223087
2023-09-08 07:39:00,47.61285,1.1284719999999995,1.3852218572978825,5.787032999999999,6.336801,38.7731,2517.517222223087
2023-09-08 07:42:00,48.408564999999996,1.0995369999999998,1.3685576715313152,5.815973,6.3946760000000005,36.74759999999998,2517.5672222230874
2023-09-08 07:45:00,48.3941,1.0416659999999993,1.3839099293356478,5.671293,6.4236070000000005,38.7731,2517.6172222230875
2023-09-08 07:48:00,45.833335,1.0416659999999993,1.3471323660839531,5.642363,6.307867,39.0625,2517.6672222230877
2023-09-08 07:51:00,46.860535,1.0127309999999996,1.3542414786119488,5.5844879999999995,6.336807,39.35179999999997,2517.717222223088
2023-09-08 07:54:00,45.8044,1.0127309999999996,1.3783681691470229,5.671293,6.481482000000001,38.194500000000005,2517.767222223088
2023-09-08 07:57:00,42.693865,1.0416670000000003,1.3717116055120055,5.700234,6.4236070000000005,37.615700000000004,2517.8172222230883
2023-09-08 08:00:00,41.681129999999996,1.1863419999999998,1.378984741333412,5.960649,6.365737000000001,37.03710000000001,2517.8672222230884
2023-09-08 08:03:00,41.652195,1.2152769999999995,1.3816252842117873,6.105324,6.452547000000001,37.32639999999998,2517.9172222230886
2023-09-08 08:06:00,41.681129999999996,1.273148,1.3441876893597555,6.221063999999999,6.365736,36.16890000000001,2517.967222223089
2023-09-08 08:09:00,45.037615,1.273148,1.3856642592251012,6.1631990000000005,6.394671,37.905100000000004,2518.017222223089
2023-09-08 08:12:00,46.8316,1.2152780000000005,1.3816258288671766,6.018514000000001,6.365736,38.19439999999997,2518.067222223089
2023-09-08 08:15:00,46.860535,1.157407,1.4017346215135846,5.931714,6.452547000000001,38.19440000000003,2518.1172222230894
2023-09-08 08:18:00,45.037615,1.157407,1.4017346215135846,5.931714,6.452547000000001,38.19440000000003,2518.1672222230895
2023-09-08 08:21:00,43.489585,1.070602,1.3391815478455669,5.729164000000001,6.307872000000001,35.879700000000014,2518.2172222230897
2023-09-08 08:24:00,41.681129999999996,1.0995369999999998,1.3685576715313152,5.700234,6.278937000000001,34.14349999999996,2518.26722222309
2023-09-08 08:27:00,44.256365,1.1284720000000004,1.3596239479717787,5.815968,6.307866000000001,37.326400000000035,2518.31722222309
2023-09-08 08:30:00,46.860535,1.0995369999999998,1.3558989432167232,5.729163,6.278936,37.03710000000001,2518.3672222230903
2023-09-08 08:33:00,49.927665,0.9259260000000005,1.3241677148977438,5.3530120000000005,6.249996,39.0625,2518.4172222230904
2023-09-08 08:36:00,61.270255000000006,0.694445,1.4252873470287213,4.340279,6.192125,43.692200000000014,2518.4672222230906
2023-09-08 08:39:00,43.489585,0.4340280000000005,1.7648987566864665,2.6620370000000007,6.828698999999999,39.0625,2518.517222223091
2023-09-08 10:09:00,48.3941,0.9837959999999999,1.2633529425204653,5.179401,5.7870349999999995,36.16890000000001,2518.517222223091
2023-09-08 10:12:00,60.489005000000006,0.6365730000000003,1.319556649302543,4.108796,5.844905000000001,44.56020000000001,2518.567222223091
2023-09-08 10:15:00,72.88773499999999,0.5497680000000003,1.3843976271046738,3.5590270000000004,5.81597,47.74309999999997,2518.617222223091
2023-09-08 10:18:00,71.614585,0.5497680000000003,1.4644330248684823,3.703704000000001,6.221062000000001,50.34719999999999,2518.6672222230914
2023-09-08 10:21:00,60.489005000000006,0.5787040000000001,1.447307719115661,4.108797,6.452547999999999,46.5856,2518.7172222230915
2023-09-08 10:24:00,49.913195,0.6655099999999994,1.3626312241880982,4.716436,6.481478000000001,39.0625,2518.7672222230917
2023-09-08 10:27:00,41.666664999999995,0.868055,1.3548579022515006,5.353008000000001,6.481483000000001,36.74770000000001,2518.817222223092
2023-09-08 10:30:00,38.064235,1.1284720000000004,1.3724558117589634,5.873844000000001,6.394672000000001,35.87969999999996,2518.867222223092
2023-09-08 10:33:00,34.44734,1.0995369999999998,1.3431664569555328,5.873839,6.394672,33.56479999999999,2518.9172222230923
2023-09-08 10:36:00,34.476275,1.157407,1.3366795984633102,5.931709,6.307872000000001,33.275499999999965,2518.9672222230924
2023-09-08 10:39:00,33.391205,1.157407,1.3101121020182989,5.902779000000001,6.221062000000001,32.696799999999996,2519.0172222230926
2023-09-08 10:42:00,35.734955,1.273148,1.3018706252622627,6.076384,6.134256000000001,33.85419999999999,2519.067222223093
2023-09-08 10:45:00,38.064235,1.273148,1.3160729468467702,6.047453999999999,6.134256000000001,33.275499999999965,2519.117222223093
2023-09-08 10:48:00,41.66666,1.3020829999999997,1.3164994968637396,6.076384,6.105321000000001,35.87959999999998,2519.167222223093
2023-09-08 10:51:00,41.681129999999996,1.2442130000000002,1.3291331549228438,5.931709,6.105326,35.01159999999999,2519.2172222230934
2023-09-08 10:54:00,39.858215,1.157407,1.2967083386986455,5.902779000000001,6.192132,36.16899999999998,2519.2672222230935
2023-09-08 10:57:00,39.87268,1.1863419999999998,1.2849574623659663,5.873839,6.076387,34.43289999999996,2519.3172222230937
2023-09-08 11:00:00,38.035295000000005,1.157407,1.2967083386986455,5.815969000000001,6.105322,35.01159999999999,2519.367222223094
2023-09-08 11:03:00,38.035295000000005,1.1863419999999998,1.2986454890798962,5.902779000000001,6.134257,33.27539999999999,2519.417222223094
2023-09-08 11:06:00,38.035295000000005,1.2152769999999995,1.3276578627205358,5.931714,6.163197,34.432799999999986,2519.4672222230943
2023-09-08 11:09:00,38.064235,1.2442129999999993,1.3291331549228447,5.989579999999999,6.163197,33.56479999999999,2519.5172222230944
2023-09-08 11:12:00,38.035295000000005,1.273148,1.3018706252622627,6.0474499999999995,6.105322,35.300899999999956,2519.5672222230946
2023-09-08 11:15:00,37.0081,1.3310179999999994,1.3310199999668202,6.163194999999999,6.163197,33.564700000000016,2519.617222223095
2023-09-08 11:18:00,35.734955,1.3020829999999997,1.3308078225823172,6.163194999999999,6.221062000000001,34.72219999999999,2519.667222223095
2023-09-08 11:21:00,33.42014,1.3310179999999994,1.3165020299303876,6.249994999999999,6.221067,32.69670000000002,2519.717222223095
2023-09-08 11:24:00,34.44734,1.3310179999999994,1.3164969930995518,6.163194999999999,6.134257,33.85420000000005,2519.7672222230954
2023-09-08 11:27:00,33.391205,1.3020829999999997,1.2875633206941128,6.16319,6.134257,34.14350000000002,2519.8172222230955
2023-09-08 11:30:00,30.04919,1.070602,1.3890139439194717,5.93171,6.626158,32.407399999999996,2519.8672222230957
2023-09-08 11:33:00,30.04919,1.2152769999999995,1.3412738034709355,6.250004,6.510417,32.117999999999995,2519.917222223096
2023-09-08 11:36:00,35.734955,1.4467590000000001,1.2652197318105731,6.105324,5.758105,32.696799999999996,2519.967222223096
2023-09-08 11:39:00,37.022565,1.2442130000000002,1.1703824000721472,5.497688999999999,5.353006000000001,33.27539999999999,2520.0172222230963
2023-09-08 11:42:00,37.0081,1.070602,1.2492576367937454,5.439814,5.8159719999999995,33.85410000000002,2520.0672222230965
2023-09-08 11:45:00,39.858215,1.1284720000000004,1.3337375210839846,5.815968,6.249995999999999,35.30090000000001,2520.1172222230966
2023-09-08 11:48:00,39.858215,0.9548609999999993,1.2584231263191477,5.5555579999999996,6.221067,35.01159999999999,2520.167222223097
2023-09-08 11:51:00,43.475115,1.0127319999999997,1.3420868173949922,5.526617999999999,6.249995999999999,36.45830000000001,2520.217222223097
2023-09-08 12:00:00,41.666664999999995,1.0995369999999998,1.3174903093930423,5.815974000000001,6.278937000000001,35.01159999999999,2520.367222223097
2023-09-08 12:03:00,41.681129999999996,1.1863419999999998,1.365799683496912,5.931709,6.307867,34.72219999999999,2520.4172222230973
2023-09-08 12:06:00,38.035295000000005,1.157407,1.362921013768881,6.0185189999999995,6.452542,35.011600000000044,2520.4672222230975
2023-09-08 12:09:00,38.064235,1.1863419999999998,1.3257586349747723,6.047453999999999,6.336802,33.275499999999965,2520.5172222230976
2023-09-08 12:12:00,35.74942,1.1863419999999998,1.3122481225021212,5.931714,6.192132,34.72229999999996,2520.567222223098
2023-09-08 12:15:00,35.734955,1.273148,1.3441925146989746,6.076384,6.221066,33.56479999999999,2520.617222223098
2023-09-08 12:18:00,35.74942,1.2152769999999995,1.3139487243929542,6.105324,6.307867,33.275499999999965,2520.667222223098
2023-09-08 12:21:00,36.993635,1.2152779999999996,1.2862592873427474,6.076389999999999,6.221062000000001,33.275499999999965,2520.7172222230984
2023-09-08 12:24:00,37.037035,1.3020839999999998,1.3450211697651844,6.13426,6.221066,33.275499999999965,2520.7672222230985
2023-09-08 12:27:00,38.064235,1.3020839999999998,1.3591366748607894,6.163189999999999,6.278936,33.564899999999966,2520.8172222230987
2023-09-08 12:30:00,35.74942,1.273148,1.3581012515971078,6.27894,6.452542,33.27539999999999,2520.867222223099
2023-09-08 12:33:00,35.734955,1.3020829999999997,1.3308127508863068,6.22106,6.278937000000001,32.9862,2520.917222223099
2023-09-08 12:36:00,38.035295000000005,1.3310179999999994,1.3454381189502378,6.249994999999999,6.278937000000001,32.407399999999996,2520.9672222230993
2023-09-08 12:39:00,38.09317,1.3310179999999994,1.3597497497767863,6.394675,6.452547000000001,33.275499999999965,2521.0172222230995
2023-09-08 12:42:00,38.09317,1.3310179999999994,1.3018706548994734,6.394675,6.336807,34.72230000000002,2521.0672222230996
2023-09-08 12:45:00,39.858215,1.3020829999999997,1.3164994968637396,6.16319,6.192127000000001,33.56490000000002,2521.1172222231
2023-09-08 12:48:00,39.872685000000004,1.3020839999999998,1.30208800002747,6.10532,6.105326,33.85410000000002,2521.1672222231
2023-09-08 12:51:00,38.035295000000005,1.2152779999999996,1.3139540037907573,5.989579999999999,6.192132,33.85419999999999,2521.2172222231
2023-09-08 12:54:00,37.022565,1.273148,1.3018706252622627,6.047453999999999,6.105326,33.85419999999999,2521.2672222231004
2023-09-08 12:57:00,37.0081,1.2152769999999995,1.2722721592477522,5.902774,6.018517000000001,33.27539999999999,2521.3172222231005
2023-09-08 13:00:00,38.035295000000005,1.2442129999999993,1.3012296190274815,6.10532,6.221067,33.27539999999999,2521.3672222231007
2023-09-08 13:03:00,37.022565,1.2442129999999993,1.3152265424827434,6.163189999999999,6.307867,33.275499999999965,2521.417222223101
2023-09-08 13:06:00,38.035295000000005,1.2152779999999996,1.3139492511056645,6.01852,6.221062000000001,32.9862,2521.467222223101
2023-09-08 13:09:00,38.064229999999995,1.2442129999999993,1.3012296190274815,6.10532,6.221067,34.72220000000004,2521.5172222231013
2023-09-08 13:12:00,39.120369999999994,1.2152779999999996,1.3276583930916581,6.10532,6.336802,33.85419999999999,2521.5672222231015
2023-09-08 13:15:00,38.035295000000005,1.3020839999999998,1.3450211697651844,6.13426,6.221066,33.27539999999999,2521.6172222231016
2023-09-08 13:18:00,38.035295000000005,1.2442129999999993,1.3152265424827434,6.076389999999999,6.221067,34.14350000000002,2521.667222223102
2023-09-08 13:21:00,37.0081,1.2442129999999993,1.329128365696702,6.01852,6.192127000000001,33.85419999999999,2521.717222223102
2023-09-08 13:24:00,38.035295000000005,1.2442130000000002,1.301224764035917,6.0185189999999995,6.134256000000001,33.56479999999999,2521.767222223102
2023-09-08 13:27:00,38.035295000000005,1.157407,1.2832135419171298,5.931714,6.192127000000001,34.72219999999999,2521.8172222231024
2023-09-08 13:30:00,39.88715,1.157407,1.3366795984633093,5.787034000000001,6.163197,34.43280000000004,2521.8672222231025
2023-09-08 13:33:00,41.66666,1.2152780000000005,1.3682603262245108,5.902774,6.221066,35.01159999999999,2521.9172222231027
2023-09-08 13:36:00,41.681129999999996,1.157407,1.3498388142386293,5.873844000000001,6.278937000000001,36.16909999999996,2521.967222223103
2023-09-08 13:39:00,41.681129999999996,1.2152780000000005,1.3412790289861973,6.018514000000001,6.278936,35.59030000000001,2522.017222223103
2023-09-08 13:42:00,41.681129999999996,1.2442130000000002,1.3291331549228438,5.902774,6.076391,34.14350000000002,2522.0672222231033
2023-09-08 13:45:00,43.475115,1.2152780000000005,1.3412790289861973,5.8449040000000005,6.105326,36.16899999999998,2522.1172222231035
2023-09-08 13:48:00,41.66666,1.0416670000000003,1.2971954692016525,5.671294,6.221067,35.30090000000001,2522.1672222231036
2023-09-08 13:51:00,41.66666,1.157407,1.255958743404927,5.700234000000001,5.902777,34.72220000000004,2522.217222223104
2023-09-08 13:54:00,41.66666,1.2152780000000005,1.3139540037907578,5.729164,5.931716,34.72219999999999,2522.267222223104
2023-09-08 13:57:00,41.66666,1.2152780000000005,1.3412790289861973,5.902774,6.163195999999999,35.87969999999996,2522.317222223104
2023-09-08 14:00:00,41.666664999999995,1.070602,1.3138611058678014,5.787034,6.307872000000001,35.87969999999996,2522.3672222231044
2023-09-08 14:03:00,39.858215,1.0995369999999998,1.2784091700956621,5.787034,6.163197,35.01159999999999,2522.4172222231045
2023-09-08 14:06:00,39.858215,1.0995369999999998,1.3045382672649144,5.700234,6.134257,35.30099999999999,2522.4672222231047
2023-09-08 14:09:00,39.858215,1.0995369999999998,1.3045427559709992,5.787034,6.221067,33.564700000000016,2522.517222223105
2023-09-08 14:12:00,38.064235,1.157407,1.323436608104077,5.8449040000000005,6.192127000000001,34.14350000000002,2522.567222223105
2023-09-08 14:15:00,38.035295000000005,1.2152769999999995,1.3139534770767756,5.8449040000000005,6.047457,34.14350000000002,2522.6172222231053
2023-09-08 14:18:00,38.035295000000005,1.2152769999999995,1.300153155738837,5.960643999999999,6.134257,34.43289999999996,2522.6672222231055
2023-09-08 14:21:00,38.020830000000004,1.2152769999999995,1.3276578627205358,5.989584,6.221067,33.85419999999999,2522.7172222231056
2023-09-08 14:24:00,35.720485,1.2152769999999995,1.327657862720536,6.047453999999999,6.278937000000001,34.14350000000002,2522.767222223106
2023-09-08 14:27:00,38.035295000000005,1.273148,1.3018706252622627,5.960643999999999,6.018516,33.85420000000005,2522.817222223106
2023-09-08 14:30:00,39.872685000000004,1.2442130000000002,1.3291283656967028,5.960649,6.134256000000001,34.43280000000004,2522.867222223106
2023-09-08 14:33:00,39.87268,1.2152780000000005,1.3548090720199013,5.989584,6.278936,34.43290000000002,2522.9172222231064
2023-09-08 14:36:00,41.681129999999996,1.2152780000000005,1.3139492511056652,5.931714,6.134256000000001,35.59019999999998,2522.9672222231065
