Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-08 14:39:00,43.460645,1.2152780000000005,1.3412743374634446,5.873844000000001,6.134256000000001,36.16890000000001,2523.0172222231067
2023-09-08 14:42:00,41.66666,1.157407,1.3498388142386293,5.873844000000001,6.278937000000001,34.72229999999996,2523.067222223107
2023-09-08 14:45:00,41.666664999999995,1.157407,1.323436608104077,5.931714,6.278937000000001,35.30090000000001,2523.117222223107
2023-09-08 14:48:00,39.09143,1.1284720000000004,1.3337375210839846,5.902779000000001,6.336807,33.85419999999999,2523.1672222231073
2023-09-08 14:51:00,38.035295000000005,1.1863419999999998,1.2849574623659663,5.873839,6.076387,33.85419999999999,2523.2172222231075
2023-09-08 14:54:00,38.049769999999995,1.2442130000000002,1.3291283656967028,5.960649,6.134256000000001,33.27539999999999,2523.2672222231076
2023-09-08 14:57:00,39.858215,1.2442130000000002,1.3566675607007124,6.047449,6.278936,35.59020000000004,2523.317222223108
2023-09-08 15:00:00,40.639465,1.273148,1.3301808584416286,6.134253999999999,6.249995999999999,35.011600000000044,2523.367222223108
2023-09-08 15:03:00,40.65393,1.2152769999999995,1.3139487243929542,5.989584,6.192127000000001,35.01150000000001,2523.417222223108
2023-09-08 15:12:00,39.858215,1.1863419999999998,1.3391889091175808,6.0185189999999995,6.336807,34.72220000000004,2523.5672222231083
2023-09-08 15:15:00,39.858215,1.1863419999999998,1.3257586349747723,6.0185189999999995,6.307867,34.72219999999999,2523.6172222231085
2023-09-08 15:18:00,38.035295000000005,1.2152769999999995,1.3548085344394152,5.931714,6.221067,34.43290000000002,2523.6672222231086
2023-09-08 15:21:00,39.858215,1.2442130000000002,1.3291283656967028,5.960649,6.134256000000001,34.14350000000002,2523.717222223109
2023-09-08 15:24:00,41.681129999999996,1.2442130000000002,1.3152265424827425,5.931714,6.076391,34.43290000000002,2523.767222223109
2023-09-08 15:27:00,43.475115,1.1574080000000002,1.33667558665673,5.873844,6.249995999999999,36.45839999999998,2523.817222223109
2023-09-08 15:30:00,41.681129999999996,1.0995369999999998,1.3431664569555328,5.787034,6.307867,35.87959999999998,2523.8672222231094
2023-09-08 15:33:00,41.666664999999995,1.070602,1.3265542922456257,5.671294,6.221062000000001,36.74769999999995,2523.9172222231095
2023-09-08 15:36:00,41.681129999999996,1.070601,1.2882511849008935,5.758098,6.221067,35.30090000000001,2523.9672222231097
2023-09-08 15:39:00,41.681129999999996,1.070601,1.3010907436872607,5.642358,6.134257,36.747600000000034,2524.01722222311
2023-09-08 15:42:00,41.66666,1.070601,1.3010907436872607,5.5555579999999996,6.047457,36.16890000000001,2524.06722222311
2023-09-08 15:45:00,41.666664999999995,1.0416659999999993,1.2718036398931345,5.497683,5.989587,35.59020000000004,2524.1172222231103
2023-09-08 15:48:00,43.489585,1.0995369999999998,1.2915134463902065,5.526622999999999,5.931716,35.30090000000001,2524.1672222231105
2023-09-08 15:51:00,42.693865,1.0416660000000002,1.297194890399201,5.526618000000001,6.076391999999999,36.16899999999998,2524.2172222231106
2023-09-08 15:54:00,40.639465,1.070602,1.2882472993810272,5.584493999999999,6.047452000000001,35.59030000000001,2524.267222223111
2023-09-08 15:57:00,41.666664999999995,1.0995369999999998,1.2652185418713802,5.671294,6.018517000000001,35.59030000000001,2524.317222223111
2023-09-08 16:00:00,41.66666,1.2152780000000005,1.3682603262245108,5.902774,6.221066,33.85410000000002,2524.367222223111
2023-09-08 16:03:00,39.872685000000004,1.157407,1.2967083386986455,5.8449040000000005,6.134257,34.72219999999999,2524.4172222231114
2023-09-08 16:06:00,41.681129999999996,1.157407,1.323436608104076,5.873844000000001,6.221067,36.45839999999998,2524.4672222231115
2023-09-08 16:09:00,41.652195,1.0995369999999998,1.3045382672649144,5.700234,6.134257,35.011499999999955,2524.5172222231117
2023-09-08 16:12:00,43.475115,1.1574080000000002,1.2832187557802255,5.729164000000001,5.989585999999999,37.615700000000004,2524.567222223112
2023-09-08 16:15:00,43.460645,1.157407,1.323436608104077,5.8449040000000005,6.192127000000001,36.16890000000001,2524.617222223112
2023-09-08 16:18:00,43.489585,1.1863419999999998,1.3257632902297138,5.873839,6.163197,38.19439999999997,2524.6672222231123
2023-09-08 16:21:00,39.858215,1.157407,1.3101121020182989,5.729169000000001,6.047452000000001,36.16890000000001,2524.7172222231125
2023-09-08 16:24:00,39.858215,1.157407,1.2967083386986455,5.787039,6.076391999999999,34.72220000000004,2524.7672222231126
2023-09-08 16:27:00,37.0081,1.157407,1.2967083386986455,5.729169000000001,6.018522,32.98610000000002,2524.817222223113
2023-09-08 16:30:00,39.87268,1.2442130000000002,1.3429427314076863,5.873844000000001,6.076391,33.56479999999999,2524.867222223113
2023-09-08 16:33:00,38.035295000000005,1.157407,1.283218220167906,5.787034000000001,6.047457,34.72219999999999,2524.917222223113
2023-09-08 16:36:00,41.66666,1.1574080000000002,1.2832187557802255,5.729164000000001,5.989585999999999,34.43289999999996,2524.9672222231134
2023-09-08 16:39:00,39.858215,1.0995369999999998,1.3045382672649144,5.700234,6.134257,36.16899999999998,2525.0172222231135
2023-09-08 16:42:00,39.88715,1.070602,1.2492576367937465,5.671294,6.047452000000001,34.14359999999999,2525.0672222231137
2023-09-08 16:45:00,38.035295000000005,1.0995369999999998,1.3174903093930423,5.671294,6.134257,33.85419999999999,2525.117222223114
2023-09-08 16:48:00,38.035295000000005,1.0995369999999998,1.2784046264443225,5.700234,6.076387,37.03699999999998,2525.167222223114
2023-09-08 16:51:00,39.09143,1.0995369999999998,1.2784091700956621,5.844904,6.221067,33.85420000000005,2525.2172222231143
2023-09-08 16:54:00,39.858215,1.0995369999999998,1.2784046264443225,5.815974000000001,6.192127000000001,33.85419999999999,2525.2672222231145
2023-09-08 16:57:00,38.064235,1.0995369999999998,1.2784091700956621,5.787034,6.163197,34.14350000000002,2525.3172222231146
2023-09-08 17:00:00,39.87268,1.0995369999999998,1.2784091700956621,5.671294,6.047457,35.011600000000044,2525.367222223115
2023-09-08 17:03:00,39.872685000000004,1.0995369999999998,1.2784091700956621,5.787034,6.163197,34.72220000000004,2525.417222223115
2023-09-08 17:06:00,39.82928,1.0995369999999998,1.2784091700956621,5.787034,6.163197,35.300899999999956,2525.467222223115
2023-09-08 17:09:00,38.064235,1.0995369999999998,1.3045427559709992,5.787034,6.221067,35.01150000000001,2525.5172222231154
2023-09-08 17:12:00,38.064229999999995,1.0995369999999998,1.2784046264443225,5.700234,6.076387,35.30099999999999,2525.5672222231156
2023-09-08 17:15:00,38.035295000000005,1.1574080000000002,1.2832187557802275,5.844904,6.105326,34.14359999999999,2525.6172222231157
2023-09-08 17:18:00,38.035295000000005,1.157407,1.3366795984633102,5.902774,6.278937000000001,34.72220000000004,2525.667222223116
2023-09-08 17:21:00,40.88541,1.2152780000000005,1.3276583930916588,5.931714,6.163195999999999,35.879700000000014,2525.717222223116
2023-09-08 17:24:00,39.858215,1.1863419999999998,1.3122481225021227,5.931709,6.192127000000001,35.30090000000001,2525.7672222231163
2023-09-08 17:27:00,40.899879999999996,1.1863419999999998,1.3257632902297138,5.931709,6.221067,35.01150000000001,2525.8172222231165
2023-09-08 17:30:00,40.899879999999996,1.2152780000000005,1.327658393091659,5.902774,6.134256000000001,36.16899999999998,2525.8672222231166
2023-09-08 17:33:00,38.064235,1.157407,1.3101167205518587,5.902774,6.221067,33.85419999999999,2525.917222223117
2023-09-08 17:36:00,38.035295000000005,1.1284720000000004,1.2943337889936113,5.8449040000000005,6.192132,34.43290000000002,2525.967222223117
2023-09-08 17:39:00,39.858215,1.2442130000000002,1.3291283656967012,5.873844000000001,6.047451,35.59030000000001,2526.017222223117
2023-09-08 17:42:00,38.035295000000005,1.070601,1.2623321153303821,5.787038000000001,6.192127000000001,35.30099999999999,2526.0672222231174
2023-09-08 17:45:00,41.681129999999996,1.070602,1.3010913131341773,5.5844879999999995,6.076385999999999,34.14349999999996,2526.1172222231176
2023-09-08 17:48:00,43.475115,1.0127319999999997,1.3175934016618973,5.410878,6.076385999999999,36.74770000000001,2526.1672222231177
2023-09-08 17:51:00,45.037615,0.9259259999999996,1.300686198640404,5.381943000000001,6.221067,35.87959999999998,2526.217222223118
2023-09-08 17:54:00,43.475115,0.8969909999999999,1.317239458783716,5.266207999999999,6.221067,36.16899999999998,2526.267222223118
2023-09-08 17:57:00,38.064235,1.0127310000000005,1.3420862140257999,5.5555579999999996,6.278936999999999,34.72229999999996,2526.3172222231183
2023-09-08 18:00:00,37.0081,1.157407,1.3101121020182989,5.902779000000001,6.221062000000001,34.72229999999996,2526.3672222231185
2023-09-08 18:03:00,35.74942,1.3020829999999997,1.3731524563498991,6.22106,6.365737000000001,33.56479999999999,2526.4172222231186
2023-09-08 18:06:00,34.418405,1.3020830000000005,1.3450206588328437,6.250000000000001,6.336807,34.43289999999996,2526.467222223119
2023-09-08 18:09:00,34.418405,1.359953,1.316075436758187,6.36574,6.278937000000001,32.117999999999995,2526.517222223119
2023-09-08 18:12:00,35.74942,1.359953,1.3012246750537513,6.336810000000001,6.221067,33.85410000000002,2526.567222223119
2023-09-08 18:15:00,35.720485,1.3020829999999997,1.3020825000220655,6.336804999999999,6.336802,33.564899999999966,2526.6172222231194
2023-09-08 18:18:00,35.720485,1.3310179999999994,1.3310199999668202,6.192125,6.192127000000001,31.539300000000026,2526.6672222231196
2023-09-08 18:21:00,37.0081,1.3888889999999998,1.3597502711340195,6.336804999999999,6.278936,32.98610000000002,2526.7172222231197
2023-09-08 18:24:00,38.064229999999995,1.3888889999999998,1.3743747568737736,6.249994999999999,6.221066,33.56480000000005,2526.76722222312
2023-09-08 18:27:00,35.720485,1.3310179999999994,1.3018706548994743,6.249994999999999,6.192127000000001,32.98599999999999,2526.81722222312
2023-09-08 18:30:00,35.74942,1.273148,1.3018706252622627,6.134259999999999,6.192132,33.27540000000005,2526.8672222231203
2023-09-08 18:33:00,39.076965,1.359954,1.2711726287540956,6.22107,6.0474559999999995,33.27540000000005,2526.9172222231205
2023-09-08 18:36:00,38.064235,1.273148,1.3160778387042176,6.076384,6.163195999999999,34.43289999999996,2526.9672222231206
2023-09-08 18:39:00,40.88541,1.2152780000000005,1.30015367875747,5.989584,6.163195999999999,35.300899999999956,2527.017222223121
2023-09-08 18:42:00,38.816545000000005,1.0416670000000003,1.2971911066380455,5.700234,6.2499970000000005,34.72219999999999,2527.067222223121
2023-09-08 18:45:00,39.87268,1.070601,1.3010907436872607,5.815968,6.307867,34.72219999999999,2527.117222223121
2023-09-08 18:48:00,38.064229999999995,1.070601,1.3138605326947925,5.758098,6.278937000000001,34.72229999999996,2527.1672222231214
2023-09-08 18:51:00,39.872685000000004,1.1284720000000004,1.3206834365573994,5.758098,6.163195999999999,35.30090000000001,2527.2172222231216
2023-09-08 18:54:00,39.858215,1.0416659999999993,1.2971948903992003,5.671293,6.221067,35.01150000000001,2527.2672222231217
2023-09-08 18:57:00,41.652195,1.1284720000000004,1.3467155280723297,5.787038000000001,6.249995999999999,34.72219999999999,2527.317222223122
2023-09-08 19:00:00,42.708335,1.070601,1.351735378217635,5.815968,6.4236070000000005,34.72229999999996,2527.367222223122
2023-09-08 19:03:00,41.652195,1.1284720000000004,1.3467155280723297,5.873844000000001,6.336802,34.72219999999999,2527.4172222231223
2023-09-08 19:06:00,39.858215,1.2152769999999995,1.3548085344394152,5.931714,6.221067,34.43290000000002,2527.4672222231225
2023-09-08 19:09:00,38.064235,1.2152779999999996,1.3412790289861969,6.10532,6.365742,34.72220000000004,2527.5172222231226
2023-09-08 19:12:00,37.0515,1.359954,1.3454361475514673,6.192130000000001,6.163195999999999,33.85409999999996,2527.567222223123
2023-09-08 19:15:00,35.734955,1.2442129999999993,1.2871296649181707,6.076389999999999,6.163197,34.14349999999996,2527.617222223123
2023-09-08 19:18:00,38.064229999999995,1.2442130000000002,1.3012247640359178,5.960649,6.076385999999999,34.43290000000002,2527.667222223123
2023-09-08 19:21:00,40.899879999999996,1.2152780000000005,1.327658393091659,5.989584,6.221066,33.56479999999999,2527.7172222231234
2023-09-08 19:24:00,41.681129999999996,1.0995369999999998,1.3303671707349056,5.787034,6.278937000000001,34.72219999999999,2527.7672222231236
2023-09-08 19:27:00,39.88715,1.1574080000000002,1.336680148860476,5.787034,6.163195999999999,35.59030000000001,2527.8172222231237
2023-09-08 19:30:00,38.035295000000005,1.1284720000000004,1.3337375210839846,5.787034000000001,6.221062000000001,34.43290000000002,2527.867222223124
2023-09-08 19:33:00,35.74942,1.157407,1.323436608104077,6.047449,6.394672000000001,33.85410000000002,2527.917222223124
2023-09-08 19:36:00,35.734955,1.1863419999999998,1.2849574623659663,5.989584,6.192132,33.27550000000002,2527.9672222231243
2023-09-08 19:39:00,37.022565,1.273148,1.3301808584416286,6.047453999999999,6.163195999999999,33.27539999999999,2528.0172222231245
2023-09-08 19:42:00,38.035295000000005,1.3020839999999998,1.3308083299088287,6.22107,6.278936,33.275499999999965,2528.0672222231246
2023-09-08 19:45:00,38.035295000000005,1.2152779999999996,1.3276583930916583,6.163189999999999,6.394672000000001,35.01150000000001,2528.117222223125
2023-09-08 19:48:00,38.064235,1.273148,1.3441876893597537,6.192130000000001,6.336802,33.27550000000002,2528.167222223125
2023-09-08 19:51:00,37.022565,1.273148,1.3018706252622627,6.16319,6.221062000000001,34.14350000000002,2528.217222223125
2023-09-08 19:54:00,34.44734,1.273148,1.358106045184524,6.105325,6.278936999999999,32.986099999999965,2528.2672222231254
2023-09-08 19:57:00,33.391205,1.3310179999999994,1.3164969930995518,6.307875,6.278937000000001,31.82869999999997,2528.3172222231256
2023-09-08 20:00:00,33.434605,1.3310179999999994,1.3018706548994734,6.192125,6.134257,33.275499999999965,2528.3672222231257
2023-09-08 20:03:00,35.74942,1.3310179999999994,1.3454381189502378,6.249994999999999,6.278937000000001,33.85419999999999,2528.417222223126
2023-09-08 20:06:00,33.434605,1.273148,1.3160778387042196,6.22106,6.307872000000001,30.381899999999973,2528.467222223126
2023-09-08 20:09:00,38.035295000000005,1.359954,1.3160759259443644,6.22106,6.134256000000001,32.98610000000002,2528.5172222231263
2023-09-08 20:12:00,37.022565,1.2152779999999996,1.3139540037907573,6.10532,6.307872000000001,34.14350000000002,2528.5672222231265
2023-09-08 20:15:00,36.993635,1.3020839999999998,1.3731529743824937,6.10532,6.249995999999999,33.85419999999999,2528.6172222231266
2023-09-08 20:18:00,35.74942,1.2152769999999995,1.3412784949924421,6.076384,6.336807,33.27539999999999,2528.667222223127
2023-09-08 20:21:00,39.120369999999994,1.273148,1.3581060451845253,6.134253999999999,6.307866000000001,33.85419999999999,2528.717222223127
2023-09-08 20:24:00,35.70602,1.2152769999999995,1.3412738034709355,6.047453999999999,6.307867,33.85419999999999,2528.767222223127
2023-09-08 20:27:00,38.035295000000005,1.273148,1.3301808584416286,6.134253999999999,6.249995999999999,34.14350000000002,2528.8172222231274
2023-09-08 20:30:00,39.872685000000004,1.273148,1.3441876893597555,6.250004,6.3946760000000005,33.56480000000005,2528.8672222231276
2023-09-08 20:33:00,41.652195,1.2152769999999995,1.3139487243929542,6.105324,6.307867,36.16909999999996,2528.9172222231277
2023-09-08 20:36:00,38.020830000000004,1.2152779999999996,1.3276583930916581,6.13426,6.365742,33.27540000000005,2528.967222223128
2023-09-08 20:39:00,37.037035,1.186343,1.312248657285654,5.93171,6.192126999999999,33.27539999999999,2529.017222223128
2023-09-08 20:42:00,35.74942,1.2152779999999996,1.2862592873427474,6.076389999999999,6.221062000000001,32.696799999999996,2529.0672222231283
2023-09-08 20:45:00,38.09317,1.3020839999999998,1.3020829999794339,6.22107,6.221066,33.27550000000002,2529.1172222231285
2023-09-08 20:48:00,35.74942,1.2152779999999996,1.3276583930916581,6.10532,6.336802,32.986099999999965,2529.1672222231286
2023-09-08 20:51:00,37.037035,1.2442129999999993,1.3012247640359158,6.22107,6.336807,34.14350000000002,2529.217222223129
2023-09-08 21:00:00,38.064235,1.3020839999999998,1.3450211697651844,6.163189999999999,6.249995999999999,34.72219999999999,2529.367222223129
2023-09-08 21:03:00,37.0081,1.186343,1.3122486572856547,6.076389999999999,6.336807,33.27540000000005,2529.417222223129
2023-09-08 21:06:00,35.74942,1.3020829999999997,1.3164994968637367,6.192130000000001,6.221067,33.275499999999965,2529.4672222231293
2023-09-08 21:09:00,33.434605,1.273148,1.3018706252622627,6.0474499999999995,6.105322,32.11810000000003,2529.5172222231295
2023-09-08 21:12:00,34.44734,1.273148,1.3160778387042176,6.16319,6.250001999999999,33.85420000000005,2529.5672222231296
2023-09-08 21:15:00,34.418405,1.3020829999999997,1.3164945332908857,6.27894,6.307867,32.696699999999964,2529.61722222313
2023-09-08 21:18:00,35.74942,1.359954,1.3160759259443644,6.22106,6.134256000000001,33.56479999999999,2529.66722222313
2023-09-08 21:21:00,35.74942,1.3020829999999997,1.2875633206941117,6.22106,6.192127000000001,33.564899999999966,2529.71722222313
2023-09-08 21:24:00,37.0081,1.359954,1.374367267121027,6.33681,6.365736,31.82869999999997,2529.7672222231304
2023-09-08 21:27:00,35.74942,1.273148,1.3301760003557395,6.27894,6.394672000000001,33.27550000000002,2529.8172222231306
2023-09-08 21:30:00,35.74942,1.3020829999999997,1.3308078225823172,6.307869999999999,6.365737000000001,32.407399999999996,2529.8672222231307
2023-09-08 21:33:00,37.0081,1.359954,1.330813345191667,6.22106,6.163195999999999,32.98610000000002,2529.917222223131
2023-09-08 21:36:00,35.734955,1.2152769999999995,1.3139487243929542,6.105324,6.307867,33.27539999999999,2529.967222223131
2023-09-08 21:39:00,38.035295000000005,1.0995369999999998,1.3045382672649144,5.873844,6.307867,33.56479999999999,2530.0172222231313
2023-09-08 21:42:00,39.872685000000004,1.070602,1.3138611058678014,5.5844879999999995,6.105326,33.85409999999996,2530.0672222231315
2023-09-08 21:45:00,41.681129999999996,1.0127319999999997,1.3298739208104435,5.410878,6.105326,35.01159999999999,2530.1172222231316
2023-09-08 21:48:00,41.652195,0.9548609999999993,1.3067948272757441,5.497688,6.278937000000001,35.87960000000004,2530.167222223132
2023-09-08 21:51:00,39.858215,0.9259259999999996,1.3241717538576319,5.410878,6.307872000000001,35.300899999999956,2530.217222223132
2023-09-08 21:54:00,38.035295000000005,0.9259259999999996,1.2769691368620353,5.526617999999999,6.307872000000001,35.01159999999999,2530.267222223132
2023-09-08 21:57:00,38.064235,1.0127309999999996,1.3175928056783595,5.613428,6.278937000000001,34.14350000000002,2530.3172222231324
2023-09-08 22:00:00,38.035295000000005,0.9837959999999999,1.3245355192963186,5.613428,6.365742,34.432799999999986,2530.3672222231326
2023-09-08 22:03:00,37.0081,1.0416659999999993,1.3097804705546892,5.729163,6.307867,34.14359999999999,2530.4172222231327
2023-09-08 22:06:00,39.87268,1.0995369999999998,1.3045427559709992,5.729163,6.163195999999999,34.14349999999996,2530.467222223133
2023-09-08 22:09:00,31.07639,0.9259250000000003,1.276964398182989,5.3819479999999995,6.163193000000001,32.11810000000003,2530.517222223133
2023-09-08 22:12:00,33.391205,1.1284720000000004,1.2810335679054117,5.758098,6.076385999999999,32.986099999999965,2530.5672222231333
2023-09-08 22:15:00,30.04919,1.0416670000000003,1.233144838781828,5.584493999999999,5.989587,30.67130000000003,2530.6172222231335
2023-09-08 22:21:00,30.04919,1.2442130000000002,1.2586270597893192,5.758099,5.7870360000000005,30.09250000000003,2530.6172222231335
2023-09-09 00:12:00,41.681129999999996,1.5914339999999996,1.330366211991143,6.597223,6.105328999999999,36.747600000000034,2530.6172222231335
2023-09-09 00:15:00,43.489585,1.6203699999999994,1.4709559146794855,7.089122999999999,6.799773,36.16890000000001,2530.6172222231335
2023-09-09 00:18:00,38.035295000000005,1.4467590000000001,1.2967040983697327,6.221068000000001,5.931709,35.87959999999998,2530.6172222231335
2023-09-09 00:21:00,33.391205,1.5046290000000004,1.1919527278034807,6.047458000000001,5.468749,35.01150000000001,2530.6172222231335
2023-09-09 00:24:00,32.364005,1.5335650000000003,1.1694215873328988,6.018514,5.353008999999999,32.696699999999964,2530.6172222231335
2023-09-09 00:36:00,31.090854999999998,1.7361110000000002,1.2337430137563024,6.336804,5.439813000000001,31.828700000000026,2530.6172222231335
2023-09-09 00:39:00,31.076385000000002,1.73611,1.2523428777689039,6.481479,5.613429,31.25,2530.6672222231336
2023-09-09 00:42:00,32.392934999999994,1.6782409999999999,1.2827352659298772,6.597219000000001,5.873838000000001,31.82869999999997,2530.717222223134
2023-09-09 00:45:00,33.391205,1.7650449999999998,1.3187329193545387,6.684024,5.873839,32.117999999999995,2530.767222223134
2023-09-09 00:48:00,33.40567,1.7939809999999996,1.3124518149028437,6.655093999999999,5.787033000000001,33.27540000000005,2530.817222223134
2023-09-09 00:51:00,32.37847,1.7361119999999994,1.306795038040301,6.65509,5.873838000000001,33.27550000000002,2530.8672222231344
2023-09-09 00:54:00,32.37847,1.765047,1.3006812110302002,6.7419,5.902773,31.82869999999997,2530.9172222231346
2023-09-09 00:57:00,32.37847,1.7939809999999996,1.2940844674220322,6.684029999999999,5.787039,32.11800000000005,2530.9672222231347
2023-09-09 01:00:00,32.364005,1.765047,1.2824246428603105,6.71296,5.844903,31.82869999999997,2531.017222223135
2023-09-09 01:03:00,32.37847,1.765047,1.3006812110302013,6.684029999999999,5.844903,30.9606,2531.067222223135
2023-09-09 01:18:00,31.07639,1.7939809999999996,1.3306133345440585,6.828703999999999,5.989583,31.25,2531.067222223135
2023-09-09 01:21:00,32.37847,1.7361110000000002,1.2888519291827019,6.712964,5.902773,31.5394,2531.067222223135
2023-09-09 01:24:00,32.364005,1.6782409999999999,1.3002602770360383,6.655089,5.960648000000001,31.539300000000026,2531.067222223135
2023-09-09 01:27:00,33.391205,1.73611,1.3420856106563894,6.741899,6.0185189999999995,31.25,2531.067222223135
2023-09-09 01:30:00,32.37847,1.7071760000000005,1.3298710284692432,6.7997689999999995,6.105323,31.82869999999997,2531.067222223135
2023-09-09 01:33:00,31.07639,1.6203700000000003,1.25842252517533,6.741899,6.076389,31.82869999999997,2531.067222223135
2023-09-09 01:36:00,32.37847,1.7071759999999996,1.2947957711757183,6.712964,5.960648000000001,31.82869999999997,2531.067222223135
2023-09-09 01:48:00,32.37847,1.6203690000000002,1.2928382740973021,6.539348,5.931709,31.25,2531.067222223135
2023-09-09 01:51:00,34.44734,1.5335649999999994,1.2882483936100537,6.394677999999999,5.931713,33.275499999999965,2531.1172222231353
2023-09-09 01:54:00,32.364005,1.3310180000000003,1.301870654899473,6.192127,6.134258999999999,31.25,2531.1672222231355
2023-09-09 01:57:00,33.391205,1.3888889999999998,1.269635523659657,6.192127,5.960648000000001,31.5394,2531.2172222231356
2023-09-09 02:00:00,33.434605,1.359954,1.2559569441044556,6.134262,5.931708,31.82869999999997,2531.267222223136
2023-09-09 02:03:00,33.391205,1.446758,1.2810315575953166,6.221067000000001,5.902779000000001,32.407399999999996,2531.317222223136
2023-09-09 02:06:00,32.392934999999994,1.3888889999999998,1.269635523659657,6.192127,5.960648000000001,32.696699999999964,2531.367222223136
2023-09-09 02:09:00,35.74942,1.4756939999999998,1.278408102516247,6.278932999999999,5.902779000000001,32.98610000000002,2531.4172222231364
2023-09-09 02:12:00,35.74942,1.5046289999999996,1.3234377893651155,6.423608,6.076389000000001,32.98610000000002,2531.4672222231366
2023-09-09 02:15:00,35.70602,1.5335650000000003,1.3045421927820495,6.481478,6.047452999999999,32.98600000000005,2531.5172222231367
2023-09-09 02:18:00,32.364005,1.4756939999999998,1.3101101479053627,6.365743,6.047448999999999,32.407399999999996,2531.567222223137
2023-09-09 02:21:00,33.434605,1.5625,1.2338438182383156,6.452543,5.844903,31.82869999999997,2531.617222223137
2023-09-09 02:24:00,31.090854999999998,1.5625,1.3174863607224414,6.394678000000001,5.931708,31.82869999999997,2531.6672222231373
2023-09-09 02:27:00,31.076385000000002,1.5625,1.2845359838382697,6.365738,5.844908,31.828700000000026,2531.7172222231375
2023-09-09 02:30:00,31.07639,1.5914339999999996,1.28035970625566,6.365743,5.787039,31.5394,2531.7672222231377
2023-09-09 02:33:00,33.40567,1.5335650000000003,1.2551901434592894,6.336808,5.815973,31.828700000000026,2531.817222223138
2023-09-09 02:36:00,34.476275,1.5624989999999999,1.2845355450852052,6.423608000000001,5.902779000000001,31.82869999999997,2531.867222223138
2023-09-09 02:39:00,34.44734,1.475695,1.278403028173633,6.278938,5.902773,31.82869999999997,2531.917222223138
2023-09-09 02:42:00,32.364005,1.4467599999999994,1.2967045631636431,6.1631979999999995,5.873838000000001,32.11809999999997,2531.9672222231384
2023-09-09 02:45:00,32.37847,1.5046299999999997,1.2915151163294976,6.3657379999999995,5.960648000000001,33.564700000000016,2532.0172222231386
2023-09-09 02:48:00,31.07639,1.5046299999999997,1.2915151163294976,6.3657379999999995,5.960648000000001,32.40749999999997,2532.0672222231387
2023-09-09 02:51:00,31.090854999999998,1.4467590000000001,1.2967040983697335,6.221068,5.931709000000001,32.407399999999996,2532.117222223139
2023-09-09 02:57:00,32.392934999999994,1.5914349999999997,1.280360138721777,6.423608000000001,5.844903,32.117999999999995,2532.117222223139
2023-09-09 03:00:00,33.40567,1.6203699999999994,1.3097769752627648,6.365743,5.787033000000001,32.407399999999996,2532.117222223139
2023-09-09 03:03:00,31.07639,1.5335649999999994,1.2882483936100537,6.394672999999999,5.931708,31.25,2532.117222223139
2023-09-09 03:06:00,31.07639,1.5914350000000006,1.280360138721778,6.423608,5.844903,31.5394,2532.117222223139
2023-09-09 03:12:00,31.090854999999998,1.649305,1.305248805903136,6.597224000000001,5.960649,30.960699999999974,2532.117222223139
2023-09-09 03:21:00,32.392934999999994,1.7361110000000002,1.288858164589485,6.684024000000001,5.873843,31.539300000000026,2532.117222223139
2023-09-09 03:24:00,32.37847,1.649305,1.305248805903136,6.568288000000001,5.931713,30.67130000000003,2532.167222223139
2023-09-09 03:27:00,31.090854999999998,1.5625,1.267811262832122,6.481478000000001,5.931708,31.25,2532.2172222231393
2023-09-09 03:30:00,32.37847,1.5914350000000006,1.313857759564447,6.423608,5.902773,31.25,2532.2672222231395
2023-09-09 03:33:00,30.04919,1.5914350000000006,1.3303666556668874,6.568288000000001,6.0763929999999995,30.960699999999974,2532.3172222231397
2023-09-09 03:36:00,32.364005,1.5914350000000006,1.280360138721777,6.568288000000001,5.989583,31.82869999999997,2532.36722222314
2023-09-09 03:39:00,32.37847,1.5625,1.3174920016777238,6.539348,6.076388,30.382000000000005,2532.41722222314
2023-09-09 03:42:00,32.37847,1.6203710000000004,1.2928391342343488,6.597224000000001,5.989583,31.25,2532.46722222314
2023-09-09 03:45:00,33.40567,1.6203710000000004,1.2757196766614889,6.597224000000001,5.960642999999999,31.828700000000026,2532.5172222231404
2023-09-09 03:48:00,33.40567,1.6493060000000002,1.305249233636463,6.568284000000001,5.931708,32.40730000000002,2532.5672222231406
2023-09-09 03:51:00,32.364005,1.5914350000000006,1.280360138721777,6.568284000000001,5.989579,31.539300000000026,2532.6172222231407
2023-09-09 03:54:00,30.04919,1.5625,1.267811262832122,6.481484000000001,5.931714,31.539300000000026,2532.667222223141
2023-09-09 04:09:00,31.06192,1.8229169999999995,1.3056894281727953,6.8287,5.902773,31.25,2532.667222223141
2023-09-09 04:18:00,30.04919,1.7361119999999994,1.2888523390072455,6.684029999999999,5.873838000000001,30.38190000000003,2532.667222223141
2023-09-09 04:39:00,31.07639,1.765047,1.300687484702688,6.8287,5.989583,30.382000000000005,2532.667222223141
2023-09-09 04:42:00,31.07639,1.7361119999999994,1.3245326953206402,6.7419,5.989578,31.25,2532.667222223141
2023-09-09 05:03:00,30.06366,1.7939809999999996,1.2754880013684189,6.7419,5.815969000000001,32.11810000000003,2532.667222223141
2023-09-09 05:21:00,30.06366,1.765047,1.300687484702688,6.88657,6.047452999999999,30.671299999999974,2532.667222223141
2023-09-09 05:24:00,31.07639,1.7939809999999996,1.2940844674220322,6.79977,5.902779000000001,31.25,2532.667222223141
2023-09-09 05:30:00,31.07639,1.765047,1.3006812110302002,6.7419,5.902773,31.82869999999997,2532.667222223141
2023-09-09 05:33:00,30.06366,1.7361110000000002,1.3067946244051465,6.828703999999999,6.047452999999999,30.671299999999974,2532.667222223141
2023-09-09 05:36:00,30.06366,1.649305,1.2706111179389825,6.770834,6.076389,32.696699999999964,2532.667222223141
2023-09-09 05:42:00,30.04919,1.7650449999999998,1.2824238349456374,6.684024,5.815969000000001,32.11809999999997,2532.667222223141
2023-09-09 05:45:00,30.06366,1.6782409999999999,1.2650148469833982,6.6261589999999995,5.873838000000001,30.67130000000003,2532.667222223141
2023-09-09 05:48:00,32.364005,1.73611,1.2888515193580885,6.684029000000001,5.873839,30.96070000000003,2532.667222223141
2023-09-09 06:06:00,30.04919,1.6203710000000004,1.2928391342343488,6.510414000000001,5.902773,31.828700000000026,2532.667222223141
2023-09-09 06:09:00,30.06366,1.6203710000000004,1.2757196766614896,6.5393539999999994,5.902773,31.539300000000026,2532.717222223141
2023-09-09 06:12:00,32.364005,1.6203710000000004,1.2757196766614889,6.423614000000001,5.787032999999999,31.25,2532.7672222231413
2023-09-09 06:15:00,31.07639,1.6203710000000004,1.2757256233432348,6.452544,5.815973,31.82869999999997,2532.8172222231415
2023-09-09 06:18:00,32.37847,1.649305,1.2880254192823963,6.568284,5.902779000000001,33.56479999999999,2532.8672222231417
2023-09-09 06:21:00,32.364005,1.5914359999999999,1.2803605711878092,6.568284,5.989578,32.407399999999996,2532.917222223142
2023-09-09 06:24:00,32.37847,1.6782410000000008,1.3002602770360385,6.6261540000000005,5.931713,32.696799999999996,2532.967222223142
2023-09-09 06:27:00,32.37847,1.7071750000000003,1.2769633592575196,6.597224,5.815969000000001,32.9862,2533.017222223142
2023-09-09 06:30:00,32.37847,1.6493060000000002,1.305249233636463,6.655094000000001,6.018518,32.98610000000002,2533.0672222231424
2023-09-09 06:33:00,30.04919,1.6203700000000003,1.25842252517533,6.539349,5.873838999999999,31.53929999999997,2533.1172222231426
2023-09-09 06:36:00,31.07639,1.73611,1.2337426157575238,6.539349,5.642359000000001,31.5394,2533.1672222231427
2023-09-09 06:39:00,30.06366,1.7361110000000002,1.3067946244051465,6.568283999999999,5.787032999999999,30.96070000000003,2533.217222223143
2023-09-09 06:42:00,30.06366,1.7361110000000002,1.3245322779368751,6.655093999999999,5.902773,31.5394,2533.267222223143
2023-09-09 06:57:00,30.06366,1.7071760000000005,1.2589313501640007,6.655089,5.844903,31.53929999999997,2533.267222223143
2023-09-09 07:00:00,32.37847,1.73611,1.2523428777689039,6.770829000000001,5.902779000000001,31.82869999999997,2533.267222223143
2023-09-09 07:03:00,33.434605,1.73611,1.30679421076992,6.684029000000001,5.902779000000001,31.539300000000026,2533.267222223143
2023-09-09 07:06:00,32.37847,1.7071750000000003,1.2947953554361609,6.655094000000001,5.902779000000001,31.25,2533.267222223143
2023-09-09 07:09:00,31.07639,1.5914350000000006,1.280360138721777,6.4525440000000005,5.873838999999999,32.40749999999997,2533.267222223143
2023-09-09 07:18:00,32.37847,1.7939810000000005,1.2940844674220326,6.712964,5.8159730000000005,31.25,2533.267222223143
2023-09-09 07:21:00,30.06366,1.6782410000000008,1.3002602770360385,6.6261540000000005,5.931713,32.696699999999964,2533.267222223143
2023-09-09 07:24:00,31.090854999999998,1.6782410000000008,1.2827352659298776,6.655094000000001,5.931713,31.82869999999997,2533.267222223143
2023-09-09 07:27:00,32.392934999999994,1.6782410000000008,1.317592635152463,6.655094000000001,5.989583,31.828700000000026,2533.267222223143
2023-09-09 07:30:00,32.37847,1.6782410000000008,1.317592635152463,6.655094000000001,5.989583,32.407399999999996,2533.267222223143
2023-09-09 07:33:00,37.0081,1.7939810000000005,1.2940844674220318,6.741894000000001,5.8449029999999995,32.11800000000005,2533.267222223143
2023-09-09 07:36:00,33.391205,1.6782410000000008,1.3517410684288027,6.741894000000001,6.134262999999999,33.27539999999999,2533.267222223143
2023-09-09 07:42:00,35.74942,1.5914359999999999,1.297189672559546,6.5393539999999994,5.989578,32.407399999999996,2533.267222223143
2023-09-09 07:45:00,35.720485,1.5046290000000004,1.3391873623190775,6.481484000000001,6.163195,33.275499999999965,2533.3172222231433
2023-09-09 07:48:00,35.720485,1.4467590000000001,1.312246584432166,6.423614000000001,6.163195,32.117999999999995,2533.3672222231435
2023-09-09 07:51:00,38.035295000000005,1.3888889999999998,1.3001490161370581,6.365743999999999,6.192125,34.14349999999996,2533.4172222231437
2023-09-09 07:54:00,37.037035,1.3888889999999998,1.3001490161370581,6.365743999999999,6.192125,33.56479999999999,2533.467222223144
2023-09-09 07:57:00,37.0081,1.3020830000000005,1.287563320694113,6.134258000000001,6.105325,33.85419999999999,2533.517222223144
2023-09-09 08:00:00,35.734955,1.4178230000000003,1.3591312141316962,6.3368079999999996,6.221064999999999,33.275499999999965,2533.567222223144
2023-09-09 08:03:00,35.734955,1.359953,1.3012246750537526,6.192128,6.076385000000001,33.85419999999999,2533.6172222231444
2023-09-09 08:06:00,37.0081,1.475695,1.26233380998916,6.365743999999999,5.960649,32.98610000000002,2533.6672222231446
2023-09-09 08:09:00,35.74942,1.359953,1.286256578363194,6.221068000000001,6.076385000000001,33.56479999999999,2533.7172222231447
2023-09-09 08:12:00,34.418405,1.359953,1.3160703249880916,6.221068000000001,6.1342550000000005,32.696799999999996,2533.767222223145
2023-09-09 08:15:00,37.0081,1.359953,1.2559564699338128,6.105328,5.902775000000001,33.56490000000002,2533.817222223145
2023-09-09 08:18:00,35.74942,1.3020829999999997,1.2433147313726518,6.018523,5.90278,33.275499999999965,2533.8672222231453
2023-09-09 08:21:00,38.035295000000005,1.4178239999999995,1.2832170200528514,6.105323,5.8449089999999995,32.696799999999996,2533.9172222231455
2023-09-09 08:24:00,34.418405,1.359953,1.3308077790933406,6.134258000000001,6.076385000000001,33.27539999999999,2533.9672222231457
2023-09-09 08:27:00,37.0081,1.4178230000000003,1.3139464632034528,6.278938,6.076385,33.27550000000002,2534.017222223146
2023-09-09 08:30:00,35.70602,1.3310180000000003,1.3018706548994736,6.076388,6.0185200000000005,33.275499999999965,2534.067222223146
2023-09-09 08:33:00,33.40567,1.3020829999999997,1.2729282438107654,6.0763929999999995,6.0185200000000005,32.407399999999996,2534.117222223146
2023-09-09 08:36:00,34.44734,1.3888879999999997,1.3001537678571082,6.105323,5.9317150000000005,33.27550000000002,2534.1672222231464
2023-09-09 08:39:00,37.0081,1.3888879999999997,1.2696350527101377,6.105323,5.873844999999999,33.564899999999966,2534.2172222231466
2023-09-09 08:42:00,37.022565,1.3020829999999997,1.2581834893749149,6.018517999999999,5.931715,33.56479999999999,2534.2672222231467
2023-09-09 08:45:00,35.734955,1.359953,1.286256578363194,5.989588,5.844905000000001,34.432799999999986,2534.317222223147
2023-09-09 08:48:00,32.364005,1.273148,1.3301808584416286,5.9027780000000005,6.0185200000000005,32.407399999999996,2534.367222223147
2023-09-09 08:51:00,33.40567,1.359953,1.2862617712216786,6.134258,5.989585,31.539300000000026,2534.4172222231473
2023-09-09 08:54:00,35.74942,1.3888889999999998,1.2849559329530398,6.134258,5.931709,34.72219999999999,2534.4672222231475
2023-09-09 08:57:00,34.476275,1.2442129999999993,1.2729282892775695,5.960647999999999,6.018515,32.407399999999996,2534.5172222231477
2023-09-09 09:00:00,37.0081,1.3020829999999997,1.2875633206941128,6.018518,5.989585,34.72219999999999,2534.567222223148
2023-09-09 09:09:00,39.87268,1.2152779999999996,1.2722678229896731,5.902783,6.018515,34.43290000000002,2534.717222223148
2023-09-09 09:12:00,38.035295000000005,1.1863419999999998,1.2986502047781983,5.758097,5.989585000000001,33.564899999999966,2534.767222223148
2023-09-09 09:15:00,41.66666,1.0416669999999995,1.2589944705418379,5.497685999999999,5.960649,34.72220000000004,2534.8172222231483
2023-09-09 09:18:00,39.87268,1.0416669999999995,1.2971954692016519,5.439812,5.989585000000001,35.01159999999999,2534.8672222231485
2023-09-09 09:21:00,38.064235,1.1284720000000004,1.3075465812747942,5.7291669999999995,6.105325,33.56479999999999,2534.9172222231487
2023-09-09 09:24:00,32.37847,1.2442130000000002,1.3152265424827425,5.9317079999999995,6.076384999999999,33.564700000000016,2534.967222223149
2023-09-09 09:27:00,31.090854999999998,1.359954,1.2711726287540968,6.1053239999999995,5.931710000000001,34.14350000000002,2535.017222223149
2023-09-09 09:30:00,32.392934999999994,1.5046290000000004,1.307545022755093,6.336804,5.9606449999999995,32.117999999999995,2535.067222223149
2023-09-09 09:33:00,33.40567,1.4756939999999998,1.2784025738093685,6.452548999999999,6.076385000000001,32.407399999999996,2535.1172222231494
2023-09-09 09:36:00,31.090854999999998,1.4178240000000004,1.2986463131990413,6.336809000000001,6.105325,33.564899999999966,2535.1672222231496
2023-09-09 09:42:00,30.04919,1.5624989999999999,1.3010897317191574,6.423614,5.9317150000000005,32.117999999999995,2535.1672222231496
2023-09-09 09:48:00,31.07639,1.5914349999999997,1.280360138721777,6.510414,5.931709,31.53929999999997,2535.1672222231496
2023-09-09 09:51:00,32.364005,1.5914349999999997,1.2803601387217778,6.481483999999999,5.902779000000001,33.56479999999999,2535.2172222231497
2023-09-09 09:54:00,33.42014,1.5624989999999999,1.317485914485983,6.481483999999999,6.018515000000001,33.27539999999999,2535.26722222315
2023-09-09 09:57:00,34.44734,1.5914349999999997,1.3303609779688312,6.539354,6.047449,32.9862,2535.31722222315
2023-09-09 10:00:00,31.07639,1.4756939999999998,1.3101155786565792,6.394673999999999,6.07639,31.25,2535.3672222231503
2023-09-09 10:03:00,30.04919,1.5046299999999997,1.2915095498589728,6.510419999999999,6.105320000000001,32.40750000000003,2535.4172222231505
2023-09-09 10:06:00,32.37847,1.6493059999999993,1.339178646264817,6.597219999999999,6.018514000000001,31.8288,2535.4672222231507
2023-09-09 10:09:00,34.44734,1.6203709999999996,1.3431686123715167,6.597219999999999,6.076389000000001,32.407399999999996,2535.517222223151
2023-09-09 10:12:00,33.391205,1.5624989999999999,1.349840022737951,6.510414,6.105325000000001,31.8288,2535.567222223151
2023-09-09 10:15:00,35.70602,1.5335640000000001,1.288247948489405,6.452548999999999,5.989585,33.56480000000005,2535.617222223151
2023-09-09 10:18:00,33.40567,1.4178240000000004,1.2832170200528532,6.336804,6.07639,32.98610000000002,2535.6672222231514
2023-09-09 10:21:00,35.734955,1.4467590000000001,1.2810320186344075,6.307874,5.989585,32.40730000000002,2535.7172222231516
2023-09-09 10:24:00,34.476275,1.359953,1.2711721507605367,6.192128,6.018515,33.27550000000002,2535.7672222231517
2023-09-09 10:27:00,34.418405,1.3888879999999997,1.3152240216160245,6.221062999999999,6.076385,32.407399999999996,2535.817222223152
2023-09-09 10:30:00,35.74942,1.3888879999999997,1.3001485376696937,6.2500029999999995,6.076385,33.85419999999999,2535.867222223152
2023-09-09 10:33:00,35.74942,1.3310179999999994,1.3164969930995518,6.192133,6.163195000000001,32.9862,2535.9172222231523
2023-09-09 10:36:00,37.0081,1.3888889999999998,1.2849559329530416,6.192127999999999,5.989579000000001,32.407399999999996,2535.9672222231525
2023-09-09 10:39:00,35.720485,1.359953,1.3308077790933406,6.134258,6.076385,33.275499999999965,2536.0172222231527
2023-09-09 10:42:00,37.022565,1.3020829999999997,1.3020825000220655,6.163198,6.163195000000001,33.56479999999999,2536.067222223153
2023-09-09 10:45:00,37.0081,1.359953,1.3308077790933406,6.192127999999999,6.134255,34.43280000000004,2536.117222223153
2023-09-09 10:48:00,38.064235,1.2442129999999993,1.2871296649181707,6.134257999999999,6.221065,34.14350000000002,2536.167222223153
2023-09-09 10:51:00,37.0515,1.2442129999999993,1.3012247640359158,6.105328,6.221065,33.56490000000002,2536.2172222231534
2023-09-09 10:54:00,38.064229999999995,1.3020829999999997,1.3020825000220655,6.134257999999999,6.134255,33.56479999999999,2536.2672222231536
2023-09-09 10:57:00,35.734955,1.2442129999999993,1.3012247640359178,5.960647999999999,6.076385000000001,33.85410000000002,2536.3172222231537
2023-09-09 11:00:00,35.734955,1.3020829999999997,1.3020825000220655,6.163198,6.163195000000001,32.40730000000002,2536.367222223154
2023-09-09 11:03:00,35.74942,1.3310179999999994,1.3018706548994743,6.221062999999999,6.163195000000001,33.85419999999999,2536.417222223154
2023-09-09 11:06:00,38.035295000000005,1.3310179999999994,1.3164969930995518,6.221062999999999,6.192125,34.43289999999996,2536.4672222231543
2023-09-09 11:09:00,38.035295000000005,1.3888879999999997,1.3301809164707392,6.221062999999999,6.105325000000001,34.43290000000002,2536.5172222231545
2023-09-09 11:12:00,37.022565,1.3020829999999997,1.3164945332908857,6.192133,6.22106,34.14350000000002,2536.5672222231547
2023-09-09 11:15:00,35.734955,1.3310180000000003,1.3164969930995514,6.3368079999999996,6.307869999999999,33.85419999999999,2536.617222223155
2023-09-09 11:18:00,39.88715,1.4467590000000001,1.3276589816683646,6.423608,6.1921289999999996,35.01150000000001,2536.667222223155
2023-09-09 11:21:00,39.872685000000004,1.4467590000000001,1.3731504193588513,6.423614000000001,6.278935000000001,35.301000000000045,2536.717222223155
2023-09-09 11:24:00,38.064235,1.3888889999999998,1.3152245037755068,6.365743999999999,6.221065,33.56490000000002,2536.7672222231554
2023-09-09 11:27:00,38.064229999999995,1.4467590000000001,1.3122465844321667,6.365743999999999,6.105325000000001,34.43290000000002,2536.8172222231556
2023-09-09 11:30:00,39.82928,1.4467590000000001,1.312246584432166,6.250004000000001,5.989585,34.14350000000002,2536.8672222231557
2023-09-09 11:33:00,39.87268,1.4467590000000001,1.3429406772815728,6.278934,6.076385,34.43290000000002,2536.917222223156
2023-09-09 11:36:00,37.0081,1.3310180000000003,1.3164969930995514,6.192128,6.16319,33.56479999999999,2536.967222223156
2023-09-09 11:39:00,37.0081,1.273148,1.2875608243341345,6.105323,6.1342550000000005,34.14359999999999,2537.0172222231563
2023-09-09 11:42:00,39.872685000000004,1.3888879999999997,1.3450181472060283,6.192133,6.105325000000001,33.85419999999999,2537.0672222231565
2023-09-09 11:45:00,38.064235,1.3310179999999994,1.3310149999858545,6.0763929999999995,6.076385000000001,34.14340000000004,2537.1172222231567
2023-09-09 11:48:00,38.064235,1.359953,1.3160703249880916,6.221068000000001,6.1342550000000005,34.72229999999996,2537.167222223157
2023-09-09 11:51:00,35.74942,1.4178240000000004,1.3291287138881878,6.365744,6.192130000000001,33.85419999999999,2537.217222223157
2023-09-09 11:54:00,38.064235,1.5624989999999999,1.317485914485983,6.481483999999999,6.018515000000001,32.696699999999964,2537.267222223157
2023-09-09 11:57:00,34.418405,1.5335649999999994,1.3206800631192468,6.53935,6.1342550000000005,34.14359999999999,2537.3172222231574
2023-09-09 12:00:00,38.035295000000005,1.5914349999999997,1.297189236304138,6.56829,6.018515000000001,33.275499999999965,2537.3672222231576
2023-09-09 12:03:00,35.74942,1.5046299999999997,1.3234382483620761,6.53935,6.192130000000001,33.85419999999999,2537.4172222231578
2023-09-09 12:06:00,35.734955,1.5914349999999997,1.3467166394605974,6.56829,6.105325000000001,32.11809999999997,2537.467222223158
2023-09-09 12:09:00,33.40567,1.5335649999999994,1.3206800631192468,6.423609999999999,6.018515,34.14349999999996,2537.517222223158
2023-09-09 12:12:00,32.364005,1.5335649999999994,1.3206800631192468,6.45255,6.047455,32.696699999999964,2537.5672222231583
2023-09-09 12:15:00,34.44734,1.5335649999999994,1.3045421927820504,6.423609999999999,5.989585000000001,33.56479999999999,2537.6172222231585
2023-09-09 12:18:00,34.418405,1.5914349999999997,1.3138577595644467,6.510419999999999,5.989585,33.27540000000005,2537.6672222231587
2023-09-09 12:21:00,35.734955,1.6203709999999996,1.3097832345719669,6.53935,5.960649,32.696799999999996,2537.717222223159
2023-09-09 12:24:00,37.022565,1.5335649999999994,1.3045365888993035,6.510419999999999,6.076385000000001,33.56479999999999,2537.767222223159
2023-09-09 12:27:00,34.476275,1.475695,1.3412724112768144,6.45255,6.192125,33.27539999999999,2537.817222223159
2023-09-09 12:30:00,33.391205,1.5914349999999997,1.3303666556668883,6.597219999999999,6.105325000000001,33.27539999999999,2537.8672222231594
2023-09-09 12:33:00,33.40567,1.475695,1.3101106097578763,6.45255,6.1342550000000005,32.98610000000002,2537.9172222231596
2023-09-09 12:36:00,33.40567,1.5624989999999999,1.3337359532745943,6.568283999999999,6.134255,32.407399999999996,2537.9672222231598
2023-09-09 12:39:00,35.734955,1.5914349999999997,1.3138577595644467,6.510414,5.989579000000001,32.69670000000002,2538.01722222316
2023-09-09 12:42:00,38.064235,1.5914349999999997,1.3303666556668874,6.6261540000000005,6.134259,32.9862,2538.06722222316
2023-09-09 12:45:00,37.0081,1.5046289999999996,1.3234377893651155,6.510414,6.163195000000001,33.275499999999965,2538.1172222231603
2023-09-09 12:48:00,39.88715,1.5335640000000001,1.3045361400295499,6.452548999999999,6.018515000000001,34.72219999999999,2538.1672222231605
2023-09-09 12:51:00,35.70602,1.4467590000000001,1.3429406772815728,6.394679,6.192130000000001,34.72219999999999,2538.2172222231607
2023-09-09 12:54:00,37.037035,1.4756939999999998,1.2943299444360454,6.510419000000001,6.163195000000001,34.432799999999986,2538.267222223161
2023-09-09 12:57:00,34.44734,1.4467590000000001,1.3122465844321667,6.365739,6.105320000000001,32.407399999999996,2538.317222223161
2023-09-09 13:00:00,35.734955,1.4756939999999998,1.2943299444360454,6.394679,6.047455,33.27539999999999,2538.367222223161
2023-09-09 13:03:00,34.476275,1.4756939999999998,1.3412719421254842,6.394679,6.1342550000000005,33.27540000000005,2538.4172222231614
2023-09-09 13:06:00,35.734955,1.5625,1.3337364031775132,6.510419000000001,6.076389000000001,32.9862,2538.4672222231616
2023-09-09 13:09:00,38.020830000000004,1.5335640000000001,1.3682532168480352,6.394679,6.076385,33.56479999999999,2538.5172222231618
2023-09-09 13:12:00,38.035295000000005,1.5046290000000004,1.339187362319078,6.423614,6.105325000000001,34.14350000000002,2538.567222223162
2023-09-09 13:15:00,37.0081,1.3888889999999998,1.3152245037755068,6.278934,6.1342550000000005,34.14350000000002,2538.617222223162
2023-09-09 13:18:00,38.064235,1.4467590000000001,1.3429406772815722,6.423614000000001,6.221064999999999,33.85410000000002,2538.6672222231623
2023-09-09 13:21:00,38.035295000000005,1.4467590000000001,1.2967094919874596,6.278934,5.989585,33.85410000000002,2538.7172222231625
2023-09-09 13:24:00,38.035295000000005,1.359953,1.3012246750537526,6.278938,6.163195000000001,34.14359999999999,2538.7672222231627
2023-09-09 13:27:00,37.022565,1.3888889999999998,1.3152245037755068,6.278934,6.1342550000000005,34.43289999999996,2538.817222223163
2023-09-09 13:30:00,38.035295000000005,1.3888889999999998,1.2849559329530416,6.278934,6.076385000000001,34.43290000000002,2538.867222223163
2023-09-09 13:33:00,38.064235,1.3888889999999998,1.2849559329530416,6.278934,6.076385000000001,34.72219999999999,2538.917222223163
2023-09-09 13:36:00,39.105905,1.3888889999999998,1.3001490161370581,6.250004000000001,6.076385000000001,35.01159999999999,2538.9672222231634
2023-09-09 13:39:00,34.44734,1.3020839999999998,1.3020829999794339,6.307874,6.30787,32.986099999999965,2539.0172222231636
2023-09-09 13:42:00,35.734955,1.359954,1.3308082719235457,6.307874,6.25,33.27540000000005,2539.0672222231638
2023-09-09 13:45:00,35.70602,1.4467590000000001,1.3276536779546546,6.307874,6.076385,33.56479999999999,2539.117222223164
2023-09-09 13:48:00,35.74942,1.3888889999999998,1.3152245037755068,6.278934,6.1342550000000005,33.85410000000002,2539.167222223164
2023-09-09 13:51:00,38.035295000000005,1.4467590000000001,1.312246584432166,6.394674,6.134255,33.275499999999965,2539.2172222231643
2023-09-09 13:54:00,38.064235,1.4467590000000001,1.2967040983697335,6.307874,6.018515000000001,34.72220000000004,2539.2672222231645
2023-09-09 13:57:00,38.035295000000005,1.3888889999999998,1.3152245037755068,6.307874,6.163195000000001,34.43280000000004,2539.3172222231647
