Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-09 14:00:00,39.076965,1.4467590000000001,1.3581066098344114,6.336804,6.163195000000001,33.85419999999999,2539.367222223165
2023-09-09 14:03:00,37.0081,1.4178240000000004,1.344190656359909,6.365739,6.221065,33.27539999999999,2539.417222223165
2023-09-09 14:06:00,37.022565,1.4756939999999998,1.3101101479053638,6.452548999999999,6.1342550000000005,34.43290000000002,2539.467222223165
2023-09-09 14:09:00,34.476275,1.4756939999999998,1.3257594201771206,6.365744,6.07639,34.14350000000002,2539.5172222231654
2023-09-09 14:12:00,32.37847,1.5046289999999996,1.3075450227550929,6.394673999999999,6.018515,32.696799999999996,2539.5672222231656
2023-09-09 14:15:00,33.391205,1.5624989999999999,1.317485914485983,6.481483999999999,6.018515000000001,32.9862,2539.6172222231658
2023-09-09 14:18:00,35.734955,1.6203699999999994,1.3097769752627648,6.539354,5.960644000000001,32.986099999999965,2539.667222223166
2023-09-09 14:21:00,39.076965,1.5914349999999997,1.3138577595644467,6.481483999999999,5.960649,34.43289999999996,2539.717222223166
2023-09-09 14:24:00,37.0081,1.5046289999999996,1.3234323218339576,6.539354,6.192125,34.14349999999996,2539.7672222231663
2023-09-09 14:27:00,35.734955,1.4756939999999998,1.3101101479053638,6.423614,6.105320000000001,33.27539999999999,2539.8172222231665
2023-09-09 14:30:00,35.74942,1.5624989999999999,1.3498344826650892,6.481483999999999,6.076385,32.40749999999997,2539.8672222231667
2023-09-09 14:33:00,35.70602,1.5624989999999999,1.3337359532745943,6.510414,6.076385,33.27550000000002,2539.917222223167
2023-09-09 14:36:00,35.70602,1.5046289999999996,1.339187362319077,6.510414,6.192125,33.56479999999999,2539.967222223167
2023-09-09 14:39:00,37.022565,1.5914349999999997,1.3138577595644458,6.6261540000000005,6.105319,32.407399999999996,2540.017222223167
2023-09-09 14:42:00,38.035295000000005,1.5335640000000001,1.3045361400295499,6.452548999999999,6.018515000000001,33.85419999999999,2540.0672222231674
2023-09-09 14:45:00,38.064235,1.5335640000000001,1.3045361400295499,6.452548999999999,6.018515000000001,34.72220000000004,2540.1172222231676
2023-09-09 14:48:00,39.88715,1.5335640000000001,1.3838498333786575,6.510419000000001,6.221064999999999,33.56479999999999,2540.1672222231678
2023-09-09 14:57:00,32.37847,1.4178240000000004,1.3139522056070014,6.307869,6.105325,32.11800000000005,2540.317222223168
2023-09-09 15:00:00,35.720485,1.649305,1.3222953240134652,6.539354,5.931709000000001,33.27540000000005,2540.367222223168
2023-09-09 15:03:00,34.476275,1.5624989999999999,1.3498344826650892,6.481483999999999,6.076385,32.696799999999996,2540.417222223168
2023-09-09 15:06:00,35.74942,1.5914349999999997,1.3138577595644467,6.510414,5.989579000000001,31.828700000000026,2540.4672222231684
2023-09-09 15:09:00,35.70602,1.4756939999999998,1.3257594201771206,6.510414,6.22106,32.696799999999996,2540.5172222231686
2023-09-09 15:12:00,37.0081,1.5624989999999999,1.349840022737951,6.568283999999999,6.163195,32.696799999999996,2540.5672222231688
2023-09-09 15:15:00,35.74942,1.5624989999999999,1.349840022737951,6.568283999999999,6.163195,33.27550000000002,2540.617222223169
2023-09-09 15:18:00,35.70602,1.4756939999999998,1.3257648046750703,6.597219000000001,6.307875,32.98610000000002,2540.667222223169
2023-09-09 15:21:00,38.064235,1.5625,1.3498404762590983,6.684029000000001,6.278938999999999,33.56479999999999,2540.7172222231693
2023-09-09 15:24:00,37.022565,1.4467590000000001,1.3581066098344114,6.539349,6.365740000000001,35.01159999999999,2540.7672222231695
2023-09-09 15:27:00,35.734955,1.4467590000000001,1.3276536779546546,6.452548999999999,6.22106,33.85419999999999,2540.8172222231697
2023-09-09 15:30:00,35.734955,1.5335640000000001,1.3366785123316953,6.481479,6.105325000000001,30.960699999999974,2540.86722222317
2023-09-09 15:33:00,39.858215,1.5625,1.3498404762590992,6.539349,6.134259,33.27539999999999,2540.91722222317
2023-09-09 15:36:00,39.858215,1.5335640000000001,1.3838552008662401,6.539349,6.250005,35.01159999999999,2540.96722222317
2023-09-09 15:39:00,41.681129999999996,1.5914349999999997,1.3629249409971782,6.539349,6.105324,35.87959999999998,2541.0172222231704
2023-09-09 15:42:00,39.858215,1.5335640000000001,1.3993217386420005,6.510419000000001,6.250005,34.43289999999996,2541.0672222231706
2023-09-09 15:45:00,39.858215,1.4756939999999998,1.3257594201771206,6.481479,6.192125,34.432799999999986,2541.1172222231708
2023-09-09 15:48:00,39.84375,1.4756939999999998,1.3257594201771206,6.481479,6.192125,33.275499999999965,2541.167222223171
2023-09-09 15:51:00,38.035295000000005,1.4756939999999998,1.3257594201771206,6.481479,6.192125,35.59030000000001,2541.217222223171
2023-09-09 15:54:00,38.064235,1.4756939999999998,1.3101101479053638,6.394679,6.076385000000001,33.27550000000002,2541.2672222231713
2023-09-09 15:57:00,41.681129999999996,1.5335640000000001,1.336673008363397,6.452548999999999,6.076385,35.30090000000001,2541.3172222231715
2023-09-09 16:00:00,38.064229999999995,1.4756939999999998,1.3257594201771206,6.336809000000001,6.047455,34.43290000000002,2541.3672222231717
2023-09-09 16:03:00,39.858215,1.4467590000000001,1.2967094919874596,6.221064,5.9317150000000005,34.72229999999996,2541.417222223172
2023-09-09 16:06:00,39.105905,1.4178230000000003,1.3591312141316962,6.3368079999999996,6.221064999999999,35.30099999999999,2541.467222223172
2023-09-09 16:09:00,40.639465,1.4178239999999995,1.3441854720387376,6.2500029999999995,6.105319,35.30099999999999,2541.517222223172
2023-09-09 16:12:00,39.105905,1.3020829999999997,1.3020825000220655,6.134258,6.1342550000000005,33.56490000000002,2541.5672222231724
2023-09-09 16:15:00,39.120369999999994,1.3020829999999997,1.3020825000220655,6.076388000000001,6.076385000000001,32.98610000000002,2541.6172222231726
2023-09-09 16:18:00,39.87268,1.3020829999999997,1.3020825000220655,6.163198,6.163195000000001,34.72219999999999,2541.6672222231728
2023-09-09 16:21:00,41.652195,1.3020829999999997,1.3450206588328446,6.076388000000001,6.163195000000001,36.74770000000001,2541.717222223173
2023-09-09 16:24:00,41.681129999999996,1.3888879999999997,1.3450181472060283,6.105323,6.018515000000001,35.30090000000001,2541.767222223173
2023-09-09 16:27:00,39.858215,1.3310179999999994,1.3164969930995518,6.163193,6.1342550000000005,35.59020000000004,2541.8172222231733
2023-09-09 16:30:00,38.064235,1.3310179999999994,1.3164969930995518,6.2500029999999995,6.221065,35.01150000000001,2541.8672222231735
2023-09-09 16:33:00,38.035295000000005,1.359953,1.3160703249880916,6.278938,6.192125,34.14350000000002,2541.9172222231737
2023-09-09 16:36:00,37.022565,1.4467590000000001,1.3276536779546546,6.394679,6.16319,35.30090000000001,2541.967222223174
2023-09-09 16:39:00,35.74942,1.4756939999999998,1.3566631352107819,6.423614,6.192130000000001,34.14350000000002,2542.017222223174
2023-09-09 16:42:00,33.391205,1.475695,1.3101106097578763,6.45255,6.1342550000000005,32.696799999999996,2542.067222223174
2023-09-09 16:45:00,33.391205,1.5335649999999994,1.2882483936100537,6.53935,6.076385000000001,33.275499999999965,2542.1172222231744
2023-09-09 16:48:00,35.720485,1.5914349999999997,1.3303666556668883,6.597219999999999,6.105325000000001,32.696799999999996,2542.1672222231746
2023-09-09 16:51:00,37.022565,1.5335649999999994,1.3366789685523672,6.597219999999999,6.221065,34.14349999999996,2542.2172222231748
2023-09-09 16:54:00,35.734955,1.5046289999999996,1.3548096809535828,6.655093999999999,6.3657449999999995,32.98610000000002,2542.267222223175
2023-09-09 16:57:00,38.816545000000005,1.4467590000000001,1.2967094919874596,6.394674,6.105325000000001,33.85420000000005,2542.317222223175
2023-09-09 17:00:00,38.020830000000004,1.359953,1.3160703249880916,6.221068000000001,6.1342550000000005,33.85420000000005,2542.3672222231753
2023-09-09 17:03:00,39.105905,1.4178239999999995,1.359131700235479,6.221062999999999,6.105319,33.275499999999965,2542.4172222231755
2023-09-09 17:06:00,37.0081,1.2442130000000002,1.3152265424827425,6.076388000000001,6.221065,34.14349999999996,2542.4672222231757
2023-09-09 17:09:00,38.064235,1.359953,1.3160703249880916,6.047458,5.9606449999999995,32.98610000000002,2542.517222223176
2023-09-09 17:12:00,38.020830000000004,1.359953,1.3308077790933406,6.134258,6.076385,34.43290000000002,2542.567222223176
2023-09-09 17:15:00,41.652195,1.3020829999999997,1.330807822582322,6.221068,6.278935,35.87959999999998,2542.617222223176
2023-09-09 17:18:00,38.035295000000005,1.3020829999999997,1.3450206588328446,6.2500029999999995,6.33681,35.01159999999999,2542.6672222231764
2023-09-09 17:21:00,38.064235,1.359953,1.345435651116432,6.3368079999999996,6.307875,33.564700000000016,2542.7172222231766
2023-09-09 17:24:00,37.0081,1.4178240000000004,1.3139522056070014,6.4525440000000005,6.25,34.14350000000002,2542.7672222231768
2023-09-09 17:27:00,33.40567,1.4467590000000001,1.3581066098344108,6.510414,6.336804999999999,33.85419999999999,2542.817222223177
2023-09-09 17:30:00,32.37847,1.5335649999999994,1.3045365888993021,6.56829,6.1342550000000005,32.407399999999996,2542.867222223177
2023-09-09 17:33:00,34.44734,1.5914349999999997,1.3303666556668883,6.597219999999999,6.105325000000001,31.82869999999997,2542.9172222231773
2023-09-09 17:36:00,34.44734,1.5914349999999997,1.3629249409971782,6.684029999999999,6.250005,32.407399999999996,2542.9672222231775
2023-09-09 17:39:00,37.0081,1.5335649999999994,1.3366789685523672,6.684029999999999,6.307875,34.14350000000002,2543.0172222231777
2023-09-09 17:42:00,34.44734,1.4756939999999998,1.341277282059337,6.481479,6.221065,32.986099999999965,2543.067222223178
2023-09-09 17:45:00,38.035295000000005,1.475695,1.325759885702413,6.394674,6.105319,34.14359999999999,2543.117222223178
2023-09-09 17:48:00,38.035295000000005,1.3310180000000003,1.3454331546042082,6.278938,6.307869999999999,33.27550000000002,2543.167222223178
2023-09-09 17:51:00,38.064235,1.3310179999999994,1.3164969930995518,6.221062999999999,6.192125,33.85419999999999,2543.2172222231784
2023-09-09 17:54:00,38.035295000000005,1.3020829999999997,1.330807822582322,6.076388000000001,6.1342550000000005,34.14350000000002,2543.2672222231786
2023-09-09 17:57:00,39.87268,1.3020829999999997,1.2875633206941128,6.076388000000001,6.047455,34.14350000000002,2543.3172222231788
2023-09-09 18:00:00,38.064235,1.3020829999999997,1.3164994968637396,6.192127999999999,6.221065,32.696799999999996,2543.367222223179
2023-09-09 18:06:00,35.74942,1.273148,1.3441876893597537,6.076388000000001,6.22106,33.85410000000002,2543.467222223179
2023-09-09 18:09:00,34.418405,1.3310179999999994,1.301865579979021,6.2500029999999995,6.192125,33.27540000000005,2543.517222223179
2023-09-09 18:12:00,35.74942,1.3310179999999994,1.3018706548994743,6.221062999999999,6.163195000000001,34.72219999999999,2543.567222223179
2023-09-09 18:15:00,33.391205,1.3310179999999994,1.3164969930995518,6.221062999999999,6.192125,32.407399999999996,2543.6172222231794
2023-09-09 18:18:00,40.899879999999996,1.1284719999999995,1.333737521083984,5.931713,6.365741000000001,35.01159999999999,2543.6672222231796
2023-09-09 18:21:00,43.489585,1.0995369999999998,1.3558989432167232,5.902773,6.452546,35.879700000000014,2543.7172222231798
2023-09-09 18:24:00,43.475115,1.0416659999999993,1.334749613568428,5.873842999999999,6.510417,37.615700000000004,2543.76722222318
2023-09-09 18:27:00,41.652195,1.0416660000000002,1.3471366351344387,5.815968,6.481482000000001,36.16899999999998,2543.81722222318
2023-09-09 18:30:00,39.88715,1.0127310000000005,1.3420862140257999,5.758098,6.481477,34.72219999999999,2543.8672222231803
2023-09-09 18:33:00,39.076965,1.070602,1.3642279536898703,5.844904,6.481482000000001,34.72219999999999,2543.9172222231805
2023-09-09 18:36:00,39.87268,1.1574080000000002,1.3629215713534235,5.9317139999999995,6.365736,35.30090000000001,2543.9672222231807
2023-09-09 18:39:00,38.035295000000005,1.070602,1.3391771965274462,5.815974000000001,6.394672000000001,36.16899999999998,2544.017222223181
2023-09-09 18:42:00,35.74942,1.070602,1.3138567059487882,5.873844,6.394672000000001,34.72220000000004,2544.067222223181
2023-09-09 18:45:00,38.035295000000005,1.1574080000000002,1.34983936824562,5.844904,6.249995999999999,34.43280000000004,2544.117222223181
2023-09-09 18:48:00,39.88715,1.186343,1.3391894511996758,5.960644,6.278931000000001,35.01159999999999,2544.1672222231814
2023-09-09 18:51:00,39.87268,1.0995369999999998,1.3174903093930423,5.844904,6.307867,34.72220000000004,2544.2172222231816
2023-09-09 18:54:00,38.020830000000004,1.0995370000000007,1.368557671531315,5.787034000000001,6.365736999999999,35.01150000000001,2544.2672222231818
2023-09-09 18:57:00,37.0081,1.1863419999999998,1.3391889091175808,6.047449,6.365737000000001,33.27539999999999,2544.317222223182
2023-09-09 19:00:00,35.74942,1.1863419999999998,1.3257586349747723,6.105324,6.394672000000001,34.43289999999996,2544.367222223182
2023-09-09 19:03:00,34.476275,1.2152779999999996,1.3276583930916581,6.10532,6.336802,33.85419999999999,2544.4172222231823
2023-09-09 19:06:00,37.0515,1.3310189999999995,1.3597502569463056,6.13426,6.192131000000001,32.986099999999965,2544.4672222231825
2023-09-09 19:09:00,39.858215,1.2442130000000002,1.3429427314076863,6.076389000000001,6.278936,35.59029999999996,2544.5172222231827
2023-09-09 19:12:00,39.076965,1.157407,1.3101167205518587,6.018514000000001,6.336807,35.01159999999999,2544.567222223183
2023-09-09 19:15:00,39.858215,1.157407,1.3101167205518587,5.902774,6.221067,35.01159999999999,2544.617222223183
2023-09-09 19:18:00,38.064235,1.070602,1.326554292245625,5.700234,6.250001999999999,34.43290000000002,2544.667222223183
2023-09-09 19:21:00,37.022565,1.0995369999999998,1.3174903093930423,5.844904,6.307867,32.98610000000002,2544.7172222231834
2023-09-09 19:24:00,38.064235,1.0995369999999998,1.2915134463902056,5.815974000000001,6.221067,34.14350000000002,2544.7672222231836
2023-09-09 19:27:00,39.858215,1.1574080000000002,1.34983936824562,5.873844,6.278936,35.011600000000044,2544.8172222231838
2023-09-09 19:30:00,38.035295000000005,1.0995369999999998,1.3303627339816957,5.873844,6.365737000000001,34.72219999999999,2544.867222223184
2023-09-09 19:33:00,39.09143,1.0995369999999998,1.2915134463902065,5.9317139999999995,6.336807,35.011600000000044,2544.917222223184
2023-09-09 19:36:00,39.858215,1.157407,1.3888670081745338,5.931714,6.4236070000000005,34.72220000000004,2544.9672222231843
2023-09-09 19:39:00,40.885414999999995,1.1574080000000002,1.34983936824562,5.960644,6.365736,35.87960000000004,2545.0172222231845
2023-09-09 19:42:00,38.035295000000005,1.070602,1.326554292245625,5.815974000000001,6.365742,35.30090000000001,2545.0672222231847
2023-09-09 19:45:00,39.872685000000004,1.1574080000000002,1.3629260802990795,5.960644,6.3946760000000005,35.011600000000044,2545.117222223185
2023-09-09 19:48:00,38.064235,1.070602,1.3138567059487876,5.815974000000001,6.336802,33.85419999999999,2545.167222223185
2023-09-09 19:51:00,37.022565,1.0416670000000003,1.2971954692016525,5.787034,6.336807,33.85410000000002,2545.217222223185
2023-09-09 19:54:00,38.035295000000005,1.0995369999999998,1.3045427559709997,5.844904,6.278937000000001,34.43290000000002,2545.2672222231854
2023-09-09 19:57:00,40.65393,1.2152780000000005,1.3276583930916588,6.018514000000001,6.249995999999999,34.72220000000004,2545.3172222231856
2023-09-09 20:00:00,39.858215,1.2152780000000005,1.3682556923904887,5.989584,6.307866000000001,34.43289999999996,2545.3672222231858
2023-09-09 20:03:00,39.87268,1.1863419999999998,1.3525366803311483,6.105319,6.452547000000001,34.72220000000004,2545.417222223186
2023-09-09 20:06:00,38.035295000000005,1.1863419999999998,1.365799683496912,6.105319,6.481477,34.43290000000002,2545.467222223186
2023-09-09 20:09:00,38.035295000000005,1.157407,1.3366750362608166,5.960649,6.336802,32.98610000000002,2545.5172222231863
2023-09-09 20:12:00,37.022565,1.157407,1.323436608104077,5.960649,6.307872000000001,33.275499999999965,2545.5672222231865
2023-09-09 20:15:00,37.0081,1.157407,1.3101121020182989,5.902779000000001,6.221062000000001,34.14359999999999,2545.6172222231867
2023-09-09 20:18:00,37.037035,1.2442130000000002,1.3429427314076863,6.018514000000001,6.221061,33.564899999999966,2545.667222223187
2023-09-09 20:21:00,39.88715,1.2152780000000005,1.3548090720199013,5.931714,6.221066,34.14359999999999,2545.717222223187
2023-09-09 20:24:00,39.872685000000004,1.2442130000000002,1.3429427314076863,6.047449,6.249995999999999,34.43290000000002,2545.767222223187
2023-09-09 20:27:00,38.035295000000005,1.1863419999999998,1.3391889091175808,5.960649,6.278937000000001,35.01159999999999,2545.8172222231874
2023-09-09 20:30:00,37.022565,1.157407,1.362921013768881,5.960649,6.394672000000001,33.56479999999999,2545.8672222231876
2023-09-09 20:33:00,37.0081,1.1863419999999998,1.3122481225021212,6.076389000000001,6.336807,34.43280000000004,2545.9172222231878
2023-09-09 20:36:00,37.022565,1.1863419999999998,1.3122481225021227,5.931709,6.192127000000001,33.85419999999999,2545.967222223188
2023-09-09 20:39:00,37.0081,1.2152769999999995,1.3139534770767758,6.076384,6.278937000000001,34.14350000000002,2546.017222223188
2023-09-09 20:42:00,38.035295000000005,1.273148,1.3441876893597537,6.105324,6.249995999999999,33.275499999999965,2546.0672222231883
2023-09-09 20:45:00,38.064229999999995,1.1863419999999998,1.3122481225021227,6.0185189999999995,6.278937000000001,34.43290000000002,2546.1172222231885
2023-09-09 20:48:00,39.09143,1.2152769999999995,1.3276578627205358,6.076384,6.307867,34.14350000000002,2546.1672222231887
2023-09-09 20:51:00,38.064229999999995,1.2152769999999995,1.3139487243929542,6.105324,6.307867,35.01159999999999,2546.217222223189
2023-09-09 20:54:00,38.035295000000005,1.3020839999999998,1.3591318138197306,6.13426,6.249995999999999,33.564899999999966,2546.267222223189
2023-09-09 20:57:00,37.0081,1.2442129999999993,1.342942731407687,6.01852,6.221067,33.56479999999999,2546.317222223189
2023-09-09 21:00:00,39.09143,1.3310189999999995,1.3310205001292807,6.10532,6.105321000000001,34.72219999999999,2546.3672222231894
2023-09-09 21:03:00,37.0081,1.2442129999999993,1.3291331549228447,6.10532,6.278937000000001,34.14350000000002,2546.4172222231896
2023-09-09 21:06:00,35.734955,1.2442129999999993,1.3152265424827434,6.01852,6.163197,32.69670000000002,2546.4672222231898
2023-09-09 21:09:00,37.022565,1.3020839999999998,1.3308083299088287,6.01852,6.076385999999999,33.56490000000002,2546.51722222319
2023-09-09 21:12:00,37.0081,1.3020839999999998,1.316500000547274,6.10532,6.134256000000001,32.696799999999996,2546.56722222319
2023-09-09 21:15:00,37.022565,1.2442129999999993,1.3291283656967021,6.13426,6.307867,34.43290000000002,2546.6172222231903
2023-09-09 21:18:00,35.74942,1.2152779999999996,1.3139492511056645,6.01852,6.221062000000001,33.27550000000002,2546.6672222231905
2023-09-09 21:21:00,34.44734,1.2442129999999993,1.3012296190274808,6.163189999999999,6.278937000000001,32.696699999999964,2546.7172222231907
2023-09-09 21:24:00,35.74942,1.2442129999999993,1.3152265424827434,6.076389999999999,6.221067,32.696799999999996,2546.767222223191
2023-09-09 21:27:00,35.734955,1.2442129999999993,1.3152265424827434,6.163189999999999,6.307867,33.56479999999999,2546.817222223191
2023-09-09 21:30:00,35.70602,1.273148,1.3441925146989746,6.16319,6.307872000000001,32.98610000000002,2546.867222223191
2023-09-09 21:33:00,34.44734,1.3020829999999997,1.3020874999888148,6.16319,6.163197,33.275499999999965,2546.9172222231914
2023-09-09 21:36:00,34.418405,1.3020829999999997,1.3020874999888148,6.22106,6.221067,33.85419999999999,2546.9672222231916
2023-09-09 21:39:00,35.720485,1.359954,1.330813345191667,6.22106,6.163195999999999,32.98610000000002,2547.0172222231918
2023-09-09 21:42:00,33.391205,1.2152779999999996,1.3276583930916581,6.13426,6.365742,33.27539999999999,2547.067222223192
2023-09-09 21:45:00,37.0081,1.3020839999999998,1.3308083299088287,6.22107,6.278936,32.98610000000002,2547.117222223192
2023-09-09 21:48:00,35.720485,1.2152769999999995,1.3412784949924421,6.076384,6.336807,32.98610000000002,2547.1672222231923
2023-09-09 21:51:00,37.022565,1.273148,1.3581060451845253,6.134253999999999,6.307866000000001,33.275499999999965,2547.2172222231925
2023-09-09 21:54:00,34.44734,1.157407,1.3366750362608166,5.960649,6.336802,33.275499999999965,2547.2672222231927
2023-09-09 21:57:00,38.035295000000005,1.273148,1.3441925146989746,6.047449,6.192131000000001,33.85410000000002,2547.317222223193
2023-09-09 22:00:00,39.82928,1.1863419999999998,1.3391889091175808,6.047449,6.365737000000001,34.14350000000002,2547.367222223193
2023-09-09 22:03:00,39.87268,1.2152780000000005,1.3412790289861973,6.018514000000001,6.278936,35.01159999999999,2547.417222223193
2023-09-09 22:06:00,38.035295000000005,1.157407,1.323436608104076,5.902779000000001,6.250001999999999,33.56480000000005,2547.4672222231934
2023-09-09 22:09:00,38.064235,1.1863419999999998,1.3391889091175808,5.960649,6.278937000000001,34.43290000000002,2547.5172222231936
2023-09-09 22:12:00,35.734955,1.1863419999999998,1.3257586349747723,6.0185189999999995,6.307867,33.27550000000002,2547.5672222231938
2023-09-09 22:15:00,35.734955,1.1863419999999998,1.3391889091175808,6.0185189999999995,6.336807,33.85419999999999,2547.617222223194
2023-09-09 22:18:00,38.035295000000005,1.2152769999999995,1.300153155738837,6.047453999999999,6.221067,33.56479999999999,2547.667222223194
2023-09-09 22:21:00,38.064235,1.2152769999999995,1.3139487243929542,5.989584,6.192127000000001,34.43290000000002,2547.7172222231943
2023-09-09 22:24:00,39.872685000000004,1.273148,1.358106045184524,6.105324,6.278936,35.30099999999999,2547.7672222231945
2023-09-09 22:27:00,39.872685000000004,1.2442129999999993,1.3012247640359178,6.076389999999999,6.192127000000001,34.432799999999986,2547.8172222231947
2023-09-09 22:30:00,35.74942,1.157407,1.3101167205518587,5.902774,6.221067,32.40749999999997,2547.867222223195
2023-09-09 22:33:00,35.74942,1.1863419999999998,1.2986502047781983,5.960643999999999,6.192132,32.9862,2547.917222223195
2023-09-09 22:36:00,35.734955,1.273148,1.3160729468467725,5.989584,6.076385999999999,32.9862,2547.967222223195
2023-09-09 22:39:00,37.022565,1.2152769999999995,1.3276578627205358,6.105324,6.336807,33.56480000000005,2548.0172222231954
2023-09-09 22:45:00,30.04919,1.7361110000000002,1.2707069995390243,6.510414,5.671293,31.25,2548.0172222231954
2023-09-09 22:48:00,30.06366,1.7071759999999996,1.276969967998579,6.6261540000000005,5.844908,30.38190000000003,2548.0672222231956
2023-09-09 22:51:00,32.37847,1.7650449999999998,1.263946547095925,6.799764000000001,5.902779000000001,32.69670000000002,2548.1172222231958
2023-09-09 22:54:00,32.37847,1.7071759999999996,1.2769637711562545,6.655093999999999,5.873838000000001,31.8288,2548.167222223196
2023-09-09 22:57:00,32.37847,1.7071760000000005,1.3124245291736083,6.684029000000001,5.960642999999999,31.82869999999997,2548.217222223196
2023-09-09 23:00:00,33.42014,1.73611,1.2888515193580885,6.741899,5.931709,32.98610000000002,2548.2672222231963
2023-09-09 23:03:00,31.07639,1.6203700000000003,1.3097828007452963,6.597219000000001,6.018519,30.9606,2548.3172222231965
2023-09-09 23:06:00,32.364005,1.7361110000000002,1.3067946244051465,6.6261540000000005,5.844903,32.11809999999997,2548.3672222231967
2023-09-09 23:09:00,33.391205,1.7071759999999996,1.2589313501640005,6.655093999999999,5.844908,32.407399999999996,2548.417222223197
2023-09-09 23:12:00,34.44734,1.7361110000000002,1.3245383758390967,6.684024,5.931713,32.69670000000002,2548.467222223197
2023-09-09 23:15:00,33.434605,1.7361110000000002,1.3067946244051465,6.684024,5.902773,31.25,2548.517222223197
2023-09-09 23:18:00,31.07639,1.6203699999999994,1.2928387041658669,6.568283999999999,5.960644000000001,31.82869999999997,2548.5672222231974
2023-09-09 23:24:00,31.07639,1.7939809999999996,1.2754880013684189,6.655093999999999,5.729163,30.96070000000003,2548.5672222231974
2023-09-09 23:27:00,30.04919,1.6203700000000003,1.25842252517533,6.655089,5.989579,31.25,2548.5672222231974
2023-09-09 23:33:00,30.06366,1.7071760000000005,1.2589313501640007,6.6261589999999995,5.815973,32.407399999999996,2548.5672222231974
2023-09-09 23:36:00,32.364005,1.73611,1.2888515193580885,6.741899,5.931709,32.407399999999996,2548.5672222231974
2023-09-09 23:39:00,31.07639,1.6782409999999999,1.2827352659298772,6.741899,6.018518,32.986099999999965,2548.5672222231974
2023-09-09 23:57:00,32.37847,1.73611,1.2888515193580885,6.684029000000001,5.873839,31.82869999999997,2548.5672222231974
2023-09-10 00:00:00,31.090854999999998,1.6203700000000003,1.3097769752627648,6.6261589999999995,6.047448999999999,31.25,2548.6172222231976
2023-09-10 00:03:00,32.392934999999994,1.765046,1.3187333309363742,6.655089,5.844903,31.82869999999997,2548.6672222231978
2023-09-10 00:06:00,31.07639,1.6782409999999999,1.3002602770360383,6.655089,5.960648000000001,31.25,2548.717222223198
2023-09-10 00:09:00,31.07639,1.6493060000000002,1.270611538048918,6.712964,6.018518,31.25,2548.767222223198
2023-09-10 00:12:00,31.07639,1.7071760000000005,1.3298710284692432,6.6261589999999995,5.931713,31.53929999999997,2548.8172222231983
2023-09-10 00:15:00,31.07639,1.7071760000000005,1.2769637711562536,6.741899,5.960642999999999,30.9606,2548.8672222231985
2023-09-10 00:18:00,30.04919,1.6782409999999999,1.3175926351524625,6.655089,5.989578,31.53929999999997,2548.9172222231987
2023-09-10 00:21:00,32.37847,1.73611,1.30679421076992,6.655089,5.873839,32.11809999999997,2548.967222223199
2023-09-10 00:24:00,31.090854999999998,1.7071760000000005,1.2769637711562545,6.6261589999999995,5.844903,30.382000000000005,2549.017222223199
2023-09-10 00:45:00,31.090854999999998,1.7650449999999998,1.3187329193545387,6.770834,5.960649,31.25,2549.017222223199
2023-09-10 00:48:00,30.03472,1.6782409999999999,1.2827352659298772,6.741899,6.018518,31.25,2549.067222223199
2023-09-10 00:51:00,32.37847,1.73611,1.2888577547635438,6.770829000000001,5.960649,32.98610000000002,2549.1172222231994
2023-09-10 00:54:00,32.37847,1.7071760000000005,1.3124245291736083,6.684029000000001,5.960642999999999,30.671299999999974,2549.1672222231996
2023-09-10 00:57:00,31.07639,1.7071760000000005,1.3298710284692432,6.7997689999999995,6.105323,30.38190000000003,2549.2172222231998
2023-09-10 01:00:00,30.04919,1.7071760000000005,1.3124305897294772,6.770829000000001,6.047452999999999,30.96070000000003,2549.2672222232
2023-09-10 01:03:00,30.06366,1.7071760000000005,1.3298710284692425,6.655089,5.960642999999999,30.381899999999973,2549.3172222232
2023-09-10 01:06:00,30.04919,1.7071760000000005,1.3124305897294788,6.655089,5.931713,31.82869999999997,2549.3672222232003
2023-09-10 01:09:00,32.364005,1.765046,1.3187333309363742,6.7997689999999995,5.989583,30.9606,2549.4172222232005
2023-09-10 01:12:00,33.42014,1.765046,1.3187333309363742,6.741899,5.931713,32.407399999999996,2549.4672222232007
2023-09-10 01:15:00,31.090854999999998,1.7071760000000005,1.3124245291736083,6.684029000000001,5.960642999999999,31.5394,2549.517222223201
2023-09-10 01:18:00,31.090854999999998,1.6203700000000003,1.292838704165867,6.6261589999999995,6.018519,30.9606,2549.567222223201
2023-09-10 01:21:00,31.090854999999998,1.7071760000000005,1.3124305897294788,6.7997689999999995,6.0763929999999995,29.51389999999998,2549.617222223201
2023-09-10 01:27:00,31.07639,1.7071760000000005,1.2769637711562545,6.6261589999999995,5.844903,30.96070000000003,2549.617222223201
2023-09-10 01:30:00,30.04919,1.7071760000000005,1.2947957711757192,6.741899,5.989583,30.9606,2549.617222223201
2023-09-10 01:33:00,32.37847,1.765046,1.3187333309363742,6.7997689999999995,5.989583,30.381899999999973,2549.617222223201
2023-09-10 01:36:00,31.090854999999998,1.7071760000000005,1.3298710284692425,6.655089,5.960642999999999,31.82860000000005,2549.617222223201
2023-09-10 01:39:00,30.04919,1.7071760000000005,1.2947957711757192,6.655089,5.902773,31.82869999999997,2549.617222223201
2023-09-10 01:42:00,30.04919,1.6782409999999999,1.3175926351524634,6.6261589999999995,5.960648000000001,31.25,2549.617222223201
2023-09-10 01:54:00,30.06366,1.7071760000000005,1.3124245291736083,6.684029000000001,5.960642999999999,32.117999999999995,2549.617222223201
2023-09-10 01:57:00,31.090854999999998,1.765046,1.2639405207994336,6.741899,5.844903,32.11810000000003,2549.617222223201
2023-09-10 02:00:00,32.364005,1.7071750000000003,1.2769633592575196,6.597224,5.815969000000001,31.5394,2549.617222223201
2023-09-10 02:03:00,33.391205,1.73611,1.30679421076992,6.684029000000001,5.902779000000001,31.828700000000026,2549.617222223201
2023-09-10 02:06:00,31.06192,1.5625,1.3174920016777238,6.568284000000001,6.105324,32.98610000000002,2549.617222223201
2023-09-10 02:21:00,32.392934999999994,1.7939810000000005,1.275488001368419,6.770834,5.8449029999999995,30.96070000000003,2549.617222223201
2023-09-10 02:24:00,32.37847,1.6782410000000008,1.3175926351524638,6.597224,5.931713,30.381899999999973,2549.617222223201
2023-09-10 02:27:00,33.391205,1.6493060000000002,1.270611538048918,6.712964,6.018518,31.5394,2549.617222223201
2023-09-10 02:30:00,32.364005,1.6493060000000002,1.305249233636463,6.655094000000001,6.018518,30.67130000000003,2549.617222223201
2023-09-10 02:33:00,33.391205,1.7361110000000002,1.3766557119272202,6.799764000000001,6.134263000000001,31.82869999999997,2549.617222223201
2023-09-10 02:36:00,32.364005,1.5914350000000006,1.3138577595644458,6.655094000000001,6.134258999999999,32.11810000000003,2549.617222223201
2023-09-10 02:39:00,31.07639,1.6493060000000002,1.305249233636463,6.712964,6.076388,32.11810000000003,2549.617222223201
2023-09-10 02:45:00,31.07639,1.7071750000000003,1.2589309421689598,6.597224,5.787039,31.5394,2549.617222223201
2023-09-10 02:48:00,31.076385000000002,1.6493060000000002,1.305249233636463,6.6261540000000005,5.989578,31.539300000000026,2549.617222223201
2023-09-10 03:06:00,32.37847,1.6782399999999997,1.2650144329582287,6.597223,5.8449029999999995,31.5394,2549.617222223201
2023-09-10 03:09:00,32.37847,1.5624989999999999,1.2845355450852052,6.423608000000001,5.902779000000001,32.11809999999997,2549.617222223201
2023-09-10 03:12:00,35.720485,1.6782409999999999,1.3002602770360383,6.481478,5.787037000000001,32.11800000000005,2549.617222223201
2023-09-10 03:15:00,37.0081,1.475695,1.2943304025697286,6.394677999999999,6.047452999999999,31.539300000000026,2549.617222223201
2023-09-10 03:18:00,38.035295000000005,1.4467599999999994,1.2492565283907664,6.221067999999999,5.844908,32.986099999999965,2549.617222223201
2023-09-10 03:21:00,31.07639,1.3599539999999992,1.2559569441044554,6.221067999999999,6.018514000000001,31.82869999999997,2549.617222223201
2023-09-10 03:24:00,31.090854999999998,1.3888889999999998,1.2696302054154294,6.221067999999999,5.989579,31.828700000000026,2549.617222223201
2023-09-10 03:27:00,30.06366,1.4467599999999994,1.2810324796733967,6.249998,5.931708,30.67130000000003,2549.617222223201
2023-09-10 03:36:00,32.37847,1.4756939999999998,1.2623333594444044,6.278932999999999,5.873839,32.11809999999997,2549.617222223201
2023-09-10 03:39:00,32.364005,1.4178249999999997,1.2519475696449707,6.336803000000001,6.018518,32.40730000000002,2549.6672222232014
2023-09-10 03:42:00,33.40567,1.4467600000000003,1.2331409218606644,6.250003,5.844903,32.69670000000002,2549.7172222232016
2023-09-10 03:45:00,31.06192,1.4178249999999997,1.2832121317577005,6.192132999999999,5.931708,32.69670000000002,2549.7672222232018
2023-09-10 03:48:00,32.392934999999994,1.475695,1.310116040510368,6.365738,6.047452999999999,32.11800000000005,2549.817222223202
2023-09-10 03:51:00,32.364005,1.475695,1.2623338099891588,6.365738,5.960642999999999,32.117999999999995,2549.867222223202
2023-09-10 03:54:00,31.07639,1.475695,1.278403028173633,6.278938,5.902773,32.40749999999997,2549.9172222232023
2023-09-10 03:57:00,31.06192,1.4467590000000001,1.2492560750140602,6.307868,5.931709000000001,31.8288,2549.9672222232025
2023-09-10 04:00:00,32.364005,1.5335650000000003,1.2718037181435102,6.423608000000001,5.931713,31.82860000000005,2550.0172222232027
2023-09-10 04:03:00,33.40567,1.5335650000000003,1.2882483936100544,6.452547999999999,5.989583,31.8288,2550.067222223203
2023-09-10 04:06:00,33.391205,1.5914339999999996,1.280359706255661,6.481482999999999,5.902779000000001,32.696699999999964,2550.117222223203
2023-09-10 04:09:00,31.090854999999998,1.4756939999999998,1.2943299444360454,6.365743,6.018519,31.82869999999997,2550.167222223203
2023-09-10 04:12:00,32.37847,1.6203690000000002,1.3431677300079004,6.568288000000001,6.047459,30.96070000000003,2550.2172222232034
2023-09-10 04:15:00,31.07639,1.5046290000000004,1.2915146647504012,6.423608,6.018519,31.8288,2550.2672222232036
2023-09-10 04:18:00,30.06366,1.5625,1.2845302336064273,6.394678000000001,5.873838000000001,32.11810000000003,2550.3172222232038
2023-09-10 04:24:00,31.090854999999998,1.649305,1.2530031940346869,6.510418,5.787033000000001,29.803300000000036,2550.3172222232038
2023-09-10 04:27:00,32.392934999999994,1.6203690000000002,1.2928382740973021,6.481478000000001,5.873839,31.828700000000026,2550.3172222232038
2023-09-10 04:30:00,33.40567,1.5914339999999996,1.280359706255661,6.481482999999999,5.902779000000001,32.696799999999996,2550.3172222232038
2023-09-10 04:33:00,31.090854999999998,1.5335649999999994,1.2882483936100537,6.336803,5.873838000000001,33.27550000000002,2550.3172222232038
2023-09-10 04:36:00,30.049190000000003,1.5335649999999994,1.2882483936100537,6.394672999999999,5.931708,31.5394,2550.3172222232038
2023-09-10 04:39:00,30.04919,1.5335649999999994,1.2214500359647162,6.307872999999999,5.729168,31.5394,2550.3172222232038
2023-09-10 04:48:00,32.392934999999994,1.649305,1.2171809238322415,6.539348,5.758103,31.539300000000026,2550.3172222232038
2023-09-10 04:51:00,32.37847,1.5914350000000006,1.2971950243251211,6.481478000000001,5.931713,31.25,2550.3172222232038
2023-09-10 04:54:00,32.392934999999994,1.5914350000000006,1.280360138721777,6.539348,5.960642999999999,31.25,2550.3172222232038
2023-09-10 04:57:00,32.364005,1.5625,1.267811262832122,6.481478000000001,5.931708,32.696799999999996,2550.3172222232038
2023-09-10 05:00:00,31.07639,1.5914359999999999,1.3138581995560485,6.5393539999999994,6.018518,31.25,2550.3172222232038
2023-09-10 05:03:00,32.364005,1.5914359999999999,1.2803605711878092,6.394674,5.815968,30.092600000000004,2550.3172222232038
2023-09-10 05:15:00,30.04919,1.5625,1.267811262832123,6.394672999999999,5.844903,31.5394,2550.3172222232038
2023-09-10 05:18:00,32.37847,1.6203699999999994,1.2928387041658658,6.510413,5.902773,32.11810000000003,2550.3172222232038
2023-09-10 05:21:00,32.364005,1.5625,1.3174920016777245,6.394672999999999,5.931713,31.82869999999997,2550.3172222232038
2023-09-10 05:27:00,31.07639,1.5624989999999999,1.2678108279031708,6.452547999999999,5.902779000000001,30.38190000000003,2550.3172222232038
2023-09-10 05:30:00,30.04919,1.5046299999999997,1.275330333895573,6.452547999999999,6.018518,30.381899999999973,2550.367222223204
2023-09-10 05:33:00,30.04919,1.5335649999999994,1.2882483936100537,6.481482999999999,6.018518,31.5394,2550.417222223204
2023-09-10 05:36:00,33.434605,1.5624989999999999,1.2509140547206632,6.452547999999999,5.873839,31.539300000000026,2550.4672222232043
2023-09-10 05:39:00,33.391205,1.5335649999999994,1.2882483936100528,6.452543,5.989578,33.275499999999965,2550.5172222232045
2023-09-10 05:42:00,33.42014,1.5625,1.3337364031775132,6.539353,6.105323,31.82869999999997,2550.5672222232047
2023-09-10 05:45:00,33.42014,1.5625,1.3010901742401555,6.481482999999999,5.989583,32.986099999999965,2550.617222223205
2023-09-10 05:48:00,32.364005,1.5625,1.3174920016777245,6.394672999999999,5.931713,31.828700000000026,2550.667222223205
2023-09-10 05:51:00,31.090854999999998,1.5335649999999994,1.271798006038058,6.307872999999999,5.815968,32.407399999999996,2550.717222223205
2023-09-10 05:54:00,31.07639,1.5335650000000003,1.2882483936100544,6.307868,5.844903,31.25,2550.7672222232054
2023-09-10 05:57:00,31.07639,1.5335650000000003,1.25519014345929,6.3657379999999995,5.844903,32.117999999999995,2550.8172222232056
2023-09-10 06:00:00,31.07639,1.475695,1.2297229754320225,6.1631979999999995,5.700232999999999,32.98610000000002,2550.8672222232058
2023-09-10 06:03:00,35.74942,1.5914359999999999,1.2803605711878092,6.134263,5.555556999999999,32.9862,2550.917222223206
2023-09-10 06:06:00,35.734955,1.446758,1.2810315575953166,6.221067000000001,5.902779000000001,33.56479999999999,2550.967222223206
2023-09-10 06:09:00,35.734955,1.359954,1.2711726287540968,6.047452,5.873838000000001,32.69670000000002,2551.0172222232063
2023-09-10 06:12:00,32.37847,1.3020830000000005,1.2729282438107687,5.989582,5.931709000000001,32.696799999999996,2551.0672222232065
2023-09-10 06:15:00,33.40567,1.3020839999999998,1.2283231360563711,5.9606520000000005,5.815968,32.407399999999996,2551.1172222232067
2023-09-10 06:18:00,31.07639,1.3310190000000004,1.2572934335170352,5.931712,5.787032999999999,31.82869999999997,2551.167222223207
2023-09-10 06:21:00,32.37847,1.3310190000000004,1.2421941924890696,5.9895819999999995,5.815973,32.696799999999996,2551.217222223207
2023-09-10 06:24:00,33.42014,1.3310190000000004,1.2572934335170352,5.931712,5.787032999999999,33.27539999999999,2551.267222223207
2023-09-10 06:27:00,37.0081,1.4467590000000001,1.2967040983697335,6.076391999999999,5.787033,32.98610000000002,2551.3172222232074
2023-09-10 06:30:00,35.734955,1.3310190000000004,1.301866072650962,6.018522,5.960642999999999,32.696699999999964,2551.3672222232076
2023-09-10 06:33:00,35.74942,1.359953,1.2711721507605367,6.105322,5.931709,32.407399999999996,2551.417222223208
2023-09-10 06:36:00,33.391205,1.2442130000000002,1.2729282892775737,5.873842000000001,5.931709000000001,31.82869999999997,2551.467222223208
2023-09-10 06:39:00,33.40567,1.3310190000000004,1.2871276416738007,6.018522,5.931713,31.828700000000026,2551.517222223208
2023-09-10 06:42:00,33.40567,1.3020839999999998,1.2729287363186415,5.9895819999999995,5.931708,32.407399999999996,2551.5672222232083
2023-09-10 06:45:00,34.476275,1.359953,1.2559617499122027,6.163192,5.960649,32.696799999999996,2551.6172222232085
2023-09-10 06:48:00,35.734955,1.3020839999999998,1.2875587792986678,6.018522,5.989578,32.407399999999996,2551.6672222232087
2023-09-10 06:51:00,35.74942,1.4178230000000003,1.2832165522272245,6.1631920000000004,5.902779000000001,32.696799999999996,2551.717222223209
2023-09-10 06:54:00,34.44734,1.4178230000000003,1.2832111961091557,6.134262,5.873839,32.11800000000005,2551.767222223209
2023-09-10 06:57:00,34.44734,1.3020830000000005,1.2729282438107687,6.076392,6.018519,32.98599999999999,2551.8172222232092
2023-09-10 07:00:00,33.42014,1.3020830000000005,1.2729282438107687,6.047452,5.989579,32.11809999999997,2551.8672222232094
2023-09-10 07:03:00,32.364005,1.4178240000000004,1.3139522056070014,6.192127,5.989583,33.275499999999965,2551.9172222232096
2023-09-10 07:06:00,32.392934999999994,1.3888889999999998,1.2696302054154294,6.105327,5.873838000000001,32.407399999999996,2551.96722222321
2023-09-10 07:09:00,31.06192,1.3020829999999997,1.2433147313726518,6.0474570000000005,5.931714,33.27539999999999,2552.01722222321
2023-09-10 07:12:00,30.04919,1.4756939999999998,1.278402573809368,6.221067000000001,5.844903,30.96070000000003,2552.06722222321
2023-09-10 07:15:00,32.37847,1.446758,1.2492556216372546,6.249997,5.873839,32.117999999999995,2552.1172222232103
2023-09-10 07:18:00,39.858215,1.070602,1.3010913131341773,5.700233,6.192131,34.14359999999999,2552.1672222232105
2023-09-10 07:21:00,41.681129999999996,0.983797,1.336580831257621,5.526623,6.307866000000001,35.59030000000001,2552.2172222232107
2023-09-10 07:24:00,43.489585,0.9259259999999996,1.358987213576669,5.381943000000001,6.365737000000001,36.45830000000001,2552.267222223211
2023-09-10 07:27:00,39.87268,0.8969899999999997,1.328737840876225,5.468747,6.452547000000001,34.72219999999999,2552.317222223211
2023-09-10 07:30:00,41.666664999999995,0.8969899999999997,1.3287378408762247,5.353007000000001,6.336807,36.16890000000001,2552.3672222232112
2023-09-10 07:33:00,41.652195,0.868055,1.298422630732862,5.324072000000001,6.307867,35.30090000000001,2552.4172222232114
2023-09-10 07:36:00,41.681129999999996,0.9259260000000005,1.3474365085742213,5.266202,6.221066,37.3263,2552.4672222232116
2023-09-10 07:39:00,41.66666,0.8101849999999997,1.3044102333786654,5.121531999999999,6.278937000000001,36.747799999999984,2552.517222223212
2023-09-10 07:42:00,43.489585,0.8101849999999997,1.2712209393481277,5.063662,6.134257,36.45830000000001,2552.567222223212
2023-09-10 07:45:00,43.475115,0.8101849999999997,1.2933936447199506,5.0057920000000005,6.134257,35.87959999999998,2552.617222223212
2023-09-10 07:48:00,43.475115,0.8969909999999999,1.328734526603989,5.063662,6.047451,36.45830000000001,2552.6672222232123
2023-09-10 07:51:00,42.462379999999996,0.78125,1.306043140713784,4.976857000000001,6.221067,37.61579999999998,2552.7172222232125
2023-09-10 07:54:00,43.489585,0.8101849999999997,1.293397459553881,5.092592000000001,6.221067,35.59030000000001,2552.7672222232127
2023-09-10 07:57:00,42.693865,0.8391200000000003,1.313039814394244,5.121532,6.221062000000001,37.037000000000035,2552.817222223213
2023-09-10 08:00:00,41.666664999999995,0.8969899999999997,1.3401809588998512,5.208336999999999,6.221067,35.01150000000001,2552.867222223213
2023-09-10 08:03:00,41.681129999999996,0.9259259999999996,1.3474325068924327,5.353013,6.307867,35.59020000000004,2552.9172222232132
2023-09-10 08:06:00,41.652195,0.9259259999999996,1.2888552606043486,5.410878,6.221062000000001,36.45830000000001,2552.9672222232134
2023-09-10 08:09:00,39.858215,0.9259259999999996,1.2650181277422032,5.353007999999999,6.105322,34.14350000000002,2553.0172222232136
2023-09-10 08:12:00,38.064229999999995,0.9548610000000002,1.3067948272757444,5.324077999999999,6.105326999999999,35.011600000000044,2553.067222223214
2023-09-10 08:15:00,35.70602,0.9548610000000002,1.2947980468456537,5.353008,6.105326999999999,33.27540000000005,2553.117222223214
2023-09-10 08:18:00,34.44734,1.0127309999999996,1.292839292642012,5.5844879999999995,6.192127000000001,33.27540000000005,2553.167222223214
2023-09-10 08:21:00,37.022565,1.0127309999999996,1.2928392926420114,5.613428,6.221067,33.27540000000005,2553.2172222232143
2023-09-10 08:24:00,35.74942,1.0416659999999993,1.297194890399201,5.729163,6.278937000000001,34.14350000000002,2553.2672222232145
2023-09-10 08:27:00,38.035295000000005,1.0416659999999993,1.2971905278368943,5.642363,6.192127000000001,34.14350000000002,2553.3172222232147
2023-09-10 08:30:00,37.022565,1.0416659999999993,1.297194890399201,5.613422999999999,6.163197,34.43280000000004,2553.367222223215
2023-09-10 08:33:00,37.0081,1.070601,1.2753308957907414,5.642358,6.076387,33.27539999999999,2553.417222223215
2023-09-10 08:36:00,35.74942,1.0416660000000002,1.2971905278368943,5.613428000000001,6.163192,33.85410000000002,2553.4672222232152
2023-09-10 08:39:00,33.42014,1.0127310000000005,1.3052472594802702,5.497688,6.134257,33.56480000000005,2553.5172222232154
2023-09-10 08:42:00,32.364005,1.070601,1.3138605326947925,5.642358,6.163197,32.696799999999996,2553.5672222232156
2023-09-10 08:45:00,32.364005,1.070601,1.2753308957907414,5.642358,6.076387,34.14349999999996,2553.617222223216
2023-09-10 08:48:00,33.42014,1.0995369999999998,1.2784091700956621,5.729163,6.105326,33.275499999999965,2553.667222223216
2023-09-10 08:51:00,33.40567,0.9837959999999999,1.2880209055465774,5.497687999999999,6.163192,32.98610000000002,2553.717222223216
2023-09-10 08:54:00,35.74942,1.0995369999999998,1.2784046264443225,5.613428,5.989581,32.117999999999995,2553.7672222232163
2023-09-10 08:57:00,38.035295000000005,1.0127319999999997,1.3052478517250217,5.497688,6.134256000000001,32.11809999999997,2553.8172222232165
2023-09-10 09:00:00,39.87268,0.983797,1.3245361290860722,5.410882999999999,6.163195999999999,34.72219999999999,2553.8672222232167
2023-09-10 09:03:00,39.84375,0.868055,1.2984226307328628,5.324077,6.307872000000001,34.72229999999996,2553.917222223217
2023-09-10 09:06:00,38.035295000000005,0.868055,1.2754908360664423,5.295142,6.221067,34.43280000000004,2553.967222223217
2023-09-10 09:09:00,39.858215,0.868055,1.3098113751418083,5.324072000000001,6.336807,34.14349999999996,2554.0172222232172
2023-09-10 09:12:00,39.858215,0.9259260000000005,1.324171753857632,5.266202,6.163195999999999,33.85419999999999,2554.0672222232174
2023-09-10 09:15:00,39.858215,0.78125,1.2625306053177316,5.121531999999999,6.250001999999999,34.72220000000004,2554.1172222232176
2023-09-10 09:18:00,41.681129999999996,0.9259260000000005,1.3358290850932546,5.208332,6.134256000000001,34.72219999999999,2554.167222223218
2023-09-10 09:21:00,43.475115,0.8680560000000002,1.3324332214062515,5.2083319999999995,6.278936,36.747600000000034,2554.217222223218
2023-09-10 09:24:00,44.256365,0.78125,1.3060431407137847,5.150462,6.394672000000001,36.74759999999998,2554.267222223218
2023-09-10 09:27:00,43.460645,0.868055,1.3548579022515006,5.208332,6.336807,36.16900000000004,2554.3172222232183
2023-09-10 09:30:00,43.475115,0.868055,1.3991534434386885,5.208332,6.452547000000001,36.74769999999995,2554.3672222232185
2023-09-10 09:33:00,43.489585,0.8391210000000004,1.3241691136639364,5.092597,6.221066,37.03699999999998,2554.4172222232187
2023-09-10 09:36:00,46.817135,0.7233799999999997,1.3065260267331342,4.687496,6.105326,37.615700000000004,2554.467222223219
2023-09-10 09:39:00,46.8316,0.78125,1.3382162983730064,4.745366000000001,6.076385999999999,37.615800000000036,2554.517222223219
2023-09-10 09:42:00,45.02315,0.7523150000000003,1.3278501742595348,4.774305,6.163192,36.45840000000004,2554.5672222232192
2023-09-10 09:45:00,43.489585,0.8101850000000006,1.3263051003794593,5.005782,6.221067,36.74770000000001,2554.6172222232194
2023-09-10 09:48:00,43.460645,0.868055,1.3098074487525837,5.208336999999999,6.221062000000001,38.19439999999997,2554.6672222232196
2023-09-10 09:51:00,39.858215,0.8680560000000002,1.321145690664691,5.179403,6.221067,34.72229999999996,2554.71722222322
2023-09-10 09:54:00,37.0081,0.8969909999999999,1.305691271007533,5.266203,6.192132,34.43290000000002,2554.76722222322
2023-09-10 09:57:00,37.022565,0.9259259999999996,1.2888552606043486,5.410882999999999,6.221067,35.011600000000044,2554.81722222322
2023-09-10 10:00:00,38.035295000000005,0.9259259999999996,1.2888552606043486,5.410878,6.221062000000001,33.85419999999999,2554.8672222232203
2023-09-10 10:03:00,37.022565,0.9837959999999999,1.3245355192963186,5.5844879999999995,6.336802,34.72219999999999,2554.9172222232205
2023-09-10 10:06:00,35.70602,1.0995369999999998,1.3303671707349052,5.671293,6.163195999999999,35.30090000000001,2554.9672222232207
2023-09-10 10:09:00,37.037035,1.1284720000000004,1.3337375210839846,5.700228000000001,6.134256000000001,33.85419999999999,2555.017222223221
2023-09-10 10:12:00,34.44734,1.0416670000000003,1.2971911066380455,5.700234,6.2499970000000005,34.72219999999999,2555.067222223221
2023-09-10 10:15:00,32.364005,1.1284720000000004,1.2943337889936113,5.8449040000000005,6.192132,32.40749999999997,2555.1172222232212
2023-09-10 10:18:00,32.392934999999994,1.1863419999999998,1.3391889091175808,5.873839,6.192127000000001,32.98610000000002,2555.1672222232214
2023-09-10 10:21:00,33.391205,1.273148,1.3160778387042176,6.047449,6.1342609999999995,32.407399999999996,2555.2172222232216
2023-09-10 10:24:00,33.40567,1.1863419999999998,1.2986454890798966,5.960649,6.192127000000001,32.696699999999964,2555.267222223222
2023-09-10 10:27:00,32.364005,1.2152769999999995,1.3139534770767758,6.076384,6.278937000000001,33.56479999999999,2555.317222223222
2023-09-10 10:30:00,34.418405,1.2152769999999995,1.2862635857469502,6.076384,6.221067,32.986099999999965,2555.367222223222
2023-09-10 10:33:00,35.720485,1.2152769999999995,1.3139487243929542,5.989584,6.192127000000001,32.98610000000002,2555.4172222232223
2023-09-10 10:36:00,35.734955,1.2152769999999995,1.3139534770767758,5.960643999999999,6.163197,32.40749999999997,2555.4672222232225
2023-09-10 10:39:00,34.44734,1.2152769999999995,1.3139534770767758,5.960643999999999,6.163197,32.69670000000002,2555.5172222232227
