Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-10 10:42:00,32.37847,1.2152769999999995,1.3412738034709355,6.047453999999999,6.307867,31.828700000000026,2555.567222223223
2023-09-10 10:45:00,33.391205,1.2442130000000002,1.3152265424827425,6.105319,6.249995999999999,32.9862,2555.617222223223
2023-09-10 10:48:00,34.418405,1.157407,1.2967083386986462,5.989584,6.278937000000001,33.27550000000002,2555.6672222232232
2023-09-10 10:51:00,37.0081,1.2442130000000002,1.3429427314076863,6.018514000000001,6.221061,33.275499999999965,2555.7172222232234
2023-09-10 10:54:00,35.70602,1.0995369999999998,1.3174903093930423,5.960644,6.4236070000000005,32.696799999999996,2555.7672222232236
2023-09-10 10:57:00,38.035295000000005,1.0995369999999998,1.3174903093930423,5.815974000000001,6.278937000000001,32.696799999999996,2555.817222223224
2023-09-10 11:00:00,38.064235,1.070602,1.3010913131341773,5.729164000000001,6.221062000000001,34.43290000000002,2555.867222223224
2023-09-10 11:03:00,37.0515,1.0416660000000002,1.309780470554691,5.642358,6.221062000000001,34.72229999999996,2555.917222223224
2023-09-10 11:06:00,34.418405,1.0127310000000005,1.2678118436717571,5.700228000000001,6.2499970000000005,34.43290000000002,2555.9672222232243
2023-09-10 11:09:00,38.064235,1.1284720000000004,1.2943337889936113,5.815968,6.163195999999999,33.27550000000002,2556.0172222232245
2023-09-10 11:12:00,38.064235,1.1284720000000004,1.3206834365573994,5.758098,6.163195999999999,34.43290000000002,2556.0672222232247
2023-09-10 11:15:00,38.064235,1.0416659999999993,1.3223009988876155,5.671293,6.278937000000001,34.43290000000002,2556.117222223225
2023-09-10 11:18:00,38.09317,1.0995369999999998,1.3303627339816946,5.758103,6.249995999999999,34.14359999999999,2556.167222223225
2023-09-10 11:21:00,39.858215,1.0416659999999993,1.297194890399201,5.613422999999999,6.163197,35.30090000000001,2556.2172222232252
2023-09-10 11:24:00,40.639465,1.1284720000000004,1.3337375210839846,5.700228000000001,6.134256000000001,35.59019999999998,2556.2672222232254
2023-09-10 11:27:00,41.66666,1.0416659999999993,1.334749613568428,5.642363,6.278937000000001,36.45830000000001,2556.3172222232256
2023-09-10 11:30:00,39.858215,1.0416659999999993,1.3347496135684274,5.671293,6.307867,34.72219999999999,2556.367222223226
2023-09-10 11:33:00,39.87268,1.0127309999999996,1.2928392926420114,5.613428,6.221067,36.16899999999998,2556.417222223226
2023-09-10 11:36:00,39.858215,0.9548609999999993,1.2827354569201852,5.439817999999999,6.163197,34.72229999999996,2556.467222223226
2023-09-10 11:45:00,45.02315,0.868055,1.332432555614492,5.266202,6.336807,37.90519999999998,2556.6172222232262
2023-09-10 11:48:00,46.8316,0.8101849999999997,1.3153766103797322,5.0057920000000005,6.192127000000001,39.641200000000026,2556.6672222232264
2023-09-10 11:51:00,46.860535,0.8101849999999997,1.3263013331695708,4.976852,6.192127000000001,38.773199999999974,2556.7172222232266
2023-09-10 11:54:00,45.00868,0.78125,1.3168076437806606,5.063662,6.336802,38.773199999999974,2556.767222223227
2023-09-10 11:57:00,45.02315,0.868055,1.3098074487525837,5.179402,6.192127000000001,38.483799999999974,2556.817222223227
2023-09-10 12:00:00,43.489585,0.868055,1.3436672420511386,5.208336999999999,6.307872000000001,36.74769999999995,2556.867222223227
2023-09-10 12:03:00,41.681129999999996,0.8969909999999999,1.3401816127398773,5.353013,6.365742,37.32649999999995,2556.9172222232273
2023-09-10 12:06:00,39.87268,0.9548609999999993,1.3187314817139115,5.497688,6.307867,36.16900000000004,2556.9672222232275
2023-09-10 12:09:00,41.681129999999996,1.070602,1.3265542922456257,5.5844879999999995,6.134256000000001,35.30090000000001,2557.0172222232277
2023-09-10 12:12:00,39.87268,1.0127309999999996,1.3175928056783588,5.555558,6.221067,36.74770000000001,2557.067222223228
2023-09-10 12:15:00,41.66666,1.0127309999999996,1.3298733211186073,5.5844879999999995,6.278937000000001,35.59030000000001,2557.117222223228
2023-09-10 12:18:00,38.064235,0.9837959999999999,1.3365802177631168,5.555558,6.336802,34.43290000000002,2557.1672222232282
2023-09-10 12:21:00,39.858215,1.0416659999999993,1.3097804705546892,5.642363,6.221067,35.30099999999999,2557.2172222232284
2023-09-10 12:24:00,39.87268,1.0995369999999998,1.3303671707349052,5.671293,6.163195999999999,35.87969999999996,2557.2672222232286
2023-09-10 12:27:00,41.666664999999995,1.1284719999999995,1.3467200011605094,5.787032999999999,6.250001,34.72219999999999,2557.317222223229
2023-09-10 12:30:00,42.708335,1.0995369999999998,1.381153155787102,5.787032999999999,6.3946760000000005,36.45839999999998,2557.367222223229
2023-09-10 12:33:00,43.489580000000004,1.1284720000000004,1.3596239479717787,5.815968,6.307866000000001,36.45830000000001,2557.417222223229
2023-09-10 12:36:00,41.681129999999996,1.0995369999999998,1.3431664569555333,5.844904,6.365737000000001,35.59020000000004,2557.4672222232293
2023-09-10 12:39:00,41.652195,1.070602,1.3391815478455669,5.729164000000001,6.307872000000001,36.16899999999998,2557.5172222232295
2023-09-10 12:42:00,39.858215,1.1284720000000004,1.3337375210839846,5.902774,6.336802,35.59029999999996,2557.5672222232297
2023-09-10 12:45:00,39.84375,1.1284720000000004,1.3075465812747933,5.873844000000001,6.250001999999999,34.14359999999999,2557.61722222323
2023-09-10 12:48:00,37.037035,1.157407,1.323436608104076,5.902779000000001,6.250001999999999,34.72219999999999,2557.66722222323
2023-09-10 12:51:00,35.74942,1.0995370000000007,1.291513446390206,5.873844000000001,6.278936999999999,34.14359999999999,2557.7172222232302
2023-09-10 12:54:00,38.035295000000005,1.157407,1.3101121020182989,5.873844000000001,6.192127000000001,34.14349999999996,2557.7672222232304
2023-09-10 12:57:00,39.88715,1.2152780000000005,1.3276583930916588,5.8449040000000005,6.076385999999999,35.01159999999999,2557.8172222232306
2023-09-10 13:00:00,39.87268,1.2152780000000005,1.3548090720199013,5.989584,6.278936,35.87959999999998,2557.867222223231
2023-09-10 13:03:00,41.652195,1.157407,1.3629255227133064,5.902774,6.336807,35.87959999999998,2557.917222223231
2023-09-10 13:06:00,41.681129999999996,1.1574080000000002,1.3366801488604767,5.844904,6.221066,35.30090000000001,2557.967222223231
2023-09-10 13:09:00,40.88541,1.0995369999999998,1.2915134463902056,5.815974000000001,6.221067,35.01159999999999,2558.0172222232313
2023-09-10 13:12:00,39.858215,1.070602,1.3010913131341773,5.671294,6.163192,35.59029999999996,2558.0672222232315
2023-09-10 13:15:00,39.858215,1.0995369999999998,1.3045427559709992,5.729164000000001,6.163197,36.45830000000001,2558.1172222232317
2023-09-10 13:18:00,38.035295000000005,1.0995369999999998,1.2915134463902056,5.642364000000001,6.047457,34.72220000000004,2558.167222223232
2023-09-10 13:21:00,39.858215,1.0995369999999998,1.2652185418713802,5.671294,6.018517000000001,35.30090000000001,2558.217222223232
2023-09-10 13:24:00,38.064235,1.157407,1.3101121020182989,5.873844000000001,6.192127000000001,35.01159999999999,2558.2672222232322
2023-09-10 13:27:00,39.858215,1.157407,1.3498388142386293,5.873844000000001,6.278937000000001,35.30099999999999,2558.3172222232324
2023-09-10 13:30:00,39.858215,1.2152780000000005,1.3548090720199013,5.931714,6.221066,35.59030000000001,2558.3672222232326
2023-09-10 13:33:00,38.064235,1.1863419999999998,1.3391889091175808,5.960649,6.278937000000001,33.275499999999965,2558.417222223233
2023-09-10 13:36:00,41.681129999999996,1.2442130000000002,1.3429427314076863,5.960649,6.163195999999999,34.43290000000002,2558.467222223233
2023-09-10 13:39:00,39.872685000000004,1.2442130000000002,1.3566628333489283,6.0185189999999995,6.249995999999999,34.43290000000002,2558.517222223233
2023-09-10 13:42:00,39.858215,1.157407,1.2967083386986455,5.873844000000001,6.163197,33.564700000000016,2558.5672222232333
2023-09-10 13:45:00,39.872685000000004,1.0995369999999998,1.2915134463902056,5.729164000000001,6.134257,34.72230000000002,2558.6172222232335
2023-09-10 13:48:00,41.666664999999995,1.070601,1.2753308957907414,5.758098,6.192127000000001,35.59029999999996,2558.6672222232337
2023-09-10 13:51:00,41.66666,1.1284720000000004,1.3206834365573994,5.758098,6.163195999999999,35.300899999999956,2558.717222223234
2023-09-10 13:54:00,39.84375,1.0416660000000002,1.3347496135684285,5.671298,6.307872000000001,35.011600000000044,2558.767222223234
2023-09-10 13:57:00,41.66666,1.0416659999999993,1.3222966842929917,5.584493,6.192127000000001,35.01159999999999,2558.8172222232342
2023-09-10 14:00:00,39.09143,1.0416659999999993,1.2971948903992003,5.671293,6.221067,34.72219999999999,2558.8672222232344
2023-09-10 14:03:00,39.858215,1.0416659999999993,1.2971905278368943,5.642363,6.192127000000001,34.432799999999986,2558.9172222232346
2023-09-10 14:06:00,39.858215,1.070601,1.3265537153801936,5.758098,6.307867,33.85419999999999,2558.967222223235
2023-09-10 14:09:00,39.87268,1.0416659999999993,1.3223009988876155,5.671293,6.278937000000001,35.59030000000001,2559.017222223235
2023-09-10 14:12:00,41.66666,1.0416659999999993,1.3097804705546892,5.758103,6.336807,35.01159999999999,2559.067222223235
2023-09-10 14:15:00,43.489585,1.070602,1.3517359623756344,5.700228,6.307866000000001,36.16900000000004,2559.1172222232353
2023-09-10 14:18:00,41.66666,0.9837959999999999,1.348569536603641,5.555558,6.365742,36.16900000000004,2559.1672222232355
2023-09-10 14:21:00,43.489585,1.0127309999999996,1.3420862140257996,5.7291680000000005,6.452547000000001,37.03709999999995,2559.2172222232357
2023-09-10 14:24:00,41.652195,0.9259259999999996,1.3474365085742208,5.526617999999999,6.481482000000001,35.87960000000004,2559.267222223236
2023-09-10 14:27:00,43.475115,1.0127319999999997,1.3298696884123367,5.671298,6.365736,36.747600000000034,2559.317222223236
2023-09-10 14:30:00,39.858215,0.9548610000000002,1.3542029467045833,5.497687999999999,6.394677,34.72220000000004,2559.3672222232362
2023-09-10 14:33:00,41.666664999999995,1.0995369999999998,1.3558989432167232,5.671293,6.221066,37.03710000000001,2559.4172222232364
2023-09-10 14:36:00,41.681129999999996,1.0127309999999996,1.3298690887217763,5.642363,6.336802,33.85419999999999,2559.4672222232366
2023-09-10 14:39:00,39.858215,1.0416660000000002,1.3471366351344387,5.642358,6.307872000000001,35.30090000000001,2559.517222223237
2023-09-10 14:42:00,38.035295000000005,1.0416660000000002,1.297190527836895,5.671298,6.221062000000001,34.72220000000004,2559.567222223237
2023-09-10 14:45:00,38.035295000000005,1.0416660000000002,1.2845336837478942,5.700228000000001,6.221062000000001,34.43290000000002,2559.617222223237
2023-09-10 14:48:00,35.74942,1.0127309999999996,1.2803585610641577,5.526622999999999,6.105322,34.43289999999996,2559.6672222232373
2023-09-10 14:51:00,35.734955,1.0416659999999993,1.2717992267119531,5.526622999999999,6.018517000000001,35.30090000000001,2559.7172222232375
2023-09-10 14:54:00,35.734955,1.0416659999999993,1.2589939031789594,5.526622999999999,5.989587,33.275499999999965,2559.7672222232377
2023-09-10 14:57:00,38.064235,1.157407,1.2967083386986462,5.815968,6.105321000000001,35.30099999999999,2559.817222223238
2023-09-10 15:00:00,39.105905,1.070601,1.3010907436872607,5.787038000000001,6.278937000000001,36.16899999999998,2559.867222223238
2023-09-10 15:03:00,38.035295000000005,1.0995369999999998,1.2915134463902065,5.787034,6.192127000000001,34.14349999999996,2559.9172222232382
2023-09-10 15:06:00,34.44734,1.070602,1.3010913131341773,5.642364,6.134262,33.56480000000005,2559.9672222232384
2023-09-10 15:09:00,33.40567,1.1284720000000004,1.2810335679054117,5.8449040000000005,6.163192,32.69670000000002,2560.0172222232386
2023-09-10 15:12:00,32.392934999999994,1.157407,1.2696343991370598,5.8449040000000005,6.076387,32.117999999999995,2560.067222223239
2023-09-10 15:15:00,31.07639,1.157407,1.2832182201679068,5.902774,6.163197,30.38190000000003,2560.117222223239
2023-09-10 15:18:00,32.37847,1.2442130000000002,1.3012247640359178,5.902779000000001,6.018516,31.828700000000026,2560.167222223239
2023-09-10 15:21:00,35.70602,1.273148,1.2875608243341345,6.0185189999999995,6.047451,32.98610000000002,2560.2172222232393
2023-09-10 15:24:00,37.022565,1.273148,1.3018706252622627,6.047453999999999,6.105326,33.275499999999965,2560.2672222232395
2023-09-10 15:27:00,35.734955,1.1863419999999998,1.2849574623659663,5.989584,6.192132,33.27539999999999,2560.3172222232397
2023-09-10 15:30:00,31.07639,1.157407,1.283218220167906,5.8449040000000005,6.105326999999999,31.82869999999997,2560.36722222324
2023-09-10 15:33:00,32.37847,1.1863419999999998,1.2986502047781983,5.931709,6.163197,32.696799999999996,2560.41722222324
2023-09-10 15:36:00,35.734955,1.2152780000000005,1.30015367875747,5.902774,6.076385999999999,31.82869999999997,2560.4672222232402
2023-09-10 15:39:00,34.44734,1.0995369999999998,1.2784046264443225,5.700234,6.076387,32.9862,2560.5172222232404
2023-09-10 15:42:00,35.74942,1.070601,1.2753308957907414,5.5555579999999996,5.989587,33.85419999999999,2560.5672222232406
2023-09-10 15:45:00,36.993635,1.1284719999999995,1.2810335679054126,5.613422999999999,5.931711000000001,32.9862,2560.617222223241
2023-09-10 15:48:00,40.899879999999996,1.1284719999999995,1.2943292076546855,5.584493,5.931711000000001,34.43280000000004,2560.667222223241
2023-09-10 15:51:00,39.858215,0.9837959999999999,1.2880209055465774,5.497687999999999,6.163192,34.72229999999996,2560.717222223241
2023-09-10 15:54:00,38.064235,0.9837959999999999,1.2880251450593785,5.410877999999999,6.076391999999999,35.01159999999999,2560.7672222232413
2023-09-10 15:57:00,37.0081,1.0127309999999996,1.2678118436717563,5.497687999999999,6.047457,33.275499999999965,2560.8172222232415
2023-09-10 16:00:00,35.74942,1.0416659999999993,1.2845336837478936,5.526622999999999,6.047457,33.275499999999965,2560.8672222232417
2023-09-10 16:03:00,35.734955,1.0416659999999993,1.2717992267119531,5.526622999999999,6.018517000000001,33.85419999999999,2560.917222223242
2023-09-10 16:06:00,38.064235,1.1284719999999995,1.2943337889936104,5.729163,6.076391,33.275499999999965,2560.967222223242
2023-09-10 16:09:00,38.064235,1.0995369999999998,1.2915134463902065,5.729163,6.134256000000001,34.72220000000004,2561.0172222232422
2023-09-10 16:12:00,39.858215,1.0416659999999993,1.334749613568428,5.642363,6.278937000000001,34.72219999999999,2561.0672222232424
2023-09-10 16:15:00,40.639465,1.070602,1.3517359623756344,5.613428,6.221066,34.72219999999999,2561.1172222232426
2023-09-10 16:18:00,40.899879999999996,0.9548609999999993,1.2706096224191026,5.497688,6.192127000000001,36.74769999999995,2561.167222223243
2023-09-10 16:21:00,39.87268,0.9548609999999993,1.3067948272757441,5.410878,6.192127000000001,34.72219999999999,2561.217222223243
2023-09-10 16:24:00,39.872685000000004,1.0127319999999997,1.3175934016618978,5.439817999999999,6.105326,34.72219999999999,2561.267222223243
2023-09-10 16:27:00,39.87268,0.9548609999999993,1.2827354569201852,5.353007999999999,6.076387,34.72229999999996,2561.3172222232433
2023-09-10 16:30:00,39.858215,0.9548609999999993,1.2947938894483912,5.439817999999999,6.192127000000001,35.01150000000001,2561.3672222232435
2023-09-10 16:33:00,40.899879999999996,0.9548609999999993,1.2584231263191485,5.526617999999999,6.192127000000001,35.59020000000004,2561.4172222232437
2023-09-10 16:36:00,41.681129999999996,1.0127309999999996,1.2803585610641577,5.439818,6.018517000000001,35.59030000000001,2561.467222223244
2023-09-10 16:39:00,41.6956,0.9837959999999999,1.2757228184187213,5.439818,6.076391999999999,35.87969999999996,2561.517222223244
2023-09-10 16:42:00,39.858215,0.9837959999999999,1.2757228184187213,5.439818,6.076391999999999,34.43289999999996,2561.5672222232442
2023-09-10 16:45:00,38.035295000000005,1.0127309999999996,1.2803585610641577,5.526622999999999,6.105322,34.72219999999999,2561.6172222232444
2023-09-10 16:48:00,35.74942,1.0416659999999993,1.2845336837478936,5.497683,6.018517000000001,33.56479999999999,2561.6672222232446
2023-09-10 16:51:00,35.720485,1.0416660000000002,1.2718036398931347,5.526618000000001,6.018522,33.56480000000005,2561.717222223245
2023-09-10 16:54:00,37.0081,1.070601,1.275330895790741,5.613428000000001,6.047457,33.85419999999999,2561.767222223245
2023-09-10 16:57:00,35.734955,1.070601,1.2882467336935552,5.671298,6.134257,34.14350000000002,2561.817222223245
2023-09-10 17:00:00,37.022565,1.1284720000000004,1.2810335679054126,5.642358,5.9606460000000006,32.696799999999996,2561.8672222232453
2023-09-10 17:03:00,38.035295000000005,1.1284720000000004,1.2810335679054117,5.758098,6.076385999999999,34.14359999999999,2561.9172222232455
2023-09-10 17:06:00,38.035295000000005,1.070602,1.3010913131341773,5.815974000000001,6.307872000000001,33.85409999999996,2561.9672222232457
2023-09-10 17:09:00,37.0081,1.070602,1.2753314576857246,5.815974000000001,6.250001999999999,35.59029999999996,2562.017222223246
2023-09-10 17:12:00,35.74942,1.0995369999999998,1.2784046264443225,5.700234,6.076387,34.72220000000004,2562.067222223246
2023-09-10 17:15:00,33.40567,1.157407,1.3101121020182989,5.700234000000001,6.018517000000001,33.27539999999999,2562.1172222232462
2023-09-10 17:18:00,35.734955,1.2152780000000005,1.3139540037907578,5.902774,6.105326,32.407399999999996,2562.1672222232464
2023-09-10 17:21:00,35.74942,1.157407,1.2967083386986455,5.8449040000000005,6.134257,32.98610000000002,2562.2172222232466
2023-09-10 17:24:00,38.064235,1.2442130000000002,1.3152265424827425,5.931714,6.076391,33.56479999999999,2562.267222223247
2023-09-10 17:27:00,35.70602,1.1284720000000004,1.2943292076546862,5.873844000000001,6.221062000000001,34.14349999999996,2562.317222223247
2023-09-10 17:30:00,38.09317,1.1284720000000004,1.3206834365573994,5.787034000000001,6.192132,34.43290000000002,2562.367222223247
2023-09-10 17:33:00,38.064235,1.1863419999999998,1.2986502047781983,5.931709,6.163197,33.85410000000002,2562.4172222232473
2023-09-10 17:36:00,35.70602,1.1284720000000004,1.3075465812747942,5.873839,6.2499970000000005,34.72220000000004,2562.4672222232475
2023-09-10 17:39:00,33.391205,1.157407,1.2967083386986455,5.787039,6.076391999999999,33.27550000000002,2562.5172222232477
2023-09-10 17:42:00,32.392934999999994,1.1863419999999998,1.2986454890798962,5.902779000000001,6.134257,33.27540000000005,2562.567222223248
2023-09-10 17:45:00,32.37847,1.1863419999999998,1.2849574623659663,5.815969000000001,6.018517000000001,32.117999999999995,2562.617222223248
2023-09-10 17:48:00,33.391205,1.273148,1.3018706252622663,5.902779000000001,5.9606509999999995,32.696799999999996,2562.6672222232482
2023-09-10 17:51:00,34.418405,1.1863419999999998,1.2986454890798962,5.902779000000001,6.134257,32.986099999999965,2562.7172222232484
2023-09-10 17:54:00,34.44734,1.1863419999999998,1.3122481225021212,5.960649,6.221067,31.82869999999997,2562.7672222232486
2023-09-10 17:57:00,32.364005,1.1284720000000004,1.2943292076546862,5.787039,6.134257,33.85419999999999,2562.817222223249
2023-09-10 18:00:00,31.07639,1.157407,1.283218220167906,5.815969000000001,6.076391999999999,32.11809999999997,2562.867222223249
2023-09-10 18:03:00,31.090854999999998,1.1863419999999998,1.2711717639016717,5.902779000000001,6.076387,30.382000000000005,2562.917222223249
2023-09-10 18:06:00,32.392934999999994,1.273148,1.3301808584416286,5.960643999999999,6.076385999999999,31.25,2562.9672222232493
2023-09-10 18:09:00,32.364005,1.273148,1.3160729468467725,5.989584,6.076385999999999,32.117999999999995,2563.0172222232495
2023-09-10 18:12:00,34.44734,1.273148,1.2875608243341345,5.960649,5.989581,32.11810000000003,2563.0672222232497
2023-09-10 18:15:00,35.734955,1.2442130000000002,1.3291331549228438,6.047449,6.221066,31.828700000000026,2563.11722222325
2023-09-10 18:18:00,35.74942,1.1863419999999998,1.3257632902297138,5.931709,6.221067,33.275499999999965,2563.16722222325
2023-09-10 18:21:00,34.44734,1.157407,1.323436608104076,5.815969000000001,6.163192,33.564899999999966,2563.2172222232502
2023-09-10 18:24:00,33.42014,1.157407,1.283213541917129,5.902779000000001,6.163192,32.696799999999996,2563.2672222232504
2023-09-10 18:27:00,35.70602,1.273148,1.3160729468467702,6.0185189999999995,6.105321000000001,31.25,2563.3172222232506
2023-09-10 18:30:00,37.0081,1.157407,1.2967083386986462,5.902774,6.192127000000001,32.98600000000005,2563.367222223251
2023-09-10 18:33:00,35.74942,1.157407,1.2967083386986455,5.787034000000001,6.076387,32.696799999999996,2563.417222223251
2023-09-10 18:36:00,35.734955,1.2152780000000005,1.2862641050333437,5.787034000000001,5.931716,32.117999999999995,2563.467222223251
2023-09-10 18:39:00,38.035295000000005,1.0995369999999998,1.3045382672649144,5.700234,6.134257,34.14350000000002,2563.5172222232513
2023-09-10 18:42:00,37.0081,1.0995369999999998,1.2915134463902056,5.729164000000001,6.134257,34.72229999999996,2563.5672222232515
2023-09-10 18:45:00,35.734955,1.0127310000000005,1.2803628857262235,5.526618000000001,6.105326999999999,34.14349999999996,2563.6172222232517
2023-09-10 18:48:00,34.44734,1.070601,1.2753308957907414,5.642358,6.076387,32.407399999999996,2563.667222223252
2023-09-10 18:51:00,34.476275,1.1284720000000004,1.2943337889936113,5.642358,5.989585999999999,32.40730000000002,2563.717222223252
2023-09-10 18:54:00,34.44734,1.070601,1.2623321153303821,5.671298,6.076387,32.986099999999965,2563.7672222232522
2023-09-10 18:57:00,37.0081,1.157407,1.2696343991370598,5.758098,5.989581,32.69670000000002,2563.8172222232524
2023-09-10 19:00:00,38.035295000000005,1.1284720000000004,1.3337375210839846,5.700228000000001,6.134256000000001,34.14359999999999,2563.8672222232526
2023-09-10 19:03:00,37.0081,1.0416659999999993,1.3097804705546892,5.642363,6.221067,32.407399999999996,2563.917222223253
2023-09-10 19:06:00,37.0081,1.0416659999999993,1.2718036398931345,5.729163,6.221067,33.56480000000005,2563.967222223253
2023-09-10 19:09:00,35.734955,1.0127310000000005,1.2803585610641584,5.5555579999999996,6.134257,33.27539999999999,2564.017222223253
2023-09-10 19:12:00,34.44734,1.0416660000000002,1.2845336837478942,5.642358,6.163192,33.564899999999966,2564.0672222232533
2023-09-10 19:15:00,34.44734,1.070601,1.2882511849008944,5.815968,6.278937000000001,33.27550000000002,2564.1172222232535
2023-09-10 19:18:00,33.42014,1.0995369999999998,1.3303671707349056,5.787034,6.278937000000001,33.56479999999999,2564.1672222232537
2023-09-10 19:21:00,34.418405,1.0995369999999998,1.2784046264443225,5.815974000000001,6.192127000000001,32.11809999999997,2564.217222223254
2023-09-10 19:24:00,34.476275,1.0995369999999998,1.265218541871379,5.787034,6.134257,33.275499999999965,2564.267222223254
2023-09-10 19:27:00,37.037035,1.1574080000000002,1.3234371548569082,5.873844,6.221066,34.14350000000002,2564.3172222232542
2023-09-10 19:30:00,37.0081,1.070602,1.3138611058678014,5.787034,6.307872000000001,33.564700000000016,2564.3672222232544
2023-09-10 19:33:00,35.734955,1.070602,1.3138611058678002,5.729164000000001,6.250001999999999,32.986099999999965,2564.4172222232546
2023-09-10 19:36:00,34.44734,1.0995369999999998,1.2915134463902056,5.815974000000001,6.221067,33.275499999999965,2564.467222223255
2023-09-10 19:39:00,34.44734,1.070602,1.3010913131341773,5.844904,6.336802,33.56479999999999,2564.517222223255
2023-09-10 19:42:00,35.734955,1.1574080000000002,1.3234371548569082,5.873844,6.221066,32.11809999999997,2564.567222223255
2023-09-10 19:45:00,35.734955,1.0995369999999998,1.3045427559709992,5.787034,6.221067,33.27539999999999,2564.6172222232553
2023-09-10 19:48:00,35.734955,1.1574080000000002,1.2967088780601437,5.787034,6.076385999999999,33.56479999999999,2564.6672222232555
2023-09-10 19:51:00,34.418405,1.157407,1.323436608104076,5.787034000000001,6.134257,34.14349999999996,2564.7172222232557
2023-09-10 19:54:00,35.70602,1.2152780000000005,1.313954003790756,5.787034000000001,5.989585999999999,32.407399999999996,2564.767222223256
2023-09-10 19:57:00,35.74942,1.1284720000000004,1.3337375210839846,5.787034000000001,6.221062000000001,33.27539999999999,2564.817222223256
2023-09-10 20:00:00,32.392934999999994,1.1284720000000004,1.2943292076546862,5.902779000000001,6.2499970000000005,32.407399999999996,2564.8672222232562
2023-09-10 20:03:00,33.391205,1.157407,1.3101121020182989,5.989584,6.307867,32.98610000000002,2564.9172222232564
2023-09-10 20:06:00,33.391205,1.1863419999999998,1.3122481225021212,5.902779000000001,6.163197,31.25,2564.9672222232566
2023-09-10 20:09:00,31.090854999999998,1.157407,1.283213541917129,5.902779000000001,6.163192,32.98610000000002,2565.017222223257
2023-09-10 20:12:00,33.434605,1.2442130000000002,1.3291331549228438,5.931709,6.105326,31.828700000000026,2565.067222223257
2023-09-10 20:15:00,35.720485,1.2152780000000005,1.2862592873427487,5.989584,6.134256000000001,33.27550000000002,2565.117222223257
2023-09-10 20:18:00,35.70602,1.070601,1.275330895790741,5.787038000000001,6.221067,32.407399999999996,2565.1672222232573
2023-09-10 20:21:00,38.064235,1.0995369999999998,1.3045382672649144,5.642363,6.076385999999999,32.69670000000002,2565.2172222232575
2023-09-10 20:24:00,37.037035,1.070602,1.3138611058678014,5.5844879999999995,6.105326,33.27550000000002,2565.2672222232577
2023-09-10 20:27:00,39.120369999999994,1.0127319999999997,1.3052521290612835,5.584488,6.221066,35.01150000000001,2565.317222223258
2023-09-10 20:30:00,38.064235,0.9259259999999996,1.300682120625659,5.3819479999999995,6.221062000000001,34.43290000000002,2565.367222223258
2023-09-10 20:33:00,37.0515,0.9548609999999993,1.2947938894483912,5.439817999999999,6.192127000000001,33.56479999999999,2565.4172222232582
2023-09-10 20:42:00,38.035295000000005,0.9837959999999999,1.3245355192963186,5.555558,6.307872000000001,35.011600000000044,2565.5672222232583
2023-09-10 20:45:00,38.064235,1.0416659999999993,1.3097804705546892,5.584493,6.163197,34.72229999999996,2565.6172222232585
2023-09-10 20:48:00,35.734955,1.070601,1.3010907436872607,5.787038000000001,6.278937000000001,33.56479999999999,2565.6672222232587
2023-09-10 20:51:00,35.720485,1.0995369999999998,1.3174903093930423,5.873844,6.336807,32.696799999999996,2565.717222223259
2023-09-10 20:54:00,35.734955,1.070602,1.2882517505896693,5.729164000000001,6.192132,33.275499999999965,2565.767222223259
2023-09-10 20:57:00,34.476275,1.0995369999999998,1.265218541871379,5.815974000000001,6.163197,34.14350000000002,2565.8172222232593
2023-09-10 21:00:00,33.391205,1.0995369999999998,1.2915134463902056,5.815974000000001,6.221067,33.85419999999999,2565.8672222232594
2023-09-10 21:03:00,35.734955,1.0995369999999998,1.2915134463902056,5.729164000000001,6.134257,34.43290000000002,2565.9172222232596
2023-09-10 21:06:00,35.720485,1.0995369999999998,1.2915134463902056,5.729164000000001,6.134257,34.72219999999999,2565.96722222326
2023-09-10 21:09:00,37.0081,1.1574080000000002,1.3234371548569082,5.787034,6.134256000000001,34.14350000000002,2566.01722222326
2023-09-10 21:12:00,35.734955,1.070601,1.3138605326947925,5.758098,6.278937000000001,33.275499999999965,2566.06722222326
2023-09-10 21:15:00,35.734955,1.0995369999999998,1.3174903093930423,5.815974000000001,6.278937000000001,33.85419999999999,2566.1172222232603
2023-09-10 21:18:00,33.42014,1.070602,1.2882472993810263,5.700234,6.163192,33.27539999999999,2566.1672222232605
2023-09-10 21:21:00,33.391205,1.1574080000000002,1.3101126450925018,5.815974000000001,6.134256000000001,32.98610000000002,2566.2172222232607
2023-09-10 21:24:00,35.734955,1.186343,1.3525326277688083,5.873844,6.221061,32.986099999999965,2566.267222223261
2023-09-10 21:27:00,39.105905,1.0995369999999998,1.3045427559709997,5.844904,6.278937000000001,34.72220000000004,2566.317222223261
2023-09-10 21:30:00,39.858215,1.157407,1.3366750362608166,5.931714,6.307867,34.72230000000002,2566.3672222232613
2023-09-10 21:33:00,37.0081,1.070602,1.3138567059487876,5.815974000000001,6.336802,34.43290000000002,2566.4172222232614
2023-09-10 21:36:00,35.734955,1.0995369999999998,1.3045427559709997,5.844904,6.278937000000001,32.986099999999965,2566.4672222232616
2023-09-10 21:39:00,35.734955,1.070601,1.3010907436872607,5.671298,6.163197,32.986099999999965,2566.517222223262
2023-09-10 21:42:00,35.734955,1.1284720000000004,1.3075465812747933,5.700228000000001,6.076385999999999,34.43290000000002,2566.567222223262
2023-09-10 21:45:00,35.70602,1.070601,1.3138561327770606,5.787038000000001,6.307867,33.275499999999965,2566.617222223262
2023-09-10 21:48:00,37.0081,1.070601,1.3010907436872607,5.700228000000001,6.192127000000001,32.69670000000002,2566.6672222232623
2023-09-10 21:51:00,38.035295000000005,1.070601,1.2882467336935552,5.671298,6.134257,33.275499999999965,2566.7172222232625
2023-09-10 21:54:00,38.035295000000005,1.070601,1.3010907436872607,5.700228000000001,6.192127000000001,34.432799999999986,2566.7672222232627
2023-09-10 21:57:00,38.035295000000005,1.070601,1.3138605326947925,5.758098,6.278937000000001,34.14350000000002,2566.817222223263
2023-09-10 22:00:00,37.0081,1.0416660000000002,1.297194890399201,5.700228000000001,6.250001999999999,34.43290000000002,2566.867222223263
2023-09-10 22:03:00,37.0081,1.070601,1.2882511849008935,5.758098,6.221067,33.85419999999999,2566.9172222232633
2023-09-10 22:06:00,37.0081,1.0416660000000002,1.2845336837478942,5.671298,6.192132,33.85419999999999,2566.9672222232634
2023-09-10 22:09:00,35.74942,1.070601,1.3010907436872607,5.787038000000001,6.278937000000001,34.14350000000002,2567.0172222232636
2023-09-10 22:12:00,34.476275,1.070601,1.2882467336935552,5.671298,6.134257,32.407399999999996,2567.067222223264
2023-09-10 22:15:00,38.064235,1.1574080000000002,1.2559640131173408,5.787034,5.989585999999999,33.27550000000002,2567.117222223264
2023-09-10 22:18:00,38.035295000000005,1.0995369999999998,1.3045427559709992,5.787034,6.221067,33.56479999999999,2567.167222223264
2023-09-10 22:21:00,38.035295000000005,1.0995369999999998,1.2915134463902065,5.873844,6.278937000000001,32.407399999999996,2567.2172222232643
2023-09-10 22:24:00,35.74942,1.070602,1.3010913131341773,5.671294,6.163192,33.56479999999999,2567.2672222232645
2023-09-10 22:27:00,35.70602,1.070602,1.2623371788458908,5.787034,6.192132,32.696799999999996,2567.3172222232647
2023-09-10 22:30:00,37.022565,1.1284720000000004,1.3075465812747933,5.700228000000001,6.076385999999999,33.27539999999999,2567.367222223265
2023-09-10 22:33:00,37.0081,1.0995369999999998,1.3174903093930423,5.815974000000001,6.278937000000001,33.27539999999999,2567.417222223265
2023-09-10 22:36:00,31.06192,1.0416660000000002,1.2845336837478942,5.671298,6.192132,33.564899999999966,2567.4672222232653
2023-09-10 22:57:00,31.090854999999998,1.6203710000000004,1.2757256233432348,6.568284,5.931713,32.407399999999996,2567.4672222232653
2023-09-10 23:00:00,31.07639,1.6203690000000002,1.2928382740973032,6.510418,5.902779000000001,30.96070000000003,2567.5172222232654
2023-09-10 23:03:00,32.37847,1.5914350000000006,1.280360138721778,6.510418,5.931713,31.539300000000026,2567.5672222232656
2023-09-10 23:06:00,31.090854999999998,1.5914350000000006,1.3303666556668874,6.481478000000001,5.989583,30.382000000000005,2567.617222223266
2023-09-10 23:09:00,32.392934999999994,1.5625,1.2845359838382697,6.510413,5.989583,31.82869999999997,2567.667222223266
2023-09-10 23:12:00,33.42014,1.5625,1.267811262832123,6.394672999999999,5.844903,32.117999999999995,2567.717222223266
2023-09-10 23:15:00,31.07639,1.5625,1.2845302336064273,6.365743,5.844903,31.82869999999997,2567.7672222232663
2023-09-10 23:18:00,33.40567,1.5914339999999996,1.2633511121470928,6.481482999999999,5.873839,31.25,2567.8172222232665
2023-09-10 23:21:00,31.090854999999998,1.4756939999999998,1.278408102516247,6.394672999999999,6.018519,31.82869999999997,2567.8672222232667
2023-09-10 23:24:00,32.364005,1.5625,1.267811262832122,6.452543,5.902773,32.117999999999995,2567.917222223267
2023-09-10 23:27:00,33.42014,1.5625,1.267811262832122,6.452543,5.902773,31.828700000000026,2567.967222223267
2023-09-10 23:30:00,33.391205,1.5335649999999994,1.2882483936100528,6.452543,5.989578,31.82869999999997,2568.0172222232673
2023-09-10 23:33:00,33.42014,1.6203699999999994,1.2928387041658658,6.510413,5.902773,33.85410000000002,2568.0672222232674
2023-09-10 23:36:00,33.391205,1.5335650000000003,1.288248393610053,6.423608000000001,5.960642999999999,32.11810000000003,2568.1172222232676
2023-09-10 23:39:00,33.391205,1.5624989999999999,1.2845355450852052,6.481478,5.960649,32.11809999999997,2568.167222223268
2023-09-10 23:42:00,31.090854999999998,1.4178239999999995,1.267648768951162,6.3657379999999995,6.076384,31.5394,2568.217222223268
2023-09-10 23:45:00,31.07639,1.4467590000000001,1.2331460679932194,6.307868,5.902779,31.5394,2568.267222223268
2023-09-10 23:48:00,31.06192,1.4467590000000001,1.265214241227122,6.278937999999999,5.931709000000001,30.9606,2568.3172222232683
2023-09-10 23:51:00,32.364005,1.5625,1.2845359838382697,6.452543,5.931713,32.407399999999996,2568.3672222232685
2023-09-10 23:54:00,32.37847,1.5625,1.3010901742401555,6.481482999999999,5.989583,31.82869999999997,2568.4172222232687
2023-09-10 23:57:00,32.364005,1.5335649999999994,1.3045421927820504,6.394672999999999,5.960648000000001,31.8288,2568.467222223269
2023-09-11 00:00:00,32.392934999999994,1.5625,1.2845359838382697,6.452543,5.931713,31.5394,2568.517222223269
2023-09-11 00:03:00,32.392934999999994,1.5625,1.2845359838382697,6.452543,5.931713,31.25,2568.5672222232693
2023-09-11 00:06:00,32.37847,1.6203690000000002,1.2928382740973021,6.539348,5.931709,32.11809999999997,2568.6172222232694
2023-09-11 05:45:00,45.02315,1.5335650000000003,1.5335684999807435,7.089118,7.089122999999999,35.590299999999985,2568.6172222232694
2023-09-11 05:48:00,41.681129999999996,1.4178239999999995,1.3139469384711082,6.221068,6.018514000000001,36.16900000000001,2568.6172222232694
2023-09-11 05:51:00,37.0081,1.4178239999999995,1.267648768951162,6.018517999999999,5.729164,33.56480000000002,2568.6172222232694
2023-09-11 05:54:00,35.734955,1.3888889999999998,1.2228494698738583,6.018518,5.700228999999999,33.27550000000002,2568.6172222232694
2023-09-11 05:57:00,35.734955,1.5046299999999997,1.2589904989976386,6.163198,5.700228000000001,33.85419999999999,2568.6172222232694
2023-09-11 06:00:00,32.392934999999994,1.4467590000000001,1.2652197318105731,6.076388000000001,5.729169,33.275499999999994,2568.6172222232694
2023-09-11 06:12:00,30.04919,1.5335650000000003,1.25519014345929,6.192127999999999,5.671293,31.828700000000026,2568.6172222232694
2023-09-11 06:18:00,31.07639,1.5625,1.267811262832122,6.452543,5.902773,31.539300000000026,2568.6172222232694
2023-09-11 06:27:00,31.06192,1.5914339999999996,1.2461669313041634,6.452543,5.815969000000001,30.671299999999974,2568.6172222232694
2023-09-11 06:33:00,32.37847,1.6203690000000002,1.2584221027944722,6.568288000000001,5.902779000000001,30.96070000000003,2568.6172222232694
2023-09-11 06:36:00,31.090854999999998,1.5914350000000006,1.246167356016421,6.481478000000001,5.844903,31.5394,2568.6672222232696
2023-09-11 06:39:00,33.391205,1.5625,1.3174920016777245,6.423608,5.960648000000001,32.40749999999997,2568.71722222327
2023-09-11 06:42:00,32.37847,1.5625,1.3010901742401546,6.568288000000001,6.076388,31.8288,2568.76722222327
2023-09-11 06:45:00,39.872685000000004,1.2152770000000004,1.3001531557388382,6.192128,6.365741,34.43289999999996,2568.81722222327
2023-09-11 06:48:00,41.66666,1.1574080000000002,1.3629260802990795,6.018514,6.452546,36.45830000000001,2568.8672222232703
2023-09-11 06:51:00,41.666664999999995,1.070602,1.3642279536898692,5.960644,6.5972219999999995,35.59029999999996,2568.9172222232705
2023-09-11 06:54:00,40.88541,1.0995369999999998,1.3558945556905,5.9317139999999995,6.481477,34.43290000000002,2568.9672222232707
2023-09-11 06:57:00,41.652195,1.0995369999999998,1.3431664569555328,5.960644,6.481477,35.59029999999996,2569.017222223271
2023-09-11 07:00:00,39.858215,1.0995369999999998,1.381153155787102,5.844904,6.452547000000001,35.87959999999998,2569.067222223271
2023-09-11 07:03:00,39.87268,1.0995369999999998,1.3303671707349056,5.844904,6.336807,35.30099999999999,2569.1172222232713
2023-09-11 07:06:00,37.022565,1.070602,1.3138611058678002,5.729164000000001,6.250001999999999,33.56479999999999,2569.1672222232714
2023-09-11 07:09:00,37.0081,1.1574080000000002,1.3101126450925018,5.815974000000001,6.134256000000001,34.14350000000002,2569.2172222232716
2023-09-11 07:12:00,41.66666,1.1574080000000002,1.3101126450925018,5.9317139999999995,6.249995999999999,35.30090000000001,2569.267222223272
2023-09-11 07:15:00,39.858215,1.1284720000000004,1.3467155280723306,5.931714,6.394672000000001,35.01150000000001,2569.317222223272
2023-09-11 07:18:00,39.858215,1.157407,1.3498388142386293,5.902774,6.307867,36.16890000000001,2569.367222223272
2023-09-11 07:21:00,41.681129999999996,1.2152780000000005,1.3548090720199013,6.076384,6.365736,35.01159999999999,2569.4172222232723
2023-09-11 07:24:00,39.87268,1.157407,1.362921013768881,5.931714,6.365737000000001,35.59020000000004,2569.4672222232725
2023-09-11 07:27:00,41.681129999999996,1.2152780000000005,1.3682556923904883,5.931714,6.249995999999999,35.30090000000001,2569.5172222232727
2023-09-11 07:30:00,39.87268,1.157407,1.323436608104077,5.989584,6.336807,34.72219999999999,2569.567222223273
2023-09-11 07:33:00,41.666664999999995,1.2152780000000005,1.3548090720199013,6.018514000000001,6.307866000000001,36.16900000000004,2569.617222223273
2023-09-11 07:36:00,80.64236,1.7361110000000002,1.5560502037904997,6.944444,6.597223,49.47910000000002,2569.6672222232733
2023-09-11 07:39:00,42.693865,0.6655090000000001,1.8571383285402532,5.931714,9.259255,39.3519,2569.7172222232734
2023-09-11 07:42:00,43.489585,1.0995369999999998,1.1703894089911187,5.121524000000001,5.266207,37.32639999999998,2569.7672222232736
2023-09-11 07:45:00,53.544560000000004,1.359954,1.4029055319369568,6.192134,6.27893,39.93060000000003,2569.817222223274
2023-09-11 07:48:00,51.73611,1.0416670000000003,1.0271315649433586,4.5428239999999995,4.513887,37.905100000000004,2569.867222223274
2023-09-11 07:51:00,49.913195,1.0416660000000002,1.0416695000073086,4.340277,4.340281999999999,40.798599999999965,2569.917222223274
2023-09-11 07:54:00,46.8316,1.0127310000000005,1.012734499979323,4.311342,4.311347,39.93059999999997,2569.9672222232743
2023-09-11 07:57:00,45.02315,1.070601,1.011626162331902,4.253472,4.137727,40.219899999999996,2570.0172222232745
2023-09-11 08:00:00,48.3941,1.070602,1.0116266437958967,4.195602,4.0798559999999995,38.48380000000003,2570.0672222232747
2023-09-11 08:03:00,51.721644999999995,1.0127319999999997,1.0271315837245634,4.224538,4.253471,40.219899999999996,2570.117222223275
2023-09-11 08:06:00,55.078125,0.9837959999999999,1.0682537031069081,4.282407,4.456021000000001,40.79860000000002,2570.167222223275
2023-09-11 08:09:00,56.62616,0.9259260000000005,1.02386311606075,4.021990000000001,4.2245360000000005,42.24540000000002,2570.2172222232753
2023-09-11 08:12:00,58.174189999999996,0.9259260000000005,1.0640531086058134,4.108796,4.3981460000000006,41.37730000000005,2570.2672222232754
2023-09-11 08:15:00,62.051505000000006,0.868055,1.005804312200772,3.9641199999999994,4.253470999999999,43.40270000000004,2570.3172222232756
2023-09-11 08:18:00,61.270255000000006,0.8391200000000003,1.0537080923350999,3.8483790000000004,4.311347,43.98150000000004,2570.367222223276
2023-09-11 08:21:00,53.544560000000004,0.8969900000000006,1.0997667866020298,4.195602000000001,4.629628,43.40270000000004,2570.417222223276
2023-09-11 08:24:00,49.913195,1.0127310000000005,1.0695604202225604,4.484953000000001,4.600697,40.7987,2570.467222223276
2023-09-11 08:27:00,51.750575,1.0127319999999997,1.041401502839374,4.3402780000000005,4.3981509999999995,40.79860000000002,2570.5172222232763
2023-09-11 08:30:00,55.87384,0.8680560000000002,1.018927652278122,3.8773160000000004,4.195601000000001,43.11340000000001,2570.5672222232765
2023-09-11 08:33:00,51.721644999999995,0.9548610000000002,1.0931625407399403,4.050926,4.340277,41.95600000000002,2570.6172222232767
2023-09-11 08:36:00,49.927665000000005,1.0127309999999996,1.041399029985665,4.282407,4.340277,41.66669999999999,2570.667222223277
2023-09-11 08:39:00,53.544560000000004,0.9548610000000002,0.9835132600809506,3.9641210000000004,4.021991000000001,41.37740000000002,2570.717222223277
2023-09-11 08:42:00,57.40741,0.8391200000000003,0.9634714017983447,3.6747680000000003,3.935185999999999,43.692200000000014,2570.7672222232773
2023-09-11 08:45:00,65.407985,0.7233800000000006,0.9845487137788992,3.298611,3.8773150000000003,46.296299999999974,2570.8172222232774
2023-09-11 08:48:00,74.45023,0.6076389999999998,1.0110140607992644,3.038194,3.99306,49.18979999999999,2570.8672222232776
2023-09-11 08:51:00,78.023725,0.6076389999999998,1.0958176165254367,3.125001,4.311347,52.37270000000001,2570.917222223278
2023-09-11 08:54:00,62.847225,0.6365739999999995,1.127603617038345,3.530092999999999,4.716434,48.032399999999996,2570.967222223278
2023-09-11 08:57:00,51.750575,0.8391199999999994,1.0910179336234838,4.079860999999999,4.629633,43.98140000000001,2571.017222223278
2023-09-11 09:00:00,49.927665,0.9837959999999999,1.0265903410423816,4.2534719999999995,4.340281999999999,40.50920000000002,2571.0672222232783
2023-09-11 09:03:00,46.817135,0.9548610000000002,0.9976351652767932,4.137732000000001,4.224537,42.82409999999999,2571.1172222232785
2023-09-11 09:06:00,45.02315,1.0127309999999996,,4.311342,4.311342000000001,40.22000000000003,2571.1672222232787
2023-09-11 09:09:00,45.02315,1.1284720000000004,1.0238652547319633,4.456018,4.253475999999999,36.16900000000004,2571.217222223279
2023-09-11 09:12:00,46.860535,1.0995369999999998,1.055542223688278,4.513888,4.427085999999999,38.7731,2571.267222223279
2023-09-11 09:15:00,46.860535,1.0995369999999998,1.0703438028791086,4.484952999999999,4.427085999999999,38.48380000000003,2571.3172222232793
2023-09-11 09:18:00,46.8316,1.1284720000000004,1.0992821036048874,4.716436000000001,4.658562000000001,38.7731,2571.3672222232794
2023-09-11 09:21:00,45.02315,1.2152779999999996,1.1262447256156707,4.976852,4.803242,36.45830000000001,2571.4172222232796
2023-09-11 09:24:00,43.475115,1.273148,1.1063872107781887,4.890046,4.5717620000000005,38.194500000000005,2571.46722222328
2023-09-11 09:27:00,40.639465,1.273148,1.0410998688395008,4.745369999999999,4.311342000000001,35.87959999999998,2571.51722222328
2023-09-11 09:30:00,39.858215,1.2442129999999993,1.011733948977067,4.687499999999999,4.253477,35.30099999999999,2571.56722222328
2023-09-11 09:33:00,45.037615,1.3020829999999997,1.0537076676468857,4.918981,4.456021000000001,37.03709999999995,2571.6172222232804
2023-09-11 09:36:00,45.052085,1.2442130000000002,1.0611535865590176,4.774305,4.427085999999999,37.615700000000004,2571.6672222232805
2023-09-11 09:39:00,45.052085,1.157407,1.0528894612159903,4.600694,4.398147,39.0625,2571.7172222232807
2023-09-11 09:42:00,44.22743,1.157407,1.0834600562237735,4.600694,4.456017000000001,38.48380000000003,2571.767222223281
2023-09-11 09:45:00,45.00868,1.157407,1.0373687801836053,4.571759,4.340281999999999,37.615800000000036,2571.817222223281
2023-09-11 09:48:00,42.693865,1.157407,1.0373660833784706,4.600694000000001,4.369212,36.74770000000001,2571.8672222232813
2023-09-11 09:51:00,41.652195,1.1863419999999998,1.0349342286315115,4.6296289999999996,4.340277,35.87959999999998,2571.9172222232814
2023-09-11 09:54:00,39.858215,1.157407,0.9897495146561712,4.484954000000001,4.166667,35.300899999999956,2571.9672222232816
2023-09-11 09:57:00,39.858215,1.1863419999999998,1.0027296023347732,4.484954,4.137727,34.72219999999999,2572.017222223282
2023-09-11 10:00:00,39.076965,1.2442130000000002,1.061151349339095,4.571759,4.2245360000000005,34.432799999999986,2572.067222223282
2023-09-11 10:03:00,39.858215,1.273148,1.0577067470269041,4.774306,4.369216,35.01159999999999,2572.117222223282
2023-09-11 10:06:00,39.87268,1.2152769999999995,1.031948889275463,4.80324,4.456017000000001,35.30090000000001,2572.1672222232824
2023-09-11 10:09:00,39.858215,1.273148,1.05770731746971,4.890045,4.484956,34.72220000000004,2572.2172222232825
2023-09-11 10:12:00,39.858215,1.2442129999999993,1.061150790033565,4.918981,4.571757,34.72219999999999,2572.2672222232827
2023-09-11 10:15:00,39.120369999999994,1.3020829999999997,1.0367612130870587,4.976851,4.484957,33.56479999999999,2572.317222223283
2023-09-11 10:18:00,41.666664999999995,1.3888889999999998,1.0736721313350046,5.005786,4.427085999999999,35.30090000000001,2572.367222223283
2023-09-11 10:21:00,41.681129999999996,1.3020839999999998,1.0704474980112333,4.918981,4.484956,35.59020000000004,2572.4172222232833
2023-09-11 10:24:00,43.489585,1.273148,1.074114177101298,4.890045,4.513885999999999,37.61579999999998,2572.4672222232834
2023-09-11 10:27:00,45.02315,1.2442130000000002,1.0931646409838387,4.774305,4.484956,38.48389999999995,2572.5172222232836
2023-09-11 10:30:00,46.860535,1.2152780000000005,1.0640551209607019,4.716436000000001,4.427085999999999,37.90519999999998,2572.567222223284
2023-09-11 10:33:00,46.8316,1.157407,1.068254394063252,4.600694,4.427087,38.773199999999974,2572.617222223284
2023-09-11 10:36:00,45.02315,1.1284720000000004,1.008310051048984,4.571759000000001,4.340281999999999,38.483799999999974,2572.667222223284
2023-09-11 10:39:00,44.22743,1.1863419999999998,1.0664180651303554,4.658563999999999,4.4270819999999995,37.61579999999998,2572.7172222232844
2023-09-11 10:42:00,43.460645,1.1863419999999998,1.018930329621651,4.6296289999999996,4.311347,35.87959999999998,2572.7672222232845
2023-09-11 10:45:00,43.475115,1.1284720000000004,1.03925387416159,4.629629,4.456022,37.615700000000004,2572.8172222232847
2023-09-11 10:48:00,43.460645,1.1284720000000004,1.0695610470332446,4.629629,4.513891999999999,37.326400000000035,2572.867222223285
2023-09-11 10:51:00,42.447914999999995,1.157407,1.083462148296935,4.716435000000001,4.5717620000000005,35.011600000000044,2572.917222223285
2023-09-11 10:54:00,42.679395,1.1863419999999998,1.034936428811531,4.716435000000001,4.427087,35.301000000000045,2572.9672222232853
2023-09-11 10:57:00,41.66666,1.2152769999999995,1.0480908999428742,4.774306,4.456017000000001,37.037000000000035,2573.0172222232854
2023-09-11 11:00:00,39.858215,1.2442129999999993,1.0611502307278164,4.803242,4.456017000000001,36.16899999999998,2573.0672222232856
2023-09-11 11:03:00,39.858215,1.2442129999999993,1.0448761623454812,4.803242,4.427087,34.43289999999996,2573.117222223286
2023-09-11 11:06:00,43.489585,1.273148,1.0577038948093764,4.890046,4.484951,36.74770000000001,2573.167222223286
2023-09-11 11:09:00,45.775465,1.1574080000000002,1.0528893969727393,4.774305,4.571756000000001,37.905100000000004,2573.217222223286
2023-09-11 11:12:00,45.00868,1.2152769999999995,1.0954654447742893,4.947916,4.716437000000001,37.905100000000004,2573.2672222232864
2023-09-11 11:15:00,41.666664999999995,1.2442130000000002,1.1089149069492765,5.034722,4.774307,37.037000000000035,2573.3172222232865
2023-09-11 11:18:00,41.66666,1.2152769999999995,1.031951133802596,4.832176,4.484957,37.03699999999998,2573.3672222232867
2023-09-11 11:21:00,41.666664999999995,1.1863419999999998,1.0189269912483039,4.74537,4.4270819999999995,37.326400000000035,2573.417222223287
2023-09-11 11:24:00,41.666664999999995,1.2152769999999995,1.0480908999428742,4.774306,4.456017000000001,38.194500000000005,2573.467222223287
2023-09-11 11:27:00,43.460645,1.273148,1.0741169963852069,4.80324,4.427085999999999,37.03709999999995,2573.5172222232873
2023-09-11 11:33:00,44.270835,1.2152769999999995,1.0480942281540118,4.74537,4.427087,38.19440000000003,2573.617222223287
2023-09-11 11:36:00,42.708335,1.1863419999999998,1.0507610523378828,4.74537,4.484952000000001,38.4837,2573.6672222232874
2023-09-11 11:39:00,41.681129999999996,1.2152769999999995,1.0640546633616912,4.832176,4.542827000000001,38.19440000000003,2573.7172222232875
2023-09-11 11:42:00,41.66666,1.2152769999999995,1.0480908999428742,4.774306,4.456017000000001,36.16899999999998,2573.7672222232877
2023-09-11 11:45:00,41.666664999999995,1.1863419999999998,1.034933128540217,4.7453710000000004,4.456017000000001,35.87959999999998,2573.817222223288
2023-09-11 11:48:00,41.652195,1.1863419999999998,1.034936428811531,4.774305,4.484957,36.45830000000001,2573.867222223288
