Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-11 11:51:00,41.66666,1.1863419999999998,1.034933128540217,4.7453710000000004,4.456017000000001,37.32639999999998,2573.9172222232883
2023-09-11 11:54:00,40.899879999999996,1.157407,1.0528921295402613,4.658564,4.456022,36.16890000000001,2573.9672222232884
2023-09-11 11:57:00,41.66666,1.2442130000000002,1.0611535865590176,4.774305,4.427085999999999,37.03710000000001,2574.0172222232886
2023-09-11 12:00:00,43.460645,1.2442130000000002,1.0772439131232845,4.716435000000001,4.3981460000000006,35.30099999999999,2574.067222223289
2023-09-11 12:03:00,41.666664999999995,1.157407,1.052891595875792,4.74537,4.542827000000001,36.45840000000004,2574.117222223289
2023-09-11 12:06:00,43.475115,1.0995369999999998,1.0254981009085318,4.716436,4.571757,38.7731,2574.167222223289
2023-09-11 12:09:00,45.037615,1.186343,1.081911342896106,4.6875,4.484951,37.03699999999998,2574.2172222232894
2023-09-11 12:12:00,43.475115,1.1284720000000004,1.0544834712818705,4.600694,4.456022,36.45830000000001,2574.2672222232895
2023-09-11 12:15:00,45.8044,1.2442130000000002,1.0284032899532194,4.716436000000001,4.311341,37.61579999999998,2574.3172222232897
2023-09-11 12:18:00,48.37963,1.2442130000000002,1.0772439131232845,4.716435000000001,4.3981460000000006,39.93060000000003,2574.36722222329
2023-09-11 12:21:00,46.8316,1.157407,1.02167395273498,4.6296289999999996,4.369212,37.615700000000004,2574.41722222329
2023-09-11 12:24:00,47.583915,1.1863419999999998,1.0664207562735286,4.658564,4.427087,38.194500000000005,2574.4672222232903
2023-09-11 12:27:00,47.583915,1.157407,1.0373687801836053,4.484954000000001,4.253477,39.0625,2574.5172222232904
2023-09-11 12:30:00,46.8316,1.1863419999999998,1.0349369788560001,4.600694000000001,4.311347,38.48380000000003,2574.5672222232906
2023-09-11 12:33:00,45.8044,1.157407,1.021676679398615,4.600694000000001,4.340281999999999,37.90519999999998,2574.617222223291
2023-09-11 12:36:00,42.693865,1.1284719999999995,1.054483994954266,4.484953,4.340282,38.7731,2574.667222223291
2023-09-11 12:39:00,39.858215,1.2152779999999996,1.0480913529493314,4.803242,4.484952000000001,37.905100000000004,2574.717222223291
2023-09-11 12:42:00,39.858215,1.3020829999999997,1.1195113150990188,4.918982,4.571757,35.59020000000004,2574.7672222232914
2023-09-11 12:45:00,40.65393,1.359954,1.0614492310908892,4.976851,4.427085999999999,36.16899999999998,2574.8172222232915
2023-09-11 12:48:00,39.858215,1.3020829999999997,1.0537082496792023,4.890046,4.427087,36.45830000000001,2574.8672222232917
2023-09-11 12:51:00,39.872685000000004,1.3310179999999994,1.014302849508485,4.890047,4.311347,36.16899999999998,2574.917222223292
2023-09-11 12:54:00,39.105905,1.3310179999999994,1.0491431943081255,4.918981,4.398147,36.747799999999984,2574.967222223292
2023-09-11 12:57:00,39.858215,1.3888889999999998,1.0560973736536843,5.0347219999999995,4.427085999999999,37.3263,2575.0172222232923
2023-09-11 13:00:00,41.66666,1.3020839999999998,1.0367616425668298,4.918981,4.427085999999999,36.16899999999998,2575.0672222232924
2023-09-11 13:03:00,43.489585,1.3020839999999998,1.0704474980112333,4.918981,4.484956,36.45830000000001,2575.1172222232926
2023-09-11 13:06:00,42.708335,1.2152769999999995,1.0480942281540118,4.74537,4.427087,37.03709999999995,2575.167222223293
2023-09-11 13:09:00,43.475115,1.2442130000000002,1.0448761623454816,4.803241,4.427085999999999,37.037000000000035,2575.217222223293
2023-09-11 13:12:00,45.00868,1.2442130000000002,1.0611535865590176,4.774305,4.427085999999999,37.615700000000004,2575.267222223293
2023-09-11 13:15:00,45.00868,1.1863419999999998,1.034936428811531,4.716435000000001,4.427087,37.90509999999995,2575.3172222232934
2023-09-11 13:18:00,45.00868,1.2442130000000002,1.1245032665681454,4.803241,4.571756000000001,36.74770000000001,2575.3672222232935
2023-09-11 13:21:00,43.475115,1.1863419999999998,1.0507632283276533,4.774306,4.513891999999999,37.615700000000004,2575.4172222232937
2023-09-11 13:24:00,44.256365,1.273148,1.0577044652533496,4.80324,4.3981460000000006,37.03699999999998,2575.467222223294
2023-09-11 13:27:00,45.00868,1.1863419999999998,1.0664202180452842,4.774305,4.542827000000001,37.3263,2575.517222223294
2023-09-11 13:30:00,45.00868,1.1284720000000004,1.0238620467239494,4.687500000000001,4.484952000000001,37.905100000000004,2575.5672222232943
2023-09-11 13:33:00,43.475115,1.157407,1.052891595875791,4.716435000000001,4.513891999999999,38.194500000000005,2575.6172222232944
2023-09-11 13:36:00,41.681129999999996,1.1863419999999998,1.081913003565531,4.7453710000000004,4.542827000000001,36.74769999999995,2575.6672222232946
2023-09-11 13:39:00,42.44791,1.1863419999999998,1.0664202180452842,4.774305,4.542827000000001,36.74769999999995,2575.717222223295
2023-09-11 13:42:00,42.693865,1.1863419999999998,1.0972503929098119,4.890046,4.716437000000001,36.45830000000001,2575.767222223295
2023-09-11 13:45:00,43.475115,1.1863419999999998,1.0819098072526516,4.947917,4.745367,36.45829999999995,2575.817222223295
2023-09-11 13:48:00,41.681129999999996,1.2152769999999995,1.0480908999428742,4.947916,4.629627000000001,38.194500000000005,2575.8672222232954
2023-09-11 13:51:00,42.693865,1.2152769999999995,1.0798399157409,4.947916,4.6874970000000005,37.905100000000004,2575.9172222232955
2023-09-11 13:54:00,42.693865,1.1863419999999998,1.0664202180452842,4.80324,4.5717620000000005,36.74769999999995,2575.9672222232957
2023-09-11 13:57:00,42.679395,1.273148,1.1222612931321165,4.918981,4.629626,37.037000000000035,2576.017222223296
2023-09-11 14:00:00,44.2419,1.273148,1.1222640225852794,4.947916,4.658566,38.194500000000005,2576.067222223296
2023-09-11 14:03:00,45.02315,1.2152769999999995,1.0954654447742893,4.947916,4.716437000000001,38.19449999999995,2576.1172222232963
2023-09-11 14:06:00,43.475115,1.2152779999999996,1.0798403778577657,4.861111999999999,4.600692,36.74759999999998,2576.1672222232964
2023-09-11 14:09:00,42.679395,1.2442129999999993,1.0611535865590171,4.832176,4.484957,37.32650000000001,2576.2172222232966
2023-09-11 14:12:00,45.818865,1.359954,1.0440089157487409,4.9479169999999995,4.369215999999999,35.87960000000004,2576.267222223297
2023-09-11 14:15:00,42.44791,1.186343,1.0507636894594885,4.803242,4.542826999999999,37.037000000000035,2576.317222223297
2023-09-11 14:18:00,43.489585,1.359954,1.078660658953963,4.918982,4.3981460000000006,37.61579999999998,2576.367222223297
2023-09-11 14:21:00,45.775465,1.3020839999999998,1.0195913548861542,4.803242,4.282406,37.3263,2576.4172222232974
2023-09-11 14:24:00,45.775465,1.2442129999999993,1.0117304697273641,4.774306,4.340277,38.77320000000003,2576.4672222232975
2023-09-11 14:27:00,45.037615,1.2442129999999993,1.0448744649045325,4.716435,4.340277,38.48389999999995,2576.5172222232977
2023-09-11 14:30:00,45.00868,1.2152769999999995,1.0798399157409,4.832176,4.571757,37.037000000000035,2576.567222223298
2023-09-11 14:33:00,45.037615,1.2152769999999995,1.0480908999428742,4.774306,4.456017000000001,38.7731,2576.617222223298
2023-09-11 14:36:00,45.775465,1.273148,1.0741169963852069,4.80324,4.427085999999999,38.194500000000005,2576.6672222232983
2023-09-11 14:45:00,49.927665,1.273148,1.041102178326976,4.774305,4.340281,39.3519,2576.8172222232984
2023-09-11 14:48:00,49.913195,1.1863419999999998,1.0507632283276533,4.774306,4.513891999999999,37.905099999999976,2576.8672222232985
2023-09-11 14:51:00,48.3941,1.0995370000000007,1.0703407480735116,4.687500000000001,4.629626999999999,37.905,2576.9172222232987
2023-09-11 14:54:00,43.489585,1.070602,1.1274840482028707,4.74537,4.861112,38.19439999999997,2576.967222223299
2023-09-11 14:57:00,44.22743,1.2152780000000005,1.095465911340972,4.890046000000001,4.658566,36.45829999999995,2577.017222223299
2023-09-11 15:00:00,45.037615,1.2152780000000005,1.1109282094285577,4.890046000000001,4.687495999999999,38.483799999999974,2577.0672222232993
2023-09-11 15:03:00,45.00868,1.157407,1.083462148296935,4.74537,4.600697,37.905100000000004,2577.1172222232994
2023-09-11 15:06:00,44.256365,1.157407,1.0834590101861357,4.716436000000001,4.571757,37.037000000000035,2577.1672222232996
2023-09-11 15:09:00,49.913195,1.0416660000000002,1.0271300601484326,4.456019,4.427080999999999,38.77320000000003,2577.2172222233
2023-09-11 15:12:00,58.94097,0.8680559999999993,1.0704466504487402,3.906249999999999,4.340280000000001,43.40270000000004,2577.2672222233
2023-09-11 15:15:00,58.94097,0.8101849999999997,1.0978846377399472,3.9351860000000007,4.571757,43.69209999999998,2577.3172222233
2023-09-11 15:18:00,55.859375,0.8969909999999999,1.1250771179056342,4.108796,4.600697,43.40279999999996,2577.3672222233004
2023-09-11 15:21:00,50.95486,0.9837959999999999,1.0819114679231294,4.311342,4.513887,39.641200000000026,2577.4172222233005
2023-09-11 15:24:00,49.16088,1.0127310000000005,1.055539194576094,4.369213,4.456016999999999,41.087999999999965,2577.4672222233007
2023-09-11 15:27:00,45.8044,1.0127310000000005,1.0413990299856686,4.340277,4.398147,39.35179999999997,2577.517222223301
2023-09-11 15:30:00,45.00868,1.157407,1.0834600562237735,4.542824,4.398147,37.037000000000035,2577.567222223301
2023-09-11 15:33:00,43.460645,1.070602,1.041399011459327,4.484954,4.4270819999999995,37.615700000000004,2577.6172222233013
2023-09-11 15:36:00,43.460645,1.0416659999999993,1.0271335932464203,4.456018,4.427087,37.905100000000004,2577.6672222233015
2023-09-11 15:39:00,45.00868,1.0995369999999998,1.0555396537250246,4.484952999999999,4.3981460000000006,37.905100000000004,2577.7172222233016
2023-09-11 15:42:00,45.00868,1.0127309999999996,1.0414009934471304,4.456018,4.513891999999999,39.3519,2577.767222223302
2023-09-11 15:45:00,46.860535,1.0995369999999998,1.0850077108482454,4.513888,4.484956,37.615800000000036,2577.817222223302
2023-09-11 15:48:00,45.037615,1.070602,1.0850076841792886,4.5428239999999995,4.5717620000000005,37.615700000000004,2577.867222223302
2023-09-11 15:51:00,46.8316,1.1284719999999995,1.0844895027050956,4.745369999999999,4.658561,39.0625,2577.9172222233024
2023-09-11 15:54:00,53.559025000000005,0.9259260000000005,1.0238621788658977,4.224537,4.427080999999999,41.08800000000002,2577.9672222233025
2023-09-11 15:57:00,55.078125,0.9259260000000005,1.0903376866397414,4.282407000000001,4.629626,40.79860000000002,2578.0172222233027
2023-09-11 16:00:00,58.203125,0.8680560000000002,1.0704440179325587,4.2534719999999995,4.687495999999999,41.95600000000002,2578.067222223303
2023-09-11 16:03:00,62.051505000000006,0.8391209999999996,1.1032917813263488,4.079862,4.658561,43.98150000000004,2578.117222223303
2023-09-11 16:06:00,57.421875,0.8969899999999997,1.137606670226315,4.224537,4.745373,39.64119999999997,2578.1672222233033
2023-09-11 16:09:00,50.96933,1.070602,1.1414113309127807,4.687500000000001,4.832172,41.66669999999999,2578.2172222233035
2023-09-11 16:12:00,50.940394999999995,0.9548609999999993,1.0116306863245013,4.369213,4.484957,41.66669999999999,2578.2672222233036
2023-09-11 16:15:00,43.475115,0.8391200000000003,1.06622465278857,4.137732000000001,4.629628,38.483799999999974,2578.317222223304
2023-09-11 16:18:00,35.70602,0.8391200000000003,1.078660556257201,4.340277,4.861108000000001,35.01150000000001,2578.367222223304
2023-09-11 16:21:00,33.434605,1.070602,1.1274830815605268,4.918982,5.0347219999999995,33.27550000000002,2578.417222223304
2023-09-11 16:24:00,31.07639,1.157407,1.142881974745376,5.034722,5.0057920000000005,33.275499999999965,2578.4672222233044
2023-09-11 16:36:00,31.07639,1.273148,1.168951784336712,5.324074,5.121525999999999,32.407399999999996,2578.4672222233044
2023-09-11 16:39:00,32.37847,1.2442130000000002,1.1399451263234677,5.208329000000001,5.0057860000000005,32.986099999999965,2578.4672222233044
2023-09-11 19:06:00,33.391205,1.359953,1.3454306150756552,6.365744,6.3368009999999995,33.56479999999999,2578.4672222233044
2023-09-11 19:09:00,38.064235,1.273148,1.3301808584416286,6.336804,6.452546,33.56479999999999,2578.5172222233045
2023-09-11 19:12:00,39.858215,1.273148,1.3993234958537897,6.2789340000000005,6.539356,33.27539999999999,2578.5672222233047
2023-09-11 19:15:00,38.035295000000005,1.2442129999999993,1.3566628333489277,6.22107,6.452547000000001,33.27539999999999,2578.617222223305
2023-09-11 19:18:00,38.035295000000005,1.2152769999999995,1.3548085344394154,6.221063999999999,6.510417,33.85410000000002,2578.667222223305
2023-09-11 19:21:00,38.064235,1.2442129999999993,1.3566628333489277,6.2789399999999995,6.510417,33.275499999999965,2578.7172222233053
2023-09-11 19:24:00,39.858215,1.273148,1.3581012515971078,6.250004,6.4236059999999995,34.43289999999996,2578.7672222233055
2023-09-11 19:27:00,39.87268,1.2442130000000002,1.3703007633239381,6.249999000000001,6.510415999999999,34.72220000000004,2578.8172222233056
2023-09-11 19:30:00,39.87268,1.0995369999999998,1.3685576715313148,5.989584000000001,6.568287,35.300899999999956,2578.867222223306
2023-09-11 19:33:00,41.66666,1.070601,1.351735378217635,5.902778,6.510417,35.01159999999999,2578.917222223306
2023-09-11 19:36:00,39.105905,1.0416659999999993,1.3097804705546903,5.787032999999999,6.365737000000001,34.72219999999999,2578.967222223306
2023-09-11 19:39:00,38.035295000000005,1.070601,1.3265537153801947,5.815968,6.365737000000001,34.43289999999996,2579.0172222233064
2023-09-11 19:42:00,38.035295000000005,1.0995369999999998,1.3431664569555333,5.9317139999999995,6.452547000000001,34.43280000000004,2579.0672222233065
2023-09-11 19:45:00,38.035295000000005,1.157407,1.36292101376888,6.134264000000001,6.568287,34.43280000000004,2579.1172222233067
2023-09-11 19:48:00,35.734955,1.157407,1.36292101376888,6.076389000000001,6.510412,33.56479999999999,2579.167222223307
2023-09-11 19:51:00,37.0081,1.1863419999999998,1.3525320820894862,6.076389000000001,6.4236070000000005,33.85419999999999,2579.217222223307
2023-09-11 19:54:00,35.74942,1.157407,1.3101121020182989,6.1921289999999996,6.510412,33.85420000000005,2579.2672222233073
2023-09-11 19:57:00,35.734955,1.1863419999999998,1.3391889091175808,6.1921289999999996,6.510417,32.696799999999996,2579.3172222233075
2023-09-11 20:00:00,37.0081,1.157407,1.3498388142386293,6.1921289999999996,6.5972219999999995,32.117999999999995,2579.3672222233076
2023-09-11 20:03:00,38.035295000000005,1.2442130000000002,1.3703007633239381,6.1921289999999996,6.452546,33.564700000000016,2579.417222223308
2023-09-11 20:06:00,37.0081,1.1863419999999998,1.3391842827722658,6.1631990000000005,6.481477,33.56479999999999,2579.467222223308
2023-09-11 20:09:00,38.035295000000005,1.2442130000000002,1.3838495760276541,6.221069,6.510415999999999,32.117999999999995,2579.517222223308
2023-09-11 20:12:00,38.064235,1.1863419999999998,1.3525320820894862,6.1631990000000005,6.510417,34.43280000000004,2579.5672222233084
2023-09-11 20:15:00,38.035295000000005,1.1863419999999998,1.378984741333412,6.221069,6.626157000000001,32.696799999999996,2579.6172222233085
2023-09-11 20:18:00,37.0081,1.2442130000000002,1.4107125953639987,6.1921289999999996,6.539356,32.11809999999997,2579.6672222233087
2023-09-11 20:21:00,37.022565,1.1863419999999998,1.3257586349747723,6.1631990000000005,6.452547000000001,32.98610000000002,2579.717222223309
2023-09-11 20:24:00,38.035295000000005,1.157407,1.3366795984633102,6.076384,6.452547000000001,32.986099999999965,2579.767222223309
2023-09-11 20:27:00,37.022565,1.1284720000000004,1.3337375210839846,6.018514000000001,6.452542,33.275499999999965,2579.8172222233093
2023-09-11 20:33:00,34.476275,1.0995369999999998,1.2915134463902065,5.960644,6.365737000000001,31.5394,2579.917222223309
2023-09-11 20:36:00,37.0081,1.0995369999999998,1.2915134463902065,5.960644,6.365737000000001,34.43289999999996,2579.9672222233094
2023-09-11 20:39:00,37.0081,1.2152780000000005,1.3816258288671766,6.047454000000001,6.3946760000000005,33.27539999999999,2580.0172222233095
2023-09-11 20:42:00,35.74942,1.0995369999999998,1.3303627339816946,5.989584000000001,6.481477,33.56490000000002,2580.0672222233097
2023-09-11 20:45:00,37.022565,1.2152780000000005,1.3548090720199013,6.018514000000001,6.307866000000001,33.56479999999999,2580.11722222331
2023-09-11 20:48:00,38.035295000000005,1.157407,1.3498388142386293,6.047454000000001,6.452547000000001,34.14359999999999,2580.16722222331
2023-09-11 20:51:00,38.035295000000005,1.157407,1.3498388142386293,6.163194,6.568287,33.56479999999999,2580.2172222233103
2023-09-11 20:54:00,39.87268,1.157407,1.3498388142386293,6.047454000000001,6.452547000000001,33.56479999999999,2580.2672222233105
2023-09-11 20:57:00,41.652195,1.1284720000000004,1.3075465812747942,5.931708,6.307866000000001,34.14349999999996,2580.3172222233106
2023-09-11 21:00:00,39.858215,1.0127309999999996,1.3420862140257996,5.613428,6.336807,35.59029999999996,2580.367222223311
2023-09-11 21:03:00,41.681129999999996,1.0127319999999997,1.3420868173949922,5.584488,6.307866000000001,34.43289999999996,2580.417222223311
2023-09-11 21:06:00,41.66666,0.9259259999999996,1.2888552606043486,5.468753,6.278937000000001,34.432799999999986,2580.467222223311
2023-09-11 21:09:00,39.858215,0.9259259999999996,1.324167714897743,5.497688,6.394672000000001,34.14359999999999,2580.5172222233114
2023-09-11 21:12:00,39.872685000000004,1.0127309999999996,1.3420862140257996,5.642358000000001,6.365737000000001,35.59030000000001,2580.5672222233115
2023-09-11 21:15:00,39.120369999999994,1.0416659999999993,1.359455144225172,5.671293,6.365737000000001,34.14359999999999,2580.6172222233117
2023-09-11 21:18:00,41.681129999999996,1.1284720000000004,1.3467155280723306,5.844908,6.307866000000001,34.432799999999986,2580.667222223312
2023-09-11 21:21:00,39.858215,1.1574080000000002,1.3629215713534226,5.989584000000001,6.4236059999999995,35.30090000000001,2580.717222223312
2023-09-11 21:24:00,39.84375,1.0995370000000007,1.381148814996278,5.873844000000001,6.481477,34.72220000000004,2580.7672222233123
2023-09-11 21:27:00,37.037035,1.157407,1.3366750362608173,5.989584,6.365737000000001,34.72219999999999,2580.8172222233125
2023-09-11 21:30:00,35.70602,1.1863419999999998,1.3391889091175808,6.047449,6.365737000000001,33.56479999999999,2580.8672222233126
2023-09-11 21:33:00,35.74942,1.157407,1.323436608104077,6.047449,6.394672000000001,32.98610000000002,2580.917222223313
2023-09-11 21:36:00,35.70602,1.2442130000000002,1.3429379735751235,6.1631990000000005,6.365736,33.56480000000005,2580.967222223313
2023-09-11 21:39:00,35.70602,1.2152769999999995,1.3412738034709355,6.192134,6.452547000000001,33.27550000000002,2581.017222223313
2023-09-11 21:42:00,35.74942,1.1863419999999998,1.3391889091175808,6.134253999999999,6.452542,32.696799999999996,2581.0672222233134
2023-09-11 21:45:00,37.022565,1.273148,1.3160729468467725,6.192134,6.278936,33.56480000000005,2581.1172222233135
2023-09-11 21:48:00,31.090854999999998,1.359953,1.3160754367581855,6.2789340000000005,6.192131,32.986099999999965,2581.1672222233137
2023-09-11 21:51:00,31.090854999999998,1.4467590000000001,1.2967094919874596,6.481479,6.192130000000001,31.82869999999997,2581.217222223314
2023-09-11 21:54:00,32.392934999999994,1.5625,1.3337364031775132,6.539349,6.105319,32.11809999999997,2581.267222223314
2023-09-11 21:57:00,30.06366,1.4756939999999998,1.2784025738093685,6.452548999999999,6.076385000000001,32.696699999999964,2581.3172222233143
2023-09-11 22:00:00,32.37847,1.5625,1.2845302336064273,6.510419000000001,5.989579000000001,31.53929999999997,2581.3672222233145
2023-09-11 22:03:00,32.364005,1.5046289999999996,1.3702986938345176,6.423614,6.163195000000001,31.5394,2581.4172222233146
2023-09-11 22:06:00,34.418405,1.5335640000000001,1.3206796105497436,6.6261589999999995,6.221064999999999,32.69670000000002,2581.467222223315
2023-09-11 23:51:00,30.06366,1.157407,1.2283248538808873,5.787036,5.931709,30.671299999999974,2581.467222223315
2023-09-11 23:54:00,32.364005,1.0416670000000003,1.2201003657517555,5.38194,5.758103,32.117999999999995,2581.467222223315
2023-09-11 23:57:00,30.04919,1.099538,1.2251404195171602,5.468746,5.729168,30.671299999999974,2581.467222223315
2023-09-12 05:39:00,38.09317,1.9675919999999998,1.3629206504241904,6.915512999999999,5.844911,32.696799999999996,2581.467222223315
2023-09-12 05:42:00,39.87268,1.649305,1.3888652848753666,6.9444479999999995,6.452543,33.85409999999996,2581.467222223315
2023-09-12 05:45:00,39.872685000000004,1.5914350000000006,1.4726625243124354,7.060188,6.828702999999999,35.30090000000001,2581.467222223315
2023-09-12 05:48:00,38.064235,1.5335650000000003,1.2882483936100544,6.394674,5.931709000000001,34.14350000000002,2581.467222223315
2023-09-12 05:51:00,33.391205,1.4756939999999998,1.2461051113582524,6.105328,5.6712940000000005,32.98610000000002,2581.467222223315
2023-09-12 05:54:00,33.391205,1.5914350000000006,1.228793286475548,6.192128,5.526622999999999,32.11810000000003,2581.467222223315
2023-09-12 05:57:00,32.392934999999994,1.5046290000000004,1.2589957286722988,6.192128,5.729169,32.40730000000002,2581.467222223315
2023-09-12 06:00:00,33.40567,1.5914339999999996,1.2461669313041634,6.2500029999999995,5.613429,33.56479999999999,2581.467222223315
2023-09-12 06:03:00,31.07639,1.5625,1.2509144857680585,6.192133,5.613422999999999,31.82869999999997,2581.467222223315
2023-09-12 06:09:00,32.37847,1.6203699999999994,1.2232386202746548,6.221062999999999,5.497683,30.671299999999974,2581.467222223315
2023-09-12 06:12:00,31.07639,1.5914339999999996,1.2633511121470917,6.365743,5.758099,31.5394,2581.517222223315
2023-09-12 06:15:00,30.03472,1.5046290000000004,1.2589900550419584,6.394678000000001,5.931709000000001,32.11809999999997,2581.567222223315
2023-09-12 06:18:00,31.07639,1.5914350000000006,1.2633574488475108,6.423608,5.815973,30.9606,2581.6172222233154
2023-09-12 06:21:00,31.090854999999998,1.5914359999999999,1.2803605711878103,6.452544,5.873838000000001,31.828700000000026,2581.6672222233155
2023-09-12 06:24:00,32.392934999999994,1.5914350000000006,1.280360138721778,6.510418,5.931713,32.11809999999997,2581.7172222233157
2023-09-12 06:27:00,30.04919,1.5335650000000003,1.2551901434592894,6.510414000000001,5.989579,31.25,2581.767222223316
2023-09-12 06:30:00,32.37847,1.7361110000000002,1.2523368930407746,6.655094,5.787033,31.25,2581.817222223316
2023-09-12 06:33:00,32.392934999999994,1.5914359999999999,1.2803605711878092,6.510414000000001,5.931708,32.117999999999995,2581.8672222233163
2023-09-12 06:36:00,30.06366,1.5914359999999999,1.297189672559546,6.5393539999999994,5.989578,30.96070000000003,2581.9172222233165
2023-09-12 06:39:00,31.090854999999998,1.5914359999999999,1.3138581995560477,6.510414000000001,5.989578,31.828700000000026,2581.9672222233166
2023-09-12 06:42:00,32.37847,1.5914350000000006,1.280360138721777,6.539348,5.960642999999999,31.828700000000026,2582.017222223317
2023-09-12 06:45:00,31.090854999999998,1.5914350000000006,1.280360138721778,6.510418,5.931713,33.27539999999999,2582.067222223317
2023-09-12 06:48:00,32.392934999999994,1.5625,1.2845302336064273,6.510418,5.989578,31.828700000000026,2582.117222223317
2023-09-12 06:51:00,33.40567,1.5914350000000006,1.3303666556668874,6.539348,6.047452999999999,32.40750000000003,2582.1672222233174
2023-09-12 06:54:00,33.391205,1.5046290000000004,1.2753298861015445,6.481478000000001,6.047448999999999,32.696699999999964,2582.2172222233175
2023-09-12 06:57:00,33.391205,1.5914350000000006,1.2971950243251211,6.539348,5.989583,31.828700000000026,2582.2672222233177
2023-09-12 07:00:00,39.87268,1.1863420000000007,1.3525366803311496,5.989578,6.336806,34.72219999999999,2582.317222223318
2023-09-12 07:03:00,41.681129999999996,1.0995369999999998,1.381153155787101,5.931713,6.539356,35.30090000000001,2582.367222223318
2023-09-12 07:06:00,39.87268,1.0127309999999996,1.3420862140257996,5.815973,6.539352,35.011499999999955,2582.4172222233183
2023-09-12 07:09:00,41.681129999999996,1.1284719999999995,1.3596239479717773,5.931713,6.423611,35.01159999999999,2582.4672222233185
2023-09-12 07:12:00,43.475115,1.0416659999999993,1.359455144225172,5.873842999999999,6.568287,36.45830000000001,2582.5172222233186
2023-09-12 07:15:00,43.475115,1.0416659999999993,1.4081299671401295,5.787032999999999,6.597227,37.037000000000035,2582.567222223319
2023-09-12 07:18:00,45.037615,1.1284719999999995,1.4105458683877015,6.018523,6.626161000000001,36.16899999999998,2582.617222223319
2023-09-12 07:21:00,46.860535,1.070602,1.3766505529859898,5.9027780000000005,6.5682860000000005,36.16899999999998,2582.667222223319
2023-09-12 07:24:00,43.460645,0.9548610000000002,1.3542029467045833,5.5844879999999995,6.481477,36.74770000000001,2582.7172222233194
2023-09-12 07:27:00,43.475115,1.0127309999999996,1.366332201528803,5.700228,6.481477,36.74770000000001,2582.7672222233195
2023-09-12 07:30:00,45.00868,1.0127319999999997,1.3663328121680614,5.642358,6.4236059999999995,38.4837,2582.8172222233197
2023-09-12 07:33:00,73.162615,2.2280099999999994,1.5025986854167057,7.146988,5.873838000000001,45.428200000000004,2582.86722222332
2023-09-12 07:36:00,98.394095,1.475695,1.7878522101738612,6.886578,7.552083,57.00229999999999,2582.91722222332
2023-09-12 07:39:00,100.0,1.1284720000000004,1.2406158668435252,4.832176,5.063655999999999,66.55090000000001,2582.9672222233203
2023-09-12 07:42:00,70.55845,0.43402799999999964,1.4124156436880515,2.9803239999999995,5.84491,52.08330000000001,2583.0172222233205
2023-09-12 07:45:00,47.598385,0.5497680000000003,1.2466267263823623,3.703703,5.52662,40.798599999999965,2583.0672222233206
2023-09-12 07:48:00,38.064229999999995,0.7523149999999994,1.1313770012125035,4.253473,5.121523,36.747600000000034,2583.117222223321
2023-09-12 07:51:00,35.734955,0.8969909999999999,1.0869872938613427,4.369213,4.774307,36.16899999999998,2583.167222223321
2023-09-12 07:54:00,33.391205,0.9259259999999996,1.0373656931497226,4.427083,4.658562000000001,34.14349999999996,2583.217222223321
2023-09-12 07:57:00,33.40567,0.9259259999999996,1.037368017124201,4.398147999999999,4.629632,33.56479999999999,2583.2672222233214
2023-09-12 08:00:00,33.42014,1.0127309999999996,1.0413975573879797,4.57176,4.629627000000001,32.98599999999999,2583.3172222233216
2023-09-12 08:03:00,33.391205,1.0127309999999996,1.0271305836584363,4.600694,4.629627000000001,34.72219999999999,2583.3672222233217
2023-09-12 08:06:00,35.74942,1.070602,1.0706010000026631,4.62963,4.629626,33.56490000000002,2583.417222223322
2023-09-12 08:09:00,38.064235,0.9837959999999999,1.012455389246612,4.484953,4.542821000000001,32.696699999999964,2583.467222223322
2023-09-12 08:12:00,43.489585,0.8680560000000002,1.0189294593261915,4.166667,4.4849559999999995,34.14350000000002,2583.5172222233223
2023-09-12 08:15:00,39.858215,0.8101850000000006,1.0978846377399485,4.108796,4.745367,36.16890000000001,2583.5672222233225
2023-09-12 08:18:00,37.0081,0.8680560000000002,1.0704440179325587,4.369212999999999,4.803236999999999,35.30090000000001,2583.6172222233226
2023-09-12 08:21:00,35.734955,0.9548609999999993,1.1454943246927078,4.716436,5.121527,34.14350000000002,2583.667222223323
2023-09-12 08:24:00,39.105905,0.9259260000000005,1.1162498799749638,4.832172000000001,5.237265999999999,34.432799999999986,2583.717222223323
2023-09-12 08:27:00,48.3941,0.7233799999999997,1.1009567418575386,4.021992,4.8900500000000005,38.483799999999974,2583.767222223323
2023-09-12 08:30:00,49.17535,0.6365739999999995,1.2101242872452724,3.819444,5.237272,40.509299999999996,2583.8172222233234
2023-09-12 08:33:00,41.66666,0.7233790000000004,1.211296101262744,4.282407000000001,5.439813,38.48380000000003,2583.8672222233236
2023-09-12 08:36:00,39.076965,0.8680560000000002,1.1934283048267604,4.687501,5.410876999999999,36.16899999999998,2583.9172222233237
2023-09-12 08:39:00,38.035295000000005,0.8391200000000003,1.1396741306529423,4.629630000000001,5.295141999999999,35.01159999999999,2583.967222223324
2023-09-12 08:48:00,31.07639,1.2152769999999995,1.141411725872234,5.266203999999999,5.121527,31.82869999999997,2584.117222223324
2023-09-12 08:51:00,32.37847,1.2152779999999996,1.1262457790412967,5.41088,5.237272,32.407399999999996,2584.167222223324
2023-09-12 08:54:00,32.364005,1.3020839999999998,1.1513544242550944,5.43982,5.150466,30.960699999999974,2584.2172222233244
2023-09-12 08:57:00,32.364005,1.2152769999999995,1.1414117258722334,5.4976840000000005,5.353007,31.5394,2584.2672222233246
2023-09-12 09:00:00,35.70602,1.1574080000000002,1.1134462001302605,5.237264,5.150466,32.40740000000005,2584.3172222233247
2023-09-12 09:03:00,37.0081,1.070602,1.155233673520537,5.1215280000000005,5.295135999999999,32.117999999999995,2584.367222223325
2023-09-12 09:06:00,39.858215,0.9837959999999999,1.1355141477314536,4.9479169999999995,5.266201,33.27539999999999,2584.417222223325
2023-09-12 09:09:00,43.475115,0.8969910000000008,1.1624324773153827,4.658566,5.237265999999999,35.87960000000004,2584.4672222233253
2023-09-12 09:12:00,49.913195,0.8101849999999997,1.14546273878895,4.2534719999999995,5.005791,39.351800000000026,2584.5172222233255
2023-09-12 09:15:00,52.51736,0.78125,1.1958076442936174,4.108796,5.063656,40.7987,2584.5672222233256
2023-09-12 09:18:00,49.913195,0.8101850000000006,1.157186042778088,4.1377310000000005,4.918977,40.509299999999996,2584.617222223326
2023-09-12 09:21:00,43.475115,0.868055,1.0956642607019407,4.4270830000000005,4.918983,37.90509999999995,2584.667222223326
2023-09-12 09:24:00,35.720485,1.0127319999999997,1.083460145323523,4.571759,4.716432000000001,34.72219999999999,2584.717222223326
2023-09-12 09:27:00,33.391205,1.1284720000000004,1.113942363405007,5.063658000000001,5.0347219999999995,32.986099999999965,2584.7672222233264
2023-09-12 09:30:00,35.74942,1.186343,1.1571713957534036,5.237264,5.1794009999999995,32.98610000000002,2584.8172222233266
2023-09-12 09:33:00,37.0081,1.1284720000000004,1.1284724999425184,4.947917,4.947915999999999,33.85410000000002,2584.8672222233267
2023-09-12 09:36:00,38.035295000000005,1.0995369999999998,1.128225650688107,4.890046,4.947915999999999,33.56479999999999,2584.917222223327
2023-09-12 09:39:00,38.035295000000005,1.070602,1.1552365287191988,4.918982000000001,5.092596,35.01150000000001,2584.967222223327
2023-09-12 09:42:00,38.064235,1.0416659999999993,1.1535386812799682,4.947917,5.179397,35.01150000000001,2585.0172222233273
2023-09-12 09:45:00,37.022565,1.0416660000000002,1.0985219580519259,4.803240000000001,4.918982000000001,32.986099999999965,2585.0672222233275
2023-09-12 09:48:00,37.0081,1.0995369999999998,1.1423947942602362,5.121524000000001,5.208337,34.14359999999999,2585.1172222233276
2023-09-12 09:51:00,35.734955,1.157407,1.1428784450218061,5.208334,5.179397,33.275499999999965,2585.167222223328
2023-09-12 10:12:00,38.035295000000005,1.157407,1.171819928223962,5.179394000000001,5.208337,33.56479999999999,2585.5172222233277
2023-09-12 10:15:00,38.035295000000005,1.157407,1.2002864231765322,5.208334,5.295137,33.56479999999999,2585.567222223328
2023-09-12 10:18:00,38.035295000000005,1.0995369999999998,1.1282271253665355,5.1504639999999995,5.208337,34.14350000000002,2585.617222223328
2023-09-12 10:21:00,39.88715,1.1284719999999995,1.1713409378030806,5.092592999999999,5.1794009999999995,34.72220000000004,2585.6672222233283
2023-09-12 10:27:00,38.035295000000005,1.0416659999999993,1.1670383730251448,5.005787,5.266207,34.43289999999996,2585.767222223328
2023-09-12 10:30:00,39.858215,1.0416659999999993,1.1804401994766607,5.034720999999999,5.324077000000001,35.01159999999999,2585.8172222233284
2023-09-12 10:36:00,39.858215,1.0416660000000002,1.20696624813155,5.121528,5.468751999999999,34.72219999999999,2585.9172222233283
2023-09-12 10:39:00,39.076965,1.157407,1.2002864231765322,5.208334,5.295137,35.011499999999955,2585.9672222233285
2023-09-12 10:42:00,38.064235,1.1863419999999998,1.1718174733715794,5.468749000000001,5.439817,32.9862,2586.0172222233286
2023-09-12 10:48:00,37.022565,1.1863419999999998,1.1863470000117597,5.324069,5.324077000000001,33.275499999999965,2586.1172222233286
2023-09-12 10:51:00,37.022565,1.157407,1.157409500011446,5.179394000000001,5.179397,34.72219999999999,2586.1672222233287
2023-09-12 10:54:00,38.035295000000005,1.157407,1.1718149691294042,5.266204000000001,5.295137,32.986099999999965,2586.217222223329
2023-09-12 10:57:00,35.74942,1.1863419999999998,1.1571709039841576,5.208329000000001,5.150467000000001,33.27539999999999,2586.267222223329
2023-09-12 11:03:00,35.734955,1.157407,1.1134416068725095,5.179397,5.092592000000001,32.986099999999965,2586.367222223329
2023-09-12 11:06:00,35.734955,1.2152769999999995,1.1262463571968195,5.2083319999999995,5.034727,32.9862,2586.417222223329
2023-09-12 11:09:00,37.022565,1.273148,1.168951784336712,5.4976840000000005,5.295135999999999,33.56479999999999,2586.4672222233294
2023-09-12 11:12:00,38.035295000000005,1.2152769999999995,1.2152795000539953,5.4976840000000005,5.497687000000001,33.564700000000016,2586.5172222233296
2023-09-12 11:18:00,35.720485,1.2152769999999995,1.1713384490136485,5.4976840000000005,5.410877000000001,32.696799999999996,2586.6172222233295
2023-09-12 11:21:00,37.0081,1.1863419999999998,1.186342000015974,5.439819,5.439817,33.275499999999965,2586.6672222233296
2023-09-12 11:27:00,37.022565,1.157407,1.1718149691294042,5.468749000000001,5.497682,35.01159999999999,2586.7672222233296
2023-09-12 11:30:00,37.0081,1.2152769999999995,1.2439901437663154,5.4976840000000005,5.555557,33.275499999999965,2586.8172222233297
2023-09-12 11:33:00,37.0081,1.2152769999999995,1.1861092450496777,5.555554,5.497687000000001,34.14340000000004,2586.86722222333
2023-09-12 11:39:00,38.035295000000005,1.273148,1.1993559801405573,5.526623999999999,5.381945999999999,34.43289999999996,2586.96722222333
2023-09-12 11:42:00,38.035295000000005,1.1284720000000004,1.1854004646794534,5.208334,5.324072,33.564899999999966,2587.01722222333
2023-09-12 11:48:00,38.035295000000005,1.157407,1.1428794535150057,5.150462,5.121527,34.72220000000004,2587.11722222333
2023-09-12 11:51:00,37.022565,1.0995369999999998,1.099535500001083,4.861112,4.8611070000000005,33.56479999999999,2587.16722222333
2023-09-12 11:57:00,38.09317,1.1284720000000004,1.11394337211996,4.803240000000001,4.774305999999999,33.27550000000002,2587.26722222333
2023-09-12 12:00:00,38.064235,1.0995369999999998,1.1139433634612426,4.745369999999999,4.774305999999999,33.56480000000005,2587.31722222333
2023-09-12 12:03:00,39.88715,1.0995369999999998,1.1979618645058574,5.179392999999999,5.381945999999999,33.564899999999966,2587.3672222233304
2023-09-12 12:09:00,39.858215,1.0416659999999993,1.1804392764135205,5.063653,5.353007,35.59020000000004,2587.4672222233303
2023-09-12 12:12:00,46.8316,1.273148,1.1379780989880823,5.208333,4.947914999999999,37.90499999999997,2587.5172222233305
2023-09-12 12:15:00,56.65509,1.273148,1.1379780989880823,5.4687529999999995,5.208334999999999,41.66669999999999,2587.5672222233306
2023-09-12 12:18:00,54.296875,1.070601,1.1552321957702663,4.6875,4.8611070000000005,43.11340000000001,2587.617222223331
2023-09-12 12:24:00,55.078125,1.070601,1.1414127272118029,4.6875,4.832177,42.824100000000044,2587.7172222233307
2023-09-12 12:27:00,55.84491,1.0995369999999998,1.113940884966393,4.658564999999999,4.687495999999999,42.53470000000004,2587.767222223331
2023-09-12 12:30:00,58.926505000000006,1.0995369999999998,1.113940884966393,4.658564999999999,4.687495999999999,41.95609999999999,2587.817222223331
2023-09-12 12:33:00,65.436925,1.1863420000000007,1.142391406591116,4.6875,4.600696,40.50929999999997,2587.8672222233313
2023-09-12 12:39:00,68.243635,1.1863420000000007,1.1124359104812476,4.774305,4.629625999999999,40.509299999999996,2587.967222223331
2023-09-12 12:42:00,58.99884,0.9548609999999993,1.0931620820838912,4.137732,4.427082,44.27080000000001,2588.0172222233314
2023-09-12 12:48:00,56.65509,1.0127309999999996,1.097251236575093,4.282406999999999,4.456022,41.66669999999999,2588.1172222233313
2023-09-12 12:51:00,56.62616,1.0416659999999993,1.0985229238370602,4.427083,4.542827000000001,42.24539999999999,2588.1672222233315
2023-09-12 12:54:00,50.940394999999995,0.9837959999999999,1.0819109977174814,4.427083,4.629626999999999,44.56020000000001,2588.2172222233316
2023-09-12 13:00:00,49.927665000000005,1.0127309999999996,1.0834620146466305,4.427083,4.5717620000000005,42.53469999999999,2588.3172222233316
2023-09-12 13:03:00,49.942135,1.0127309999999996,1.0555391945760944,4.311343,4.398147,41.66660000000002,2588.3672222233317
2023-09-12 13:06:00,48.350695,1.0416659999999993,1.0271340979740353,4.282406999999999,4.253477,41.08800000000002,2588.417222223332
2023-09-12 13:09:00,45.00868,1.2152779999999996,1.0319527044036616,4.687499999999999,4.340281999999999,38.773199999999974,2588.467222223332
2023-09-12 13:15:00,43.489585,1.2152769999999995,1.0319522560647965,4.658563999999999,4.311347,38.483799999999974,2588.567222223332
2023-09-12 13:18:00,49.913195,1.1284719999999995,1.0695584543630172,4.484952999999999,4.369211000000001,40.22000000000003,2588.617222223332
2023-09-12 13:24:00,49.927665000000005,1.0127319999999997,1.0555421414231085,4.340278,4.427085999999999,39.641200000000026,2588.717222223332
2023-09-12 13:27:00,48.350695,1.0416670000000003,1.1124360840311835,4.658566,4.803236999999999,39.930499999999995,2588.7672222233323
2023-09-12 13:33:00,46.8316,1.157407,1.1282266680069557,4.890045,4.832177,38.7731,2588.867222223332
2023-09-12 13:36:00,46.06482,1.2442129999999993,1.1703881338806101,5.121529,4.976857000000001,39.0625,2588.9172222233324
2023-09-12 13:39:00,48.3941,1.2152780000000005,1.141410639961717,5.005787000000001,4.8611059999999995,38.483799999999974,2588.9672222233326
2023-09-12 13:45:00,49.913195,1.2152780000000005,1.1713394494714133,5.0347230000000005,4.947915999999999,39.641200000000026,2589.0672222233325
2023-09-12 13:48:00,49.913195,1.0995369999999998,1.0995390000637677,4.774305,4.774307,39.641200000000026,2589.1172222233326
2023-09-12 13:51:00,49.927665,1.070602,1.0850076841792886,4.5428239999999995,4.5717620000000005,40.509299999999996,2589.167222223333
2023-09-12 13:54:00,48.3941,1.157407,1.0834626713147852,4.658564,4.513891999999999,39.93059999999997,2589.217222223333
2023-09-12 14:00:00,47.583915,1.157407,1.0528894612159903,4.6296289999999996,4.4270819999999995,39.0625,2589.317222223333
2023-09-12 14:03:00,47.598385,1.157407,1.052891595875791,4.716435000000001,4.513891999999999,39.0625,2589.367222223333
2023-09-12 14:09:00,45.00868,1.157407,1.0834590101861357,4.7453710000000004,4.600692,39.64119999999997,2589.467222223333
2023-09-12 14:12:00,45.052085,1.157407,1.0985225112239665,4.7453710000000004,4.629632,37.615700000000004,2589.517222223333
2023-09-12 14:15:00,39.82928,1.157407,1.0985230292561208,4.890045,4.774307,35.01159999999999,2589.5672222233334
2023-09-12 14:21:00,37.022565,1.1284719999999995,1.084492584375884,4.890045,4.803242000000001,34.14350000000002,2589.6672222233333
2023-09-12 14:24:00,37.0081,1.3020839999999998,1.1979553207848146,5.555559999999999,5.353006000000001,33.275499999999965,2589.7172222233335
2023-09-12 14:30:00,35.74942,1.2442129999999993,1.1854008836727605,5.43982,5.324077000000001,33.27539999999999,2589.8172222233334
2023-09-12 14:33:00,35.734955,1.2152780000000005,1.1262436721893532,5.1215280000000005,4.947915999999999,32.407399999999996,2589.8672222233336
2023-09-12 14:39:00,34.44734,1.1284720000000004,1.0844920707645007,4.890046000000001,4.803242,32.986099999999965,2589.9672222233335
2023-09-12 14:42:00,34.476275,1.0995369999999998,1.1423933315446713,4.947917,5.034727,32.986099999999965,2590.0172222233336
2023-09-12 14:45:00,34.44734,1.070602,1.113444043150037,5.092592,5.1794020000000005,33.27539999999999,2590.067222223334
2023-09-12 14:51:00,33.391205,1.1284720000000004,1.1428789577079628,5.1215280000000005,5.150462,32.69670000000002,2590.1672222233337
2023-09-12 18:21:00,38.064235,1.273148,1.3441876893597555,6.076388,6.2210600000000005,33.56490000000002,2590.1672222233337
2023-09-12 18:24:00,41.66666,1.157407,1.362921013768881,5.902778,6.336801,33.27539999999999,2590.217222223334
2023-09-12 18:27:00,41.66666,1.070601,1.3138561327770606,5.787038000000001,6.307867,34.72220000000004,2590.267222223334
2023-09-12 18:30:00,39.88715,1.070601,1.3265537153801936,5.758098,6.307867,34.14350000000002,2590.3172222233343
2023-09-12 18:33:00,39.84375,1.070601,1.3265537153801947,5.815968,6.365737000000001,36.16900000000004,2590.3672222233345
2023-09-12 18:36:00,40.88541,1.1284720000000004,1.3596239479717778,5.931708,6.4236059999999995,35.30090000000001,2590.4172222233346
2023-09-12 18:39:00,40.65393,1.0416660000000002,1.3471323660839536,5.787038000000001,6.452542,35.59029999999996,2590.467222223335
2023-09-12 18:42:00,41.681129999999996,1.070601,1.351735378217635,5.844908,6.452547000000001,35.87960000000004,2590.517222223335
2023-09-12 18:45:00,40.65393,1.070601,1.3391766160010579,5.787038000000001,6.365737000000001,34.72230000000002,2590.567222223335
2023-09-12 18:48:00,41.666664999999995,1.070601,1.3010907436872607,5.844908,6.336807,35.87960000000004,2590.6172222233354
2023-09-12 18:51:00,42.693865,1.070601,1.3265537153801936,5.787038000000001,6.336807,36.16899999999998,2590.6672222233356
2023-09-12 18:54:00,43.489585,1.1284720000000004,1.3596239479717778,5.787038000000001,6.278936,36.16900000000004,2590.7172222233357
2023-09-12 18:57:00,41.66666,1.0416660000000002,1.322300998887616,5.642358,6.250001999999999,35.59029999999996,2590.767222223336
2023-09-12 19:00:00,40.899879999999996,1.070601,1.3265537153801947,5.642358,6.192127000000001,34.14350000000002,2590.817222223336
2023-09-12 19:03:00,41.66666,1.0995369999999998,1.3431664569555328,5.642363,6.163195999999999,35.01159999999999,2590.8672222233363
2023-09-12 19:06:00,41.681129999999996,1.0416659999999993,1.359455144225172,5.642363,6.336807,36.16899999999998,2590.9172222233365
2023-09-12 19:09:00,39.858215,0.9837959999999999,1.3124298435841313,5.642358000000001,6.365742,33.56490000000002,2590.9672222233366
2023-09-12 19:12:00,39.076965,1.0127309999999996,1.292839292642012,5.613422999999999,6.221062000000001,33.56479999999999,2591.017222223337
2023-09-12 19:15:00,38.0787,0.9837959999999999,1.3124298435841322,5.613422999999999,6.336807,33.56479999999999,2591.067222223337
2023-09-12 19:18:00,38.816545000000005,1.0416659999999993,1.334749613568428,5.787032999999999,6.4236070000000005,34.72219999999999,2591.117222223337
2023-09-12 19:21:00,38.064235,1.0416659999999993,1.3471323660839531,5.758103,6.4236070000000005,33.56490000000002,2591.1672222233374
2023-09-12 19:24:00,38.035295000000005,1.0416659999999993,1.334749613568428,5.815973,6.452547000000001,32.98610000000002,2591.2172222233376
2023-09-12 19:27:00,39.858215,1.0416659999999993,1.3097804705546903,5.787032999999999,6.365737000000001,32.407399999999996,2591.2672222233377
2023-09-12 19:30:00,38.816545000000005,1.0127309999999996,1.366332201528803,5.642358000000001,6.4236070000000005,34.14359999999999,2591.317222223338
2023-09-12 19:33:00,39.87268,1.0995369999999998,1.3558945556905,5.873842999999999,6.4236059999999995,35.301000000000045,2591.367222223338
2023-09-12 19:36:00,39.858215,1.0416659999999993,1.359455144225172,5.815973,6.510417,34.43289999999996,2591.4172222233383
2023-09-12 19:39:00,39.858215,1.070601,1.389013349043431,5.931708,6.626157000000001,34.72220000000004,2591.4672222233385
2023-09-12 19:42:00,38.035295000000005,1.070601,1.351735378217635,5.902778,6.510417,34.14350000000002,2591.5172222233386
2023-09-12 19:45:00,37.0081,1.0127310000000005,1.3542414786119494,5.758098,6.510417,33.56479999999999,2591.567222223339
2023-09-12 19:48:00,39.120369999999994,1.0995369999999998,1.3558989432167232,5.960644,6.510417,34.43280000000004,2591.617222223339
2023-09-12 19:51:00,40.899879999999996,1.1574080000000002,1.3759333111214485,6.0763940000000005,6.539356,35.59030000000001,2591.667222223339
2023-09-12 19:54:00,38.035295000000005,1.070602,1.3766548359425532,5.960644,6.626162,33.85419999999999,2591.7172222233394
2023-09-12 19:57:00,38.064235,1.1574080000000002,1.3629215713534226,5.989584000000001,6.4236059999999995,34.43290000000002,2591.7672222233396
2023-09-12 20:00:00,39.872685000000004,1.1574080000000002,1.3629215713534235,5.9317139999999995,6.365736,34.72229999999996,2591.8172222233397
2023-09-12 20:03:00,38.09317,1.0995369999999998,1.3558989432167232,5.960644,6.510417,34.72219999999999,2591.86722222334
2023-09-12 20:06:00,38.035295000000005,1.0995369999999998,1.3558945556905,5.9317139999999995,6.481477,33.56479999999999,2591.91722222334
2023-09-12 20:09:00,39.858215,1.0995369999999998,1.3685576715313148,5.989584000000001,6.568287,34.72229999999996,2591.9672222233403
2023-09-12 20:12:00,39.858215,1.070601,1.3642273659300457,5.815968,6.452547000000001,36.16899999999998,2592.0172222233405
2023-09-12 20:15:00,38.035295000000005,1.0127309999999996,1.3298690887217763,5.7291680000000005,6.4236070000000005,34.72219999999999,2592.0672222233407
2023-09-12 20:18:00,41.666664999999995,0.983797,1.360501330225187,5.555553000000001,6.3946760000000005,35.30090000000001,2592.117222223341
2023-09-12 20:21:00,43.475115,0.9259260000000005,1.347432506892433,5.410882000000001,6.365736,36.74759999999998,2592.167222223341
2023-09-12 20:24:00,43.460645,0.868055,1.3436672420511386,5.266202,6.365737000000001,36.45830000000001,2592.217222223341
2023-09-12 20:27:00,43.475115,0.8391200000000003,1.3352498773064925,5.150462000000001,6.307872000000001,36.747600000000034,2592.2672222233414
2023-09-12 20:30:00,41.66666,0.8391200000000003,1.3352460562303041,5.179402,6.336802,34.72219999999999,2592.3172222233416
2023-09-12 20:33:00,39.872685000000004,0.868055,1.321145028664476,5.353007000000001,6.394672000000001,36.74770000000001,2592.3672222233417
2023-09-12 20:36:00,38.845479999999995,0.8969909999999999,1.3287345266039894,5.410882999999999,6.394672000000001,34.14359999999999,2592.417222223342
2023-09-12 20:39:00,38.064235,0.9259259999999996,1.3358290850932542,5.497682999999999,6.4236070000000005,34.14349999999996,2592.467222223342
2023-09-12 20:42:00,39.076965,1.0127319999999997,1.3663328121680614,5.642358,6.4236059999999995,34.43289999999996,2592.5172222233423
2023-09-12 20:45:00,39.858215,1.0127319999999997,1.4022652137855498,5.671298,6.539356,35.30090000000001,2592.5672222233425
2023-09-12 20:48:00,38.035295000000005,0.9548609999999993,1.3424382791345535,5.642358,6.510417,34.72229999999996,2592.6172222233427
2023-09-12 20:51:00,37.022565,0.9259259999999996,1.358987213576669,5.497688,6.481482000000001,34.14349999999996,2592.667222223343
2023-09-12 20:54:00,38.035295000000005,1.070602,1.389009682633929,5.7291680000000005,6.4236059999999995,34.14349999999996,2592.717222223343
2023-09-12 20:57:00,39.872685000000004,1.070602,1.3766505529859898,5.7580979999999995,6.4236059999999995,34.72220000000004,2592.767222223343
2023-09-12 21:00:00,39.872685000000004,1.070602,1.4013111118678332,5.787038,6.510415999999999,33.85410000000002,2592.8172222233434
2023-09-12 21:03:00,38.064229999999995,1.0127309999999996,1.3542372889623993,5.7291680000000005,6.481477,34.43290000000002,2592.8672222233436
2023-09-12 21:06:00,40.639465,1.070602,1.389009682633929,5.7291680000000005,6.4236059999999995,33.85419999999999,2592.9172222233437
2023-09-12 21:09:00,40.65393,1.0127309999999996,1.3420862140257996,5.844907999999999,6.568287,35.01159999999999,2592.967222223344
2023-09-12 21:12:00,41.681129999999996,1.0995369999999998,1.3936783785158942,5.844907999999999,6.481481,35.01159999999999,2593.017222223344
2023-09-12 21:15:00,43.475115,1.0995369999999998,1.4308830040093656,5.815973,6.539356,35.87959999999998,2593.0672222233443
2023-09-12 21:18:00,41.681129999999996,1.0127309999999996,1.3903465634221066,5.7580979999999995,6.597227,35.87969999999996,2593.1172222233445
2023-09-12 21:21:00,39.858215,1.0127309999999996,1.3175928056783595,5.729163,6.394672000000001,34.72219999999999,2593.1672222233447
2023-09-12 21:24:00,39.858215,1.0416659999999993,1.3223009988876155,5.671293,6.278937000000001,35.01150000000001,2593.217222223345
2023-09-12 21:27:00,41.681129999999996,1.0995369999999998,1.3811488149962778,5.758103,6.365736,34.43289999999996,2593.267222223345
2023-09-12 21:30:00,41.652195,1.0995369999999998,1.40614361619737,5.729163,6.3946760000000005,35.59029999999996,2593.317222223345
