Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-12 21:33:00,41.681129999999996,1.0995369999999998,1.3811488149962778,5.758103,6.365736,34.72229999999996,2593.3672222233454
2023-09-12 21:36:00,39.88715,1.0127309999999996,1.3298690887217763,5.642363,6.336802,37.03699999999998,2593.4172222233456
2023-09-12 21:39:00,39.09143,1.0416659999999993,1.334749613568428,5.729163,6.365737000000001,34.14359999999999,2593.4672222233457
2023-09-12 21:42:00,39.076965,1.0995369999999998,1.3558945556905,5.758103,6.307866000000001,32.9862,2593.517222223346
2023-09-12 21:45:00,38.035295000000005,1.070601,1.351735378217635,5.815968,6.4236070000000005,33.275499999999965,2593.567222223346
2023-09-12 21:48:00,38.064235,1.070601,1.3642273659300457,5.815968,6.452547000000001,33.564899999999966,2593.6172222233463
2023-09-12 21:51:00,37.0081,1.070601,1.3265537153801936,5.787038000000001,6.336807,33.56479999999999,2593.6672222233465
2023-09-12 21:54:00,38.064235,1.0416659999999993,1.3097804705546903,5.787032999999999,6.365737000000001,34.14350000000002,2593.7172222233467
2023-09-12 21:57:00,39.87268,1.0995369999999998,1.3811488149962778,5.758103,6.365736,34.14349999999996,2593.767222223347
2023-09-12 22:00:00,38.064235,1.0416659999999993,1.371711004694476,5.758103,6.481477,35.01159999999999,2593.817222223347
2023-09-12 22:03:00,39.872685000000004,1.0127309999999996,1.3298690887217763,5.7291680000000005,6.4236070000000005,35.011600000000044,2593.867222223347
2023-09-12 22:06:00,39.858215,1.0127309999999996,1.3175928056783595,5.700228,6.365737000000001,35.300899999999956,2593.9172222233474
2023-09-12 22:09:00,31.090854999999998,0.868055,1.2869854932830684,5.353008,6.307873,32.117999999999995,2593.9672222233476
2023-09-12 22:21:00,32.37847,1.1284719999999995,1.3206834365573987,5.671293,6.076391,31.5394,2593.9672222233476
2023-09-12 22:24:00,31.07639,1.0416659999999993,1.2718036398931345,5.729163,6.221067,30.671299999999974,2594.0172222233477
2023-09-12 22:27:00,32.392934999999994,1.0995369999999998,1.3045382672649144,5.642363,6.076385999999999,31.25,2594.067222223348
2023-09-12 22:30:00,32.37847,1.0127309999999996,1.2678118436717563,5.526622999999999,6.076391999999999,30.9606,2594.117222223348
2023-09-12 22:33:00,31.090854999999998,1.0995369999999998,1.2784091700956621,5.613422999999999,5.989585999999999,30.671299999999974,2594.1672222233483
2023-09-12 22:36:00,32.37847,1.0416659999999993,1.2589939031789583,5.584493,6.047457,31.539300000000026,2594.2172222233485
2023-09-12 22:39:00,31.07639,1.0127309999999996,1.2551929077300643,5.497683,6.018522,30.67130000000003,2594.2672222233487
2023-09-12 22:42:00,31.07639,1.070602,1.2753314576857246,5.555558,5.989585999999999,30.382000000000005,2594.317222223349
2023-09-12 22:45:00,34.418405,0.983797,1.2633535333276724,5.468753,6.076385999999999,31.5394,2594.367222223349
2023-09-12 22:48:00,33.391205,0.9548610000000002,1.2827354569201848,5.353007000000001,6.076385999999999,33.56479999999999,2594.417222223349
2023-09-12 22:51:00,35.734955,0.9259260000000005,1.276969136862035,5.208332,5.989585999999999,31.25,2594.4672222233494
2023-09-12 22:54:00,34.476275,0.868055,1.2754908360664423,5.150462000000001,6.076387,32.117999999999995,2594.5172222233496
2023-09-12 22:57:00,35.74942,0.868055,1.263941333693839,5.179402,6.076387,32.69670000000002,2594.5672222233497
2023-09-12 23:00:00,34.44734,0.868055,1.263941333693839,5.179402,6.076387,32.11810000000003,2594.61722222335
2023-09-12 23:03:00,37.0081,0.9259260000000005,1.2888552606043493,5.266202,6.076385999999999,34.72230000000002,2594.66722222335
2023-09-12 23:06:00,37.0515,0.8391200000000003,1.2793681860854627,5.150462000000001,6.163192,32.696799999999996,2594.7172222233503
2023-09-12 23:09:00,38.064235,0.9259260000000005,1.3819390939308425,5.642362,6.684025999999999,33.56480000000005,2594.7672222233505
2023-09-12 23:12:00,39.076965,0.9259260000000005,1.5374963903469423,6.018522000000001,7.465275999999999,34.43289999999996,2594.8172222233507
2023-09-12 23:15:00,38.035295000000005,0.868055,1.4750394214665874,5.989582,7.436347,34.43289999999996,2594.867222223351
2023-09-12 23:18:00,37.0081,0.868055,1.431916347572796,5.700232,7.0312470000000005,33.27540000000005,2594.917222223351
2023-09-12 23:21:00,37.0081,0.8391200000000003,1.3462851335223491,5.5555520000000005,6.7419020000000005,33.564899999999966,2594.967222223351
2023-09-12 23:24:00,38.035295000000005,0.868055,1.3770956459312294,5.7291620000000005,6.915507,33.56480000000005,2595.0172222233514
2023-09-12 23:27:00,39.858215,0.9259260000000005,1.4272587591447556,5.642362,6.799766,35.01150000000001,2595.0672222233516
2023-09-12 23:30:00,37.022565,0.8391200000000003,1.4007898311010805,5.584492000000001,6.9155120000000005,33.85410000000002,2595.1172222233517
2023-09-12 23:33:00,39.858215,0.868055,1.366001654459432,5.613422,6.770837,35.01159999999999,2595.167222223352
2023-09-12 23:36:00,39.105905,0.868055,1.410115220935097,5.584492000000001,6.857637,34.43289999999996,2595.217222223352
2023-09-12 23:39:00,38.035295000000005,0.868055,1.3770956459312294,5.5555520000000005,6.741897,33.27540000000005,2595.2672222233523
2023-09-12 23:42:00,38.035295000000005,0.8391200000000003,1.4329980682126886,5.497682000000001,6.9155120000000005,34.72220000000004,2595.3172222233525
2023-09-12 23:45:00,38.035295000000005,0.868055,1.366001654459432,5.5555520000000005,6.712967000000001,33.27540000000005,2595.3672222233527
2023-09-12 23:48:00,38.064235,0.868055,1.3991534434386885,5.642362,6.886577000000001,32.98610000000002,2595.417222223353
2023-09-12 23:51:00,37.0081,0.8391200000000003,1.3791156835492218,5.468752,6.7419020000000005,33.564700000000016,2595.467222223353
2023-09-12 23:54:00,37.0515,0.868055,1.3770956459312294,5.584492000000001,6.770837,34.14350000000002,2595.517222223353
2023-09-13 00:03:00,37.0081,0.868055,1.3659978118078153,5.584492000000001,6.741897,33.56480000000005,2595.6672222233533
2023-09-13 00:06:00,37.022565,0.868055,1.3881446745042743,5.642362,6.857637,33.85419999999999,2595.7172222233535
2023-09-13 00:09:00,34.476275,0.8391200000000003,1.4007898311010805,5.439812,6.7708319999999995,32.986099999999965,2595.7672222233537
2023-09-13 00:12:00,32.392934999999994,0.8391200000000003,1.368213338439893,5.700232,6.944442,31.82869999999997,2595.817222223354
2023-09-13 00:15:00,32.392934999999994,0.8391200000000003,1.3352498773064925,5.497682000000001,6.655092000000001,32.407399999999996,2595.867222223354
2023-09-13 00:18:00,30.04919,0.8391200000000003,1.2452286488951967,5.121532,6.047452000000001,31.828700000000026,2595.917222223354
2023-09-13 00:21:00,30.04919,0.868055,1.2406805311743954,5.150462000000001,5.989587,30.960699999999974,2595.9672222233544
2023-09-13 04:42:00,30.04919,1.3020840000000007,1.2581788610681375,5.989587,5.902773,31.25,2595.9672222233544
2023-09-13 05:33:00,31.076385000000002,1.4467600000000003,1.265220189044984,5.960647,5.613427000000001,29.803200000000004,2595.9672222233544
2023-09-13 05:39:00,43.518515,1.6493060000000002,1.3724573262353696,6.539357000000001,6.018521000000001,34.72230000000002,2596.0672222233543
2023-09-13 05:42:00,48.3941,1.3310180000000003,1.3880809916621601,6.539357000000001,6.655089,39.35179999999997,2596.1172222233545
2023-09-13 05:48:00,47.59838,1.273149,1.3581065671887893,5.960647,6.134258000000001,38.77320000000003,2596.2172222233544
2023-09-13 05:51:00,43.489585,1.273149,1.3018711327540988,5.787037,5.844908,36.74770000000001,2596.2672222233546
2023-09-13 05:57:00,43.489585,1.273149,1.3018662060188655,5.758107000000001,5.815968,36.16890000000001,2596.3672222233545
2023-09-13 06:00:00,39.87268,1.2152780000000005,1.2862641050333459,5.700227,5.844909,35.01159999999999,2596.4172222233547
2023-09-13 06:03:00,39.105905,1.273149,1.2875613281002645,5.815977,5.844908,34.72219999999999,2596.467222223355
2023-09-13 06:09:00,38.064229999999995,1.3020840000000007,1.2581839780720152,5.902777,5.815973,33.85419999999999,2596.5672222233547
2023-09-13 06:12:00,38.064235,1.273149,1.2731454999938907,5.931717000000001,5.931708,34.72229999999996,2596.617222223355
2023-09-13 06:15:00,39.872685000000004,1.3310180000000003,1.3164969930995514,6.047457,6.0185189999999995,35.87969999999996,2596.667222223355
2023-09-13 06:18:00,39.87268,1.3310180000000003,1.301870654899473,6.105327000000001,6.047459,35.59030000000001,2596.7172222233553
2023-09-13 06:24:00,46.8316,1.070602,1.3517402903243114,5.700227,6.307875,38.19440000000003,2596.817222223355
2023-09-13 06:27:00,53.544560000000004,0.9259260000000005,1.3474365085742206,5.4687470000000005,6.423610999999999,38.19440000000003,2596.8672222233554
2023-09-13 06:30:00,49.927665000000005,0.7523150000000003,1.420904839318033,5.063662,6.712966999999999,43.11340000000001,2596.9172222233556
2023-09-13 06:33:00,49.927665000000005,0.8101849999999997,1.390938324749739,5.266202000000001,6.655097,40.50920000000002,2596.9672222233557
2023-09-13 06:39:00,50.95486,0.8680560000000002,1.3991541314511178,5.295141999999999,6.539356,39.641200000000026,2597.0672222233557
2023-09-13 06:42:00,52.51736,0.8680560000000002,1.4210391275678433,5.266202000000001,6.5682860000000005,40.50920000000002,2597.117222223356
2023-09-13 06:45:00,52.51736,0.8101849999999997,1.380267611062694,5.092592000000001,6.452547000000001,42.24540000000002,2597.167222223356
2023-09-13 06:48:00,49.927665,0.78125,1.3594528322121515,5.0057920000000005,6.394672000000001,40.509299999999996,2597.217222223356
2023-09-13 06:51:00,49.16088,0.78125,1.380538261763921,4.861111999999999,6.307872000000001,39.64119999999997,2597.2672222233564
2023-09-13 06:54:00,46.8316,0.8101849999999997,1.3480144175010111,5.063662,6.336807,38.483799999999974,2597.3172222233566
2023-09-13 07:00:00,47.61285,0.8680560000000002,1.3659984888183179,5.121531999999999,6.278936,37.32650000000001,2597.4172222233565
2023-09-13 07:03:00,47.59838,0.78125,1.3275329850539668,5.063657000000001,6.365737000000001,39.0625,2597.4672222233567
2023-09-13 07:09:00,49.913195,0.8680560000000002,1.3548585755478109,5.121527,6.250001,38.7731,2597.5672222233566
2023-09-13 07:12:00,54.340275000000005,0.8101859999999999,1.4645536809610131,4.947922,6.539356,42.53469999999999,2597.6172222233567
2023-09-13 07:18:00,55.09259,0.78125,1.432585832217102,4.976856,6.5682860000000005,41.08789999999999,2597.7172222233567
2023-09-13 07:21:00,55.859375,0.78125,1.4222498963182817,4.890046,6.452546,43.40280000000001,2597.767222223357
2023-09-13 07:24:00,55.078125,0.7523149999999994,1.410706664352103,4.861112,6.481477,44.27080000000001,2597.817222223357
2023-09-13 07:30:00,53.530095,0.7523149999999994,1.3799113985901745,4.918982,6.452547000000001,41.95600000000002,2597.917222223357
2023-09-13 07:33:00,87.05150499999999,0.4918990000000001,1.4326428747229563,3.501158,6.1631979999999995,54.39809999999997,2597.967222223357
2023-09-13 07:39:00,71.07928,0.4918990000000001,1.2940431791696625,3.3564819999999997,5.5555579999999996,53.53019999999998,2598.067222223357
2023-09-13 07:42:00,63.599535,0.6076389999999998,1.3719159037674424,4.079861,6.0763929999999995,49.76849999999996,2598.117222223357
2023-09-13 07:45:00,55.09259,0.7523150000000003,1.165260091745813,4.195602000000001,5.150462,44.27079999999995,2598.1672222233574
2023-09-13 07:57:00,52.51736,0.8101849999999997,1.0978863013082691,4.137732000000001,4.774307,43.40280000000001,2598.367222223357
2023-09-13 08:00:00,53.559025000000005,0.868055,1.1328801650306521,4.195602000000001,4.774307,43.98159999999996,2598.4172222233574
2023-09-13 08:03:00,51.73611,0.868055,1.1205510073638694,4.311342,4.8611070000000005,43.40280000000001,2598.4672222233576
2023-09-13 08:09:00,51.750575,0.8391200000000003,1.1154932638543633,4.195602000000001,4.803242,44.560100000000034,2598.5672222233575
2023-09-13 08:12:00,49.942135,0.868055,1.0830953011207942,4.166667,4.629627000000001,44.56019999999995,2598.6172222233577
2023-09-13 08:15:00,55.078125,0.8391210000000004,1.1032938960178187,4.079862,4.658566,43.40280000000001,2598.667222223358
2023-09-13 08:21:00,56.640625,0.8391210000000004,1.1154938684853055,4.166667,4.774305999999999,43.69210000000004,2598.7672222233577
2023-09-13 08:24:00,59.72222,0.78125,1.056096788691976,3.8483799999999997,4.456022,43.98150000000004,2598.817222223358
2023-09-13 08:30:00,58.203125,0.8391200000000003,1.0786609846289925,3.9351849999999997,4.456016999999999,45.13889999999998,2598.917222223358
2023-09-13 08:33:00,49.927665,0.9259259999999996,1.0373684819187095,4.195602,4.427087,40.219899999999996,2598.967222223358
2023-09-13 08:39:00,49.927665000000005,0.8969899999999997,1.0216734926422513,4.137731,4.398147,41.377200000000016,2599.067222223358
2023-09-13 08:42:00,55.06366,0.8101859999999999,1.0117329361443603,3.7905100000000003,4.22454,41.08800000000002,2599.117222223358
2023-09-13 08:45:00,60.50347,0.694445,1.0927991387118898,3.616899,4.542822000000001,46.875,2599.1672222233583
2023-09-13 08:51:00,57.421875,0.78125,1.1154433292448704,3.8194440000000007,4.571762,45.717600000000004,2599.267222223358
2023-09-13 08:54:00,54.340275000000005,0.8101849999999997,1.1218120046929392,3.9351849999999997,4.629632000000001,43.40279999999996,2599.3172222233584
2023-09-13 08:57:00,51.721644999999995,0.8969909999999999,1.0997691203499378,4.340278,4.774307,42.82400000000001,2599.3672222233586
2023-09-13 09:00:00,46.860535,0.9837959999999999,1.1617445413465155,4.513888,4.890046999999999,38.48380000000003,2599.4172222233587
2023-09-13 09:06:00,45.00868,0.9837959999999999,1.1355159732577718,4.6296289999999996,4.947917,38.19440000000003,2599.5172222233587
2023-09-13 09:09:00,48.37963,0.9548609999999993,1.1454970002300482,4.571759999999999,4.976857000000001,39.64119999999997,2599.567222223359
2023-09-13 09:15:00,48.3941,1.0127309999999996,1.1513572720035294,4.687499,4.976857000000001,40.509299999999996,2599.6672222233587
2023-09-13 09:18:00,48.37963,0.9837959999999999,1.1355182551631604,4.687499,5.0057920000000005,39.0625,2599.717222223359
2023-09-13 09:21:00,49.927665000000005,1.0127319999999997,1.1109289238777305,4.427083,4.629626,41.95609999999999,2599.767222223359
2023-09-13 09:24:00,49.913195,1.0127319999999997,1.0834625376654714,4.398147999999999,4.542826,39.641200000000026,2599.8172222233593
2023-09-13 09:27:00,51.721644999999995,0.9259259999999996,1.0373661579448759,4.1666669999999995,4.398147,41.66669999999999,2599.8672222233595
2023-09-13 09:30:00,49.146415000000005,0.9837959999999999,1.068254177085678,4.311342,4.484957,41.087999999999965,2599.9172222233597
2023-09-13 09:33:00,47.598385,1.0416670000000003,1.0985210274053863,4.398149,4.513887,40.509299999999996,2599.96722222336
2023-09-13 09:36:00,45.037615,1.157407,1.1282261593476093,4.803241,4.745372000000001,39.3519,2600.01722222336
2023-09-13 09:39:00,45.037615,1.2442129999999993,1.1245054111673705,5.005788,4.774307,37.90499999999997,2600.06722222336
2023-09-13 09:42:00,45.775465,1.2442129999999993,1.1399403475276013,5.121529,4.918977,40.79860000000002,2600.1172222233604
2023-09-13 09:45:00,41.66666,1.157407,1.128224124708668,4.774305,4.716432,36.45830000000001,2600.1672222233606
2023-09-13 09:48:00,43.475115,1.1284720000000004,1.0392533451171986,4.600694000000001,4.427085999999999,34.72219999999999,2600.2172222233607
2023-09-13 09:51:00,45.02315,1.0995369999999998,1.0405970153180848,4.369213,4.253475999999999,37.905100000000004,2600.267222223361
2023-09-13 09:54:00,45.00868,1.0416659999999993,0.9976377393886029,4.282406999999999,4.195607000000001,39.0625,2600.317222223361
2023-09-13 11:36:00,48.408564999999996,1.2152780000000005,1.1109287412531537,4.832175,4.629626,39.641200000000026,2602.017222223361
2023-09-13 11:42:00,48.3941,1.1574080000000002,1.0985229941170425,4.658566,4.542826,38.77320000000003,2602.117222223361
2023-09-13 11:45:00,48.3941,1.0995369999999998,1.0850041795264278,4.716436,4.6874970000000005,40.219899999999996,2602.167222223361
2023-09-13 11:48:00,48.3941,1.0995369999999998,1.1139438591597697,4.6875,4.716437000000001,40.21990000000005,2602.217222223361
2023-09-13 11:51:00,49.146415000000005,1.0995369999999998,1.113940884966393,4.716436,4.745367,39.64119999999997,2602.2672222233614
2023-09-13 11:54:00,49.942135,1.1284720000000004,1.0844900163173108,4.658564,4.571756000000001,41.95600000000002,2602.3172222233616
2023-09-13 11:57:00,54.296875,1.0995369999999998,1.1703865288804878,4.6296289999999996,4.774305999999999,42.53479999999996,2602.3672222233618
2023-09-13 12:00:00,55.121525000000005,1.0995369999999998,1.128226142247726,4.600695,4.658566,42.82409999999999,2602.417222223362
2023-09-13 12:03:00,55.859375,1.0127309999999996,1.1109283920541275,4.456018,4.658562000000001,43.69209999999998,2602.467222223362
2023-09-13 12:06:00,53.544560000000004,0.9548609999999993,1.119513887146504,4.456018,4.803242000000001,43.69210000000004,2602.5172222233623
2023-09-13 12:09:00,51.73611,0.9837959999999999,1.1486747539401938,4.57176,4.918982000000001,41.37729999999999,2602.5672222233625
2023-09-13 12:12:00,50.954865,1.0127309999999996,1.1109283920541275,4.484953,4.6874970000000005,40.79860000000002,2602.6172222233627
2023-09-13 12:15:00,49.927665000000005,0.9837959999999999,1.0819109977174823,4.456017999999999,4.658562000000001,39.3519,2602.667222223363
2023-09-13 12:18:00,48.408564999999996,1.0416660000000002,1.1124384357013155,4.600694000000001,4.745372000000001,39.930499999999995,2602.717222223363
2023-09-13 12:21:00,46.8316,1.1284720000000004,1.1284709999994869,4.774306,4.774302,38.48380000000003,2602.767222223363
2023-09-13 12:24:00,46.8316,1.1863419999999998,1.0972477556710896,4.7453710000000004,4.571757,40.21999999999997,2602.8172222233634
2023-09-13 12:27:00,45.00868,1.2152769999999995,1.1109277384799086,4.832176,4.629627000000001,39.3519,2602.8672222233636
2023-09-13 12:30:00,45.02315,1.2152769999999995,1.1109277384799086,4.832176,4.629627000000001,38.773199999999974,2602.9172222233638
2023-09-13 12:33:00,45.02315,1.1863419999999998,1.081913003565531,4.774306,4.5717620000000005,38.77320000000003,2602.967222223364
2023-09-13 12:36:00,45.00868,1.2152769999999995,1.1109298657766071,4.976852,4.774307,39.0625,2603.017222223364
2023-09-13 12:39:00,46.817135,1.2152769999999995,1.064055211939913,4.890045,4.600697,37.615700000000004,2603.0672222233643
2023-09-13 12:42:00,45.02315,1.2152769999999995,1.1262416167805036,4.918981,4.745367,37.61579999999998,2603.1172222233645
2023-09-13 12:45:00,45.00868,1.2152769999999995,1.095462758973587,4.918981,4.6874970000000005,37.615800000000036,2603.1672222233647
2023-09-13 12:48:00,44.256365,1.2152779999999996,1.0640556695390808,4.918981,4.629632,36.74770000000001,2603.217222223365
2023-09-13 12:51:00,44.256365,1.2442129999999993,1.1245059473167207,4.9479169999999995,4.716437000000001,36.74769999999995,2603.267222223365
2023-09-13 12:54:00,45.00868,1.2152769999999995,1.0798399157409,4.947916,4.6874970000000005,38.19439999999997,2603.317222223365
2023-09-13 12:57:00,46.860535,1.273148,1.1222640225852794,4.947916,4.658566,38.483799999999974,2603.3672222233654
2023-09-13 13:00:00,46.8316,1.2442130000000002,1.1089121991980333,4.890046,4.629626,39.0625,2603.4172222233656
2023-09-13 13:03:00,48.3941,1.1574080000000002,1.1282266509073742,4.8321760000000005,4.774305999999999,41.66669999999999,2603.4672222233658
2023-09-13 13:06:00,49.942135,1.1284720000000004,1.1428774702859914,4.774305,4.803236,39.93060000000003,2603.517222223366
2023-09-13 13:09:00,49.913195,1.070601,1.1134415808773181,4.6875,4.774307,41.087999999999965,2603.567222223366
2023-09-13 13:12:00,49.927665000000005,1.0416660000000002,1.0844900696965063,4.513888,4.600692,40.509299999999996,2603.6172222233663
2023-09-13 13:15:00,49.942135,1.1284720000000004,1.1139413546894446,4.658564,4.629626,37.90499999999997,2603.6672222233665
2023-09-13 13:18:00,49.942135,1.0995369999999998,1.1139438591597697,4.6296289999999996,4.658566,40.50920000000002,2603.7172222233667
2023-09-13 13:21:00,49.913195,1.0416659999999993,1.1399406441322215,4.658564999999999,4.8611070000000005,41.66669999999999,2603.767222223367
2023-09-13 13:24:00,51.73611,1.0127309999999996,1.1109283920541275,4.513888,4.716432,40.798599999999965,2603.817222223367
2023-09-13 13:27:00,49.927665,1.0416659999999993,1.0985205093731987,4.513888,4.629627000000001,39.93059999999997,2603.867222223367
2023-09-13 13:30:00,49.927665,1.0416659999999993,1.0985205093731987,4.513888,4.629627000000001,41.66669999999999,2603.9172222233674
2023-09-13 13:33:00,49.913195,1.1284720000000004,1.1428779660934631,4.600694000000001,4.629626,39.6413,2603.9672222233676
2023-09-13 13:36:00,49.927665,1.070601,1.1134415808773181,4.629630000000001,4.716437000000001,40.509299999999996,2604.0172222233678
2023-09-13 13:39:00,48.408564999999996,1.0995369999999998,1.099538500101012,4.716436,4.716437000000001,39.93060000000003,2604.067222223368
2023-09-13 13:42:00,46.8316,1.070602,1.0992821738058758,4.658566,4.716432,39.3519,2604.117222223368
2023-09-13 13:45:00,46.817135,1.157407,1.0985204390936671,4.74537,4.629627000000001,39.64119999999997,2604.1672222233683
2023-09-13 13:48:00,46.8316,1.1284720000000004,1.0844920707645007,4.716436000000001,4.629632,39.0625,2604.2172222233685
2023-09-13 13:51:00,48.3941,1.2152780000000005,1.1861107534793207,4.976852,4.918986,39.930499999999995,2604.2672222233687
2023-09-13 13:54:00,48.365165000000005,1.0995369999999998,1.08500468400145,4.774305,4.745367,39.0625,2604.317222223369
2023-09-13 13:57:00,48.37963,1.0995369999999998,1.099538500101012,4.716436,4.716437000000001,39.0625,2604.367222223369
2023-09-13 14:00:00,47.598385,1.157407,1.11343955386824,4.774306,4.6874970000000005,38.483799999999974,2604.417222223369
2023-09-13 14:06:00,48.365165000000005,1.2442130000000002,1.1245059473167214,4.890046,4.658566,39.64119999999997,2604.517222223369
2023-09-13 14:09:00,47.61285,1.157407,1.083462148296935,4.74537,4.600697,40.21990000000005,2604.5672222233693
2023-09-13 14:12:00,47.598385,1.1863419999999998,1.127481011330627,4.803241,4.6874970000000005,39.0625,2604.6172222233695
2023-09-13 14:15:00,46.8316,1.1284720000000004,1.0695605284995475,4.74537,4.629632,39.641200000000026,2604.6672222233697
2023-09-13 14:18:00,46.817135,1.157407,1.0834590101861368,4.774306,4.629627000000001,38.483799999999974,2604.71722222337
2023-09-13 14:21:00,46.8316,1.1863419999999998,1.0972477556710896,4.7453710000000004,4.571757,38.19449999999995,2604.76722222337
2023-09-13 14:24:00,45.775465,1.1863419999999998,1.097247755671091,4.803241,4.629627000000001,37.615700000000004,2604.81722222337
2023-09-13 14:27:00,46.802665,1.157407,1.083462148296935,4.774305,4.629632,37.90500000000003,2604.8672222233704
2023-09-13 14:30:00,46.8316,1.2152780000000005,1.1109314003734256,4.74537,4.542826,39.0625,2604.9172222233706
2023-09-13 14:33:00,46.84607,1.157407,1.0985225112239665,4.716436000000001,4.600697,40.219899999999996,2604.9672222233708
2023-09-13 14:36:00,48.37963,1.1574080000000002,1.0834594886539095,4.8321760000000005,4.687495999999999,39.0625,2605.017222223371
2023-09-13 14:39:00,48.37963,1.070602,1.1134420941282914,4.658566,4.745372000000001,38.19439999999997,2605.067222223371
2023-09-13 14:42:00,45.00868,1.0127319999999997,1.1245058785540933,4.629630000000001,4.861112,37.32639999999998,2605.1172222233713
2023-09-13 14:45:00,43.460645,1.0995369999999998,1.1842227879446616,4.947917,5.121527,38.48380000000003,2605.1672222233715
2023-09-13 14:48:00,43.475115,1.0995369999999998,1.1282231928879187,4.861112,4.918977,36.74769999999995,2605.2172222233717
2023-09-13 14:51:00,42.693865,1.157407,1.2002903284660487,4.890046000000001,4.976857000000001,36.74770000000001,2605.267222223372
2023-09-13 14:54:00,43.489585,1.1574080000000002,1.0834610577105634,4.976853,4.8321760000000005,37.615800000000036,2605.317222223372
2023-09-13 14:57:00,43.475115,1.0995369999999998,1.128227616925731,4.976853,5.034727,36.16890000000001,2605.367222223372
2023-09-13 15:00:00,43.460645,1.157407,1.1282231073882654,4.918982000000001,4.8611070000000005,36.45839999999998,2605.4172222233724
2023-09-13 15:03:00,43.475115,1.1284720000000004,1.1284709999994869,4.716436000000001,4.716432,36.45840000000004,2605.4672222233726
2023-09-13 15:06:00,41.652195,1.157407,1.0834595332050432,4.86111,4.716432,36.16899999999998,2605.5172222233728
2023-09-13 15:09:00,41.681129999999996,1.2442130000000002,1.1399430024159436,5.150463,4.947915999999999,35.01150000000001,2605.567222223373
2023-09-13 15:12:00,43.460645,1.2442130000000002,1.185403983741077,5.092593000000001,4.976856,36.45830000000001,2605.617222223373
2023-09-13 15:15:00,44.241895,1.1863419999999998,1.1274851517878026,5.150463,5.034727,37.615700000000004,2605.6672222233733
2023-09-13 15:18:00,45.02315,1.1863419999999998,1.1718179775120086,5.063658,5.034727,37.905100000000004,2605.7172222233735
2023-09-13 15:21:00,43.460645,1.0995370000000007,1.1842227879446618,5.005787000000001,5.179397,37.3263,2605.7672222233737
2023-09-13 15:24:00,39.09143,1.070602,1.1414151671329789,4.918982000000001,5.063662000000001,34.14349999999996,2605.817222223374
2023-09-13 15:27:00,37.037035,1.1284720000000004,1.11394337211996,4.890046000000001,4.861111999999999,34.72229999999996,2605.867222223374
2023-09-13 15:30:00,37.022565,1.157407,1.0985219931916448,5.005787000000001,4.890047000000001,34.14350000000002,2605.917222223374
2023-09-13 15:33:00,38.035295000000005,1.2152780000000005,1.1861097370166194,5.295134,5.237266,34.43289999999996,2605.9672222233744
2023-09-13 15:36:00,38.064235,1.2152780000000005,1.2152749999966475,5.410884,5.410876,33.85420000000005,2606.0172222233746
2023-09-13 15:39:00,38.035295000000005,1.157407,1.1718149691294042,5.266204000000001,5.295137,33.27539999999999,2606.0672222233748
2023-09-13 15:42:00,38.064235,1.1863419999999998,1.2150473396178678,5.353009,5.410877000000001,34.43289999999996,2606.117222223375
2023-09-13 15:45:00,38.064235,1.157407,1.2283248538808873,5.353014000000001,5.497687000000001,36.16899999999998,2606.167222223375
2023-09-13 15:48:00,38.064235,1.157407,1.2283248538808873,5.439814000000001,5.584487000000001,35.59029999999996,2606.2172222233753
2023-09-13 15:51:00,38.064235,1.157407,1.2002864231765318,5.353014000000001,5.439817,34.72219999999999,2606.2672222233755
2023-09-13 20:33:00,46.06482,1.765046,1.3365790286007995,6.828708000000001,6.047452,37.03710000000001,2606.2672222233755
2023-09-13 20:36:00,41.652195,1.1863420000000007,1.3789892856745223,6.249998,6.6550959999999995,34.72219999999999,2606.3172222233757
2023-09-13 20:39:00,43.475115,1.1284720000000004,1.4105458683877017,6.105328,6.712966,36.45830000000001,2606.367222223376
2023-09-13 20:42:00,44.22743,1.1574080000000002,1.4525251102685706,6.018514,6.655096,37.61579999999998,2606.417222223376
2023-09-13 20:45:00,43.475115,1.070601,1.425729033298831,5.960648000000001,6.741897,36.747799999999984,2606.467222223376
2023-09-13 20:48:00,45.00868,1.1284720000000004,1.4105458683877017,6.105328,6.712966,36.74770000000001,2606.5172222233764
2023-09-13 20:51:00,43.475115,1.0416660000000002,1.4081258026149686,6.076388,6.886572,35.87969999999996,2606.5672222233766
2023-09-13 20:54:00,44.241895,1.1284720000000004,1.4105458683877017,6.076388,6.684025999999999,36.45829999999995,2606.6172222233768
2023-09-13 20:57:00,45.02315,1.1284720000000004,1.4231115598975024,5.960648000000001,6.597225999999999,36.16899999999998,2606.667222223377
2023-09-13 21:00:00,43.475115,1.070601,1.3890133490434302,5.960648000000001,6.655097,36.16899999999998,2606.717222223377
2023-09-13 21:03:00,42.693865,1.0416660000000002,1.3960491197248905,5.902778,6.684031999999999,35.879700000000014,2606.7672222233773
2023-09-13 21:06:00,43.489585,1.1284720000000004,1.4105458683877017,5.960648000000001,6.5682860000000005,37.90519999999998,2606.8172222233775
2023-09-13 21:09:00,43.475115,1.070601,1.3890133490434302,5.960648000000001,6.655097,37.03709999999995,2606.8672222233777
2023-09-13 21:12:00,43.489585,1.1284720000000004,1.397919423557956,5.989578,6.5682860000000005,36.16899999999998,2606.917222223378
2023-09-13 21:15:00,43.489585,1.070601,1.401314753599674,5.989578,6.712967000000001,36.45830000000001,2606.967222223378
2023-09-13 21:18:00,45.02315,1.0995369999999998,1.3936783785158942,6.1053239999999995,6.741897,37.03710000000001,2607.017222223378
2023-09-13 21:21:00,43.460645,1.0995369999999998,1.3936783785158942,6.1053239999999995,6.741897,37.03699999999998,2607.0672222233784
2023-09-13 21:24:00,42.708335,1.1284720000000004,1.41055022152431,6.076384,6.684031999999999,37.905100000000004,2607.1172222233786
2023-09-13 21:27:00,41.66666,1.1284720000000004,1.397919423557956,6.076384,6.655092000000001,36.16900000000004,2607.1672222233788
2023-09-13 21:30:00,43.489580000000004,1.2442130000000002,1.4240219219282464,6.047454000000001,6.423611,36.45830000000001,2607.217222223379
2023-09-13 21:33:00,41.681129999999996,1.0995369999999998,1.381153155787102,6.1053239999999995,6.712967000000001,36.16890000000001,2607.267222223379
2023-09-13 21:36:00,45.037615,1.070602,1.389009682633929,5.989588,6.684025999999999,36.45839999999998,2607.3172222233793
2023-09-13 21:39:00,45.00868,1.0127319999999997,1.4022652137855498,5.815968,6.684025999999999,37.326400000000035,2607.3672222233795
2023-09-13 21:42:00,45.775465,0.9259259999999996,1.4046974599800814,5.613423,6.712967000000001,37.905100000000004,2607.4172222233797
2023-09-13 21:45:00,46.817135,0.9259259999999996,1.4046935445662998,5.6423630000000005,6.741897,39.0625,2607.46722222338
2023-09-13 21:48:00,46.860535,0.9259259999999996,1.427258759144755,5.700233,6.857637,38.77320000000003,2607.51722222338
2023-09-13 21:51:00,46.817135,0.9548609999999993,1.4236997543299716,5.700227999999999,6.770837,38.77320000000003,2607.56722222338
2023-09-13 21:54:00,48.365165000000005,1.070602,1.449917199464318,5.844907999999999,6.684025999999999,37.905100000000004,2607.6172222233804
2023-09-13 21:57:00,47.627314999999996,1.0416659999999993,1.4440273528082228,5.902773,6.799767000000001,38.194500000000005,2607.6672222233806
2023-09-13 22:00:00,45.052085,1.0416659999999993,1.4321178037090745,5.902773,6.770837,37.905100000000004,2607.7172222233808
2023-09-13 22:03:00,44.2419,1.0127310000000005,1.4376978620543714,5.844908,6.799766999999999,37.61579999999998,2607.767222223381
2023-09-13 22:06:00,43.489585,1.0995369999999998,1.4185460796719411,6.018514,6.712967000000001,36.45839999999998,2607.817222223381
2023-09-13 22:09:00,35.734955,1.0127310000000005,1.3903424341681316,5.729164,6.568283,32.98600000000005,2607.8672222233813
2023-09-13 22:12:00,33.391205,1.157407,1.3759327499894825,5.931709,6.394672000000001,32.98610000000002,2607.9172222233815
2023-09-13 22:15:00,30.04919,1.1284720000000004,1.3337375210839846,5.960649,6.394677,31.82869999999997,2607.9672222233817
2023-09-13 22:18:00,30.04919,1.2152769999999995,1.2862587680576507,6.047453999999999,6.192127000000001,32.11809999999997,2608.017222223382
2023-09-13 22:27:00,31.076385000000002,1.3020839999999998,1.30208800002747,6.163189999999999,6.163195999999999,32.11809999999997,2608.017222223382
2023-09-13 22:30:00,31.090854999999998,1.2442129999999993,1.3152265424827434,6.163189999999999,6.307867,30.9606,2608.067222223382
2023-09-13 22:33:00,31.07639,1.2152769999999995,1.300153155738837,6.105324,6.278937000000001,32.98610000000002,2608.117222223382
2023-09-13 22:36:00,33.391205,1.273148,1.3160729468467725,5.989584,6.076385999999999,30.67130000000003,2608.1672222233824
2023-09-13 22:39:00,32.392934999999994,1.1863419999999998,1.2986502047781983,5.931709,6.163197,31.82869999999997,2608.2172222233826
2023-09-13 22:42:00,33.40567,1.157407,1.2832182201679068,5.902774,6.163197,32.407399999999996,2608.2672222233828
2023-09-13 22:45:00,34.44734,1.2152780000000005,1.3276583930916588,5.931714,6.163195999999999,32.11810000000003,2608.317222223383
2023-09-13 22:48:00,33.391205,1.0995369999999998,1.2784046264443225,5.815974000000001,6.192127000000001,32.69670000000002,2608.367222223383
2023-09-13 22:51:00,33.391205,1.0995369999999998,1.2915134463902065,5.787034,6.192127000000001,32.11810000000003,2608.4172222233833
2023-09-13 22:54:00,32.364005,1.070602,1.275331457685725,5.787034,6.221062000000001,32.117999999999995,2608.4672222233835
2023-09-13 22:57:00,34.44734,1.1574080000000002,1.2967088780601443,5.844904,6.134256000000001,32.11810000000003,2608.5172222233837
2023-09-13 23:00:00,32.392934999999994,1.0995369999999998,1.2915134463902056,5.729164000000001,6.134257,32.11810000000003,2608.567222223384
2023-09-13 23:03:00,32.364005,1.0995369999999998,1.2915134463902056,5.729164000000001,6.134257,32.11809999999997,2608.617222223384
2023-09-13 23:06:00,33.391205,1.0995369999999998,1.265218541871379,5.787034,6.134257,30.9606,2608.667222223384
2023-09-13 23:09:00,33.42014,1.0995369999999998,1.2784091700956621,5.844904,6.221067,30.38190000000003,2608.7172222233844
2023-09-13 23:12:00,33.391205,1.0995369999999998,1.2915134463902056,5.815974000000001,6.221067,32.696799999999996,2608.7672222233846
2023-09-13 23:15:00,32.37847,1.0995369999999998,1.2915134463902065,5.787034,6.192127000000001,31.539300000000026,2608.8172222233848
2023-09-13 23:18:00,33.391205,1.0995369999999998,1.2915134463902056,5.729164000000001,6.134257,31.828700000000026,2608.867222223385
2023-09-14 05:39:00,43.489585,1.9097229999999996,1.3401821428822909,6.828707999999999,5.815975,33.85410000000002,2608.867222223385
2023-09-14 05:42:00,45.037615,1.5335649999999994,1.3838556677665508,6.655087999999999,6.365743,36.16899999999998,2608.917222223385
2023-09-14 05:45:00,48.3941,1.5914349999999997,1.562324904963926,7.146988,7.089123,37.326400000000035,2608.9672222233853
2023-09-14 05:48:00,43.475115,1.3310189999999995,1.316497489456026,6.076393,6.047454000000001,36.747600000000034,2609.0172222233855
2023-09-14 05:51:00,41.666664999999995,1.4178249999999997,1.2832121317576999,6.076393,5.815968,36.74780000000001,2609.0672222233857
2023-09-14 05:54:00,39.858215,1.359954,1.2711726287540956,6.047453,5.873838999999999,34.43290000000002,2609.117222223386
2023-09-14 05:57:00,38.035295000000005,1.359954,1.2559622240841741,5.9895830000000005,5.787038999999999,35.30090000000001,2609.167222223386
2023-09-14 06:00:00,38.020830000000004,1.359954,1.2862622529911723,5.9895830000000005,5.844909,34.14360000000002,2609.217222223386
2023-09-14 06:03:00,34.418405,1.3888889999999998,1.2849559329530398,6.0474570000000005,5.844908,34.43289999999996,2609.2672222233864
2023-09-14 06:06:00,35.734955,1.4178240000000004,1.2832170200528532,6.0763869999999995,5.815973,34.14349999999996,2609.3172222233866
2023-09-14 06:09:00,32.37847,1.3888889999999998,1.3001490161370581,6.105327,5.931708,34.14350000000002,2609.3672222233868
2023-09-14 06:12:00,35.74942,1.446758,1.2652137839939344,6.221067000000001,5.873839,33.564700000000016,2609.417222223387
2023-09-14 06:15:00,37.0081,1.4756939999999998,1.2784081025162461,6.307867000000001,5.931713,31.828700000000026,2609.467222223387
2023-09-14 06:18:00,32.364005,1.3310180000000003,1.3018655799790206,6.0474570000000005,5.989579,33.27540000000005,2609.5172222233873
2023-09-14 06:21:00,41.681129999999996,1.0416660000000002,1.2717992267119538,5.7291669999999995,6.221061000000001,35.59029999999996,2609.5672222233875
2023-09-14 06:24:00,43.475115,0.9548610000000002,1.3306135489725595,5.468747,6.307866000000001,36.74770000000001,2609.6172222233877
2023-09-14 06:27:00,44.994215,0.8969899999999997,1.351573295788385,5.381946999999999,6.4236070000000005,36.74770000000001,2609.667222223388
2023-09-14 06:30:00,45.052085,0.8969899999999997,1.3515732957883846,5.439817000000001,6.481477,37.615800000000036,2609.717222223388
2023-09-14 06:33:00,45.052085,0.8969899999999997,1.3629198679726993,5.381946999999999,6.452547000000001,36.16900000000004,2609.767222223388
2023-09-14 06:36:00,45.052085,0.868055,1.3436672420511386,5.266202,6.365737000000001,39.0625,2609.8172222233884
2023-09-14 06:39:00,44.2419,0.868055,1.3436672420511386,5.2951369999999995,6.394672000000001,37.03709999999995,2609.8672222233886
2023-09-14 06:42:00,43.489585,0.868055,1.321145028664476,5.179402,6.221067,37.905100000000004,2609.9172222233888
2023-09-14 06:45:00,42.44791,0.868055,1.332428663812551,5.063662000000001,6.134257,37.32639999999998,2609.967222223389
2023-09-14 06:48:00,41.6956,0.8391200000000003,1.3130398143942434,5.063662000000001,6.163192,36.45830000000001,2610.017222223389
2023-09-14 06:51:00,41.6956,0.9259260000000005,1.3474365085742206,5.208332,6.163195999999999,35.59019999999998,2610.0672222233893
2023-09-14 06:54:00,41.652195,0.9259260000000005,1.3704903512335551,5.208332,6.221066,36.16890000000001,2610.1172222233895
2023-09-14 06:57:00,41.681129999999996,0.868055,1.332432555614492,5.208332,6.278937000000001,36.16909999999996,2610.1672222233897
2023-09-14 07:00:00,43.475115,0.8101849999999997,1.3263013331695708,5.121531999999999,6.336807,37.615700000000004,2610.21722222339
2023-09-14 07:03:00,44.22743,0.78125,1.3060431407137847,5.2083319999999995,6.452542,37.3263,2610.26722222339
2023-09-14 07:06:00,43.475115,0.868055,1.3324325556144911,5.150462000000001,6.221067,37.32650000000001,2610.31722222339
2023-09-14 07:09:00,45.00868,0.9259260000000005,1.3474365085742206,5.208332,6.163195999999999,37.037000000000035,2610.3672222233904
2023-09-14 07:12:00,44.256365,0.8969909999999999,1.3401816127398773,5.324072999999999,6.336802,36.74759999999998,2610.4172222233906
2023-09-14 07:15:00,41.681129999999996,0.8969909999999999,1.3515739533522744,5.353013,6.394672000000001,37.61579999999998,2610.4672222233908
2023-09-14 07:18:00,43.489585,0.983797,1.3485701537756787,5.468753,6.278936,36.74770000000001,2610.517222223391
2023-09-14 07:21:00,45.008685,0.983797,1.3485701537756787,5.468753,6.278936,37.905100000000004,2610.567222223391
2023-09-14 07:24:00,45.00868,0.9259259999999996,1.3358290850932535,5.381943000000001,6.307867,38.483799999999974,2610.6172222233913
2023-09-14 07:27:00,44.241895,0.9259259999999996,1.358987213576669,5.353013,6.336807,38.19440000000003,2610.6672222233915
2023-09-14 07:30:00,43.489585,0.868055,1.3436672420511377,5.237267,6.336802,37.61579999999998,2610.7172222233917
2023-09-14 07:33:00,44.241895,0.8969899999999997,1.328737840876225,5.2951369999999995,6.278937000000001,37.03710000000001,2610.767222223392
2023-09-14 07:36:00,45.00868,0.8101849999999997,1.3153766103797322,5.121531999999999,6.307867,39.3519,2610.817222223392
2023-09-14 07:39:00,48.408564999999996,0.8680560000000002,1.3324332214062515,5.179397,6.250001,38.48380000000003,2610.867222223392
2023-09-14 07:42:00,49.927665000000005,0.78125,1.3594528322121515,4.976857000000001,6.365737000000001,39.93059999999997,2610.9172222233924
2023-09-14 07:45:00,49.913195,0.8101849999999997,1.3588045947799599,5.121531999999999,6.4236070000000005,38.19439999999997,2610.9672222233926
2023-09-14 07:48:00,49.16088,0.8391200000000003,1.368213338439893,5.150462000000001,6.394672000000001,40.509299999999996,2611.0172222233928
2023-09-14 07:51:00,48.350695,0.8969899999999997,1.3966679122455967,5.353007000000001,6.510417,39.64110000000005,2611.067222223393
2023-09-14 07:54:00,48.3941,0.868055,1.3770956459312294,5.324072000000001,6.510417,39.0625,2611.117222223393
2023-09-14 07:57:00,48.37963,0.9259260000000005,1.404693544566301,5.179402,6.278936,39.93059999999997,2611.1672222233933
2023-09-14 08:00:00,46.860535,0.868055,1.3436672420511377,5.208332,6.307867,38.7731,2611.2172222233935
2023-09-14 08:03:00,47.61285,0.8969899999999997,1.3629198679726993,5.2951369999999995,6.365737000000001,39.0625,2611.2672222233937
2023-09-14 08:06:00,48.365165000000005,0.9548610000000002,1.4007347668446886,5.353007000000001,6.365736,40.219899999999996,2611.317222223394
2023-09-14 08:09:00,47.627314999999996,0.8969899999999997,1.3629198679726993,5.381946999999999,6.452547000000001,40.219899999999996,2611.367222223394
2023-09-14 08:12:00,46.817135,0.9259259999999996,1.3704863851866835,5.353013,6.365737000000001,39.0625,2611.417222223394
2023-09-14 08:21:00,55.873845,1.7071759999999996,1.4635153411716977,6.394673,5.931717000000001,41.95609999999999,2611.5672222233943
2023-09-14 08:24:00,93.041085,1.359954,1.5135242876941035,6.192127000000001,6.510413,60.18520000000001,2611.6172222233945
2023-09-14 08:27:00,87.06597500000001,0.46296300000000024,1.419167226252289,2.922454,5.671294,57.29169999999999,2611.6672222233947
2023-09-14 08:30:00,65.39352,0.49189799999999995,1.3553496347089002,3.414351999999999,5.815969999999999,51.50460000000004,2611.717222223395
2023-09-14 08:33:00,47.59838,0.78125,1.3275348344289575,4.571759,5.873844,41.66669999999999,2611.767222223395
2023-09-14 08:36:00,41.652195,0.9548610000000002,1.1454970002300489,4.716436,5.121533,38.773199999999974,2611.817222223395
2023-09-14 08:39:00,39.858215,1.0416660000000002,1.0271310696058333,4.456018,4.4270819999999995,37.326400000000035,2611.8672222233954
2023-09-14 08:42:00,39.87268,1.0127319999999997,0.9835163001786211,4.195601999999999,4.137736,35.30090000000001,2611.9172222233956
2023-09-14 08:45:00,48.37963,0.8391209999999996,0.9634692030312174,3.6747689999999995,3.93518,39.641200000000026,2611.9672222233958
2023-09-14 08:48:00,48.3941,0.78125,1.0195946728928764,3.6747680000000003,4.195607000000001,39.3519,2612.017222223396
2023-09-14 08:51:00,44.270835,0.8391200000000003,1.0284066369564229,3.906249,4.311347,37.32639999999998,2612.067222223396
2023-09-14 08:54:00,41.681129999999996,0.9259259999999996,1.0238631160607499,4.108796,4.311342000000001,37.3263,2612.1172222233963
2023-09-14 08:57:00,40.899879999999996,1.0127309999999996,1.0127344999770334,4.224537,4.2245420000000005,35.59030000000001,2612.1672222233965
2023-09-14 09:00:00,38.064235,1.070602,0.996517878442943,4.369213,4.2245420000000005,35.879700000000014,2612.2172222233967
2023-09-14 09:03:00,38.035295000000005,1.1284720000000004,1.0083100510489846,4.456019,4.2245420000000005,35.011600000000044,2612.267222223397
2023-09-14 09:06:00,39.87268,1.157407,1.0216728620680449,4.629630000000001,4.369211000000001,35.30090000000001,2612.317222223397
2023-09-14 09:09:00,43.489580000000004,1.0127319999999997,1.069560456315514,4.513889,4.629631000000001,37.03699999999998,2612.367222223397
2023-09-14 09:12:00,46.8316,0.8969909999999999,1.034934322191074,4.079861,4.369211000000001,39.351800000000026,2612.4172222233974
2023-09-14 09:15:00,46.817135,0.868055,1.070446075425465,4.108796,4.542827000000001,40.219899999999996,2612.4672222233976
2023-09-14 09:18:00,45.052085,0.9259259999999996,1.0772436567720032,4.282408,4.600692,38.77320000000003,2612.5172222233978
2023-09-14 09:21:00,41.66666,1.0416670000000003,1.0844930179194474,4.571759,4.658567,37.03710000000001,2612.567222223398
2023-09-14 09:24:00,39.87268,1.157407,1.0682517529459754,4.658564,4.484952000000001,35.01159999999999,2612.617222223398
2023-09-14 09:27:00,38.035295000000005,1.157407,0.9897495146561712,4.513889000000001,4.195602,35.59030000000001,2612.6672222233983
2023-09-14 09:30:00,38.035295000000005,1.157407,0.9897495146561712,4.484954000000001,4.166667,33.85419999999999,2612.7172222233985
2023-09-14 09:33:00,38.035295000000005,1.157407,1.005807525528706,4.484954000000001,4.195607000000001,33.85410000000002,2612.7672222233987
2023-09-14 09:36:00,37.0081,1.2442130000000002,1.093165188179428,4.658564,4.369216,33.56479999999999,2612.817222223399
2023-09-14 09:39:00,38.035295000000005,1.1863419999999998,1.0507632283276533,4.7453710000000004,4.484957,33.85409999999996,2612.867222223399
2023-09-14 09:42:00,38.035295000000005,1.157407,1.0216761340663114,4.687500000000001,4.427087,34.43289999999996,2612.917222223399
2023-09-14 09:45:00,38.035295000000005,1.157407,1.021676679398615,4.571759000000001,4.311347,36.16900000000004,2612.9672222233994
2023-09-14 09:48:00,38.064235,1.157407,1.02167395273498,4.542824,4.282407000000001,35.59030000000001,2613.0172222233996
2023-09-14 09:51:00,38.035295000000005,1.157407,1.02167395273498,4.600694,4.340277,34.72229999999996,2613.0672222233998
2023-09-14 09:54:00,38.064235,1.0995369999999998,1.0254991496419803,4.5428239999999995,4.398147,35.30090000000001,2613.1172222234
2023-09-14 09:57:00,38.035295000000005,1.0995369999999998,1.0405944199955228,4.513889000000001,4.398147,35.59030000000001,2613.1672222234
2023-09-14 10:00:00,38.020830000000004,1.157407,1.02167395273498,4.600694,4.340277,34.72220000000004,2613.2172222234003
2023-09-14 10:03:00,35.734955,1.157407,1.0528883938849358,4.774306,4.571757,32.696799999999996,2613.2672222234005
2023-09-14 10:06:00,38.035295000000005,1.2152780000000005,1.095463225539506,4.861111,4.629626,35.01159999999999,2613.3172222234007
2023-09-14 10:09:00,38.816545000000005,1.1574080000000002,1.0985229941170425,4.8321760000000005,4.716436,34.72229999999996,2613.367222223401
2023-09-14 10:12:00,38.064235,1.070602,1.085003719499684,4.861112,4.890042,34.14359999999999,2613.417222223401
2023-09-14 10:15:00,38.035295000000005,1.070602,1.0850071885948633,4.774305,4.803242,34.72219999999999,2613.467222223401
2023-09-14 10:18:00,38.064235,1.1863419999999998,1.0972472282228114,5.034722,4.8611070000000005,33.56490000000002,2613.5172222234014
2023-09-14 10:21:00,37.0081,1.2152769999999995,1.0640541147832623,5.063657,4.774307,35.01150000000001,2613.5672222234016
2023-09-14 10:24:00,38.064235,1.273148,1.0741136132438505,4.947916,4.571756000000001,34.43280000000004,2613.6172222234018
2023-09-14 10:27:00,39.09143,1.1863419999999998,1.034936428811531,4.774305,4.484957,33.85410000000002,2613.667222223402
2023-09-14 10:30:00,39.87268,1.2442130000000002,1.0611502307278164,4.7453710000000004,4.3981460000000006,36.74770000000001,2613.717222223402
2023-09-14 10:33:00,41.652195,1.2442130000000002,1.0931613578061063,4.890046000000001,4.600691,36.45830000000001,2613.7672222234023
2023-09-14 10:36:00,41.66666,1.157407,1.11343955386824,4.774306,4.6874970000000005,35.59030000000001,2613.8172222234025
2023-09-14 10:39:00,39.858215,1.0995369999999998,1.0255017714723216,4.571759,4.427087,35.30099999999999,2613.8672222234027
2023-09-14 10:42:00,39.858215,1.157407,1.0373687801836053,4.542824,4.311347,34.72220000000004,2613.917222223403
2023-09-14 10:45:00,43.475115,1.0995369999999998,1.0405944199955228,4.513889000000001,4.398147,36.45840000000004,2613.967222223403
2023-09-14 10:48:00,45.00868,1.0995369999999998,1.0850061974255567,4.918982,4.890047000000001,37.03699999999998,2614.017222223403
2023-09-14 10:51:00,44.241895,1.0995369999999998,1.1423904061098862,4.976853,5.063657000000001,37.037000000000035,2614.0672222234034
2023-09-14 10:54:00,43.460645,1.1574080000000002,1.113442094128293,4.918982,4.8321760000000005,36.45839999999998,2614.1172222234036
2023-09-14 10:57:00,45.052085,1.0995369999999998,1.099538500101012,4.716436,4.716437000000001,38.194500000000005,2614.1672222234038
2023-09-14 11:00:00,43.475115,1.0995369999999998,1.0555417096959712,4.6875,4.600697,38.194500000000005,2614.217222223404
2023-09-14 11:03:00,43.460645,1.0995369999999998,1.128226142247726,4.8321760000000005,4.890047000000001,37.615700000000004,2614.267222223404
2023-09-14 11:06:00,43.475115,1.1284720000000004,1.11394337211996,4.890046000000001,4.861111999999999,37.905100000000004,2614.3172222234043
2023-09-14 11:09:00,42.708335,1.157407,1.0373682408229823,4.832175,4.600697,36.16899999999998,2614.3672222234045
2023-09-14 11:12:00,42.693865,1.157407,1.11343955386824,4.774306,4.6874970000000005,37.03699999999998,2614.4172222234047
2023-09-14 11:15:00,45.02315,1.0995369999999998,1.0850041795264278,4.62963,4.600691,37.905100000000004,2614.467222223405
2023-09-14 11:18:00,49.913195,0.9259260000000005,1.077245473527188,4.3402780000000005,4.6585659999999995,39.641200000000026,2614.517222223405
2023-09-14 11:21:00,52.51736,0.8391209999999996,1.0662269643062068,4.137732,4.629631000000001,41.95600000000002,2614.567222223405
2023-09-14 11:24:00,58.21759,0.7523150000000003,1.0969614619979131,3.906251,4.687500999999999,41.95609999999999,2614.6172222234054
2023-09-14 11:27:00,62.84722,0.7523150000000003,1.1652624160223835,3.90625,4.861116,45.428200000000004,2614.6672222234056
2023-09-14 11:30:00,61.270255000000006,0.7233800000000006,1.1677900031803876,3.9351850000000006,4.976846999999999,48.611099999999965,2614.7172222234058
2023-09-14 11:33:00,55.09259,0.78125,1.1502437460817265,4.195601999999999,5.034718,44.849500000000035,2614.767222223406
