Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-14 11:36:00,48.365165000000005,0.9548609999999993,1.1454952165388999,4.571759,4.976852000000001,41.95600000000002,2614.817222223406
2023-09-14 11:39:00,45.775465,1.0127310000000005,1.1109298049018033,4.629630000000001,4.832177,39.93060000000003,2614.8672222234063
2023-09-14 11:42:00,45.00868,1.0416660000000002,1.0844890958512075,4.629630000000001,4.716432,39.351800000000026,2614.9172222234065
2023-09-14 11:45:00,43.475115,1.0995369999999998,1.055542223688278,4.571759,4.484957,37.615700000000004,2614.9672222234067
2023-09-14 11:48:00,42.679395,1.157407,1.068254394063252,4.600694,4.427087,37.615800000000036,2615.017222223407
2023-09-14 11:51:00,41.66666,1.157407,1.052891595875791,4.687500000000001,4.484957,37.037000000000035,2615.067222223407
2023-09-14 11:54:00,41.666664999999995,1.157407,1.0373655440168394,4.716435000000001,4.484952000000001,37.615800000000036,2615.117222223407
2023-09-14 11:57:00,41.666664999999995,1.157407,1.0682517529459754,4.658564,4.484952000000001,37.326400000000035,2615.1672222234074
2023-09-14 12:00:00,41.666664999999995,1.2152769999999995,1.0480942281540118,4.80324,4.484957,36.747600000000034,2615.2172222234076
2023-09-14 12:03:00,39.858215,1.2152769999999995,1.0798404584799723,4.890045,4.629627000000001,34.14350000000002,2615.2672222234078
2023-09-14 12:06:00,42.708335,1.1863419999999998,1.0819098072526516,4.947917,4.745367,37.3263,2615.317222223408
2023-09-14 12:09:00,41.652195,1.2152769999999995,1.1109303976003313,4.918981,4.716437000000001,36.74769999999995,2615.367222223408
2023-09-14 12:12:00,40.88541,1.2152769999999995,1.1109293339527035,5.092593,4.890047000000001,35.59030000000001,2615.4172222234083
2023-09-14 12:15:00,41.652195,1.2152769999999995,1.1109293339527035,5.092593,4.890047000000001,35.30099999999999,2615.4672222234085
2023-09-14 12:18:00,41.66666,1.1863419999999998,1.1124380000779444,5.034722,4.890047000000001,35.30090000000001,2615.5172222234087
2023-09-14 12:21:00,43.489585,1.1863419999999998,1.1423929453154527,5.063658,4.976857000000001,36.74770000000001,2615.567222223409
2023-09-14 12:24:00,43.460645,1.2152780000000005,1.1414132490239102,4.918982000000001,4.774305999999999,37.03699999999998,2615.617222223409
2023-09-14 12:27:00,43.489585,1.1863419999999998,1.0972509203570209,4.774305,4.600697,38.48380000000003,2615.667222223409
2023-09-14 12:30:00,43.460645,1.1863419999999998,1.0972477556710896,4.9189810000000005,4.745367,37.905100000000004,2615.7172222234094
2023-09-14 12:33:00,44.256365,1.2442130000000002,1.108911657647212,4.947917,4.687495999999999,37.615700000000004,2615.7672222234096
2023-09-14 12:36:00,45.037615,1.2152780000000005,1.1109303367258578,4.976852,4.774305999999999,37.326400000000035,2615.8172222234098
2023-09-14 12:39:00,46.860535,1.1574080000000002,1.113440554374882,4.774305,4.687495999999999,37.905100000000004,2615.86722222341
2023-09-14 12:42:00,46.8316,1.0995369999999998,1.08500468400145,4.716434,4.687495999999999,38.483799999999974,2615.91722222341
2023-09-14 12:45:00,46.8316,1.0416659999999993,1.0985219580519259,4.600695,4.716437000000001,38.773199999999974,2615.9672222234103
2023-09-14 12:48:00,47.598385,1.0416659999999993,1.0844890958512075,4.600695,4.6874970000000005,39.64119999999997,2616.0172222234105
2023-09-14 12:51:00,47.61285,1.186343,1.0972482303108877,4.716436,4.542821000000001,38.773199999999974,2616.0672222234107
2023-09-14 12:54:00,48.3941,1.157407,1.0682533376168926,4.774306,4.600697,39.0625,2616.117222223411
2023-09-14 12:57:00,48.365165000000005,1.157407,1.0834600562237735,4.6296289999999996,4.484952000000001,39.3519,2616.167222223411
2023-09-14 13:00:00,46.84607,1.2152769999999995,1.0798431721723731,4.74537,4.484957,39.3519,2616.217222223411
2023-09-14 13:03:00,45.00868,1.1863419999999998,1.034936428811531,4.74537,4.456022,39.0625,2616.2672222234114
2023-09-14 13:06:00,45.8044,1.2152769999999995,1.0954632961341042,4.80324,4.571757,39.93059999999997,2616.3172222234116
2023-09-14 13:09:00,46.8316,1.2442129999999993,1.0931613578061061,4.861111999999999,4.571757,37.615700000000004,2616.3672222234118
2023-09-14 13:12:00,45.00868,1.2442129999999993,1.1245032665681447,4.861111999999999,4.629627000000001,39.3519,2616.417222223412
2023-09-14 13:15:00,45.775465,1.3020829999999997,1.0869852706059764,4.976851,4.571757,37.905100000000004,2616.467222223412
2023-09-14 13:18:00,43.489585,1.273148,1.0903407120782682,4.976851,4.629632,37.037000000000035,2616.5172222234123
2023-09-14 13:21:00,42.693865,1.273148,1.106383901156222,5.034722,4.716432,36.74769999999995,2616.5672222234125
2023-09-14 13:24:00,41.66666,1.3020829999999997,1.1033370904959225,5.063658,4.6874970000000005,38.48380000000003,2616.6172222234127
2023-09-14 13:27:00,42.44791,1.2442129999999993,1.0772428069071662,5.063657999999999,4.745367,36.16900000000004,2616.667222223413
2023-09-14 13:30:00,43.475115,1.3020839999999998,1.0869845771547069,5.092593,4.687495999999999,38.19440000000003,2616.717222223413
2023-09-14 13:33:00,45.02315,1.273148,1.1222640225852794,4.947916,4.658566,37.3263,2616.7672222234132
2023-09-14 13:48:00,45.052085,1.2152779999999996,1.0480946811614291,4.832176,4.513891999999999,38.483799999999974,2617.0172222234132
2023-09-14 13:51:00,45.8044,1.3020839999999998,1.0869851455145865,4.803242,4.3981460000000006,38.7731,2617.0672222234134
2023-09-14 13:54:00,46.860535,1.3020839999999998,1.0869851455145865,4.976852,4.571756000000001,38.19440000000003,2617.1172222234136
2023-09-14 13:57:00,48.37963,1.273148,1.0741136132438505,4.774306,4.3981460000000006,39.0625,2617.167222223414
2023-09-14 14:00:00,46.8316,1.2152769999999995,1.0954654447742893,4.832176,4.600697,38.77320000000003,2617.217222223414
2023-09-14 14:03:00,46.817135,1.2152769999999995,1.0954632961341042,4.80324,4.571757,38.7731,2617.267222223414
2023-09-14 14:06:00,46.8316,1.1863419999999998,1.0507632283276533,4.7453710000000004,4.484957,38.7731,2617.3172222234143
2023-09-14 14:09:00,48.365165000000005,1.2442130000000002,1.0931613578061063,4.803241,4.513885999999999,39.0625,2617.3672222234145
2023-09-14 14:12:00,45.052085,1.1284720000000004,1.0992851569493864,4.716435000000001,4.658567,38.483799999999974,2617.4172222234147
2023-09-14 14:15:00,43.475115,1.1863419999999998,1.127481011330627,4.803241,4.6874970000000005,38.19439999999997,2617.467222223415
2023-09-14 14:18:00,45.00868,1.1863419999999998,1.081910339971931,4.890046,4.6874970000000005,36.16890000000001,2617.517222223415
2023-09-14 14:21:00,43.475115,1.1863419999999998,1.0972482831191908,4.86111,4.6874970000000005,39.641200000000026,2617.5672222234152
2023-09-14 14:24:00,45.052085,1.157407,1.128226159347608,4.890046000000001,4.832177,36.74770000000001,2617.6172222234154
2023-09-14 14:27:00,46.8316,1.157407,1.157408500102447,4.890046000000001,4.890047000000001,39.93059999999997,2617.6672222234156
2023-09-14 14:30:00,45.02315,1.2152780000000005,1.1109282094285577,4.890046000000001,4.687495999999999,39.0625,2617.717222223416
2023-09-14 14:33:00,45.775465,1.2442130000000002,1.1399440643700558,4.9189810000000005,4.716436,38.483799999999974,2617.767222223416
2023-09-14 14:42:00,47.59838,1.2442129999999993,1.1245059473167207,4.9479169999999995,4.716437000000001,39.64119999999997,2617.917222223416
2023-09-14 14:45:00,48.350695,1.2152769999999995,1.0954654447742893,4.947916,4.716437000000001,41.66669999999999,2617.9672222234162
2023-09-14 14:48:00,46.817135,1.2152769999999995,1.0954654447742893,4.832176,4.600697,39.930499999999995,2618.0172222234164
2023-09-14 14:51:00,43.460645,1.1863419999999998,1.081913003565531,4.774306,4.5717620000000005,36.74770000000001,2618.0672222234166
2023-09-14 14:54:00,43.475115,1.1863419999999998,1.081913003565531,4.803241,4.600697,37.32639999999998,2618.117222223417
2023-09-14 14:57:00,43.475115,1.1863419999999998,1.0664175269011373,4.86111,4.629627000000001,36.74759999999998,2618.167222223417
2023-09-14 15:00:00,43.460645,1.1863419999999998,1.0507637723245864,4.86111,4.600697,37.905100000000004,2618.217222223417
2023-09-14 15:03:00,44.270835,1.157407,1.0834611022607064,4.947917,4.803242,36.74770000000001,2618.2672222234173
2023-09-14 15:06:00,44.241895,1.1863419999999998,1.1124359104812471,4.890046,4.745367,39.930499999999995,2618.3172222234175
2023-09-14 15:09:00,45.037615,1.2442130000000002,1.1245054111673702,5.005787,4.774305999999999,39.0625,2618.3672222234177
2023-09-14 15:12:00,45.00868,1.1863419999999998,1.1274830815605261,4.947917,4.832177,38.19440000000003,2618.417222223418
2023-09-14 15:15:00,45.02315,1.1863419999999998,1.112439044875268,4.86111,4.716437000000001,37.905100000000004,2618.467222223418
2023-09-14 15:18:00,45.052085,1.1863419999999998,1.0972498654624236,4.947917,4.774307,38.194500000000005,2618.5172222234182
2023-09-14 15:21:00,45.02315,1.2442130000000002,1.1245032665681443,4.9189810000000005,4.687495999999999,39.3519,2618.5672222234184
2023-09-14 15:24:00,46.84607,1.2442130000000002,1.1399440643700558,4.9189810000000005,4.716436,39.0625,2618.6172222234186
2023-09-14 15:27:00,46.8316,1.1863419999999998,1.1423914065911154,4.9189810000000005,4.832177,38.4837,2618.667222223419
2023-09-14 15:30:00,45.8044,1.157407,1.1428794535150057,4.918982000000001,4.890047000000001,38.7731,2618.717222223419
2023-09-14 15:33:00,46.064814999999996,1.157407,1.1428799577613802,4.861111,4.832177,39.0625,2618.767222223419
2023-09-14 15:36:00,50.940394999999995,1.2442130000000002,1.1089111160962002,5.0347230000000005,4.774301,40.7987,2618.8172222234193
2023-09-14 15:39:00,51.721644999999995,1.0995369999999998,1.0995365000063084,4.6875,4.6874970000000005,41.95609999999999,2618.8672222234195
2023-09-14 15:42:00,51.721644999999995,1.0995369999999998,1.113940884966393,4.658566,4.6874970000000005,41.95600000000002,2618.9172222234197
2023-09-14 15:45:00,49.927665,1.070602,1.0706010000026631,4.658566,4.658562000000001,40.509299999999996,2618.96722222342
2023-09-14 15:48:00,49.927665000000005,1.0995369999999998,1.055542223688278,4.571759,4.484957,39.93060000000003,2619.01722222342
2023-09-14 15:51:00,49.927665,1.1574080000000002,1.0834594886539095,4.658566,4.513885999999999,39.93060000000003,2619.0672222234202
2023-09-14 15:54:00,46.817135,1.070602,1.0992856131890025,4.571759000000001,4.629632000000001,36.45830000000001,2619.1172222234204
2023-09-14 15:57:00,45.037615,1.1284720000000004,1.1139438764772087,4.832175,4.803242,39.0625,2619.1672222234206
2023-09-14 16:00:00,45.02315,1.157407,1.0834590101861357,4.890046000000001,4.745367,37.905100000000004,2619.217222223421
2023-09-14 16:03:00,45.02315,1.157407,1.0834590101861368,4.774306,4.629627000000001,38.483799999999974,2619.267222223421
2023-09-14 16:06:00,45.052085,1.157407,1.1134400671195488,4.832175,4.745367,39.64119999999997,2619.317222223421
2023-09-14 16:09:00,45.00868,1.157407,1.0985199210606695,4.861111,4.745367,39.0625,2619.3672222234213
2023-09-14 16:12:00,46.84607,1.2152780000000005,1.1414132490239102,4.918982000000001,4.774305999999999,39.351800000000026,2619.4172222234215
2023-09-14 16:15:00,46.817135,1.1574080000000002,1.1282266509073742,4.8321760000000005,4.774305999999999,37.037000000000035,2619.4672222234217
2023-09-14 16:18:00,46.802665,1.157407,1.1134421201231723,4.861111,4.774307,38.19440000000003,2619.517222223422
2023-09-14 16:21:00,45.775465,1.157407,1.0985225112239665,4.890046000000001,4.774307,38.7731,2619.567222223422
2023-09-14 16:24:00,45.00868,1.157407,1.0985230292561208,4.832175,4.716437000000001,37.615700000000004,2619.6172222234222
2023-09-14 16:27:00,46.817135,1.2152780000000005,1.1262452523285713,4.832175,4.658566,37.615700000000004,2619.6672222234224
2023-09-14 16:30:00,46.8316,1.0995369999999998,1.08500468400145,4.774305,4.745367,39.93059999999997,2619.7172222234226
2023-09-14 16:33:00,45.775465,1.0995369999999998,1.099538500101012,4.716436,4.716437000000001,38.483799999999974,2619.767222223423
2023-09-14 16:36:00,45.00868,1.070602,1.0850047106704825,4.6875,4.716432,39.641200000000026,2619.817222223423
2023-09-14 16:39:00,45.775465,1.1574080000000002,1.0985229941170425,4.658566,4.542826,39.0625,2619.867222223423
2023-09-14 16:42:00,46.802665,1.070601,1.0850042061963951,4.658564,4.6874970000000005,38.483799999999974,2619.9172222234233
2023-09-14 16:45:00,46.7882,1.1284720000000004,1.1139438764772087,4.745369,4.716436,39.0625,2619.9672222234235
2023-09-14 16:48:00,46.817135,1.070601,1.0706005000046848,4.629630000000001,4.629627000000001,38.48380000000003,2620.0172222234237
2023-09-14 16:51:00,45.775465,1.070601,1.0706005000046848,4.629630000000001,4.629627000000001,39.6413,2620.067222223424
2023-09-14 16:54:00,45.00868,1.1574080000000002,1.128226650907373,4.716436,4.658566,37.905100000000004,2620.117222223424
2023-09-14 16:57:00,45.8044,1.1574080000000002,1.1282266509073742,4.8321760000000005,4.774305999999999,39.35179999999997,2620.1672222234242
2023-09-14 17:00:00,46.817135,1.0995369999999998,1.08500468400145,4.774305,4.745367,39.0625,2620.2172222234244
2023-09-14 17:03:00,46.817135,1.0995369999999998,1.0703427846112337,4.8321760000000005,4.774307,38.7731,2620.2672222234246
2023-09-14 17:06:00,45.00868,1.0995369999999998,1.08500468400145,4.774305,4.745367,38.773199999999974,2620.317222223425
2023-09-14 17:09:00,45.775465,1.070602,1.0706010000026631,4.716436,4.716432,39.0625,2620.367222223425
2023-09-14 17:12:00,45.052085,1.157407,1.1718139773088192,4.890046000000001,4.918977,39.93060000000003,2620.417222223425
2023-09-14 17:15:00,46.8316,1.2152780000000005,1.156443863671582,4.890046000000001,4.774305999999999,38.194500000000005,2620.4672222234253
2023-09-14 17:18:00,44.270835,1.070602,1.0850071885948633,4.774305,4.803242,39.351800000000026,2620.5172222234255
2023-09-14 17:21:00,45.052085,1.0995369999999998,1.0850041795264278,4.716436,4.6874970000000005,37.32639999999998,2620.5672222234257
2023-09-14 17:24:00,44.270835,1.0995369999999998,1.0703427846112337,4.658566,4.600697,38.194500000000005,2620.617222223426
2023-09-14 17:27:00,44.270835,1.0995369999999998,1.0703407480735134,4.6875,4.629627000000001,37.905100000000004,2620.667222223426
2023-09-14 17:36:00,45.02315,1.2152780000000005,1.1109282094285586,4.774306,4.571756000000001,38.194500000000005,2620.817222223426
2023-09-14 17:39:00,45.00868,1.2152780000000005,1.1109287412531537,4.832175,4.629626,36.74770000000001,2620.8672222234263
2023-09-14 17:45:00,45.00868,1.157407,1.0834595332050432,4.832175,4.6874970000000005,37.03710000000001,2620.9672222234262
2023-09-14 17:48:00,43.460645,1.1284720000000004,1.099284648059035,4.861111,4.803242,36.74770000000001,2621.0172222234264
2023-09-14 17:51:00,43.489585,1.157407,1.0985225112239665,4.716436000000001,4.600697,38.483799999999974,2621.0672222234266
2023-09-14 18:03:00,43.489585,1.2152780000000005,1.0954626883786474,4.918982000000001,4.687495999999999,35.87960000000004,2621.2672222234264
2023-09-14 18:06:00,41.66666,1.157407,1.0985199210606695,4.861111,4.745367,38.7731,2621.3172222234266
2023-09-14 18:09:00,71.09375,2.3726850000000006,1.0840204162264735,5.468754,3.472219,48.6112,2621.367222223427
2023-09-14 18:15:00,73.94386499999999,2.2858790000000004,1.0583055661424552,5.468754,3.559025,50.92590000000001,2621.4672222234267
2023-09-14 18:18:00,80.13599500000001,2.3148150000000003,1.2026769892643827,5.758104,3.964119,52.66199999999998,2621.517222223427
2023-09-14 18:21:00,83.998845,2.2858790000000004,1.2183182394309227,5.902779000000001,4.166669999999999,56.423599999999965,2621.567222223427
2023-09-14 18:24:00,85.01157,2.141204,1.1942743549871333,5.873839,4.311344999999999,56.42350000000005,2621.6172222234272
2023-09-14 18:30:00,84.997105,2.1990739999999995,1.2373070190963722,5.931714,4.340280000000001,59.60650000000004,2621.717222223427
2023-09-14 18:33:00,82.20486500000001,2.170139,1.2274507205818475,5.815974,4.253475,57.87040000000002,2621.7672222234273
2023-09-14 18:36:00,82.69676000000001,2.2858789999999996,1.2427412331559156,6.047453999999999,4.340275000000001,58.44900000000001,2621.8172222234275
2023-09-14 18:42:00,81.452545,2.228009,1.2234603297381055,5.960643999999999,4.311345,57.87040000000002,2621.9172222234274
2023-09-14 18:45:00,82.190395,2.1990739999999995,1.2373070190963722,5.902774,4.31134,55.266200000000026,2621.9672222234276
2023-09-14 18:48:00,81.409145,2.1990739999999995,1.2373070190963722,5.931714,4.340280000000001,59.31709999999998,2622.017222223428
2023-09-14 18:51:00,80.10706,2.170139,1.2504198221520093,5.93171,4.398151,56.42350000000005,2622.067222223428
2023-09-14 18:57:00,80.381945,2.1990739999999995,1.2373070190963722,5.931714,4.340280000000001,58.15979999999996,2622.167222223428
2023-09-14 19:00:00,79.07986,2.3148150000000003,1.2277859415648933,6.0474499999999995,4.282405,54.398199999999974,2622.217222223428
2023-09-14 19:06:00,81.43808,2.3726849999999997,1.2466284600389472,6.07639,4.253475000000001,55.844899999999996,2622.317222223428
2023-09-14 19:09:00,79.07986,2.3726849999999997,1.2466284600389472,6.16319,4.340275000000001,57.00229999999999,2622.367222223428
2023-09-14 19:15:00,80.88830999999999,2.3726849999999997,1.2466284600389472,6.0474499999999995,4.224535,56.42360000000002,2622.467222223428
2023-09-14 19:18:00,53.559025000000005,0.8101849999999997,1.2933955521376241,4.716435000000001,5.844905,43.40279999999996,2622.5172222234282
2023-09-14 19:21:00,41.681129999999996,1.2152779999999996,1.0798425488134904,5.005788,4.745372000000001,37.905100000000004,2622.5672222234284
2023-09-14 19:27:00,39.858215,1.2152779999999996,1.0798409205969934,4.918981,4.658562000000001,36.747600000000034,2622.6672222234283
2023-09-14 19:30:00,33.391205,1.186343,1.0819134737712317,4.976852,4.774307,34.14349999999996,2622.7172222234285
2023-09-14 19:36:00,33.391205,1.2442129999999993,1.077245572445892,5.092593,4.774307,33.27539999999999,2622.8172222234284
2023-09-14 19:39:00,31.090854999999998,1.070601,1.0992816649158101,4.947916,5.005783,32.9862,2622.8672222234286
2023-09-14 19:42:00,30.04919,1.157407,1.128225142028451,5.150463,5.092592000000001,30.9606,2622.917222223429
2023-09-15 07:30:00,35.74942,1.1863419999999998,1.4051382986513332,6.336803,6.799771,32.69670000000002,2622.917222223429
2023-09-15 07:33:00,41.681135,1.273148,1.3160778387042176,5.902773,5.989584999999999,34.43289999999996,2622.967222223429
2023-09-15 07:36:00,59.75116,1.359953,1.3886865611609986,6.163198,6.221064999999999,43.11340000000001,2623.017222223429
2023-09-15 07:39:00,58.926505000000006,0.9837959999999999,1.1355159732577718,4.600694,4.918982000000001,42.82409999999999,2623.0672222234293
2023-09-15 07:42:00,61.28472,1.070602,1.0992821738058758,4.62963,4.687495999999999,41.377200000000016,2623.1172222234295
2023-09-15 07:45:00,60.50347,1.0127309999999996,1.0834601007739566,4.282406999999999,4.4270819999999995,43.40280000000001,2623.1672222234297
2023-09-15 07:48:00,55.87384,0.9837959999999999,1.0819138189494484,4.166667,4.369216999999999,43.69209999999998,2623.21722222343
2023-09-15 07:51:00,55.06366,1.0127309999999996,1.0555426005702784,4.195601,4.282412,43.11340000000001,2623.26722222343
2023-09-15 07:54:00,54.296875,1.0127309999999996,1.0271315743342868,4.166667,4.195602,40.219899999999996,2623.3172222234302
2023-09-15 07:57:00,54.340275000000005,1.0416659999999993,0.9976377393886029,4.282406999999999,4.195607000000001,41.37730000000005,2623.3672222234304
2023-09-15 08:00:00,55.09259,1.0995369999999998,1.0254970521743336,4.224537,4.0798559999999995,41.08789999999999,2623.4172222234306
2023-09-15 08:03:00,54.296875,1.0416659999999993,1.0124543318058885,4.195601,4.137727,41.08800000000002,2623.467222223431
2023-09-15 08:06:00,53.544560000000004,1.0416659999999993,0.9826612532937306,4.282406999999999,4.166667,41.37729999999999,2623.517222223431
2023-09-15 08:09:00,53.544560000000004,1.070601,0.9965147762821367,4.311342,4.166667,42.245299999999986,2623.567222223431
2023-09-15 08:12:00,52.51736,1.0995369999999998,1.0405949390603941,4.282408,4.166667,41.087999999999965,2623.6172222234313
2023-09-15 08:15:00,53.544560000000004,1.1574080000000002,1.0216749581608937,4.369213,4.108796,41.377399999999966,2623.6672222234315
2023-09-15 08:18:00,53.544560000000004,1.070601,1.0265904820204468,4.340277,4.253477,40.509299999999996,2623.7172222234317
2023-09-15 08:21:00,55.121525000000005,1.0995369999999998,1.0405975343820593,4.311342,4.195606,41.95599999999996,2623.767222223432
2023-09-15 08:24:00,57.40741,1.0416669999999995,1.0271345933125353,4.195601999999999,4.166671,42.82400000000001,2623.817222223432
2023-09-15 08:27:00,60.517939999999996,0.983797,1.054481900263593,4.079861,4.2245360000000005,43.69209999999998,2623.8672222234322
2023-09-15 08:30:00,58.203125,0.9837959999999999,1.0544813765904717,4.166666,4.311342000000001,43.40280000000001,2623.9172222234324
2023-09-15 08:33:00,55.078125,1.0127310000000005,1.0695589728974109,4.2245360000000005,4.340277,43.69210000000004,2623.9672222234326
2023-09-15 08:36:00,53.559025000000005,1.070601,1.0414015769419926,4.311342,4.253477,40.79860000000002,2624.017222223433
2023-09-15 08:39:00,51.721644999999995,1.070602,1.041399520851261,4.369213,4.311342000000001,41.66660000000002,2624.067222223433
2023-09-15 08:42:00,55.107060000000004,0.9837960000000008,1.012455879855095,4.166667,4.224536,42.245299999999986,2624.117222223433
2023-09-15 08:45:00,63.599535,0.8680560000000002,1.0189281040403197,3.90625,4.224536,46.5856,2624.1672222234333
2023-09-15 08:48:00,62.06597,0.868055,1.0956629620857672,3.9351849999999997,4.4270819999999995,46.29630000000003,2624.2172222234335
2023-09-15 08:51:00,60.489005000000006,0.8969899999999997,1.0869871687701878,4.079861,4.484957,45.13899999999995,2624.2672222234337
2023-09-15 08:54:00,62.84722,0.868055,1.0830983514758916,4.021990000000001,4.484957,46.296299999999974,2624.317222223434
2023-09-15 08:57:00,55.859375,0.9548610000000002,1.0931643753629565,4.340278,4.629632999999999,42.82400000000001,2624.367222223434
2023-09-15 09:06:00,51.73611,1.1574080000000002,1.0834631497836371,4.571759,4.427085999999999,39.3519,2624.517222223434
2023-09-15 09:09:00,55.078125,1.1284719999999995,1.084490529929358,4.456018,4.369211000000001,41.95600000000002,2624.5672222234343
2023-09-15 09:12:00,56.640625,1.0127319999999997,1.0413990485113644,4.340278,4.3981460000000006,43.40279999999996,2624.6172222234345
2023-09-15 09:15:00,58.94097,1.0127319999999997,1.0695585265471845,4.282408,4.3981460000000006,45.428200000000004,2624.6672222234347
2023-09-15 09:18:00,55.078125,0.9548610000000002,1.0664204661729324,4.2534719999999995,4.484957,42.82400000000001,2624.717222223435
2023-09-15 09:21:00,53.544560000000004,1.0127309999999996,1.0555416274298122,4.398148,4.484957,42.53479999999996,2624.767222223435
2023-09-15 09:24:00,53.50116,1.0127309999999996,1.0555416274298122,4.3402780000000005,4.427087,41.95590000000004,2624.8172222234352
2023-09-15 09:27:00,55.09259,1.070602,1.0706019999885679,4.398148,4.3981460000000006,42.53469999999999,2624.8672222234354
2023-09-15 09:30:00,55.078125,1.0127309999999996,1.0695580080132783,4.3402780000000005,4.456017000000001,41.95600000000002,2624.9172222234356
2023-09-15 09:33:00,54.28241,1.0416660000000002,1.0560679400232724,4.456018,4.484952000000001,41.08789999999999,2624.967222223436
2023-09-15 09:36:00,51.721644999999995,1.070602,1.0560684263544002,4.513889000000001,4.484952000000001,40.50920000000002,2625.017222223436
2023-09-15 09:39:00,49.942135,1.1284720000000004,1.0844930979870975,4.600694,4.513891999999999,40.509299999999996,2625.067222223436
2023-09-15 09:57:00,55.87384,1.0127319999999997,1.0695585265471845,4.282408,4.3981460000000006,41.95600000000002,2625.3672222234363
2023-09-15 10:00:00,56.65509,0.983797,1.0682518614343885,4.224538,4.3981460000000006,41.087999999999965,2625.4172222234365
2023-09-15 10:03:00,60.517939999999996,0.8680560000000002,1.018927652278122,4.021991,4.340276,43.69209999999998,2625.4672222234367
2023-09-15 10:06:00,73.943865,0.7523150000000003,1.0263285379904281,3.5879640000000004,4.195600000000001,49.47919999999999,2625.517222223437
2023-09-15 10:09:00,73.91493,0.78125,1.0800479714042241,3.7615750000000006,4.427087,48.61110000000002,2625.567222223437
2023-09-15 10:12:00,71.10822,0.8680559999999993,1.1081475091445445,4.137732,4.658562,49.18980000000005,2625.6172222234372
2023-09-15 10:15:00,63.599535,0.8969899999999997,1.0869849524280946,4.137732,4.542822999999999,49.47919999999999,2625.6672222234374
2023-09-15 10:18:00,60.50347,0.9548610000000002,1.0664181376556763,4.108797,4.340277,45.138900000000035,2625.7172222234376
2023-09-15 10:21:00,58.94097,0.9837959999999999,1.068251807190496,4.137732000000001,4.311342000000001,45.717600000000004,2625.767222223438
2023-09-15 10:24:00,57.39294,1.0127309999999996,1.0555426005702784,4.195601,4.282412,45.138900000000035,2625.817222223438
2023-09-15 10:27:00,55.078125,1.070602,1.0560684263544002,4.398149,4.369212,45.13889999999998,2625.867222223438
2023-09-15 10:30:00,55.078125,1.0995369999999998,1.0555396537250243,4.427084000000001,4.340277,43.69209999999998,2625.9172222234383
2023-09-15 10:33:00,55.09259,1.0995369999999998,1.0254991496419803,4.484954,4.340277,43.69219999999996,2625.9672222234385
2023-09-15 10:36:00,55.09259,1.070601,1.0413985205938943,4.398148000000001,4.340277,45.138900000000035,2626.0172222234387
2023-09-15 10:39:00,55.078125,1.070601,1.0414010675510654,4.369213,4.311347,44.27080000000001,2626.067222223439
2023-09-15 10:42:00,55.078125,1.070601,1.0706015000006293,4.398148000000001,4.398147,43.98150000000004,2626.117222223439
2023-09-15 10:45:00,51.721644999999995,1.0416670000000003,1.0703412932580374,4.398149,4.456016999999999,41.08800000000002,2626.1672222234392
2023-09-15 10:48:00,49.927665000000005,1.0995369999999998,1.055542223688278,4.571759,4.484957,40.79849999999999,2626.2172222234394
2023-09-15 10:51:00,49.913195,1.0995369999999998,1.0555396537250246,4.5428239999999995,4.456017000000001,43.11340000000001,2626.2672222234396
2023-09-15 10:54:00,51.73611,1.1574080000000002,1.0682548680430461,4.5428239999999995,4.369216,40.798599999999965,2626.31722222344
2023-09-15 10:57:00,52.502894999999995,1.1284720000000004,1.0695610470332446,4.542823,4.427085999999999,41.08790000000005,2626.36722222344
2023-09-15 11:00:00,55.09259,1.0995369999999998,1.113944354858157,4.456018,4.484956,42.53469999999999,2626.41722222344
2023-09-15 11:03:00,55.859375,1.0127309999999996,1.0972483887339608,4.456017999999999,4.629627000000001,43.11340000000001,2626.4672222234403
2023-09-15 11:06:00,57.43634,1.0995369999999998,1.142388943390667,4.600695,4.687495999999999,43.113399999999956,2626.5172222234405
2023-09-15 11:09:00,55.84491,1.0127310000000005,1.0972502872952345,4.600694000000001,4.774307,43.69209999999998,2626.5672222234407
2023-09-15 11:12:00,52.502894999999995,1.1284720000000004,1.0844930979870975,4.6296289999999996,4.542826999999999,44.27089999999998,2626.617222223441
2023-09-15 11:15:00,49.927665000000005,1.186343,1.097251922444914,4.716435,4.542826999999999,41.95600000000002,2626.667222223441
2023-09-15 11:18:00,46.817135,1.2442130000000002,1.0772439131232845,4.8321760000000005,4.513887,38.48380000000003,2626.7172222234412
2023-09-15 11:21:00,46.81713,1.2442129999999993,1.0448738990904216,4.832176,4.456017000000001,39.930499999999995,2626.7672222234414
2023-09-15 11:24:00,46.817135,1.3020829999999997,1.0537082496792023,4.890046,4.427087,38.77320000000003,2626.8172222234416
2023-09-15 11:27:00,47.583915,1.3020829999999997,1.086988112400106,4.890046,4.484957,39.3519,2626.867222223442
2023-09-15 11:30:00,46.860535,1.3310179999999994,1.0830983470763353,4.9479169999999995,4.484957,38.19439999999997,2626.917222223442
2023-09-15 11:33:00,45.833335,1.3310179999999994,1.0830989266291553,5.005786,4.542827000000001,38.7731,2626.967222223442
2023-09-15 11:36:00,45.78993,1.3310179999999994,1.0830983470763353,4.9479169999999995,4.484957,38.483799999999974,2627.0172222234423
2023-09-15 11:39:00,46.8316,1.3020829999999997,1.0869852706059764,4.976851,4.571757,38.48380000000003,2627.0672222234425
2023-09-15 11:42:00,48.3941,1.359954,1.1124652535038555,5.005787,4.542826,37.90509999999995,2627.1172222234427
2023-09-15 11:45:00,46.817135,1.359954,1.0956626597542236,5.005787,4.513885999999999,38.48380000000003,2627.167222223443
2023-09-15 11:48:00,46.817135,1.359954,1.0956626597542236,5.005787,4.513885999999999,38.19439999999997,2627.217222223443
2023-09-15 11:51:00,45.775465,1.273148,1.0903401544936515,4.918982,4.5717620000000005,39.3519,2627.2672222234432
2023-09-15 11:54:00,45.775465,1.2442129999999993,1.0772461255530108,4.861111999999999,4.542827000000001,37.615700000000004,2627.3172222234434
2023-09-15 11:57:00,45.037615,1.2442129999999993,1.061150790033565,4.918981,4.571757,37.3263,2627.3672222234436
2023-09-15 12:00:00,45.00868,1.157407,1.0985204390936671,4.80324,4.6874970000000005,39.93059999999997,2627.417222223444
2023-09-15 12:03:00,47.61285,1.1863419999999998,1.081910339971931,4.890046,4.6874970000000005,38.7731,2627.467222223444
2023-09-15 12:12:00,49.942135,1.0995369999999998,1.0995390000637677,4.774305,4.774307,38.48380000000003,2627.617222223444
2023-09-15 12:15:00,51.73611,1.157407,1.1134421201231723,4.861111,4.774307,40.509299999999996,2627.6672222234442
2023-09-15 12:21:00,49.927665000000005,1.157407,1.1134400671195488,4.832175,4.745367,39.3519,2627.767222223444
2023-09-15 12:24:00,49.927665,1.157407,1.0834590101861368,4.774306,4.629627000000001,41.087999999999965,2627.8172222234443
2023-09-15 12:27:00,49.913195,1.2152780000000005,1.1414111617744873,4.774306,4.629626,40.7987,2627.8672222234445
2023-09-15 12:33:00,49.927665000000005,1.157407,1.0985204390936671,4.74537,4.629627000000001,39.64110000000005,2627.9672222234444
2023-09-15 12:36:00,49.131945,1.2152769999999995,1.0798404584799723,4.890045,4.629627000000001,40.50920000000002,2628.0172222234446
2023-09-15 12:42:00,49.16088,1.2442129999999993,1.108914906949276,4.861111999999999,4.600697,40.219899999999996,2628.1172222234445
2023-09-15 12:45:00,47.583915,1.3310179999999994,1.0491461648979539,5.005786,4.484957,39.0625,2628.1672222234447
2023-09-15 12:51:00,46.8316,1.3020829999999997,1.0704464842360206,4.918982,4.484957,39.64119999999997,2628.2672222234446
2023-09-15 12:54:00,46.8316,1.3020829999999997,1.0704464842360206,4.918982,4.484957,39.0625,2628.317222223445
2023-09-15 12:57:00,48.37963,1.3020829999999997,1.0704441841452783,4.890046,4.456017000000001,39.930499999999995,2628.367222223445
2023-09-15 13:03:00,46.8316,1.3020829999999997,1.0869847022464774,4.861112,4.456017000000001,38.77320000000003,2628.467222223445
2023-09-15 13:06:00,53.544560000000004,1.186343,1.0972482303108873,4.658566,4.484951,40.509199999999964,2628.517222223445
2023-09-15 13:12:00,54.296875,1.1284720000000004,1.0844900163173108,4.658564,4.571756000000001,41.95600000000002,2628.617222223445
2023-09-15 13:15:00,55.107060000000004,1.070601,1.0850042061963951,4.600694000000001,4.629627000000001,42.24540000000002,2628.667222223445
2023-09-15 13:18:00,55.06366,1.0416659999999993,1.0985205093731987,4.513888,4.629627000000001,42.24540000000002,2628.7172222234453
2023-09-15 13:24:00,55.45428,1.0995369999999998,1.0850041795264278,4.600695,4.571756000000001,41.95600000000002,2628.8172222234452
2023-09-15 13:27:00,50.95486,1.2152779999999996,1.1109282094285569,4.976852,4.774302,40.79860000000002,2628.8672222234454
2023-09-15 13:33:00,49.942135,1.2152779999999996,1.1262447256156707,4.976852,4.803242,40.798599999999965,2628.9672222234453
2023-09-15 13:36:00,55.06366,1.2152769999999995,1.0954654447742893,4.832176,4.600697,41.95600000000002,2629.0172222234455
2023-09-15 13:42:00,55.078125,1.2152769999999995,1.0954632961341042,4.80324,4.571757,42.53480000000002,2629.1172222234454
2023-09-15 13:45:00,55.078125,1.2442129999999993,1.1089132822991028,4.716435,4.456017000000001,41.37729999999999,2629.1672222234456
2023-09-15 13:48:00,53.530095,1.3020829999999997,1.1033404625803744,4.861112,4.484957,41.08800000000002,2629.217222223446
2023-09-15 13:51:00,49.913195,1.3310179999999994,1.0662243419350983,4.9479169999999995,4.456017000000001,40.509199999999964,2629.267222223446
2023-09-15 13:57:00,50.940394999999995,1.3310179999999994,1.0662243419350983,4.9479169999999995,4.456017000000001,41.95599999999996,2629.367222223446
2023-09-15 14:00:00,51.73611,1.3888889999999998,1.1250769777324197,5.0347219999999995,4.542826,41.66669999999999,2629.417222223446
2023-09-15 14:03:00,53.544560000000004,1.359954,1.0956661639785985,4.976851,4.484956,42.53470000000004,2629.4672222234462
2023-09-15 14:09:00,52.502894999999995,1.273148,1.0741169963852069,4.890046,4.513891999999999,42.824100000000044,2629.567222223446
2023-09-15 14:12:00,49.89873,1.1574079999999993,1.0682522269249886,4.716435,4.542822000000001,41.66660000000002,2629.6172222234463
2023-09-15 14:15:00,49.942135,1.2442129999999993,1.108912740748663,4.832176,4.571757,41.08800000000002,2629.6672222234465
2023-09-15 14:18:00,51.73611,1.2152769999999995,1.1109277384799077,4.947916,4.745367,41.66669999999999,2629.7172222234467
2023-09-15 14:24:00,52.502894999999995,1.273148,1.1379797202661515,4.918981,4.658566,41.377399999999966,2629.8172222234466
2023-09-15 14:27:00,52.502894999999995,1.1863419999999998,1.1124385224766908,4.9189810000000005,4.774307,38.194500000000005,2629.867222223447
2023-09-15 14:33:00,52.531825,1.1863419999999998,1.1124359104812471,4.890046,4.745367,42.53469999999999,2629.9672222234467
2023-09-15 14:36:00,52.51736,1.2152780000000005,1.1109314003734256,4.74537,4.542826,43.69210000000004,2630.017222223447
2023-09-15 14:39:00,53.530095,1.1863419999999998,1.112439044875268,4.86111,4.716437000000001,40.509299999999996,2630.067222223447
2023-09-15 14:45:00,52.502894999999995,1.1863419999999998,1.0972477556710896,4.9189810000000005,4.745367,41.37730000000005,2630.167222223447
2023-09-15 14:48:00,51.721644999999995,1.2442129999999993,1.1089121991980329,4.9479169999999995,4.6874970000000005,41.66670000000005,2630.217222223447
2023-09-15 14:54:00,51.721644999999995,1.2442129999999993,1.1245054111673705,5.005788,4.774307,39.930499999999995,2630.317222223447
2023-09-15 14:57:00,51.73611,1.2152769999999995,1.126244250346853,4.947916,4.774307,40.7987,2630.3672222234472
2023-09-15 15:03:00,51.721644999999995,1.2152769999999995,1.1414127694963203,4.976852,4.832177,41.95600000000002,2630.467222223447
2023-09-15 15:06:00,49.927665,1.2152769999999995,1.1262416167805036,4.918981,4.745367,40.798599999999965,2630.5172222234473
2023-09-15 15:09:00,49.16088,1.2152779999999996,1.141413770835851,4.9479169999999995,4.803242,40.509199999999964,2630.5672222234475
2023-09-15 15:12:00,49.913195,1.2442129999999993,1.1089116576472113,5.005788,4.745367,40.219899999999996,2630.6172222234477
2023-09-15 15:18:00,49.942135,1.2442129999999993,1.1245054111673705,5.005788,4.774307,39.930499999999995,2630.7172222234476
2023-09-15 15:21:00,49.913195,1.3020839999999998,1.1033375382048773,5.063657999999999,4.687495999999999,39.0625,2630.767222223448
2023-09-15 15:24:00,49.913195,1.3020839999999998,1.1513555135661435,5.063657999999999,4.774305999999999,40.50920000000002,2630.817222223448
2023-09-15 15:30:00,49.913195,1.273148,1.1379791798403127,5.063658,4.803242,41.087999999999965,2630.917222223448
2023-09-15 15:33:00,53.544560000000004,1.2442129999999993,1.093161905002894,4.918981,4.629627000000001,43.40280000000001,2630.967222223448
2023-09-15 15:39:00,53.530095,1.2442129999999993,1.0772461255530097,4.803242,4.484957,41.08789999999999,2631.067222223448
2023-09-15 15:42:00,53.559025000000005,1.2152769999999995,1.0798437149102624,4.687499,4.427087,42.53469999999999,2631.117222223448
2023-09-15 15:45:00,52.502894999999995,1.2152769999999995,1.0954654447742893,4.774306,4.542827000000001,42.823999999999955,2631.1672222234483
2023-09-15 15:48:00,55.09259,1.2442130000000002,1.1089149069492765,4.7453710000000004,4.484956,42.53470000000004,2631.2172222234485
2023-09-15 15:54:00,54.296875,1.1863419999999998,1.0972477556710896,4.7453710000000004,4.571757,42.24539999999996,2631.3172222234484
2023-09-15 15:57:00,49.942135,1.157407,1.0834626713147852,4.629629,4.484957,40.509299999999996,2631.3672222234486
2023-09-15 16:00:00,39.858215,1.1863419999999998,1.1571688702267042,5.092593000000001,5.034727,34.14350000000002,2631.417222223449
2023-09-15 16:06:00,39.87268,1.157407,1.157407499953722,5.092593000000001,5.092592000000001,35.87959999999998,2631.5172222234487
2023-09-15 16:09:00,38.035295000000005,1.1863419999999998,1.1274851517878026,5.150463,5.034727,33.56479999999999,2631.567222223449
2023-09-15 16:15:00,38.064235,1.1863419999999998,1.1124348656818728,5.063658,4.918977,34.72220000000004,2631.667222223449
2023-09-15 16:18:00,34.44734,1.2152769999999995,1.1564444141548134,5.266203999999999,5.150467000000001,31.828700000000026,2631.717222223449
2023-09-15 16:24:00,33.391205,1.2152769999999995,1.156439243088494,5.468754,5.353007,32.11810000000003,2631.817222223449
2023-09-15 16:27:00,35.74942,1.273148,1.1993559801405573,5.410884,5.266206,33.275499999999965,2631.867222223449
2023-09-15 18:36:00,41.66666,1.7361119999999994,1.2888585744153553,6.8287,6.018518,36.16899999999998,2631.867222223449
2023-09-15 18:39:00,39.872685000000004,1.359954,1.3308082719235457,6.39468,6.336806,34.43289999999996,2631.9172222234492
2023-09-15 18:42:00,41.666664999999995,1.3310189999999995,1.3739635548091904,6.2789399999999995,6.365741000000001,35.011600000000044,2631.9672222234494
2023-09-15 18:45:00,41.66666,1.2442129999999993,1.3703007633239375,6.39468,6.655097,35.01159999999999,2632.0172222234496
2023-09-15 18:48:00,43.475115,1.2152769999999995,1.394916497486923,6.336804,6.712967000000001,36.16900000000004,2632.06722222345
2023-09-15 18:51:00,43.489585,1.157407,1.4017346215135846,6.221069,6.7419020000000005,35.30090000000001,2632.11722222345
2023-09-15 18:54:00,44.256365,1.1863419999999998,1.4181016791894938,6.249999000000001,6.741897,35.59030000000001,2632.16722222345
2023-09-15 18:57:00,43.475115,1.1863419999999998,1.4309994049870047,6.249999000000001,6.770837,37.32639999999998,2632.2172222234503
2023-09-15 19:00:00,43.475115,1.1863419999999998,1.3789847413334113,6.1631990000000005,6.568287,37.61579999999998,2632.2672222234505
2023-09-15 19:03:00,45.052085,1.273148,1.4128903096706118,6.221069,6.510421,36.16890000000001,2632.3172222234507
2023-09-15 19:06:00,45.00868,1.157407,1.4145329168761336,6.105319,6.655092000000001,37.32639999999998,2632.367222223451
2023-09-15 19:09:00,43.489585,1.157407,1.3759327499894818,6.047449,6.510412,37.615800000000036,2632.417222223451
2023-09-15 19:12:00,43.489580000000004,1.157407,1.3629255227133064,6.018514000000001,6.452547000000001,37.3263,2632.4672222234512
2023-09-15 19:15:00,45.052085,1.2152780000000005,1.4212665965921545,6.018514000000001,6.452546,35.879700000000014,2632.5172222234514
2023-09-15 19:18:00,43.460645,1.157407,1.3498388142386293,6.163194,6.568287,36.74769999999995,2632.5672222234516
2023-09-15 19:21:00,42.693865,1.1284720000000004,1.3979194235579553,6.018514000000001,6.5972219999999995,35.87959999999998,2632.617222223452
2023-09-15 19:24:00,41.681129999999996,1.1863419999999998,1.392098468546438,6.047449,6.481477,35.300899999999956,2632.667222223452
2023-09-15 19:27:00,41.6956,1.1863419999999998,1.392098468546438,6.1631990000000005,6.597227,35.01150000000001,2632.717222223452
2023-09-15 19:30:00,42.679395,1.273148,1.4128903096706118,6.365744,6.655096,35.87959999999998,2632.7672222234523
2023-09-15 19:33:00,41.652195,1.1863419999999998,1.3789847413334113,6.365744,6.7708319999999995,36.16899999999998,2632.8172222234525
2023-09-15 19:36:00,43.50405,1.2152769999999995,1.4081263628141867,6.336804,6.741897,37.905100000000004,2632.8672222234527
2023-09-15 19:39:00,39.87268,1.157407,1.401734621513584,6.192134,6.712966999999999,36.16899999999998,2632.917222223453
2023-09-15 19:42:00,38.035295000000005,1.1863419999999998,1.365799683496912,6.134253999999999,6.510412,33.56480000000005,2632.967222223453
2023-09-15 19:45:00,37.022565,1.1863419999999998,1.365799683496912,5.989584,6.365742,34.72230000000002,2633.0172222234532
2023-09-15 19:48:00,38.020830000000004,1.2152769999999995,1.300153155738837,6.105324,6.278937000000001,33.56479999999999,2633.0672222234534
2023-09-15 19:51:00,35.74942,1.2152779999999996,1.3276583930916583,6.076389999999999,6.307872000000001,34.14349999999996,2633.1172222234536
2023-09-15 19:54:00,33.40567,1.2442129999999993,1.3012296190274815,6.10532,6.221067,32.98600000000005,2633.167222223454
2023-09-15 19:57:00,33.40567,1.186343,1.2572954741072635,5.989579999999999,6.134257,33.275499999999965,2633.217222223454
2023-09-15 20:00:00,33.42014,1.2442129999999993,1.2871296649181707,5.989579999999999,6.076387,31.25,2633.267222223454
2023-09-15 20:03:00,34.476275,1.3020839999999998,1.316500000547274,6.076389999999999,6.105326,31.82869999999997,2633.3172222234543
2023-09-15 20:06:00,35.720485,1.2442129999999993,1.3152265424827434,6.163189999999999,6.307867,31.828700000000026,2633.3672222234545
2023-09-15 20:09:00,35.734955,1.3020839999999998,1.3450211697651844,6.163189999999999,6.249995999999999,33.27550000000002,2633.4172222234547
2023-09-15 20:12:00,35.70602,1.3020839999999998,1.3450211697651844,6.13426,6.221066,32.696799999999996,2633.467222223455
2023-09-15 20:15:00,35.74942,1.2152769999999995,1.2862587680576507,6.047453999999999,6.192127000000001,33.56479999999999,2633.517222223455
2023-09-15 20:18:00,35.74942,1.273148,1.3581060451845253,6.047453999999999,6.221066,32.696799999999996,2633.5672222234552
2023-09-15 20:21:00,38.064235,1.2152780000000005,1.327658393091659,5.989584,6.221066,32.986099999999965,2633.6172222234554
2023-09-15 20:24:00,39.87268,1.1284720000000004,1.3075465812747933,5.787038000000001,6.163195999999999,32.407399999999996,2633.6672222234556
2023-09-15 20:27:00,41.681129999999996,1.070602,1.326554292245625,5.613428,6.163195999999999,34.432799999999986,2633.717222223456
2023-09-15 20:30:00,41.652195,0.9548609999999993,1.270613823520183,5.526617999999999,6.221067,37.03699999999998,2633.767222223456
2023-09-15 20:33:00,41.66666,0.8969899999999997,1.2940840654114487,5.2951369999999995,6.192127000000001,35.01159999999999,2633.817222223456
2023-09-15 20:36:00,41.66666,0.9548610000000002,1.3424382791345542,5.237267,6.105326,35.87960000000004,2633.8672222234563
2023-09-15 20:39:00,41.681129999999996,0.8969899999999997,1.317238812471889,5.208336999999999,6.163197,35.59019999999998,2633.9172222234565
2023-09-15 20:42:00,41.66666,0.8969899999999997,1.317238812471889,5.324077,6.278937000000001,35.87960000000004,2633.9672222234567
2023-09-15 20:45:00,40.899879999999996,0.9259259999999996,1.2769691368620346,5.381943000000001,6.163197,34.72229999999996,2634.017222223457
2023-09-15 20:48:00,38.064235,0.9259259999999996,1.2888552606043486,5.353007999999999,6.163192,34.43290000000002,2634.067222223457
2023-09-15 20:51:00,38.064235,1.0127309999999996,1.3052472594802695,5.555558,6.192127000000001,34.43289999999996,2634.1172222234572
2023-09-15 20:54:00,38.035295000000005,0.9837959999999999,1.2880251450593785,5.5844879999999995,6.250001999999999,33.85419999999999,2634.1672222234574
2023-09-15 20:57:00,37.0515,1.0127309999999996,1.3052472594802695,5.526622999999999,6.163192,33.85419999999999,2634.2172222234576
2023-09-15 21:00:00,37.0081,1.0416659999999993,1.2971905278368943,5.526622999999999,6.076387,34.14349999999996,2634.267222223458
2023-09-15 21:09:00,33.391205,1.0127309999999996,1.2678118436717563,5.497683,6.047452000000001,32.696799999999996,2634.417222223458
2023-09-15 21:12:00,35.74942,1.1284720000000004,1.3075465812747933,5.700228000000001,6.076385999999999,33.275499999999965,2634.467222223458
2023-09-15 21:15:00,35.720485,1.070601,1.313860532694792,5.700228000000001,6.221067,33.27540000000005,2634.5172222234582
2023-09-15 21:18:00,35.734955,1.070601,1.3138561327770606,5.787038000000001,6.307867,32.407399999999996,2634.5672222234584
2023-09-15 21:21:00,35.74942,1.070601,1.3138561327770606,5.787038000000001,6.307867,32.117999999999995,2634.6172222234586
2023-09-15 21:24:00,33.391205,1.070601,1.3010907436872607,5.642358,6.134257,33.27540000000005,2634.667222223459
2023-09-15 21:27:00,35.734955,1.1574080000000002,1.2967088780601437,5.700234,5.989585999999999,33.275499999999965,2634.717222223459
2023-09-15 21:30:00,35.74942,1.1574080000000002,1.3101172636273397,5.844904,6.163195999999999,33.275499999999965,2634.767222223459
2023-09-15 21:33:00,35.720485,1.0995369999999998,1.3174903093930423,5.815974000000001,6.278937000000001,33.27550000000002,2634.8172222234593
2023-09-15 21:36:00,37.0081,1.1574080000000002,1.3234371548569082,5.9317139999999995,6.278936,33.56479999999999,2634.8672222234595
2023-09-15 21:39:00,37.0081,1.0995369999999998,1.3045382672649144,5.873844,6.307867,33.85409999999996,2634.9172222234597
2023-09-15 21:42:00,35.734955,1.070602,1.3010913131341773,5.844904,6.336802,34.72229999999996,2634.96722222346
2023-09-15 21:45:00,37.413195,1.070601,1.2623321153303821,5.787038000000001,6.192127000000001,32.98610000000002,2635.01722222346
2023-09-15 21:48:00,37.022565,1.070601,1.2882511849008935,5.758098,6.221067,33.85410000000002,2635.0672222234602
2023-09-15 21:51:00,37.022565,1.070601,1.3010907436872607,5.815968,6.307867,33.564899999999966,2635.1172222234604
2023-09-15 21:54:00,37.0081,1.0995369999999998,1.3303671707349056,5.844904,6.336807,33.275499999999965,2635.1672222234606
2023-09-15 21:57:00,37.022565,1.070602,1.3010913131341773,5.815974000000001,6.307872000000001,33.85419999999999,2635.217222223461
2023-09-15 22:00:00,35.734955,1.0995369999999998,1.2915134463902056,5.815974000000001,6.221067,33.56479999999999,2635.267222223461
2023-09-15 22:03:00,37.0081,1.157407,1.3629255227133064,5.902774,6.336807,33.85419999999999,2635.317222223461
2023-09-15 22:06:00,38.064235,1.2152780000000005,1.3682603262245108,6.076384,6.3946760000000005,33.275499999999965,2635.3672222234613
2023-09-15 22:24:00,30.04919,1.157407,1.2283248538808873,5.700234000000001,5.844907000000001,30.9606,2635.3672222234613
2023-09-15 22:27:00,31.090854999999998,1.2152780000000005,1.2862641050333437,5.787034000000001,5.931716,31.8288,2635.3672222234613
2023-09-15 22:30:00,30.04919,1.1284720000000004,1.240614926242046,5.700234000000001,5.931712,31.25,2635.3672222234613
2023-09-15 22:39:00,30.06366,1.0995369999999998,1.211596217881117,5.642364000000001,5.873847,29.80329999999998,2635.3672222234613
2023-09-15 22:42:00,31.090854999999998,1.1574080000000002,1.2696349309612196,5.700234,5.931716,30.96070000000003,2635.3672222234613
2023-09-15 22:45:00,31.07639,1.0995369999999998,1.2385865052118692,5.642364000000001,5.931717000000001,31.5394,2635.3672222234613
2023-09-15 22:51:00,30.06366,1.1574080000000002,1.2421936217257792,5.642364000000001,5.815975999999999,30.9606,2635.3672222234613
2023-09-15 23:00:00,30.06366,1.1574080000000002,1.2283253741028324,5.642364000000001,5.7870360000000005,31.25,2635.3672222234613
2023-09-15 23:03:00,30.06366,1.0995369999999998,1.2251352183410722,5.642364000000001,5.902777,30.671299999999974,2635.3672222234613
2023-09-15 23:06:00,32.364005,1.2152780000000005,1.2581809998842952,5.700234,5.787036,30.381999999999948,2635.3672222234613
2023-09-15 23:24:00,30.04919,1.157407,1.1428834874818037,5.497682000000001,5.468755000000001,30.38190000000003,2635.3672222234613
2023-09-15 23:27:00,30.04919,1.0995369999999998,1.1842242172525224,5.410882,5.5844949999999995,29.224499999999978,2635.3672222234613
2023-09-15 23:30:00,30.04919,1.1284720000000004,1.1854053058417626,5.410877000000001,5.526624999999999,30.092600000000004,2635.3672222234613
2023-09-15 23:33:00,30.06366,1.070602,1.1689537893456472,5.381947,5.5844949999999995,30.382000000000005,2635.3672222234613
2023-09-15 23:36:00,30.04919,1.070602,1.196090785430545,5.4687470000000005,5.729165000000001,30.67139999999995,2635.3672222234613
2023-09-15 23:39:00,31.07639,1.1574080000000002,1.2283253741028324,5.497687000000001,5.642359000000001,29.803200000000004,2635.3672222234613
2023-09-16 00:09:00,38.049769999999995,1.6782409999999999,1.3175926351524625,6.510418,5.844906999999999,31.5394,2635.3672222234613
2023-09-16 00:12:00,43.489585,1.3888889999999998,1.3743697216007833,6.394677999999999,6.3657390000000005,36.16899999999998,2635.4172222234615
