Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-16 00:15:00,45.00868,1.3310189999999995,1.4979293274870649,6.510418,6.857639000000001,36.16899999999998,2635.4672222234617
2023-09-16 00:18:00,43.475115,1.186343,1.2986507358594732,5.815968,6.047455,36.74770000000001,2635.517222223462
2023-09-16 00:21:00,38.035295000000005,1.2152779999999996,1.2152799999922121,5.642358,5.64236,34.72229999999996,2635.567222223462
2023-09-16 00:24:00,34.418405,1.2152779999999996,1.215275000005198,5.439817999999999,5.43981,32.986099999999965,2635.6172222234622
2023-09-16 00:27:00,33.42014,1.2152779999999996,1.2007569240569278,5.642358,5.613429999999999,33.27539999999999,2635.6672222234624
2023-09-16 00:30:00,31.07639,1.2152779999999996,1.2152799999922121,5.584488,5.584490000000001,31.539300000000026,2635.7172222234626
2023-09-16 00:33:00,30.06366,1.2442129999999993,1.1854060504501862,5.584488,5.468755000000001,31.539300000000026,2635.767222223463
2023-09-16 00:36:00,31.090854999999998,1.3020829999999997,1.2283278573505592,5.844907999999999,5.700235,31.53929999999997,2635.817222223463
2023-09-16 00:39:00,34.418405,1.3599539999999992,1.2559569441044554,5.9895879999999995,5.787034000000001,32.117999999999995,2635.867222223463
2023-09-16 00:42:00,35.734955,1.359953,1.2862617712216786,6.076388000000001,5.9317150000000005,32.98610000000002,2635.9172222234633
2023-09-16 00:45:00,38.09317,1.3020829999999997,1.3020825000220655,6.076388,6.076385,32.9862,2635.9672222234635
2023-09-16 00:48:00,37.0081,1.359953,1.345435651116432,6.134258,6.105325000000001,33.27539999999999,2636.0172222234637
2023-09-16 00:51:00,35.734955,1.3020829999999997,1.359136160359748,6.192127999999999,6.307875,32.986099999999965,2636.067222223464
2023-09-16 00:54:00,35.74942,1.3020829999999997,1.3164994968637396,6.192127999999999,6.221065,34.72220000000004,2636.117222223464
2023-09-16 00:57:00,34.44734,1.359953,1.3160703249880916,6.163198,6.076385,31.82869999999997,2636.1672222234643
2023-09-16 01:00:00,33.391205,1.3020829999999997,1.3164994968637396,6.134258,6.163195000000001,31.5394,2636.2172222234644
2023-09-16 01:03:00,35.70602,1.359953,1.286256578363194,6.278937999999999,6.134255,32.9862,2636.2672222234646
2023-09-16 01:06:00,35.74942,1.3020829999999997,1.3020825000220655,6.221068,6.221065,33.27540000000005,2636.317222223465
2023-09-16 01:09:00,34.418405,1.273148,1.2875608243341345,6.192127999999999,6.22106,33.56480000000005,2636.367222223465
2023-09-16 01:12:00,33.391205,1.3020829999999997,1.2875582830242684,6.163198,6.1342550000000005,32.407399999999996,2636.417222223465
2023-09-16 01:15:00,33.434605,1.3020829999999997,1.3164994968637396,6.134258,6.163195000000001,32.98610000000002,2636.4672222234653
2023-09-16 01:18:00,33.42014,1.359953,1.3308077790933406,6.163198,6.105325000000001,32.69670000000002,2636.5172222234655
2023-09-16 01:21:00,35.734955,1.3020829999999997,1.3164945332908857,6.105328,6.134255,31.828700000000026,2636.5672222234657
2023-09-16 01:24:00,35.74942,1.359953,1.345435651116432,6.192127999999999,6.163195,31.25,2636.617222223466
2023-09-16 01:27:00,37.022565,1.3310189999999995,1.3310205001292807,6.134257999999999,6.134259,32.69670000000002,2636.667222223466
2023-09-16 01:30:00,39.84375,1.070602,1.3391771965274462,5.787037999999999,6.365735999999999,35.01159999999999,2636.7172222234663
2023-09-16 01:33:00,41.681129999999996,0.9548609999999993,1.354202946704582,5.584488,6.481477,34.72219999999999,2636.7672222234664
2023-09-16 01:36:00,41.681129999999996,0.9548609999999993,1.3424382791345535,5.642358,6.510417,35.01150000000001,2636.8172222234666
2023-09-16 01:39:00,42.708335,0.9548609999999993,1.3659169642361566,5.642358,6.568287,34.43290000000002,2636.867222223467
2023-09-16 01:42:00,43.475115,1.0127319999999997,1.3903430519676943,5.671298,6.510415999999999,36.74770000000001,2636.917222223467
2023-09-16 01:45:00,41.66666,0.9259259999999996,1.3474325068924327,5.497688,6.452542,36.16899999999998,2636.967222223467
2023-09-16 01:48:00,43.489585,1.0127319999999997,1.3903430519676943,5.584488,6.4236059999999995,35.011600000000044,2637.0172222234673
2023-09-16 01:51:00,42.679395,0.9548609999999993,1.3659169642361566,5.584488,6.510417,36.74770000000001,2637.0672222234675
2023-09-16 01:54:00,41.681129999999996,0.9548609999999993,1.330613548972559,5.526617999999999,6.365737000000001,35.59029999999996,2637.1172222234677
2023-09-16 01:57:00,41.6956,1.0127319999999997,1.3420868173949922,5.526617999999999,6.249995999999999,35.300899999999956,2637.167222223468
2023-09-16 02:00:00,41.681129999999996,0.9548609999999993,1.3424342029356713,5.439817999999999,6.307867,35.87969999999996,2637.217222223468
2023-09-16 02:03:00,41.652195,1.0127319999999997,1.3298739208104435,5.584488,6.278936,36.74769999999995,2637.2672222234683
2023-09-16 02:06:00,41.66666,0.9548609999999993,1.330613548972559,5.526617999999999,6.365737000000001,34.14359999999999,2637.3172222234684
2023-09-16 02:09:00,41.681129999999996,0.9548609999999993,1.3306135489725586,5.584488,6.4236070000000005,36.45830000000001,2637.3672222234686
2023-09-16 02:12:00,39.87268,0.9259259999999996,1.324167714897743,5.5555579999999996,6.452542,36.16899999999998,2637.417222223469
2023-09-16 02:15:00,39.858215,0.9548609999999993,1.318735597533912,5.526617999999999,6.336807,35.01159999999999,2637.467222223469
2023-09-16 02:18:00,41.681129999999996,0.9548609999999993,1.3187314817139124,5.5555579999999996,6.365737000000001,36.16899999999998,2637.517222223469
2023-09-16 02:21:00,39.84375,0.9837959999999999,1.3485695366036416,5.5844879999999995,6.394672000000001,35.879700000000014,2637.5672222234693
2023-09-16 02:24:00,41.681129999999996,1.070602,1.3391771965274462,5.7291680000000005,6.307866000000001,35.59030000000001,2637.6172222234695
2023-09-16 02:27:00,39.858215,0.9837959999999999,1.3604965965614322,5.613428,6.452542,36.16909999999996,2637.6672222234697
2023-09-16 02:30:00,38.049769999999995,0.9837959999999999,1.3245355192963186,5.555558,6.307872000000001,35.01150000000001,2637.71722222347
2023-09-16 02:33:00,38.064235,1.0127309999999996,1.3420862140257996,5.555558,6.278937000000001,33.85419999999999,2637.76722222347
2023-09-16 02:36:00,37.0081,0.9837959999999999,1.3365802177631168,5.555558,6.336802,33.85410000000002,2637.8172222234703
2023-09-16 02:39:00,39.87268,1.0127309999999996,1.3420862140257996,5.7291680000000005,6.452547000000001,35.300899999999956,2637.8672222234704
2023-09-16 02:42:00,38.035295000000005,1.070602,1.3517359623756344,5.700228,6.307866000000001,34.43280000000004,2637.9172222234706
2023-09-16 02:45:00,38.831015,1.0127309999999996,1.3420862140257996,5.642358000000001,6.365737000000001,35.011600000000044,2637.967222223471
2023-09-16 02:48:00,38.064235,0.9837959999999999,1.3723709944254336,5.5844879999999995,6.452542,33.564700000000016,2638.017222223471
2023-09-16 02:51:00,38.816545000000005,1.0127309999999996,1.3420862140257996,5.642358000000001,6.365737000000001,34.14350000000002,2638.067222223471
2023-09-16 02:54:00,39.858215,1.0127309999999996,1.3420862140257996,5.642358000000001,6.365737000000001,35.30090000000001,2638.1172222234713
2023-09-16 02:57:00,38.035295000000005,1.070602,1.3766505529859898,5.7291680000000005,6.3946760000000005,34.72219999999999,2638.1672222234715
2023-09-16 03:00:00,39.858215,1.070602,1.3642279536898692,5.642358000000001,6.278936,35.59020000000004,2638.2172222234717
2023-09-16 03:03:00,39.858215,1.0127309999999996,1.3420862140257996,5.613428,6.336807,35.01150000000001,2638.267222223472
2023-09-16 03:06:00,39.09143,1.0127309999999996,1.3298733211186073,5.5844879999999995,6.278937000000001,34.43289999999996,2638.317222223472
2023-09-16 03:09:00,39.105905,1.0127309999999996,1.3298733211186073,5.5844879999999995,6.278937000000001,35.30090000000001,2638.3672222234723
2023-09-16 03:12:00,39.076965,0.9548609999999993,1.3187314817139115,5.497688,6.307867,34.14350000000002,2638.4172222234724
2023-09-16 03:15:00,39.872685000000004,1.0127319999999997,1.3663328121680614,5.584488,6.365736,35.30090000000001,2638.4672222234726
2023-09-16 03:18:00,39.858215,0.9259259999999996,1.324167714897743,5.410882999999999,6.307867,35.59030000000001,2638.517222223473
2023-09-16 03:24:00,41.652195,0.868055,1.3548579022515006,5.208332,6.336807,35.30099999999999,2638.6172222234727
2023-09-16 03:27:00,41.681129999999996,0.8101849999999997,1.3480144175010111,5.150462,6.4236070000000005,36.16890000000001,2638.667222223473
2023-09-16 03:30:00,43.489585,0.8101849999999997,1.3044102333786654,5.121531999999999,6.278937000000001,36.16900000000004,2638.717222223473
2023-09-16 03:33:00,43.489585,0.8101849999999997,1.3263013331695708,5.121531999999999,6.336807,36.45830000000001,2638.7672222234733
2023-09-16 03:36:00,43.475115,0.868055,1.365997811807816,5.295142,6.452547000000001,37.037000000000035,2638.8172222234734
2023-09-16 03:39:00,43.475115,0.9259260000000005,1.393342437932935,5.324072000000001,6.3946760000000005,35.30099999999999,2638.8672222234736
2023-09-16 03:42:00,42.693865,0.8969899999999997,1.3629198679726993,5.381946999999999,6.452547000000001,35.300899999999956,2638.917222223474
2023-09-16 03:45:00,41.652195,0.9259259999999996,1.3819390939308418,5.381943000000001,6.4236070000000005,35.30090000000001,2638.967222223474
2023-09-16 03:48:00,39.858215,0.9259259999999996,1.358987213576669,5.526623,6.510417,35.01150000000001,2639.017222223474
2023-09-16 03:51:00,39.872685000000004,0.9259259999999996,1.3474325068924327,5.5555579999999996,6.510412,34.14350000000002,2639.0672222234743
2023-09-16 03:54:00,38.035295000000005,0.9548609999999993,1.3187314817139124,5.5555579999999996,6.365737000000001,35.30099999999999,2639.1172222234745
2023-09-16 03:57:00,41.63773,0.9548609999999993,1.3067948272757441,5.642358,6.4236070000000005,35.011600000000044,2639.1672222234747
2023-09-16 04:00:00,39.87268,1.0127309999999996,1.366332201528803,5.642358000000001,6.4236070000000005,35.011600000000044,2639.217222223475
2023-09-16 04:03:00,39.858215,1.0127309999999996,1.3783681691470229,5.642358000000001,6.452547000000001,34.43289999999996,2639.267222223475
2023-09-16 04:06:00,39.87268,1.0127309999999996,1.3420862140257996,5.700228,6.4236070000000005,35.59020000000004,2639.3172222234753
2023-09-16 04:09:00,41.681129999999996,1.0127309999999996,1.3420862140257996,5.642358000000001,6.365737000000001,35.87969999999996,2639.3672222234754
2023-09-16 04:12:00,40.639465,1.0127309999999996,1.4376978620543706,6.047458,7.002317,35.01159999999999,2639.4172222234756
2023-09-16 04:15:00,41.681129999999996,1.070602,1.5445556489129022,6.481478,7.552085999999999,35.30090000000001,2639.467222223476
2023-09-16 07:36:00,35.74942,1.0127309999999996,1.6195014214683454,6.973383,8.391202,34.43290000000002,2639.467222223476
2023-09-16 07:39:00,41.681129999999996,0.9259259999999996,1.2043057024866297,4.918982,5.526622000000001,35.59019999999998,2639.517222223476
2023-09-16 07:42:00,39.076965,0.9259259999999996,1.1544619309052282,4.947915999999999,5.439812000000001,35.879700000000014,2639.567222223476
2023-09-16 07:45:00,37.0081,0.9259259999999996,1.0640544814019004,4.6296289999999996,4.918982000000001,35.59020000000004,2639.6172222234763
2023-09-16 07:48:00,41.681129999999996,1.070602,1.05606994014838,4.6875,4.6585659999999995,35.01159999999999,2639.6672222234765
2023-09-16 07:51:00,45.037615,1.0127319999999997,1.1245049437805275,4.774305999999999,5.0057860000000005,35.30090000000001,2639.7172222234767
2023-09-16 07:54:00,48.365165000000005,0.983797,1.0544828560565338,4.513889,4.658566,39.3519,2639.767222223477
2023-09-16 07:57:00,47.59838,0.8969909999999999,1.0349361481333934,4.224538,4.513891999999999,39.0625,2639.817222223477
2023-09-16 08:00:00,48.365165000000005,0.9548610000000002,1.0664181376556763,4.166666,4.3981460000000006,37.905100000000004,2639.8672222234773
2023-09-16 08:03:00,46.817135,0.9259259999999996,1.0238645218520246,4.253473,4.456022,37.037000000000035,2639.9172222234774
2023-09-16 08:06:00,48.3941,1.070602,1.0850047106704825,4.5428239999999995,4.571756,36.74770000000001,2639.9672222234776
2023-09-16 08:09:00,48.3941,1.0416659999999993,1.1124355616328654,4.774305,4.918977,36.74769999999995,2640.017222223478
2023-09-16 08:12:00,45.052085,0.9837959999999999,1.0954634373214502,4.513888,4.745367,39.64119999999997,2640.067222223478
2023-09-16 08:15:00,42.44791,1.0416660000000002,1.1262412958454764,4.774305,4.947912,37.03710000000001,2640.117222223478
2023-09-16 08:18:00,43.475115,1.1284720000000004,1.0695574172937097,4.803240000000001,4.687495999999999,35.59020000000004,2640.1672222234783
2023-09-16 08:21:00,48.365165000000005,1.186343,1.0664196072919438,4.861112,4.629631000000001,37.03710000000001,2640.2172222234785
2023-09-16 08:24:00,46.8316,1.070601,1.070603500004684,4.600694000000001,4.600697,38.194500000000005,2640.2672222234787
2023-09-16 08:27:00,48.3941,1.0416659999999993,1.0560704173453344,4.513888,4.542827000000001,40.509299999999996,2640.317222223479
2023-09-16 08:30:00,48.365165000000005,1.070602,1.026587881847538,4.311343,4.2245360000000005,39.3519,2640.367222223479
2023-09-16 08:33:00,48.408564999999996,1.0127309999999996,1.0127344999770334,4.195602,4.195607000000001,38.19439999999997,2640.4172222234793
2023-09-16 08:36:00,49.942135,1.0127319999999997,1.0127350000075646,4.195601999999999,4.195606,39.641200000000026,2640.4672222234794
2023-09-16 08:39:00,49.927665000000005,0.9548609999999993,1.0116311677887333,4.195601999999999,4.311347,40.219899999999996,2640.5172222234796
2023-09-16 08:42:00,31.090854999999998,1.5335649999999994,0.9590069329272576,4.716436,3.7326429999999995,33.27550000000002,2640.56722222348
2023-09-16 08:51:00,30.04919,2.0254629999999993,1.083578281873652,5.439817999999999,3.9062550000000007,32.696799999999996,2640.56722222348
2023-09-16 08:54:00,32.364005,1.9097220000000004,1.045255354504663,5.526617000000001,4.108795,32.407399999999996,2640.61722222348
2023-09-16 08:57:00,35.720485,1.9675919999999998,1.064491057960593,5.584487,4.108795,31.828700000000026,2640.66722222348
2023-09-16 09:00:00,33.434605,1.9386579999999993,1.1020734435713226,5.729168,4.340280000000001,32.98610000000002,2640.7172222234803
2023-09-16 09:03:00,32.37847,2.0254630000000002,1.1078723599484472,5.9027780000000005,4.398145,32.11810000000003,2640.7672222234805
2023-09-16 09:06:00,34.44734,2.1122679999999994,1.1119340729692633,6.018523,4.398145,32.117999999999995,2640.8172222234807
2023-09-16 09:09:00,32.364005,2.0254629999999993,1.0331041345096863,5.815973,4.22454,32.407399999999996,2640.867222223481
2023-09-16 09:12:00,32.37847,2.0833330000000005,1.0773257818660444,5.815968,4.195605,33.275499999999965,2640.917222223481
2023-09-16 09:15:00,33.42014,2.1701380000000006,1.0787094920946227,5.844908,4.1088,32.98610000000002,2640.9672222234813
2023-09-16 09:18:00,34.44734,2.0833330000000005,1.0514431548142924,5.815968,4.166664999999999,33.85419999999999,2641.0172222234814
2023-09-16 09:21:00,33.391205,2.054398,1.042290219226451,5.758103,4.137735,32.407399999999996,2641.0672222234816
2023-09-16 09:24:00,33.391205,2.0254629999999993,1.0835782818736504,5.671293,4.13773,32.117999999999995,2641.117222223482
2023-09-16 09:27:00,32.364005,2.054398,1.042290219226451,5.729163,4.108795,31.828700000000026,2641.167222223482
2023-09-16 09:30:00,33.434605,2.0833330000000005,1.0248198178359667,5.700228000000001,4.0219949999999995,32.407399999999996,2641.217222223482
2023-09-16 09:33:00,33.391205,2.141203,1.0427125531827037,5.700228000000001,3.964125,32.696799999999996,2641.2672222234823
2023-09-16 09:36:00,34.44734,2.141203,1.0696521702270247,5.815968,4.108795,33.27540000000005,2641.3172222234825
2023-09-16 09:39:00,33.391205,1.967593,1.064491389051896,5.584488,4.108795,32.696799999999996,2641.3672222234827
2023-09-16 09:42:00,35.70602,1.9097220000000004,1.068964030649819,5.497687,4.108795,33.56490000000002,2641.417222223483
2023-09-16 09:45:00,34.418405,1.967593,1.064491389051896,5.584488,4.108795,33.56479999999999,2641.467222223483
2023-09-16 09:48:00,33.391205,2.0254630000000002,1.0331041345096867,5.700228000000001,4.108795000000001,32.69670000000002,2641.5172222234833
2023-09-16 09:51:00,33.434605,2.083334,1.024810786334044,5.815974000000001,4.13773,33.27550000000002,2641.5672222234834
2023-09-16 09:54:00,33.40567,2.1701390000000007,1.0516038815386144,5.931714,4.166664999999999,32.986099999999965,2641.6172222234836
2023-09-16 09:57:00,33.40567,2.1701390000000007,1.078709804584444,5.989584,4.253474999999999,32.407399999999996,2641.667222223484
2023-09-16 10:00:00,33.40567,2.170139,1.0787098045844439,5.844904,4.108795,34.14359999999999,2641.717222223484
2023-09-16 10:03:00,37.0081,2.141203,1.095839220102677,5.7580979999999995,4.079865,33.56479999999999,2641.767222223484
2023-09-16 10:06:00,39.87268,1.7361110000000002,1.031689162975771,5.237271,4.05093,34.72220000000004,2641.8172222234844
2023-09-16 10:09:00,41.66666,1.6203709999999996,1.0325278796012882,5.208330999999999,4.1956,33.564899999999966,2641.8672222234845
2023-09-16 10:12:00,37.0081,1.8807869999999998,1.082176657792047,5.700227999999999,4.369211,33.85419999999999,2641.9172222234847
2023-09-16 10:15:00,33.40567,1.9965279999999996,1.0740530483240274,5.7291680000000005,4.22454,33.56479999999999,2641.967222223485
2023-09-16 10:18:00,35.720485,2.0254630000000002,1.0331041345096867,5.613423,4.02199,33.85410000000002,2642.017222223485
2023-09-16 10:21:00,35.720485,1.9386579999999993,1.0053400995132329,5.642358,4.13773,34.72229999999996,2642.0672222234853
2023-09-16 10:24:00,33.391205,2.0254629999999993,1.0586700093935018,5.758103,4.1956,33.27550000000002,2642.1172222234854
2023-09-16 10:27:00,31.07639,2.0254630000000002,1.1316210583708788,5.700228000000001,4.2245349999999995,33.56479999999999,2642.1672222234856
2023-09-16 10:30:00,32.37847,2.170139,1.1306834899328353,5.873844,4.195605,32.407399999999996,2642.217222223486
2023-09-16 10:33:00,31.06192,2.170139,1.0516133901625244,5.931709,4.166670000000001,31.828700000000026,2642.267222223486
2023-09-16 10:36:00,30.06366,2.256944,1.105700057138874,6.0185189999999995,4.195605,31.828700000000026,2642.317222223486
2023-09-16 10:39:00,32.392934999999994,2.1990739999999995,1.0604841302508279,5.960643999999999,4.166670000000001,32.98610000000002,2642.3672222234864
2023-09-16 10:42:00,32.392934999999994,2.2858789999999996,1.0583156159408382,5.960643999999999,4.050925,31.828700000000026,2642.4172222234865
2023-09-16 10:45:00,33.391205,2.1990740000000004,1.1142154498789667,5.902779000000001,4.166664999999999,33.27550000000002,2642.4672222234867
2023-09-16 10:48:00,33.40567,2.1701390000000007,1.078709804584444,5.931714,4.195605,32.11809999999997,2642.517222223487
2023-09-16 10:51:00,34.44734,2.1701390000000007,1.1306834899328355,5.873844000000001,4.195605,33.275499999999965,2642.567222223487
2023-09-16 10:54:00,33.376735,2.1122690000000004,1.0605639093089188,5.844904,4.166664999999999,31.828700000000026,2642.6172222234873
2023-09-16 10:57:00,35.74942,2.0833330000000005,1.1025224148773887,5.844908,4.253474999999999,35.87959999999998,2642.6672222234874
2023-09-16 11:00:00,35.70602,2.141203,1.0696521702270247,5.815973,4.1088,32.407399999999996,2642.7172222234876
2023-09-16 11:03:00,35.720485,1.9965279999999996,1.0238842242679504,5.787032999999999,4.2245349999999995,33.27539999999999,2642.767222223488
2023-09-16 11:06:00,35.720485,2.054398,1.042290219226451,5.844908,4.22454,33.275499999999965,2642.817222223488
2023-09-16 11:09:00,34.44734,2.0833330000000005,1.1025224148773887,5.844908,4.253474999999999,34.14350000000002,2642.867222223488
2023-09-16 11:12:00,34.418405,2.083334,1.1025227410336544,5.873844,4.28241,32.696799999999996,2642.9172222234884
2023-09-16 11:15:00,37.0515,2.141203,1.0958302941191882,5.787038000000001,4.108795,35.30099999999999,2642.9672222234885
2023-09-16 11:18:00,35.70602,2.0833330000000005,1.0514431548142924,5.787038000000001,4.137735,33.275499999999965,2643.0172222234887
2023-09-16 11:21:00,35.720485,2.0254629999999993,1.0331041345096863,5.758103,4.166670000000001,30.9606,2643.067222223489
2023-09-16 11:24:00,35.74942,2.0833330000000005,1.0514431548142924,5.787038000000001,4.137735,33.27539999999999,2643.117222223489
2023-09-16 11:27:00,35.74942,2.0254629999999993,1.0331041345096863,5.787032999999999,4.1956,32.9862,2643.1672222234893
2023-09-16 11:30:00,35.70602,2.0254629999999993,1.0331041345096863,5.758103,4.166670000000001,33.275499999999965,2643.2172222234894
2023-09-16 11:33:00,35.74942,2.054398,1.093067831886935,5.787038000000001,4.22454,32.696799999999996,2643.2672222234896
2023-09-16 11:36:00,34.44734,2.0833330000000005,1.0514431548142924,5.815968,4.166664999999999,33.275499999999965,2643.31722222349
2023-09-16 11:39:00,35.734955,2.1122690000000004,1.0605639093089188,5.844904,4.166664999999999,33.27550000000002,2643.36722222349
2023-09-16 11:42:00,35.720485,2.1122690000000004,1.0605639093089188,5.960644,4.282405,33.27550000000002,2643.41722222349
2023-09-16 11:45:00,34.44734,2.1701390000000007,1.078709804584444,5.873844000000001,4.137735,32.98610000000002,2643.4672222234904
2023-09-16 11:48:00,35.734955,2.2569440000000007,1.1324765808390276,5.873844000000001,4.079859999999999,32.117999999999995,2643.5172222234905
2023-09-16 11:51:00,34.476275,2.1990740000000004,1.0604745666308912,5.902779000000001,4.108795,32.98610000000002,2643.5672222234907
2023-09-16 11:54:00,33.391205,2.256944,1.105700057138874,6.0185189999999995,4.195605,31.25,2643.617222223491
2023-09-16 11:57:00,33.391205,2.256944,1.105700057138874,5.931709,4.108795,32.40749999999997,2643.667222223491
2023-09-16 12:00:00,34.44734,2.1990740000000004,1.0032632292150503,6.0185189999999995,4.166664999999999,34.14359999999999,2643.7172222234913
2023-09-16 12:03:00,33.391205,2.1990740000000004,1.1142244779554387,5.931709,4.195605,33.85419999999999,2643.7672222234914
2023-09-16 12:06:00,33.391205,2.170139,1.0787098045844439,5.960649,4.22454,33.56479999999999,2643.8172222234916
2023-09-16 12:09:00,35.74942,2.256944,1.0496909876711156,6.0185189999999995,4.137735,32.407399999999996,2643.867222223492
2023-09-16 12:12:00,35.734955,2.1990740000000004,1.1897248631677118,6.105319,4.456015,33.27539999999999,2643.917222223492
2023-09-16 12:15:00,35.720485,2.1990740000000004,1.1142154498789683,6.0185189999999995,4.282405,34.14350000000002,2643.967222223492
2023-09-16 12:18:00,35.734955,2.2858790000000004,1.1146380837372512,6.047449,4.1956,32.407399999999996,2644.0172222234924
2023-09-16 12:21:00,35.734955,2.1701390000000007,1.1306834899328355,5.931714,4.253474999999999,32.98610000000002,2644.0672222234925
2023-09-16 12:24:00,34.418405,2.141204,1.0696524837866621,5.8449040000000005,4.13773,32.407399999999996,2644.1172222234927
2023-09-16 12:27:00,34.44734,2.141204,1.0696524837866621,5.902774,4.1956,33.27550000000002,2644.167222223493
2023-09-16 12:30:00,33.40567,2.1990740000000004,1.0877364623501165,5.902779000000001,4.137735,32.40730000000002,2644.217222223493
2023-09-16 12:33:00,33.40567,2.170139,1.0787098045844439,5.931709,4.1956,32.98599999999999,2644.2672222234933
2023-09-16 12:36:00,34.44734,2.1990739999999995,1.060474566630891,5.989584,4.1956,31.82869999999997,2644.3172222234934
2023-09-16 12:39:00,33.391205,2.1990739999999995,1.1400048971784054,5.989584,4.28241,32.696799999999996,2644.3672222234936
2023-09-16 12:42:00,33.40567,2.228009,1.09673302871291,5.960643999999999,4.166664999999999,32.40730000000002,2644.417222223494
2023-09-16 12:45:00,33.40567,2.1990740000000004,1.1400048971784054,5.902779000000001,4.195605,32.11809999999997,2644.467222223494
2023-09-16 12:48:00,34.418405,2.1990740000000004,1.0877364623501165,6.105319,4.340274999999999,32.11809999999997,2644.517222223494
2023-09-16 12:51:00,33.42014,2.1122690000000004,1.0865991948751301,5.902774,4.253475,33.27540000000005,2644.5672222234944
2023-09-16 12:54:00,31.090854999999998,2.141204,1.146203449929977,6.076384,4.45602,32.9862,2644.6172222234945
2023-09-16 12:57:00,31.07639,2.141204,1.0958306129071829,6.047454000000001,4.36921,31.82869999999997,2644.6672222234947
2023-09-16 13:00:00,30.06366,2.1701390000000007,1.0236511154353676,5.989584,4.195605,32.696799999999996,2644.717222223495
2023-09-16 13:03:00,31.090854999999998,2.256944,1.0496809943861818,6.1631990000000005,4.282405,31.8288,2644.767222223495
2023-09-16 13:06:00,31.090854999999998,2.170139,1.1306834899328368,6.105319,4.427080000000001,29.803200000000004,2644.8172222234953
2023-09-16 13:09:00,33.434605,2.228009,1.1233611912927832,6.134264000000001,4.369215,31.82869999999997,2644.8672222234954
2023-09-16 13:12:00,32.364005,2.1122690000000004,1.111943047907228,6.1053239999999995,4.484955,32.40750000000003,2644.9172222234956
2023-09-16 13:15:00,34.44734,2.1122690000000004,1.1119343979509448,6.0763940000000005,4.456015,32.696799999999996,2644.967222223496
2023-09-16 13:18:00,32.37847,2.054398,1.1175143285389095,5.989578,4.45602,32.117999999999995,2645.017222223496
2023-09-16 13:21:00,33.391205,2.170139,1.0787098045844439,5.989584000000001,4.253475000000001,31.82869999999997,2645.067222223496
2023-09-16 13:24:00,35.734955,2.170139,1.10503878664434,6.0763940000000005,4.369215,32.407399999999996,2645.1172222234964
2023-09-16 13:27:00,34.418405,2.054399,1.0930681592395721,5.873844,4.311344999999999,34.14350000000002,2645.1672222234965
2023-09-16 13:30:00,31.07639,2.083334,1.07732610291949,5.844904,4.22454,33.564899999999966,2645.2172222234967
2023-09-16 13:33:00,31.07639,2.0254630000000002,1.1078723599484472,5.9317139999999995,4.427080999999999,31.82860000000005,2645.267222223497
2023-09-16 13:36:00,33.434605,2.170139,1.0787098045844439,5.960644,4.224535,32.407399999999996,2645.317222223497
2023-09-16 13:39:00,33.391205,2.0833330000000005,1.127103762168127,5.902778,4.340274999999999,33.27550000000002,2645.3672222234973
2023-09-16 13:42:00,33.391205,2.0833330000000005,1.0773257818660444,5.931708,4.311345,32.9862,2645.4172222234974
2023-09-16 13:45:00,32.37847,2.0833330000000005,1.127103762168127,5.844908,4.282405,31.82869999999997,2645.4672222234976
2023-09-16 13:48:00,32.364005,2.0254630000000002,1.0331041345096867,5.902778,4.311344999999999,32.117999999999995,2645.517222223498
2023-09-16 13:51:00,33.40567,2.0833330000000005,1.07731695915251,5.902778,4.282405,31.53929999999997,2645.567222223498
2023-09-16 13:54:00,32.37847,2.0833330000000005,1.0773257818660444,5.931708,4.311345,32.986099999999965,2645.617222223498
2023-09-16 13:57:00,32.364005,2.054398,1.093067831886935,5.931708,4.36921,31.82869999999997,2645.6672222234984
2023-09-16 14:00:00,31.07639,2.083334,1.0514434705765219,5.960644,4.31134,31.25,2645.7172222234985
2023-09-16 14:03:00,32.364005,2.1122690000000004,1.0865991948751301,5.960644,4.311345,31.82869999999997,2645.7672222234987
2023-09-16 14:06:00,37.0515,2.170139,1.0787098045844439,5.960644,4.224535,32.40730000000002,2645.817222223499
2023-09-16 14:09:00,37.0081,2.170139,1.0236511154353674,6.018514,4.224535,34.14359999999999,2645.867222223499
2023-09-16 14:12:00,35.70602,2.170139,1.0787098045844439,5.873844,4.137735,32.407399999999996,2645.9172222234993
2023-09-16 14:15:00,31.07639,1.967593,1.064491389051896,5.787034,4.311341,33.27539999999999,2645.9672222234994
2023-09-16 14:18:00,32.37847,2.1122690000000004,1.0605639093089188,5.9317139999999995,4.253474999999999,32.98610000000002,2646.0172222234996
2023-09-16 14:24:00,30.04919,2.083334,1.0773172802041604,5.9317139999999995,4.31134,31.828700000000026,2646.0172222234996
2023-09-16 14:27:00,31.07639,2.1122690000000004,1.0605639093089188,5.9317139999999995,4.253474999999999,30.9606,2646.0672222235
2023-09-16 14:30:00,32.364005,2.170139,1.0787098045844439,5.9317139999999995,4.195605,31.828700000000026,2646.1172222235
2023-09-16 14:33:00,31.07639,2.1701390000000007,1.078709804584444,5.989584,4.253474999999999,31.25,2646.1672222235
2023-09-16 14:36:00,32.37847,2.1701390000000007,1.0516038815386144,6.047454000000001,4.282405,32.11810000000003,2646.2172222235004
2023-09-16 14:39:00,33.42014,2.228009,1.09673302871291,5.989584,4.195605,31.25,2646.2672222235005
2023-09-16 14:42:00,33.391205,2.141204,1.0696524837866621,6.018514000000001,4.31134,33.27540000000005,2646.3172222235007
2023-09-16 14:45:00,33.391205,2.1990740000000004,1.0877271805614988,6.1631990000000005,4.398145,31.25,2646.367222223501
2023-09-16 14:48:00,31.07639,2.170139,1.1050477638195142,6.047449,4.340280000000001,33.27539999999999,2646.417222223501
2023-09-16 14:51:00,33.391205,2.1990740000000004,1.1142154498789683,6.1921289999999996,4.456015,34.14349999999996,2646.4672222235013
2023-09-16 14:54:00,32.37847,2.1990740000000004,1.0877364623501165,6.0185189999999995,4.253474999999999,32.696799999999996,2646.5172222235014
2023-09-16 15:03:00,31.090854999999998,2.170139,1.0787098045844439,6.105319,4.36921,32.69670000000002,2646.6672222235015
2023-09-16 15:06:00,31.07639,2.170139,1.0787098045844439,6.047449,4.31134,31.25,2646.7172222235017
2023-09-16 15:15:00,33.391205,2.2858790000000004,1.1146380837372512,6.105319,4.253469999999999,32.11810000000003,2646.7172222235017
2023-09-16 15:18:00,33.434605,2.2858789999999996,1.1677810720504007,6.134253999999999,4.340275000000001,32.98610000000002,2646.7172222235017
2023-09-16 15:24:00,32.364005,2.1990739999999995,1.0877271805614985,6.192134,4.427080000000001,32.986099999999965,2646.7172222235017
2023-09-16 15:27:00,31.07639,2.170139,1.0516133901625226,6.076384,4.311344999999999,31.828700000000026,2646.7172222235017
2023-09-16 15:33:00,31.090854999999998,2.1990739999999995,1.0877364623501162,6.134253999999999,4.36921,32.11809999999997,2646.7172222235017
2023-09-16 15:36:00,31.07639,2.1990739999999995,1.0323592482610306,6.047453999999999,4.22454,31.828700000000026,2646.7172222235017
2023-09-16 15:39:00,31.090854999999998,2.228009,1.09673302871291,6.105324,4.311345,32.11809999999997,2646.7172222235017
2023-09-16 15:45:00,30.04919,2.256944,1.0781384428258394,6.047449,4.195605,31.828700000000026,2646.7172222235017
2023-09-16 15:48:00,31.076385000000002,2.170139,1.10503878664434,6.076389000000001,4.36921,32.40730000000002,2646.7172222235017
2023-09-18 09:27:00,34.461805,0.6076389999999998,1.3149558421496694,4.658568999999999,6.4814799999999995,31.53929999999997,2646.7172222235017
2023-09-18 09:30:00,43.475115,0.5497690000000004,1.481986597689199,3.90625,6.481485,35.59030000000001,2646.7172222235017
2023-09-18 09:33:00,38.035295000000005,0.5208339999999998,1.5219116399665753,4.021991000000001,6.857642,35.30090000000001,2646.7172222235017
2023-09-18 11:33:00,31.07639,1.475695,1.3870832968615603,6.88657,6.712965,30.9606,2646.7172222235017
2023-09-18 11:36:00,39.84375,1.4178239999999995,1.313952205607001,6.712964,6.510420000000001,31.82869999999997,2646.767222223502
2023-09-18 11:39:00,38.064235,1.273148,1.1535417583846872,6.047453999999999,5.815975999999999,34.43289999999996,2646.817222223502
2023-09-18 11:42:00,55.078125,1.4467590000000001,1.6675432235609384,6.336804,6.799765,42.24540000000002,2646.8672222235023
2023-09-18 11:45:00,55.078125,1.1863419999999998,,5.092593,5.092592000000001,42.24540000000002,2646.9172222235024
2023-09-18 11:48:00,53.530095,1.1863419999999998,1.1718134402429097,4.947917,4.918977,43.11340000000001,2646.9672222235026
2023-09-18 11:51:00,52.488425,1.157407,1.0834590101861368,4.774306,4.629627000000001,42.53469999999999,2647.017222223503
2023-09-18 12:00:00,57.43634,1.070602,1.0992831564874896,4.456017999999999,4.513885999999999,43.69209999999998,2647.167222223503
2023-09-18 12:03:00,61.270255000000006,1.0127309999999996,1.1245053424044116,4.542824,4.774307,48.61110000000002,2647.217222223503
2023-09-18 12:09:00,60.489005000000006,0.9837959999999999,1.122263850127175,4.456017999999999,4.745372000000001,46.00690000000003,2647.317222223503
2023-09-18 12:12:00,57.43634,1.0995370000000007,1.1979561888358958,4.716436000000001,4.918977,45.1388,2647.367222223503
2023-09-18 12:27:00,51.73611,1.2442130000000002,1.0284044352746893,4.600694,4.195601000000001,40.219899999999996,2647.617222223503
2023-09-18 12:30:00,62.84722,0.868055,0.9792407924424141,3.819444,4.050925,45.717600000000004,2647.6672222235034
2023-09-18 12:33:00,96.122685,0.6076389999999998,1.1061937379230817,3.211806,4.427080999999999,56.71300000000002,2647.7172222235035
2023-09-18 12:39:00,96.122685,0.6655100000000003,1.159230111959401,3.327547,4.513885999999999,57.58100000000002,2647.8172222235034
2023-09-18 12:42:00,87.32639,0.6655090000000001,1.1592293870467556,3.5879630000000002,4.774303,52.95139999999998,2647.8672222235036
2023-09-18 12:45:00,58.145255000000006,0.868055,1.1205544261648612,4.195601,4.745374,46.00690000000003,2647.917222223504
2023-09-18 12:51:00,50.96933,0.9548619999999994,1.1325507596079318,4.398148,4.7743079999999996,43.69219999999996,2648.0172222235037
2023-09-18 12:54:00,43.460645,1.273148,1.1063844527603885,4.976851,4.658562000000001,38.19439999999997,2648.067222223504
2023-09-18 13:00:00,43.460645,1.3020829999999997,1.103341024593701,4.976851,4.600697,36.74770000000001,2648.167222223504
2023-09-18 13:03:00,45.00868,1.3888889999999998,1.1583553229610917,5.208334,4.774305999999999,38.483799999999974,2648.217222223504
2023-09-18 13:09:00,45.00868,1.3310179999999994,1.0997659486285132,5.179398,4.745367,38.19440000000003,2648.317222223504
2023-09-18 13:12:00,47.598385,1.359954,1.1617463257363148,5.324070000000001,4.947915999999999,40.50920000000002,2648.367222223504
2023-09-18 13:15:00,50.95486,1.1863419999999998,1.1423883291381904,4.947917,4.8611070000000005,40.509299999999996,2648.4172222235043
2023-09-18 13:21:00,51.73611,1.1863419999999998,1.1423883291381904,4.947917,4.8611070000000005,40.509299999999996,2648.517222223504
2023-09-18 13:24:00,53.544560000000004,1.1284720000000004,1.1571648693930803,4.803240000000001,4.8611059999999995,44.56020000000001,2648.5672222235044
2023-09-18 13:30:00,55.859375,1.157407,1.2002869113381764,4.947917,5.034721,42.53479999999996,2648.6672222235043
2023-09-18 13:33:00,56.640625,1.1284720000000004,1.213210793349113,4.9189810000000005,5.092596,42.82409999999999,2648.7172222235045
2023-09-18 13:36:00,62.06597,1.1284719999999995,1.267648457487989,4.918982,5.208331,46.875,2648.7672222235046
2023-09-18 13:42:00,63.62847,1.0995369999999998,1.1842232643807369,4.774305,4.947915999999999,45.717600000000004,2648.8672222235045
2023-09-18 13:45:00,59.707755000000006,1.1284720000000004,1.1993570215926397,4.9189810000000005,5.063656999999999,44.56020000000001,2648.9172222235047
2023-09-18 13:51:00,57.421875,1.1574079999999993,1.2002908407412847,4.976852,5.063662000000001,43.40280000000001,2649.0172222235046
2023-09-18 13:54:00,51.721644999999995,1.3020829999999997,1.1195113150990188,5.063657,4.716432,41.37729999999999,2649.067222223505
2023-09-18 14:00:00,53.559025000000005,1.3888889999999998,1.1250740698106336,5.063657,4.571756000000001,43.113399999999956,2649.1672222235047
2023-09-18 14:03:00,55.859375,1.3020839999999998,1.1033414723037214,4.918981,4.542826,42.824100000000044,2649.217222223505
2023-09-18 14:06:00,55.859375,1.1863419999999998,1.127481011330627,4.832176,4.716432,42.53469999999999,2649.267222223505
2023-09-18 14:12:00,55.06366,1.2152769999999995,1.110930929423874,4.80324,4.600697,42.24530000000004,2649.367222223505
2023-09-18 14:15:00,58.969905,1.1574080000000002,1.1282246162678427,4.6875,4.629626,43.98149999999998,2649.417222223505
2023-09-18 14:21:00,60.489005000000006,1.1574080000000002,1.1428809578147907,4.6875,4.658566,44.84959999999995,2649.517222223505
2023-09-18 14:24:00,56.62616,1.070602,1.1134420941282914,4.658566,4.745372000000001,43.98150000000004,2649.5672222235053
2023-09-18 14:30:00,55.859375,1.070602,1.1134401451043296,4.629630000000001,4.716432,43.98149999999998,2649.667222223505
2023-09-18 14:33:00,55.06366,1.1574080000000002,1.1574070000157723,4.6875,4.687495999999999,42.24540000000002,2649.7172222235054
2023-09-18 14:36:00,60.503475,1.0995369999999998,1.1703836487653234,4.658564999999999,4.803236,45.717600000000004,2649.7672222235055
2023-09-18 14:42:00,61.28472,1.0995369999999998,1.142388943390667,4.774305,4.8611059999999995,45.13889999999998,2649.8672222235055
2023-09-18 14:45:00,61.270255000000006,1.0416659999999993,1.1535396176152959,4.658564999999999,4.890047000000001,44.84949999999998,2649.9172222235056
2023-09-18 14:48:00,61.28472,1.070601,1.1552326716371235,4.745369,4.918977,45.1388,2649.967222223506
2023-09-18 14:51:00,58.188655,1.070602,1.0992856131890025,4.571759,4.629632,44.84959999999995,2650.017222223506
2023-09-18 14:57:00,57.40741,1.070602,1.0992856131890025,4.571759,4.629632,45.428200000000004,2650.117222223506
2023-09-18 15:00:00,56.65509,1.1863419999999998,1.1571648027045256,4.803241,4.745367,45.428200000000004,2650.167222223506
2023-09-18 15:06:00,56.62616,1.1863419999999998,1.1124364328806784,4.774305,4.629627000000001,44.84949999999998,2650.267222223506
2023-09-18 15:09:00,57.40741,1.1863419999999998,1.1124364328806784,4.774305,4.629627000000001,45.1388,2650.317222223506
2023-09-18 15:12:00,55.84491,1.157407,1.0985235472881039,4.600694,4.484957,46.00689999999997,2650.3672222235064
2023-09-18 15:18:00,57.421875,1.1574080000000002,1.0985240301814843,4.5428239999999995,4.427085999999999,43.40270000000004,2650.4672222235063
2023-09-18 15:21:00,62.065974999999995,1.0127319999999997,1.0972489161812233,4.2534719999999995,4.427080000000001,47.74309999999997,2650.5172222235065
2023-09-18 15:27:00,69.7772,0.9259259999999996,1.090337686639741,4.137731,4.4849499999999995,47.74310000000003,2650.6172222235064
2023-09-18 15:30:00,68.258105,0.9259259999999996,1.2287929744251578,4.398148,5.063662000000001,48.900499999999965,2650.6672222235065
2023-09-18 15:36:00,63.599535,0.8969899999999997,1.1869619731761882,4.427083,5.0636529999999995,47.74309999999997,2650.7672222235065
2023-09-18 15:39:00,60.489005000000006,0.9548609999999993,1.1711300610984208,4.484952999999999,4.9479120000000005,46.58570000000003,2650.8172222235066
2023-09-18 15:42:00,56.640625,1.0416660000000002,1.139940644132221,4.6875,4.890042,44.27089999999998,2650.867222223507
2023-09-18 15:48:00,55.06366,1.070602,1.1552355769868088,4.6875,4.861111999999999,45.13899999999995,2650.9672222235067
2023-09-18 15:51:00,54.296875,1.157407,1.1574059999930955,4.890046,4.890042,44.27080000000001,2651.017222223507
2023-09-18 15:54:00,53.544560000000004,1.2152769999999995,1.1564438970488986,4.890045,4.774307,44.84959999999995,2651.067222223507
2023-09-18 15:57:00,53.530095,1.157407,1.1134426333736733,4.687500000000001,4.600697,45.717600000000004,2651.1172222235073
2023-09-18 16:03:00,55.859375,1.1574080000000002,1.0985229941170425,4.658566,4.542826,44.56020000000001,2651.217222223507
2023-09-18 16:06:00,55.06366,1.157407,1.113443146624012,4.629629,4.542827000000001,43.69209999999998,2651.2672222235074
2023-09-18 16:12:00,55.078125,1.0995369999999998,1.0703438028791086,4.5428239999999995,4.484957,43.40279999999996,2651.3672222235073
2023-09-18 16:15:00,56.640625,1.1574080000000002,1.083460534691856,4.5428239999999995,4.3981460000000006,43.40270000000004,2651.4172222235075
2023-09-18 16:18:00,57.43634,1.070601,1.0992851042978768,4.484953000000001,4.542827000000001,44.84959999999995,2651.4672222235076
2023-09-18 16:24:00,56.640625,1.070601,1.0850071797042757,4.456018,4.484957,45.428300000000036,2651.5672222235075
2023-09-18 16:27:00,55.859375,1.0416659999999993,1.0985205093731985,4.456018,4.571757,44.849500000000035,2651.6172222235077
2023-09-18 16:33:00,55.84491,1.070601,1.155233147503858,4.513888,4.6874970000000005,42.82409999999999,2651.7172222235076
2023-09-18 16:36:00,53.530095,1.2442129999999993,1.1245038027182248,4.918981,4.6874970000000005,43.11340000000001,2651.767222223508
2023-09-18 16:42:00,53.530095,1.3020829999999997,1.1195118710621819,4.976851,4.629627000000001,40.798599999999965,2651.8672222235077
2023-09-18 16:45:00,51.721644999999995,1.3310179999999994,1.132546722701052,5.063657,4.6874970000000005,42.82409999999999,2651.917222223508
2023-09-18 16:48:00,50.940394999999995,1.2152769999999995,1.0954632961341042,4.80324,4.571757,41.08800000000002,2651.967222223508
2023-09-18 16:54:00,51.707175,1.2152769999999995,1.0954654447742893,4.774306,4.542827000000001,43.692200000000014,2652.067222223508
2023-09-18 16:57:00,54.296875,1.2152769999999995,1.0640524690467386,4.74537,4.456017000000001,42.82409999999999,2652.117222223508
2023-09-18 17:03:00,53.530095,1.2152769999999995,1.0640546633616903,4.774306,4.484957,43.40280000000001,2652.217222223508
2023-09-18 17:06:00,56.640625,1.2152780000000005,1.11092927307757,4.600694,4.3981460000000006,43.98150000000004,2652.2672222235083
2023-09-18 17:12:00,55.09259,1.1863419999999998,1.1124364328806768,4.716435000000001,4.571757,43.98150000000004,2652.367222223508
2023-09-18 17:15:00,52.51736,1.1284720000000004,1.113944380834304,4.6296289999999996,4.600697,44.56019999999995,2652.4172222235084
2023-09-18 17:18:00,51.721644999999995,1.2152769999999995,1.0798431721723731,4.74537,4.484957,42.53479999999996,2652.4672222235085
2023-09-18 17:24:00,51.707175,1.273148,1.168950723987406,4.832176,4.629626,41.37729999999999,2652.5672222235085
2023-09-18 17:27:00,55.078125,1.2152780000000005,1.1262452523285713,4.832175,4.658566,44.56020000000001,2652.6172222235086
2023-09-18 17:30:00,64.65567,0.9259259999999996,1.0373652283544401,4.224537,4.456015,46.585699999999974,2652.667222223509
2023-09-18 17:33:00,100.0,0.7233799999999997,1.1567893742208784,3.616898,4.629630000000001,55.55559999999997,2652.717222223509
2023-09-18 17:39:00,100.0,0.7523149999999994,1.187571482286595,3.9351849999999997,4.947921,56.13420000000002,2652.817222223509
2023-09-18 17:42:00,73.39410000000001,0.8969899999999997,1.2112145060311603,4.398148,5.092594,49.18979999999999,2652.867222223509
2023-09-18 17:48:00,65.407985,1.0127319999999997,1.216871477398199,4.600695,5.034718,48.03239999999997,2652.967222223509
2023-09-18 17:51:00,55.87384,1.070602,1.1274821149176488,4.62963,4.745367999999999,43.98140000000001,2653.017222223509
2023-09-18 17:54:00,46.8316,1.3020829999999997,1.10333821452493,4.8321760000000005,4.456017000000001,38.773199999999974,2653.0672222235094
2023-09-18 18:00:00,45.00868,1.2442130000000002,1.1245070196148725,4.774305,4.542826999999999,39.93059999999997,2653.1672222235093
2023-09-18 18:03:00,47.583915,1.3888889999999998,1.1250740698106336,5.034722,4.542821000000001,38.773199999999974,2653.2172222235095
2023-09-18 18:09:00,46.81713,1.273148,1.106383901156222,5.034722,4.716432,39.930499999999995,2653.3172222235094
2023-09-18 18:12:00,46.817135,1.2152779999999996,1.1109314003734256,4.832176,4.629632,37.90499999999997,2653.3672222235095
2023-09-18 18:18:00,46.817135,1.2442129999999993,1.1089121991980329,4.9479169999999995,4.6874970000000005,39.64119999999997,2653.4672222235095
2023-09-18 18:21:00,46.817135,1.2152769999999995,1.095462758973587,4.918981,4.6874970000000005,37.905100000000004,2653.5172222235096
2023-09-18 18:24:00,48.37963,1.2442130000000002,1.1703855276064548,5.092593000000001,4.947915999999999,40.50920000000002,2653.56722222351
2023-09-18 18:30:00,51.73611,1.3020830000000005,1.1825721278311625,5.092593000000001,4.861116,40.7987,2653.6672222235097
2023-09-18 18:33:00,51.721644999999995,1.1284720000000004,1.1428779660934631,4.74537,4.774302,43.11340000000001,2653.71722222351
2023-09-18 18:39:00,51.721644999999995,1.0995369999999998,1.099538500101012,4.716436,4.716437000000001,42.82409999999999,2653.81722222351
2023-09-18 18:42:00,81.17766,2.6041670000000003,1.0178708864527635,5.410883999999999,3.0671269999999993,54.3981,2653.86722222351
2023-09-18 18:45:00,80.88830999999999,0.6365740000000004,1.210124287245273,3.4722220000000004,4.89005,57.87040000000002,2653.91722222351
2023-09-18 18:48:00,55.09259,0.8391200000000003,1.2221967775182558,4.2245360000000005,5.092588,44.84949999999998,2653.9672222235104
2023-09-18 18:51:00,51.721644999999995,0.9837959999999999,1.1355141477314536,4.513888,4.832172,41.95609999999999,2654.0172222235105
2023-09-18 18:54:00,48.350695,1.0127319999999997,1.0695585265471845,4.427084000000001,4.542822000000001,42.24530000000004,2654.0672222235107
2023-09-18 18:57:00,50.940394999999995,1.2442130000000002,1.1089149069492765,4.716436000000001,4.456021000000001,40.798599999999965,2654.117222223511
2023-09-18 19:00:00,49.927665,1.1863419999999998,1.0819140690016678,4.6296289999999996,4.427087,40.219899999999996,2654.167222223511
2023-09-18 19:03:00,47.61285,1.2152779999999996,1.095466985660239,4.687499999999999,4.456022,39.641200000000026,2654.2172222235113
2023-09-18 19:06:00,46.8316,1.359954,1.0614486323245413,4.918982,4.369216,38.194500000000005,2654.2672222235115
2023-09-18 19:09:00,45.8044,1.3020829999999997,1.0704441841452783,4.918981,4.484952000000001,39.930499999999995,2654.3172222235116
2023-09-18 19:12:00,43.489585,1.3020829999999997,1.086988112400106,4.918981,4.513891999999999,37.615700000000004,2654.367222223512
2023-09-18 19:15:00,42.679395,1.359954,1.0956626597542236,5.005787,4.513885999999999,38.48380000000003,2654.417222223512
2023-09-18 19:18:00,46.8316,1.2442130000000002,1.0772466786599197,4.832175,4.513891,38.7731,2654.467222223512
2023-09-18 19:21:00,49.913195,1.0995369999999998,1.0850072063741765,4.542824,4.513891,41.08800000000002,2654.5172222235124
2023-09-18 19:24:00,53.544560000000004,0.983797,1.0819138814634377,4.3402780000000005,4.542826,41.66669999999999,2654.5672222235125
2023-09-18 19:27:00,43.475115,0.78125,1.1271073454000555,4.079861,4.8611130000000005,37.32639999999998,2654.6172222235127
2023-09-18 19:30:00,41.652195,0.9259259999999996,1.1162472122064266,4.5428239999999995,4.947912,36.16890000000001,2654.667222223513
2023-09-18 19:33:00,41.681129999999996,0.9837959999999999,1.1355132349676265,4.62963,4.947912,36.16900000000004,2654.717222223513
2023-09-18 19:36:00,37.0081,1.0127310000000005,1.15135727200353,4.745369,5.034727,34.14350000000002,2654.7672222235133
2023-09-18 19:39:00,34.44734,1.0416660000000002,1.1124374776790262,4.890046,5.0347219999999995,34.14349999999996,2654.8172222235135
2023-09-18 19:42:00,37.0081,1.2152780000000005,1.126241038620534,5.0347230000000005,4.8611059999999995,34.14350000000002,2654.8672222235136
2023-09-18 19:45:00,33.434605,1.070602,1.1274835648817654,4.861111,4.976852000000001,34.72220000000004,2654.917222223514
2023-09-18 19:48:00,32.364005,1.1284720000000004,1.0992841391685264,4.976852,4.918982000000001,33.27539999999999,2654.967222223514
2023-09-18 19:51:00,31.090854999999998,1.1863419999999998,1.0819124708471828,5.034722,4.832177,34.432799999999986,2655.017222223514
2023-09-18 19:54:00,31.07639,1.2152780000000005,1.1414132490239102,4.918982000000001,4.774305999999999,34.432799999999986,2655.0672222235144
2023-09-18 19:57:00,31.090854999999998,1.157407,1.083460579242328,5.0347230000000005,4.890047000000001,34.72220000000004,2655.1172222235145
2023-09-18 20:00:00,33.434605,1.2152780000000005,1.110929804901804,5.0347230000000005,4.8321760000000005,32.986099999999965,2655.1672222235147
2023-09-18 20:03:00,33.391205,1.157407,1.0834584871670532,5.034722,4.890042,32.696799999999996,2655.217222223515
2023-09-18 20:06:00,34.476275,1.273148,1.137975937281403,5.1215280000000005,4.8611059999999995,33.27540000000005,2655.267222223515
2023-09-18 20:09:00,31.090854999999998,1.186343,1.1423908683466233,5.150464,5.063656999999999,33.56479999999999,2655.3172222235153
2023-09-19 08:24:00,35.720485,1.3888879999999997,1.4459880491584336,6.741892999999999,6.857635,33.564899999999966,2655.3172222235153
2023-09-19 08:27:00,38.035295000000005,0.9837959999999999,1.2258281047093735,5.1215280000000005,5.642361999999999,36.16890000000001,2655.3672222235155
2023-09-19 08:33:00,38.035295000000005,0.9837959999999999,1.1617449914817752,4.976852,5.3530120000000005,35.30090000000001,2655.4672222235154
2023-09-19 08:36:00,46.860535,0.78125,1.1845039001271818,4.282407999999999,5.208336,38.19439999999997,2655.5172222235155
2023-09-19 08:42:00,46.817135,0.78125,1.2404915016801354,4.513889000000001,5.584487000000001,37.32639999999998,2655.6172222235155
2023-09-19 08:45:00,48.3941,0.8101859999999999,1.2600626129964652,4.484954,5.526616000000001,39.641200000000026,2655.6672222235156
2023-09-19 08:51:00,43.475115,0.7523140000000001,1.2096684227395955,4.513889,5.584492999999999,39.64119999999997,2655.7672222235155
