Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-19 08:54:00,38.064235,0.9837959999999999,1.2509162830661564,4.976852000000001,5.5555520000000005,35.87969999999996,2655.8172222235157
2023-09-19 08:57:00,35.734955,1.070602,1.2360948986228355,5.410883999999999,5.758102,33.564899999999966,2655.867222223516
2023-09-19 09:00:00,35.74942,1.0127310000000005,1.151357732621754,5.092588000000001,5.381947,33.85419999999999,2655.917222223516
2023-09-19 09:06:00,34.44734,1.0416660000000002,1.1670383730251455,4.976852000000001,5.237272,34.72219999999999,2656.017222223516
2023-09-19 09:09:00,37.022565,1.0995369999999998,1.1979571347820661,5.1215280000000005,5.324071000000001,35.01159999999999,2656.067222223516
2023-09-19 09:12:00,38.09317,1.0127309999999996,1.2039404276912848,5.005786,5.410877000000001,36.16899999999998,2656.1172222235164
2023-09-19 09:18:00,38.064235,0.9548609999999993,1.1838259151281187,4.861112,5.353007,34.14350000000002,2656.2172222235163
2023-09-19 09:21:00,39.105905,0.9548609999999993,1.1583562089379111,4.832177,5.266207,34.14359999999999,2656.2672222235165
2023-09-19 09:24:00,37.0081,0.9259259999999996,1.141809141132609,4.832177,5.295141999999999,34.43290000000002,2656.3172222235166
2023-09-19 09:27:00,37.0081,1.0127309999999996,1.1513558901481777,4.918982000000001,5.208337,34.72220000000004,2656.367222223517
2023-09-19 09:33:00,37.0081,0.9548609999999993,1.0798438545429585,4.716436,4.976857000000001,35.879700000000014,2656.4672222235167
2023-09-19 09:36:00,39.105905,0.983797,1.1089166806692277,4.658565,4.918986,35.59030000000001,2656.517222223517
2023-09-19 09:39:00,41.681129999999996,0.8969909999999999,1.137605961073284,4.513889,5.034721,36.45840000000004,2656.567222223517
2023-09-19 09:42:00,48.365165000000005,0.7523150000000003,1.2315657408879424,4.369213,5.497682,39.3519,2656.6172222235173
2023-09-19 09:48:00,45.052085,0.8391200000000003,1.2680433179278856,4.629629,5.613427,38.194500000000005,2656.717222223517
2023-09-19 09:51:00,37.0081,0.9837959999999999,1.2131689993004078,5.1215280000000005,5.613422000000001,35.59019999999998,2656.7672222235174
2023-09-19 09:57:00,37.0081,1.0416659999999993,1.1937500399873435,5.179392999999999,5.497687000000001,35.01150000000001,2656.8672222235173
2023-09-19 10:00:00,35.74942,1.0416660000000002,1.1535386812799688,4.976852000000001,5.2083319999999995,35.30099999999999,2656.9172222235175
2023-09-19 10:03:00,32.37847,1.157407,1.1574104999817394,5.179397,5.1794020000000005,33.56480000000005,2656.9672222235176
2023-09-19 10:09:00,33.391205,1.2442130000000002,1.2150478000177418,5.410884,5.3530109999999995,33.85419999999999,2657.0672222235175
2023-09-19 10:12:00,33.40567,1.157407,1.2002864231765322,5.410884,5.497687000000001,33.275499999999965,2657.1172222235177
2023-09-19 10:18:00,33.40567,1.1863419999999998,1.215047339617863,5.3819490000000005,5.439817,33.85419999999999,2657.2172222235176
2023-09-19 10:21:00,34.44734,1.273148,1.2292341804245335,5.526623999999999,5.439816,34.72220000000004,2657.267222223518
2023-09-19 10:27:00,35.70602,1.2442130000000002,1.2296857314633245,5.3819490000000005,5.353006000000001,33.564700000000016,2657.3672222235177
2023-09-19 10:30:00,34.418405,1.0995369999999998,1.1703846088042151,5.266204,5.410877000000001,34.14350000000002,2657.417222223518
2023-09-19 10:33:00,35.70602,1.070601,1.155233147503858,5.179398000000001,5.353007,33.56479999999999,2657.467222223518
2023-09-19 10:39:00,34.44734,1.070602,1.2228510218893553,5.121524000000001,5.439812000000001,34.72219999999999,2657.567222223518
2023-09-19 10:42:00,37.0081,1.070601,1.1825727387869478,5.092588000000001,5.324077000000001,34.43290000000002,2657.617222223518
2023-09-19 10:48:00,37.0081,1.0416660000000002,1.1399444173847058,4.976852000000001,5.1794020000000005,35.01159999999999,2657.717222223518
2023-09-19 10:51:00,35.720485,1.0995369999999998,1.1703846088042151,5.1504639999999995,5.295137,34.43280000000004,2657.7672222235183
2023-09-19 10:54:00,35.70602,1.0416659999999993,1.180439276413522,5.179392999999999,5.4687470000000005,34.14350000000002,2657.8172222235185
2023-09-19 11:06:00,55.09259,0.6365740000000004,1.1794963742812121,3.7905100000000003,5.121530999999999,44.27079999999995,2658.0172222235183
2023-09-19 11:09:00,49.131945,0.6655090000000001,1.2526431646472649,4.050926,5.497682999999999,43.11340000000001,2658.0672222235185
2023-09-19 11:12:00,31.090854999999998,1.0995370000000007,1.1564423791078469,5.1215280000000005,5.237266999999999,34.72219999999999,2658.1172222235186
2023-09-19 11:18:00,31.07639,1.1284720000000004,1.142881932548069,5.150462,5.1794020000000005,34.14349999999996,2658.2172222235185
2023-09-19 11:21:00,32.37847,1.2152780000000005,1.156444897883859,5.179394000000001,5.063656,33.275499999999965,2658.2672222235187
2023-09-19 11:24:00,32.37847,1.2152780000000005,1.156444897883859,5.266204000000001,5.150466,32.98599999999999,2658.317222223519
2023-09-19 11:27:00,38.035295000000005,1.1284720000000004,1.213207454494561,5.353008000000001,5.526616000000001,33.56479999999999,2658.367222223519
2023-09-19 11:33:00,38.035295000000005,1.070601,1.2228458825141757,5.324078,5.6423570000000005,35.01150000000001,2658.467222223519
2023-09-19 11:36:00,39.858215,1.1574080000000002,1.2696349309612196,5.439814,5.671296,36.74770000000001,2658.517222223519
2023-09-19 11:39:00,38.035295000000005,1.0995369999999998,1.1979571347820661,5.2951440000000005,5.497687000000001,36.45829999999995,2658.5672222235194
2023-09-19 11:45:00,37.0081,1.0995369999999998,1.2251398821239492,5.237264,5.497687000000001,35.30090000000001,2658.6672222235193
2023-09-19 11:48:00,35.734955,1.0995369999999998,1.2251352183410722,5.2951440000000005,5.555557,36.16899999999998,2658.7172222235195
2023-09-19 11:51:00,35.734955,1.157407,1.2143554871126045,5.497688999999999,5.613422000000001,34.43290000000002,2658.7672222235196
2023-09-19 11:54:00,35.720485,1.273148,1.2292341804245335,5.613423999999999,5.526616000000001,33.56479999999999,2658.81722222352
2023-09-19 12:00:00,34.476275,1.1863419999999998,1.2150473396178678,5.497688999999999,5.555557,34.72229999999996,2658.9172222235197
2023-09-19 12:03:00,33.391205,1.157407,1.1718149691294042,5.324074,5.353007,33.275499999999965,2658.96722222352
2023-09-19 12:09:00,33.40567,1.157407,1.1861091962540984,5.266204000000001,5.324077000000001,35.59029999999996,2659.06722222352
2023-09-19 12:12:00,33.391205,1.2152780000000005,1.200751883654364,5.410884,5.381945999999999,35.011600000000044,2659.11722222352
2023-09-19 12:15:00,34.44734,1.1863419999999998,1.2007538837511706,5.324069,5.353007,33.27539999999999,2659.16722222352
2023-09-19 12:27:00,37.0081,1.1863419999999998,1.2007489236699807,5.439819,5.4687470000000005,32.696799999999996,2659.36722222352
2023-09-19 12:30:00,34.418405,1.1863419999999998,1.2007538837511706,5.324069,5.353007,35.011600000000044,2659.41722222352
2023-09-19 12:33:00,35.720485,1.273148,1.2439906826273968,5.468749000000001,5.410881000000001,34.43280000000004,2659.4672222235204
2023-09-19 12:39:00,38.035295000000005,1.2152780000000005,1.200751883654364,5.439814000000001,5.410876,36.16900000000004,2659.5672222235203
2023-09-19 12:42:00,37.022565,1.157407,1.1861042765855576,5.353014000000001,5.410877000000001,34.43290000000002,2659.6172222235205
2023-09-19 12:45:00,33.391205,1.157407,1.1428794535150057,5.179397,5.150462,34.14350000000002,2659.6672222235206
2023-09-19 12:51:00,33.40567,1.157407,1.1134416068725095,5.179397,5.092592000000001,33.56490000000002,2659.7672222235205
2023-09-19 12:54:00,33.40567,1.2152769999999995,1.1414127694963212,5.2083319999999995,5.063657000000001,33.85419999999999,2659.8172222235207
2023-09-19 13:00:00,32.364005,1.273148,1.1993559801405573,5.4976840000000005,5.353006000000001,33.85419999999999,2659.9172222235206
2023-09-19 13:03:00,34.44734,1.3020839999999998,1.243315216211682,5.6713,5.555555999999999,32.986099999999965,2659.967222223521
2023-09-19 13:09:00,33.40567,1.2442129999999993,1.215047800017741,5.6713,5.613427,33.275499999999965,2660.0672222235207
2023-09-19 13:12:00,32.37847,1.2442129999999993,1.200284301735087,5.555559999999999,5.4687470000000005,32.9862,2660.117222223521
2023-09-19 13:15:00,32.364005,1.2442129999999993,1.2002894244842517,5.52662,5.439817,32.117999999999995,2660.167222223521
2023-09-19 13:18:00,33.391205,1.3020839999999998,1.2132083129548363,5.58449,5.410876,33.56479999999999,2660.2172222235213
2023-09-19 13:21:00,32.392934999999994,1.2442129999999993,1.215047800017741,5.6713,5.613427,33.56479999999999,2660.2672222235215
2023-09-19 13:24:00,34.476275,1.3020839999999998,1.1670342072629347,5.555559999999999,5.295135999999999,34.14349999999996,2660.3172222235216
2023-09-19 13:27:00,33.391205,1.2442129999999993,1.1854008836727605,5.58449,5.4687470000000005,34.14350000000002,2660.367222223522
2023-09-19 13:30:00,33.391205,1.3020829999999997,1.2283278573505572,5.584490000000001,5.439817,34.43280000000004,2660.417222223522
2023-09-19 13:33:00,33.40567,1.3020829999999997,1.2132078359758893,5.613429999999999,5.439817,33.275499999999965,2660.467222223522
2023-09-19 13:36:00,33.391205,1.3020829999999997,1.2581783723723634,5.787039999999999,5.700227,32.117999999999995,2660.5172222235224
2023-09-19 13:39:00,34.44734,1.359954,1.2559622240841741,5.758100000000001,5.555555999999999,33.27550000000002,2660.5672222235225
2023-09-19 13:42:00,34.476275,1.2442129999999993,1.1552340490860316,5.43982,5.266207,34.14350000000002,2660.6172222235227
2023-09-19 13:45:00,35.74942,1.3020839999999998,1.2132083129548363,5.70023,5.526616000000001,34.14349999999996,2660.667222223523
2023-09-19 13:48:00,35.70602,1.3020839999999998,1.243315216211682,5.6713,5.555555999999999,33.85419999999999,2660.717222223523
2023-09-19 13:51:00,37.0081,1.273148,1.2292341804245337,5.758104,5.671296,34.72230000000002,2660.7672222235233
2023-09-19 13:54:00,37.022565,1.1863419999999998,1.2433143086203273,5.555554,5.671292,35.011600000000044,2660.8172222235235
2023-09-19 13:57:00,35.720485,1.1863419999999998,1.1718174733715832,5.353003999999999,5.324072,34.14350000000002,2660.8672222235236
2023-09-19 14:00:00,34.476275,1.1863419999999998,1.2007489236699807,5.410884,5.439812000000001,34.14350000000002,2660.917222223524
2023-09-19 14:03:00,40.65393,1.359953,1.2095144847135262,5.642364,5.353011,37.32650000000001,2660.967222223524
2023-09-19 14:06:00,54.28241,1.4467590000000001,1.3276589816683646,6.249999000000001,6.0185200000000005,43.11349999999999,2661.017222223524
2023-09-19 14:09:00,55.84491,1.273148,1.2292393002242215,5.353003999999999,5.266206,43.69210000000004,2661.0672222235244
2023-09-19 14:12:00,53.544560000000004,1.1863419999999998,,5.0347219999999995,5.0347219999999995,43.98149999999998,2661.1172222235245
2023-09-19 14:15:00,50.708915000000005,1.1863419999999998,1.1718139443845053,4.918981,4.890042,43.40270000000004,2661.1672222235247
2023-09-19 14:18:00,48.365165000000005,1.186343,1.1423918941639282,4.976852,4.890046999999999,42.53469999999999,2661.217222223525
2023-09-19 14:21:00,48.365165000000005,1.2152769999999995,1.1109303976003313,4.918981,4.716437000000001,42.82409999999999,2661.267222223525
2023-09-19 14:24:00,49.913195,1.273148,1.1535369416495724,5.092593,4.8611059999999995,41.95599999999996,2661.3172222235253
2023-09-19 14:27:00,49.927665,1.1863419999999998,1.1571668364668277,4.947917,4.890047000000001,41.087999999999965,2661.3672222235255
2023-09-19 14:30:00,49.913195,1.1863419999999998,1.1423914065911154,4.9189810000000005,4.832177,42.53480000000002,2661.4172222235256
2023-09-19 14:33:00,49.913195,1.157407,1.1282266680069557,4.832175,4.774307,42.53479999999996,2661.467222223526
2023-09-19 14:36:00,53.544560000000004,1.2152780000000005,1.1713379117193132,4.890046000000001,4.803236,43.692200000000014,2661.517222223526
2023-09-19 14:39:00,55.06366,1.1574080000000002,1.128227159566867,4.774305,4.716436,42.53469999999999,2661.567222223526
2023-09-19 14:42:00,53.544560000000004,1.157407,1.171814473219176,4.832175,4.8611070000000005,44.849500000000035,2661.6172222235264
2023-09-19 14:45:00,53.544560000000004,1.0995369999999998,1.128226142247726,4.716436,4.774307,43.40280000000001,2661.6672222235266
2023-09-19 14:48:00,49.942135,1.0995370000000007,1.1842213586357053,4.74537,4.918977,43.40280000000001,2661.7172222235267
2023-09-19 14:51:00,48.37963,1.070602,1.1414137285513715,4.774305,4.918982000000001,42.82409999999999,2661.767222223527
2023-09-19 14:54:00,49.927665,1.1284720000000004,1.113943372119965,4.6875,4.658566,43.11340000000001,2661.817222223527
2023-09-19 14:57:00,49.913195,1.0416659999999993,1.0985200264800175,4.6296289999999996,4.745367,42.82400000000001,2661.8672222235273
2023-09-19 15:00:00,52.502894999999995,1.1284719999999995,1.1428779660934594,4.571759,4.600691,43.40280000000001,2661.9172222235275
2023-09-19 15:03:00,53.559025000000005,1.0995369999999998,1.1282246675684526,4.513888,4.571756000000001,43.40280000000001,2661.9672222235276
2023-09-19 15:06:00,51.721644999999995,1.0416660000000002,1.1124365196562103,4.513888,4.658562000000001,43.113500000000045,2662.017222223528
2023-09-19 15:09:00,50.940394999999995,1.070602,1.1414118104407562,4.571759,4.716432,43.69209999999998,2662.067222223528
2023-09-19 15:12:00,48.408564999999996,1.070602,1.1134430686394414,4.5428239999999995,4.629632,43.11349999999999,2662.117222223528
2023-09-19 15:15:00,46.8316,1.070602,1.0850052062556594,4.571759,4.600692,39.93060000000003,2662.1672222235284
2023-09-19 15:18:00,48.3941,1.1574080000000002,1.1428779323343274,4.658566,4.629626,41.95599999999996,2662.2172222235286
2023-09-19 15:21:00,48.37963,1.2152780000000005,1.141413770835851,4.861111,4.716436,41.95600000000002,2662.2672222235287
2023-09-19 15:24:00,48.3941,1.157407,1.1574055000114838,4.918982000000001,4.918977,42.53469999999999,2662.317222223529
2023-09-19 15:27:00,46.8316,1.157407,1.1718159609494239,5.005787,5.0347219999999995,41.66660000000002,2662.367222223529
2023-09-19 15:36:00,46.8316,1.1284720000000004,1.1993560606177984,5.063658000000001,5.2083319999999995,42.24530000000004,2662.517222223529
2023-09-19 15:39:00,48.37963,1.2152780000000005,1.215279999944427,5.208334,5.208335999999999,41.37729999999999,2662.5672222235294
2023-09-19 15:42:00,51.73611,1.2152780000000005,1.2296932357324017,5.179394000000001,5.208335999999999,42.24539999999996,2662.6172222235296
2023-09-19 15:45:00,55.107060000000004,1.2731480000000008,1.1689549653805558,5.1215280000000005,4.918985999999999,40.798599999999965,2662.6672222235297
2023-09-19 15:48:00,57.40741,1.186343,1.1274820122091425,4.774305,4.658561,43.11340000000001,2662.71722222353
2023-09-19 15:51:00,59.722225,1.186343,1.1571673282349222,4.861112,4.803241000000001,42.245299999999986,2662.76722222353
2023-09-19 15:54:00,62.84722,1.186343,1.157167836675261,4.803241,4.745371,40.219899999999996,2662.8172222235303
2023-09-19 15:57:00,66.218175,1.1284720000000004,1.1428799493219037,4.6875,4.716436,47.1644,2662.8672222235305
2023-09-19 16:00:00,65.40799,1.1284720000000004,1.1284745000193623,4.542823,4.542826,45.138900000000035,2662.9172222235306
2023-09-19 16:03:00,62.080439999999996,1.0127310000000005,1.097248388733961,4.456018,4.629626999999999,47.453700000000026,2662.967222223531
2023-09-19 16:06:00,58.969905,1.0416670000000003,1.126245149439557,4.484954,4.658567,46.585699999999974,2663.017222223531
2023-09-19 16:09:00,56.640625,1.070602,1.1552355769868088,4.629630000000001,4.803242,43.98150000000004,2663.067222223531
2023-09-19 16:12:00,56.62616,1.070601,1.1552321957702663,4.6875,4.8611070000000005,46.29639999999995,2663.1172222235314
2023-09-19 16:15:00,55.84491,1.070601,1.1825699253187743,4.658564,4.890047000000001,46.00689999999997,2663.1672222235316
2023-09-19 16:18:00,52.502894999999995,1.0127319999999997,1.1909248306597193,4.629630000000001,5.005782,46.00699999999995,2663.2172222235317
2023-09-19 16:21:00,49.16088,1.0416670000000003,1.1535401528079097,4.716436,4.947917,43.98140000000001,2663.267222223532
2023-09-19 16:24:00,45.037615,1.1574079999999993,,4.861111999999999,4.861112,41.37729999999999,2663.317222223532
2023-09-19 16:27:00,43.475115,1.3310180000000003,1.148671981789712,5.237269,4.890042,40.219899999999996,2663.3672222235323
2023-09-19 16:30:00,37.022565,1.1863420000000007,1.1718179775120068,5.237269,5.2083379999999995,34.14350000000002,2663.4172222235325
2023-09-19 16:33:00,39.872685000000004,1.3020830000000005,1.1670391360856682,5.353009,5.0925959999999995,34.72219999999999,2663.4672222235326
2023-09-19 16:36:00,45.02315,1.0416670000000003,1.1804407429623613,4.918981,5.208336,38.19440000000003,2663.517222223533
2023-09-19 16:39:00,47.612849999999995,0.9259260000000005,1.2043057024866302,4.8321760000000005,5.439816,40.798599999999965,2663.567222223533
2023-09-19 16:42:00,46.860535,0.9259259999999996,1.2287891877401365,4.803242,5.4687470000000005,40.79860000000002,2663.617222223533
2023-09-19 16:45:00,46.8316,0.9259259999999996,1.2287917121975414,4.774306,5.439817,37.90519999999998,2663.6672222235334
2023-09-19 16:48:00,49.927665000000005,0.8680560000000002,1.205336216571039,4.658566,5.410881000000001,41.377200000000016,2663.7172222235336
2023-09-19 16:51:00,49.927665000000005,0.8101849999999997,1.2600619413007341,4.542824,5.584487000000001,41.66669999999999,2663.7672222235337
2023-09-19 16:54:00,31.090854999999998,0.5208329999999997,1.3571367485774781,3.8483799999999997,6.1342550000000005,35.01159999999999,2663.817222223534
2023-09-19 20:06:00,48.33623,1.6493059999999993,1.3558989132751547,6.7419,6.192134,40.509199999999964,2663.817222223534
2023-09-19 20:09:00,44.994215,1.2442129999999993,1.3838495760276535,6.2789399999999995,6.568287,38.19440000000003,2663.867222223534
2023-09-19 20:12:00,46.817135,1.3020839999999998,1.373148145448197,6.2789399999999995,6.4236059999999995,37.3263,2663.9172222235343
2023-09-19 20:15:00,45.02315,1.2442129999999993,1.3566628333489277,6.22107,6.452547000000001,37.905100000000004,2663.9672222235345
2023-09-19 20:18:00,43.475115,1.2442129999999993,1.3838542450218188,6.163189999999999,6.452547000000001,38.19440000000003,2664.0172222235346
2023-09-19 20:21:00,41.652195,1.186343,1.3658002327417789,6.10532,6.481477,36.16900000000004,2664.067222223535
2023-09-19 20:24:00,45.00868,1.273148,1.3856689920563647,6.2789340000000005,6.510415999999999,37.037000000000035,2664.117222223535
2023-09-19 20:27:00,45.02315,1.1863419999999998,1.4051382986513332,6.134253999999999,6.5972219999999995,38.773199999999974,2664.167222223535
2023-09-19 20:30:00,45.00868,1.1863419999999998,1.365799683496912,6.105324,6.481482000000001,37.615700000000004,2664.2172222235354
2023-09-19 20:33:00,42.708335,1.2152779999999996,1.4473248621176331,6.13426,6.626162,37.90500000000003,2664.2672222235356
2023-09-19 20:36:00,41.681129999999996,1.2442129999999993,1.3566628333489277,6.22107,6.452547000000001,38.19439999999997,2664.3172222235357
2023-09-19 20:39:00,43.475115,1.273148,1.399323495853791,6.134253999999999,6.3946760000000005,38.194500000000005,2664.367222223536
2023-09-19 20:42:00,43.475115,1.2152780000000005,1.3949124663350472,6.047454000000001,6.4236059999999995,36.74770000000001,2664.417222223536
2023-09-19 20:45:00,45.00868,1.1284720000000004,1.3724558117589634,5.902778,6.4236059999999995,38.19440000000003,2664.4672222235363
2023-09-19 20:48:00,48.37963,1.070602,1.3766505529859898,5.700228,6.365736,40.22000000000003,2664.5172222235365
2023-09-19 20:51:00,48.365165000000005,0.9548609999999993,1.3659129258540441,5.5555579999999996,6.481477,39.93060000000003,2664.5672222235366
2023-09-19 20:54:00,48.365165000000005,0.9259259999999996,1.3819390939308418,5.497688,6.539352,40.509299999999996,2664.617222223537
2023-09-19 20:57:00,45.00868,0.9837959999999999,1.4193218672138066,5.642358000000001,6.626162,39.0625,2664.667222223537
2023-09-19 21:00:00,44.270835,1.0127309999999996,1.3903424341681307,5.642363,6.481482000000001,39.35179999999997,2664.717222223537
2023-09-19 21:03:00,43.489585,1.0416659999999993,1.3839099293356478,5.815973,6.568287,36.74770000000001,2664.7672222235374
2023-09-19 21:06:00,45.00868,1.070601,1.389013349043431,5.902778,6.597227,39.3519,2664.8172222235376
2023-09-19 21:09:00,45.02315,1.070601,1.376654244609895,5.931708,6.597227,38.483799999999974,2664.8672222235377
2023-09-19 21:12:00,45.052085,1.070601,1.413551424838025,5.844908,6.597227,39.351800000000026,2664.917222223538
2023-09-19 21:15:00,45.8044,1.1284720000000004,1.423111559897503,5.931708,6.5682860000000005,37.905100000000004,2664.967222223538
2023-09-19 21:18:00,43.460645,1.0416660000000002,1.4201496635334048,5.758098,6.5972219999999995,39.0625,2665.0172222235383
2023-09-19 21:21:00,43.475115,1.070601,1.3766499616545613,5.815968,6.481477,39.93059999999997,2665.0672222235385
2023-09-19 21:24:00,42.708335,1.0416660000000002,1.3839099293356485,5.758098,6.510412,39.0625,2665.1172222235386
2023-09-19 21:27:00,44.256365,1.1284720000000004,1.4105458683877017,5.902778,6.510415999999999,38.77320000000003,2665.167222223539
2023-09-19 21:30:00,41.66666,1.0127309999999996,1.39034243416813,5.758103,6.5972219999999995,38.7731,2665.217222223539
2023-09-19 21:33:00,45.02315,1.0995369999999998,1.3936783785158942,5.844907999999999,6.481481,39.93060000000003,2665.267222223539
2023-09-19 21:36:00,43.489585,1.0416659999999993,1.3960491197248905,5.931713,6.712967000000001,39.641200000000026,2665.3172222235394
2023-09-19 21:39:00,43.475115,1.0127309999999996,1.39034243416813,5.758103,6.5972219999999995,39.0625,2665.3672222235396
2023-09-19 21:42:00,41.681129999999996,1.0127309999999996,1.39034243416813,5.758103,6.5972219999999995,38.19439999999997,2665.4172222235397
2023-09-19 21:45:00,41.681129999999996,1.0416660000000002,1.3960491197248905,5.815968,6.5972219999999995,36.45830000000001,2665.46722222354
2023-09-19 21:48:00,39.858215,1.070601,1.3766499616545613,5.844908,6.510417,37.3263,2665.51722222354
2023-09-19 21:51:00,39.858215,1.070601,1.3766499616545613,5.902778,6.568287,36.74759999999998,2665.5672222235403
2023-09-19 21:54:00,41.681129999999996,1.1574080000000002,1.3629215713534226,6.0763940000000005,6.510415999999999,37.615700000000004,2665.6172222235405
2023-09-19 21:57:00,41.681129999999996,1.0995369999999998,1.3936783785158942,5.989584000000001,6.626157000000001,38.19440000000003,2665.6672222235406
2023-09-19 22:00:00,41.66666,1.0995369999999998,1.3936826968038982,6.018514,6.655097,39.0625,2665.717222223541
2023-09-19 22:03:00,40.625,1.070602,1.3642279536898692,5.960644,6.5972219999999995,37.615700000000004,2665.767222223541
2023-09-19 22:06:00,39.858215,1.0995369999999998,1.3685576715313148,6.0763940000000005,6.655097,37.615700000000004,2665.817222223541
2023-09-19 22:09:00,32.392934999999994,0.9548610000000002,1.330613548972559,5.642364000000001,6.481483,33.56480000000005,2665.8672222235414
2023-09-19 22:18:00,33.40567,1.157407,1.2967083386986462,5.815968,6.105321000000001,33.27540000000005,2666.0172222235415
2023-09-19 22:21:00,34.476275,1.1284720000000004,1.3075465812747933,5.613428000000001,5.989585999999999,33.85419999999999,2666.0672222235416
2023-09-20 07:15:00,35.70602,1.0995369999999998,1.479654374534348,6.394677000000001,7.2338,32.407399999999996,2666.0672222235416
2023-09-20 07:21:00,38.035295000000005,1.0416660000000002,1.502806609125775,6.452547,7.494211,32.9862,2666.1672222235416
2023-09-20 07:24:00,37.022565,0.8101849999999997,1.2933936447199514,5.150467,6.278932000000001,34.72229999999996,2666.2172222235417
2023-09-20 07:27:00,30.04919,0.8101849999999997,1.214903871728154,4.890045,5.815972,31.5394,2666.267222223542
2023-09-20 07:30:00,32.37847,0.9259260000000005,1.2287887669969542,5.063662000000001,5.729165999999999,32.117999999999995,2666.317222223542
2023-09-20 07:33:00,35.734955,0.9548610000000002,1.183827664658872,5.2083319999999995,5.7002310000000005,32.69670000000002,2666.3672222235423
2023-09-20 07:36:00,56.640625,1.070602,1.6021500192887816,5.6423570000000005,6.857635000000001,40.219899999999996,2666.4172222235425
2023-09-20 07:39:00,62.02257,0.8391210000000004,1.187210119388951,4.456018,5.237266,46.875,2666.4672222235426
2023-09-20 07:42:00,60.50347,0.8391200000000003,1.1872115201599824,4.398148000000001,5.1794020000000005,46.875,2666.517222223543
2023-09-20 07:45:00,56.62616,0.8680559999999993,1.1934295426345327,4.369213,5.092592,44.56020000000001,2666.567222223543
2023-09-20 07:48:00,51.721644999999995,0.9548609999999993,1.1711322618152071,4.456018,4.918982,42.245299999999986,2666.617222223543
2023-09-20 07:51:00,48.37963,1.0127310000000005,1.1379786394142901,4.629630000000001,4.890046999999999,41.37729999999999,2666.6672222235434
2023-09-20 07:54:00,46.817135,1.0416670000000003,1.1124360840311835,4.658566,4.803236999999999,40.219899999999996,2666.7172222235436
2023-09-20 07:57:00,43.489585,1.070602,1.1274840482028707,4.6875,4.803242,37.326400000000035,2666.7672222235437
2023-09-20 08:00:00,43.489585,1.1284720000000004,1.1428774702859914,4.774305,4.803236,39.93050000000005,2666.817222223544
2023-09-20 08:03:00,46.817135,1.0127319999999997,1.1245030742319426,4.571759999999999,4.803236,39.93060000000003,2666.867222223544
2023-09-20 08:06:00,49.913195,0.9548610000000002,1.1195134350672544,4.456018,4.803241000000001,40.509299999999996,2666.9172222235443
2023-09-20 08:09:00,53.55903,0.8680560000000002,1.1205537369859788,4.224537,4.774306,42.53480000000002,2666.9672222235445
2023-09-20 08:12:00,54.325810000000004,0.8391200000000003,1.1154932638543633,4.195602000000001,4.803242,43.40280000000001,2667.0172222235446
2023-09-20 08:15:00,51.721644999999995,0.8680560000000002,1.1451325804437995,4.224538,4.832177,43.11340000000001,2667.067222223545
2023-09-20 08:18:00,48.350695,0.8391209999999996,1.0910176781247285,4.2534730000000005,4.803242000000001,41.95609999999999,2667.117222223545
2023-09-20 08:21:00,45.02315,0.8969909999999999,1.0997691203499378,4.340278,4.774307,39.0625,2667.167222223545
2023-09-20 08:24:00,46.860535,1.0127319999999997,1.1109284529281038,4.484954,4.687495999999999,40.798599999999965,2667.2172222235454
2023-09-20 08:27:00,45.02315,0.9259259999999996,1.090337686639741,4.3402780000000005,4.6874970000000005,41.95600000000002,2667.2672222235456
2023-09-20 08:30:00,46.817135,1.0416669999999995,1.0985205445120525,4.484954,4.600691,40.509299999999996,2667.3172222235457
2023-09-20 08:33:00,48.3941,0.983797,1.0682542313310162,4.311343,4.484956,39.35179999999997,2667.367222223546
2023-09-20 08:36:00,53.559025000000005,0.8969909999999999,1.0741161976254694,4.137732000000001,4.513891,45.428200000000004,2667.417222223546
2023-09-20 08:39:00,49.927665,0.9548610000000002,1.1195120788288428,4.282407,4.629626999999999,42.24539999999996,2667.4672222235463
2023-09-20 08:42:00,49.942135,0.9548610000000002,1.0798429303091504,4.282407,4.542826,41.95600000000002,2667.5172222235465
2023-09-20 08:45:00,55.859375,0.8680560000000002,1.0830958806738626,4.050927,4.513886,41.95609999999999,2667.5672222235467
2023-09-20 08:48:00,53.544560000000004,0.8680559999999993,1.1205520275845073,4.224537,4.7743020000000005,42.82400000000001,2667.617222223547
2023-09-20 08:51:00,45.00868,0.9259260000000005,1.141808702380169,4.484954,4.947918,41.95600000000002,2667.667222223547
2023-09-20 08:54:00,42.433445,1.0995370000000007,1.1423918688278865,4.74537,4.832177,37.32639999999998,2667.717222223547
2023-09-20 08:57:00,41.652195,1.157407,1.128226159347608,4.9189810000000005,4.861111999999999,38.48380000000003,2667.7672222235474
2023-09-20 09:00:00,39.858215,1.157407,1.0834590101861357,4.9189810000000005,4.774302,38.48380000000003,2667.8172222235476
2023-09-20 09:03:00,41.681129999999996,1.157407,1.0985199210606695,4.861111,4.745367,38.77320000000003,2667.8672222235477
2023-09-20 09:06:00,43.475115,1.0995369999999998,1.0995390000637677,4.774305,4.774307,38.7731,2667.917222223548
2023-09-20 09:09:00,45.02315,1.1574080000000002,1.142880453568419,4.803241,4.774305999999999,38.19439999999997,2667.967222223548
2023-09-20 09:12:00,45.775465,1.1284720000000004,1.0992826124960355,4.745369,4.687495999999999,39.0625,2668.0172222235483
2023-09-20 09:15:00,45.02315,1.0416660000000002,1.0844890958512075,4.629630000000001,4.716432,39.0625,2668.0672222235485
2023-09-20 09:18:00,42.708335,1.0127309999999996,1.0834591438368126,4.571759,4.716432,38.19449999999995,2668.1172222235487
2023-09-20 09:21:00,45.052085,1.0127319999999997,1.0555392219972641,4.484954,4.571756000000001,37.90519999999998,2668.167222223549
2023-09-20 09:24:00,45.00868,0.9259259999999996,1.0507612180697716,4.369212999999999,4.629627000000001,39.3519,2668.217222223549
2023-09-20 09:27:00,45.052085,0.9548609999999993,1.0931639167073788,4.427083,4.716437000000001,40.219899999999996,2668.267222223549
2023-09-20 09:36:00,46.8316,0.9259259999999996,1.0640549390003562,4.311343,4.600697,39.641200000000026,2668.4172222235493
2023-09-20 09:39:00,43.489585,1.0416670000000003,1.112439437111631,4.513889000000001,4.658567,40.50920000000002,2668.4672222235495
2023-09-20 09:42:00,39.076965,1.157407,1.098520439093666,4.74537,4.629626999999999,37.326400000000035,2668.5172222235497
2023-09-20 09:45:00,38.035295000000005,1.1863419999999998,1.081913003565531,4.7453710000000004,4.542827000000001,36.45830000000001,2668.56722222355
2023-09-20 09:48:00,38.064235,1.1863419999999998,1.0664202180452842,4.774305,4.542827000000001,37.32639999999998,2668.61722222355
2023-09-20 09:51:00,38.035295000000005,1.1863419999999998,1.081913003565531,4.803241,4.600697,37.037000000000035,2668.66722222355
2023-09-20 09:54:00,38.035295000000005,1.1863419999999998,1.0664175269011373,4.86111,4.629627000000001,37.03709999999995,2668.7172222235504
2023-09-20 09:57:00,40.870945,1.2152769999999995,1.064055211939913,4.890045,4.600697,37.615700000000004,2668.7672222235506
2023-09-20 10:00:00,39.87268,1.1863419999999998,1.0507637723245864,4.890045,4.629632,37.905100000000004,2668.8172222235507
2023-09-20 10:03:00,38.035295000000005,1.2442129999999993,1.0931646409838385,4.832176,4.542827000000001,37.03699999999998,2668.867222223551
2023-09-20 10:06:00,38.064235,1.2442129999999993,1.0611535865590171,4.832176,4.484957,36.16900000000004,2668.917222223551
2023-09-20 10:09:00,39.872685000000004,1.2442130000000002,1.077246125553011,4.803241,4.484956,36.74770000000001,2668.9672222235513
2023-09-20 10:12:00,40.88541,1.2152780000000005,1.0480946811614293,4.74537,4.427085999999999,37.615700000000004,2669.0172222235515
2023-09-20 10:15:00,41.681129999999996,1.2152780000000005,1.0798436342901692,4.687500000000001,4.427085999999999,37.90519999999998,2669.0672222235517
2023-09-20 10:18:00,41.681129999999996,1.0995369999999998,1.0255012471066272,4.629630000000001,4.484957,39.35179999999997,2669.117222223552
2023-09-20 10:21:00,41.666664999999995,1.0416670000000003,1.0703437488044631,4.484954,4.542826999999999,37.326400000000035,2669.167222223552
2023-09-20 10:24:00,39.858215,1.0995369999999998,1.0555417096959712,4.629630000000001,4.542827000000001,36.74770000000001,2669.217222223552
2023-09-20 10:27:00,39.858215,1.070601,1.0414005581599701,4.600694000000001,4.542827000000001,37.32639999999998,2669.2672222235524
2023-09-20 10:30:00,39.82928,1.070601,1.0706040000029704,4.542823,4.542827000000001,36.74770000000001,2669.3172222235526
2023-09-20 10:33:00,39.858215,1.070601,1.0560674262918326,4.600694000000001,4.571757,37.61579999999998,2669.3672222235527
2023-09-20 10:36:00,41.66666,1.1284720000000004,1.0695605284995475,4.600694000000001,4.484956,36.45830000000001,2669.417222223553
2023-09-20 10:39:00,41.681129999999996,1.1284720000000004,1.0992851569493864,4.600694000000001,4.542826,37.905100000000004,2669.467222223553
2023-09-20 10:42:00,41.652195,1.070601,1.0850042061963951,4.658564,4.6874970000000005,38.19440000000003,2669.5172222235533
2023-09-20 10:45:00,43.475115,1.1284720000000004,1.0844900163173108,4.658564,4.571756000000001,36.45830000000001,2669.5672222235535
2023-09-20 10:48:00,41.652195,1.0416659999999993,1.0703402930144257,4.571759,4.629627000000001,39.0625,2669.6172222235537
2023-09-20 10:51:00,41.681129999999996,1.0416660000000002,1.0985200264800175,4.600694000000001,4.716432,39.0625,2669.667222223554
2023-09-20 10:54:00,40.639465,1.0995369999999998,1.113940884966393,4.658566,4.6874970000000005,37.905100000000004,2669.717222223554
2023-09-20 10:57:00,39.858215,1.0995369999999998,1.0850041795264278,4.658566,4.629627000000001,36.16890000000001,2669.767222223554
2023-09-20 11:00:00,39.872685000000004,1.1574080000000002,1.1134400411234222,4.716436,4.629626,37.90499999999997,2669.8172222235544
2023-09-20 11:03:00,41.652195,1.1284720000000004,1.0844895027050951,4.774305,4.687495999999999,37.037000000000035,2669.8672222235546
2023-09-20 11:06:00,40.639465,1.070601,1.0850066841200074,4.745369,4.774307,37.32649999999995,2669.9172222235547
2023-09-20 11:09:00,40.899879999999996,1.0416660000000002,1.0703427485608132,4.745369,4.803242,37.615700000000004,2669.967222223555
2023-09-20 11:12:00,39.82928,1.0995369999999998,1.08500468400145,4.774305,4.745367,36.16899999999998,2670.017222223555
2023-09-20 11:15:00,38.064235,1.0995369999999998,1.0703432937452544,4.774305,4.716437000000001,36.45830000000001,2670.0672222235553
2023-09-20 11:18:00,38.035295000000005,1.0995369999999998,1.0850041795264278,4.716436,4.6874970000000005,37.61579999999998,2670.1172222235555
2023-09-20 11:21:00,39.858215,1.2152780000000005,1.095463225539506,4.861111,4.629626,37.615800000000036,2670.1672222235557
2023-09-20 11:24:00,40.88541,1.157407,1.0834595332050432,4.832175,4.6874970000000005,37.90509999999995,2670.217222223556
2023-09-20 11:27:00,39.87268,1.157407,1.0834595332050432,4.832175,4.6874970000000005,38.19439999999997,2670.267222223556
2023-09-20 11:30:00,39.87268,1.157407,1.0834595332050432,4.832175,4.6874970000000005,37.61579999999998,2670.317222223556
2023-09-20 11:33:00,39.872685000000004,1.2152780000000005,1.1414111617744873,4.774306,4.629626,37.615700000000004,2670.3672222235564
2023-09-20 11:36:00,39.858215,1.0995369999999998,1.0555417096959712,4.6875,4.600697,37.03699999999998,2670.4172222235566
2023-09-20 11:39:00,39.84375,1.0995369999999998,1.0405939009304739,4.6875,4.571757,37.32639999999998,2670.4672222235567
2023-09-20 11:42:00,39.858215,1.0995369999999998,1.0850041795264278,4.658566,4.629627000000001,38.4837,2670.517222223557
2023-09-20 11:45:00,39.858215,1.0995369999999998,1.0703407480735134,4.6875,4.629627000000001,37.037000000000035,2670.567222223557
2023-09-20 11:48:00,41.66666,1.1574080000000002,1.128226650907373,4.716436,4.658566,37.905100000000004,2670.6172222235573
2023-09-20 11:51:00,41.66666,1.1574080000000002,1.113440554374882,4.774305,4.687495999999999,39.0625,2670.6672222235575
2023-09-20 11:54:00,39.84375,1.0995369999999998,1.0995390000637677,4.774305,4.774307,39.0625,2670.7172222235577
2023-09-20 11:57:00,41.666664999999995,1.0995369999999998,1.08500468400145,4.774305,4.745367,39.64110000000005,2670.767222223558
2023-09-20 12:00:00,41.652195,1.1284720000000004,1.113943372119965,4.6875,4.658566,37.905100000000004,2670.817222223558
2023-09-20 12:03:00,41.66666,1.070601,1.0992816649158101,4.6875,4.745367,39.641200000000026,2670.867222223558
2023-09-20 12:06:00,41.681129999999996,1.070601,1.1134415808773181,4.6875,4.774307,37.326400000000035,2670.9172222235584
2023-09-20 12:09:00,43.460645,1.1284720000000004,1.0844925843758835,4.745369,4.658566,37.905100000000004,2670.9672222235586
2023-09-20 12:12:00,43.460645,1.0416659999999993,1.0985200264800175,4.6296289999999996,4.745367,39.641200000000026,2671.0172222235587
2023-09-20 12:15:00,43.475115,1.070601,1.0992816649158101,4.6875,4.745367,39.0625,2671.067222223559
2023-09-20 12:18:00,42.693865,1.0416660000000002,1.0985219580519259,4.629630000000001,4.745372000000001,40.219899999999996,2671.117222223559
2023-09-20 12:21:00,41.652195,1.070601,1.0850042061963951,4.658564,4.6874970000000005,38.7731,2671.1672222235593
2023-09-20 12:24:00,43.475115,1.1284720000000004,1.0992826124960355,4.745369,4.687495999999999,39.0625,2671.2172222235595
2023-09-20 12:27:00,41.681129999999996,1.0995369999999998,1.0703432937452544,4.774305,4.716437000000001,40.79860000000002,2671.2672222235597
2023-09-20 12:30:00,41.652195,1.0995369999999998,1.099538500101012,4.716436,4.716437000000001,38.7731,2671.31722222356
2023-09-20 12:33:00,43.475115,1.1574080000000002,1.113440554374882,4.774305,4.687495999999999,39.641200000000026,2671.36722222356
2023-09-20 12:36:00,41.66666,1.0995369999999998,1.113940884966393,4.716436,4.745367,39.64119999999997,2671.41722222356
2023-09-20 12:39:00,43.475115,1.0995369999999998,1.08500468400145,4.774305,4.745367,39.93050000000005,2671.4672222235604
2023-09-20 12:42:00,42.708335,1.070602,1.0992821738058758,4.716436,4.774302,40.219899999999996,2671.5172222235606
2023-09-20 12:45:00,43.475115,1.1284720000000004,1.113943372119965,4.6875,4.658566,39.0625,2671.5672222235607
2023-09-20 12:48:00,42.708335,1.070601,1.113439631853956,4.658564,4.745367,39.0625,2671.617222223561
2023-09-20 12:51:00,41.681129999999996,1.070601,1.0992816649158101,4.6875,4.745367,38.7731,2671.667222223561
2023-09-20 12:54:00,43.475115,1.1574080000000002,1.113440554374882,4.774305,4.687495999999999,38.19440000000003,2671.7172222235613
2023-09-20 12:57:00,43.489585,1.070601,1.0992816649158101,4.6875,4.745367,39.0625,2671.7672222235615
2023-09-20 13:00:00,43.475115,1.070601,1.113439631853956,4.658564,4.745367,40.509299999999996,2671.8172222235617
2023-09-20 13:03:00,45.00868,1.0995369999999998,1.0995390000637677,4.716434,4.716436,39.64119999999997,2671.867222223562
2023-09-20 13:06:00,45.78993,1.070602,1.1134401451043296,4.600694,4.687495999999999,40.798599999999965,2671.917222223562
2023-09-20 13:09:00,53.559025000000005,0.8391210000000004,1.0411013206021935,4.050926,4.484955,42.53469999999999,2671.967222223562
2023-09-20 13:12:00,62.84722,0.694445,1.0928002915084234,3.5879640000000004,4.513890000000001,46.875,2672.0172222235624
2023-09-20 13:15:00,63.599535,0.8101859999999999,1.1919955686949,3.90625,4.774305999999999,49.18979999999999,2672.0672222235626
2023-09-20 13:18:00,58.159724999999995,0.8391209999999996,1.1754230110823245,4.195602,4.9479120000000005,48.900499999999965,2672.1172222235627
2023-09-20 13:21:00,54.31134,0.9259259999999996,1.1670361369143931,4.2534719999999995,4.7743020000000005,45.717600000000004,2672.167222223563
2023-09-20 13:24:00,50.95486,0.9837959999999999,1.1355141477314536,4.427083,4.745367,44.84960000000001,2672.217222223563
2023-09-20 13:27:00,48.3941,0.9837959999999999,1.108912434686482,4.427083,4.6874970000000005,43.11340000000001,2672.2672222235633
2023-09-20 13:30:00,45.8044,1.0127310000000005,1.0834596223054522,4.484953000000001,4.629626999999999,41.95600000000002,2672.3172222235635
2023-09-20 13:33:00,45.00868,1.070602,1.0850052062556594,4.571759,4.600692,39.0625,2672.3672222235637
2023-09-20 13:36:00,44.256365,1.157407,1.0834590101861357,4.716436000000001,4.571757,40.509299999999996,2672.417222223564
2023-09-20 13:39:00,44.2419,1.157407,1.083462148296935,4.687500000000001,4.542827000000001,39.0625,2672.467222223564
2023-09-20 13:42:00,43.460645,1.1863419999999998,1.0664202180452829,4.716435000000001,4.484957,41.08800000000002,2672.517222223564
2023-09-20 13:45:00,43.460645,1.273148,1.106383901156222,4.832176,4.513885999999999,40.50920000000002,2672.5672222235644
2023-09-20 13:48:00,43.460645,1.1863419999999998,1.0664202180452842,4.774305,4.542827000000001,38.19440000000003,2672.6172222235646
2023-09-20 13:51:00,43.475115,1.1863419999999998,1.0507632283276533,4.7453710000000004,4.484957,38.483799999999974,2672.6672222235647
2023-09-20 13:54:00,43.460645,1.1863419999999998,1.0664202180452842,4.774305,4.542827000000001,39.641200000000026,2672.717222223565
2023-09-20 13:57:00,43.489585,1.1863419999999998,1.081913003565531,4.803241,4.600697,38.194500000000005,2672.767222223565
2023-09-20 14:00:00,45.00868,1.2152780000000005,1.079840377857766,4.774306,4.513885999999999,39.35179999999997,2672.8172222235653
2023-09-20 14:03:00,45.037615,1.2152780000000005,1.1109314003734256,4.74537,4.542826,40.509299999999996,2672.8672222235655
2023-09-20 14:06:00,46.84607,1.1574080000000002,1.0985209219861354,4.6875,4.571756000000001,39.93059999999997,2672.9172222235657
2023-09-20 14:09:00,48.350695,1.1284720000000004,1.0992851569493864,4.600694000000001,4.542826,40.509299999999996,2672.967222223566
2023-09-20 14:12:00,45.02315,1.0127309999999996,1.0972507619352285,4.456018,4.629632,41.08789999999999,2673.017222223566
2023-09-20 14:15:00,44.256365,1.0127309999999996,1.097250287295235,4.571759,4.745372000000001,39.0625,2673.067222223566
2023-09-20 14:18:00,44.22743,1.0416659999999993,1.0560669490933734,4.600695,4.629627000000001,39.64119999999997,2673.1172222235664
2023-09-20 14:21:00,43.460645,0.9837959999999999,1.0819109977174823,4.484952999999999,4.6874970000000005,39.0625,2673.1672222235666
2023-09-20 14:24:00,40.88541,1.0416660000000002,1.1124384357013155,4.658564,4.803242,37.615800000000036,2673.2172222235668
2023-09-20 14:27:00,39.858215,1.070601,1.0850066841200074,4.745369,4.774307,37.326400000000035,2673.267222223567
2023-09-20 14:30:00,35.74942,1.0416670000000003,1.112438958100534,4.6875,4.832177,35.01159999999999,2673.317222223567
2023-09-20 14:33:00,33.391205,1.1284720000000004,1.1428794535150084,5.005787000000001,5.0347219999999995,34.72219999999999,2673.3672222235673
2023-09-20 14:36:00,33.40567,1.1284720000000004,1.1428789577079628,5.1215280000000005,5.150462,35.01150000000001,2673.4172222235675
2023-09-20 14:39:00,32.364005,1.157407,1.142881470499603,5.092593000000001,5.063662,33.56480000000005,2673.4672222235677
2023-09-20 14:42:00,30.04919,1.157407,1.113443659874189,5.092593000000001,5.0057920000000005,34.432799999999986,2673.517222223568
2023-09-20 14:45:00,31.07639,1.2442130000000002,1.1245054111673702,5.179397,4.947915999999999,34.14350000000002,2673.567222223568
2023-09-20 14:48:00,30.04919,1.2152769999999995,1.110934120361344,5.237264000000001,5.034727,33.56479999999999,2673.617222223568
2023-09-20 14:51:00,33.391205,1.273148,1.1222651143651925,5.208329000000001,4.918981,34.14359999999999,2673.6672222235684
2023-09-20 14:54:00,34.418405,1.2152769999999995,1.1564444141548127,5.237264000000001,5.121527,34.43289999999996,2673.7172222235686
2023-09-20 14:57:00,32.364005,1.2152769999999995,1.1564444141548134,5.266203999999999,5.150467000000001,32.98610000000002,2673.7672222235688
2023-09-20 15:00:00,32.364005,1.2152769999999995,1.1262453037721822,5.237264000000001,5.063657000000001,33.275499999999965,2673.817222223569
2023-09-20 15:03:00,32.364005,1.3020839999999998,1.182569391033286,5.295139999999999,5.063656,33.27550000000002,2673.867222223569
2023-09-20 15:06:00,31.07639,1.2152779999999996,1.1564448978838595,5.295139999999999,5.1794020000000005,33.275499999999965,2673.9172222235693
2023-09-20 15:09:00,31.090854999999998,1.2442129999999993,1.1703876126261028,5.295139999999999,5.150467000000001,32.986099999999965,2673.9672222235695
2023-09-20 15:12:00,32.364005,1.2152769999999995,1.1564444141548134,5.266203999999999,5.150467000000001,34.43289999999996,2674.0172222235697
2023-09-20 18:15:00,48.365165000000005,1.2731480000000008,1.4128903096706125,6.163194,6.452545999999999,39.930499999999995,2674.0172222235697
2023-09-20 18:21:00,49.942135,1.2442130000000002,1.4107079815363768,6.047454000000001,6.394671,42.24539999999996,2674.1172222235696
2023-09-20 18:24:00,49.16088,1.1863419999999998,1.4309994049870058,5.931709,6.452547000000001,41.95600000000002,2674.1672222235698
2023-09-20 18:27:00,46.8316,1.1863419999999998,1.4565869629085952,6.0185189999999995,6.597227,41.08789999999999,2674.21722222357
2023-09-20 18:33:00,44.994215,1.157407,1.3888670081745338,6.0185189999999995,6.510412,39.351800000000026,2674.31722222357
2023-09-20 18:45:00,46.8316,1.2442130000000002,1.4107125953639987,6.047449,6.3946760000000005,40.79860000000002,2674.5172222235697
2023-09-20 18:48:00,46.817135,1.2442130000000002,1.437260236114647,6.105319,6.510415999999999,40.219899999999996,2674.56722222357
2023-09-20 18:51:00,45.833335,1.3020839999999998,1.4283385832982898,6.163189999999999,6.4236059999999995,39.6413,2674.61722222357
2023-09-20 18:57:00,45.02315,1.2442129999999993,1.4107125953639983,6.163189999999999,6.510417,39.64119999999997,2674.71722222357
2023-09-20 19:00:00,48.408564999999996,1.157407,1.3888670081745338,5.902778,6.394671,41.66660000000002,2674.76722222357
2023-09-20 19:06:00,50.96933,1.0416670000000003,1.3594557414479487,5.700233,6.394676,41.95599999999996,2674.86722222357
2023-09-20 19:09:00,55.12153,1.0127310000000005,1.4377019169671792,5.584487,6.539355999999999,44.27089999999998,2674.91722222357
2023-09-20 19:12:00,55.078125,0.8969909999999999,1.430001646216143,5.439817999999999,6.684027,41.087999999999965,2674.9672222235704
2023-09-20 19:18:00,51.721644999999995,0.8680559999999993,1.4643169319549085,5.295138,6.712962000000001,44.849500000000035,2675.0672222235703
2023-09-20 19:21:00,48.408564999999996,1.0416659999999993,1.420149663533404,5.729163,6.568287,42.24539999999996,2675.1172222235705
2023-09-20 19:27:00,48.37963,1.0416659999999993,1.432113677687826,5.758103,6.626157000000001,41.377200000000016,2675.2172222235704
2023-09-20 19:30:00,49.16088,1.0416659999999993,1.4201496635334048,5.787032999999999,6.626157000000001,39.641200000000026,2675.2672222235706
2023-09-20 19:33:00,45.775465,1.070602,1.413552026720277,5.787034,6.539352,41.37729999999999,2675.3172222235708
2023-09-20 19:39:00,43.475115,1.0416670000000003,1.408126414055142,5.815974000000001,6.626156999999999,38.48380000000003,2675.4172222235707
2023-09-20 19:42:00,42.693865,1.1284720000000004,1.4105458683877017,5.931714,6.539352,39.0625,2675.467222223571
2023-09-20 19:48:00,44.2419,1.2442130000000002,1.437260236114647,6.076384,6.481481,39.35179999999997,2675.5672222235708
2023-09-20 19:51:00,45.775465,1.157407,1.4145329168761327,6.047454000000001,6.597227,40.219899999999996,2675.617222223571
2023-09-20 19:57:00,45.00868,1.1284720000000004,1.4105458683877017,5.989584,6.5972219999999995,40.509299999999996,2675.717222223571
2023-09-20 20:00:00,44.256365,1.1284720000000004,1.41055022152431,6.018514000000001,6.626162,39.0625,2675.767222223571
2023-09-20 20:03:00,45.8044,1.2442130000000002,1.4240219219282464,6.1631990000000005,6.539356,39.3519,2675.817222223571
2023-09-20 20:09:00,45.037615,1.1863419999999998,1.4438243168994433,6.076389000000001,6.626157000000001,39.0625,2675.917222223571
2023-09-20 20:12:00,45.02315,1.157407,1.3888670081745338,6.0185189999999995,6.510412,40.509299999999996,2675.9672222235713
2023-09-20 20:18:00,45.052085,1.1863419999999998,1.4181016791894938,6.076389000000001,6.568287,39.930499999999995,2676.067222223571
2023-09-20 20:21:00,44.270835,1.1863419999999998,1.4051382986513332,6.105319,6.568287,38.194500000000005,2676.1172222235714
2023-09-20 20:24:00,41.66666,1.1284720000000004,1.3852218572978827,5.902774,6.452542,37.905100000000004,2676.1672222235716
2023-09-20 20:30:00,43.475115,1.157407,1.362921013768881,5.989584,6.4236070000000005,37.61579999999998,2676.2672222235715
2023-09-20 20:33:00,43.475115,1.1574080000000002,1.34983936824562,5.873844,6.278936,40.509299999999996,2676.3172222235717
2023-09-20 20:39:00,43.489585,1.1574080000000002,1.3888675728222308,5.873844,6.365736,38.7731,2676.4172222235716
2023-09-20 20:42:00,39.858215,1.070602,1.3642279536898703,5.844904,6.481482000000001,36.45830000000001,2676.4672222235718
2023-09-20 20:48:00,39.858215,1.1284720000000004,1.3852218572978827,5.931714,6.481482000000001,39.3519,2676.5672222235717
2023-09-20 20:51:00,39.858215,1.0995369999999998,1.3174903093930423,5.960644,6.4236070000000005,36.16899999999998,2676.617222223572
2023-09-20 20:54:00,40.639465,1.2152780000000005,1.3949124663350474,5.931714,6.307866000000001,37.615700000000004,2676.667222223572
2023-09-20 21:00:00,39.858215,1.2152780000000005,1.3682556923904887,5.989584,6.307866000000001,35.30090000000001,2676.767222223572
2023-09-20 21:03:00,39.858215,1.2152780000000005,1.3412790289861973,5.902774,6.163195999999999,37.03709999999995,2676.817222223572
2023-09-20 21:09:00,40.639465,1.157407,1.36292101376888,5.873844000000001,6.307867,37.90519999999998,2676.917222223572
