Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-20 21:12:00,37.022565,1.1863419999999998,1.3525366803311483,5.931709,6.278937000000001,35.30090000000001,2676.967222223572
2023-09-20 21:18:00,39.105905,1.2152780000000005,1.3682556923904887,5.989584,6.307866000000001,35.59030000000001,2677.067222223572
2023-09-20 21:21:00,41.666664999999995,1.1284719999999995,1.3724558117589625,5.873842999999999,6.394671,36.74770000000001,2677.1172222235723
2023-09-20 21:24:00,52.51736,0.7523150000000003,1.3902141068443157,4.7743009999999995,6.336806,42.53470000000004,2677.1672222235725
2023-09-20 21:30:00,54.31134,0.7233799999999997,1.4086325570610265,4.658561000000001,6.365741000000001,44.27080000000001,2677.2672222235724
2023-09-20 21:33:00,54.296875,0.6655089999999992,1.4401909717203627,4.57176,6.568287,45.717600000000004,2677.3172222235726
2023-09-20 21:36:00,51.721644999999995,0.7233799999999997,1.4386023960865006,4.745369999999999,6.539352,42.53469999999999,2677.3672222235728
2023-09-20 21:39:00,46.8316,0.8391200000000003,1.4007898311010805,5.324072000000001,6.655092000000001,39.641200000000026,2677.417222223573
2023-09-20 21:45:00,46.8316,0.868055,1.4101152209350973,5.353012,6.626157000000001,40.509299999999996,2677.517222223573
2023-09-20 21:48:00,46.8316,0.8969899999999997,1.3966679122455967,5.439817000000001,6.597227,40.219899999999996,2677.567222223573
2023-09-20 21:51:00,46.8316,0.9548609999999993,1.4122417678814732,5.5555579999999996,6.597227,39.64119999999997,2677.617222223573
2023-09-20 21:54:00,39.858215,1.0416670000000003,1.408126414055142,5.729164000000001,6.539346999999999,37.32639999999998,2677.6672222235734
2023-09-20 22:00:00,38.816545000000005,1.070602,1.3642279536898703,5.844904,6.481482000000001,36.16909999999996,2677.7672222235733
2023-09-20 22:54:00,30.06366,1.4467590000000001,1.2967094919874596,6.221064,5.9317150000000005,31.82860000000005,2677.7672222235733
2023-09-20 23:27:00,30.06366,1.5046290000000004,1.307545022755093,6.221064000000001,5.844905000000001,32.696699999999964,2677.7672222235733
2023-09-20 23:30:00,33.434605,1.2152780000000005,1.30015367875747,6.047454000000001,6.221066,33.275499999999965,2677.7672222235733
2023-09-20 23:45:00,30.06366,1.5046290000000004,1.2589900550419584,6.307874000000001,5.844905000000001,31.539300000000026,2677.7672222235733
2023-09-21 00:12:00,30.06366,1.4178230000000003,1.2832165522272245,6.192128,5.9317150000000005,31.828700000000026,2677.7672222235733
2023-09-21 00:57:00,30.06366,1.4467590000000001,1.2967094919874587,6.163194000000001,5.873844999999999,31.25,2677.7672222235733
2023-09-21 02:06:00,30.04919,1.273148,1.2731499999373628,5.9027780000000005,5.90278,32.9862,2677.7672222235733
2023-09-21 02:12:00,30.06366,1.3020829999999997,1.2581834893749149,5.960647999999999,5.873844999999999,33.27550000000002,2677.7672222235733
2023-09-21 04:09:00,30.04919,1.273148,1.2439906826273968,5.931712999999999,5.873844999999999,34.43289999999996,2677.7672222235733
2023-09-21 04:27:00,31.07639,1.2152770000000004,1.2722721592477537,5.7291620000000005,5.844905000000001,32.696799999999996,2677.7672222235733
2023-09-21 05:21:00,30.06366,1.1863419999999998,1.2711765438381646,5.815967,5.989585000000001,32.9862,2677.7672222235733
2023-09-21 05:27:00,32.37847,0.9837959999999999,1.2880209055465774,5.439817000000001,6.105321000000001,33.56480000000005,2677.7672222235733
2023-09-21 05:30:00,33.40567,0.983797,1.3002580484586324,5.381943000000001,6.076385999999999,34.43290000000002,2677.8172222235735
2023-09-21 05:33:00,34.418405,0.9259259999999996,1.2888552606043486,5.324072999999999,6.134257,33.56479999999999,2677.8672222235737
2023-09-21 05:36:00,32.392934999999994,0.9259259999999996,1.2888552606043486,5.3819479999999995,6.192132,33.85419999999999,2677.917222223574
2023-09-21 05:39:00,45.052085,1.3599539999999992,1.38868706817895,6.1631979999999995,6.221064000000001,39.0625,2677.967222223574
2023-09-21 05:42:00,49.927665000000005,1.1284720000000004,1.423111559897503,5.873838,6.510416,42.82409999999999,2678.017222223574
2023-09-21 05:45:00,52.531825,1.0995369999999998,1.6094746944215401,6.192127999999999,7.349540999999999,44.56019999999995,2678.0672222235744
2023-09-21 05:48:00,51.721644999999995,0.9837959999999999,1.4882386448677414,5.7580979999999995,6.9155120000000005,43.69210000000004,2678.1172222235746
2023-09-21 05:51:00,49.17535,0.9548610000000002,1.4236958034554426,5.555558,6.626156999999999,42.824100000000044,2678.1672222235748
2023-09-21 05:54:00,45.8044,0.9837959999999999,1.510838219557505,5.844907999999999,7.060182,42.24540000000002,2678.217222223575
2023-09-21 05:57:00,45.037615,0.9837959999999999,1.4995604128456705,5.873838,7.060182,39.3519,2678.267222223575
2023-09-21 06:00:00,45.8044,1.070602,1.509442982491738,6.134258,7.118055999999999,40.509299999999996,2678.3172222235753
2023-09-21 06:03:00,43.475115,0.9837959999999999,1.4768681082556558,5.844907999999999,6.973382,40.50920000000002,2678.3672222235755
2023-09-21 06:06:00,42.708335,0.9837959999999999,1.4076621254733441,5.5844879999999995,6.539352,39.930499999999995,2678.4172222235757
2023-09-21 06:09:00,41.681129999999996,0.9837959999999999,1.442482136121526,5.7291680000000005,6.7708319999999995,39.0625,2678.467222223576
2023-09-21 06:12:00,39.87268,1.0127309999999996,1.4259410914537827,5.873838,6.799767000000001,37.615700000000004,2678.517222223576
2023-09-21 06:15:00,39.858215,1.0127309999999996,1.4141317626152041,5.7580979999999995,6.655097,38.7731,2678.567222223576
2023-09-21 06:18:00,41.66666,1.0127319999999997,1.4377025487802892,5.873837999999999,6.828706,37.905100000000004,2678.6172222235764
2023-09-21 06:21:00,41.681129999999996,0.9548609999999993,1.4236958034554426,5.729168,6.799767000000001,38.7731,2678.6672222235766
2023-09-21 06:24:00,41.652195,1.0127309999999996,1.4259410914537827,5.873838,6.799767000000001,38.48380000000003,2678.7172222235768
2023-09-21 06:27:00,40.639465,1.0127309999999996,1.4259410914537827,5.844907999999999,6.770837,37.615700000000004,2678.767222223577
2023-09-21 06:30:00,41.652195,1.0995369999999998,1.4431643475850462,5.960642999999999,6.712966,37.61579999999998,2678.817222223577
2023-09-21 06:33:00,39.858215,1.0127309999999996,1.4610622281176455,6.047452999999999,7.060182,36.747799999999984,2678.8672222235773
2023-09-21 06:36:00,39.09143,1.0416659999999993,1.3839099293356478,6.018523,6.770837,35.879700000000014,2678.9172222235775
2023-09-21 06:39:00,39.858215,1.0995369999999998,1.479654374534348,6.105323,6.944445999999999,35.87959999999998,2678.9672222235777
2023-09-21 06:42:00,39.858215,1.0416659999999993,1.4440273528082228,6.047452999999999,6.944447,37.3263,2679.017222223578
2023-09-21 06:45:00,39.858215,1.0995369999999998,1.4553829960626006,6.105323,6.886576,37.326400000000035,2679.067222223578
2023-09-21 06:48:00,44.22743,1.070602,1.449917199464318,6.047458,6.886576,37.905100000000004,2679.117222223578
2023-09-21 06:51:00,45.02315,1.0127309999999996,1.4610622281176455,6.018517999999999,7.0312470000000005,40.219899999999996,2679.1672222235784
2023-09-21 06:54:00,45.00868,0.9259259999999996,1.4496462198140956,5.815968,7.031251999999999,40.219899999999996,2679.2172222235786
2023-09-21 06:57:00,43.475115,0.9548609999999993,1.4577818556614848,5.729168,6.886577000000001,39.0625,2679.2672222235788
2023-09-21 07:00:00,41.681129999999996,0.9259259999999996,1.4272626425330863,5.787033,6.944447,38.48380000000003,2679.317222223579
2023-09-21 07:03:00,44.2419,0.983797,1.465456412907662,5.8449029999999995,6.944445999999999,39.351800000000026,2679.367222223579
2023-09-21 07:06:00,45.037615,0.983797,1.5108427763776897,5.787033,7.002316,40.509299999999996,2679.4172222235793
2023-09-21 07:09:00,45.02315,0.8969899999999997,1.4300047807439895,5.758097,7.002317,40.219899999999996,2679.4672222235795
2023-09-21 07:12:00,48.365165000000005,0.9548610000000002,1.4577818556614854,5.7291669999999995,6.886576,43.40269999999998,2679.5172222235797
2023-09-21 07:15:00,48.365165000000005,0.8969899999999997,1.4078259294971904,5.468747,6.655097,41.95599999999996,2679.56722222358
2023-09-21 07:18:00,48.3941,0.8969899999999997,1.3854642202572895,5.439817000000001,6.568287,41.37729999999999,2679.61722222358
2023-09-21 07:21:00,45.037615,0.8391200000000003,1.4223003722048386,5.324077,6.712966999999999,41.08789999999999,2679.66722222358
2023-09-21 07:24:00,45.00868,0.9259259999999996,1.4272626425330863,5.497682999999999,6.655097,42.24540000000002,2679.7172222235804
2023-09-21 07:27:00,46.8316,0.983797,1.419322505888474,5.555553000000001,6.539356,39.64110000000005,2679.7672222235806
2023-09-21 07:30:00,45.8044,0.9548609999999993,1.4007347668446877,5.5555579999999996,6.568287,43.40279999999996,2679.8172222235808
2023-09-21 07:33:00,46.84607,1.0127319999999997,1.4141282962143435,5.5555579999999996,6.452546,40.79860000000002,2679.867222223581
2023-09-21 07:36:00,46.8316,0.9548609999999993,1.3659169642361566,5.642358,6.568287,41.66660000000002,2679.917222223581
2023-09-21 07:39:00,48.3941,1.0127319999999997,1.390347181222899,5.700227999999999,6.539356,40.79860000000002,2679.9672222235813
2023-09-21 07:42:00,76.50462999999999,2.054398,1.5094409106824858,7.175927999999999,6.19213,50.34719999999999,2680.0172222235815
2023-09-21 07:45:00,99.69618,1.5625,1.8366859036092638,7.4074029999999995,7.9861130000000005,64.2362,2680.0672222235817
2023-09-21 07:48:00,100.0,2.2280100000000003,1.482897355408489,6.712962999999999,5.410883,65.97219999999999,2680.117222223582
2023-09-21 07:51:00,100.0,1.880788,1.2112979247733804,5.468753,4.311344999999999,68.28709999999995,2680.167222223582
2023-09-21 07:54:00,100.0,1.1574080000000002,1.3366792364204836,4.658565,5.034724999999999,67.99770000000001,2680.217222223582
2023-09-21 07:57:00,71.60012,0.6365739999999995,1.2999725350796705,3.8483789999999996,5.526624,57.87040000000002,2680.2672222235824
2023-09-21 08:00:00,58.969905,0.6655099999999994,1.2218813296246878,3.9930559999999993,5.353008000000001,52.37270000000001,2680.3172222235826
2023-09-21 08:03:00,50.940394999999995,0.7523150000000003,1.1540242229300437,4.079861,5.005787999999999,48.032399999999996,2680.3672222235828
2023-09-21 08:06:00,46.860535,0.8680559999999993,1.1081475091445445,4.137732,4.658562,45.717600000000004,2680.417222223583
2023-09-21 08:09:00,41.681129999999996,0.9548609999999993,1.066418137655676,4.311342,4.542822000000001,42.24540000000002,2680.467222223583
2023-09-21 08:12:00,41.681129999999996,1.1284720000000004,1.1854004646794534,4.6296289999999996,4.745367,40.219899999999996,2680.5172222235833
2023-09-21 08:15:00,39.858215,1.2152769999999995,1.0954665190932518,4.658563999999999,4.427087,39.3519,2680.5672222235835
2023-09-21 08:18:00,39.858215,1.1284720000000004,1.0844920707645007,4.716436000000001,4.629632,39.641200000000026,2680.6172222235837
2023-09-21 08:21:00,41.666664999999995,1.2152780000000005,1.0798409205969939,4.832175,4.571756000000001,38.19449999999995,2680.667222223584
2023-09-21 08:24:00,42.679395,1.0995369999999998,1.099535500001083,4.918982,4.918977,40.509199999999964,2680.717222223584
2023-09-21 08:27:00,43.489585,1.0995369999999998,1.1282236844482394,4.803241,4.8611070000000005,39.3519,2680.767222223584
2023-09-21 08:30:00,43.460645,1.070601,1.0992816649158101,4.6875,4.745367,39.3519,2680.8172222235844
2023-09-21 08:33:00,45.02315,1.0995369999999998,1.128226142247726,4.62963,4.687501,40.509199999999964,2680.8672222235846
2023-09-21 08:36:00,53.559025000000005,0.8680559999999993,1.1081492294199353,4.108795999999999,4.62963,43.98150000000004,2680.9172222235848
2023-09-21 08:39:00,53.530095,0.8391200000000003,1.1276192228877628,4.166667,4.803242,43.98140000000001,2680.967222223585
2023-09-21 08:42:00,49.913195,0.8969909999999999,1.162432050909824,4.311343,4.890042,44.56020000000001,2681.017222223585
2023-09-21 08:45:00,53.544560000000004,0.9259260000000005,1.1162498799749643,4.2534719999999995,4.6585659999999995,42.53480000000002,2681.0672222235853
2023-09-21 08:48:00,59.707755000000006,0.8101849999999997,1.0978863013082691,3.993056,4.629631,46.296299999999974,2681.1172222235855
2023-09-21 08:51:00,56.62616,0.8391209999999996,1.1276202497293306,4.1666669999999995,4.803242000000001,48.61110000000002,2681.1672222235857
2023-09-21 08:54:00,45.00868,0.9548610000000002,1.158355765949552,4.484954000000001,4.918983000000001,43.40280000000001,2681.217222223586
2023-09-21 08:57:00,41.66666,1.1284720000000004,1.0992821036048874,4.7453710000000004,4.6874970000000005,39.93059999999997,2681.267222223586
2023-09-21 09:00:00,41.66666,1.157407,1.0834590101861357,4.7453710000000004,4.600692,36.45829999999995,2681.317222223586
2023-09-21 09:03:00,41.66666,1.2152780000000005,1.1109314003734256,4.74537,4.542826,38.483799999999974,2681.3672222235864
2023-09-21 09:06:00,48.350695,1.0416660000000002,1.0985224409445622,4.571758,4.687500999999999,42.53469999999999,2681.4172222235866
2023-09-21 09:09:00,53.559025000000005,0.8969910000000008,1.1376068244450988,4.253472,4.774306,44.56019999999995,2681.4672222235868
2023-09-21 09:12:00,53.544560000000004,0.8969909999999999,1.1624337565315246,4.456019,5.0347219999999995,43.40270000000004,2681.517222223587
2023-09-21 09:15:00,49.942135,0.9837959999999999,1.2384092451775017,4.658564,5.208332,41.37729999999999,2681.567222223587
2023-09-21 09:18:00,46.8316,1.0416670000000003,1.1670398419760106,4.8321760000000005,5.092597,41.087999999999965,2681.6172222235873
2023-09-21 09:21:00,45.052085,1.0995369999999998,1.1564452814783563,4.918982,5.034727,41.087999999999965,2681.6672222235875
2023-09-21 09:24:00,45.00868,1.070602,1.1274816315960092,4.774305,4.890042,41.66669999999999,2681.7172222235877
2023-09-21 09:27:00,46.817135,1.1284720000000004,1.1284709999994869,4.803240000000001,4.803236,40.50920000000002,2681.767222223588
2023-09-21 09:30:00,48.37963,1.0995369999999998,1.1564438302936884,4.716434,4.8321760000000005,41.08800000000002,2681.817222223588
2023-09-21 09:33:00,49.913195,1.0995369999999998,1.1564409279208319,4.745369999999999,4.8611059999999995,41.66660000000002,2681.867222223588
2023-09-21 09:36:00,51.73611,1.070602,1.1414137285513715,4.687499,4.8321760000000005,42.24539999999996,2681.9172222235884
2023-09-21 09:39:00,49.913195,1.0416659999999993,1.1937491232429804,4.658564999999999,4.976857000000001,44.84949999999998,2681.9672222235886
2023-09-21 09:42:00,47.598385,1.0416670000000003,1.1670379827974746,4.6875,4.947917,41.66670000000005,2682.0172222235888
2023-09-21 09:45:00,45.02315,1.1284720000000004,1.142876974478385,4.918982000000001,4.947912,40.50920000000002,2682.067222223589
2023-09-21 09:48:00,45.00868,1.1863419999999998,1.1571668364668277,4.976852,4.918982000000001,39.0625,2682.117222223589
2023-09-21 09:51:00,45.00868,1.1863419999999998,1.1423883291381904,4.947917,4.8611070000000005,40.509299999999996,2682.1672222235893
2023-09-21 09:54:00,44.994215,1.2442130000000002,1.185404500418587,5.034722,4.918986,41.08800000000002,2682.2172222235895
2023-09-21 09:57:00,43.489585,1.157407,1.157407499953722,5.092593000000001,5.092592000000001,39.641200000000026,2682.2672222235897
2023-09-21 10:00:00,46.8316,1.2152769999999995,1.1713394741809708,5.2083319999999995,5.121527,40.509299999999996,2682.31722222359
2023-09-21 10:03:00,46.817135,1.273148,1.2292393002242197,5.237264000000001,5.150466,39.351800000000026,2682.36722222359
2023-09-21 10:06:00,48.408564999999996,1.2442130000000002,1.244212500027973,5.324074,5.324071000000001,40.50920000000002,2682.41722222359
2023-09-21 10:09:00,49.927665000000005,1.1574080000000002,1.2143608482508834,5.121524000000001,5.237266,41.377399999999966,2682.4672222235904
2023-09-21 10:12:00,50.940394999999995,1.0995369999999998,1.1564428628365921,4.890046,5.0057860000000005,39.641200000000026,2682.5172222235906
2023-09-21 10:15:00,53.530095,1.0995369999999998,1.1564452814783563,4.861110999999999,4.976856,41.95600000000002,2682.5672222235908
2023-09-21 10:18:00,51.73611,1.157407,1.1718139773088192,4.890046000000001,4.918977,42.82409999999999,2682.617222223591
2023-09-21 10:21:00,49.927665000000005,1.1863419999999998,1.1423883291381904,5.0347219999999995,4.947912,40.509299999999996,2682.667222223591
2023-09-21 10:24:00,48.365165000000005,1.2152779999999996,1.1414106399617157,5.092593,4.947912,41.37740000000002,2682.7172222235913
2023-09-21 10:27:00,48.365165000000005,1.1863419999999998,1.1274830815605261,4.947917,4.832177,41.37729999999999,2682.7672222235915
2023-09-21 10:30:00,51.73611,1.1284720000000004,,4.8321760000000005,4.8321760000000005,43.40280000000001,2682.8172222235917
2023-09-21 10:36:00,51.73611,1.1284720000000004,1.1428799493219037,4.803240000000001,4.8321760000000005,42.24540000000002,2682.9172222235916
2023-09-21 10:39:00,57.421875,1.0995369999999998,1.1703841287848307,4.716434,4.8611059999999995,43.98140000000001,2682.9672222235918
2023-09-21 10:45:00,58.188655,1.070602,1.1552331976536596,4.687499,4.8611059999999995,43.40279999999996,2683.0672222235917
2023-09-21 10:48:00,59.707755,0.9259259999999996,1.1162472122064266,4.513889,4.918977,46.29630000000003,2683.117222223592
2023-09-21 10:51:00,63.599535,0.868055,1.1451298681534055,4.311342,4.918977,46.5856,2683.167222223592
2023-09-21 10:57:00,62.832755000000006,0.8391200000000003,1.1276192228877628,4.282407000000001,4.918982000000001,47.45369999999997,2683.267222223592
2023-09-21 11:00:00,62.832755000000006,0.8969899999999997,1.12507306074347,4.4270830000000005,4.918977,46.5856,2683.317222223592
2023-09-21 11:06:00,61.28472,0.9837959999999999,1.1747232288706935,4.571759,4.976846999999999,47.1644,2683.417222223592
2023-09-21 11:09:00,53.559025000000005,1.070601,1.1552326716371235,4.890045,5.0636529999999995,42.824100000000044,2683.467222223592
2023-09-21 11:12:00,47.583915,1.273148,1.1222634766950326,5.150463,4.861111999999999,39.93060000000003,2683.5172222235924
2023-09-21 11:18:00,46.817135,1.3310179999999994,1.1486753083696966,5.179398,4.832177,40.509299999999996,2683.6172222235923
2023-09-21 11:21:00,47.583915000000005,1.3888889999999998,1.158352479128599,5.295139,4.8611059999999995,38.77320000000003,2683.6672222235925
2023-09-21 11:27:00,48.37963,1.3888889999999998,1.158352479128599,5.295139,4.8611059999999995,39.64119999999997,2683.7672222235924
2023-09-21 11:30:00,46.8316,1.273148,1.153542828768321,5.295138,5.063662,39.0625,2683.8172222235926
2023-09-21 11:36:00,45.775465,1.273148,1.168954965380555,5.266204,5.063662,39.351800000000026,2683.9172222235925
2023-09-21 11:39:00,45.8044,1.2442129999999993,1.1399461882761792,5.237267999999999,5.034727,41.66660000000002,2683.9672222235927
2023-09-21 11:42:00,49.913195,1.2442130000000002,1.1703855276064559,5.1215280000000005,4.976851000000001,39.93059999999997,2684.017222223593
2023-09-21 11:48:00,52.51736,1.186343,1.1718159527180732,5.005788000000001,4.976851000000001,40.798599999999965,2684.1172222235928
2023-09-21 11:51:00,53.530095,1.1574080000000002,1.1861077366198733,5.005788000000001,5.063656,41.08800000000002,2684.167222223593
2023-09-21 11:54:00,55.859375,1.1284720000000004,1.1854033693783708,4.976852000000001,5.092596,42.245299999999986,2684.217222223593
2023-09-21 11:57:00,55.859375,1.0416660000000002,1.1399411157892112,4.745369,4.947912,43.40280000000001,2684.2672222235933
2023-09-21 12:03:00,55.107060000000004,1.070601,1.141410329573301,4.774305,4.918977,42.82409999999999,2684.367222223593
2023-09-21 12:06:00,54.296875,1.0995369999999998,1.142388943390667,4.8321760000000005,4.918977,42.53469999999999,2684.4172222235934
2023-09-21 12:09:00,55.06366,1.1574080000000002,1.1428779323343274,4.8321760000000005,4.803236,41.95600000000002,2684.4672222235936
2023-09-21 12:12:00,51.750575,1.2152769999999995,1.156440277303034,4.976852,4.8611070000000005,41.377399999999966,2684.5172222235938
2023-09-21 12:18:00,51.750575,1.2152769999999995,1.156440277303034,4.976852,4.8611070000000005,40.50920000000002,2684.6172222235937
2023-09-21 12:21:00,49.942135,1.2152779999999996,1.1564438636715815,4.976852,4.861111999999999,41.66669999999999,2684.667222223594
2023-09-21 12:24:00,49.942135,1.2442129999999993,1.1245054111673705,5.063657999999999,4.832177,41.66659999999996,2684.717222223594
2023-09-21 12:27:00,46.817135,1.273148,1.1379791798403127,5.0347219999999995,4.774305999999999,41.08800000000002,2684.767222223594
2023-09-21 12:33:00,49.146415000000005,1.1863419999999998,1.1124353880816453,5.005787,4.8611070000000005,41.37729999999999,2684.867222223594
2023-09-21 12:45:00,49.913195,1.1863419999999998,1.1274830815605261,4.947917,4.832177,39.0625,2685.067222223594
2023-09-21 12:48:00,49.927665000000005,1.1863419999999998,1.1423883291381904,4.947917,4.8611070000000005,39.930499999999995,2685.117222223594
2023-09-21 12:51:00,46.8316,1.1863419999999998,1.1718179775120086,5.063658,5.034727,37.905100000000004,2685.1672222235943
2023-09-21 12:57:00,46.81713,1.1863419999999998,1.17181545680841,5.092593000000001,5.063657000000001,40.509299999999996,2685.267222223594
2023-09-21 13:00:00,48.365165000000005,1.2152780000000005,1.1861077040894454,5.1215280000000005,5.063656,39.0625,2685.3172222235944
2023-09-21 13:03:00,46.817135,1.0995369999999998,1.1564452814783563,4.861112,4.976857000000001,40.79850000000005,2685.3672222235946
2023-09-21 13:09:00,46.817135,1.0416660000000002,1.1262455732621681,4.8321760000000005,5.0057920000000005,39.0625,2685.4672222235945
2023-09-21 13:12:00,46.8316,1.0995369999999998,1.113940884966393,4.8321760000000005,4.8611070000000005,38.7731,2685.5172222235947
2023-09-21 13:18:00,46.817135,1.0995369999999998,1.1139428677625638,4.861112,4.890047000000001,39.0625,2685.6172222235946
2023-09-21 13:21:00,46.8316,1.1863419999999998,1.157166328026479,5.063658,5.005787,39.3519,2685.6672222235948
2023-09-21 13:27:00,46.81713,1.157407,,5.034722,5.0347219999999995,38.483799999999974,2685.7672222235947
2023-09-21 13:30:00,48.365165000000005,1.3020830000000005,1.1513572315663703,5.150463,4.861116,37.905100000000004,2685.817222223595
2023-09-21 13:33:00,57.421875,1.2152780000000005,1.141413770835851,4.861111,4.716436,42.24540000000002,2685.867222223595
2023-09-21 13:39:00,56.62616,1.2152780000000005,1.1564443807778013,4.832175,4.716436,44.56020000000001,2685.967222223595
2023-09-21 13:42:00,62.84722,1.1574080000000002,1.128227159566867,4.774305,4.716436,45.428200000000004,2686.017222223595
2023-09-21 13:48:00,62.84722,1.0995369999999998,1.113940884966393,4.716436,4.745367,43.98150000000004,2686.117222223595
2023-09-21 13:51:00,62.051505000000006,1.0995369999999998,1.128226142247726,4.716436,4.774307,44.27080000000001,2686.167222223595
2023-09-21 13:54:00,58.95544,1.0995369999999998,1.128226142247726,4.658566,4.716437000000001,43.98140000000001,2686.2172222235954
2023-09-21 14:00:00,58.174189999999996,1.1284720000000004,1.1428779660934631,4.74537,4.774302,45.717600000000004,2686.3172222235953
2023-09-21 14:03:00,58.174189999999996,1.157407,1.1282261593476093,4.774306,4.716437000000001,43.40279999999996,2686.3672222235955
2023-09-21 14:06:00,55.09259,1.0995370000000007,1.1564433465652062,4.716436000000001,4.832177,43.69219999999996,2686.4172222235957
2023-09-21 14:09:00,51.73611,1.1863419999999998,1.142391919499386,4.86111,4.774307,42.24539999999996,2686.467222223596
2023-09-21 14:15:00,49.927665000000005,1.0995370000000007,1.1423918688278865,4.74537,4.832177,43.40280000000001,2686.5672222235958
2023-09-21 14:18:00,46.860535,1.157407,1.142881974745376,5.005787000000001,4.976857000000001,39.93059999999997,2686.617222223596
2023-09-21 14:24:00,48.3941,1.2152780000000005,1.1713425249714775,5.005787000000001,4.918986,41.08790000000005,2686.717222223596
2023-09-21 14:27:00,48.3507,1.2152780000000005,1.1861102452480423,5.0347230000000005,4.976856,39.64119999999997,2686.767222223596
2023-09-21 14:33:00,48.365165000000005,1.157407,1.1574099999930951,5.0347230000000005,5.034727,40.509299999999996,2686.867222223596
2023-09-21 14:36:00,49.913195,1.2152780000000005,1.1861082123214588,5.005787000000001,4.947915999999999,38.7731,2686.917222223596
2023-09-21 14:39:00,49.942135,1.070601,1.1274825640032982,4.890046,5.005787,40.79860000000002,2686.9672222235963
2023-09-21 14:45:00,49.942135,1.070601,1.1274825640032982,4.890046,5.005787,39.351800000000026,2687.067222223596
2023-09-21 14:48:00,53.544560000000004,1.1574080000000002,1.1718189446386238,4.947917,4.976856,41.95609999999999,2687.1172222235964
2023-09-21 14:54:00,52.47396,1.0995369999999998,1.1564452814783563,4.918982,5.034727,41.08790000000005,2687.2172222235963
2023-09-21 14:57:00,51.721644999999995,1.0995369999999998,1.1423904061098862,4.976853,5.063657000000001,41.95599999999996,2687.2672222235965
2023-09-21 15:00:00,49.927665000000005,1.070602,1.1274830815605268,4.918982,5.0347219999999995,40.798599999999965,2687.3172222235967
2023-09-21 15:06:00,49.927665000000005,1.0995369999999998,1.1564452814783563,4.861112,4.976857000000001,41.37729999999999,2687.4172222235966
2023-09-21 15:09:00,49.927665000000005,1.0995369999999998,1.1423908936826883,4.918982,5.005787,39.930499999999995,2687.4672222235968
2023-09-21 15:15:00,49.942135,1.0995369999999998,1.1423933315446713,4.947917,5.034727,41.66660000000002,2687.5672222235967
2023-09-21 15:18:00,49.942135,1.0995369999999998,1.1703874889178696,5.005788000000001,5.150467000000001,40.219899999999996,2687.617222223597
2023-09-21 15:24:00,51.73611,1.1574080000000002,1.171815969180204,4.976853,5.0057860000000005,41.37740000000002,2687.7172222235968
2023-09-21 15:27:00,56.655095,1.273148,1.153542828768321,5.063656,4.83218,43.98149999999998,2687.767222223597
2023-09-21 15:30:00,63.58507,1.2152770000000004,1.17134357484413,5.092588000000001,5.005791,44.56009999999998,2687.817222223597
2023-09-21 15:33:00,71.10822,1.157407,1.1574059999930955,4.774305,4.774301,45.13890000000001,2687.8672222235973
2023-09-21 15:39:00,73.929395,1.1284720000000004,1.1571673282349204,4.774305,4.8321760000000005,46.007000000000005,2687.967222223597
2023-09-21 15:42:00,71.629055,1.0995369999999998,1.1564433465652058,4.658566,4.774307,46.5857,2688.0172222235974
2023-09-21 15:45:00,71.60012,1.070601,1.1274806307176004,4.629630000000001,4.745367,46.2963,2688.0672222235976
2023-09-21 15:51:00,71.60012,1.070601,1.1414108091012578,4.600694000000001,4.745367,47.1643,2688.1672222235975
2023-09-21 15:54:00,65.39352,1.0127319999999997,1.1513536710892736,4.484954,4.7743020000000005,46.875,2688.2172222235977
2023-09-21 16:00:00,58.969905,0.9259260000000005,1.1670357036852876,4.513889000000001,5.034718,44.849500000000035,2688.3172222235976
2023-09-21 16:03:00,45.775465,1.070602,1.2095151070601409,4.918982000000001,5.208332,40.219899999999996,2688.3672222235978
2023-09-21 16:09:00,41.652195,1.0127310000000005,1.1646357017798037,4.890046000000001,5.2083330000000005,38.194500000000005,2688.4672222235977
2023-09-21 16:12:00,39.87268,1.1284720000000004,1.2132103163702486,5.063658000000001,5.237272,37.03699999999998,2688.517222223598
2023-09-21 16:15:00,39.87268,1.1574080000000002,1.2002869354506596,5.1504639999999995,5.237266,37.326400000000035,2688.567222223598
2023-09-21 16:21:00,41.652195,1.1574080000000002,1.1574099999794556,5.237264,5.237266,36.74770000000001,2688.667222223598
2023-09-21 16:24:00,44.2419,1.1574080000000002,1.1861097044862434,5.237264,5.295135999999999,37.615700000000004,2688.717222223598
2023-09-21 16:27:00,45.00868,1.0995369999999998,1.1703846088042138,5.208334000000001,5.353007,36.45830000000001,2688.7672222235983
2023-09-21 16:30:00,45.02315,1.1284720000000004,1.2406149262420458,5.121528,5.353006000000001,36.45840000000004,2688.8172222235985
2023-09-21 16:33:00,43.475115,1.0416660000000002,1.20696624813155,5.092588000000001,5.439812000000001,40.50920000000002,2688.8672222235987
2023-09-21 17:21:00,51.73611,1.5335640000000001,1.4600335558837831,6.741899,6.597225,41.37740000000002,2688.8672222235987
2023-09-21 17:27:00,52.488425,1.5046289999999996,1.445988589459506,6.712964,6.597225000000001,41.37729999999999,2688.9672222235986
2023-09-21 17:30:00,53.544560000000004,1.4756939999999998,1.475697999989643,6.799764000000001,6.7997700000000005,42.24540000000002,2689.0172222235988
2023-09-21 17:36:00,55.09259,1.5914349999999997,1.4878664854420227,6.88657,6.684025,42.53470000000004,2689.1172222235987
2023-09-21 17:39:00,49.913195,1.475695,1.4611807515864714,6.71296,6.684024999999999,42.24540000000002,2689.167222223599
2023-09-21 17:45:00,49.942135,1.5335649999999994,1.4600340397699518,6.71296,6.568285,39.93059999999997,2689.2672222235988
2023-09-21 17:48:00,50.940394999999995,1.5624989999999999,1.443668864084916,6.684024,6.452545000000001,43.11340000000001,2689.317222223599
2023-09-21 17:51:00,49.927665000000005,1.5046289999999996,1.4310718068916632,6.655093999999999,6.510415000000001,41.66669999999999,2689.367222223599
2023-09-21 17:57:00,49.927665000000005,1.5046289999999996,1.416052228717384,6.655093999999999,6.481485,39.64119999999997,2689.467222223599
2023-09-21 18:00:00,49.927665000000005,1.5625,1.4588832646983854,6.684029000000001,6.481479,39.0625,2689.517222223599
2023-09-21 18:03:00,49.913195,1.5624989999999999,1.4588880267076154,6.799764000000001,6.597225,40.219899999999996,2689.5672222235994
2023-09-21 18:06:00,48.365165000000005,1.4756939999999998,1.4465650538135575,6.684029000000001,6.626155,41.95600000000002,2689.6172222235996
2023-09-21 18:12:00,49.16088,1.5046289999999996,1.460795633859038,6.712964,6.626155,40.509299999999996,2689.7172222235995
2023-09-21 18:15:00,48.3941,1.5624989999999999,1.473991899584526,6.770834,6.597225,40.50920000000002,2689.7672222235997
2023-09-21 18:18:00,49.927665,1.3888889999999998,1.4176286360528523,6.597224000000001,6.655095,40.509299999999996,2689.8172222236
2023-09-21 18:21:00,62.80382,1.1284720000000004,1.3596239479717778,5.787035,6.278932999999999,45.428300000000036,2689.8672222236
2023-09-21 18:24:00,79.108795,0.8391209999999996,1.4223010839113435,4.890048,6.278937,52.9513,2689.9172222236
2023-09-21 18:27:00,65.40799,0.9548610000000002,1.5247543492363451,5.526617000000001,6.857635999999999,48.032399999999996,2689.9672222236004
2023-09-21 18:33:00,55.87384,0.9548609999999993,1.4802773767612043,5.700227999999999,6.915507,46.29630000000003,2690.0672222236003
2023-09-21 18:36:00,48.37963,1.157407,1.452520185398372,6.163193,6.799765999999999,41.95600000000002,2690.1172222236005
2023-09-21 18:39:00,48.350695,1.3888889999999998,1.460031103406191,6.597224000000001,6.741895,42.24530000000004,2690.1672222236007
2023-09-21 18:42:00,46.8316,1.4467590000000001,1.4611827318469357,6.741894000000001,6.770835000000001,40.219899999999996,2690.217222223601
2023-09-21 18:45:00,45.052085,1.5914349999999997,1.4726677969133055,6.886570000000001,6.655095,39.641200000000026,2690.267222223601
2023-09-21 18:51:00,45.037615,1.6203699999999994,1.4709559146794855,6.944444999999999,6.655095,39.0625,2690.367222223601
2023-09-21 18:54:00,43.475115,1.649305,1.4688652129590485,7.0023100000000005,6.655095,39.64119999999997,2690.417222223601
2023-09-21 18:57:00,39.87268,1.5625,1.4739923805188901,6.915509999999999,6.741899999999999,37.03699999999998,2690.4672222236013
2023-09-21 19:03:00,41.66666,1.649305,1.4999851955397308,6.94444,6.655094999999999,36.45830000000001,2690.567222223601
2023-09-21 19:06:00,45.00868,1.649305,1.4688597945522492,7.089119999999999,6.7418949999999995,37.3263,2690.6172222236014
2023-09-21 19:12:00,45.00868,1.6203699999999994,1.4554300117446648,7.118054999999999,6.799765,37.905100000000004,2690.7172222236013
2023-09-21 19:15:00,45.00868,1.649305,1.4844809409214155,7.26273,6.944445000000001,38.7731,2690.7672222236015
2023-09-21 19:21:00,43.489585,1.649305,1.4844755635611107,7.2338,6.9155050000000005,38.194500000000005,2690.8672222236014
2023-09-21 19:24:00,41.681129999999996,1.649305,1.4688597945522492,7.08912,6.741895,37.905100000000004,2690.9172222236016
2023-09-21 19:27:00,43.475115,1.7071759999999996,1.4473241942907644,7.060185,6.568289,36.74770000000001,2690.9672222236018
2023-09-21 19:30:00,41.652195,1.5914349999999997,1.4573474446375652,7.089125,6.8286999999999995,36.747799999999984,2691.017222223602
2023-09-21 19:33:00,41.652195,1.6203699999999994,1.4554300117446648,7.175925,6.857635000000001,37.615700000000004,2691.067222223602
2023-09-21 19:36:00,43.475115,1.6782399999999997,1.45041869033678,7.175925,6.7418949999999995,37.615800000000036,2691.1172222236023
2023-09-21 19:39:00,43.489585,1.6203699999999994,1.4863606715884212,7.175925,6.9155050000000005,36.747600000000034,2691.1672222236025
2023-09-21 19:42:00,44.2419,1.5914349999999997,1.4878664854420227,7.089119999999999,6.886575,37.61579999999998,2691.2172222236027
2023-09-21 19:45:00,41.681129999999996,1.5625,1.488989679517178,7.089119999999999,6.94444,36.45830000000001,2691.267222223603
2023-09-21 19:48:00,41.66666,1.5335649999999994,1.4299034339044279,7.08912,6.886575,37.03699999999998,2691.317222223603
2023-09-21 19:51:00,45.02315,1.5914349999999997,1.5179495989084069,7.118059999999999,6.973385,37.615700000000004,2691.367222223603
2023-09-21 19:54:00,45.02315,1.5046289999999996,1.4755063708430383,7.002313999999999,6.944445000000001,38.19439999999997,2691.4172222236034
2023-09-21 19:57:00,45.00868,1.5914349999999997,1.4878664854420227,7.0601840000000005,6.857639000000001,38.19449999999995,2691.4672222236036
2023-09-21 20:00:00,46.817135,1.5335640000000001,1.4897415338200064,6.9733789999999996,6.886575000000001,36.74770000000001,2691.5172222236038
2023-09-21 20:03:00,46.817135,1.4756939999999998,1.461180254870553,6.9733789999999996,6.944445000000001,38.19440000000003,2691.567222223604
2023-09-21 20:06:00,46.8316,1.4467590000000001,1.503888276377261,6.799764000000001,6.9155050000000005,36.45839999999998,2691.617222223604
2023-09-21 20:09:00,45.8044,1.3888889999999998,1.4600359422662221,6.799764,6.944445000000001,38.19449999999995,2691.6672222236043
2023-09-21 20:12:00,45.037615,1.3888889999999998,1.460031103406191,6.7129639999999995,6.857635000000001,37.03699999999998,2691.7172222236045
2023-09-21 20:15:00,45.833335,1.475695,1.4901166787803706,6.741894,6.770829000000001,37.905100000000004,2691.7672222236047
2023-09-21 20:18:00,46.860535,1.4467590000000001,1.4611777646894573,6.828704,6.857635,39.0625,2691.817222223605
2023-09-21 20:21:00,48.365165000000005,1.4178230000000003,1.4749357620305952,6.828708000000001,6.944445,39.93060000000003,2691.867222223605
2023-09-21 20:24:00,49.927665000000005,1.4467590000000001,1.503888276377261,6.828704,6.944445,39.93059999999997,2691.917222223605
2023-09-21 20:27:00,48.365165000000005,1.359954,1.4588853605607475,6.741894,6.94444,40.509299999999996,2691.9672222236054
2023-09-21 20:30:00,48.365165000000005,1.4467590000000001,1.4755063577685572,6.799764,6.857635,39.93060000000003,2692.0172222236056
2023-09-21 20:33:00,46.817135,1.3888889999999998,1.4739918602965532,6.7129639999999995,6.886575,38.483799999999974,2692.0672222236058
2023-09-21 20:36:00,46.817135,1.359954,1.472662259351127,6.7129639999999995,6.94444,39.641200000000026,2692.117222223606
2023-09-21 20:39:00,46.84607,1.4467590000000001,1.4755063577685572,6.799764,6.857635,39.64119999999997,2692.167222223606
2023-09-21 20:42:00,45.037615,1.3020829999999997,1.4688591059529685,6.5104180000000005,6.857635000000001,38.7731,2692.2172222236063
2023-09-21 20:45:00,50.96933,1.273148,1.4397886984029435,6.452542000000001,6.799764000000001,41.08789999999999,2692.2672222236065
2023-09-21 20:48:00,53.544560000000004,1.186343,1.4565875362622642,6.278932,6.857639000000001,42.53469999999999,2692.3172222236067
2023-09-21 20:51:00,54.325810000000004,1.0995369999999998,1.443160114036881,6.163192,6.9155050000000005,42.53479999999996,2692.367222223607
2023-09-21 20:54:00,52.51736,1.157407,1.452520185398372,6.192127,6.8286999999999995,41.377399999999966,2692.417222223607
2023-09-21 20:57:00,47.61285,1.1574079999999993,1.5023006262409964,6.221067999999999,6.97338,39.930499999999995,2692.467222223607
2023-09-21 21:00:00,46.860535,1.3310179999999994,1.4709548457539348,6.597223,6.886575,39.6413,2692.5172222236074
2023-09-21 21:03:00,46.84607,1.359953,1.4863622631667017,6.799768,7.060185,39.0625,2692.5672222236076
2023-09-21 21:06:00,45.00868,1.5046290000000004,1.5190545516603469,6.944444,6.973385,37.905100000000004,2692.6172222236078
2023-09-21 21:09:00,45.775465,1.5335640000000001,1.4897415338200064,7.060188999999999,6.973385,38.194500000000005,2692.667222223608
2023-09-21 21:12:00,45.775465,1.4756939999999998,1.475697999989643,7.031249000000001,7.031255000000001,37.326400000000035,2692.717222223608
2023-09-21 21:15:00,45.00868,1.4467590000000001,1.4897439665341068,6.944444,7.031255000000001,38.194500000000005,2692.7672222236083
2023-09-21 21:18:00,48.365165000000005,1.4178230000000003,1.5029615678857198,6.799768,6.973385,40.21990000000005,2692.8172222236085
2023-09-21 21:21:00,46.817135,1.3310179999999994,1.4709548457539348,6.799773,7.089125,38.7731,2692.8672222236087
2023-09-21 21:24:00,53.530095,1.157407,1.502304291401299,6.423608000000001,7.175931,43.11340000000001,2692.917222223609
2023-09-21 21:27:00,55.859375,1.0995369999999998,1.5393943402651429,6.278937999999999,7.262731,41.95590000000004,2692.967222223609
2023-09-21 21:30:00,58.188655,1.070602,1.5561626483198419,6.192127999999999,7.291665999999999,43.98149999999998,2693.017222223609
2023-09-21 21:39:00,57.421875,1.0416660000000002,1.5489619286245506,6.105328,7.262732000000001,43.40279999999996,2693.1672222236093
2023-09-21 21:42:00,53.544560000000004,1.0127319999999997,1.530003812757709,6.0763940000000005,7.262732,43.98140000000001,2693.2172222236095
2023-09-21 21:45:00,49.913195,1.0995370000000007,1.5156523663969172,6.221064000000001,7.146986999999999,41.08800000000002,2693.2672222236097
2023-09-21 21:48:00,49.927665000000005,1.157407,1.5268453121682914,6.510414,7.320607000000001,40.798599999999965,2693.31722222361
2023-09-21 21:51:00,49.913195,1.157407,1.5146006758083665,6.481479,7.262732000000001,40.50920000000002,2693.36722222361
2023-09-21 21:54:00,48.37963,1.1863419999999998,1.5069888100970275,6.510419000000001,7.2048570000000005,41.08790000000005,2693.41722222361
2023-09-21 21:57:00,48.365165000000005,1.2152769999999995,1.5238865835762438,6.539354,7.2048570000000005,40.219899999999996,2693.4672222236104
2023-09-21 22:00:00,49.942135,1.273148,1.5057322921269352,6.684024,7.1759260000000005,41.087999999999965,2693.5172222236106
2023-09-21 22:03:00,49.942135,1.2442129999999993,1.5279482044426758,6.684029999999999,7.291667,41.08790000000005,2693.5672222236108
2023-09-21 22:06:00,48.3941,1.2442129999999993,1.5406457615639146,6.684029999999999,7.320607000000001,40.79860000000002,2693.617222223611
2023-09-21 22:09:00,39.87268,1.070601,1.4738834070826836,6.394673999999999,7.291663000000001,35.59030000000001,2693.667222223611
2023-09-21 22:12:00,40.899879999999996,1.1863419999999998,1.4819098010114669,6.452548999999999,7.089117,37.905100000000004,2693.7172222236113
2023-09-21 22:15:00,39.87268,1.157407,1.4650535611863145,6.423614,7.089117,36.16899999999998,2693.7672222236115
2023-09-21 22:18:00,39.858215,1.0995369999999998,1.4185418047623533,6.250004000000001,6.944447,35.87959999999998,2693.8172222236117
2023-09-21 22:21:00,43.475115,1.0995369999999998,1.3936783785158942,6.134264,6.770837,37.615700000000004,2693.867222223612
2023-09-21 22:24:00,41.681129999999996,1.0995369999999998,1.443160114036881,6.134264,6.886577000000001,37.03710000000001,2693.917222223612
2023-09-21 22:27:00,41.66666,1.0416670000000003,1.432114296079309,6.0763940000000005,6.944447,36.16909999999996,2693.967222223612
2023-09-21 22:30:00,39.872685000000004,1.1284720000000004,1.4480494931956558,6.2789340000000005,6.973382,35.59030000000001,2694.0172222236124
2023-09-21 22:33:00,39.872685000000004,1.1284720000000004,1.4727408088705705,6.365744,7.118052,35.30090000000001,2694.0672222236126
2023-09-21 22:36:00,39.105905,1.157407,1.4399196848672515,6.423614,7.0312470000000005,35.87960000000004,2694.1172222236128
2023-09-21 22:39:00,37.022565,1.157407,1.4775299443400407,6.394679,7.089122000000001,35.01159999999999,2694.167222223613
2023-09-21 22:42:00,38.049769999999995,1.2442130000000002,1.476531667555068,6.510419000000001,7.002316,35.01159999999999,2694.217222223613
2023-09-21 22:45:00,41.6956,1.2442130000000002,1.4894818760594317,6.452548999999999,6.973376,36.16890000000001,2694.2672222236133
2023-09-21 22:48:00,41.652195,1.2442130000000002,1.476531667555068,6.510419000000001,7.002316,35.87960000000004,2694.3172222236135
2023-09-21 22:51:00,38.035295000000005,1.1284720000000004,1.4604247343102854,6.365744,7.089122000000001,33.275499999999965,2694.3672222236137
2023-09-21 22:54:00,34.418405,1.1284720000000004,1.4727450559951591,6.2789340000000005,7.031251999999999,34.43280000000004,2694.417222223614
2023-09-21 22:57:00,39.87268,1.2152780000000005,1.4473248621176342,6.510414,7.002316,35.30090000000001,2694.467222223614
2023-09-21 23:00:00,39.858215,1.2152780000000005,1.5112864803556632,6.510414,7.146986,35.300899999999956,2694.517222223614
2023-09-21 23:03:00,39.858215,1.157407,1.4775299443400396,6.481484000000001,7.175927,36.45830000000001,2694.5672222236144
2023-09-21 23:06:00,39.858215,1.1284720000000004,1.4480452051576627,6.365744,7.060182,36.16909999999996,2694.6172222236146
2023-09-21 23:09:00,39.858215,1.157407,1.4650535611863145,6.481484000000001,7.146987000000001,36.45830000000001,2694.6672222236148
2023-09-21 23:12:00,39.87268,1.070602,1.4378537216060878,6.278934,7.089122000000001,35.59030000000001,2694.717222223615
2023-09-21 23:15:00,41.681129999999996,1.1574080000000002,1.4525207671994984,6.365743999999999,7.002316,37.615700000000004,2694.767222223615
2023-09-21 23:18:00,39.858215,1.1574080000000002,1.5146012741131099,6.452544,7.233796,36.45830000000001,2694.8172222236153
2023-09-21 23:21:00,39.872685000000004,1.070602,1.4619255245014888,6.365743999999999,7.233792,36.45830000000001,2694.8672222236155
2023-09-21 23:24:00,39.858215,1.0995369999999998,1.4553787824842979,6.250004000000001,7.0312470000000005,37.03709999999995,2694.9172222236157
2023-09-21 23:27:00,39.076965,1.0995369999999998,1.4185418047623541,6.365743999999999,7.060187000000001,35.30099999999999,2694.967222223616
2023-09-21 23:30:00,39.858215,1.0995369999999998,1.4308830040093656,6.278934,7.002317,34.14349999999996,2695.017222223616
2023-09-21 23:33:00,40.88541,1.0995369999999998,1.4553829960626006,6.221064,7.002317,36.45839999999998,2695.067222223616
2023-09-21 23:36:00,39.105905,1.070602,1.4257296386440668,6.307874,7.089122000000001,34.432799999999986,2695.1172222236164
2023-09-21 23:39:00,39.87268,1.0995369999999998,1.4553787824842979,6.250004000000001,7.0312470000000005,35.59030000000001,2695.1672222236166
2023-09-21 23:42:00,37.0081,1.0995369999999998,1.4553787824842983,6.365743999999999,7.146987000000001,36.16899999999998,2695.217222223617
2023-09-21 23:45:00,38.035295000000005,1.0995369999999998,1.4796501995766698,6.307874,7.146987000000001,35.59019999999998,2695.267222223617
2023-09-21 23:48:00,37.0081,1.0995369999999998,1.4308830040093656,6.452544,7.175927,33.85419999999999,2695.317222223617
2023-09-21 23:51:00,38.064235,1.0995369999999998,1.4185418047623533,6.394674,7.089117,33.85419999999999,2695.3672222236173
2023-09-21 23:54:00,39.88715,1.186343,1.4309999715954518,6.452544,6.973381000000001,34.72219999999999,2695.4172222236175
2023-09-21 23:57:00,38.035295000000005,1.070602,1.4378495420424278,6.365743999999999,7.175922000000001,34.72219999999999,2695.4672222236177
2023-09-22 00:00:00,39.858215,1.0995369999999998,1.4308787500189795,6.365743999999999,7.089117,35.30090000000001,2695.517222223618
2023-09-22 00:03:00,39.87268,1.157407,1.4775299443400396,6.307874000000001,7.002317,34.72219999999999,2695.567222223618
2023-09-22 00:06:00,38.035295000000005,1.157407,1.489946402323713,6.4525440000000005,7.175927,33.56490000000002,2695.6172222236182
2023-09-22 00:09:00,35.734955,1.070602,1.4257296386440668,6.278934,7.060182,34.14350000000002,2695.6672222236184
2023-09-22 00:12:00,33.391205,1.1284720000000004,1.4231072289827138,6.423614,7.060182,34.14350000000002,2695.7172222236186
2023-09-22 00:15:00,35.720485,1.157407,1.465057882817499,6.510414,7.175927,34.43289999999996,2695.767222223619
2023-09-22 00:18:00,35.734955,1.157407,1.4525201853983727,6.510414,7.146987000000001,34.43289999999996,2695.817222223619
2023-09-22 00:21:00,38.035295000000005,1.2152780000000005,1.4602471266833437,6.481484000000001,7.002316,35.011499999999955,2695.867222223619
2023-09-22 00:24:00,35.734955,1.1284720000000004,1.4727408088705705,6.365744,7.118052,34.72219999999999,2695.9172222236193
2023-09-22 00:27:00,32.364005,1.0995370000000007,1.4431601140368815,6.192134,6.944447,33.85419999999999,2695.9672222236195
2023-09-22 00:30:00,34.44734,1.2152780000000005,1.4343289504111696,6.423614,6.886576,33.85419999999999,2696.0172222236197
2023-09-22 00:33:00,34.44734,1.2442130000000002,1.437255674547336,6.423614,6.828701,34.43280000000004,2696.06722222362
2023-09-22 00:36:00,33.391205,1.0995370000000007,1.4061436161973706,6.2789340000000005,6.944447,33.85420000000005,2696.11722222362
2023-09-22 00:39:00,32.364005,1.1284720000000004,1.4105458683877017,6.336804,6.944442,32.98610000000002,2696.1672222236202
2023-09-22 00:42:00,37.0081,1.2442130000000002,1.3838542450218194,6.510414,6.799771000000001,33.85419999999999,2696.2172222236204
2023-09-22 00:45:00,37.0081,1.2442130000000002,1.4635132457643574,6.539349,7.002316,34.14359999999999,2696.2672222236206
2023-09-22 00:48:00,38.064235,1.2442130000000002,1.5023699649622464,6.539349,7.089116000000001,34.14350000000002,2696.317222223621
2023-09-22 00:51:00,35.70602,1.1284720000000004,1.4604247343102845,6.336809000000001,7.060186999999999,33.85419999999999,2696.367222223621
2023-09-22 00:54:00,35.734955,1.157407,1.4272592401385118,6.510419000000001,7.089122000000001,33.85420000000005,2696.417222223621
2023-09-22 00:57:00,35.74942,1.157407,1.4650535611863145,6.394679,7.060182,34.14349999999996,2696.4672222236213
2023-09-22 01:00:00,37.0081,1.273148,1.4128903096706118,6.6261589999999995,6.9155109999999995,34.14350000000002,2696.5172222236215
2023-09-22 01:03:00,35.720485,1.157407,1.388871466659957,6.481479,6.973382,33.85419999999999,2696.5672222236217
2023-09-22 01:06:00,38.035295000000005,1.2442130000000002,1.476531667555068,6.394679,6.886576,34.43290000000002,2696.617222223622
2023-09-22 01:09:00,34.476275,1.157407,1.4017346215135846,6.452548999999999,6.973382,33.56479999999999,2696.667222223622
2023-09-22 01:12:00,34.44734,1.1863419999999998,1.4181016791894945,6.365739,6.857637,33.275499999999965,2696.7172222236222
2023-09-22 01:15:00,33.40567,1.1863419999999998,1.4181016791894945,6.394679,6.886577000000001,33.275499999999965,2696.7672222236224
2023-09-22 01:18:00,35.74942,1.2442130000000002,1.4504203518566194,6.597219000000001,7.031245999999999,34.14350000000002,2696.8172222236226
2023-09-22 01:21:00,35.70602,1.1284720000000004,1.3852218572978827,6.423614,6.973382,34.43289999999996,2696.867222223623
2023-09-22 01:24:00,34.476275,1.157407,1.465057882817499,6.336804,7.002317,34.72219999999999,2696.917222223623
2023-09-22 01:27:00,37.0515,1.2442130000000002,1.4107125953639987,6.510414,6.857641,32.696799999999996,2696.967222223623
2023-09-22 01:30:00,38.035295000000005,1.070602,1.389009682633929,6.250004000000001,6.944442,35.30099999999999,2697.0172222236233
2023-09-22 01:33:00,35.734955,1.0995369999999998,1.40614361619737,6.278934,6.944447,35.30090000000001,2697.0672222236235
2023-09-22 01:36:00,39.105905,1.186343,1.4565831375585494,6.423614000000001,7.002311,36.45830000000001,2697.1172222236237
2023-09-22 01:39:00,37.022565,1.070601,1.4378531128221639,6.249998,7.060187000000001,35.30099999999999,2697.167222223624
2023-09-22 01:42:00,39.12037,1.1284719999999995,1.4604247343102847,6.2500029999999995,6.973381000000001,34.14350000000002,2697.217222223624
2023-09-22 01:45:00,37.022565,1.0416659999999993,1.4440273528082217,6.105323,7.002317,34.14340000000004,2697.2672222236242
2023-09-22 01:48:00,38.064235,1.1284719999999995,1.4480494931956551,6.221062999999999,6.9155109999999995,34.43280000000004,2697.3172222236244
2023-09-22 01:51:00,39.858215,1.0127309999999996,1.402264592444691,6.076388000000001,6.944447,35.59029999999996,2697.3672222236246
