Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-22 01:54:00,41.666664999999995,1.070602,1.449917199464318,6.163198,7.002316,36.16899999999998,2697.417222223625
2023-09-22 01:57:00,41.681129999999996,1.070602,1.449917199464318,6.192127999999999,7.031245999999999,35.87960000000004,2697.467222223625
2023-09-22 02:00:00,39.84375,0.9837959999999999,1.4076580876346478,5.989588,6.944442,36.45830000000001,2697.517222223625
2023-09-22 02:03:00,37.0081,0.9548610000000002,1.4122417678814736,5.9027780000000005,6.944447,34.14359999999999,2697.5672222236253
2023-09-22 02:06:00,38.020830000000004,1.0995369999999998,1.4185418047623533,6.134258,6.828701,36.16899999999998,2697.6172222236255
2023-09-22 02:09:00,39.858215,1.0127309999999996,1.402260482400966,5.989588,6.857637,35.59029999999996,2697.6672222236257
2023-09-22 02:12:00,39.858215,1.0416659999999993,1.4558836456622066,6.018523,6.944447,35.87959999999998,2697.717222223626
2023-09-22 02:15:00,38.035295000000005,1.0416659999999993,1.4201455184746512,6.192133,7.0312470000000005,34.72219999999999,2697.767222223626
2023-09-22 02:18:00,39.858215,1.0416659999999993,1.4201496635334048,6.047452999999999,6.886577000000001,35.011600000000044,2697.8172222236262
2023-09-22 02:21:00,38.064235,1.0416659999999993,1.4201455184746512,6.0763929999999995,6.915507,36.16899999999998,2697.8672222236264
2023-09-22 02:24:00,38.035295000000005,1.0127309999999996,1.4259410914537827,6.047452999999999,6.973382,34.72229999999996,2697.9172222236266
2023-09-22 02:27:00,38.064235,1.0995369999999998,1.4431601140368802,6.192133,6.944445999999999,34.72219999999999,2697.967222223627
2023-09-22 02:30:00,39.120369999999994,1.0416659999999993,1.432113677687826,6.163193,7.0312470000000005,35.59029999999996,2698.017222223627
2023-09-22 02:33:00,38.035295000000005,1.0127309999999996,1.402260482400966,6.0763929999999995,6.944442,35.30090000000001,2698.067222223627
2023-09-22 02:36:00,35.734955,1.0416660000000002,1.4321136776878263,6.105328,6.973382,33.564899999999966,2698.1172222236273
2023-09-22 02:39:00,38.035295000000005,1.157407,1.4272592401385118,6.249998,6.828701,35.011600000000044,2698.1672222236275
2023-09-22 02:42:00,39.87268,1.0995369999999998,1.4553829960626006,6.163193,6.944445999999999,35.30090000000001,2698.2172222236277
2023-09-22 02:45:00,39.858215,1.0416659999999993,1.432113677687826,6.0763929999999995,6.944447,35.01159999999999,2698.267222223628
2023-09-22 02:48:00,38.035295000000005,1.0416659999999993,1.432113677687826,6.047452999999999,6.915507,33.85410000000002,2698.317222223628
2023-09-22 02:51:00,37.0081,1.0127309999999996,1.4141276713588735,6.0763929999999995,6.973382,34.72229999999996,2698.3672222236282
2023-09-22 02:54:00,38.035295000000005,1.0416659999999993,1.3960491197248905,6.105323,6.886577000000001,35.59030000000001,2698.4172222236284
2023-09-22 02:57:00,38.064235,1.0416659999999993,1.4081258026149681,6.0763929999999995,6.886577000000001,34.14350000000002,2698.4672222236286
2023-09-22 03:00:00,37.022565,1.0127309999999996,1.402260482400966,6.0763929999999995,6.944442,35.879700000000014,2698.517222223629
2023-09-22 03:03:00,38.035295000000005,1.0995369999999998,1.4431601140368802,6.105323,6.857635999999999,35.87959999999998,2698.567222223629
2023-09-22 03:06:00,39.09143,1.0416659999999993,1.420149663533404,6.105323,6.944447,35.301000000000045,2698.617222223629
2023-09-22 03:09:00,39.858215,1.1284720000000004,1.47274505599516,6.249998,7.002316,34.72219999999999,2698.6672222236293
2023-09-22 03:12:00,39.872685000000004,1.0416659999999993,1.432113677687826,6.0763929999999995,6.944447,35.30099999999999,2698.7172222236295
2023-09-22 03:15:00,39.84375,1.0995369999999998,1.479654374534349,6.163193,7.002316,36.16899999999998,2698.7672222236297
2023-09-22 03:18:00,39.87268,1.0416659999999993,1.432113677687826,6.163193,7.0312470000000005,35.879700000000014,2698.81722222363
2023-09-22 03:21:00,38.035295000000005,0.9837959999999999,1.4193178471095154,5.9027780000000005,6.886572,35.59020000000004,2698.86722222363
2023-09-22 03:24:00,38.035295000000005,0.9837959999999999,1.4076621254733441,5.873838,6.828702000000001,33.85409999999996,2698.9172222236302
2023-09-22 03:27:00,39.858215,1.0416669999999995,1.4081264140551415,6.018518,6.828701,35.30090000000001,2698.9672222236304
2023-09-22 03:30:00,39.87268,0.9548609999999993,1.4122417678814732,5.873837999999999,6.915507,34.72219999999999,2699.0172222236306
2023-09-22 03:33:00,39.87268,1.0127319999999997,1.4141282962143435,5.931718,6.828706,35.59030000000001,2699.067222223631
2023-09-22 03:36:00,39.858215,0.8969909999999999,1.4078227575242912,5.758102999999999,6.944442,35.30090000000001,2699.117222223631
2023-09-22 03:39:00,41.681129999999996,1.0127319999999997,1.4376984938662867,5.960653,6.9155109999999995,35.300899999999956,2699.167222223631
2023-09-22 03:42:00,41.681129999999996,0.9259259999999996,1.4046974599800814,5.8449029999999995,6.944447,36.74770000000001,2699.2172222236313
2023-09-22 03:45:00,41.681129999999996,0.9259259999999996,1.4496462198140956,5.787033,7.002317,35.879700000000014,2699.2672222236315
2023-09-22 03:48:00,39.858215,0.9259259999999996,1.4384747416011492,5.8449029999999995,7.0312470000000005,36.16909999999996,2699.3172222236317
2023-09-22 03:51:00,41.681129999999996,0.9259259999999996,1.4496423671784147,5.700233,6.915507,37.037000000000035,2699.367222223632
2023-09-22 03:54:00,40.65393,0.8969899999999997,1.4078220817094342,5.7291669999999995,6.915507,36.747600000000034,2699.417222223632
2023-09-22 03:57:00,39.858215,0.8969899999999997,1.3966679122455967,5.758097,6.915507,35.01159999999999,2699.4672222236322
2023-09-22 04:00:00,39.858215,0.868055,1.3991534434386885,5.642357,6.886572,34.14350000000002,2699.5172222236324
2023-09-22 04:03:00,39.87268,0.8969899999999997,1.4189353619869374,5.671297,6.886577000000001,35.01150000000001,2699.5672222236326
2023-09-22 04:06:00,39.872685000000004,0.9548610000000002,1.4351058129259575,5.787037000000001,6.886576,35.87959999999998,2699.617222223633
2023-09-22 04:09:00,41.681129999999996,0.8969899999999997,1.4410273963836335,5.7291669999999995,7.002317,35.300899999999956,2699.667222223633
2023-09-22 04:12:00,41.66666,0.9548610000000002,1.4577818556614854,5.815967,6.973376,36.747600000000034,2699.717222223633
2023-09-22 04:15:00,43.489585,0.9259260000000005,1.4496423671784153,5.758102000000001,6.973376,36.16899999999998,2699.7672222236333
2023-09-22 04:18:00,43.489585,0.8969899999999997,1.4520078731862154,5.787037000000001,7.089117,36.16899999999998,2699.8172222236335
2023-09-22 04:21:00,43.489585,0.9548610000000002,1.480277376761205,5.787037000000001,7.002316,37.615700000000004,2699.8672222236337
2023-09-22 04:24:00,43.475115,0.8969899999999997,1.4410273963836335,5.7291669999999995,7.002317,37.03710000000001,2699.917222223634
2023-09-22 04:27:00,42.693865,0.8969899999999997,1.4520078731862154,5.787037000000001,7.089117,36.747600000000034,2699.967222223634
2023-09-22 04:30:00,39.858215,0.9259259999999996,1.4496462198140965,5.8449029999999995,7.060187000000001,36.16899999999998,2700.0172222236342
2023-09-22 04:33:00,38.064235,0.8680560000000002,1.4643169319549094,5.6712929999999995,7.089117,35.59029999999996,2700.0672222236344
2023-09-22 04:36:00,37.022565,0.9259259999999996,1.427258759144755,5.902783,7.060187000000001,35.59029999999996,2700.1172222236346
2023-09-22 04:39:00,39.872685000000004,1.0127319999999997,1.484229982408478,6.018518,7.089116000000001,34.72220000000004,2700.167222223635
2023-09-22 04:42:00,41.681129999999996,1.0416669999999995,1.4794456917760461,6.105328,7.089121,37.3263,2700.217222223635
2023-09-22 04:45:00,41.681129999999996,0.9548609999999993,1.4464648956908683,5.960647999999999,7.089117,35.59029999999996,2700.267222223635
2023-09-22 04:48:00,39.09143,0.8969909999999999,1.4520085631865645,5.844908,7.146986999999999,36.74770000000001,2700.3172222236353
2023-09-22 04:51:00,38.035295000000005,0.9259259999999996,1.4384708737401417,5.931718,7.118052,35.879700000000014,2700.3672222236355
2023-09-22 04:54:00,34.418405,0.9259259999999996,1.3819390939308418,5.931718,6.973382,33.85419999999999,2700.4172222236357
2023-09-22 04:57:00,38.064235,1.0995369999999998,1.4675445233866915,6.134258,6.944441,33.275499999999965,2700.467222223636
2023-09-22 05:00:00,39.87268,1.070602,1.4857856021235971,6.163198,7.089116000000001,34.72230000000002,2700.517222223636
2023-09-22 05:03:00,38.035295000000005,0.9548610000000002,1.4351018784573704,5.989588,7.089117,35.01150000000001,2700.5672222236362
2023-09-22 05:06:00,39.87268,1.0127309999999996,1.4141276713588735,6.163198,7.060187000000001,34.14359999999999,2700.6172222236364
2023-09-22 05:09:00,39.872685000000004,0.9548610000000002,1.4464688140823114,5.9317079999999995,7.060186999999999,35.87960000000004,2700.6672222236366
2023-09-22 05:12:00,37.0081,0.9837959999999999,1.442482136121526,5.931713,6.973376999999999,33.85410000000002,2700.717222223637
2023-09-22 05:15:00,35.74942,1.0127309999999996,1.4377019169671794,5.960642999999999,6.9155120000000005,33.85410000000002,2700.767222223637
2023-09-22 05:18:00,33.40567,1.0127309999999996,1.39034243416813,6.105323,6.944442,33.56479999999999,2700.817222223637
2023-09-22 05:21:00,35.734955,1.1284719999999995,1.4231115598975028,6.221062999999999,6.857641,34.72230000000002,2700.8672222236373
2023-09-22 05:24:00,38.035295000000005,1.1284719999999995,1.4105458683877015,6.2500029999999995,6.857641,33.85419999999999,2700.9172222236375
2023-09-22 05:27:00,39.858215,1.0416659999999993,1.4440273528082228,6.163193,7.060187000000001,35.30090000000001,2700.9672222236377
2023-09-22 05:30:00,39.858215,1.0416659999999993,1.4558836456622073,6.221062999999999,7.146987000000001,34.432799999999986,2701.017222223638
2023-09-22 05:33:00,39.858215,1.0127309999999996,1.4259410914537818,6.076388000000001,7.002317,35.01150000000001,2701.067222223638
2023-09-22 05:36:00,38.064235,0.9837959999999999,1.4076621254733441,6.018517999999999,6.973382,34.72229999999996,2701.1172222236382
2023-09-22 05:39:00,51.73611,1.4178239999999995,1.4889917458985333,6.799773,6.9444490000000005,40.798599999999965,2701.1672222236384
2023-09-22 05:42:00,57.421875,1.157407,1.5268410906586944,6.336808,7.146991,43.11340000000001,2701.2172222236386
2023-09-22 05:45:00,61.299189999999996,1.1284720000000004,1.6856668654905407,6.626157999999999,7.899306,42.24540000000002,2701.267222223639
2023-09-22 05:48:00,62.051505000000006,1.0127309999999996,1.495739448831294,5.989588,7.089117,47.164300000000026,2701.317222223639
2023-09-22 05:51:00,59.72222,0.9837959999999999,1.5108421103634548,5.700228,6.9155120000000005,45.71759999999995,2701.367222223639
2023-09-22 05:54:00,58.188655,0.9837959999999999,1.4882347236634237,5.7291680000000005,6.886572,43.11340000000001,2701.4172222236393
2023-09-22 05:57:00,56.65509,0.9548610000000002,1.4914615715460906,5.7580979999999995,7.002317,44.84960000000001,2701.4672222236395
2023-09-22 06:00:00,52.51736,0.9259259999999996,1.4938965686177124,5.7580979999999995,7.089122,42.53469999999999,2701.5172222236397
2023-09-22 06:03:00,49.942135,0.9548610000000002,1.5136954244171097,5.787038,7.089117,40.798599999999965,2701.56722222364
2023-09-22 06:06:00,48.3941,0.9837959999999999,1.4539888101186476,5.989588,7.060182,39.3519,2701.61722222364
2023-09-22 06:09:00,46.860535,1.0127309999999996,1.4957434193718717,6.076388000000001,7.175927,39.641200000000026,2701.6672222236402
2023-09-22 06:12:00,49.94213,1.070602,1.521192735360885,6.163198,7.1759260000000005,40.509299999999996,2701.7172222236404
2023-09-22 06:15:00,49.927665000000005,1.070602,1.5328979898881194,6.192127999999999,7.233796,42.53470000000004,2701.7672222236406
2023-09-22 06:18:00,49.146415000000005,0.9837959999999999,1.4995565069859147,6.047458,7.233792,39.64119999999997,2701.817222223641
2023-09-22 06:21:00,48.365165000000005,1.0127309999999996,1.4957434193718717,6.105323,7.204861999999999,39.351800000000026,2701.867222223641
2023-09-22 06:24:00,46.817135,1.0127309999999996,1.5072071651170278,6.105323,7.233792,39.0625,2701.917222223641
2023-09-22 06:27:00,45.00868,1.0127309999999996,1.4726719296218036,6.163193,7.204861999999999,38.483799999999974,2701.9672222236413
2023-09-22 06:30:00,43.489585,1.0127309999999996,1.48422933696412,6.2500029999999995,7.320602,37.615700000000004,2702.0172222236415
2023-09-22 06:39:00,48.37963,1.0995369999999998,1.5393984256775084,6.336803,7.320606,38.7731,2702.1672222236416
2023-09-22 06:42:00,49.16088,1.0127309999999996,1.5186294134622738,6.221068,7.378477,40.50920000000002,2702.217222223642
2023-09-22 06:45:00,48.37963,1.0127309999999996,1.5300031540281307,6.163198,7.349537,40.509299999999996,2702.267222223642
2023-09-22 06:48:00,48.365165000000005,1.0127309999999996,1.5186294134622738,6.192127999999999,7.349537,40.509299999999996,2702.317222223642
2023-09-22 06:51:00,49.927665000000005,0.9548609999999993,1.4802773767612043,6.076388,7.291667,41.95599999999996,2702.3672222236423
2023-09-22 06:54:00,48.37963,0.9259259999999996,1.4496423671784147,5.9895879999999995,7.204861999999999,39.93060000000003,2702.4172222236425
2023-09-22 06:57:00,49.942135,1.0416669999999995,1.5028072477992571,6.105328,7.146991000000001,39.0625,2702.4672222236427
2023-09-22 07:00:00,50.96933,0.9548609999999993,1.491457714329312,5.9895879999999995,7.233797000000001,41.66669999999999,2702.517222223643
2023-09-22 07:03:00,52.502894999999995,1.0127319999999997,1.5300038127577098,5.9895879999999995,7.1759260000000005,42.24539999999996,2702.567222223643
2023-09-22 07:06:00,53.544560000000004,0.9548609999999993,1.491457714329312,5.960647999999999,7.2048570000000005,42.24540000000002,2702.6172222236432
2023-09-22 07:09:00,51.721644999999995,0.9259259999999996,1.5266554199452127,5.931718,7.3495420000000005,41.66669999999999,2702.6672222236434
2023-09-22 07:12:00,51.73611,0.9548609999999993,1.502599362427838,5.960647999999999,7.233797000000001,41.37729999999999,2702.7172222236436
2023-09-22 07:15:00,51.73611,0.9548609999999993,1.4802773767612043,5.960647999999999,7.175927,40.79860000000002,2702.767222223644
2023-09-22 07:18:00,51.707175,0.9548609999999993,1.5136992527792472,6.018518,7.320607000000001,40.79860000000002,2702.817222223644
2023-09-22 07:21:00,53.544560000000004,1.0127319999999997,1.530003812757709,6.105328,7.291665999999999,43.98149999999998,2702.867222223644
2023-09-22 07:24:00,55.121525000000005,1.0127319999999997,1.5413377665952215,6.018518,7.233796,43.11349999999999,2702.9172222236443
2023-09-22 07:27:00,53.544560000000004,0.9259259999999996,1.5266554199452127,5.960647999999999,7.3784719999999995,42.24540000000002,2702.9672222236445
2023-09-22 07:30:00,60.50347,1.0995369999999998,1.5275504950151246,6.278938,7.233801,43.40280000000001,2703.0172222236447
2023-09-22 07:33:00,86.342595,1.649305,1.6055124129719507,7.060187999999999,6.973382999999999,53.240700000000004,2703.067222223645
2023-09-22 07:36:00,69.010415,0.578703,1.683458258321979,4.861110999999999,7.986109999999999,47.1643,2703.117222223645
2023-09-22 07:39:00,48.350695,0.6076380000000006,1.4186220868995238,4.340277,6.48148,43.11340000000001,2703.1672222236452
2023-09-22 07:42:00,38.035295000000005,0.8101849999999997,1.2600615547339067,4.890046,5.9317079999999995,37.037000000000035,2703.2172222236454
2023-09-22 07:45:00,34.44734,0.9837959999999999,1.2004367480229732,5.092592999999999,5.555557,34.432799999999986,2703.2672222236456
2023-09-22 07:48:00,35.720485,1.070602,1.1552384321824851,5.034718000000001,5.208335999999999,33.275499999999965,2703.317222223646
2023-09-22 07:51:00,56.62616,1.3310189999999995,1.301871147572698,5.237268,5.179399,42.824100000000044,2703.367222223646
2023-09-22 07:54:00,64.65567,1.070602,1.1414151671329789,4.774305999999999,4.918985999999999,47.453700000000026,2703.417222223646
2023-09-22 07:57:00,65.407985,0.9548609999999993,1.1711318216720434,4.5428239999999995,5.005787,49.47919999999999,2703.4672222236463
2023-09-22 08:00:00,63.62847,0.9259259999999996,1.1162476568347777,4.3402780000000005,4.745367,46.296299999999974,2703.5172222236465
2023-09-22 08:03:00,62.06597,0.8969909999999999,1.0869872938613427,4.224538,4.629632,47.45369999999997,2703.5672222236467
2023-09-22 08:06:00,63.62847,1.0127319999999997,1.124504009006477,4.369212999999999,4.600691,45.717600000000004,2703.617222223647
2023-09-22 08:09:00,66.95602,1.0127319999999997,1.1109312786239827,4.311343,4.513891,46.875,2703.667222223647
2023-09-22 08:12:00,68.258105,0.9837959999999999,1.0819109977174814,4.282407,4.484951,46.5856,2703.7172222236472
2023-09-22 08:15:00,67.75174,0.868055,1.1328810144548886,4.050925,4.629632,46.00689999999997,2703.7672222236474
2023-09-22 08:18:00,64.626735,0.8969909999999999,1.1500591269085585,4.224537,4.774307,48.900499999999965,2703.8172222236476
2023-09-22 08:21:00,58.94097,0.868055,1.1328784661811024,4.195602,4.774303000000001,45.428200000000004,2703.867222223648
2023-09-22 08:24:00,56.640625,0.8969909999999999,1.0997673594149115,4.195601999999999,4.629626999999999,44.56019999999995,2703.917222223648
2023-09-22 08:27:00,55.09259,0.8969909999999999,1.0869877371297036,4.1666669999999995,4.5717620000000005,45.13889999999998,2703.967222223648
2023-09-22 08:30:00,56.62616,0.8680560000000002,1.0448736956185642,4.108797000000001,4.484951,45.42829999999998,2704.0172222236483
2023-09-22 08:33:00,63.62847,0.8969909999999999,1.0869855207868357,4.021991,4.427080999999999,46.29630000000003,2704.0672222236485
2023-09-22 08:36:00,65.436925,0.8680560000000002,1.0830958806738626,4.108797,4.571756000000001,47.742999999999995,2704.1172222236487
2023-09-22 08:39:00,65.422455,0.8101849999999997,1.0858157153249148,4.108797,4.716437000000001,46.296299999999974,2704.167222223649
2023-09-22 08:42:00,73.4375,0.8101859999999999,1.0978852501789376,3.8483799999999997,4.48495,48.900499999999965,2704.217222223649
2023-09-22 08:45:00,59.693290000000005,0.7523149999999994,1.108494624885616,3.8773160000000004,4.6874970000000005,46.875,2704.2672222236492
2023-09-22 08:48:00,38.035295000000005,1.3020839999999998,1.002196645637288,4.658561000000001,4.108797,36.74770000000001,2704.3172222236494
2023-09-22 08:51:00,39.105905,1.6203709999999996,0.9904633954692461,4.947916,3.8773149999999994,37.03709999999995,2704.3672222236496
2023-09-22 08:54:00,35.74942,1.8229160000000002,1.0393675310590773,5.237267,3.935181,34.72219999999999,2704.41722222365
2023-09-22 08:57:00,35.734955,2.0833330000000005,1.0514431548142924,5.671298,4.0219949999999995,34.72219999999999,2704.46722222365
2023-09-22 09:00:00,37.022565,2.1122690000000004,1.0605639093089188,5.729164000000001,4.050925,35.59030000000001,2704.51722222365
2023-09-22 09:03:00,39.858215,2.1990740000000004,1.0877364623501165,5.844904,4.079859999999999,36.16899999999998,2704.5672222236503
2023-09-22 09:06:00,39.858215,2.141203,1.095839220102677,5.815968,4.137735,35.011600000000044,2704.6172222236505
2023-09-22 09:09:00,38.035295000000005,2.054398,1.093067831886935,5.787038000000001,4.22454,34.43280000000004,2704.6672222236507
2023-09-22 09:12:00,40.88541,2.170139,1.0516133901625244,5.844904,4.079865000000001,37.32639999999998,2704.717222223651
2023-09-22 09:15:00,41.652195,2.1122690000000004,1.0865991948751301,5.787034,4.137735,36.74770000000001,2704.767222223651
2023-09-22 09:18:00,39.858215,2.1990740000000004,1.0877364623501165,5.902779000000001,4.137735,36.16899999999998,2704.8172222236512
2023-09-22 09:21:00,41.66666,2.256944,1.105700057138874,5.902779000000001,4.079865000000001,37.32639999999998,2704.8672222236514
2023-09-22 09:24:00,43.460645,2.228009,1.1233702699877524,5.902774,4.137735,39.0625,2704.9172222236516
2023-09-22 09:27:00,43.475115,2.141203,1.1213294248323011,5.787038000000001,4.137735,38.48380000000003,2704.967222223652
2023-09-22 09:30:00,45.037615,2.1122690000000004,1.1119430479072265,5.873844,4.253474999999999,38.7731,2705.017222223652
2023-09-22 09:33:00,45.052085,2.1122690000000004,1.1119430479072265,5.815974000000001,4.195605,39.351800000000026,2705.067222223652
2023-09-22 09:36:00,41.652195,2.1122690000000004,1.1119430479072265,5.873844000000001,4.253475,38.483799999999974,2705.1172222236523
2023-09-22 09:39:00,41.66666,2.1122690000000004,1.1119430479072265,5.931714,4.311344999999999,36.747600000000034,2705.1672222236525
2023-09-22 09:42:00,39.858215,2.170139,1.1050387866443419,6.0185189999999995,4.31134,37.037000000000035,2705.2172222236527
2023-09-22 09:45:00,39.858215,2.141204,1.0958306129071846,5.989584,4.31134,38.48380000000003,2705.267222223653
2023-09-22 09:48:00,42.693865,2.1122690000000004,1.1119430479072265,5.873844,4.253474999999999,37.037000000000035,2705.317222223653
2023-09-22 09:51:00,39.120369999999994,2.0254630000000002,1.1316210583708801,5.815968,4.340275,36.45839999999998,2705.3672222236532
2023-09-22 09:54:00,41.652195,2.1122679999999994,1.1119340729692633,6.018523,4.398145,37.61579999999998,2705.4172222236534
2023-09-22 09:57:00,43.475115,2.054398,1.1175059804687992,5.931713,4.398145,37.32639999999998,2705.4672222236536
2023-09-22 10:00:00,43.475115,2.054398,1.1175143285389095,5.960642999999999,4.427084999999999,37.3263,2705.517222223654
2023-09-22 10:03:00,43.460645,2.0254630000000002,1.1316210583708801,5.873838,4.398145,35.879700000000014,2705.567222223654
2023-09-22 10:06:00,43.475115,1.967593,1.0884946328480247,5.787037999999999,4.340274999999999,36.747600000000034,2705.617222223654
2023-09-22 10:09:00,43.475115,2.0254630000000002,1.1078723599484472,5.9027780000000005,4.398145,36.45830000000001,2705.6672222236543
2023-09-22 10:12:00,41.681129999999996,2.0254629999999993,1.13162105837088,5.902773,4.427080000000001,38.19439999999997,2705.7172222236545
2023-09-22 10:15:00,39.858215,2.0254629999999993,1.1078723599484468,5.873842999999999,4.36921,36.74770000000001,2705.7672222236547
2023-09-22 10:18:00,36.993635,1.9965270000000004,1.121810009241783,5.931708,4.484951000000001,36.16890000000001,2705.817222223655
2023-09-22 10:21:00,39.858215,2.1122690000000004,1.086590320374406,5.989584000000001,4.340274999999999,36.16899999999998,2705.867222223655
2023-09-22 10:24:00,39.84375,2.083334,1.1025227410336544,5.960644,4.36921,35.59030000000001,2705.9172222236552
2023-09-22 10:27:00,38.035295000000005,2.083334,1.1271040932585228,5.989584000000001,4.427080000000001,37.03709999999995,2705.9672222236554
2023-09-22 10:30:00,39.87268,2.170139,1.10503878664434,5.989584000000001,4.282405,34.72229999999996,2706.0172222236556
2023-09-22 10:33:00,41.681129999999996,1.9675919999999998,1.064491057960593,5.758097,4.282405,36.16899999999998,2706.067222223656
2023-09-22 10:36:00,47.59838,1.5914349999999997,1.0420922103246766,5.1794,4.2245349999999995,39.351800000000026,2706.117222223656
2023-09-22 10:39:00,49.927665000000005,1.5625,1.0896148660289438,5.208335000000001,4.369215,40.509299999999996,2706.167222223656
2023-09-22 10:42:00,45.037615,1.6782409999999999,1.1346239662388666,5.526622,4.571761,39.0625,2706.2172222236563
2023-09-22 10:45:00,41.66666,1.8229160000000002,1.1061952005189761,5.787037000000001,4.571761,39.0625,2706.2672222236565
2023-09-22 10:48:00,41.681129999999996,1.967593,1.1349197327818,5.844908,4.456015,37.61579999999998,2706.3172222236567
2023-09-22 10:51:00,41.666664999999995,2.0254630000000002,1.1316210583708788,5.9027780000000005,4.427084999999999,37.32639999999998,2706.367222223657
2023-09-22 10:54:00,41.666664999999995,2.054398,1.0680105197923575,5.931713,4.340274999999999,35.59030000000001,2706.417222223657
2023-09-22 10:57:00,43.489585,2.1990740000000004,1.0877364623501165,5.989584000000001,4.22454,35.87959999999998,2706.4672222236572
2023-09-22 11:00:00,43.475115,2.1701390000000007,1.105038786644342,5.989584,4.282405,35.011600000000016,2706.5172222236574
2023-09-22 11:03:00,41.652195,2.083334,1.07732610291949,5.844904,4.22454,36.45840000000004,2706.5672222236576
2023-09-22 11:06:00,38.064235,2.054399,1.0930681592395721,5.815974000000001,4.253475,36.16900000000004,2706.617222223658
2023-09-22 11:09:00,35.734955,2.0833330000000005,1.1025224148773887,5.931714,4.340280999999999,35.59029999999996,2706.667222223658
2023-09-22 11:12:00,41.666664999999995,1.8807869999999998,1.035579686521394,5.526622,4.137734999999999,36.74770000000001,2706.717222223658
2023-09-22 11:15:00,45.02315,1.6782400000000006,1.0745522244038648,5.208330000000001,4.166669999999999,36.74770000000001,2706.7672222236583
2023-09-22 11:18:00,42.708335,1.6782409999999999,1.0538263513846113,5.439816,4.3692150000000005,35.59030000000001,2706.8172222236585
2023-09-22 11:21:00,41.652195,1.880788,1.1047259625125447,5.6712929999999995,4.3692150000000005,35.87969999999996,2706.8672222236587
2023-09-22 11:24:00,37.0081,1.9675919999999998,1.0885024968405932,5.787032999999999,4.340280999999999,35.59019999999998,2706.917222223659
2023-09-22 11:27:00,38.064235,2.0254630000000002,1.0331041345096867,5.787038,4.195605,36.16909999999996,2706.967222223659
2023-09-22 11:30:00,41.66666,1.967593,1.039892576083415,5.700227999999999,4.195605,35.59029999999996,2707.0172222236592
2023-09-22 11:33:00,41.666664999999995,1.967593,1.08850283299099,5.700227999999999,4.253474999999999,35.01159999999999,2707.0672222236594
2023-09-22 11:36:00,41.681129999999996,1.967593,1.1119614141029668,5.729168,4.311345,37.615700000000004,2707.1172222236596
2023-09-22 11:39:00,41.66666,1.9386579999999993,1.0548925348782687,5.787037999999999,4.340280000000001,37.61579999999998,2707.16722222366
2023-09-22 11:42:00,41.666664999999995,1.9386579999999993,1.0787489741259886,5.729168,4.31134,37.326400000000035,2707.21722222366
2023-09-22 11:45:00,39.858215,1.9097229999999996,1.0689724694370102,5.6712929999999995,4.28241,36.747600000000034,2707.26722222366
2023-09-22 11:48:00,41.666664999999995,1.9097220000000004,1.0689721305944544,5.642357,4.253474999999999,36.45830000000001,2707.3172222236603
2023-09-22 11:51:00,41.666664999999995,1.967593,1.08850283299099,5.700227999999999,4.253474999999999,37.61579999999998,2707.3672222236605
2023-09-22 11:54:00,40.899879999999996,2.0254629999999993,1.0835782818736504,5.758103,4.22454,36.16900000000004,2707.4172222236607
2023-09-22 11:57:00,38.064235,2.1122690000000004,1.0865991948751301,5.844904,4.195605,35.87960000000004,2707.467222223661
2023-09-22 12:00:00,38.064235,2.170139,1.0787098045844439,5.960643999999999,4.2245349999999995,35.01159999999999,2707.517222223661
2023-09-22 12:03:00,34.44734,2.2858799999999997,1.1146383921422869,6.105325,4.253475,34.72219999999999,2707.5672222236612
2023-09-22 12:06:00,35.70602,2.430555,1.1304309444771772,6.13426,4.108795,35.01159999999999,2707.6172222236614
2023-09-22 12:09:00,33.391205,2.34375,1.1044100935850907,6.076384999999999,4.137735,33.56479999999999,2707.6672222236616
2023-09-22 12:12:00,35.74942,2.3726849999999997,1.0840306338263161,6.0474499999999995,4.050925,34.14359999999999,2707.717222223662
2023-09-22 12:15:00,35.734955,2.2858799999999997,1.0869136477764294,6.07639,4.1956,34.14350000000002,2707.767222223662
2023-09-22 12:18:00,38.064229999999995,2.3726849999999997,1.1131131466509208,6.0474499999999995,4.079865000000001,34.14340000000004,2707.817222223662
2023-09-22 12:21:00,38.020830000000004,2.3148150000000003,1.0669137013877605,6.07639,4.137735,35.30099999999999,2707.8672222236623
2023-09-22 12:24:00,39.858215,2.256945,1.0781290741917047,6.01852,4.166664999999999,35.01159999999999,2707.9172222236625
2023-09-22 12:27:00,38.035295000000005,2.228009,1.09673302871291,5.989584,4.195605,34.72220000000004,2707.9672222236627
2023-09-22 12:30:00,39.814814999999996,2.228009,1.199288451743881,6.221063999999999,4.542825,34.72229999999996,2708.017222223663
2023-09-22 12:33:00,39.858215,2.170139,1.155689390195033,6.221069,4.57176,35.87959999999998,2708.067222223663
2023-09-22 12:36:00,39.88715,2.170139,1.1306834899328368,6.1921289999999996,4.513890000000001,36.16899999999998,2708.1172222236632
2023-09-22 12:39:00,39.858215,2.1701390000000007,1.130683489932837,6.163194,4.484955,34.72219999999999,2708.1672222236634
2023-09-22 12:42:00,39.872685000000004,2.1122690000000004,1.1366667456150714,6.134264,4.542825,36.16899999999998,2708.2172222236636
2023-09-22 12:45:00,41.66666,2.0833330000000005,1.1025224148773902,6.076388,4.484955,35.59019999999998,2708.267222223664
2023-09-22 12:48:00,41.681129999999996,2.0833330000000005,1.127103762168127,6.047458000000001,4.484955,37.615700000000004,2708.317222223664
2023-09-22 12:51:00,42.693865,2.054398,1.1413943240805766,6.076388,4.57176,36.45830000000001,2708.367222223664
2023-09-22 12:54:00,41.666664999999995,2.0833330000000005,1.151122690080234,6.105328,4.5717550000000005,37.326400000000035,2708.4172222236643
2023-09-22 12:57:00,41.652195,2.0833330000000005,1.127103762168127,6.047458000000001,4.484955,36.45839999999998,2708.4672222236645
2023-09-22 13:00:00,39.076965,2.0254630000000002,1.0331041345096867,5.815974000000001,4.224541,37.037000000000035,2708.5172222236647
2023-09-22 13:03:00,37.0081,2.0833330000000005,1.0514431548142924,5.758104,4.108801,35.30090000000001,2708.567222223665
2023-09-22 13:06:00,38.064235,2.1990740000000004,1.0604841302508266,5.815969000000001,4.0219949999999995,36.16899999999998,2708.617222223665
2023-09-22 13:09:00,37.0081,2.228009,1.0693256356426615,5.8449040000000005,4.0219949999999995,35.30099999999999,2708.6672222236652
2023-09-22 13:12:00,37.0081,2.1990739999999995,1.0604841302508263,5.8449040000000005,4.05093,34.72219999999999,2708.7172222236654
2023-09-22 13:15:00,39.858215,2.1990740000000004,1.0323592482610309,5.873839,4.050925,35.30090000000001,2708.7672222236656
2023-09-22 13:18:00,38.064235,2.1701390000000007,1.0236511154353676,5.8449040000000005,4.050925,35.87969999999996,2708.817222223666
2023-09-22 13:21:00,39.87268,2.228009,1.09673302871291,5.8449040000000005,4.050925,34.72219999999999,2708.867222223666
2023-09-22 13:24:00,38.035295000000005,2.228009,1.0410390326871444,5.902774,4.050925,35.30099999999999,2708.917222223666
2023-09-22 13:27:00,39.076965,2.314814,1.0669134047046014,5.902774,3.9641200000000003,33.27550000000002,2708.9672222236663
2023-09-22 13:36:00,39.872685000000004,2.228009,1.09673302871291,5.902774,4.108795,35.59029999999996,2709.1172222236664
2023-09-22 13:39:00,39.858215,2.141204,1.0696524837866621,5.873844000000001,4.166670000000001,35.59019999999998,2709.1672222236666
2023-09-22 13:42:00,41.681129999999996,2.1122690000000004,1.0605639093089188,5.844904,4.166664999999999,36.16899999999998,2709.217222223667
2023-09-22 13:45:00,39.87268,2.1122690000000004,1.086590320374406,5.815974000000001,4.166664999999999,34.72220000000004,2709.267222223667
2023-09-22 13:48:00,39.858215,2.0833330000000005,1.0773257818660444,5.758098,4.137735,37.61579999999998,2709.317222223667
2023-09-22 13:51:00,41.652195,2.054398,1.0680105197923575,5.787038000000001,4.1956,37.03710000000001,2709.3672222236673
2023-09-22 13:54:00,39.858215,2.0833330000000005,1.0773169591525085,5.787038000000001,4.166664999999999,35.87960000000004,2709.4172222236675
2023-09-22 13:57:00,41.66666,2.1122679999999994,1.0605635946587133,5.815973,4.137735,36.16900000000004,2709.4672222236677
2023-09-22 14:00:00,39.858215,2.054398,1.0680192904131858,5.787032999999999,4.195605,35.87960000000004,2709.517222223668
2023-09-22 14:03:00,41.66666,2.1122679999999994,1.0865988749645723,5.787032999999999,4.137735,34.43290000000002,2709.567222223668
2023-09-22 14:06:00,40.899879999999996,1.9965279999999996,1.0740530483240274,5.7291680000000005,4.22454,35.011499999999955,2709.6172222236683
2023-09-22 14:09:00,41.66666,2.0254629999999993,1.058678727607635,5.787032999999999,4.22454,35.59029999999996,2709.6672222236684
2023-09-22 14:12:00,41.681129999999996,2.0833330000000005,1.127112158943498,5.815968,4.253474999999999,37.615700000000004,2709.7172222236686
2023-09-22 14:15:00,41.66666,2.1701390000000007,1.078709804584444,5.902774,4.166664999999999,36.16899999999998,2709.767222223669
2023-09-22 14:18:00,41.66666,2.1122690000000004,1.0605639093089188,5.815974000000001,4.137735,37.03699999999998,2709.817222223669
2023-09-22 14:21:00,41.66666,2.1122690000000004,1.086590320374406,5.815974000000001,4.166664999999999,38.19439999999997,2709.867222223669
2023-09-22 14:24:00,43.489580000000004,2.141203,1.0696521702270247,5.758103,4.05093,37.03699999999998,2709.9172222236693
2023-09-22 14:27:00,44.22743,2.054398,1.093067831886935,5.671293,4.108795,38.19439999999997,2709.9672222236695
2023-09-22 14:30:00,41.681129999999996,1.9675919999999998,1.088494296699348,5.642363,4.195601,36.747600000000034,2710.0172222236697
2023-09-22 14:42:00,30.04919,3.0671289999999996,1.0541206404920005,6.394672999999999,3.530094,30.960699999999974,2710.0172222236697
2023-09-22 14:45:00,31.07639,3.124998999999999,1.0680537091756725,6.481482999999999,3.559024000000001,31.53929999999997,2710.06722222367
2023-09-22 14:48:00,31.07639,3.0671289999999996,1.054105169410556,6.539353,3.6747639999999997,31.82869999999997,2710.11722222367
2023-09-22 14:51:00,31.07639,3.0671289999999996,1.0973874887179516,6.510413,3.6747639999999997,31.82869999999997,2710.1672222236703
2023-09-22 14:54:00,32.37847,3.038194,1.0471099932290424,6.481482999999999,3.645829,32.117999999999995,2710.2172222236704
2023-09-22 14:57:00,32.392934999999994,3.0671289999999996,1.1380575692342108,6.481482999999999,3.6747639999999997,32.696699999999964,2710.2672222236706
2023-09-22 15:00:00,32.37847,3.038194,1.09018878549805,6.5104180000000005,3.703704,30.96070000000003,2710.317222223671
2023-09-22 15:03:00,32.37847,3.038194,1.09018878549805,6.539353,3.732639,32.40750000000003,2710.367222223671
2023-09-22 15:06:00,32.364005,2.9803239999999995,1.115863507357248,6.5104180000000005,3.790514000000001,32.40740000000005,2710.417222223671
2023-09-22 15:09:00,34.476275,2.8935179999999994,1.0935114167269304,6.307872000000001,3.674774000000001,34.43289999999996,2710.4672222236713
2023-09-22 15:12:00,37.0081,2.633102,1.0613483533744743,6.105326000000001,3.7615739999999995,34.43289999999996,2710.5172222236715
2023-09-22 15:15:00,39.105905,2.835647999999999,1.1156425638532428,6.3368020000000005,3.790514,35.30090000000001,2710.5672222236717
2023-09-22 15:18:00,34.44734,2.8935189999999995,1.1309871611621278,6.6261529999999995,4.021994,34.72219999999999,2710.617222223672
2023-09-22 15:21:00,33.40567,3.0671289999999996,1.1765977026517036,6.799773,4.021993999999999,32.407399999999996,2710.667222223672
2023-09-22 15:24:00,31.090854999999998,2.951389,1.0260538053283632,6.684028,3.9351890000000003,32.98610000000002,2710.7172222236723
2023-09-22 15:27:00,35.74942,3.009259,1.1232818097651833,6.597222,3.848383,34.72219999999999,2710.7672222236724
2023-09-22 15:30:00,38.064235,2.922453,1.138632885729424,6.597217,3.964124,35.01159999999999,2710.8172222236726
2023-09-22 15:33:00,32.364005,2.922453,1.1386201937942222,6.799768,4.166665000000001,33.85419999999999,2710.867222223673
2023-09-22 15:42:00,33.40567,3.0671289999999996,1.1380712346100526,6.684023,3.877314,34.14359999999999,2711.017222223673
2023-09-22 15:45:00,33.391205,3.009259,1.1232818097651833,6.655088,3.906249,32.98610000000002,2711.067222223673
2023-09-22 15:48:00,34.418405,3.124998999999999,1.1527991132632847,6.684023,3.8194440000000007,32.117999999999995,2711.1172222236733
2023-09-22 15:51:00,31.090854999999998,3.038194,1.0902031943366919,6.770828,3.964124000000001,33.27550000000002,2711.1672222236734
2023-09-22 15:54:00,30.06366,3.038194,1.047125390929799,6.770828,3.9351840000000005,31.82869999999997,2711.2172222236736
2023-09-22 15:57:00,31.090854999999998,3.096064,1.0611018926045954,6.770828,3.877314,31.82860000000005,2711.267222223674
2023-09-22 16:03:00,31.07639,3.038194,1.1306843163222222,6.655092999999999,3.877318999999999,32.98600000000005,2711.267222223674
2023-09-22 16:06:00,32.37847,3.096064,1.0611018926045954,6.770828,3.877314,33.27540000000005,2711.267222223674
2023-09-22 16:09:00,33.42014,3.1539339999999996,1.0750231164511126,6.799768,3.848384000000001,33.85420000000005,2711.267222223674
2023-09-22 16:12:00,31.07639,3.0092589999999992,1.082989516713302,6.741892999999999,3.964124000000001,32.11800000000005,2711.267222223674
2023-09-22 16:18:00,31.07639,3.124998999999999,1.152785323087624,6.799773,3.9351840000000013,32.11809999999997,2711.267222223674
2023-09-22 17:03:00,68.28703999999999,2.1990730000000003,1.4718553606620133,7.638888,6.365745,45.138900000000035,2711.267222223674
2023-09-22 17:06:00,80.381945,1.3888889999999998,1.635507152956696,6.7129639999999995,7.233795,53.240700000000004,2711.317222223674
2023-09-22 17:09:00,84.25926000000001,1.186343,1.6528285292337177,6.452544,7.494211000000001,54.9769,2711.367222223674
2023-09-22 17:12:00,83.969905,1.1284720000000004,1.6856668654905407,6.423608,7.696756000000001,56.134299999999996,2711.4172222236743
2023-09-22 17:15:00,82.46528,1.0416660000000002,1.6280603557508404,6.134258000000001,7.494212,59.02780000000001,2711.4672222236745
2023-09-22 17:18:00,75.998265,0.9259250000000003,1.5483028362058253,5.758098,7.2337929999999995,55.26619999999997,2711.5172222236747
2023-09-22 17:21:00,68.22917000000001,0.9837960000000008,1.5555339407986382,5.873844000000001,7.204858,51.79400000000004,2711.567222223675
2023-09-22 17:24:00,60.489005000000006,0.9548610000000002,1.480277376761205,5.844904,7.060182999999999,49.47919999999999,2711.617222223675
2023-09-22 17:27:00,58.99884,1.0127310000000005,1.5072111197903666,5.931708,7.060186999999999,46.007000000000005,2711.6672222236753
2023-09-22 17:30:00,60.489005000000006,1.0995369999999998,1.4917095598832337,5.960642999999999,6.828706,44.849500000000035,2711.7172222236754
2023-09-22 17:33:00,64.641205,1.1284720000000004,1.5093555360816326,6.047458,6.886575999999999,46.585699999999974,2711.7672222236756
2023-09-22 17:36:00,65.422455,1.0127309999999996,1.4726719296218036,5.9027780000000005,6.944447,48.032399999999996,2711.817222223676
2023-09-22 17:39:00,64.67014,1.0416659999999993,1.5259763832235544,5.815973,6.915507,49.189700000000016,2711.867222223676
2023-09-22 17:42:00,61.299189999999996,0.9548610000000002,1.5247543492363458,5.7580979999999995,7.089117,46.875,2711.917222223676
2023-09-22 17:45:00,60.489005000000006,1.0127309999999996,1.507211119790366,5.902773,7.031251999999999,45.71759999999995,2711.9672222236763
2023-09-22 17:48:00,58.94097,1.0416660000000002,1.4558877348572634,5.758098,6.684031999999999,46.296299999999974,2712.0172222236765
2023-09-22 17:51:00,56.65509,1.0127310000000005,1.4610622281176455,5.787038000000001,6.799766999999999,45.717600000000004,2712.0672222236767
2023-09-22 17:54:00,58.969905,1.1284720000000004,1.460429001652261,5.931708,6.655096,44.849500000000035,2712.117222223677
2023-09-22 17:57:00,58.188655,1.070601,1.4378531128221639,5.815968,6.626157000000001,45.717600000000004,2712.167222223677
2023-09-22 18:00:00,58.203125,1.0995369999999998,1.443160114036881,5.815973,6.5682860000000005,43.40280000000001,2712.2172222236773
2023-09-22 18:03:00,59.751155,1.0995369999999998,1.479654374534349,5.815973,6.655096,45.428300000000036,2712.2672222236774
2023-09-22 18:06:00,58.174189999999996,1.0416659999999993,1.4440273528082217,5.758103,6.655097,43.69209999999998,2712.3172222236776
2023-09-22 18:09:00,57.40741,0.9837959999999999,1.4309268336227228,5.642358000000001,6.655092000000001,43.98140000000001,2712.367222223678
2023-09-22 18:12:00,57.43634,1.0127309999999996,1.4377019169671794,5.7580979999999995,6.712967000000001,45.13899999999995,2712.417222223678
2023-09-22 18:15:00,56.640625,0.9837959999999999,1.442482136121526,5.7291680000000005,6.7708319999999995,45.13889999999998,2712.467222223678
2023-09-22 18:18:00,59.72222,1.070602,1.4738881490091837,5.7580979999999995,6.655096,46.00690000000003,2712.5172222236783
2023-09-22 18:21:00,58.95544,1.0127309999999996,1.4726719296218036,5.7291680000000005,6.770837,46.296299999999974,2712.5672222236785
2023-09-22 18:24:00,58.188655,0.9837959999999999,1.4076621254733441,5.700228,6.655092000000001,46.00699999999995,2712.6172222236787
2023-09-22 18:27:00,56.640625,1.0127309999999996,1.4377019169671785,5.700228,6.655097,44.849500000000035,2712.667222223679
2023-09-22 18:30:00,55.87384,1.0127309999999996,1.4377019169671794,5.7580979999999995,6.712967000000001,45.428200000000004,2712.717222223679
2023-09-22 18:33:00,55.859375,1.0127309999999996,1.4377019169671785,5.700228,6.655097,44.849500000000035,2712.7672222236793
2023-09-22 18:36:00,55.107060000000004,1.0127309999999996,1.4141276713588735,5.7291680000000005,6.626157000000001,45.13889999999998,2712.8172222236794
2023-09-22 18:39:00,53.544560000000004,0.9837959999999999,1.4309268336227228,5.642358000000001,6.655092000000001,43.69209999999998,2712.8672222236796
2023-09-22 18:42:00,54.31134,1.0416659999999993,1.4440273528082217,5.758103,6.655097,43.69210000000004,2712.91722222368
2023-09-22 18:45:00,53.544560000000004,1.0127309999999996,1.39034243416813,5.758103,6.5972219999999995,43.40279999999996,2712.96722222368
2023-09-22 18:48:00,53.544560000000004,1.0995369999999998,1.4431601140368802,5.758103,6.510415999999999,42.245299999999986,2713.01722222368
2023-09-22 18:51:00,55.107060000000004,1.0127309999999996,1.4141317626152041,5.7580979999999995,6.655097,43.40270000000004,2713.0672222236803
2023-09-22 18:54:00,54.296875,1.0127309999999996,1.4259410914537827,5.700228,6.626157000000001,42.82400000000001,2713.1172222236805
2023-09-22 18:57:00,55.121525000000005,1.070602,1.4257338379273037,5.7580979999999995,6.539356,44.27080000000001,2713.1672222236807
2023-09-22 19:00:00,54.296875,1.0127309999999996,1.4494072418111197,5.7580979999999995,6.741897,43.40280000000001,2713.217222223681
2023-09-22 19:03:00,55.859375,1.0995369999999998,1.4431643475850462,5.7580979999999995,6.510421,43.69219999999996,2713.267222223681
2023-09-22 19:06:00,56.640625,1.0127309999999996,1.4377019169671785,5.700228,6.655097,43.11340000000001,2713.3172222236813
2023-09-22 19:09:00,51.73611,1.0995369999999998,1.4431643475850462,5.873838,6.626161000000001,40.798599999999965,2713.3672222236814
2023-09-22 19:12:00,49.942135,1.186343,1.3789852941106377,5.9895879999999995,6.394675,39.3519,2713.4172222236816
2023-09-22 19:15:00,48.408564999999996,1.2442129999999993,1.3703007633239375,6.018518,6.278935,40.50920000000002,2713.467222223682
2023-09-22 19:18:00,46.8316,1.2152779999999996,1.3548090720199009,6.076388,6.365740000000001,39.0625,2713.517222223682
2023-09-22 19:21:00,46.8316,1.2442129999999993,1.342942731407687,6.105328,6.307875,38.773199999999974,2713.567222223682
2023-09-22 19:24:00,47.598385,1.3020829999999997,1.3591312993199165,6.1631979999999995,6.278935000000001,39.0625,2713.6172222236823
2023-09-22 19:27:00,49.927665000000005,1.3020839999999998,1.359131813819732,6.134263,6.249999000000001,41.087999999999965,2713.6672222236825
2023-09-22 19:30:00,48.408564999999996,1.2442129999999993,1.3838495760276548,6.221067999999999,6.510415000000001,39.641200000000026,2713.7172222236827
2023-09-22 19:33:00,48.3507,1.2442129999999993,1.3973210013037467,6.1631979999999995,6.481485,39.35179999999997,2713.767222223683
2023-09-22 19:36:00,45.8044,1.2152779999999996,1.381625828867176,6.1631979999999995,6.51042,37.905100000000004,2713.817222223683
2023-09-22 19:39:00,45.037615,1.273148,1.3993187921144523,6.221068,6.4814799999999995,39.0625,2713.8672222236833
2023-09-22 19:42:00,43.489585,1.3020829999999997,1.3591312993199165,6.221068,6.336805000000001,37.32639999999998,2713.9172222236834
2023-09-22 19:45:00,45.052085,1.3888889999999998,1.403305796124925,6.221068,6.249999000000001,37.615700000000004,2713.9672222236836
2023-09-22 19:48:00,45.775465,1.3020829999999997,1.3731524563498991,6.221067999999999,6.365745,37.905100000000004,2714.017222223684
2023-09-22 19:51:00,46.860535,1.3020829999999997,1.3731524563498991,6.134257999999999,6.278935000000001,37.615700000000004,2714.067222223684
2023-09-22 19:54:00,45.02315,1.2152779999999996,1.3548090720198995,5.9895830000000005,6.278935,39.0625,2714.117222223684
2023-09-22 19:57:00,45.00868,1.2442129999999993,1.3566628333489277,6.105328,6.336805000000001,38.7731,2714.1672222236843
2023-09-22 20:00:00,46.860535,1.3020829999999997,1.4009179685562043,6.1631979999999995,6.365745,38.194500000000005,2714.2172222236845
2023-09-22 20:03:00,44.270835,1.186343,1.3257638286806568,6.105322999999999,6.394679999999999,39.0625,2714.2672222236847
2023-09-22 20:06:00,45.02315,1.273148,1.358106045184524,6.134263,6.307874999999999,37.326400000000035,2714.317222223685
2023-09-22 20:09:00,45.00868,1.2152779999999996,1.3548090720199009,6.134263,6.423615000000001,38.194500000000005,2714.367222223685
2023-09-22 20:12:00,44.994215,1.2152779999999996,1.3412743374634442,6.076393,6.336805000000001,38.194500000000005,2714.4172222236853
2023-09-22 20:15:00,45.02315,1.2152779999999996,1.3276583930916581,6.047453,6.278935,37.32649999999995,2714.4672222236854
2023-09-22 20:18:00,45.00868,1.2152779999999996,1.3548090720198995,6.076393,6.3657449999999995,37.615700000000004,2714.5172222236856
2023-09-22 20:21:00,45.037615,1.2152779999999996,1.3412743374634442,6.076393,6.336805000000001,35.87959999999998,2714.567222223686
2023-09-22 20:24:00,45.02315,1.273148,1.3719290811900877,6.076393,6.278935000000001,36.16890000000001,2714.617222223686
2023-09-22 20:27:00,43.460645,1.2152779999999996,1.3276583930916581,6.047453,6.278935,37.3263,2714.667222223686
2023-09-22 20:30:00,43.475115,1.273148,1.3441876893597537,5.9895830000000005,6.134255,36.45830000000001,2714.7172222236863
2023-09-22 20:33:00,42.708335,1.2152779999999996,1.3412743374634442,5.931712999999999,6.192125,37.03709999999995,2714.7672222236865
2023-09-22 20:36:00,42.693865,1.2152779999999996,1.300153678757469,6.047453,6.221065,35.30090000000001,2714.8172222236867
2023-09-22 20:39:00,44.256365,1.3020829999999997,1.330807822582322,6.076388,6.134255,37.905100000000004,2714.867222223687
2023-09-22 20:42:00,45.02315,1.3020829999999997,1.330807822582322,6.105328,6.163195,36.45830000000001,2714.917222223687
2023-09-22 20:45:00,45.037615,1.273148,1.358106045184524,6.134263,6.307874999999999,37.03710000000001,2714.9672222236873
2023-09-22 20:48:00,45.02315,1.1863419999999998,1.3257586349747723,6.0474570000000005,6.336805000000001,36.74769999999995,2715.0172222236874
2023-09-22 20:51:00,45.052085,1.273148,1.3856689920563643,6.018517,6.249999000000001,39.0625,2715.0672222236876
2023-09-22 20:54:00,46.817135,1.2152770000000004,1.3682597850896627,5.931712000000001,6.250005,38.194500000000005,2715.117222223688
2023-09-22 20:57:00,46.817135,1.2152770000000004,1.3682597850896627,5.989582,6.307874999999999,37.03699999999998,2715.167222223688
2023-09-22 21:00:00,47.612849999999995,1.0995369999999998,1.3685620353878782,5.671291999999999,6.250005,38.773199999999974,2715.217222223688
2023-09-22 21:03:00,50.954865,1.0416669999999995,1.3347544950441355,5.5555509999999995,6.192134,39.641200000000026,2715.2672222236883
2023-09-22 21:06:00,53.559025000000005,0.9837959999999999,1.3605007094033976,5.410881,6.250005,41.087999999999965,2715.3172222236885
2023-09-22 21:09:00,51.721644999999995,1.0127309999999996,1.402264592444691,5.497686,6.3657449999999995,40.219899999999996,2715.3672222236887
2023-09-22 21:12:00,48.365165000000005,1.0416670000000003,1.408126414055143,5.555557,6.365740000000001,41.95600000000002,2715.417222223689
2023-09-22 21:15:00,45.00868,1.0416670000000003,1.3471372287339236,5.671292,6.336804999999999,37.905100000000004,2715.467222223689
2023-09-22 21:18:00,43.475115,1.157407,1.3366750362608166,5.8738470000000005,6.25,38.19439999999997,2715.5172222236893
2023-09-22 21:21:00,41.666664999999995,1.2442129999999993,1.3703007633239375,6.018518,6.278935,36.45830000000001,2715.5672222236894
2023-09-22 21:24:00,41.681129999999996,1.2442129999999993,1.342942731407687,6.105328,6.307875,35.87959999999998,2715.6172222236896
2023-09-22 21:27:00,43.489585,1.3310189999999995,1.316497489456026,6.1631979999999995,6.134259,36.16890000000001,2715.66722222369
2023-09-22 21:30:00,41.6956,1.2442129999999993,1.342942731407687,6.076388,6.278935,36.16890000000001,2715.71722222369
2023-09-22 21:33:00,43.475115,1.2152779999999996,1.3276536714385225,5.9895879999999995,6.22106,37.90499999999997,2715.76722222369
2023-09-22 21:36:00,41.666664999999995,1.2152779999999996,1.3139492511056645,5.931712999999999,6.1342550000000005,36.45839999999998,2715.8172222236904
