Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-22 21:39:00,39.858215,1.2442129999999993,1.2871296649181707,6.076388,6.163195000000001,34.14350000000002,2715.8672222236905
2023-09-22 21:42:00,39.872685000000004,1.186343,1.2711722874626958,5.902783,6.07639,35.59030000000001,2715.9172222236907
2023-09-22 21:45:00,39.87268,1.2442129999999993,1.3152265424827434,6.018518,6.163195000000001,34.14359999999999,2715.967222223691
2023-09-22 21:48:00,39.872685000000004,1.3020829999999997,1.3164994968637396,6.134258,6.163195000000001,35.300899999999956,2716.017222223691
2023-09-22 21:51:00,41.681129999999996,1.3888889999999998,1.3450186366205836,6.163198,6.076389000000001,35.87960000000004,2716.0672222236913
2023-09-22 21:54:00,40.899879999999996,1.273148,1.3856689920563647,6.076388000000001,6.307869999999999,37.037000000000035,2716.1172222236914
2023-09-22 21:57:00,43.489585,1.3888889999999998,1.3743697216007862,6.221068,6.1921289999999996,36.747600000000034,2716.1672222236916
2023-09-22 22:00:00,41.681129999999996,1.273148,1.3581060451845253,6.192127999999999,6.365740000000001,35.59029999999996,2716.217222223692
2023-09-22 22:03:00,41.66666,1.359953,1.3743717286933188,6.221068,6.250005,35.30090000000001,2716.267222223692
2023-09-22 22:06:00,39.858215,1.3020829999999997,1.330807822582322,6.163198,6.221065,36.16899999999998,2716.317222223692
2023-09-22 22:09:00,33.391205,1.0995369999999998,1.2915134463902065,5.729168,6.134261,33.56479999999999,2716.3672222236924
2023-09-22 22:12:00,33.391205,1.2152779999999996,1.2722678229896731,5.931718,6.0474499999999995,32.696799999999996,2716.4172222236925
2023-09-22 22:15:00,32.364005,1.2152779999999996,1.2439906516109496,5.931712999999999,5.989585000000001,32.696799999999996,2716.4672222236927
2023-09-22 22:18:00,34.44734,1.3020839999999998,1.243315216211682,5.960653,5.8449089999999995,34.14350000000002,2716.517222223693
2023-09-22 22:21:00,35.70602,1.2152779999999996,1.2296932357324017,5.8449029999999995,5.873845,32.69670000000002,2716.567222223693
2023-09-22 22:24:00,33.391205,1.2152779999999996,1.2296932357324017,5.6712929999999995,5.700235,32.69670000000002,2716.6172222236933
2023-09-22 22:27:00,30.06366,1.2152779999999996,1.2007518836543611,5.787037999999999,5.758100000000001,31.5394,2716.6672222236934
2023-09-22 22:30:00,31.090854999999998,1.2442129999999993,1.2296907709164828,5.729168,5.700235,32.117999999999995,2716.7172222236936
2023-09-22 22:33:00,30.06366,1.2442129999999993,1.2150478000177423,5.787037999999999,5.729165000000001,31.82869999999997,2716.767222223694
2023-09-22 22:36:00,32.37847,1.2442129999999993,1.1854008836727605,5.844908,5.729165000000001,32.11810000000003,2716.817222223694
2023-09-22 22:39:00,32.364005,1.3310189999999995,1.196094626633161,5.815968,5.555559000000001,32.407399999999996,2716.867222223694
2023-09-22 22:42:00,35.74942,1.3020829999999997,1.1979601419353372,5.787037999999999,5.584495,33.56479999999999,2716.9172222236944
2023-09-22 22:45:00,34.44734,1.359953,1.2559617499122027,5.844907999999999,5.642365,33.564899999999966,2716.9672222236945
2023-09-22 22:48:00,32.364005,1.273148,1.2143609118193446,5.7580979999999995,5.64236,32.40750000000003,2717.0172222236947
2023-09-22 22:51:00,31.07639,1.3020829999999997,1.2132130832547992,5.873838,5.700235,32.11809999999997,2717.067222223695
2023-09-22 22:54:00,30.06366,1.3020829999999997,1.2283278573505592,5.787038,5.642365000000001,32.98599999999999,2717.117222223695
2023-09-22 22:57:00,33.391205,1.3020829999999997,1.1670391360856678,5.815968,5.555555,32.407399999999996,2717.1672222236953
2023-09-22 23:00:00,33.40567,1.3020829999999997,1.243314731372652,5.787037999999999,5.671295000000001,32.407399999999996,2717.2172222236954
2023-09-22 23:03:00,35.70602,1.3020829999999997,1.2132130832547992,5.700227999999999,5.526624999999999,32.696699999999964,2717.2672222236956
2023-09-22 23:06:00,35.70602,1.3020829999999997,1.2283278573505592,5.700227999999999,5.555555,33.85410000000002,2717.317222223696
2023-09-22 23:09:00,33.40567,1.2442129999999993,1.244217500017178,5.700227999999999,5.700235,33.85419999999999,2717.367222223696
2023-09-22 23:12:00,32.37847,1.2152779999999996,1.2007569240569278,5.642358,5.613429999999999,32.98600000000005,2717.417222223696
2023-09-22 23:15:00,32.37847,1.2152779999999996,1.1861097370166176,5.6423630000000005,5.5844949999999995,32.11809999999997,2717.4672222236964
2023-09-22 23:18:00,33.42014,1.273148,1.1993611873946888,5.787033,5.642365,33.564899999999966,2717.5172222236965
2023-09-22 23:21:00,33.391205,1.186343,1.2007543877920557,5.787033,5.81597,32.696799999999996,2717.5672222236967
2023-09-22 23:24:00,33.434605,1.186343,1.1863425000158592,5.758102999999999,5.758100000000001,32.407399999999996,2717.617222223697
2023-09-22 23:27:00,35.720485,1.3020839999999998,1.2283283382850805,5.8159730000000005,5.671298999999999,33.564899999999966,2717.667222223697
2023-09-22 23:30:00,38.064235,1.244212,1.2586265559353087,5.758097,5.7870349999999995,35.30090000000001,2717.7172222236973
2023-09-22 23:33:00,35.734955,1.157407,1.2283248538808873,5.671297,5.81597,33.275499999999965,2717.7672222236974
2023-09-22 23:36:00,33.391205,1.157407,1.2143603319797944,5.526617000000001,5.64236,33.275499999999965,2717.8172222236976
2023-09-22 23:39:00,31.07639,1.157407,1.2143603319797944,5.613427000000001,5.72917,31.82869999999997,2717.867222223698
2023-09-22 23:42:00,31.07639,1.157407,1.2002913047871333,5.526617000000001,5.613429999999999,32.69670000000002,2717.917222223698
2023-09-22 23:45:00,30.06366,1.2152779999999996,1.2007569240569278,5.613423,5.5844949999999995,31.25,2717.967222223698
2023-09-22 23:48:00,31.07639,1.273148,1.2143609118193446,5.700233,5.584495,32.117999999999995,2718.0172222236984
2023-09-22 23:51:00,33.42014,1.3020839999999998,1.1979606149083115,5.758102999999999,5.555559000000001,32.69670000000002,2718.0672222236985
2023-09-22 23:54:00,32.37847,1.186343,1.2150527692050215,5.555553000000001,5.613429999999999,34.14359999999999,2718.1172222236987
2023-09-22 23:57:00,31.07639,1.2152779999999996,1.2152799999922121,5.555553000000001,5.555555000000001,32.696799999999996,2718.167222223699
2023-09-23 00:00:00,30.06366,1.1574080000000002,1.214360848250884,5.497682999999999,5.613425,32.407399999999996,2718.217222223699
2023-09-23 00:09:00,42.693865,1.6203700000000003,1.292838704165867,6.336806999999999,5.729167,35.59029999999996,2718.217222223699
2023-09-23 00:12:00,48.365165000000005,1.4178249999999997,1.3591373313414388,6.221063,6.105328,39.64119999999997,2718.2672222236993
2023-09-23 00:15:00,58.188655,1.0995369999999998,1.503707120456859,6.192127,7.08912,42.82409999999999,2718.3172222236994
2023-09-23 00:18:00,58.926505000000006,0.8969899999999997,1.3401809588998512,5.150467,6.163197,44.27080000000001,2718.3672222236996
2023-09-23 00:21:00,55.87384,0.8391200000000003,1.3241688190982996,4.774306,5.902777,43.11349999999999,2718.4172222237
2023-09-23 00:24:00,50.96933,0.8101849999999997,1.2600615547339067,4.74537,5.787032,40.79860000000002,2718.4672222237
2023-09-23 00:27:00,48.3941,0.8391200000000003,1.2566657363136955,4.861111,5.815977,39.93060000000003,2718.5172222237
2023-09-23 00:30:00,46.8316,0.8391200000000003,1.2680425332588041,4.861111,5.844906999999999,38.483799999999974,2718.5672222237004
2023-09-23 00:33:00,43.489585,0.868055,1.2639453341607938,5.005787000000001,5.902781999999999,36.45839999999998,2718.6172222237005
2023-09-23 00:42:00,45.00868,0.8969899999999997,1.2940840654114487,5.2951369999999995,6.192127000000001,37.905100000000004,2718.7672222237006
2023-09-23 00:45:00,45.037615,0.8969899999999997,1.317238812471889,5.208336999999999,6.163197,37.905100000000004,2718.817222223701
2023-09-23 00:48:00,43.475115,0.8969899999999997,1.3287338765153023,5.439817000000001,6.4236070000000005,37.905100000000004,2718.867222223701
2023-09-23 00:54:00,43.475115,0.8969899999999997,1.3287338765153023,5.324077,6.307867,38.19440000000003,2718.967222223701
2023-09-23 00:57:00,50.940394999999995,0.868055,1.3548540435614476,5.208336999999999,6.336802,38.7732,2719.017222223701
2023-09-23 01:03:00,47.61285,0.8101849999999997,1.390938324749739,4.918977000000001,6.307872,41.66669999999999,2719.117222223701
2023-09-23 01:06:00,46.8316,0.8969899999999997,1.3401809588998512,5.353007000000001,6.365737000000001,40.219899999999996,2719.167222223701
2023-09-23 01:12:00,45.02315,0.868055,1.3770956459312294,5.353007000000001,6.539352,40.219899999999996,2719.267222223701
2023-09-23 01:15:00,45.02315,0.9259259999999996,1.358991197240312,5.613423,6.597227,38.483799999999974,2719.3172222237013
2023-09-23 01:18:00,45.775465,0.9259259999999996,1.358987213576669,5.526623,6.510417,39.0625,2719.3672222237014
2023-09-23 01:24:00,45.00868,0.9259259999999996,1.358987213576669,5.497682999999999,6.481477,38.483799999999974,2719.4672222237014
2023-09-23 01:27:00,46.8316,0.9259259999999996,1.3819390939308425,5.410882999999999,6.452547000000001,39.641200000000026,2719.5172222237015
2023-09-23 01:33:00,48.3941,0.983797,1.3723716188686388,5.410882999999999,6.278936,40.219899999999996,2719.6172222237014
2023-09-23 01:36:00,48.3941,0.8969899999999997,1.3966679122455972,5.468747,6.626157000000001,39.3519,2719.6672222237016
2023-09-23 01:42:00,48.365165000000005,0.8969899999999997,1.3742177937376518,5.497687,6.597227,39.3519,2719.7672222237015
2023-09-23 01:45:00,48.365165000000005,0.8969899999999997,1.3287338765153034,5.381946999999999,6.365737000000001,39.0625,2719.8172222237017
2023-09-23 01:48:00,49.942135,0.9548610000000002,1.3891776923736983,5.439817000000001,6.4236059999999995,39.3519,2719.867222223702
2023-09-23 01:54:00,49.16088,0.8969899999999997,1.3854642202572904,5.324077,6.452547000000001,39.641200000000026,2719.967222223702
2023-09-23 01:57:00,48.365165000000005,0.9548610000000002,1.412237800248807,5.381946999999999,6.4236059999999995,39.3519,2720.017222223702
2023-09-23 02:03:00,46.860535,0.868055,1.3659978118078153,5.353007000000001,6.510412,38.77320000000003,2720.117222223702
2023-09-23 02:06:00,45.775465,0.8969899999999997,1.3401809588998512,5.324077,6.336807,39.641200000000026,2720.167222223702
2023-09-23 02:09:00,49.913195,0.9548610000000002,1.3775734661013854,5.468747,6.4236059999999995,41.37729999999999,2720.2172222237023
2023-09-23 02:15:00,51.750575,0.9548610000000002,1.3775734661013854,5.497687,6.452546,40.50920000000002,2720.317222223702
2023-09-23 02:18:00,49.927665,0.8391200000000003,1.3791156835492218,5.266202,6.539352,41.37729999999999,2720.3672222237024
2023-09-23 02:24:00,49.16088,0.8391200000000003,1.368213338439893,5.150462000000001,6.394672000000001,40.79860000000002,2720.4672222237023
2023-09-23 02:27:00,48.365165000000005,0.868055,1.4101190026374157,5.324072000000001,6.597227,41.08789999999999,2720.5172222237024
2023-09-23 02:33:00,48.365165000000005,0.868055,1.4101190026374157,5.324072000000001,6.597227,40.219899999999996,2720.6172222237024
2023-09-23 02:36:00,49.942135,0.9259260000000005,1.3933385059976464,5.353012,6.4236059999999995,40.79860000000002,2720.6672222237025
2023-09-23 02:39:00,49.927665,0.868055,1.3991534434386885,5.353012,6.597227,40.7987,2720.7172222237027
2023-09-23 02:42:00,47.59838,0.8969899999999997,1.3629198679726984,5.439817000000001,6.510417,40.798599999999965,2720.767222223703
2023-09-23 02:48:00,47.61285,0.9259259999999996,1.3819390939308425,5.410882999999999,6.452547000000001,40.219899999999996,2720.867222223703
2023-09-23 02:51:00,45.775465,0.8969909999999999,1.3629205292361588,5.468753,6.539352,38.7731,2720.917222223703
2023-09-23 02:54:00,47.598385,0.983797,1.3723716188686388,5.526623,6.3946760000000005,39.35179999999997,2720.967222223703
2023-09-23 03:00:00,48.3941,0.983797,1.3841864500962877,5.468753,6.365736,39.93050000000005,2721.067222223703
2023-09-23 03:03:00,46.8316,0.9259259999999996,1.34743650857422,5.381943000000001,6.336807,38.194500000000005,2721.1172222237033
2023-09-23 03:09:00,45.02315,0.8969909999999999,1.3515739533522744,5.410882999999999,6.452542,39.930499999999995,2721.217222223703
2023-09-23 03:12:00,45.00868,0.9259259999999996,1.358987213576669,5.468753,6.452547000000001,38.7731,2721.2672222237034
2023-09-23 03:18:00,44.270835,0.9259259999999996,1.358987213576669,5.497682999999999,6.481477,39.0625,2721.3672222237033
2023-09-23 03:21:00,45.052085,0.983797,1.3604972173819654,5.468753,6.307866000000001,37.905100000000004,2721.4172222237034
2023-09-23 03:24:00,45.8044,0.9259259999999996,1.3704903512335544,5.497682999999999,6.510417,39.0625,2721.4672222237036
2023-09-23 03:30:00,45.02315,0.8969909999999999,1.328738490966212,5.497682999999999,6.481482000000001,38.19449999999995,2721.5672222237035
2023-09-23 03:33:00,43.489585,0.9259259999999996,1.3704863851866829,5.468753,6.481477,37.615800000000036,2721.6172222237037
2023-09-23 03:36:00,43.475115,0.9259259999999996,1.3358290850932535,5.381943000000001,6.307867,37.61579999999998,2721.667222223704
2023-09-23 03:39:00,45.00868,0.9259259999999996,1.3241717538576319,5.324072999999999,6.221067,37.905100000000004,2721.717222223704
2023-09-23 03:42:00,45.052085,0.9259259999999996,1.3358290850932535,5.555553000000001,6.481477,39.93059999999997,2721.7672222237043
2023-09-23 03:45:00,45.00868,0.9259259999999996,1.347432506892433,5.410882999999999,6.365737000000001,39.0625,2721.8172222237044
2023-09-23 03:51:00,45.02315,0.8969909999999999,1.3515739533522744,5.410882999999999,6.452542,37.61579999999998,2721.9172222237044
2023-09-23 03:54:00,41.666664999999995,0.9259259999999996,1.312455196066206,5.497682999999999,6.365737000000001,37.32649999999995,2721.9672222237045
2023-09-23 04:00:00,43.475115,0.983797,1.3245361290860722,5.468753,6.221066,37.905100000000004,2722.0672222237044
2023-09-23 04:03:00,58.188655,0.6076389999999998,1.3149591530594729,4.484948999999999,6.307869999999999,44.27089999999998,2722.1172222237046
2023-09-23 04:09:00,71.09375,0.5497689999999995,1.3208432528141427,3.90625,5.960648000000001,48.61100000000005,2722.2172222237045
2023-09-23 04:12:00,98.640045,0.4340280000000005,1.3878622041312736,2.9803240000000004,5.758096999999999,60.47449999999998,2722.2672222237047
2023-09-23 04:15:00,100.0,0.46296299999999935,1.4935021587722708,3.0960649999999994,6.105324,59.89579999999998,2722.317222223705
2023-09-23 04:21:00,100.0,0.49189799999999995,1.525025328095554,3.211805,6.192125,60.18519999999998,2722.417222223705
2023-09-23 04:24:00,88.136575,0.5208329999999997,1.6473373168996064,3.6747680000000003,6.944443,59.89590000000001,2722.467222223705
2023-09-23 04:30:00,80.88830999999999,0.4629639999999995,1.5665226469645481,3.7905099999999994,7.060188,57.87040000000002,2722.567222223705
2023-09-23 04:33:00,51.750575,0.6655090000000001,1.5159875241135161,4.600694000000001,6.828703000000001,45.71769999999998,2722.617222223705
2023-09-23 04:39:00,46.8316,0.6944439999999998,1.444837929338132,4.861111,6.770833,41.66669999999999,2722.717222223705
2023-09-23 04:42:00,41.666664999999995,0.8101849999999997,1.3909346444299917,5.179397000000001,6.568282,37.905100000000004,2722.767222223705
2023-09-23 04:45:00,38.035295000000005,0.9259259999999996,1.2888552606043486,5.439817999999999,6.250001999999999,37.037000000000035,2722.8172222237054
2023-09-23 04:51:00,38.035295000000005,1.0127309999999996,1.3542414786119488,5.5844879999999995,6.336807,37.615700000000004,2722.9172222237053
2023-09-23 04:54:00,35.734955,1.0416659999999993,1.371711004694476,5.758103,6.481477,36.16900000000004,2722.9672222237054
2023-09-23 04:57:00,38.035295000000005,1.0995369999999998,1.3303671707349056,5.787032999999999,6.278936,36.16900000000004,2723.0172222237056
2023-09-23 05:00:00,38.064235,1.0127310000000005,1.3663322015288035,5.700228000000001,6.481477,37.03699999999998,2723.067222223706
2023-09-23 05:06:00,35.734955,0.9837959999999999,1.372370994425433,5.700228000000001,6.568282,36.45830000000001,2723.1672222237057
2023-09-23 05:09:00,41.66666,1.0416659999999993,1.359455144225172,5.873842999999999,6.568287,37.03709999999995,2723.217222223706
2023-09-23 05:15:00,41.66666,1.0127309999999996,1.366332201528803,5.815973,6.5972219999999995,37.615700000000004,2723.317222223706
2023-09-23 05:18:00,43.489585,1.0995369999999998,1.3685576715313152,5.787038,6.365741000000001,38.19439999999997,2723.367222223706
2023-09-23 05:21:00,45.052085,0.9837959999999999,1.3604965965614322,5.613428,6.452542,37.32640000000001,2723.417222223706
2023-09-23 05:27:00,43.475115,0.9548610000000002,1.3659129258540446,5.439818,6.365736999999999,38.77310000000003,2723.517222223706
2023-09-23 05:30:00,34.418405,1.0416660000000002,1.3097804705546898,5.758098,6.336802,36.74770000000001,2723.5672222237063
2023-09-23 05:36:00,35.70602,1.1284720000000004,1.3596239479717787,5.815968,6.307866000000001,35.87960000000004,2723.667222223706
2023-09-23 05:39:00,38.064235,1.157407,1.323436608104077,6.076388,6.423611,34.432800000000015,2723.7172222237064
2023-09-23 05:42:00,41.6956,1.1574080000000002,1.3888720313088645,6.018514,6.510415999999999,37.32639999999998,2723.7672222237065
2023-09-23 05:45:00,37.0081,1.0416660000000002,1.3594551442251726,5.758098,6.452542,37.905100000000004,2723.8172222237067
2023-09-23 05:51:00,35.734955,1.0416660000000002,1.3594551442251726,5.758098,6.452542,36.45830000000001,2723.9172222237066
2023-09-23 05:54:00,39.858215,1.157407,1.3629255227133064,5.931708,6.365741000000001,37.326400000000035,2723.967222223707
2023-09-23 06:00:00,39.872685000000004,1.1284720000000004,1.3596239479717778,5.931708,6.4236059999999995,36.45839999999998,2724.0672222237067
2023-09-23 06:03:00,38.816545000000005,1.0416660000000002,1.3471366351344387,5.815968,6.481482000000001,37.905100000000004,2724.117222223707
2023-09-23 06:06:00,37.0081,1.0995369999999998,1.3174903093930423,5.729164000000001,6.192127000000001,36.16890000000001,2724.167222223707
2023-09-23 06:12:00,38.035295000000005,1.1284720000000004,1.3467155280723306,5.902778,6.365736,36.45830000000001,2724.267222223707
2023-09-23 06:15:00,35.734955,1.0995369999999998,1.3558989432167232,5.787034,6.336807,36.16899999999998,2724.317222223707
2023-09-23 06:21:00,34.44734,1.070601,1.351735378217635,5.815968,6.4236070000000005,35.301000000000045,2724.417222223707
2023-09-23 06:24:00,37.0081,1.157407,1.3366750362608166,5.960648000000001,6.336801,35.59030000000001,2724.4672222237073
2023-09-23 06:27:00,39.88715,1.1284720000000004,1.3467155280723306,5.844908,6.307866000000001,36.45839999999998,2724.5172222237074
2023-09-23 06:33:00,39.84375,1.070601,1.3642273659300457,5.815968,6.452547000000001,36.16890000000001,2724.6172222237074
2023-09-23 06:36:00,39.87268,1.070601,1.3766499616545613,5.902778,6.568287,36.16899999999998,2724.6672222237075
2023-09-23 06:42:00,38.064235,1.070601,1.376654244609895,5.931708,6.597227,37.615700000000004,2724.7672222237074
2023-09-23 06:45:00,38.831015,1.1284720000000004,1.3337375210839846,5.931708,6.365736,36.747799999999984,2724.8172222237076
2023-09-23 06:51:00,39.858215,1.1284720000000004,1.3467155280723306,5.844908,6.307866000000001,35.87960000000004,2724.9172222237075
2023-09-23 06:54:00,40.639465,1.1284720000000004,1.3852218572978827,5.844908,6.3946760000000005,36.16890000000001,2724.9672222237077
2023-09-23 06:57:00,40.6684,1.0995369999999998,1.381153155787102,5.787032999999999,6.3946760000000005,37.615700000000004,2725.017222223708
2023-09-23 07:03:00,40.88541,1.0995369999999998,1.4308830040093656,5.815973,6.539356,36.45839999999998,2725.117222223708
2023-09-23 07:06:00,41.681129999999996,0.9837959999999999,1.3723709944254336,5.613428,6.481482000000001,37.905100000000004,2725.167222223708
2023-09-23 07:12:00,41.681129999999996,1.0127309999999996,1.3663322015288037,5.5844879999999995,6.365737000000001,37.32649999999995,2725.267222223708
2023-09-23 07:15:00,41.681129999999996,1.0127309999999996,1.3783681691470229,5.700228,6.510417,39.0625,2725.317222223708
2023-09-23 07:21:00,43.460645,1.0127309999999996,1.3542414786119488,5.7580979999999995,6.510417,37.905100000000004,2725.417222223708
2023-09-23 07:24:00,43.489585,1.0127309999999996,1.4259410914537818,5.671293,6.5972219999999995,37.61579999999998,2725.467222223708
2023-09-23 07:27:00,39.858215,1.0416660000000002,1.347136635134438,5.700228000000001,6.365742,37.615700000000004,2725.5172222237084
2023-09-23 07:33:00,38.064235,1.0127310000000005,1.3663322015288035,5.700228000000001,6.481477,37.32639999999998,2725.6172222237083
2023-09-23 07:36:00,42.447914999999995,1.1284720000000004,1.3724558117589634,5.902778,6.4236059999999995,38.4837,2725.6672222237084
2023-09-23 07:42:00,43.475115,1.1284720000000004,1.3596239479717778,5.931708,6.4236059999999995,39.3519,2725.7672222237084
2023-09-23 07:45:00,43.475115,1.0416660000000002,1.3960491197248905,5.815968,6.5972219999999995,38.77320000000003,2725.8172222237085
2023-09-23 07:48:00,41.6956,1.0416659999999993,1.371711004694476,5.758103,6.481477,37.905100000000004,2725.8672222237087
2023-09-23 07:51:00,43.489585,1.070602,1.3642236485148955,5.7291680000000005,6.365736,37.90500000000003,2725.917222223709
2023-09-23 07:54:00,42.708335,0.9548609999999993,1.330613548972559,5.526617999999999,6.365737000000001,36.45830000000001,2725.967222223709
2023-09-23 07:57:00,45.052085,1.0127319999999997,1.3783687833804272,5.613423,6.423611,38.7731,2726.0172222237093
2023-09-23 08:00:00,45.052085,0.8969899999999997,1.4078220817094342,5.381946999999999,6.568287,40.219899999999996,2726.0672222237095
2023-09-23 08:03:00,48.3941,0.9548610000000002,1.3775734661013854,5.439817000000001,6.3946760000000005,40.79850000000005,2726.1172222237096
2023-09-23 08:06:00,48.3941,0.9548610000000002,1.4007347668446886,5.497687,6.510415999999999,39.93059999999997,2726.16722222371
2023-09-23 08:09:00,46.8316,0.9259259999999996,1.358987213576669,5.526623,6.510417,38.77320000000003,2726.21722222371
2023-09-23 08:12:00,45.02315,0.9259259999999996,1.3933424379329344,5.526617999999999,6.5972219999999995,38.19449999999995,2726.26722222371
2023-09-23 08:15:00,44.2419,0.9259259999999996,1.3704863851866829,5.497688,6.510412,40.219899999999996,2726.3172222237104
2023-09-23 08:18:00,41.681129999999996,0.9837959999999999,1.3959504962044866,5.555558,6.481482000000001,39.0625,2726.3672222237105
2023-09-23 08:21:00,41.681129999999996,1.0127309999999996,1.3542372889623993,5.7291680000000005,6.481477,38.77320000000003,2726.4172222237107
2023-09-23 08:24:00,43.460645,1.070602,1.3766505529859898,5.7291680000000005,6.3946760000000005,38.19439999999997,2726.467222223711
2023-09-23 08:27:00,41.681129999999996,1.0416659999999993,1.359455144225172,5.758103,6.452547000000001,38.19439999999997,2726.517222223711
2023-09-23 08:30:00,43.489585,1.0995369999999998,1.381153155787102,5.787032999999999,6.3946760000000005,38.19439999999997,2726.5672222237113
2023-09-23 08:33:00,42.708335,1.0416659999999993,1.359455144225172,5.729163,6.4236070000000005,38.194500000000005,2726.6172222237115
2023-09-23 08:36:00,41.681129999999996,1.0127309999999996,1.3420862140257996,5.758103,6.481482000000001,39.0625,2726.6672222237116
2023-09-23 08:39:00,39.858215,1.0416659999999993,1.3717110046944767,5.642363,6.365737000000001,37.90519999999998,2726.717222223712
2023-09-23 08:42:00,41.652195,1.070602,1.3391815478455669,5.700228,6.278936,37.905100000000004,2726.767222223712
2023-09-23 08:45:00,38.035295000000005,1.0127309999999996,1.366332201528803,5.700228,6.481477,37.037000000000035,2726.817222223712
2023-09-23 08:57:00,31.07639,2.0254629999999993,1.2218741747771273,6.712968,5.3530050000000005,33.85419999999999,2726.817222223712
2023-09-23 09:03:00,31.07639,1.9965279999999996,1.2747930841038526,6.799772999999999,5.555555000000001,32.117999999999995,2726.817222223712
2023-09-23 09:06:00,31.06192,1.9386580000000002,1.293400114507359,6.828703,5.700235,31.828700000000026,2726.8672222237124
2023-09-23 09:09:00,32.364005,1.9965279999999996,1.2952341363329323,6.944443000000001,5.729165000000001,33.56479999999999,2726.9172222237125
2023-09-23 09:12:00,33.40567,1.9965279999999996,1.3153761796994425,6.915513,5.729165000000001,33.27550000000002,2726.9672222237127
2023-09-23 09:15:00,34.44734,1.9965279999999996,1.3548604969912368,6.944443000000001,5.815975000000001,34.72229999999996,2727.017222223713
2023-09-23 09:18:00,35.74942,1.9675919999999998,1.324169202818424,6.973377,5.844905,35.59030000000001,2727.067222223713
2023-09-23 09:21:00,35.734955,1.9097220000000004,1.3211491204446957,6.915507000000001,5.873845,35.59030000000001,2727.1172222237133
2023-09-23 09:24:00,35.74942,1.9965279999999996,1.3548537640292329,7.175928,6.04745,35.01159999999999,2727.1672222237135
2023-09-23 09:27:00,33.42014,1.9965279999999996,1.3352491130916961,7.060187999999999,5.902780000000001,34.43289999999996,2727.2172222237136
2023-09-23 09:30:00,32.364005,2.054398,1.3371772992112836,7.1180579999999996,5.87384,34.72219999999999,2727.267222223714
2023-09-23 09:33:00,32.364005,2.0254630000000002,1.326298987167623,7.1180579999999996,5.902775,33.27550000000002,2727.317222223714
2023-09-23 09:42:00,34.418405,2.0254630000000002,1.326298987167623,7.060187999999999,5.844905,34.14359999999999,2727.467222223714
2023-09-23 09:45:00,37.0081,1.938657,1.3130425119690459,6.886572000000001,5.787035,34.72219999999999,2727.5172222237143
2023-09-23 09:48:00,38.064235,1.8807870000000007,1.3098069063062276,6.857642,5.844905,35.01150000000001,2727.5672222237145
2023-09-23 09:51:00,35.734955,1.9097229999999996,1.3401821428822909,6.915513,5.902780000000001,35.011600000000044,2727.6172222237146
2023-09-23 09:54:00,32.364005,1.9097219999999995,1.3211425004384665,7.089122999999999,6.047451,34.72220000000004,2727.667222223715
2023-09-23 09:57:00,32.37847,2.170139,1.338335664671287,7.262734,5.844905,33.85419999999999,2727.717222223715
2023-09-23 10:00:00,33.434605,2.228009,1.3591964456564838,7.320604,5.844905,34.43289999999996,2727.767222223715
2023-09-23 10:03:00,33.391205,2.256944,1.34779551923836,7.349539,5.815975000000001,32.9862,2727.8172222237154
2023-09-23 10:06:00,35.720485,2.228009,1.3375335604706164,7.320604,5.815975000000001,33.85419999999999,2727.8672222237155
2023-09-23 10:09:00,34.44734,2.1122690000000004,1.317319125004426,7.146993999999999,5.787035,35.01150000000001,2727.9172222237157
2023-09-23 10:12:00,35.74942,2.1122690000000004,1.3588114782750296,7.175924,5.873845,35.30099999999999,2727.967222223716
2023-09-23 10:15:00,35.70602,2.083334,1.3275344645540594,7.233794,5.93171,34.14350000000002,2728.017222223716
2023-09-23 10:18:00,33.391205,2.054399,1.2961478031256157,7.118054000000001,5.815975,35.87959999999998,2728.0672222237163
2023-09-23 10:21:00,31.07639,2.083334,1.3067505187551551,7.089124,5.7581,34.43289999999996,2728.1172222237165
2023-09-23 10:24:00,30.04919,2.054399,1.2961478031256157,7.118054000000001,5.815975,33.85419999999999,2728.1672222237166
2023-09-23 10:27:00,32.37847,2.1990740000000004,1.3272347715531136,7.175924,5.70023,33.27539999999999,2728.217222223717
2023-09-23 10:30:00,33.42014,2.170139,1.316898450346111,7.175924,5.729165000000001,33.85419999999999,2728.267222223717
2023-09-23 10:33:00,33.42014,2.1701390000000007,1.3383430175692084,7.291664,5.873845,35.87959999999998,2728.317222223717
2023-09-23 10:36:00,32.364005,2.141204,1.3695616671851458,7.2337940000000005,5.902780000000001,33.27539999999999,2728.3672222237174
2023-09-23 10:39:00,32.364005,2.0254630000000002,1.3462824698237548,7.146993999999999,5.960651,34.43290000000002,2728.4172222237175
2023-09-23 10:42:00,34.476275,2.170139,1.3383356646712883,7.146993999999999,5.729165000000001,34.43280000000004,2728.4672222237177
2023-09-23 10:45:00,31.07639,2.083334,1.3275344645540594,7.175924,5.87384,34.14350000000002,2728.517222223718
2023-09-23 10:48:00,32.364005,2.1122690000000004,1.3382159299355474,7.118054000000001,5.787035,32.986099999999965,2728.567222223718
2023-09-23 10:51:00,32.364005,2.1122690000000004,1.296110284998485,7.146993999999999,5.758105,34.432799999999986,2728.6172222237183
2023-09-23 10:54:00,34.44734,2.170139,1.3594561230327178,7.175924,5.787035,35.01159999999999,2728.6672222237185
2023-09-23 10:57:00,35.734955,2.170139,1.3594561230327178,7.233794,5.844905,35.87960000000004,2728.7172222237186
2023-09-23 11:00:00,33.42014,2.1701390000000007,1.3383356646712885,7.204864,5.787035,35.300899999999956,2728.767222223719
2023-09-23 11:03:00,32.37847,2.1701390000000007,1.3383430175692084,7.291664,5.873845,33.85419999999999,2728.817222223719
2023-09-23 11:06:00,30.06366,2.054399,1.3371846650519095,7.233794,5.989585,35.59030000000001,2728.867222223719
2023-09-23 11:09:00,31.090854999999998,2.1122690000000004,1.3382159299355474,7.175924,5.844905,33.85419999999999,2728.9172222237194
2023-09-23 11:12:00,31.090854999999998,2.0833330000000005,1.3067573881894259,7.204858,5.873845,33.27539999999999,2728.9672222237195
2023-09-23 11:15:00,35.734955,2.1122679999999994,1.31731876045529,7.204863,5.844905,34.72219999999999,2729.0172222237197
2023-09-23 11:18:00,35.70602,2.1122679999999994,1.3588111060275032,7.175922999999999,5.873845,34.72219999999999,2729.06722222372
2023-09-23 11:21:00,38.064235,2.1122679999999994,1.317326035258402,7.175922999999999,5.815975000000001,34.43290000000002,2729.11722222372
2023-09-23 11:24:00,35.720485,2.054398,1.3572706143567164,7.089122999999999,5.873845,35.30099999999999,2729.1672222237203
2023-09-23 11:27:00,38.064235,2.1122679999999994,1.3382155614980384,7.175922999999999,5.844905,35.30090000000001,2729.2172222237205
2023-09-23 11:30:00,35.70602,1.9965270000000004,1.3352487309842156,7.1180579999999996,5.960651,35.30090000000001,2729.2672222237206
2023-09-23 11:33:00,33.42014,2.083334,1.3067505187551551,7.089124,5.7581,33.564700000000016,2729.317222223721
2023-09-23 11:36:00,33.42014,2.054398,1.3168106145157599,7.204858,5.93171,35.30099999999999,2729.367222223721
2023-09-23 11:39:00,34.418405,2.0833330000000005,1.2856565537226867,7.204858,5.844905,33.85419999999999,2729.417222223721
2023-09-23 11:42:00,37.037035,2.141203,1.348855847508772,7.146988,5.787035,34.72230000000002,2729.4672222237214
2023-09-23 11:45:00,37.0081,2.0254630000000002,1.326298987167623,7.1180579999999996,5.902775,34.72219999999999,2729.5172222237215
2023-09-23 11:48:00,37.0081,2.083334,1.3275344645540594,7.233794,5.93171,34.14350000000002,2729.5672222237217
2023-09-23 11:51:00,38.035295000000005,2.1122690000000004,1.3173191250044245,7.262734,5.902774999999999,34.14340000000004,2729.617222223722
2023-09-23 11:54:00,37.0081,2.083334,1.3480194266876824,7.233794,5.96065,35.301000000000045,2729.667222223722
2023-09-23 11:57:00,37.0081,2.0833330000000005,1.3275340946791119,7.233798,5.931715,34.14350000000002,2729.7172222237223
2023-09-23 12:00:00,35.734955,2.054398,1.3572706143567164,7.1180579999999996,5.902780000000001,36.16899999999998,2729.7672222237225
2023-09-23 12:03:00,37.0081,2.054398,1.3168106145157599,7.060188,5.78704,34.72219999999999,2729.8172222237226
2023-09-23 12:06:00,37.0081,2.054398,1.3168106145157599,7.118053,5.844905,36.16900000000004,2729.867222223723
2023-09-23 12:09:00,38.035295000000005,2.054398,1.3371772992112836,7.089122999999999,5.844905,36.74769999999995,2729.917222223723
2023-09-23 12:12:00,39.09143,2.0833329999999997,1.348012024264079,7.060187999999999,5.787035,36.16900000000004,2729.967222223723
2023-09-23 12:15:00,38.035295000000005,1.967593,1.3241695865384944,7.002317999999999,5.873845,36.74769999999995,2730.0172222237234
2023-09-23 12:18:00,37.022565,1.9097229999999996,1.32114289132808,7.002317999999999,5.9606449999999995,36.45839999999998,2730.0672222237235
2023-09-23 12:21:00,37.022565,1.967593,1.343671752350683,6.973378,5.873845,35.87959999999998,2730.1172222237237
2023-09-23 12:24:00,38.064235,1.9675920000000007,1.3044075556333468,6.857642,5.70023,37.037000000000035,2730.167222223724
2023-09-23 12:27:00,39.87268,1.765047,1.2824246428603105,6.741902,5.873845,36.16899999999998,2730.217222223724
2023-09-23 12:30:00,41.681129999999996,1.7361110000000002,1.324532277936874,6.655096,5.902774999999999,37.32639999999998,2730.2672222237243
2023-09-23 12:33:00,41.66666,1.8229170000000003,1.324166732568366,6.799772000000001,5.902775,37.905100000000004,2730.3172222237245
2023-09-23 12:36:00,37.022565,1.9965270000000004,1.3742166250489558,7.060188,5.960651,36.747600000000034,2730.3672222237246
2023-09-23 12:39:00,37.022565,2.083334,1.3480123979715521,7.146993999999999,5.87384,36.16899999999998,2730.417222223725
2023-09-23 12:42:00,35.734955,2.141204,1.3695616671851458,7.2337940000000005,5.902780000000001,36.74769999999995,2730.467222223725
2023-09-23 12:45:00,35.734955,2.1701390000000007,1.3383430175692084,7.291664,5.873845,35.30099999999999,2730.517222223725
2023-09-23 12:48:00,32.364005,2.141204,1.3278545575681984,7.175924000000001,5.78704,35.87960000000004,2730.5672222237254
2023-09-23 12:51:00,32.364005,2.054399,1.2751629613366604,7.146993999999999,5.815975,35.01159999999999,2730.6172222237255
2023-09-23 12:54:00,32.37847,2.141204,1.3278472435987765,7.146994,5.7581,34.43290000000002,2730.6672222237257
2023-09-23 12:57:00,33.391205,2.228009,1.3375335604706164,7.291664,5.787035,34.72229999999996,2730.717222223726
2023-09-23 13:00:00,34.44734,2.141204,1.3488562145371248,7.2337940000000005,5.87384,35.01150000000001,2730.767222223726
2023-09-23 13:03:00,38.064235,2.228009,1.3592038757214335,7.175924000000001,5.700235,35.59029999999996,2730.8172222237263
2023-09-23 13:06:00,37.0081,2.1122690000000004,1.3382159299355474,7.233794,5.902774999999999,36.16899999999998,2730.8672222237265
2023-09-23 13:09:00,34.418405,2.054398,1.3572706143567164,7.1180579999999996,5.902780000000001,35.30090000000001,2730.9172222237266
2023-09-23 13:12:00,33.40567,2.054398,1.3168106145157599,7.060188,5.78704,35.011600000000044,2730.967222223727
2023-09-23 13:15:00,32.364005,2.054398,1.3168106145157599,7.060188,5.78704,34.14359999999999,2731.017222223727
2023-09-23 13:18:00,33.434605,2.170139,1.3383356646712883,7.146993999999999,5.729165000000001,34.43280000000004,2731.067222223727
2023-09-23 13:21:00,35.734955,2.1990740000000004,1.3272347715531136,7.175924,5.70023,33.85409999999996,2731.1172222237274
2023-09-23 13:24:00,35.74942,2.170139,1.3594561230327178,7.175924,5.787035,35.30090000000001,2731.1672222237275
2023-09-23 13:27:00,34.476275,2.054398,1.3168106145157599,7.204858,5.93171,35.87959999999998,2731.2172222237277
2023-09-23 13:30:00,37.022565,2.0833330000000005,1.3275340946791119,7.233798,5.931715,35.87959999999998,2731.267222223728
2023-09-23 13:33:00,34.476275,2.0254630000000002,1.3462824698237537,7.146988,5.9606449999999995,34.14350000000002,2731.317222223728
2023-09-23 13:36:00,33.391205,2.054398,1.2961402399765283,7.1180579999999996,5.815970000000001,33.85409999999996,2731.3672222237283
2023-09-23 13:39:00,33.40567,2.054398,1.3168106145157599,7.175922999999999,5.902774999999999,34.72219999999999,2731.4172222237285
2023-09-23 13:42:00,38.035295000000005,2.1122679999999994,1.3382155614980384,7.118053,5.787035,34.14350000000002,2731.4672222237286
2023-09-23 13:45:00,37.0081,2.0254629999999993,1.3462824698237532,7.118053,5.93171,37.32639999999998,2731.517222223729
2023-09-23 13:48:00,38.035295000000005,2.0254629999999993,1.3854653840626723,7.089122999999999,5.96065,33.27540000000005,2731.567222223729
2023-09-23 13:51:00,39.858215,2.054398,1.3572706143567153,7.204863,5.989584999999999,35.59030000000001,2731.617222223729
2023-09-23 13:54:00,39.858215,2.1122679999999994,1.3991561241999162,7.118053,5.873845,34.14350000000002,2731.6672222237294
2023-09-23 13:57:00,38.064235,1.938657,1.3515760462613402,7.031248000000001,5.989580999999999,34.72219999999999,2731.7172222237296
2023-09-23 14:00:00,37.022565,2.0254630000000002,1.3462824698237537,7.031248000000001,5.844905,35.30090000000001,2731.7672222237297
2023-09-23 14:03:00,35.734955,2.0254629999999993,1.3262989871676225,7.0312529999999995,5.815970000000001,34.72219999999999,2731.81722222373
2023-09-23 14:06:00,35.70602,2.054398,1.3371772992112836,7.1180579999999996,5.87384,36.16899999999998,2731.86722222373
2023-09-23 14:09:00,34.44734,2.083334,1.3480194266876824,7.175924,5.902780000000001,36.16899999999998,2731.9172222237303
2023-09-23 14:12:00,35.74942,2.1122690000000004,1.317319125004426,7.146993999999999,5.787035,36.16899999999998,2731.9672222237305
2023-09-23 14:15:00,38.035295000000005,2.170139,1.316898450346111,7.175924,5.729165000000001,36.74769999999995,2732.0172222237306
2023-09-23 14:18:00,38.035295000000005,2.0833330000000005,1.3480120242640794,7.1180579999999996,5.844905,36.16900000000004,2732.067222223731
2023-09-23 14:21:00,39.88715,2.141203,1.348855847508772,7.146988,5.787035,36.16899999999998,2732.117222223731
2023-09-23 14:24:00,37.022565,2.0254630000000002,1.3462824698237537,7.089118000000001,5.902775,35.59029999999996,2732.167222223731
2023-09-23 14:27:00,37.037035,2.0833330000000005,1.3067501527927938,7.060188,5.729164999999999,34.43289999999996,2732.2172222237314
2023-09-23 14:30:00,35.74942,2.054398,1.3168106145157599,7.089118000000001,5.815970000000001,35.879700000000014,2732.2672222237316
2023-09-23 14:33:00,34.44734,2.054398,1.3168106145157599,7.060188,5.78704,36.16900000000004,2732.3172222237317
2023-09-23 14:36:00,37.0081,2.1701380000000006,1.316898092463691,7.146988,5.70023,36.16890000000001,2732.367222223732
2023-09-23 14:39:00,39.858215,2.141203,1.3695541922186656,7.1180579999999996,5.787035,37.32639999999998,2732.417222223732
2023-09-23 14:42:00,38.035295000000005,2.054398,1.3168106145157599,7.089118000000001,5.815970000000001,35.59019999999998,2732.4672222237323
2023-09-23 14:45:00,39.858215,2.054398,1.2961402399765283,7.1180579999999996,5.815970000000001,35.30099999999999,2732.5172222237325
2023-09-23 14:48:00,39.858215,2.0833330000000005,1.3480120242640794,7.1180579999999996,5.844905,35.01159999999999,2732.5672222237326
2023-09-23 14:51:00,39.858215,2.0833330000000005,1.3275340946791119,7.089118000000001,5.787035,35.87960000000004,2732.617222223733
2023-09-23 14:54:00,38.831015,2.054398,1.3371772992112823,6.973383,5.729164999999999,36.45830000000001,2732.667222223733
2023-09-23 14:57:00,35.70602,1.9675919999999998,1.324169202818424,6.973383,5.844911,35.30099999999999,2732.717222223733
2023-09-23 15:00:00,38.035295000000005,2.1122679999999994,1.2961099244196983,7.060183,5.671295,35.59030000000001,2732.7672222237334
2023-09-23 15:03:00,38.064235,2.0254629999999993,1.3262989871676225,7.0312529999999995,5.815970000000001,36.45839999999998,2732.8172222237336
2023-09-23 15:06:00,38.035295000000005,2.0254629999999993,1.3060442592301116,7.0312529999999995,5.78704,35.01150000000001,2732.8672222237337
2023-09-23 15:09:00,38.035295000000005,2.141203,1.3695612963700918,7.146988,5.815975000000001,36.45830000000001,2732.917222223734
2023-09-23 15:12:00,38.09317,2.0254630000000002,1.326298987167623,7.060188,5.844905000000001,37.61579999999998,2732.967222223734
2023-09-23 15:15:00,34.44734,2.0254630000000002,1.3060442592301118,7.089118000000001,5.844905000000001,34.43289999999996,2733.0172222237343
2023-09-23 15:18:00,38.035295000000005,2.0833330000000005,1.348019052978898,7.146988,5.873845,37.326400000000035,2733.0672222237345
2023-09-23 15:21:00,38.035295000000005,2.0833330000000005,1.348019052978898,7.146988,5.873845,37.615700000000004,2733.1172222237346
2023-09-23 15:24:00,38.064235,2.1122690000000004,1.3382159299355474,7.175924,5.844905,37.3263,2733.167222223735
2023-09-23 15:27:00,39.858215,2.1122690000000004,1.3588044117237246,7.146993999999999,5.844905,35.59030000000001,2733.217222223735
2023-09-23 15:30:00,39.076965,2.054399,1.2961406073808575,7.146993999999999,5.844905000000001,36.16899999999998,2733.267222223735
2023-09-23 15:33:00,39.858215,2.141203,1.3899728585712428,7.1180579999999996,5.815975000000001,38.773199999999974,2733.3172222237354
2023-09-23 15:36:00,38.064235,2.0254630000000002,1.3060442592301118,7.204858,5.9606449999999995,39.641200000000026,2733.3672222237356
2023-09-23 15:39:00,38.064235,2.054398,1.3572706143567153,7.089118000000001,5.87384,36.16899999999998,2733.4172222237357
2023-09-23 15:42:00,35.74942,2.0254630000000002,1.326298987167623,7.060188,5.844905000000001,36.16900000000004,2733.467222223736
2023-09-23 15:45:00,38.035295000000005,2.054398,1.3168106145157599,7.089118000000001,5.815970000000001,36.16890000000001,2733.517222223736
2023-09-23 15:48:00,39.87268,2.1990740000000004,1.3700164335323286,7.175924,5.7581,35.59030000000001,2733.5672222237363
2023-09-23 15:51:00,41.66666,2.170139,1.338343017569207,7.118054000000001,5.700235,36.74770000000001,2733.6172222237365
2023-09-23 15:54:00,47.612849999999995,2.372686,1.319555552301034,7.262734,5.526618000000001,37.905100000000004,2733.6672222237366
2023-09-23 15:57:00,39.076965,2.054399,1.3770918597239032,7.089124,5.902775,37.61579999999998,2733.717222223737
2023-09-23 16:00:00,39.87268,2.1122690000000004,1.3382159299355474,7.118054000000001,5.787035,37.32650000000001,2733.767222223737
2023-09-23 16:03:00,38.09317,2.054399,1.3371776744097978,7.031254000000001,5.7870349999999995,37.905100000000004,2733.817222223737
2023-09-23 16:06:00,38.064235,2.054398,1.3371772992112836,7.060188,5.815970000000001,37.03699999999998,2733.8672222237374
2023-09-23 16:09:00,39.858215,2.1701380000000006,1.3383426557627929,7.089118000000001,5.6713,37.03699999999998,2733.9172222237376
2023-09-23 16:12:00,41.681129999999996,2.0833330000000005,1.3275340946791119,7.089118000000001,5.787035,36.74770000000001,2733.9672222237377
2023-09-23 16:15:00,43.475115,2.1701380000000006,1.3594557573861776,7.060188,5.6713,37.615700000000004,2734.017222223738
2023-09-23 16:18:00,43.475115,2.1122679999999994,1.3588040394775023,7.0312529999999995,5.729165000000001,37.037000000000035,2734.067222223738
2023-09-23 16:21:00,41.666664999999995,2.0254629999999993,1.3462824698237532,6.973383,5.78704,38.19449999999995,2734.1172222237383
2023-09-23 16:24:00,41.681129999999996,2.0254629999999993,1.3060442592301116,7.0312529999999995,5.78704,37.905100000000004,2734.1672222237385
2023-09-23 16:27:00,39.858215,1.967593,1.3436650567847388,6.944448,5.844905000000001,35.59030000000001,2734.2172222237386
2023-09-23 16:30:00,39.076965,1.9097229999999996,1.3018680156011329,6.886578,5.815975,37.03699999999998,2734.267222223739
2023-09-23 16:33:00,41.652195,1.9386580000000002,1.3324284482927056,6.799772999999999,5.729164999999999,37.32650000000001,2734.317222223739
2023-09-23 16:36:00,39.076965,1.851852,1.298420147890942,6.770836999999999,5.7870349999999995,36.74770000000001,2734.367222223739
2023-09-23 16:39:00,39.858215,1.9386580000000002,1.313042897336646,6.799772999999999,5.700235,37.03710000000001,2734.4172222237394
2023-09-23 16:42:00,41.666664999999995,1.9097229999999996,1.3018680156011329,6.828703,5.7581,37.326400000000035,2734.4672222237396
2023-09-23 16:45:00,41.681129999999996,1.9097229999999996,1.3018680156011329,6.828703,5.7581,37.61579999999998,2734.5172222237397
2023-09-23 16:48:00,41.66666,1.9097229999999996,1.32114289132808,6.799772999999999,5.7581,36.747799999999984,2734.56722222374
2023-09-23 16:51:00,41.666664999999995,1.9386579999999993,1.3130428973366455,6.828707999999999,5.729170000000001,36.74769999999995,2734.61722222374
2023-09-23 16:54:00,41.681129999999996,1.9097229999999996,1.3018680156011337,6.799772999999999,5.729170000000001,36.16890000000001,2734.6672222237403
2023-09-23 16:57:00,41.652195,1.9386580000000002,1.3324284482927056,6.799772999999999,5.729164999999999,37.61579999999998,2734.7172222237405
2023-09-23 17:00:00,39.858215,1.9097229999999996,1.3018680156011337,6.799772999999999,5.729170000000001,37.037000000000035,2734.7672222237406
2023-09-23 17:03:00,39.858215,1.9965279999999996,1.2952341363329323,6.799772999999999,5.5844949999999995,37.03710000000001,2734.817222223741
2023-09-23 17:06:00,41.652195,1.9965279999999996,1.2952341363329323,6.799772999999999,5.5844949999999995,36.747600000000034,2734.867222223741
2023-09-23 17:09:00,41.666664999999995,1.9386580000000002,1.351576439185812,6.799772999999999,5.758105,37.61579999999998,2734.917222223741
2023-09-23 17:12:00,43.489585,1.9965279999999996,1.3352491130916961,6.799772999999999,5.642365000000001,36.74770000000001,2734.9672222237414
2023-09-23 17:15:00,43.460645,1.9965279999999996,1.3548537640292329,6.857643,5.729165000000001,37.03699999999998,2735.0172222237416
2023-09-23 17:18:00,43.489585,1.9097229999999996,1.32114289132808,6.799772999999999,5.7581,36.74769999999995,2735.0672222237417
2023-09-23 17:21:00,43.475115,1.9965279999999996,1.3548537640292329,6.857643,5.729165000000001,36.74770000000001,2735.117222223742
2023-09-23 17:24:00,41.681129999999996,1.9097229999999996,1.3211495113356237,6.828703,5.78704,36.74770000000001,2735.167222223742
2023-09-23 17:27:00,41.652195,1.880788,1.3098138807773976,6.828703,5.815975,37.03699999999998,2735.2172222237423
2023-09-23 17:30:00,43.475115,2.0254629999999993,1.3462824698237532,6.886578,5.700235,37.32639999999998,2735.2672222237425
2023-09-23 17:33:00,41.666664999999995,1.9386579999999993,1.3130428973366444,6.886578,5.78704,38.19449999999995,2735.3172222237426
2023-09-23 17:36:00,43.460645,1.967593,1.3044148104265072,6.857638,5.700235,38.19439999999997,2735.367222223743
2023-09-23 17:39:00,41.681129999999996,1.9386579999999993,1.3324351062091473,6.857638,5.78704,37.32639999999998,2735.417222223743
2023-09-23 17:42:00,41.681129999999996,1.9386579999999993,1.3324284482927053,6.828707999999999,5.7581,38.19449999999995,2735.467222223743
2023-09-23 17:45:00,39.872685000000004,1.967593,1.3241695865384933,6.857638,5.729164999999999,36.45830000000001,2735.5172222237434
2023-09-23 17:48:00,39.858215,1.967593,1.3241695865384933,6.857638,5.729164999999999,37.037000000000035,2735.5672222237436
2023-09-23 17:51:00,39.858215,1.9386579999999993,1.3324284482927053,6.828707999999999,5.7581,37.61579999999998,2735.6172222237437
2023-09-23 17:54:00,38.035295000000005,1.9386580000000002,1.3324351062091473,6.7708330000000005,5.700235,35.879700000000014,2735.667222223744
2023-09-23 17:57:00,40.899879999999996,1.9386580000000002,1.3130428973366448,6.828703,5.729164999999999,36.16890000000001,2735.717222223744
2023-09-23 18:00:00,41.66666,1.9097229999999996,1.3018680156011329,6.857643,5.78704,37.615700000000004,2735.7672222237443
2023-09-23 18:03:00,38.035295000000005,1.9386579999999993,1.2934001145073575,6.799768,5.6713,35.87960000000004,2735.8172222237445
2023-09-23 18:06:00,39.858215,1.967593,1.2843793210572567,6.828707999999999,5.642364999999999,37.03710000000001,2735.8672222237446
2023-09-23 18:09:00,35.734955,1.9097229999999996,1.32114289132808,6.886578,5.844905000000001,36.747600000000034,2735.917222223745
2023-09-23 18:12:00,38.064229999999995,1.967593,1.2843793210572567,6.799768,5.613425,35.011600000000044,2735.967222223745
2023-09-23 18:15:00,38.035295000000005,1.9386580000000002,1.313042897336646,6.799772999999999,5.700235,35.01159999999999,2736.017222223745
2023-09-23 18:18:00,38.035295000000005,1.9386580000000002,1.3324351062091473,6.828703,5.758105,34.72220000000004,2736.0672222237454
2023-09-23 18:21:00,39.076965,1.9965279999999996,1.335249113091695,6.857643,5.700235,35.59020000000004,2736.1172222237456
2023-09-23 18:24:00,39.120369999999994,1.880788,1.2712273964545613,6.7708330000000005,5.700234999999999,35.87959999999998,2736.1672222237457
2023-09-23 18:27:00,38.064235,1.9097229999999996,1.282337993397599,6.7708330000000005,5.6713,35.59030000000001,2736.217222223746
2023-09-23 18:30:00,38.09317,1.880788,1.3098072989443355,6.857643,5.844905000000001,35.301000000000045,2736.267222223746
2023-09-23 18:33:00,34.44734,1.8229169999999995,1.3056894281727967,6.828707999999999,5.902781,36.16899999999998,2736.3172222237463
2023-09-23 18:42:00,34.44734,2.0254630000000002,1.3060442592301118,7.031248000000001,5.787035,34.432799999999986,2736.4672222237464
2023-09-23 18:45:00,35.70602,2.0833329999999997,1.3275340946791114,7.031248000000001,5.729165000000001,33.85410000000002,2736.5172222237466
2023-09-23 18:48:00,38.035295000000005,1.9386579999999993,1.2933932786596312,6.9444479999999995,5.815970000000001,36.16899999999998,2736.5672222237467
2023-09-23 18:54:00,38.035295000000005,1.9386579999999993,1.29339327865963,6.886578,5.7581,34.43290000000002,2736.6672222237466
