Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-23 18:57:00,35.734955,1.9386579999999993,1.3130428973366444,6.973378,5.87384,34.72220000000004,2736.717222223747
2023-09-23 19:03:00,37.022565,2.054398,1.2961402399765283,7.002317999999999,5.70023,33.27540000000005,2736.8172222237467
2023-09-23 19:06:00,38.035295000000005,1.9386580000000002,1.3130428973366448,6.857643,5.758105,35.87969999999996,2736.867222223747
2023-09-23 19:12:00,37.0081,1.9965279999999996,1.3153761796994412,6.857643,5.671295,34.72219999999999,2736.967222223747
2023-09-23 19:15:00,35.720485,1.851852,1.2984266912761706,6.828703,5.844911,34.72219999999999,2737.017222223747
2023-09-23 19:18:00,33.42014,1.765046,1.2824242389030078,6.770836999999999,5.902781,34.14350000000002,2737.067222223747
2023-09-23 19:24:00,33.391205,1.8229160000000002,1.2869806559238466,6.770836999999999,5.815970999999999,34.43290000000002,2737.167222223747
2023-09-23 19:27:00,34.44734,1.9097229999999996,1.32114289132808,6.915513,5.87384,33.275499999999965,2737.2172222237473
2023-09-23 19:33:00,34.44734,1.9097229999999996,1.3018680156011329,6.944443000000001,5.87384,32.986099999999965,2737.317222223747
2023-09-23 19:36:00,33.391205,1.8807869999999998,1.2712202547499265,6.9444479999999995,5.8738410000000005,34.72220000000004,2737.3672222237474
2023-09-23 19:42:00,33.391205,2.0254630000000002,1.3060442592301118,7.002318,5.758105,34.72220000000004,2737.4672222237473
2023-09-23 19:45:00,35.734955,2.0254630000000002,1.3060442592301118,7.002318,5.758105,33.56479999999999,2737.5172222237475
2023-09-23 19:48:00,31.07639,1.9965279999999996,1.335249113091695,6.973383,5.815975,32.407399999999996,2737.5672222237476
2023-09-23 19:57:00,43.475115,1.273148,1.4128903096706118,6.192127999999999,6.4814799999999995,37.615800000000036,2737.5672222237476
2023-09-23 20:03:00,48.37963,1.2152779999999996,1.408126914417859,6.134258,6.53935,39.0625,2737.6672222237476
2023-09-23 20:06:00,49.927665000000005,1.0995369999999998,1.4675445233866915,5.989588,6.799771000000001,41.087999999999965,2737.7172222237477
2023-09-23 20:09:00,49.16088,0.9548610000000002,1.4577818556614854,5.700228,6.857637,40.21990000000005,2737.767222223748
2023-09-23 20:18:00,45.037615,0.9548609999999993,1.389181694607665,5.584488,6.568287,39.93059999999997,2737.917222223748
2023-09-23 20:24:00,45.00868,1.0127319999999997,1.390343051967695,5.526617999999999,6.365736,39.93060000000003,2738.017222223748
2023-09-23 20:27:00,45.02315,0.9548609999999993,1.318735597533912,5.526617999999999,6.336807,40.219899999999996,2738.067222223748
2023-09-23 20:33:00,45.02315,0.9548609999999993,1.318735597533911,5.410878,6.221067,39.0625,2738.167222223748
2023-09-23 20:36:00,41.66666,0.9548610000000002,1.3659129258540454,5.497687999999999,6.4236070000000005,37.03699999999998,2738.217222223748
2023-09-23 20:39:00,39.858215,1.0127309999999996,1.3175928056783588,5.555558,6.221067,37.61579999999998,2738.2672222237484
2023-09-23 20:45:00,39.858215,1.0127309999999996,1.3175928056783588,5.642358000000001,6.307867,37.03699999999998,2738.3672222237483
2023-09-23 20:48:00,43.489585,1.0995369999999998,1.3558945556905,5.758103,6.307866000000001,37.61579999999998,2738.4172222237485
2023-09-23 20:54:00,45.00868,1.0995369999999998,1.381153155787102,5.787032999999999,6.3946760000000005,38.483799999999974,2738.5172222237484
2023-09-23 20:57:00,37.0081,1.273148,1.3018706252622627,6.047452999999999,6.105325,35.30090000000001,2738.5672222237486
2023-09-23 21:03:00,35.74942,1.3020829999999997,1.3164945332908857,6.018523,6.0474499999999995,32.40750000000003,2738.6672222237485
2023-09-23 21:06:00,35.74942,1.3310179999999994,1.3164969930995518,6.163193,6.1342550000000005,33.56479999999999,2738.7172222237486
2023-09-23 21:09:00,39.105905,1.3310179999999994,1.3164969930995518,6.105323,6.076385000000001,36.45830000000001,2738.767222223749
2023-09-23 21:15:00,37.0081,1.3020829999999997,1.3164945332908886,6.0763929999999995,6.105320000000001,35.30099999999999,2738.8672222237487
2023-09-23 21:18:00,41.681129999999996,1.070601,1.3517397061650624,5.6423559999999995,6.250005,38.483799999999974,2738.917222223749
2023-09-23 21:24:00,31.07639,1.4467590000000001,1.2652197318105731,6.134261,5.787042,32.98610000000002,2739.017222223749
2023-09-23 21:39:00,32.392934999999994,1.9097220000000004,1.2424470138240518,6.915507000000001,5.758105,33.564899999999966,2739.017222223749
2023-09-23 21:45:00,33.434605,1.9386580000000002,1.313042897336646,6.973382999999999,5.873845,33.85419999999999,2739.017222223749
2023-09-23 21:48:00,31.090854999999998,2.054398,1.3371842898520736,7.118053,5.873845,32.986099999999965,2739.017222223749
2023-09-23 21:54:00,30.04919,2.0833330000000005,1.3067501527927938,7.233798,5.902774999999999,33.85419999999999,2739.017222223749
2023-09-23 21:57:00,31.090854999999998,2.054398,1.2961474357199132,7.204858,5.902780000000001,32.69670000000002,2739.017222223749
2023-09-23 22:00:00,32.37847,2.0833330000000005,1.3067573881894259,7.204858,5.873845,33.27550000000002,2739.017222223749
2023-09-23 22:06:00,31.090854999999998,2.054398,1.2961474357199132,7.204858,5.902780000000001,32.696799999999996,2739.017222223749
2023-09-23 22:09:00,30.04919,2.054399,1.3168109858574168,7.233794,5.9606449999999995,33.27539999999999,2739.017222223749
2023-09-23 22:18:00,32.37847,2.170139,1.316898450346111,7.262734,5.815975000000001,33.27540000000005,2739.017222223749
2023-09-23 22:21:00,32.364005,2.170139,1.3594561230327178,7.233794,5.844905,33.27550000000002,2739.067222223749
2023-09-23 22:24:00,30.04919,2.1122690000000004,1.296110284998485,7.262734,5.873845,32.69670000000002,2739.117222223749
2023-09-23 22:30:00,32.364005,2.228009,1.3375335604706164,7.3206039999999994,5.815975,33.27550000000002,2739.217222223749
2023-09-23 22:33:00,32.37847,2.0833330000000005,1.3682144708416262,7.262728000000001,6.018515,32.407399999999996,2739.2672222237493
2023-09-23 22:39:00,33.391205,2.141203,1.3899728585712414,7.262728000000001,5.960645,33.85419999999999,2739.367222223749
2023-09-23 22:42:00,32.364005,2.054398,1.3371842898520736,7.118053,5.873845,32.11809999999997,2739.4172222237494
2023-09-23 22:45:00,32.364005,2.1122679999999994,1.3173187604552912,7.089122999999999,5.729165000000001,32.696699999999964,2739.4672222237496
2023-09-23 22:51:00,32.364005,2.0254629999999993,1.3262989871676225,7.089122999999999,5.87384,32.69670000000002,2739.5672222237495
2023-09-23 22:54:00,33.40567,2.054398,1.3371772992112836,7.262732999999999,6.018515,33.56480000000005,2739.6172222237496
2023-09-23 23:00:00,33.40567,2.054398,1.3572706143567164,7.262732999999999,6.047455,34.72220000000004,2739.7172222237496
2023-09-23 23:03:00,33.391205,2.054398,1.3572706143567153,7.204863,5.989584999999999,33.56479999999999,2739.7672222237497
2023-09-23 23:06:00,32.37847,2.1122679999999994,1.3382155614980384,7.204863,5.873845,33.56479999999999,2739.81722222375
2023-09-23 23:12:00,32.364005,2.0254629999999993,1.326305939490263,7.233793,6.01852,34.14359999999999,2739.91722222375
2023-09-23 23:15:00,35.734955,2.1122679999999994,1.358811106027502,7.233793,5.931715,35.30090000000001,2739.96722222375
2023-09-23 23:18:00,35.734955,2.054398,1.3371772992112836,7.262732999999999,6.018515,34.72220000000004,2740.01722222375
2023-09-23 23:21:00,35.734955,1.9965279999999996,1.3352491130916961,7.262732999999999,6.105325000000001,35.30090000000001,2740.0672222237504
2023-09-23 23:27:00,34.44734,1.9965279999999996,1.335249113091695,7.204863,6.047454999999999,34.72220000000004,2740.1672222237503
2023-09-23 23:30:00,35.734955,2.0254629999999993,1.3060442592301116,7.204863,5.96065,34.72220000000004,2740.2172222237505
2023-09-23 23:36:00,33.42014,1.9965279999999996,1.335249113091695,7.118053,5.9606449999999995,33.56480000000005,2740.3172222237504
2023-09-23 23:39:00,34.44734,2.054398,1.3572706143567153,7.262728000000001,6.04745,34.14350000000002,2740.3672222237506
2023-09-23 23:45:00,35.734955,2.054398,1.3371772992112836,7.262732999999999,6.018515,34.14350000000002,2740.4672222237505
2023-09-23 23:48:00,48.37963,1.2152770000000004,1.4473243003129799,6.365738,6.857640999999999,39.93050000000005,2740.5172222237507
2023-09-23 23:51:00,49.927665000000005,1.070601,1.4857890847565474,6.076388,7.002317,42.82409999999999,2740.567222223751
2023-09-23 23:57:00,48.350695,1.0127310000000005,1.4610622281176455,6.047458000000001,7.060186999999999,41.37740000000002,2740.6672222237507
2023-09-24 00:00:00,45.00868,1.0416660000000002,1.3960449352737072,6.047458000000001,6.828702000000001,40.219899999999996,2740.717222223751
2023-09-24 00:06:00,46.064814999999996,1.0995369999999998,1.4431643475850462,5.960644,6.712967000000001,40.79860000000002,2740.817222223751
2023-09-24 00:09:00,43.475115,1.0416670000000003,1.3960497276516564,5.873844,6.655097,38.7731,2740.867222223751
2023-09-24 00:12:00,41.66666,1.0995369999999998,1.3936783785158942,5.9317139999999995,6.568287,38.19439999999997,2740.917222223751
2023-09-24 00:18:00,41.666664999999995,1.070601,1.351735378217635,5.815968,6.4236070000000005,37.037000000000035,2741.017222223751
2023-09-24 00:21:00,38.035295000000005,0.9259259999999996,1.324167714897743,5.5555579999999996,6.452542,37.61579999999998,2741.0672222237513
2023-09-24 00:27:00,39.858215,0.983797,1.3245361290860722,5.555553000000001,6.307866000000001,37.326400000000035,2741.167222223751
2023-09-24 00:30:00,48.3941,0.8101849999999997,1.3695566318551462,5.063656,6.394671,41.66669999999999,2741.2172222237514
2023-09-24 00:36:00,49.913195,0.7523149999999994,1.3695725628610935,4.918985999999999,6.423611,42.24530000000004,2741.3172222237513
2023-09-24 00:39:00,51.721644999999995,0.7233799999999997,1.4485278225385667,4.861116,6.684025999999999,41.95600000000002,2741.3672222237515
2023-09-24 00:42:00,51.73611,0.7233799999999997,1.4485312483385904,4.918982,6.7419020000000005,42.82400000000001,2741.4172222237517
2023-09-24 00:48:00,49.913195,0.694445,1.4056213013347467,4.918982,6.712966999999999,43.40280000000001,2741.5172222237516
2023-09-24 00:51:00,49.16088,0.868055,1.4319201005686768,5.439812,6.770837,41.66669999999999,2741.5672222237517
2023-09-24 00:57:00,48.3941,0.868055,1.4427572792517884,5.353012,6.712967000000001,42.24530000000004,2741.6672222237517
2023-09-24 01:00:00,41.681129999999996,0.8680560000000002,1.388145358872322,5.410882999999999,6.626156999999999,37.905100000000004,2741.717222223752
2023-09-24 01:06:00,41.681129999999996,0.9259259999999996,1.358987213576669,5.526623,6.510417,37.905100000000004,2741.8172222237517
2023-09-24 01:09:00,43.475115,0.8969909999999999,1.3629205292361597,5.410882999999999,6.481482000000001,38.19440000000003,2741.867222223752
2023-09-24 01:12:00,43.475115,0.9548609999999993,1.4007387515887773,5.584488,6.597227,39.0625,2741.917222223752
2023-09-24 01:18:00,42.679395,0.9548609999999993,1.3891816946076652,5.642358,6.626157000000001,41.37729999999999,2742.017222223752
2023-09-24 01:21:00,39.858215,0.9259259999999996,1.3819430427355637,5.700227999999999,6.7419020000000005,38.194500000000005,2742.067222223752
2023-09-24 01:27:00,39.87268,0.9548609999999993,1.3659169642361566,5.729168,6.655097,37.32649999999995,2742.167222223752
2023-09-24 01:30:00,41.681129999999996,1.0127319999999997,1.3542420856308752,5.700227999999999,6.452546,37.61579999999998,2742.2172222237523
2023-09-24 01:33:00,43.475115,1.0127319999999997,1.4022652137855498,5.584488,6.452546,38.19440000000003,2742.2672222237525
2023-09-24 01:39:00,43.489585,0.9259259999999996,1.3358290850932542,5.526623,6.452547000000001,39.0625,2742.3672222237524
2023-09-24 01:42:00,41.66666,0.9259259999999996,1.358987213576669,5.526617999999999,6.510412,37.32649999999995,2742.4172222237526
2023-09-24 01:48:00,41.66666,0.9259259999999996,1.3819430427355632,5.642358,6.684031999999999,37.615700000000004,2742.5172222237525
2023-09-24 01:51:00,41.66666,0.9548609999999993,1.3659169642361566,5.671298,6.597227,38.194500000000005,2742.5672222237527
2023-09-24 01:54:00,40.899879999999996,0.9548609999999993,1.3659169642361575,5.700227999999999,6.626157000000001,38.19440000000003,2742.617222223753
2023-09-24 01:57:00,41.666664999999995,0.9548609999999993,1.4007347668446877,5.729168,6.741897,39.93059999999997,2742.667222223753
2023-09-24 02:00:00,40.899879999999996,0.9548609999999993,1.3424382791345535,5.700227999999999,6.568287,39.0625,2742.717222223753
2023-09-24 02:03:00,44.2419,1.0127319999999997,1.3542420856308752,5.700227999999999,6.452546,38.483799999999974,2742.7672222237534
2023-09-24 02:06:00,45.02315,1.0127319999999997,1.4259417198002151,5.729168,6.655096,39.0625,2742.8172222237536
2023-09-24 02:09:00,43.489585,0.9548609999999993,1.3659169642361566,5.642358,6.568287,40.219899999999996,2742.8672222237537
2023-09-24 02:12:00,44.2419,1.0127319999999997,1.4022652137855498,5.671298,6.539356,39.3519,2742.917222223754
2023-09-24 02:15:00,41.66666,0.9259259999999996,1.3819390939308425,5.439817999999999,6.481482000000001,39.0625,2742.967222223754
2023-09-24 02:18:00,40.639465,0.9837959999999999,1.384185822058075,5.613428,6.510412,36.45839999999998,2743.0172222237543
2023-09-24 02:21:00,41.666664999999995,1.0127309999999996,1.366332201528803,5.700228,6.481477,39.351800000000026,2743.0672222237545
2023-09-24 02:24:00,41.681129999999996,1.070602,1.3642236485148955,5.7291680000000005,6.365736,37.61579999999998,2743.1172222237547
2023-09-24 02:27:00,41.681129999999996,1.0127309999999996,1.366332201528803,5.7291680000000005,6.510417,37.3263,2743.167222223755
2023-09-24 02:30:00,39.858215,1.0127309999999996,1.3542372889623993,5.758103,6.510412,37.61579999999998,2743.217222223755
2023-09-24 02:33:00,38.035295000000005,1.0127309999999996,1.366332201528803,5.671293,6.452542,36.45840000000004,2743.267222223755
2023-09-24 02:36:00,37.022565,1.0127309999999996,1.3903465634221066,5.787032999999999,6.626162,36.16899999999998,2743.3172222237554
2023-09-24 02:39:00,35.734955,1.0416659999999993,1.334749613568428,5.873842999999999,6.510417,34.72219999999999,2743.3672222237556
2023-09-24 02:42:00,39.858215,1.1284719999999995,1.3979194235579557,5.787032999999999,6.365741000000001,35.87969999999996,2743.4172222237557
2023-09-24 02:45:00,39.87268,1.0995369999999998,1.406143616197369,5.931713,6.597225999999999,37.615800000000036,2743.467222223756
2023-09-24 02:48:00,39.858215,1.0127309999999996,1.3663363705670546,5.873838,6.655097,37.615700000000004,2743.517222223756
2023-09-24 02:51:00,41.681129999999996,1.0416659999999993,1.3839099293356478,5.815973,6.568287,37.615700000000004,2743.5672222237563
2023-09-24 02:54:00,41.681129999999996,1.070602,1.3766505529859898,5.7291680000000005,6.3946760000000005,37.905100000000004,2743.6172222237565
2023-09-24 02:57:00,38.035295000000005,0.9837959999999999,1.3959504962044866,5.613428,6.539352,36.74770000000001,2743.6672222237567
2023-09-24 03:00:00,35.74942,0.9837959999999999,1.3605007094033976,5.7580979999999995,6.5972219999999995,36.16899999999998,2743.717222223757
2023-09-24 03:03:00,38.064229999999995,1.070602,1.3265542922456257,5.5844879999999995,6.134256000000001,34.43289999999996,2743.767222223757
2023-09-24 03:06:00,38.035295000000005,1.0127309999999996,1.3420862140257996,5.613428,6.336807,35.87959999999998,2743.817222223757
2023-09-24 03:09:00,38.064235,1.0127309999999996,1.3420862140257996,5.7580979999999995,6.481477,36.45829999999995,2743.8672222237574
2023-09-24 03:12:00,39.88715,1.0127309999999996,1.3298733211186073,5.7580979999999995,6.452547000000001,37.03710000000001,2743.9172222237576
2023-09-24 03:15:00,39.88715,1.070602,1.4013111118678332,5.642358000000001,6.365736,36.16900000000004,2743.9672222237577
2023-09-24 03:18:00,37.022565,0.9548610000000002,1.3542029467045833,5.613428,6.510417,35.59030000000001,2744.017222223758
2023-09-24 03:21:00,34.44734,0.9548610000000002,1.3306135489725595,5.5844879999999995,6.4236070000000005,35.01150000000001,2744.067222223758
2023-09-24 03:24:00,38.035295000000005,1.070602,1.3642279536898692,5.642358000000001,6.278936,35.011600000000044,2744.1172222237583
2023-09-24 03:27:00,38.035295000000005,1.070602,1.3517359623756344,5.7580979999999995,6.365736,34.72220000000004,2744.1672222237585
2023-09-24 03:30:00,39.076965,1.0127319999999997,1.3663328121680614,5.729168,6.510415999999999,35.011499999999955,2744.2172222237587
2023-09-24 03:33:00,39.88715,1.0127319999999997,1.3783687833804272,5.787037999999999,6.597225999999999,36.45840000000004,2744.267222223759
2023-09-24 03:36:00,43.475115,0.983797,1.360501330225187,5.613423,6.452546,39.0625,2744.317222223759
2023-09-24 03:42:00,39.87268,0.868055,1.3436672420511386,5.2951369999999995,6.394672000000001,37.61579999999998,2744.417222223759
2023-09-24 03:45:00,39.858215,0.868055,1.309811375141809,5.266202,6.278937000000001,37.61579999999998,2744.467222223759
2023-09-24 03:48:00,41.681129999999996,0.868055,1.332432555614492,5.266202,6.336807,35.59019999999998,2744.5172222237593
2023-09-24 03:51:00,41.66666,0.868055,1.3548579022515006,5.324072000000001,6.452547000000001,38.194500000000005,2744.5672222237595
2023-09-24 03:54:00,40.88541,0.9259260000000005,1.404697459980082,5.439812,6.539356,37.03699999999998,2744.6172222237597
2023-09-24 03:57:00,41.681129999999996,0.9259260000000005,1.3704903512335544,5.497682000000001,6.510415999999999,37.326400000000035,2744.66722222376
2023-09-24 04:00:00,44.270835,0.9259260000000005,1.370486385186683,5.410882000000001,6.4236059999999995,39.64119999999997,2744.71722222376
2023-09-24 04:03:00,41.66666,0.8101850000000006,1.3695566318551469,5.295142,6.626156999999999,37.61579999999998,2744.76722222376
2023-09-24 04:06:00,41.681129999999996,0.868055,1.365997811807816,5.2951369999999995,6.452542,37.03710000000001,2744.8172222237604
2023-09-24 04:09:00,39.87268,0.8969899999999997,1.3401809588998512,5.2951369999999995,6.307867,35.30099999999999,2744.8672222237606
2023-09-24 04:12:00,39.858215,0.8969899999999997,1.3401809588998512,5.439817000000001,6.452547000000001,36.747600000000034,2744.9172222237607
2023-09-24 04:15:00,39.872685000000004,0.8969899999999997,1.3742177937376518,5.468747,6.568287,36.74770000000001,2744.967222223761
2023-09-24 04:18:00,39.858215,0.8969899999999997,1.3401849055058588,5.584487,6.597227,37.90519999999998,2745.017222223761
2023-09-24 04:21:00,40.639465,0.9548610000000002,1.3306135489725595,5.468747,6.307866000000001,37.037000000000035,2745.0672222237613
2023-09-24 04:24:00,39.858215,0.8969909999999999,1.3629205292361588,5.526623,6.5972219999999995,37.32639999999998,2745.1172222237615
2023-09-24 04:27:00,39.105905,0.8969909999999999,1.351577882599747,5.497682999999999,6.539352,35.30090000000001,2745.1672222237617
2023-09-24 04:30:00,41.66666,1.0127319999999997,1.3542420856308752,5.497682999999999,6.250001,36.74769999999995,2745.217222223762
2023-09-24 04:33:00,39.88715,0.8969909999999999,1.3515739533522737,5.468753,6.510412,37.3263,2745.267222223762
2023-09-24 04:36:00,39.076965,0.9259259999999996,1.358987213576669,5.6423630000000005,6.626157000000001,35.87959999999998,2745.317222223762
2023-09-24 04:39:00,39.09143,0.9259259999999996,1.358991197240312,5.613423,6.597227,37.3263,2745.3672222237624
2023-09-24 04:42:00,39.84375,0.9259259999999996,1.3241717538576319,5.613423,6.510417,36.16899999999998,2745.4172222237626
2023-09-24 04:45:00,38.064235,0.9259259999999996,1.3241717538576319,5.613423,6.510417,35.879700000000014,2745.4672222237627
2023-09-24 04:48:00,39.858215,0.983797,1.3841905245909787,5.613423,6.510415999999999,35.879700000000014,2745.517222223763
2023-09-24 04:51:00,39.858215,0.9259259999999996,1.3358290850932535,5.555553000000001,6.481477,37.03710000000001,2745.567222223763
2023-09-24 04:54:00,41.66666,1.0127319999999997,1.390343051967695,5.5555579999999996,6.3946760000000005,38.194500000000005,2745.6172222237633
2023-09-24 04:57:00,39.872685000000004,0.9259259999999996,1.3819390939308418,5.729168,6.7708319999999995,37.615800000000036,2745.6672222237635
2023-09-24 05:00:00,41.66666,1.070602,1.401311111867834,5.844907999999999,6.5682860000000005,37.615700000000004,2745.7172222237637
2023-09-24 05:03:00,39.858215,1.0127309999999996,1.402264592444692,5.7580979999999995,6.626157000000001,37.615800000000036,2745.767222223764
2023-09-24 05:06:00,38.035295000000005,0.9837959999999999,1.372370994425433,5.7291680000000005,6.5972219999999995,35.011499999999955,2745.817222223764
2023-09-24 05:09:00,37.022565,1.0127309999999996,1.366332201528803,5.642358000000001,6.4236070000000005,37.037000000000035,2745.867222223764
2023-09-24 05:12:00,34.44734,1.0127309999999996,1.3298690887217763,5.642363,6.336802,34.14350000000002,2745.9172222237644
2023-09-24 05:15:00,39.076965,1.0995369999999998,1.3303671707349056,5.787032999999999,6.278936,35.01150000000001,2745.9672222237646
2023-09-24 05:18:00,39.858215,1.0127309999999996,1.39034243416813,5.758103,6.5972219999999995,37.32639999999998,2746.0172222237647
2023-09-24 05:21:00,37.022565,1.0127309999999996,1.402264592444692,5.873842999999999,6.7419020000000005,37.037000000000035,2746.067222223765
2023-09-24 05:24:00,37.0081,1.0127309999999996,1.366332201528803,5.815973,6.5972219999999995,35.30090000000001,2746.117222223765
2023-09-24 05:27:00,35.74942,1.0416659999999993,1.359455144225172,5.815973,6.510417,35.59030000000001,2746.1672222237653
2023-09-24 05:30:00,35.734955,1.0127309999999996,1.366332201528803,5.729163,6.510412,35.59030000000001,2746.2172222237655
2023-09-24 05:33:00,35.734955,1.0995369999999998,1.3558945556905,5.815973,6.365736,35.01159999999999,2746.2672222237657
2023-09-24 05:36:00,37.022565,1.1284719999999995,1.34671552807233,5.873842999999999,6.336801,35.01159999999999,2746.317222223766
2023-09-24 05:39:00,39.88715,1.0995369999999998,1.3558989432167232,5.873838,6.423611,36.16890000000001,2746.367222223766
2023-09-24 05:42:00,39.88715,0.9837959999999999,1.372370994425433,5.758103,6.626156999999999,35.30099999999999,2746.417222223766
2023-09-24 05:45:00,38.064235,1.0416659999999993,1.4081258026149674,5.931713,6.741897,35.879700000000014,2746.4672222237664
2023-09-24 05:48:00,38.035295000000005,1.0127309999999996,1.3783681691470229,5.815973,6.626162,37.32639999999998,2746.5172222237666
2023-09-24 05:51:00,35.734955,1.0416659999999993,1.359455144225172,5.873842999999999,6.568287,36.74770000000001,2746.5672222237667
2023-09-24 05:54:00,35.734955,1.0127309999999996,1.3175928056783595,5.815973,6.481482000000001,35.87959999999998,2746.617222223767
2023-09-24 05:57:00,38.064229999999995,1.0995369999999998,1.3685576715313152,5.815973,6.3946760000000005,36.16899999999998,2746.667222223767
2023-09-24 06:00:00,38.035295000000005,1.0416659999999993,1.3471323660839531,5.815973,6.481477,37.037000000000035,2746.7172222237673
2023-09-24 06:03:00,38.064235,1.0127309999999996,1.3298733211186065,5.671293,6.365742,37.905100000000004,2746.7672222237675
2023-09-24 06:06:00,35.720485,1.0127309999999996,1.3542414786119488,5.613422999999999,6.365742,35.301000000000045,2746.8172222237677
2023-09-24 06:09:00,34.44734,1.0416659999999993,1.3471323660839531,5.758103,6.4236070000000005,36.74770000000001,2746.867222223768
2023-09-24 06:12:00,33.434605,1.0416659999999993,1.3223009988876155,5.729163,6.336807,35.87969999999996,2746.917222223768
2023-09-24 06:15:00,35.74942,1.0995369999999998,1.3431664569555328,5.758103,6.278936,35.01159999999999,2746.967222223768
2023-09-24 06:18:00,35.734955,1.0127309999999996,1.3420862140257996,5.700228,6.4236070000000005,35.87969999999996,2747.0172222237684
2023-09-24 06:21:00,37.022565,1.0127309999999996,1.3420862140257996,5.7291680000000005,6.452547000000001,36.45830000000001,2747.0672222237686
2023-09-24 06:24:00,35.734955,0.9837959999999999,1.384185822058075,5.584493,6.481477,36.45839999999998,2747.1172222237687
2023-09-24 06:51:00,30.06366,2.1122680000000003,1.3382155614980387,7.1469879999999995,5.815969999999999,32.117999999999995,2747.1172222237687
2023-09-24 07:09:00,30.06366,2.054398,1.3371772992112836,7.089122999999999,5.844905,32.696799999999996,2747.1172222237687
2023-09-24 07:12:00,30.06366,2.0254629999999993,1.3060442592301116,7.175922999999999,5.93171,33.275499999999965,2747.167222223769
2023-09-24 07:15:00,30.04919,2.1122679999999994,1.3173187604552912,7.089122999999999,5.729165000000001,33.27539999999999,2747.217222223769
2023-09-24 07:18:00,31.090854999999998,2.054398,1.3371842898520736,7.118053,5.873845,33.27550000000002,2747.2672222237693
2023-09-24 07:21:00,31.07639,2.054398,1.3371772992112836,7.262732999999999,6.018515,33.27550000000002,2747.3172222237695
2023-09-24 07:24:00,30.04919,2.0254629999999993,1.2854881758447565,7.204863,5.93171,32.40740000000005,2747.3672222237697
2023-09-24 07:27:00,31.07639,2.054398,1.2961402399765283,7.089122999999999,5.787035,32.696799999999996,2747.41722222377
2023-09-24 07:30:00,30.04919,2.1122679999999994,1.317326035258402,7.175922999999999,5.815975000000001,32.986099999999965,2747.46722222377
2023-09-24 07:33:00,31.07639,2.141203,1.3278541944031712,7.204858,5.815975000000001,32.9862,2747.51722222377
2023-09-24 07:36:00,31.07639,2.0833330000000005,1.3275340946791119,7.146988,5.844905,34.43280000000004,2747.5672222237704
2023-09-24 07:39:00,31.07639,2.0833330000000005,1.3067573881894259,7.204858,5.873845,33.56479999999999,2747.6172222237706
2023-09-24 07:42:00,35.70602,2.2858790000000004,1.3580213277565962,7.291668,5.729169,31.828700000000026,2747.6672222237708
2023-09-24 07:48:00,41.681129999999996,1.2152770000000004,1.3949164974869235,6.365738,6.741901,38.7731,2747.6672222237708
2023-09-24 07:51:00,46.860535,1.157407,1.439924049896718,6.163193,6.770836,39.930499999999995,2747.717222223771
2023-09-24 07:54:00,48.365165000000005,1.0995369999999998,1.4675445233866915,6.047452999999999,6.857635999999999,39.3519,2747.767222223771
2023-09-24 07:57:00,45.8044,1.0127309999999996,1.4259410914537827,5.9317079999999995,6.857637,39.930499999999995,2747.8172222237713
2023-09-24 08:00:00,46.860535,1.0127309999999996,1.4376978620543706,5.787038,6.741897,41.087999999999965,2747.8672222237715
2023-09-24 08:03:00,48.365165000000005,1.0127319999999997,1.4259417198002151,5.729168,6.655096,40.509299999999996,2747.9172222237717
2023-09-24 08:06:00,48.3941,0.9548609999999993,1.4007387515887773,5.584488,6.597227,42.24540000000002,2747.967222223772
2023-09-24 08:09:00,46.817135,0.9259259999999996,1.3933424379329344,5.584488,6.655092000000001,40.509299999999996,2748.017222223772
2023-09-24 08:12:00,45.02315,0.9259259999999996,1.3474365085742208,5.497682999999999,6.452547000000001,39.64119999999997,2748.067222223772
2023-09-24 08:15:00,43.489585,0.8969909999999999,1.3515739533522744,5.353013,6.394672000000001,39.64119999999997,2748.1172222237724
2023-09-24 08:18:00,41.666664999999995,0.8969909999999999,1.3742184586756876,5.381943000000001,6.481482000000001,38.773199999999974,2748.1672222237726
2023-09-24 08:21:00,43.475115,0.983797,1.3841864500962877,5.526623,6.4236059999999995,39.3519,2748.2172222237728
2023-09-24 08:24:00,43.475115,0.9259259999999996,1.358987213576669,5.497682999999999,6.481477,38.773199999999974,2748.267222223773
2023-09-24 08:27:00,45.052085,0.983797,1.3841905245909787,5.613423,6.510415999999999,37.905100000000004,2748.317222223773
2023-09-24 08:30:00,46.8316,0.9259259999999996,1.3704903512335544,5.497682999999999,6.510417,40.21980000000002,2748.3672222237733
2023-09-24 08:33:00,45.775465,0.9259259999999996,1.3819430427355632,5.613423,6.655097,40.509299999999996,2748.4172222237735
2023-09-24 08:36:00,46.8316,0.9259259999999996,1.3704903512335544,5.497682999999999,6.510417,40.50920000000002,2748.4672222237737
2023-09-24 08:39:00,46.8316,0.9259259999999996,1.4046935445663002,5.526623,6.626157000000001,39.64119999999997,2748.517222223774
2023-09-24 08:42:00,45.833335,0.8969909999999999,1.3629205292361588,5.468753,6.539352,41.08790000000005,2748.567222223774
2023-09-24 08:45:00,45.02315,0.9259259999999996,1.3704863851866835,5.410882999999999,6.4236070000000005,40.219899999999996,2748.617222223774
2023-09-24 08:48:00,46.84607,0.983797,1.3959511278131647,5.497682999999999,6.4236059999999995,40.7987,2748.6672222237744
2023-09-24 08:51:00,46.817135,0.9259259999999996,1.3704903512335544,5.497682999999999,6.510417,41.37729999999999,2748.7172222237746
2023-09-24 08:54:00,45.037615,0.9259259999999996,1.3819390939308418,5.497688,6.539352,39.0625,2748.7672222237748
2023-09-24 08:57:00,43.475115,0.8969909999999999,1.3401816127398773,5.526617999999999,6.539346999999999,38.48380000000003,2748.817222223775
2023-09-24 09:00:00,40.899879999999996,1.0127309999999996,1.3783681691470229,5.642358000000001,6.452547000000001,37.61579999999998,2748.867222223775
2023-09-24 09:03:00,43.489585,1.070602,1.3890139439194717,5.700228,6.3946760000000005,38.4837,2748.9172222237753
2023-09-24 09:06:00,41.666664999999995,1.0127309999999996,1.366332201528803,5.642358000000001,6.4236070000000005,38.19439999999997,2748.9672222237755
2023-09-24 09:09:00,44.256365,1.0127319999999997,1.3663328121680614,5.584488,6.365736,37.905100000000004,2749.0172222237757
2023-09-24 09:12:00,45.037615,0.9548609999999993,1.3659169642361566,5.584488,6.510417,39.64119999999997,2749.067222223776
2023-09-24 09:15:00,45.00868,0.9548609999999993,1.3659169642361566,5.410878,6.336807,39.35179999999997,2749.117222223776
2023-09-24 09:18:00,43.475115,0.9259259999999996,1.358987213576669,5.497688,6.481482000000001,39.0625,2749.167222223776
2023-09-24 09:21:00,41.66666,0.9259259999999996,1.3704863851866829,5.497688,6.510412,39.3519,2749.2172222237764
2023-09-24 09:24:00,41.666664999999995,0.9259259999999996,1.347432506892433,5.439817999999999,6.394672000000001,38.77320000000003,2749.2672222237766
2023-09-24 09:27:00,41.681129999999996,0.9548609999999993,1.318735597533912,5.526617999999999,6.336807,38.77320000000003,2749.3172222237768
2023-09-24 09:30:00,41.681129999999996,1.0127319999999997,1.3542420856308752,5.642358,6.3946760000000005,37.615700000000004,2749.367222223777
2023-09-24 09:33:00,43.460645,1.0127319999999997,1.3420868173949922,5.671298,6.3946760000000005,38.48389999999995,2749.417222223777
2023-09-24 09:36:00,45.02315,0.9548609999999993,1.3659169642361566,5.584488,6.510417,39.0625,2749.4672222237773
2023-09-24 09:39:00,43.489585,0.9548609999999993,1.377573466101385,5.526617999999999,6.481477,39.0625,2749.5172222237775
2023-09-24 09:42:00,43.475115,0.9259259999999996,1.358987213576669,5.526623,6.510417,39.0625,2749.5672222237777
2023-09-24 09:45:00,43.475115,0.868055,1.332432555614492,5.266202,6.336807,40.509199999999964,2749.617222223778
2023-09-24 09:48:00,44.256365,0.868055,1.332432555614492,5.266202,6.336807,41.95600000000002,2749.667222223778
2023-09-24 09:51:00,45.02315,1.0127319999999997,1.378364634461827,5.5555579999999996,6.365736,36.74770000000001,2749.717222223778
2023-09-24 09:54:00,43.475115,1.0416660000000002,1.4081258026149686,5.642358,6.452542,41.95600000000002,2749.7672222237784
2023-09-24 09:57:00,39.858215,1.0995369999999998,1.3811488149962778,5.873844,6.481477,38.19439999999997,2749.8172222237786
2023-09-24 10:00:00,39.87268,1.186343,1.3658002327417789,6.1053239999999995,6.481481,36.45830000000001,2749.8672222237788
2023-09-24 10:03:00,39.87268,1.070602,1.3890139439194717,5.9317139999999995,6.626162,37.3263,2749.917222223779
2023-09-24 10:06:00,38.035295000000005,1.0995369999999998,1.3936783785158942,5.989584000000001,6.626157000000001,38.19440000000003,2749.967222223779
2023-09-24 10:09:00,37.0081,1.0995369999999998,1.3431664569555328,5.960644,6.481477,37.32639999999998,2750.0172222237793
2023-09-24 10:12:00,38.035295000000005,1.0995369999999998,1.3558989432167232,6.018514,6.568287,36.16899999999998,2750.0672222237795
2023-09-24 10:15:00,39.858215,1.0995369999999998,1.381153155787101,5.960644,6.568287,37.61579999999998,2750.1172222237797
2023-09-24 10:18:00,39.858215,1.0995369999999998,1.3431664569555333,5.9317139999999995,6.452547000000001,37.615700000000004,2750.16722222378
2023-09-24 10:21:00,38.064229999999995,1.070602,1.3766505529859898,5.9317139999999995,6.5972219999999995,37.905100000000004,2750.21722222378
2023-09-24 10:24:00,37.0081,1.070602,1.3766505529859898,5.989584000000001,6.655092000000001,37.03699999999998,2750.26722222378
2023-09-24 10:27:00,35.74942,1.0995369999999998,1.3936783785158942,5.9317139999999995,6.568287,37.61579999999998,2750.3172222237804
2023-09-24 10:30:00,35.734955,1.070601,1.364227365930045,5.931708,6.568287,36.16900000000004,2750.3672222237806
2023-09-24 10:33:00,37.0081,1.070601,1.376654244609895,5.931708,6.597227,35.59030000000001,2750.4172222237808
2023-09-24 10:36:00,40.639465,1.1284720000000004,1.4105458683877017,5.960648000000001,6.5682860000000005,36.74759999999998,2750.467222223781
2023-09-24 10:39:00,41.681129999999996,1.0416660000000002,1.3347496135684285,5.902778,6.539352,39.0625,2750.517222223781
2023-09-24 10:42:00,43.489585,1.1574080000000002,1.414533488469617,6.018514,6.5682860000000005,37.90499999999997,2750.5672222237813
2023-09-24 10:45:00,43.475115,1.1284720000000004,1.4105458683877017,5.960648000000001,6.5682860000000005,38.194500000000005,2750.6172222237815
2023-09-24 10:54:00,39.105905,1.0995369999999998,1.3431664569555333,5.9317139999999995,6.452547000000001,38.77320000000003,2750.7672222237816
2023-09-24 10:57:00,39.858215,1.1284720000000004,1.3596239479717778,5.960648000000001,6.452546,35.87960000000004,2750.8172222237818
2023-09-24 11:00:00,39.88715,1.1574080000000002,1.3759333111214485,5.989584000000001,6.452546,36.16890000000001,2750.867222223782
2023-09-24 11:03:00,43.489585,1.1574080000000002,1.3629260802990795,6.018514,6.452546,38.483799999999974,2750.917222223782
2023-09-24 11:06:00,41.681129999999996,1.0995369999999998,1.3936826968038982,5.960644,6.597227,39.0625,2750.9672222237823
2023-09-24 11:09:00,41.681129999999996,1.0995369999999998,1.3558989432167232,6.018514,6.568287,37.905100000000004,2751.0172222237825
2023-09-24 11:12:00,40.639465,1.0995369999999998,1.4185418047623533,5.873844,6.568287,37.615700000000004,2751.0672222237827
2023-09-24 11:15:00,41.66666,1.1574080000000002,1.3759333111214485,5.989584000000001,6.452546,37.61579999999998,2751.117222223783
2023-09-24 11:18:00,39.858215,1.0995369999999998,1.3431664569555333,5.844904,6.365737000000001,37.03709999999995,2751.167222223783
2023-09-24 11:21:00,39.858215,1.070601,1.3766499616545613,5.815968,6.481477,36.74770000000001,2751.217222223783
2023-09-24 11:24:00,40.639465,1.0995369999999998,1.381153155787102,5.787032999999999,6.3946760000000005,37.037000000000035,2751.2672222237834
2023-09-24 11:27:00,41.681129999999996,1.0127309999999996,1.3420862140257996,5.7291680000000005,6.452547000000001,37.615700000000004,2751.3172222237836
2023-09-24 11:30:00,43.489585,1.0127319999999997,1.3783687833804272,5.584488,6.3946760000000005,37.326400000000035,2751.3672222237838
2023-09-24 11:33:00,47.627314999999996,0.8969909999999999,1.351577882599747,5.381942,6.423611,40.798599999999965,2751.417222223784
2023-09-24 11:36:00,49.94213,0.7523149999999994,1.369576141684574,5.063655999999999,6.568290999999999,42.53469999999999,2751.467222223784
2023-09-24 11:39:00,52.502894999999995,0.7233799999999997,1.4086290878348693,4.716435999999999,6.4236059999999995,43.40279999999996,2751.5172222237843
2023-09-24 11:42:00,49.913195,0.7523150000000003,1.4310658669187688,4.832177,6.510412,44.27089999999998,2751.5672222237845
2023-09-24 11:45:00,48.37963,0.78125,1.4222498963182817,5.150462000000001,6.712962000000001,42.53470000000004,2751.6172222237847
2023-09-24 11:48:00,45.00868,0.8969909999999999,1.4300016462161422,5.3819479999999995,6.626156999999999,41.95590000000004,2751.667222223785
2023-09-24 11:51:00,43.460645,1.0127309999999996,1.3903424341681307,5.642363,6.481482000000001,40.509299999999996,2751.717222223785
2023-09-24 11:54:00,41.681129999999996,1.070601,1.389013349043431,5.815968,6.510417,40.219899999999996,2751.767222223785
2023-09-24 11:57:00,40.899879999999996,1.0416660000000002,1.3717110046944767,5.787038000000001,6.510412,40.21999999999997,2751.8172222237854
2023-09-24 12:00:00,39.120369999999994,1.0416660000000002,1.3594551442251726,5.815968,6.510412,37.615700000000004,2751.8672222237856
2023-09-24 12:03:00,35.734955,1.0995370000000007,1.368557671531315,5.787034000000001,6.365736999999999,37.32639999999998,2751.9172222237858
2023-09-24 12:06:00,34.418405,1.2442130000000002,1.3838495760276555,6.0185189999999995,6.307866000000001,35.011600000000044,2751.967222223786
2023-09-24 12:09:00,33.391205,1.2152769999999995,1.3816252842117873,6.105324,6.452547000000001,35.87960000000004,2752.017222223786
2023-09-24 12:12:00,38.035295000000005,1.3310180000000003,1.3597448199571536,6.250004,6.307866,35.59030000000001,2752.0672222237863
2023-09-24 12:15:00,39.872685000000004,1.273148,1.4128903096706118,6.221063999999999,6.510415999999999,36.74770000000001,2752.1172222237865
2023-09-24 12:18:00,39.87268,1.2152769999999995,1.394916497486923,6.134253999999999,6.510417,37.03709999999995,2752.1672222237867
2023-09-24 12:21:00,39.87268,1.1863419999999998,1.378989285674522,6.105319,6.510417,36.74769999999995,2752.217222223787
2023-09-24 12:24:00,41.66666,1.1863419999999998,1.3789847413334113,6.076389000000001,6.481477,36.747600000000034,2752.267222223787
2023-09-24 12:27:00,39.858215,1.1863419999999998,1.365799683496912,6.047449,6.4236070000000005,37.32639999999998,2752.317222223787
2023-09-24 12:30:00,39.858215,1.157407,1.3759327499894818,6.047454000000001,6.510417,36.16899999999998,2752.3672222237874
2023-09-24 12:33:00,41.681129999999996,1.2152780000000005,1.4212665965921545,6.076384,6.510415999999999,38.483799999999974,2752.4172222237876
2023-09-24 12:36:00,43.489585,1.1574080000000002,1.3888675728222308,5.9317139999999995,6.4236059999999995,39.64119999999997,2752.4672222237878
2023-09-24 12:45:00,41.681129999999996,1.1284720000000004,1.3852218572978827,5.931714,6.481482000000001,37.615700000000004,2752.617222223788
2023-09-24 12:48:00,42.693865,1.157407,1.3759327499894818,6.018514000000001,6.481477,38.483799999999974,2752.667222223788
2023-09-24 12:51:00,41.681129999999996,1.070602,1.3391815478455669,5.960644,6.539352,39.35179999999997,2752.717222223788
2023-09-24 12:54:00,41.652195,1.1574080000000002,1.3888720313088645,5.960644,6.452546,39.0625,2752.7672222237884
2023-09-24 12:57:00,45.037615,1.1284720000000004,1.3596239479717778,5.960648000000001,6.452546,39.930499999999995,2752.8172222237886
2023-09-24 13:00:00,45.00868,1.1284720000000004,1.4105458683877017,5.902778,6.510415999999999,40.219899999999996,2752.8672222237888
2023-09-24 13:03:00,46.817135,1.1284720000000004,1.423111559897503,5.902778,6.539356,39.930499999999995,2752.917222223789
2023-09-24 13:06:00,45.775465,1.1284720000000004,1.423111559897503,5.902778,6.539356,41.087999999999965,2752.967222223789
2023-09-24 13:09:00,45.02315,1.0416660000000002,1.383909929335649,5.902778,6.655092000000001,38.77320000000003,2753.0172222237893
2023-09-24 13:12:00,45.833335,1.1284720000000004,1.3979194235579553,5.931708,6.510415999999999,39.0625,2753.0672222237895
2023-09-24 13:15:00,45.00868,1.0416660000000002,1.408125802614968,5.700228000000001,6.510412,38.7731,2753.1172222237897
2023-09-24 13:18:00,43.489580000000004,1.070601,1.401310513475894,5.700228000000001,6.4236070000000005,39.0625,2753.16722222379
2023-09-24 13:21:00,45.775465,1.1284720000000004,1.397915047637232,5.844908,6.4236059999999995,39.930499999999995,2753.21722222379
2023-09-24 13:24:00,46.817135,1.1284720000000004,1.4105458683877017,5.844908,6.452546,37.905100000000004,2753.26722222379
2023-09-24 13:27:00,45.00868,1.070601,1.3766499616545613,5.815968,6.481477,40.509299999999996,2753.3172222237904
2023-09-24 13:30:00,45.00868,1.070601,1.401310513475894,5.844908,6.568287,39.0625,2753.3672222237906
2023-09-24 13:33:00,46.8316,1.1284720000000004,1.4105458683877017,5.902778,6.510415999999999,38.7731,2753.4172222237908
2023-09-24 13:36:00,45.052085,1.0416659999999993,1.359455144225172,5.758103,6.452547000000001,38.7731,2753.467222223791
2023-09-24 13:39:00,46.860535,1.0995369999999998,1.4185418047623533,5.815973,6.510415999999999,40.219899999999996,2753.517222223791
2023-09-24 13:42:00,45.00868,1.070601,1.413551424838025,5.844908,6.597227,39.35179999999997,2753.5672222237913
2023-09-24 13:45:00,45.8044,1.070601,1.3766499616545613,5.787038000000001,6.452547000000001,39.64119999999997,2753.6172222237915
2023-09-24 13:48:00,45.00868,1.070601,1.3766499616545613,5.815968,6.481477,40.219899999999996,2753.6672222237917
2023-09-24 13:51:00,45.052085,1.070601,1.401310513475894,5.844908,6.568287,41.37729999999999,2753.717222223792
2023-09-24 13:54:00,44.2419,1.070602,1.3890139439194717,5.960644,6.655092000000001,38.7731,2753.767222223792
2023-09-24 13:57:00,43.475115,1.157407,1.3888670081745338,5.989584,6.481477,39.351800000000026,2753.817222223792
2023-09-24 14:00:00,41.66666,1.1284720000000004,1.3852218572978827,5.989584,6.539352,38.194500000000005,2753.8672222237924
2023-09-24 14:03:00,43.489585,1.157407,1.401734621513584,6.047454000000001,6.568287,37.615700000000004,2753.9172222237926
2023-09-24 14:06:00,44.994215,1.2152780000000005,1.4212665965921545,6.076384,6.510415999999999,39.3519,2753.9672222237928
2023-09-24 14:09:00,45.052085,1.2152780000000005,1.4212665965921545,6.018514000000001,6.452546,39.0625,2754.017222223793
2023-09-24 14:12:00,47.598385,1.2442130000000002,1.4240219219282475,6.163194,6.539351000000001,39.93050000000005,2754.067222223793
2023-09-24 14:15:00,46.84607,1.157407,1.4399240498967172,6.047454000000001,6.655097,41.377200000000016,2754.1172222237933
2023-09-24 14:18:00,45.833335,1.1284720000000004,1.423111559897503,5.989584,6.626162,39.930499999999995,2754.1672222237935
2023-09-24 14:21:00,46.817135,1.1574080000000002,1.4272598151612272,6.0763940000000005,6.655096,40.798599999999965,2754.2172222237937
2023-09-24 14:24:00,49.94213,1.1574080000000002,1.4399246283225295,5.960644,6.5682860000000005,39.6413,2754.267222223794
2023-09-24 14:27:00,48.3941,1.1284720000000004,1.4105458683877017,5.902778,6.510415999999999,40.79860000000002,2754.317222223794
2023-09-24 14:30:00,46.817135,1.070601,1.3766499616545613,5.844908,6.510417,40.509299999999996,2754.367222223794
2023-09-24 14:33:00,48.408564999999996,1.1574080000000002,1.4272598151612272,5.9317139999999995,6.510415999999999,41.66669999999999,2754.4172222237944
2023-09-24 14:36:00,48.408564999999996,1.0995369999999998,1.4308830040093656,5.844904,6.568287,40.798599999999965,2754.4672222237946
2023-09-24 14:39:00,48.365165000000005,1.1574080000000002,1.4272598151612272,5.989584000000001,6.5682860000000005,42.53469999999999,2754.5172222237948
2023-09-24 14:42:00,47.598385,1.070602,1.437853721606087,5.873844,6.684031999999999,42.24540000000002,2754.567222223795
2023-09-24 14:45:00,47.61285,1.157407,1.4272592401385118,5.931714,6.510417,42.53469999999999,2754.617222223795
2023-09-24 14:48:00,46.860535,1.157407,1.3888670081745338,5.989584,6.481477,41.08789999999999,2754.6672222237953
2023-09-24 14:51:00,46.84607,1.1284720000000004,1.3724558117589634,5.989584,6.510412,40.509199999999964,2754.7172222237955
2023-09-24 14:54:00,48.408564999999996,1.2152780000000005,1.4473248621176338,6.018514000000001,6.510415999999999,41.37729999999999,2754.7672222237957
2023-09-24 14:57:00,46.8316,1.157407,1.4017346215135846,5.989584,6.510417,39.930499999999995,2754.817222223796
2023-09-24 15:00:00,47.627314999999996,1.157407,1.3759327499894825,5.989584,6.452547000000001,41.95609999999999,2754.867222223796
2023-09-24 15:03:00,49.94213,1.2152780000000005,1.4731063804214748,6.018514000000001,6.5682860000000005,42.53469999999999,2754.917222223796
2023-09-24 15:06:00,48.3941,1.0995369999999998,1.3558945556905,5.9317139999999995,6.481477,41.95609999999999,2754.9672222237964
2023-09-24 15:09:00,46.817135,1.1574080000000002,1.3888720313088645,5.787034,6.278936,41.95599999999996,2755.0172222237966
2023-09-24 15:12:00,47.61285,1.1574080000000002,1.414533488469617,5.844904,6.3946760000000005,41.66659999999996,2755.0672222237968
2023-09-24 15:15:00,49.927665000000005,1.186343,1.41810224238345,5.873844,6.365741000000001,42.53469999999999,2755.117222223797
2023-09-24 15:18:00,51.721644999999995,1.1284720000000004,1.397915047637232,5.844908,6.4236059999999995,43.98149999999998,2755.167222223797
2023-09-24 15:21:00,50.95486,1.070602,1.413552026720277,5.787034,6.539352,43.69209999999998,2755.2172222237973
2023-09-24 15:24:00,51.721644999999995,1.0995369999999998,1.40614361619737,5.787034,6.452547000000001,42.82409999999999,2755.2672222237975
2023-09-24 15:27:00,48.365165000000005,1.0416670000000003,1.408126414055143,5.700234,6.510417,42.53479999999996,2755.3172222237977
2023-09-24 15:30:00,47.583915000000005,1.070602,1.3642279536898692,5.729164000000001,6.365742,40.798599999999965,2755.367222223798
2023-09-24 15:33:00,45.02315,1.0416670000000003,1.3960455431992536,5.700234,6.481477,42.24530000000004,2755.417222223798
2023-09-24 15:36:00,48.3941,1.1574080000000002,1.4017351896485915,5.873844,6.3946760000000005,42.24540000000002,2755.467222223798
2023-09-24 15:39:00,49.913195,1.186343,1.3789852941106377,5.873844,6.278931000000001,42.53470000000004,2755.5172222237984
2023-09-24 15:42:00,49.913195,1.070602,1.3890139439194717,5.787034,6.481482000000001,42.53469999999999,2755.5672222237986
2023-09-24 15:45:00,49.927665,1.070602,1.3517359623756344,5.787034,6.394672000000001,42.53469999999999,2755.6172222237988
2023-09-24 15:48:00,48.3941,1.0995369999999998,1.3936783785158942,5.729164000000001,6.365737000000001,41.95609999999999,2755.667222223799
2023-09-24 15:51:00,48.3941,1.070601,1.3642230607563106,5.787038000000001,6.4236070000000005,41.95600000000002,2755.717222223799
2023-09-24 15:54:00,48.408564999999996,1.070601,1.3642230607563106,5.787038000000001,6.4236070000000005,41.95600000000002,2755.7672222237993
2023-09-24 15:57:00,49.927665000000005,1.157407,1.4017346215135846,5.815968,6.336801,43.11349999999999,2755.8172222237995
2023-09-24 16:00:00,49.942135,1.070602,1.4013111118678332,5.729164000000001,6.452542,43.692200000000014,2755.8672222237997
2023-09-24 16:03:00,52.51736,1.186343,1.3920990248261988,5.844904,6.278931000000001,40.509299999999996,2755.9172222238
2023-09-24 16:06:00,53.544560000000004,1.1574080000000002,1.4017351896485915,5.9317139999999995,6.452546,44.84960000000001,2755.9672222238
2023-09-24 16:09:00,53.544560000000004,1.0995369999999998,1.40614361619737,5.787034,6.452547000000001,43.98149999999998,2756.0172222238
2023-09-24 16:12:00,51.721644999999995,1.1284720000000004,1.4356093853186962,5.8449040000000005,6.510412,44.56009999999998,2756.0672222238004
2023-09-24 16:15:00,49.17535,1.070602,1.389009682633929,5.815974000000001,6.510412,43.11349999999999,2756.1172222238006
2023-09-24 16:18:00,48.37963,1.070602,1.3766505529859898,5.815974000000001,6.481482000000001,43.69209999999998,2756.1672222238008
2023-09-24 16:21:00,46.84607,1.1284720000000004,1.423111559897503,5.8449040000000005,6.481482000000001,43.11349999999999,2756.217222223801
2023-09-24 16:24:00,48.3941,1.186343,1.3789852941106377,5.873844,6.278931000000001,41.66669999999999,2756.267222223801
2023-09-24 16:27:00,49.913195,1.1574080000000002,1.3759333111214491,5.844904,6.307866000000001,43.40279999999996,2756.3172222238013
2023-09-24 16:30:00,49.17535,1.0995369999999998,1.3936783785158942,5.787034,6.4236070000000005,43.40280000000001,2756.3672222238015
2023-09-24 16:33:00,48.350695,1.0995369999999998,1.3936783785158942,5.787034,6.4236070000000005,43.40269999999998,2756.4172222238017
2023-09-24 16:36:00,45.8044,1.0995370000000007,1.4308830040093663,5.787034000000001,6.510417,42.24540000000002,2756.467222223802
2023-09-24 16:39:00,48.408564999999996,1.2152780000000005,1.4081269144178605,5.902774,6.307866000000001,42.82409999999999,2756.517222223802
2023-09-24 16:42:00,46.84607,1.157407,1.3888670081745338,5.989584,6.481477,40.79850000000005,2756.567222223802
2023-09-24 16:45:00,46.8316,1.157407,1.4017346215135846,5.989584,6.510417,40.219899999999996,2756.6172222238024
2023-09-24 16:48:00,49.927665000000005,1.2152780000000005,1.3949124663350474,5.989584,6.365736,43.98150000000004,2756.6672222238026
2023-09-24 16:51:00,50.95486,1.2152780000000005,1.3949170456324205,6.018514000000001,6.3946760000000005,43.40269999999998,2756.7172222238028
