Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-24 16:54:00,50.96933,1.157407,1.4145329168761336,5.902774,6.452547000000001,43.98149999999998,2756.767222223803
2023-09-24 16:57:00,48.365165000000005,1.0995370000000007,1.3936783785158946,5.873844000000001,6.510417,43.113500000000045,2756.817222223803
2023-09-24 17:00:00,48.3941,1.1284720000000004,1.3596239479717778,5.873844000000001,6.365742,40.798599999999965,2756.8672222238033
2023-09-24 17:03:00,46.8316,1.157407,1.4017346215135846,5.902774,6.4236070000000005,41.66669999999999,2756.9172222238035
2023-09-24 17:06:00,48.37963,1.157407,1.4017346215135846,5.902774,6.4236070000000005,42.53469999999999,2756.9672222238037
2023-09-24 17:09:00,48.3941,1.1574080000000002,1.4017351896485915,5.873844,6.3946760000000005,42.53469999999999,2757.017222223804
2023-09-24 17:12:00,48.3941,1.0995369999999998,1.3811488149962778,5.815974000000001,6.4236070000000005,43.40280000000001,2757.067222223804
2023-09-24 17:15:00,49.942135,1.186343,1.4181022423834493,5.989584000000001,6.481481,43.69210000000004,2757.117222223804
2023-09-24 17:18:00,49.927665000000005,1.070601,1.4013105134758945,5.902778,6.626157000000001,41.95600000000002,2757.1672222238044
2023-09-24 17:21:00,48.408564999999996,1.0995369999999998,1.4185418047623541,5.9317139999999995,6.626157000000001,42.53470000000004,2757.2172222238046
2023-09-24 17:24:00,49.175349999999995,1.0995369999999998,1.4308830040093656,5.844904,6.568287,42.53469999999999,2757.2672222238048
2023-09-24 17:27:00,48.3941,1.0995369999999998,1.3936783785158942,5.9317139999999995,6.568287,43.98140000000001,2757.317222223805
2023-09-24 17:30:00,48.37963,1.0995369999999998,1.3936783785158942,5.873844,6.510417,42.24540000000002,2757.367222223805
2023-09-24 17:33:00,48.37963,1.0995369999999998,1.3685576715313152,5.9317139999999995,6.510417,41.66669999999999,2757.4172222238053
2023-09-24 17:36:00,48.3941,1.0995369999999998,1.381153155787102,5.844904,6.452547000000001,42.53469999999999,2757.4672222238055
2023-09-24 17:39:00,48.3941,1.1574080000000002,1.4017351896485915,5.9317139999999995,6.452546,42.24540000000002,2757.5172222238057
2023-09-24 17:42:00,48.3941,1.0995369999999998,1.40614361619737,5.9317139999999995,6.597227,43.11349999999999,2757.567222223806
2023-09-24 17:45:00,46.8316,1.070602,1.4013111118678332,5.873844,6.5972219999999995,42.53470000000004,2757.617222223806
2023-09-24 17:48:00,46.8316,1.0995369999999998,1.3936783785158942,5.844904,6.481477,41.66669999999999,2757.667222223806
2023-09-24 17:51:00,46.079285,1.070602,1.3766548359425532,5.960644,6.626162,41.66669999999999,2757.7172222238064
2023-09-24 17:54:00,45.8044,1.0995369999999998,1.3936783785158942,5.873844,6.510417,40.509199999999964,2757.7672222238066
2023-09-24 17:57:00,48.37963,1.157407,1.388871466659957,5.931708,6.423611,41.08789999999999,2757.8172222238068
2023-09-24 18:00:00,48.3941,1.070601,1.401310513475894,5.844908,6.568287,41.08800000000002,2757.867222223807
2023-09-24 18:03:00,49.942135,1.1284720000000004,1.4105458683877017,5.815968,6.4236059999999995,41.66660000000002,2757.917222223807
2023-09-24 18:06:00,48.3941,1.0416670000000003,1.3960497276516564,5.787034,6.568287,42.24530000000004,2757.9672222238073
2023-09-24 18:09:00,45.775465,1.070602,1.3890139439194717,5.787034,6.481482000000001,42.53470000000004,2758.0172222238075
2023-09-24 18:12:00,45.02315,1.0995369999999998,1.381153155787102,5.844904,6.452547000000001,40.79860000000002,2758.0672222238077
2023-09-24 18:15:00,45.00868,1.0995369999999998,1.3685576715313152,5.9317139999999995,6.510417,40.79860000000002,2758.117222223808
2023-09-24 18:18:00,45.052085,1.070602,1.3766505529859898,5.873844,6.539352,41.37730000000005,2758.167222223808
2023-09-24 18:21:00,48.3941,1.1574080000000002,1.4017351896485915,5.9317139999999995,6.452546,40.509199999999964,2758.217222223808
2023-09-24 18:24:00,48.408564999999996,1.0995369999999998,1.40614361619737,5.9317139999999995,6.597227,41.37740000000002,2758.2672222238084
2023-09-24 18:27:00,47.612849999999995,1.1574080000000002,1.4272642026846543,5.960644,6.539356,41.66669999999999,2758.3172222238086
2023-09-24 18:30:00,46.84607,1.070602,1.4257338379273037,5.960644,6.7419020000000005,41.95609999999999,2758.3672222238088
2023-09-24 18:33:00,45.00868,1.070602,1.3890139439194717,5.960644,6.655092000000001,40.79860000000002,2758.417222223809
2023-09-24 18:36:00,45.02315,1.157407,1.4272592401385118,5.931714,6.510417,38.19439999999997,2758.467222223809
2023-09-24 18:39:00,44.2419,1.157407,1.4017390557386118,6.076384,6.597227,38.48380000000003,2758.5172222238093
2023-09-24 18:42:00,46.8316,1.1574080000000002,1.4017351896485908,6.0763940000000005,6.597225999999999,38.7731,2758.5672222238095
2023-09-24 18:45:00,48.3941,1.1574080000000002,1.4272642026846543,5.960644,6.539356,40.79860000000002,2758.6172222238097
2023-09-24 18:48:00,47.627314999999996,1.0995369999999998,1.4185418047623541,5.9317139999999995,6.626157000000001,41.66669999999999,2758.66722222381
2023-09-24 18:51:00,48.365165000000005,1.1574080000000002,1.4017351896485908,5.989584000000001,6.510415999999999,41.08789999999999,2758.71722222381
2023-09-24 18:54:00,45.037615,1.0995370000000007,1.4308830040093663,5.931714,6.655097,40.22000000000003,2758.76722222381
2023-09-24 18:57:00,45.00868,1.1284720000000004,1.397915047637232,5.931714,6.510412,40.509299999999996,2758.8172222238104
2023-09-24 19:00:00,45.02315,1.157407,1.4145329168761336,6.076384,6.626157000000001,39.351800000000026,2758.8672222238106
2023-09-24 19:03:00,44.2419,1.1284720000000004,1.41055022152431,6.076384,6.684031999999999,38.483799999999974,2758.9172222238108
2023-09-24 19:06:00,46.8316,1.2152780000000005,1.434328950411169,6.047454000000001,6.510415999999999,40.798599999999965,2758.967222223811
2023-09-24 19:09:00,45.775465,1.157407,1.4145329168761327,6.018514000000001,6.568287,38.7731,2759.017222223811
2023-09-24 19:12:00,44.2419,1.1284720000000004,1.41055022152431,6.018514000000001,6.626162,39.0625,2759.0672222238113
2023-09-24 19:15:00,43.475115,1.1284720000000004,1.423111559897503,6.018514000000001,6.655092000000001,40.509299999999996,2759.1172222238115
2023-09-24 19:18:00,42.708330000000004,1.2152780000000005,1.4081269144178592,6.192134,6.597225999999999,36.74770000000001,2759.1672222238117
2023-09-24 19:21:00,41.66666,1.1284720000000004,1.3979194235579553,6.047454000000001,6.626162,37.615700000000004,2759.217222223812
2023-09-24 19:24:00,43.489580000000004,1.2152780000000005,1.4212665965921545,6.163194,6.597225999999999,39.0625,2759.267222223812
2023-09-24 19:27:00,45.00868,1.157407,1.388871466659957,6.076384,6.568287,40.50920000000002,2759.317222223812
2023-09-24 19:30:00,45.02315,1.1284720000000004,1.4105458683877017,5.989584,6.5972219999999995,41.087999999999965,2759.3672222238124
2023-09-24 19:33:00,45.052085,1.070602,1.3890139439194717,5.9317139999999995,6.626162,40.509299999999996,2759.4172222238126
2023-09-24 19:36:00,45.00868,1.1574080000000002,1.3759333111214485,5.989584000000001,6.452546,38.19439999999997,2759.4672222238128
2023-09-24 19:39:00,43.489585,1.070602,1.4257338379273037,6.018514,6.799772,39.3519,2759.517222223813
2023-09-24 19:42:00,43.460645,1.070602,1.389013943919471,5.989584000000001,6.684031999999999,38.48380000000003,2759.567222223813
2023-09-24 19:45:00,43.489585,1.1574080000000002,1.4145334884696161,5.989584000000001,6.539356,37.905100000000004,2759.6172222238133
2023-09-24 19:48:00,43.489585,1.070601,1.364227365930045,5.960648000000001,6.597227,40.50920000000002,2759.6672222238135
2023-09-24 19:51:00,45.02315,1.1574080000000002,1.4017351896485908,6.0763940000000005,6.597225999999999,39.93059999999997,2759.7172222238137
2023-09-24 19:54:00,45.052085,1.186343,1.4692850881314115,6.018514,6.626161000000001,39.64119999999997,2759.767222223814
2023-09-24 19:57:00,45.02315,1.070602,1.3890139439194717,5.9317139999999995,6.626162,39.641200000000026,2759.817222223814
2023-09-24 20:00:00,45.02315,1.1284720000000004,1.4105458683877017,5.960648000000001,6.5682860000000005,39.64119999999997,2759.867222223814
2023-09-24 20:03:00,45.00868,1.1284720000000004,1.4356093853186962,5.844908,6.510415999999999,39.93059999999997,2759.9172222238144
2023-09-24 20:09:00,43.460645,1.0416660000000002,1.4081299671401297,5.815968,6.626162,38.7731,2760.0172222238143
2023-09-24 20:12:00,45.00868,1.1284720000000004,1.41055022152431,5.931708,6.539356,39.0625,2760.0672222238145
2023-09-24 20:18:00,44.270835,1.070601,1.401314753599673,5.931708,6.655097,39.64119999999997,2760.1672222238144
2023-09-24 20:21:00,43.475115,1.070601,1.389013349043431,5.931708,6.626157000000001,38.7731,2760.2172222238146
2023-09-24 20:24:00,42.708335,1.0995369999999998,1.3936826968038982,6.018514,6.655097,37.61579999999998,2760.2672222238148
2023-09-24 20:30:00,42.693865,1.0995369999999998,1.3936783785158942,5.989584000000001,6.626157000000001,39.0625,2760.3672222238147
2023-09-24 20:33:00,43.460645,1.157407,1.388871466659957,6.163194,6.655097,37.037000000000035,2760.417222223815
2023-09-24 20:39:00,43.489585,1.157407,1.4272636276607582,6.076384,6.655097,39.0625,2760.5172222238148
2023-09-24 20:42:00,45.00868,1.157407,1.4145329168761336,6.163194,6.712967000000001,39.0625,2760.567222223815
2023-09-24 20:48:00,43.460645,1.1284720000000004,1.4604247343102854,6.192134,6.9155120000000005,38.48380000000003,2760.667222223815
2023-09-24 20:51:00,41.681129999999996,1.070602,1.4013153519928243,6.018514,6.7419020000000005,38.7731,2760.717222223815
2023-09-24 20:54:00,43.475115,1.1574080000000002,1.414533488469617,6.1053239999999995,6.655096,36.74770000000001,2760.767222223815
2023-09-24 21:00:00,43.475115,1.1574080000000002,1.414533488469617,6.1053239999999995,6.655096,38.7731,2760.867222223815
2023-09-24 21:03:00,43.460645,1.0995369999999998,1.40614361619737,6.1053239999999995,6.770837,41.37729999999999,2760.9172222238153
2023-09-24 21:06:00,43.475115,1.157407,1.4272592401385118,6.192134,6.770837,37.905100000000004,2760.9672222238155
2023-09-24 21:09:00,41.652195,1.1284720000000004,1.423111559897503,6.163194,6.799772,38.48380000000003,2761.0172222238157
2023-09-24 21:15:00,41.666664999999995,1.1284720000000004,1.397919423557956,6.163194,6.7419020000000005,37.326400000000035,2761.1172222238156
2023-09-24 21:18:00,44.256365,1.157407,1.4145285062914674,6.192134,6.741897,38.77320000000003,2761.1672222238158
2023-09-24 21:24:00,45.00868,1.2152780000000005,1.4343289504111696,6.192134,6.655096,39.641200000000026,2761.2672222238157
2023-09-24 21:27:00,44.22743,1.157407,1.401734621513584,6.134264000000001,6.655097,39.0625,2761.317222223816
2023-09-24 21:30:00,43.489585,1.1284720000000004,1.4480494931956558,6.076384,6.7708319999999995,39.641200000000026,2761.367222223816
2023-09-24 21:36:00,38.064235,1.186343,1.378989838452963,6.221064,6.626161000000001,37.90499999999997,2761.467222223816
2023-09-24 21:48:00,39.87268,1.475695,1.4170408785618471,6.452544,6.336809000000001,36.45830000000001,2761.6672222238158
2023-09-24 21:51:00,40.88541,1.3888889999999998,1.3888905000379281,6.510414000000001,6.510415000000001,37.90519999999998,2761.717222223816
2023-09-24 21:54:00,38.035295000000005,1.3888889999999998,1.3743747568737692,6.510414000000001,6.481485,36.45830000000001,2761.767222223816
2023-09-24 22:00:00,38.035295000000005,1.4467590000000001,1.4176286496612187,6.452544,6.394674999999999,36.16899999999998,2761.867222223816
2023-09-24 22:03:00,38.049769999999995,1.4178230000000003,1.4178225000136793,6.510418,6.510415,35.87960000000004,2761.917222223816
2023-09-24 22:09:00,39.858215,1.4178230000000003,1.4033077893232806,6.539348,6.510415,37.905100000000004,2762.017222223816
2023-09-24 22:12:00,39.87268,1.4178230000000003,1.4033077893232806,6.481478000000001,6.452545000000001,36.16900000000004,2762.0672222238163
2023-09-24 22:15:00,39.87268,1.475695,1.4465655472116856,6.5393539999999994,6.481479,36.45830000000001,2762.1172222238165
2023-09-24 22:18:00,39.858215,1.3888889999999998,1.3888905000379281,6.510414000000001,6.510415000000001,37.615700000000004,2762.1672222238167
2023-09-24 22:21:00,39.858215,1.359954,1.374372232220918,6.510414000000001,6.539350000000001,37.03699999999998,2762.217222223817
2023-09-24 22:33:00,39.87268,1.4467590000000001,1.3731504193588513,6.5393539999999994,6.394674999999999,36.74770000000001,2762.4172222238167
2023-09-24 22:36:00,38.816545000000005,1.3888889999999998,1.4033057961249276,6.597224000000001,6.626155,35.87960000000004,2762.467222223817
2023-09-24 22:39:00,38.035295000000005,1.359954,1.3599580000224425,6.394674,6.394679999999999,36.16899999999998,2762.517222223817
2023-09-24 22:45:00,39.09143,1.4467590000000001,1.3731555996815634,6.452544,6.307874999999999,36.16899999999998,2762.617222223817
2023-09-24 22:48:00,37.022565,1.359954,1.4029104303921638,6.452544,6.539350000000001,35.87969999999996,2762.667222223817
2023-09-24 22:51:00,39.87268,1.3888889999999998,1.3888905000379281,6.510414000000001,6.510415000000001,38.4837,2762.7172222238173
2023-09-24 22:57:00,38.035295000000005,1.3310180000000003,1.3739630441114368,6.510418,6.59722,36.45830000000001,2762.817222223817
2023-09-24 23:00:00,39.105905,1.359953,1.3599574999895814,6.365738,6.3657449999999995,36.45830000000001,2762.8672222238174
2023-09-24 23:06:00,38.09317,1.359953,1.3743717286933188,6.394678000000001,6.423615000000001,36.74770000000001,2762.9672222238173
2023-09-24 23:09:00,38.035295000000005,1.3888889999999998,1.3743747568737736,6.452544,6.423615000000001,36.16899999999998,2763.0172222238175
2023-09-24 23:15:00,39.88715,1.4467590000000001,1.4029130033889285,6.452544,6.365745,36.16900000000004,2763.1172222238174
2023-09-24 23:18:00,37.0081,1.359954,1.374372232220918,6.423614000000001,6.4525500000000005,37.326400000000035,2763.1672222238176
2023-09-24 23:21:00,37.0081,1.3888889999999998,1.3450237459407894,6.452544,6.3657449999999995,36.45830000000001,2763.2172222238178
2023-09-24 23:24:00,38.035295000000005,1.4467590000000001,1.3731555996815634,6.452544,6.307874999999999,35.01159999999999,2763.267222223818
2023-09-24 23:30:00,38.064235,1.4467590000000001,1.4029130033889285,6.452544,6.365745,36.74770000000001,2763.367222223818
2023-09-24 23:33:00,37.022565,1.3888889999999998,1.3743747568737736,6.452544,6.423615000000001,36.747600000000034,2763.417222223818
2023-09-24 23:36:00,39.105905,1.3888889999999998,1.3888905000379281,6.452544,6.452545,37.3263,2763.467222223818
2023-09-24 23:42:00,39.88715,1.4467590000000001,1.3731555996815634,6.452544,6.307874999999999,35.59030000000001,2763.567222223818
2023-09-24 23:45:00,37.0081,1.3888889999999998,1.3743747568737736,6.452544,6.423615000000001,37.03710000000001,2763.6172222238183
2023-09-24 23:51:00,38.064235,1.3888889999999998,1.3450237459407894,6.452544,6.3657449999999995,37.037000000000035,2763.717222223818
2023-09-24 23:54:00,37.022565,1.3310180000000003,1.3597497497767856,6.394678000000001,6.4525500000000005,35.59030000000001,2763.7672222238184
2023-09-24 23:57:00,37.022565,1.3020829999999997,1.3450206588328446,6.278937999999999,6.3657449999999995,36.16900000000004,2763.8172222238186
2023-09-25 00:09:00,30.06366,1.070602,1.3391771965274462,5.700233,6.278931,33.85419999999999,2764.0172222238184
2023-09-25 00:12:00,30.04919,1.157407,1.2832135419171298,5.9027769999999995,6.16319,34.14349999999996,2764.0672222238186
2023-09-25 00:48:00,31.090854999999998,1.244212,1.2729277816139823,5.8738470000000005,5.9317150000000005,33.27550000000002,2764.0672222238186
2023-09-25 00:51:00,32.364005,1.244212,1.3291278431972484,5.960647000000001,6.134255,33.85419999999999,2764.0672222238186
2023-09-25 00:57:00,34.418405,1.3020829999999997,1.2875582830242684,6.0474570000000005,6.018514000000001,33.56479999999999,2764.0672222238186
2023-09-25 01:00:00,31.06192,1.1284720000000004,1.2541791309458115,5.787037000000001,6.047455,34.14350000000002,2764.0672222238186
2023-09-25 01:42:00,32.37847,1.3310189999999995,1.3018660726509623,6.1631979999999995,6.105319,33.56479999999999,2764.0672222238186
2023-09-25 01:48:00,30.04919,1.2442129999999993,1.2729282892775695,6.018518,6.076385000000001,34.14349999999996,2764.0672222238186
2023-09-25 02:24:00,30.06366,1.2442129999999993,1.2729282892775695,6.076388,6.1342550000000005,33.27550000000002,2764.0672222238186
2023-09-25 02:27:00,31.090854999999998,1.3020829999999997,1.2729282438107654,6.076388,6.018515000000001,33.27539999999999,2764.0672222238186
2023-09-25 02:30:00,30.04919,1.2152779999999996,1.2862592873427476,6.018518,6.16319,32.696799999999996,2764.0672222238186
2023-09-25 02:39:00,31.090854999999998,1.3020829999999997,1.2875582830242684,6.105328,6.076385,34.14349999999996,2764.0672222238186
2023-09-25 02:42:00,31.07639,1.2442129999999993,1.2729282892775695,6.018518,6.076385000000001,33.275499999999965,2764.0672222238186
2023-09-25 02:48:00,31.07639,1.2442129999999993,1.258627059789328,6.018518,6.047455,33.275499999999965,2764.0672222238186
2023-09-25 03:03:00,30.03472,1.3020829999999997,1.2875582830242684,5.9895879999999995,5.9606449999999995,33.85419999999999,2764.0672222238186
2023-09-25 03:12:00,31.07639,1.3310189999999995,1.301871147572698,6.018518,5.960649,33.56480000000005,2764.0672222238186
2023-09-25 03:18:00,30.04919,1.2442129999999993,1.2871247754460564,5.9895879999999995,6.076385000000001,34.43280000000004,2764.0672222238186
2023-09-25 03:21:00,30.04919,1.2442129999999993,1.2586220978818263,5.9895879999999995,6.018515,32.40750000000003,2764.0672222238186
2023-09-25 03:30:00,31.07639,1.3020829999999997,1.3020825000220655,6.018518,6.018515000000001,32.696799999999996,2764.0672222238186
2023-09-25 03:33:00,31.07639,1.3020829999999997,1.2729282438107654,6.134258,6.076385000000001,33.85419999999999,2764.0672222238186
2023-09-25 03:36:00,31.07639,1.359953,1.3308077790933406,6.134258,6.076385,32.407399999999996,2764.0672222238186
2023-09-25 03:45:00,30.06366,1.3888889999999998,1.2849559329530398,6.163198,5.960649,32.40750000000003,2764.0672222238186
2023-09-25 04:18:00,31.090854999999998,1.244212,1.2871291534856117,5.9027769999999995,5.989585,32.986099999999965,2764.0672222238186
2023-09-25 04:24:00,31.090854999999998,1.1863419999999998,1.2986454890798966,5.931717,6.163195000000001,32.986099999999965,2764.0672222238186
2023-09-25 04:27:00,31.07639,1.2152770000000004,1.286258768057652,5.873842,6.018515000000001,34.43290000000002,2764.0672222238186
2023-09-25 04:30:00,32.37847,1.157407,1.2696343991370598,5.758102000000001,5.989585000000001,33.85419999999999,2764.0672222238186
2023-09-25 04:36:00,30.04919,1.1284720000000004,1.2541791309458115,5.700232,5.960649999999999,34.14359999999999,2764.0672222238186
2023-09-25 05:00:00,30.04919,1.3020829999999997,1.3020825000220655,6.076388,6.076385,33.56480000000005,2764.0672222238186
2023-09-25 05:39:00,41.681135,1.8807869999999998,1.347437877618723,6.770833,5.815975999999999,36.16899999999998,2764.0672222238186
2023-09-25 05:42:00,45.8044,1.4756939999999998,1.387077601787974,6.539353,6.3657390000000005,37.905100000000004,2764.1172222238188
2023-09-25 05:45:00,48.350695,1.4178239999999995,1.5580226144816032,6.973383,7.262729,39.641200000000026,2764.167222223819
2023-09-25 05:48:00,46.8316,1.273148,1.3160729468467702,6.047452999999999,6.1342550000000005,40.79849999999999,2764.217222223819
2023-09-25 05:51:00,44.270835,1.273148,1.3441925146989746,5.960642999999999,6.105325,40.509299999999996,2764.2672222238193
2023-09-25 05:54:00,45.037615,1.4178239999999995,1.313952205607001,6.105323,5.902779000000001,37.32640000000001,2764.3172222238195
2023-09-25 05:57:00,55.84491,1.5335649999999994,1.3206800631192468,6.192133,5.787038000000001,35.87960000000001,2764.3672222238197
2023-09-25 06:00:00,58.926505000000006,1.4178239999999995,1.313952205607001,6.105323,5.902779000000001,37.03710000000001,2764.41722222382
2023-09-25 06:03:00,39.858215,0.9837959999999999,1.3365802177631168,5.555558,6.336802,39.93060000000003,2764.46722222382
2023-09-25 06:06:00,35.74942,1.2442130000000002,1.3703007633239381,5.9317079999999995,6.192125,36.16899999999998,2764.51722222382
2023-09-25 06:09:00,38.064235,1.359953,1.3160703249880916,6.163198,6.076385,36.45839999999998,2764.5672222238204
2023-09-25 06:12:00,43.475115,1.2152779999999996,1.381625828867176,5.9317079999999995,6.27893,37.90499999999997,2764.6172222238206
2023-09-25 06:15:00,43.475115,1.070602,1.3642236485148955,5.7291680000000005,6.365736,38.48380000000003,2764.6672222238208
2023-09-25 06:18:00,46.860535,1.0127319999999997,1.3542420856308752,5.642358,6.3946760000000005,40.509299999999996,2764.717222223821
2023-09-25 06:21:00,43.489585,0.9548610000000002,1.4236958034554432,5.497687999999999,6.568287,40.219899999999996,2764.767222223821
2023-09-25 06:24:00,41.681129999999996,0.9548609999999993,1.3542029467045826,5.526617999999999,6.4236070000000005,37.905100000000004,2764.8172222238213
2023-09-25 06:27:00,43.475115,0.9548609999999993,1.3306135489725586,5.671298,6.510417,38.483799999999974,2764.8672222238215
2023-09-25 06:30:00,44.2419,0.9548609999999993,1.3424382791345535,5.642358,6.510417,38.483799999999974,2764.9172222238217
2023-09-25 06:33:00,43.489585,0.9548609999999993,1.354202946704582,5.584488,6.481477,39.35179999999997,2764.967222223822
2023-09-25 06:36:00,42.679395,0.9259259999999996,1.358987213576669,5.5555579999999996,6.539352,39.0625,2765.017222223822
2023-09-25 06:39:00,43.475115,0.9548609999999993,1.354202946704582,5.671298,6.568287,39.351800000000026,2765.0672222238222
2023-09-25 06:42:00,43.50405,1.0127319999999997,1.390347181222899,5.700227999999999,6.539356,38.773199999999974,2765.1172222238224
2023-09-25 06:45:00,45.052085,1.0127319999999997,1.3903430519676943,5.671298,6.510415999999999,39.0625,2765.1672222238226
2023-09-25 06:48:00,43.489585,0.9259259999999996,1.3704903512335544,5.642358,6.655092000000001,39.3519,2765.217222223823
2023-09-25 06:51:00,43.489585,0.9548609999999993,1.389181694607665,5.584488,6.568287,39.641200000000026,2765.267222223823
2023-09-25 06:54:00,43.460645,0.9259259999999996,1.34743650857422,5.584488,6.539352,38.19439999999997,2765.317222223823
2023-09-25 06:57:00,43.489585,0.9548609999999993,1.3659169642361566,5.584488,6.510417,38.773199999999974,2765.3672222238233
2023-09-25 07:00:00,41.681129999999996,0.9548609999999993,1.3424382791345535,5.642358,6.510417,38.483799999999974,2765.4172222238235
2023-09-25 07:03:00,43.489585,0.9548609999999993,1.3659169642361566,5.671298,6.597227,38.48380000000003,2765.4672222238237
2023-09-25 07:06:00,43.460645,0.9837959999999999,1.3841898965515287,5.7580979999999995,6.655092000000001,38.194500000000005,2765.517222223824
2023-09-25 07:09:00,43.475115,1.0127309999999996,1.3783681691470229,5.7580979999999995,6.568287,37.03710000000001,2765.567222223824
2023-09-25 07:15:00,43.460645,0.9837959999999999,1.384189896551528,5.642358000000001,6.539352,36.45830000000001,2765.667222223824
2023-09-25 07:18:00,43.460645,1.0127309999999996,1.402264592444692,5.7580979999999995,6.626157000000001,39.35179999999997,2765.717222223824
2023-09-25 07:21:00,48.365165000000005,1.1284720000000004,1.397919423557956,6.018517999999999,6.597226,39.930499999999995,2765.7672222238243
2023-09-25 07:24:00,48.37963,1.0127309999999996,1.402264592444692,5.7580979999999995,6.626157000000001,39.64119999999997,2765.8172222238245
2023-09-25 07:27:00,59.736689999999996,1.8807869999999998,1.506996521377482,6.7129579999999995,6.018521000000001,45.428200000000004,2765.8672222238247
2023-09-25 07:30:00,96.07928,1.8229160000000002,1.7196564227525422,7.002318,6.799771999999999,60.763900000000035,2765.917222223825
2023-09-25 07:33:00,84.25926,1.0127309999999996,1.541337104594628,6.076388000000001,7.291667,50.63659999999999,2765.967222223825
2023-09-25 07:36:00,88.614005,1.0127309999999996,1.2168718032473762,4.861111,5.295137,49.47909999999999,2766.0172222238252
2023-09-25 07:39:00,96.137155,1.2152779999999996,1.1414153362706776,4.976852,4.83218,46.0069,2766.0672222238254
2023-09-25 07:42:00,86.038775,0.7233799999999997,1.2004952336079142,3.7615740000000004,4.890048,57.58109999999999,2766.1172222238256
2023-09-25 07:45:00,71.60012,0.7233789999999996,1.1677919698956614,3.7615739999999995,4.803243999999999,52.66209999999995,2766.167222223826
2023-09-25 07:48:00,58.926505000000006,0.7233789999999996,1.145732515684706,3.7326379999999997,4.716434,50.34719999999999,2766.217222223826
2023-09-25 07:51:00,46.802665,0.8101849999999997,1.0858173891041438,3.9351839999999996,4.542827999999999,43.69209999999998,2766.267222223826
2023-09-25 07:54:00,46.81713,0.9837959999999999,1.0405944570937478,4.224537,4.340277,41.95599999999996,2766.3172222238263
2023-09-25 07:57:00,45.02315,1.0127309999999996,1.0271315743342868,4.282406999999999,4.311342000000001,41.37729999999999,2766.3672222238265
2023-09-25 08:00:00,45.00868,1.070602,1.0414015584172982,4.311343,4.253475999999999,41.37729999999999,2766.4172222238267
2023-09-25 08:03:00,48.3941,1.0416669999999995,1.0271315649433568,4.282408,4.253471,40.219899999999996,2766.467222223827
2023-09-25 08:06:00,51.721644999999995,1.0127319999999997,1.083460145323523,4.398148,4.542821000000001,41.087999999999965,2766.517222223827
2023-09-25 08:09:00,59.707755000000006,0.8969909999999999,1.0741139655997876,4.166667,4.542821,45.1388,2766.5672222238272
2023-09-25 08:12:00,64.597805,0.9837959999999999,1.1355159732577718,4.484953,4.803241000000001,39.3518,2766.6172222238274
2023-09-25 08:15:00,65.422455,0.9548609999999993,1.1325484035268527,4.51389,4.890047000000001,43.98150000000001,2766.6672222238276
2023-09-25 08:18:00,61.28472,0.8680559999999993,1.1205537369859784,4.253473,4.803242000000001,46.5856,2766.717222223828
2023-09-25 08:21:00,55.078125,0.8101849999999997,1.1336699658190958,4.137732,4.8611130000000005,45.428200000000004,2766.767222223828
2023-09-25 08:24:00,51.73611,0.868055,1.0956646935738021,4.2534719999999995,4.745373,45.138900000000035,2766.817222223828
2023-09-25 08:27:00,49.89873,0.9259259999999996,1.0772459277156947,4.224538,4.542827000000001,43.11349999999999,2766.8672222238283
2023-09-25 08:30:00,53.530095,0.8969909999999999,1.0741166440302758,4.079861,4.456021000000001,45.138900000000035,2766.9172222238285
2023-09-25 08:33:00,74.9566,0.6076379999999997,0.956198448142948,3.211805,4.021989,52.951400000000035,2766.9672222238287
2023-09-25 08:36:00,72.9022,0.6076389999999998,0.9450488212984963,3.038195,3.8194469999999994,52.08330000000001,2767.017222223829
2023-09-25 08:39:00,62.065975,0.9259259999999996,1.0238612416705086,3.7037050000000002,3.9062470000000005,48.6112,2767.067222223829
2023-09-25 08:42:00,39.858215,1.186343,1.0349330349792414,4.456019,4.166663,39.930499999999995,2767.1172222238292
2023-09-25 08:45:00,33.391205,1.7361110000000002,1.031681539862342,5.179402,3.9930510000000004,35.30099999999999,2767.1672222238294
2023-09-25 08:48:00,34.476275,1.938657,1.0053397778417732,5.324072000000001,3.819445000000001,35.01159999999999,2767.2172222238296
2023-09-25 08:51:00,38.064235,1.765047,0.9729480622317683,5.179402,3.8773150000000003,35.87959999999998,2767.26722222383
2023-09-25 08:54:00,39.09143,1.7361110000000002,1.0316891629757698,5.1793960000000006,3.993054999999999,36.747799999999984,2767.31722222383
2023-09-25 08:57:00,33.391205,1.880788,1.0591399690405043,5.468753,4.108795000000001,34.72220000000004,2767.36722222383
2023-09-25 09:00:00,31.090854999999998,1.9675919999999998,1.039883637792582,5.642363,4.1377310000000005,32.98610000000002,2767.4172222238303
2023-09-25 09:03:00,32.364005,1.967593,1.0146297879309396,5.584488,4.050925,35.300899999999956,2767.4672222238305
2023-09-25 09:06:00,33.40567,1.765047,1.0418761584072362,5.410877000000001,4.1956,34.43290000000002,2767.5172222238307
2023-09-25 09:09:00,35.74942,1.9965279999999996,1.1218103489580498,5.700233,4.253475000000001,35.01159999999999,2767.567222223831
2023-09-25 09:12:00,33.40567,2.083334,1.1025227410336544,5.960644,4.36921,35.30090000000001,2767.617222223831
2023-09-25 09:15:00,31.090854999999998,2.141204,1.1213297486655707,6.105319,4.456015000000001,34.14350000000002,2767.6672222238312
2023-09-25 09:18:00,34.44734,2.141203,1.0696429944088917,6.047458000000001,4.340275000000001,35.01159999999999,2767.7172222238314
2023-09-25 09:21:00,39.076965,1.8807870000000007,1.0355796865213942,5.6423570000000005,4.253469999999999,35.59030000000001,2767.7672222238316
2023-09-25 09:24:00,39.858215,1.765047,1.106526604723777,5.526622,4.398145,36.74770000000001,2767.817222223832
2023-09-25 09:27:00,38.035295000000005,1.8229170000000003,1.148633021658408,5.642362,4.484954999999999,37.615700000000004,2767.867222223832
2023-09-25 09:30:00,34.418405,1.880788,1.1047259625125447,5.6712929999999995,4.3692150000000005,36.16899999999998,2767.917222223832
2023-09-25 09:33:00,33.434605,2.0254630000000002,1.1078723599484472,5.787038,4.282405,33.275499999999965,2767.9672222238323
2023-09-25 09:36:00,34.44734,2.054398,1.068010519792359,5.873842999999999,4.282405,33.85419999999999,2768.0172222238325
2023-09-25 10:33:00,30.03472,3.0671290000000004,1.0541206404920005,6.626158,3.7615790000000002,32.407399999999996,2768.0172222238325
2023-09-25 11:36:00,31.090854999999998,3.124998999999999,1.1117555545060975,6.741892999999999,3.848384000000001,33.275499999999965,2768.0172222238325
2023-09-25 11:39:00,30.06366,3.0960639999999993,1.1454427674918326,6.741898,3.9062540000000006,31.828700000000026,2768.0172222238325
2023-09-25 11:57:00,30.06366,3.0960639999999993,1.1454290396048987,6.770838,3.9351840000000013,30.9606,2768.0172222238325
2023-09-25 13:18:00,30.04919,3.038193999999999,1.169035157708094,6.973378,4.224534,31.25,2768.0172222238325
2023-09-25 13:21:00,30.03472,2.9803239999999995,1.115863507357248,6.973378,4.253474000000001,31.5394,2768.0172222238325
2023-09-25 13:24:00,30.04919,2.9803239999999995,1.115863507357248,6.799767999999999,4.079864,32.98610000000002,2768.0172222238325
2023-09-25 13:30:00,32.364005,3.0671289999999996,1.1380712346100526,6.655092999999999,3.8483839999999994,34.14359999999999,2768.0172222238325
2023-09-25 13:33:00,30.04919,3.0671290000000004,1.1380712346100528,6.684028,3.877318999999999,32.9862,2768.0172222238325
2023-09-25 13:36:00,30.06366,3.0671290000000004,1.0541206404919978,6.655088000000001,3.7905089999999992,32.986099999999965,2768.0172222238325
2023-09-25 13:42:00,32.364005,3.0671289999999996,1.0974019650504159,6.684023,3.8483839999999994,32.9862,2768.0172222238325
2023-09-25 13:45:00,31.07639,3.038194,1.047125390929799,6.597223,3.7615790000000002,32.696799999999996,2768.0172222238325
2023-09-25 13:48:00,31.090854999999998,3.009259,1.0829751756112296,6.481478,3.7036989999999994,32.407399999999996,2768.0172222238325
2023-09-25 13:51:00,32.364005,3.038194,1.0471099932290424,6.452547999999999,3.6168940000000003,33.27550000000002,2768.0172222238325
2023-09-25 13:54:00,31.090854999999998,3.038194,1.1306707136829854,6.481482999999999,3.7036989999999994,32.11809999999997,2768.0172222238325
2023-09-25 13:57:00,31.07639,3.125,1.0680539497324413,6.5393539999999994,3.6168940000000003,33.85419999999999,2768.0172222238325
2023-09-25 14:00:00,30.04919,3.125,1.0680695668126705,6.510414000000001,3.5879639999999995,32.117999999999995,2768.0172222238325
2023-09-25 14:03:00,30.04919,3.0671290000000004,1.0973874887179544,6.423608,3.5879590000000006,32.696799999999996,2768.0172222238325
2023-09-25 14:51:00,30.03472,3.0671289999999996,1.0076215486366136,6.626153,3.7326440000000005,32.696799999999996,2768.0172222238325
2023-09-25 15:00:00,30.04919,3.0671289999999996,1.0076048206723447,6.597223,3.703704,34.43280000000004,2768.0172222238325
2023-09-25 15:03:00,32.364005,3.038194,1.09018878549805,6.510413,3.7036989999999994,34.14349999999996,2768.0172222238325
2023-09-25 15:06:00,32.37847,3.0671289999999996,1.0973874887179516,6.510413,3.6747639999999997,32.696799999999996,2768.0172222238325
2023-09-25 15:09:00,32.37847,3.0671289999999996,1.0973874887179516,6.510413,3.6747639999999997,33.27540000000005,2768.0172222238325
2023-09-25 15:12:00,31.07639,3.0092589999999992,1.1232682700912884,6.481482999999999,3.732634,33.56479999999999,2768.0172222238325
2023-09-25 15:33:00,32.37847,3.124998999999999,1.0211271798116421,6.626153,3.674774000000001,33.85419999999999,2768.0172222238325
2023-09-25 15:36:00,31.07639,3.038194,1.0471099932290395,6.539353,3.7036989999999994,32.40750000000003,2768.0172222238325
2023-09-25 15:39:00,32.364005,3.0671289999999996,1.0973874887179516,6.510413,3.6747639999999997,34.72230000000002,2768.0172222238325
2023-09-25 15:42:00,32.37847,3.0671289999999996,1.1380575692342108,6.481482999999999,3.6747639999999997,34.14350000000002,2768.0172222238325
2023-09-25 15:48:00,31.07639,3.009259,1.0829751756112296,6.481478,3.7036989999999994,32.11800000000005,2768.0172222238325
2023-09-25 16:48:00,32.392945,3.327546,1.2038845575664896,8.391202999999999,5.324076999999999,31.53929999999997,2768.0172222238325
2023-09-26 00:21:00,46.961805,1.7071769999999997,3.0034930725768993,0.17361199999999943,3.298615,32.9862,2768.0172222238325
2023-09-26 00:24:00,43.851275,1.7361110000000002,3.0561825281171493,0.14467600000000047,3.3275509999999997,35.30090000000001,2768.0172222238325
2023-09-26 07:33:00,62.32639,2.34375,0.9821004472533105,7.349532999999999,5.2951429999999995,39.0625,2768.0172222238325
2023-09-26 07:36:00,69.7772,1.070601,1.1134415808773181,4.6875,4.774307,43.692200000000014,2768.0672222238327
2023-09-26 07:42:00,69.7772,1.070601,1.0413985205938951,4.513888,4.456017000000001,42.534700000000015,2768.1672222238326
2023-09-26 07:45:00,72.9022,1.1284720000000004,1.0544834712818696,4.398148000000001,4.253475999999999,42.53469999999999,2768.217222223833
2023-09-26 07:48:00,51.73611,0.9837959999999999,1.1355164296390725,4.369213,4.687502,45.71769999999998,2768.267222223833
2023-09-26 07:54:00,48.365165000000005,0.9259250000000003,1.1162475350679244,4.311342,4.716432999999999,46.296299999999974,2768.367222223833
2023-09-26 07:57:00,48.365165000000005,1.1284719999999995,1.0992856658395762,4.513888,4.456021000000001,42.24540000000002,2768.417222223833
2023-09-26 08:03:00,49.942135,1.1284719999999995,1.1139418590473025,4.513888,4.484951,41.95599999999996,2768.517222223833
2023-09-26 08:06:00,62.06597,1.0995369999999998,1.0850077108482454,4.427083,4.398151,42.53469999999999,2768.567222223833
2023-09-26 08:12:00,64.65567,1.070602,1.0706044999781583,4.369213,4.369215999999999,41.95600000000002,2768.667222223833
2023-09-26 08:15:00,63.62847,0.9837959999999999,1.0819133487444403,4.311343,4.513891999999999,46.00689999999997,2768.7172222238332
2023-09-26 08:18:00,55.859375,0.8969909999999999,1.074114412005145,4.137732,4.513887,46.007000000000005,2768.7672222238334
2023-09-26 08:24:00,55.078125,0.8969909999999999,1.074117090434971,4.108796,4.484957,45.71769999999998,2768.8672222238333
2023-09-26 08:27:00,55.078125,0.8680560000000002,1.0319495632011546,3.9351860000000007,4.282406,47.16429999999997,2768.9172222238335
2023-09-26 08:33:00,56.640625,0.8101849999999997,1.0491450681917005,3.819445,4.340281,49.47919999999999,2769.0172222238334
2023-09-26 08:36:00,100.0,0.6076389999999998,1.085392013740256,3.038195,4.195604,59.02780000000001,2769.0672222238336
2023-09-26 08:42:00,100.0,0.6076389999999998,1.1574236187975155,3.211806,4.571761,59.60649999999998,2769.1672222238335
2023-09-26 08:45:00,82.436345,0.6076389999999998,1.2274485543046003,3.616898,5.179394,55.844899999999996,2769.2172222238337
2023-09-26 08:48:00,72.88773499999999,0.6365739999999995,1.2101218319435425,3.6458329999999997,5.063654,55.84499999999997,2769.267222223834
2023-09-26 08:51:00,67.73727,0.6365740000000004,1.117091445771928,3.530093000000001,4.687503,52.662000000000035,2769.317222223834
2023-09-26 08:54:00,69.01042000000001,0.7233789999999996,1.0782134142061617,3.616897,4.427087,52.37270000000001,2769.3672222238342
2023-09-26 08:57:00,30.06366,1.0127310000000005,1.0695580080132778,4.195602000000001,4.3113410000000005,43.40270000000004,2769.4172222238344
2023-09-26 15:39:00,46.05035,3.819444,1.231547738050363,7.378468000000001,3.7615739999999995,46.296299999999974,2769.4172222238344
2023-09-26 15:42:00,48.365165000000005,3.1539349999999997,1.3063342109170193,7.233797999999999,4.456023,48.6112,2769.4172222238344
2023-09-26 15:45:00,53.544560000000004,3.1539349999999997,1.3714102794012848,7.3205979999999995,4.600693,50.92590000000001,2769.4172222238344
2023-09-26 15:48:00,54.28241,3.038194,1.3382805428647317,7.2916680000000005,4.687504000000001,48.90039999999999,2769.4172222238344
2023-09-26 15:51:00,53.544560000000004,3.038194,1.3382805428647317,7.233793,4.629629,49.47909999999996,2769.4172222238344
2023-09-26 15:54:00,53.544560000000004,3.038194,1.3382805428647317,7.089118,4.484954,51.50469999999996,2769.4172222238344
2023-09-26 15:57:00,52.51736,3.009259,1.3299511541310804,7.175928,4.600699,52.08330000000001,2769.4172222238344
2023-09-26 16:00:00,51.73611,3.009259,1.3299511541310804,7.1469879999999995,4.571758999999999,49.47919999999999,2769.4172222238344
2023-09-26 16:06:00,33.42014,2.256944,1.4329958543375168,7.060187999999999,5.642364000000001,41.95600000000002,2769.4172222238344
2023-09-26 16:09:00,45.2691,2.0833329999999997,1.4842363419755251,7.3205979999999995,6.250005000000001,47.74309999999997,2769.4672222238346
2023-09-26 16:12:00,55.87384,1.273148,1.6078091933212475,6.452547999999999,7.175929999999999,53.24079999999998,2769.517222223835
2023-09-26 16:15:00,58.94097,1.070602,1.5907207545333286,6.076388000000001,7.262736,56.42360000000002,2769.567222223835
2023-09-26 16:18:00,57.421875,1.0127309999999996,1.6084594017706713,5.960642999999999,7.3495420000000005,54.9769,2769.617222223835
2023-09-26 16:21:00,55.078125,1.0127310000000005,1.5973674681238943,5.902778,7.262727,54.9769,2769.6672222238353
2023-09-26 16:24:00,49.942135,0.9837959999999999,1.5444238524661942,5.787032999999999,7.089117,52.951400000000035,2769.7172222238355
2023-09-26 16:27:00,41.681129999999996,1.1284719999999995,1.4972091738017714,6.047452999999999,6.857641,46.29630000000003,2769.7672222238357
2023-09-26 16:30:00,38.064235,1.273148,1.4663811880086524,6.2500029999999995,6.655095,44.849500000000035,2769.817222223836
2023-09-26 16:33:00,38.064235,1.3020829999999997,1.4283380514742818,6.336803,6.59722,45.428200000000004,2769.867222223836
2023-09-26 16:36:00,38.064235,1.3310179999999994,1.484482195955465,6.394672999999999,6.712965,43.11340000000001,2769.9172222238362
2023-09-26 16:39:00,39.858215,1.3888879999999997,1.4739913400740887,6.626153,6.799765000000001,43.40280000000001,2769.9672222238364
2023-09-26 16:42:00,39.872685000000004,1.3310179999999994,1.5113012494643348,6.481482999999999,6.857635000000001,45.428200000000004,2770.0172222238366
2023-09-26 16:45:00,39.872685000000004,1.359953,1.4999791124918929,6.452547999999999,6.7418949999999995,44.56020000000001,2770.067222223837
2023-09-26 16:48:00,39.858215,1.3020829999999997,1.4954947832976957,6.452547999999999,6.857635000000001,43.69209999999998,2770.117222223837
2023-09-26 16:51:00,41.666664999999995,1.359953,1.5135237507219743,6.5104180000000005,6.828704999999999,46.00689999999997,2770.167222223837
2023-09-26 16:54:00,39.120369999999994,1.3310179999999994,1.4979287865067985,6.539353,6.886575,46.007000000000005,2770.2172222238373
2023-09-26 16:57:00,39.88715,1.3888879999999997,1.5016575787462183,6.597223,6.828704999999999,46.007000000000005,2770.2672222238375
2023-09-26 17:00:00,39.076965,1.3888879999999997,1.556048660272865,6.539353,6.886575000000001,43.98140000000001,2770.3172222238377
2023-09-26 17:03:00,38.064235,1.3888889999999998,1.5153681033897468,6.568288,6.828699,44.27080000000001,2770.367222223838
2023-09-26 17:06:00,39.858215,1.359953,1.513523750721975,6.568288,6.886575000000001,44.84960000000001,2770.417222223838
2023-09-26 17:09:00,39.84375,1.3020829999999997,1.5218488279669893,6.481478,6.944445000000001,46.29630000000003,2770.4672222238382
2023-09-26 17:12:00,39.858215,1.3310179999999994,1.5113012494643339,6.539353,6.9155050000000005,46.875,2770.5172222238384
2023-09-26 17:15:00,40.625,1.359953,1.4863622631667017,6.481478,6.7418949999999995,45.717600000000004,2770.5672222238386
2023-09-26 17:18:00,39.858215,1.3020829999999997,1.4822159272399065,6.5104180000000005,6.886575,45.428200000000004,2770.617222223839
2023-09-26 17:21:00,38.035295000000005,1.3020829999999997,1.521844298656858,6.481482999999999,6.94444,43.40280000000001,2770.667222223839
2023-09-26 17:24:00,37.022565,1.3020829999999997,1.5087066959572555,6.481482999999999,6.915509999999999,44.27079999999995,2770.717222223839
2023-09-26 17:27:00,37.0081,1.3310179999999994,1.4979287865067992,6.510413,6.857635000000001,43.98150000000004,2770.7672222238393
2023-09-26 17:30:00,37.0081,1.3310179999999994,1.4709548457539354,6.481482999999999,6.770835000000001,44.56020000000001,2770.8172222238395
2023-09-26 17:33:00,35.734955,1.3310179999999994,1.4436682827387184,6.510413,6.741895,44.84949999999998,2770.8672222238397
2023-09-26 17:36:00,35.734955,1.3310179999999994,1.4709548457539348,6.365743,6.655095,44.27089999999998,2770.91722222384
2023-09-26 17:39:00,35.70602,1.3888879999999997,1.4459880491584336,6.336803,6.452545000000001,44.56020000000001,2770.96722222384
2023-09-26 17:42:00,35.734955,1.3310179999999994,1.4299047709879404,6.221062999999999,6.423615000000001,43.98140000000001,2771.0172222238402
2023-09-26 17:45:00,33.391205,1.3310179999999994,1.3880858555462192,6.192133,6.307875,43.11340000000001,2771.0672222238404
2023-09-26 17:48:00,32.37847,1.3310180000000003,1.3880858555462188,6.134258000000001,6.25,42.24540000000002,2771.1172222238406
2023-09-26 17:51:00,32.37847,1.359953,1.4029099199179718,6.192128,6.278935,43.692200000000014,2771.167222223841
2023-09-26 17:54:00,33.42014,1.4178239999999995,1.4178279999804724,6.221062999999999,6.221069,41.95609999999999,2771.217222223841
2023-09-26 17:57:00,33.391205,1.3888879999999997,1.4176281291790551,6.221062999999999,6.278935000000001,41.087999999999965,2771.267222223841
2023-09-26 18:00:00,32.37847,1.3888879999999997,1.4176281291790562,6.163193,6.221064999999999,41.087999999999965,2771.3172222238413
2023-09-26 18:06:00,32.392934999999994,1.3310179999999994,1.4021160963930095,6.163193,6.307875,42.53470000000004,2771.4172222238412
2023-09-26 18:09:00,33.391205,1.359953,1.3743717286933188,6.134258,6.163195,41.66669999999999,2771.4672222238414
2023-09-26 18:12:00,32.37847,1.3310179999999994,1.4021112640215867,6.192133,6.336805000000001,43.11349999999999,2771.5172222238416
2023-09-26 18:18:00,32.392934999999994,1.3310179999999994,1.3880858555462192,6.192133,6.307875,42.82409999999999,2771.6172222238415
2023-09-26 18:21:00,30.04919,1.3020829999999997,1.3870820450338708,6.163193,6.33681,40.219899999999996,2771.6672222238417
2023-09-26 18:42:00,34.44734,1.5625,1.3657985850066952,6.481482999999999,6.105323,41.66670000000005,2771.6672222238417
2023-09-26 18:48:00,30.06366,1.273148,1.3993234958537897,6.105323,6.3657449999999995,40.509299999999996,2771.6672222238417
2023-09-26 19:00:00,33.42014,1.4467589999999992,1.373155599681563,6.452543,6.307874000000001,37.615800000000036,2771.6672222238417
2023-09-26 19:06:00,33.40567,1.4178239999999995,1.4033082859045791,6.394672999999999,6.365739,37.615800000000036,2771.7672222238416
2023-09-26 19:09:00,35.70602,1.4178239999999995,1.3886920827932396,6.452543,6.394679,38.7731,2771.817222223842
2023-09-26 19:12:00,38.064235,1.4178239999999995,1.3739660240461902,6.481482999999999,6.394679,38.483799999999974,2771.867222223842
2023-09-26 19:15:00,38.035295000000005,1.3020829999999997,1.3870820450338708,6.336803,6.51042,38.194500000000005,2771.917222223842
2023-09-26 19:18:00,38.035295000000005,1.3888879999999997,1.3888899998938273,6.452543,6.452545000000001,39.35179999999997,2771.9672222238423
2023-09-26 19:21:00,39.076965,1.3310179999999994,1.4021160963930095,6.336803,6.481485,38.773199999999974,2772.0172222238425
2023-09-26 19:27:00,38.035295000000005,1.3020829999999997,1.3870820450338708,6.336803,6.51042,39.0625,2772.1172222238424
2023-09-26 19:30:00,38.064235,1.3310179999999994,1.4021160963930095,6.221062999999999,6.3657449999999995,38.4837,2772.1672222238426
2023-09-26 19:36:00,39.076965,1.3888879999999997,1.4033052926710265,6.365743,6.394674999999999,38.77320000000003,2772.2672222238425
2023-09-26 19:39:00,38.035295000000005,1.3020829999999997,1.4009179685562034,6.192133,6.394679999999999,37.90500000000003,2772.3172222238427
2023-09-26 19:42:00,30.04919,1.3020829999999997,1.4009179685562043,6.307872999999999,6.51042,37.905100000000004,2772.367222223843
2023-09-26 19:48:00,31.07639,1.3020829999999997,1.359136160359748,6.3657379999999995,6.481485,38.483799999999974,2772.467222223843
2023-09-26 19:51:00,31.07639,1.3310179999999994,1.3739679404540182,6.394672999999999,6.481485,38.19440000000003,2772.517222223843
2023-09-26 19:57:00,32.364005,1.4178239999999995,1.3886870126108484,6.481482999999999,6.423609000000001,38.19439999999997,2772.617222223843
2023-09-26 20:00:00,31.07639,1.3020829999999997,1.4009179685562043,6.394672999999999,6.59722,38.483799999999974,2772.667222223843
2023-09-26 20:03:00,33.42014,1.4178239999999995,1.4178279999804724,6.510413,6.510419000000001,37.615700000000004,2772.7172222238432
2023-09-26 20:09:00,33.391205,1.3888879999999997,1.4318564165878453,6.510413,6.597225,38.48380000000003,2772.817222223843
2023-09-26 20:12:00,32.392934999999994,1.3020830000000005,1.4146675947172491,6.278938,6.510414999999999,38.483799999999974,2772.8672222238433
2023-09-26 20:18:00,31.07639,1.3310180000000003,1.402116096393012,6.365738,6.51042,38.194500000000005,2772.9672222238432
2023-09-26 20:21:00,32.37847,1.4756939999999998,1.3870828170845357,6.539348,6.365744,37.32639999999998,2773.0172222238434
2023-09-26 20:27:00,31.07639,1.359953,1.3886865611609989,6.510418,6.568285,37.037000000000035,2773.1172222238433
2023-09-26 20:30:00,32.364005,1.359953,1.3599574999895814,6.481478000000001,6.481485,37.32650000000001,2773.1672222238435
2023-09-26 20:33:00,34.418405,1.359953,1.4310738423121163,6.3657379999999995,6.510415,37.90499999999997,2773.2172222238437
2023-09-26 20:39:00,35.734955,1.3310189999999995,1.3880863697378218,6.307867999999999,6.423609000000001,37.905100000000004,2773.3172222238436
2023-09-26 20:42:00,33.42014,1.273148,1.3856689920563643,6.221068,6.4525500000000005,37.32650000000001,2773.367222223844
2023-09-26 20:48:00,33.391205,1.359953,1.4029099199179718,6.221068,6.307874999999999,38.483799999999974,2773.4672222238437
2023-09-26 20:51:00,33.391205,1.3020829999999997,1.4009179685562043,6.3657379999999995,6.568285,37.615700000000004,2773.517222223844
2023-09-26 20:54:00,31.07639,1.2442129999999993,1.3838542450218188,6.134257999999999,6.423615000000001,37.615700000000004,2773.567222223844
2023-09-26 21:00:00,32.37847,1.244212,1.3566623036561978,6.163196999999999,6.394674999999999,36.45830000000001,2773.667222223844
2023-09-26 21:03:00,43.489585,1.0416669999999995,1.347132959682181,5.700235999999999,6.365739,40.7987,2773.717222223844
2023-09-26 21:09:00,40.899879999999996,1.0416669999999995,1.4081264140551415,5.642362,6.452545,39.93059999999997,2773.817222223844
2023-09-26 21:12:00,31.07639,1.2152779999999996,1.4081269144178594,6.192127999999999,6.597220000000001,37.61579999999998,2773.8672222238442
2023-09-26 21:18:00,30.04919,1.2442130000000002,1.4240219219282464,6.307868,6.684024999999999,37.905100000000004,2773.967222223844
2023-09-26 21:48:00,31.07639,1.4467590000000001,1.4176286496612187,6.539348,6.481479,36.74770000000001,2773.967222223844
2023-09-26 21:57:00,31.07639,1.4467590000000001,1.3731504193588513,6.626158,6.481479,36.16900000000004,2773.967222223844
2023-09-26 22:03:00,32.364005,1.359953,1.359952499991443,6.510418,6.510415000000001,36.74769999999995,2773.967222223844
2023-09-27 05:42:00,37.0081,1.4467590000000001,1.3731504193588513,6.568288,6.423609,37.61579999999998,2773.967222223844
2023-09-27 05:45:00,39.872685000000004,1.4178239999999995,1.5306517393754537,6.770833,7.002319,38.4837,2773.967222223844
2023-09-27 05:48:00,39.858215,1.3020829999999997,1.3591312993199152,6.105323,6.22106,40.219899999999996,2773.967222223844
2023-09-27 05:51:00,35.734955,1.2442129999999993,1.3152265424827434,5.873842999999999,6.01852,38.7731,2773.967222223844
