Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-27 05:54:00,33.434605,1.3020829999999997,1.3020874999888148,5.960642999999999,5.960649999999999,37.61579999999998,2773.967222223844
2023-09-27 05:57:00,31.07639,1.3020829999999997,1.3020874999888148,5.960642999999999,5.960649999999999,38.7731,2773.967222223844
2023-09-27 06:24:00,31.07639,1.070602,1.3642236485148955,5.7291680000000005,6.365736,36.45830000000001,2773.967222223844
2023-09-27 06:27:00,31.090854999999998,1.0127309999999996,1.3542414786119488,5.700228,6.452547000000001,37.905100000000004,2773.967222223844
2023-09-27 06:30:00,30.06366,0.9837959999999999,1.3245355192963186,5.642358000000001,6.394672000000001,36.45830000000001,2773.967222223844
2023-09-27 06:36:00,30.04919,1.070602,1.3517359623756344,5.7580979999999995,6.365736,37.037000000000035,2773.967222223844
2023-09-27 06:39:00,32.37847,1.070602,1.3391815478455669,5.700228,6.278936,37.90509999999995,2774.0172222238443
2023-09-27 06:42:00,32.392934999999994,1.0127309999999996,1.3298690887217763,5.7291680000000005,6.4236070000000005,37.615700000000004,2774.0672222238445
2023-09-27 06:45:00,32.37847,1.0127309999999996,1.3783640202296599,5.613428,6.4236070000000005,38.19449999999995,2774.1172222238447
2023-09-27 06:48:00,31.090854999999998,1.0127309999999996,1.3175928056783595,5.613428,6.278937000000001,37.905100000000004,2774.167222223845
2023-09-27 06:51:00,32.37847,1.070602,1.3391815478455669,5.642358000000001,6.221066,38.19440000000003,2774.217222223845
2023-09-27 06:54:00,31.090854999999998,1.0127309999999996,1.3542372889624,5.613428,6.365737000000001,36.45830000000001,2774.2672222238452
2023-09-27 06:57:00,31.090854999999998,0.9837959999999999,1.3605007094033976,5.642358000000001,6.481482000000001,36.16890000000001,2774.3172222238454
2023-09-27 07:00:00,32.37847,1.0995369999999998,1.3558945556905,5.758103,6.307866000000001,35.87960000000004,2774.3672222238456
2023-09-27 07:03:00,32.364005,1.0995369999999998,1.3558945556905,5.815973,6.365736,35.87960000000004,2774.417222223846
2023-09-27 07:06:00,31.090854999999998,1.0127309999999996,1.402260482400966,5.642363,6.510412,39.0625,2774.467222223846
2023-09-27 07:09:00,31.07639,1.0995369999999998,1.3811488149962778,5.758103,6.365736,38.48380000000003,2774.517222223846
2023-09-27 07:12:00,34.476275,1.1284720000000004,1.3467200011605098,5.873838,6.336806,39.0625,2774.5672222238463
2023-09-27 07:15:00,35.70602,1.0416659999999993,1.3717110046944767,5.642363,6.365737000000001,39.0625,2774.6172222238465
2023-09-27 07:18:00,33.391205,1.0127309999999996,1.3420862140257996,5.642363,6.365742,38.194500000000005,2774.6672222238467
2023-09-27 07:21:00,32.392934999999994,1.0416659999999993,1.3471366351344374,5.671293,6.336807,36.747799999999984,2774.717222223847
2023-09-27 07:24:00,34.418405,1.0995369999999998,1.3174903093930423,5.787032999999999,6.249995999999999,37.03699999999998,2774.767222223847
2023-09-27 07:27:00,33.391205,1.0995369999999998,1.3431664569555333,5.787032999999999,6.307866000000001,38.194500000000005,2774.8172222238472
2023-09-27 07:30:00,34.476275,1.0416659999999993,1.3223009988876155,5.729163,6.336807,38.194500000000005,2774.8672222238474
2023-09-27 07:33:00,33.391205,1.0127309999999996,1.3903424341681307,5.613422999999999,6.452542,38.194500000000005,2774.9172222238476
2023-09-27 07:36:00,34.44734,1.157407,1.36292101376888,5.931713,6.365735999999999,38.48380000000003,2774.967222223848
2023-09-27 07:39:00,59.751155,1.5335650000000003,1.4299034339044276,6.597218000000001,6.394672999999999,47.74310000000003,2775.017222223848
2023-09-27 07:42:00,72.9022,1.4178239999999995,1.5443801364951526,6.655088,6.915514000000001,53.52999999999997,2775.067222223848
2023-09-27 07:45:00,99.69618,1.851852,1.6877129550974934,6.3657379999999995,6.047456,65.68280000000004,2775.1172222238483
2023-09-27 07:48:00,100.0,1.649305,1.2530031940346857,5.208338,4.484953,67.41899999999998,2775.1672222238485
2023-09-27 07:51:00,72.873265,0.5787040000000001,1.318659532687486,3.703703,5.642364,56.71290000000005,2775.2172222238487
2023-09-27 07:54:00,57.40741,0.6365739999999995,1.2703422394639008,3.993056,5.584494,50.63659999999999,2775.267222223849
2023-09-27 07:57:00,41.666664999999995,0.6944439999999998,1.2951109001317715,4.340278,5.815969,47.45369999999997,2775.317222223849
2023-09-27 08:00:00,30.04919,0.8101849999999997,1.1571876594537718,4.456018,5.237267999999999,41.087999999999965,2775.3672222238492
2023-09-27 08:21:00,34.44734,0.8680560000000002,1.0704431404263255,4.195603,4.629625,40.21990000000005,2775.3672222238492
2023-09-27 08:24:00,38.035295000000005,0.8101859999999999,1.12181180402504,4.137732,4.8321760000000005,42.24539999999996,2775.4172222238494
2023-09-27 08:27:00,34.44734,0.8391200000000003,1.1396749613985389,4.4270830000000005,5.092597,40.219899999999996,2775.4672222238496
2023-09-27 08:30:00,34.476275,0.8969899999999997,1.1124608980705846,4.456019,4.918977,40.7987,2775.51722222385
2023-09-27 08:33:00,34.476275,0.8969899999999997,1.1124608980705846,4.456019,4.918977,40.798599999999965,2775.56722222385
2023-09-27 08:36:00,37.0515,0.9259260000000005,1.1290686940389845,4.427084000000001,4.8611059999999995,40.219899999999996,2775.61722222385
2023-09-27 08:39:00,34.476275,0.9259259999999996,1.1418104573893428,4.5428239999999995,5.0057920000000005,39.93050000000005,2775.6672222238503
2023-09-27 08:42:00,35.70602,1.0416660000000002,1.0985200264800175,4.658564,4.774302,40.219899999999996,2775.7172222238505
2023-09-27 08:45:00,33.391205,1.070601,1.099284121618008,4.774305,4.832177,40.50920000000002,2775.7672222238507
2023-09-27 08:48:00,34.44734,1.070601,1.0850066841200074,4.745369,4.774307,41.087999999999965,2775.817222223851
2023-09-27 08:51:00,35.74942,1.0127319999999997,1.0555392219972641,4.5428239999999995,4.629626,39.0625,2775.867222223851
2023-09-27 08:54:00,39.84375,0.9548610000000002,1.0664176719518466,4.253472,4.484951,41.08789999999999,2775.9172222238512
2023-09-27 08:57:00,38.035295000000005,0.9259259999999996,1.1033371000036383,4.51389,4.890042,41.37729999999999,2775.9672222238514
2023-09-27 09:00:00,35.734955,0.9837959999999999,1.1222629308045928,4.600695,4.890046999999999,39.641200000000026,2776.0172222238516
2023-09-27 09:03:00,33.40567,1.0416670000000003,1.1670351940262302,4.716436,4.976846999999999,40.509299999999996,2776.067222223852
2023-09-27 09:06:00,55.859375,2.546297,1.037805416616098,5.787034,3.5300970000000005,50.92590000000001,2776.117222223852
2023-09-27 09:09:00,60.489005000000006,2.3148150000000003,1.176979324829205,5.729164000000001,3.906249,54.97679999999997,2776.167222223852
2023-09-27 09:12:00,66.189235,2.228009,1.2234520651500413,5.787038000000001,4.137729,55.55559999999997,2776.2172222238523
2023-09-27 09:15:00,69.806135,2.1701380000000006,1.2504116141520867,5.787038000000001,4.253469999999999,56.71289999999999,2776.2672222238525
2023-09-27 09:18:00,63.599535,1.9965270000000004,1.2329768521598123,5.815968,4.513890999999999,57.58100000000002,2776.3172222238527
2023-09-27 09:21:00,63.62847,2.083334,1.2424300422939696,5.989584000000001,4.57176,60.185100000000034,2776.367222223853
2023-09-27 09:24:00,64.65567,2.141203,1.240402507287244,5.931708,4.427085000000001,57.58100000000002,2776.417222223853
2023-09-27 09:27:00,65.407985,2.0833330000000005,1.2856565537226867,5.844908,4.484955,61.921299999999974,2776.4672222238532
2023-09-27 09:30:00,64.61227,2.0833330000000005,1.2856565537226854,5.960648000000001,4.600694999999999,59.60649999999998,2776.5172222238534
2023-09-27 09:33:00,63.62847,2.054399,1.3371846650519095,6.018514,4.774305,59.89579999999995,2776.5672222238536
2023-09-27 09:36:00,63.62847,2.141204,1.3065164428788347,6.134264000000001,4.71643,60.763900000000035,2776.617222223854
2023-09-27 09:39:00,62.051505000000006,2.141204,1.2628215945447008,6.047454000000001,4.57176,58.73840000000001,2776.667222223854
2023-09-27 09:42:00,38.035295000000005,2.7777770000000004,1.2011752408530045,6.365739,3.9641219999999997,48.321799999999996,2776.717222223854
2023-09-27 09:45:00,35.720485,3.125,1.1916751979274411,6.481479,3.645829000000001,45.13889999999998,2776.7672222238543
2023-09-27 09:48:00,33.42014,3.211805,1.1747791978143667,6.568283999999999,3.616898999999999,43.98149999999998,2776.8172222238545
2023-09-27 09:51:00,38.035295000000005,3.327545999999999,1.243964117586439,6.857639999999999,3.8194440000000007,45.138900000000035,2776.8672222238547
2023-09-27 09:54:00,40.88541,3.240741,1.221644147770013,6.97338,4.0219890000000005,46.5856,2776.917222223855
2023-09-27 09:57:00,45.00868,3.3564809999999996,1.251375252133152,6.973384,3.9062529999999995,49.47919999999999,2776.967222223855
2023-09-27 10:00:00,48.3941,3.29861,1.236551866047307,6.886569,3.877319,50.63659999999999,2777.0172222238552
2023-09-27 10:03:00,49.927665,3.298609999999999,1.2745720672663812,6.944444,3.964124,51.21520000000004,2777.0672222238554
2023-09-27 10:06:00,49.927665,3.211805,1.2517119590604935,6.973384,4.079859,51.21530000000001,2777.1172222238556
2023-09-27 10:09:00,51.73611,3.298609999999999,1.3109741843988099,7.002313999999999,4.050924,52.08339999999998,2777.167222223856
2023-09-27 10:12:00,53.544560000000004,3.29861,1.31097418439881,7.060188999999999,4.108798999999999,52.37269999999995,2777.217222223856
2023-09-27 10:15:00,53.530095,3.211805,1.3555886297148039,6.9733789999999996,4.166664000000001,51.21530000000001,2777.267222223856
2023-09-27 10:18:00,53.559025000000005,3.211805,1.3222432036266127,6.9733789999999996,4.137734,51.21530000000001,2777.3172222238563
2023-09-27 10:21:00,50.954865,3.1539349999999997,1.3063225817134057,6.9444490000000005,4.166664,52.66209999999995,2777.3672222238565
2023-09-27 10:24:00,51.721644999999995,3.211805,1.2517246456650655,7.031249000000001,4.137734,49.76840000000004,2777.4172222238567
2023-09-27 10:27:00,53.544560000000004,3.1828700000000003,1.3142971380643171,6.944444,4.137734,52.37270000000001,2777.467222223857
2023-09-27 10:30:00,55.107060000000004,3.1828700000000003,1.2440779072266384,7.002314000000001,4.137734,52.08330000000001,2777.517222223857
2023-09-27 10:33:00,55.873845,3.1539339999999996,1.2720527316970855,6.915508000000001,4.108794000000001,53.530100000000004,2777.5672222238572
2023-09-27 10:36:00,55.078125,3.096064,1.3231421094243228,6.828708000000001,4.137734,54.108799999999974,2777.6172222238574
2023-09-27 10:39:00,55.09259,3.125,1.264219950040441,6.944444000000001,4.166664000000001,52.951400000000035,2777.6672222238576
2023-09-27 10:42:00,53.530095,3.0960650000000003,1.2903569011257614,6.799764,4.079859,52.95139999999998,2777.717222223858
2023-09-27 10:45:00,49.942135,3.0671299999999997,1.282342070754772,6.741894,4.050924000000001,52.951400000000035,2777.767222223858
2023-09-27 10:48:00,50.96933,3.096064,1.2563818334302053,6.770828,4.021993999999999,53.240700000000004,2777.817222223858
2023-09-27 10:51:00,50.940394999999995,3.0671290000000004,1.2823417934549513,6.712958,4.0219890000000005,54.10880000000003,2777.8672222238583
2023-09-27 10:54:00,49.913195,3.038194,1.2056029844185299,6.741892999999999,4.0219890000000005,52.08330000000001,2777.9172222238585
2023-09-27 10:57:00,51.73611,3.0671289999999996,1.248514989245355,6.741892999999999,4.021993999999999,52.37270000000001,2777.9672222238587
2023-09-27 11:00:00,55.107060000000004,3.124998999999999,1.2642196790400466,6.770833,3.9930540000000008,54.10880000000003,2778.017222223859
2023-09-27 11:03:00,55.859375,3.038194,1.2743092051052296,6.7129579999999995,4.050924,52.95149999999995,2778.067222223859
2023-09-27 11:06:00,53.530095,2.922453,1.2739257928372993,6.770833,4.253469999999999,54.6875,2778.1172222238592
2023-09-27 11:09:00,51.73611,3.0092589999999992,1.2662586224302488,6.886573,4.253474,52.37269999999995,2778.1672222238594
2023-09-27 11:12:00,51.707175,3.038194,1.2742977753185243,6.944448,4.282404,52.95139999999998,2778.2172222238596
2023-09-27 11:15:00,50.954865,3.0960639999999993,1.2903566244356062,6.915508,4.195604000000001,52.662000000000035,2778.26722222386
2023-09-27 11:18:00,49.942135,3.0671289999999996,1.2485030744367553,6.770833,4.050924,52.95139999999998,2778.31722222386
2023-09-27 11:21:00,48.350695,3.009259,1.266258622430251,6.7129579999999995,4.079859,50.63650000000001,2778.36722222386
2023-09-27 11:24:00,48.350695,2.951389,1.250102498336955,6.597218,4.0219890000000005,51.79399999999998,2778.4172222238603
2023-09-27 11:27:00,47.61285,2.951389,1.1823177360752104,6.568287999999999,3.9351890000000003,52.08329999999995,2778.4672222238605
2023-09-27 11:30:00,48.37963,2.951389,1.250102498336955,6.568287999999999,3.9930589999999997,50.92590000000001,2778.5172222238607
2023-09-27 11:33:00,48.350695,2.9803239999999995,1.258189802922546,6.597218,3.9930540000000008,51.21519999999998,2778.567222223861
2023-09-27 11:36:00,48.3941,2.951389,1.2168732670376559,6.655087999999999,4.050928999999999,52.66199999999998,2778.617222223861
2023-09-27 11:39:00,48.37963,2.951389,1.2168732670376559,6.655087999999999,4.050928999999999,50.63650000000001,2778.6672222238612
2023-09-27 11:42:00,49.913195,2.9803239999999995,1.2904178748045754,6.597218,4.021993999999999,52.951400000000035,2778.7172222238614
2023-09-27 11:45:00,48.365165000000005,2.922453999999999,1.208918064359378,6.655087999999999,4.079864,50.05780000000004,2778.7672222238616
2023-09-27 11:48:00,48.37963,2.9803239999999995,1.258189802922546,6.597218,3.9930540000000008,50.057799999999986,2778.817222223862
2023-09-27 11:51:00,50.96933,3.0092589999999992,1.2327294632331707,6.6261529999999995,3.964124,53.530100000000004,2778.867222223862
2023-09-27 11:54:00,49.16088,2.8067130000000002,1.1769103371410135,6.6261529999999995,4.166669999999999,49.47910000000002,2778.917222223862
2023-09-27 11:57:00,47.627314999999996,2.922454,1.273926078298422,6.712962999999999,4.1955990000000005,48.61110000000002,2778.9672222238623
2023-09-27 12:06:00,45.00868,3.0671289999999996,1.2823417934549488,6.886573,4.1956039999999994,49.18979999999999,2779.1172222238624
2023-09-27 12:09:00,44.2419,3.124998999999999,1.2642196790400466,6.915512999999999,4.137734,46.875,2779.1672222238626
2023-09-27 12:12:00,45.02315,3.124998999999999,1.2642196790400466,6.915512999999999,4.137734,48.61110000000002,2779.217222223863
2023-09-27 12:15:00,45.02315,3.0092589999999992,1.266258622430251,6.944443,4.311344000000001,47.742999999999995,2779.267222223863
2023-09-27 12:18:00,44.22743,3.0092589999999992,1.2986186510202187,6.915512999999999,4.311344000000001,49.18980000000005,2779.317222223863
2023-09-27 12:21:00,43.489585,2.9803239999999995,1.2904069238184894,6.886577999999999,4.311344000000001,48.321799999999996,2779.3672222238633
2023-09-27 12:24:00,44.2419,3.038194,1.2743092051052296,6.915508,4.253474000000001,48.321799999999996,2779.4172222238635
2023-09-27 12:27:00,45.00868,3.038194,1.3068115916988505,6.944448,4.311344,49.76850000000002,2779.4672222238637
2023-09-27 12:30:00,46.8316,3.009259,1.2662472429674008,6.944448,4.311338999999999,48.611099999999965,2779.517222223864
2023-09-27 12:33:00,46.8316,3.038194,1.2743092051052296,6.915508,4.253474000000001,50.34719999999999,2779.567222223864
2023-09-27 12:36:00,46.817135,2.922453999999999,1.2739260782984219,6.828707999999999,4.311344000000001,50.636600000000044,2779.6172222238642
2023-09-27 12:39:00,45.833335,2.9803239999999995,1.2904069238184894,6.828707999999999,4.253474000000001,47.453700000000026,2779.6672222238644
2023-09-27 12:42:00,45.760994999999994,2.9803239999999995,1.2581898029225438,6.799768,4.1956039999999994,48.90050000000002,2779.7172222238646
2023-09-27 12:45:00,47.627314999999996,2.9803239999999995,1.258189802922546,6.857638,4.253474000000001,50.63659999999999,2779.767222223865
2023-09-27 12:48:00,46.817135,2.8935189999999995,1.2964377480268359,6.7708330000000005,4.311344000000001,50.34730000000002,2779.817222223865
2023-09-27 12:51:00,45.00868,2.922454,1.208906414629902,6.799772999999999,4.224538999999999,49.18980000000005,2779.867222223865
2023-09-27 12:54:00,43.489585,2.951389,1.2168615638839766,6.828707999999999,4.224538999999999,48.321799999999996,2779.9172222238653
2023-09-27 12:57:00,44.2419,2.9803239999999995,1.224798561768725,6.828707999999999,4.1956039999999994,47.74309999999997,2779.9672222238655
2023-09-27 13:00:00,44.22743,2.9803239999999995,1.224798561768725,6.828707999999999,4.1956039999999994,47.164300000000026,2780.0172222238657
2023-09-27 13:03:00,48.3941,3.038194,1.2056029844185276,6.828703,4.108798999999999,52.08330000000001,2780.067222223866
2023-09-27 13:06:00,48.37963,2.922454,1.208906414629902,6.655093,4.079859,50.92599999999999,2780.117222223866
2023-09-27 13:09:00,49.927665,3.038194,1.2743092051052296,6.799767999999999,4.137734,50.925899999999956,2780.1672222238662
2023-09-27 13:12:00,47.61285,3.009259,1.2327176538496063,6.741898,4.079859,50.63659999999999,2780.2172222238664
2023-09-27 13:15:00,47.61285,3.009259,1.266258622430251,6.7129579999999995,4.079859,50.63650000000001,2780.2672222238666
2023-09-27 13:18:00,48.3941,3.038194,1.2406190799696086,6.741898,4.050924,46.875,2780.317222223867
2023-09-27 13:21:00,48.350695,2.9803239999999995,1.2248103181394232,6.655087999999999,4.021993999999999,51.21520000000004,2780.367222223867
2023-09-27 13:30:00,49.131945,2.951389,1.2168615638839766,6.684028,4.079859,51.21529999999996,2780.517222223867
2023-09-27 13:33:00,49.927665,2.9803239999999995,1.224798561768725,6.684028,4.050924,51.21520000000004,2780.5672222238672
2023-09-27 13:36:00,54.31134,3.0960649999999994,1.221042136078617,6.684028,3.9062529999999995,52.37269999999995,2780.6172222238674
2023-09-27 13:39:00,56.640625,2.9803239999999995,1.258189802922546,6.597218,3.9930540000000008,53.530100000000004,2780.6672222238676
2023-09-27 13:42:00,56.640625,2.9803239999999995,1.2248103181394232,6.539348,3.9062540000000006,53.240700000000004,2780.717222223868
2023-09-27 13:45:00,58.188655,2.951389,1.250102498336955,6.568287999999999,3.9930589999999997,54.976800000000026,2780.767222223868
2023-09-27 13:48:00,58.969905,2.922454,1.208918064359378,6.510413000000001,3.9351890000000003,57.29170000000005,2780.817222223868
2023-09-27 13:51:00,58.174189999999996,2.922454,1.208906414629902,6.481483,3.906249,55.84500000000003,2780.8672222238683
2023-09-27 13:54:00,57.421875,2.922454,1.208906414629902,6.481483,3.906249,53.81940000000003,2780.9172222238685
2023-09-27 13:57:00,57.421875,2.951389,1.2168732670376559,6.510413000000001,3.9062540000000006,54.6875,2780.9672222238687
2023-09-27 14:00:00,57.43634,2.9803239999999995,1.1900967110743572,6.510418,3.8483839999999994,56.134299999999996,2781.017222223869
2023-09-27 14:03:00,56.640625,2.9803239999999995,1.224798561768725,6.452548,3.8194440000000007,52.95139999999998,2781.067222223869
2023-09-27 14:06:00,56.62616,2.9803239999999995,1.2581898029225438,6.452548,3.8483839999999994,56.134299999999996,2781.1172222238692
2023-09-27 14:09:00,56.640625,2.951389,1.2168615638839766,6.510418,3.906249,55.26619999999997,2781.1672222238694
2023-09-27 14:12:00,57.43634,2.951389,1.2501024983369529,6.4236130000000005,3.8483839999999994,55.555499999999995,2781.2172222238696
2023-09-27 14:15:00,58.912040000000005,2.922454,1.2419964544960336,6.4236130000000005,3.877318999999999,55.26619999999997,2781.26722222387
2023-09-27 14:18:00,58.95544,2.951389,1.1823177360752084,6.481483,3.8483839999999994,56.134299999999996,2781.31722222387
2023-09-27 14:21:00,58.99884,2.951389,1.2168732670376559,6.539348,3.9351890000000003,53.81939999999997,2781.36722222387
2023-09-27 14:24:00,58.99884,2.922453999999999,1.1745212218682048,6.539348,3.9351840000000005,57.00240000000002,2781.4172222238703
2023-09-27 14:27:00,61.28472,2.9803239999999995,1.224798561768725,6.510418,3.877314,56.71300000000002,2781.4672222238705
2023-09-27 14:30:00,58.203125,2.8935189999999995,1.2338714110868454,6.394673,3.877314000000001,55.555499999999995,2781.5172222238707
2023-09-27 14:33:00,58.174189999999996,2.951389,1.2168615638839766,6.481483,3.877314,58.15970000000004,2781.567222223871
2023-09-27 14:36:00,58.188655,2.922454,1.2419964544960356,6.394673,3.8483790000000004,57.00229999999999,2781.617222223871
2023-09-27 14:39:00,58.926505000000006,2.8935189999999995,1.1667069261418708,6.394673,3.819444,56.71300000000002,2781.6672222238712
2023-09-27 14:42:00,59.751155,2.951389,1.2501024983369529,6.4236130000000005,3.8483839999999994,55.55559999999997,2781.7172222238714
2023-09-27 14:45:00,59.72222,2.951389,1.2501024983369529,6.4236130000000005,3.8483839999999994,56.134299999999996,2781.7672222238716
2023-09-27 14:48:00,60.517939999999996,2.951389,1.2501024983369529,6.4236130000000005,3.8483839999999994,57.29159999999996,2781.817222223872
2023-09-27 14:51:00,59.72222,2.922454,1.2419964544960356,6.394673,3.8483790000000004,56.134299999999996,2781.867222223872
2023-09-27 14:54:00,58.926505000000006,2.8935189999999995,1.2338714110868436,6.4236130000000005,3.9062539999999997,56.71289999999999,2781.917222223872
2023-09-27 14:57:00,57.421875,2.951389,1.250102498336955,6.423608,3.8483790000000004,55.844899999999996,2781.9672222238723
2023-09-27 15:00:00,55.859375,2.9803239999999995,1.1900967110743572,6.423608,3.7615739999999995,54.3981,2782.0172222238725
2023-09-27 15:03:00,56.640625,2.9803239999999995,1.224798561768725,6.452548,3.8194440000000007,57.00229999999999,2782.0672222238727
2023-09-27 15:06:00,57.40741,2.9803239999999995,1.2581898029225438,6.452548,3.8483839999999994,54.10880000000003,2782.117222223873
2023-09-27 15:09:00,57.421875,2.951389,1.250102498336955,6.423608,3.8483790000000004,56.71290000000005,2782.167222223873
2023-09-27 15:12:00,57.421875,2.9803239999999995,1.2581898029225438,6.452548,3.8483839999999994,56.42360000000002,2782.2172222238733
2023-09-27 15:15:00,57.43634,2.951389,1.1823177360752084,6.510418,3.877318999999999,56.42360000000002,2782.2672222238734
2023-09-27 15:18:00,58.188655,3.038194,1.2743092051052274,6.5104180000000005,3.8483839999999994,53.530100000000004,2782.3172222238736
2023-09-27 15:21:00,57.40741,2.9803239999999995,1.2581898029225438,6.5104180000000005,3.9062539999999997,57.00229999999999,2782.367222223874
2023-09-27 15:24:00,58.94097,2.9803239999999995,1.224798561768725,6.510418,3.877314,55.844899999999996,2782.417222223874
2023-09-27 15:27:00,58.969905,2.951389,1.1823177360752084,6.481483,3.8483839999999994,57.87039999999996,2782.467222223874
2023-09-27 15:30:00,58.969905,2.922454,1.2419964544960336,6.4236130000000005,3.877318999999999,56.71289999999999,2782.5172222238743
2023-09-27 15:33:00,58.926505000000006,2.951389,1.2168615638839766,6.481483,3.877314,54.10880000000003,2782.5672222238745
2023-09-27 15:36:00,58.969905,2.951389,1.2168732670376559,6.510413000000001,3.9062540000000006,58.15970000000004,2782.6172222238747
2023-09-27 15:39:00,61.270255,2.922453,1.2089177891092622,6.481477000000001,3.9062540000000006,56.71290000000005,2782.667222223875
2023-09-27 15:42:00,62.832755000000006,2.922453,1.2089177891092622,6.481477000000001,3.9062540000000006,57.58109999999999,2782.717222223875
2023-09-27 15:45:00,61.28472,2.951389,1.2168732670376559,6.510413000000001,3.9062540000000006,57.29170000000005,2782.7672222238753
2023-09-27 15:48:00,62.080439999999996,2.9803239999999995,1.2248103181394232,6.539348,3.9062540000000006,57.58100000000002,2782.8172222238754
2023-09-27 15:51:00,62.84722,2.951389,1.2821870562136792,6.539348,3.9930589999999997,56.134299999999996,2782.8672222238756
2023-09-27 15:54:00,62.84722,2.9803239999999995,1.258189802922546,6.568287999999999,3.964124,57.002399999999966,2782.917222223876
2023-09-27 15:57:00,62.832755000000006,2.951389,1.2168732670376559,6.510413000000001,3.9062540000000006,58.44909999999999,2782.967222223876
2023-09-27 16:00:00,63.599535,2.951389,1.2168732670376559,6.510413000000001,3.9062540000000006,59.02769999999998,2783.017222223876
2023-09-27 16:03:00,62.037040000000005,2.9803239999999995,1.2904178748045754,6.539348,3.964124,60.185100000000034,2783.0672222238763
2023-09-27 16:06:00,64.65567,2.922454,1.2739369320662837,6.510413000000001,3.9930589999999997,58.73840000000001,2783.1172222238765
2023-09-27 16:09:00,64.61227,2.951389,1.2168732670376559,6.510413000000001,3.9062540000000006,59.02779999999996,2783.1672222238767
2023-09-27 16:12:00,62.051505000000006,2.864584,1.2257271014486293,6.481483,3.9930590000000006,57.87039999999996,2783.217222223877
2023-09-27 16:15:00,60.517939999999996,2.922454,1.273926078298422,6.539352999999999,4.0219890000000005,56.4237,2783.267222223877
2023-09-27 16:18:00,59.72222,2.8935189999999995,1.2338714110868454,6.539352999999999,4.021994,55.84499999999997,2783.3172222238773
2023-09-27 16:21:00,53.544560000000004,2.8935189999999995,1.2656564286585248,6.568287999999999,4.079859000000001,55.26610000000005,2783.3672222238774
2023-09-27 16:24:00,46.8316,2.7777779999999996,1.2625972931658371,6.568287999999999,4.224539999999999,50.925899999999956,2783.4172222238776
2023-09-27 16:27:00,45.02315,2.922453999999999,1.2419964544960334,6.799768,4.253474,52.951400000000035,2783.467222223878
2023-09-27 16:30:00,45.052085,2.922453999999999,1.2739260782984219,6.828707999999999,4.311344000000001,49.18979999999999,2783.517222223878
2023-09-27 16:33:00,45.00868,2.9803239999999995,1.258189802922546,6.857638,4.253474000000001,51.50459999999998,2783.567222223878
2023-09-27 16:36:00,43.475115,2.922453999999999,1.27392607829842,6.857638,4.340274,47.453700000000026,2783.6172222238783
2023-09-27 16:39:00,45.037615,2.951389,1.2821761537405838,6.857638,4.311338999999999,49.47919999999999,2783.6672222238785
2023-09-27 16:42:00,45.02315,2.922454,1.27392607829842,6.857643,4.340279,46.5856,2783.7172222238787
2023-09-27 16:45:00,45.02315,2.8935189999999995,1.2964377480268359,6.828703,4.369214,48.90050000000002,2783.767222223879
2023-09-27 16:48:00,45.052085,2.951389,1.2821761537405838,6.857643,4.311344,48.90040000000005,2783.817222223879
2023-09-27 16:51:00,45.00868,2.922454,1.27392607829842,6.828703,4.311338999999999,48.90040000000005,2783.8672222238793
2023-09-27 16:54:00,45.00868,2.922454,1.27392607829842,6.828703,4.311338999999999,47.453700000000026,2783.9172222238794
2023-09-27 16:57:00,45.02315,2.951389,1.2500912201051297,6.857643,4.282404,48.90050000000002,2783.9672222238796
2023-09-27 17:00:00,45.052085,2.951389,1.2821761537405838,6.857643,4.311344,50.05780000000004,2784.01722222388
2023-09-27 17:15:00,39.858215,1.5046289999999996,1.5046304998980629,6.741897999999999,6.741899,44.560100000000034,2784.01722222388
2023-09-27 17:18:00,49.956599999999995,1.2442129999999993,1.5658560124326608,6.307867999999999,7.002315,51.21520000000004,2784.06722222388
2023-09-27 17:21:00,53.544560000000004,1.0995369999999998,1.6094707051111277,6.1631979999999995,7.320601,53.530100000000004,2784.11722222388
2023-09-27 17:24:00,55.859375,1.0416669999999995,1.5944087633220514,6.105328,7.378471,54.6875,2784.1672222238803
2023-09-27 17:27:00,55.87384,0.9259259999999996,1.537500131127936,5.787033,7.233797000000001,55.26619999999997,2784.2172222238805
2023-09-27 17:30:00,53.544560000000004,0.8969909999999999,1.527771279663937,5.584488,7.089117,53.81940000000003,2784.2672222238807
2023-09-27 17:33:00,48.3941,0.9259259999999996,1.5698040262160962,5.468748000000001,7.002312,52.95139999999998,2784.317222223881
2023-09-27 17:36:00,45.037615,0.9548610000000002,1.502599362427838,5.555558,6.828707,49.76859999999999,2784.367222223881
2023-09-27 17:39:00,41.66666,0.8969909999999999,1.4410280828708268,5.526617999999999,6.799766999999999,48.03230000000002,2784.4172222238813
2023-09-27 17:42:00,39.858215,0.9259259999999996,1.4496423671784147,5.5555579999999996,6.7708319999999995,46.875,2784.4672222238814
2023-09-27 17:45:00,39.872685000000004,0.9548609999999993,1.4351058129259575,5.700227999999999,6.799767000000001,46.58570000000003,2784.5172222238816
2023-09-27 17:48:00,41.681129999999996,0.983797,1.4654524600789527,5.700233,6.799766,45.717600000000004,2784.567222223882
2023-09-27 17:51:00,39.858215,0.8969909999999999,1.4300054636966018,5.555553000000001,6.799772,46.29630000000003,2784.617222223882
2023-09-27 17:54:00,39.858215,0.9259259999999996,1.4160012665717303,5.613423,6.741897,47.453700000000026,2784.667222223882
2023-09-27 17:57:00,39.858215,0.9259259999999996,1.4272626425330863,5.613423,6.770837,46.007000000000005,2784.7172222238823
2023-09-27 18:00:00,41.681129999999996,1.0127319999999997,1.4957440681694916,5.700227999999999,6.799766,46.296299999999974,2784.7672222238825
2023-09-27 18:03:00,39.858215,0.8969909999999999,1.4410280828708268,5.6423630000000005,6.9155120000000005,47.1644,2784.8172222238827
2023-09-27 18:06:00,39.120369999999994,0.8969909999999999,1.4847125822601224,5.526623,6.9155120000000005,47.16429999999997,2784.867222223883
2023-09-27 18:09:00,38.035295000000005,0.9259259999999996,1.4828946151968156,5.555553000000001,6.857637,48.032399999999996,2784.917222223883
2023-09-27 18:12:00,38.035295000000005,0.9259259999999996,1.4384747416011492,5.613423,6.799767000000001,47.4538,2784.9672222238833
2023-09-27 18:15:00,39.858215,0.983797,1.4654524600789527,5.6423630000000005,6.7418960000000006,45.42829999999998,2785.0172222238834
2023-09-27 18:18:00,38.035295000000005,0.8969909999999999,1.4410280828708268,5.526623,6.799772,46.00690000000003,2785.0672222238836
2023-09-27 18:21:00,35.74942,0.9259259999999996,1.471851487261009,5.5555579999999996,6.828702000000001,45.138900000000035,2785.117222223884
2023-09-27 18:24:00,35.74942,0.983797,1.4424827817636816,5.8159730000000005,6.857635999999999,43.11349999999999,2785.167222223884
2023-09-27 18:27:00,37.0081,1.0127319999999997,1.4726725716923834,5.815968,6.857635999999999,44.27080000000001,2785.217222223884
2023-09-27 18:30:00,39.87268,1.0127319999999997,1.4494078770659946,5.844908,6.828706,43.69210000000004,2785.2672222238843
2023-09-27 18:33:00,39.84375,1.0127309999999996,1.4726719296218043,5.844907999999999,6.886577000000001,43.98149999999998,2785.3172222238845
2023-09-27 18:36:00,39.858215,1.0127309999999996,1.4726719296218036,5.9027780000000005,6.944447,43.40280000000001,2785.3672222238847
2023-09-27 18:39:00,39.09143,1.0416659999999993,1.4794450597722586,6.018523,7.002317,41.66669999999999,2785.417222223885
2023-09-27 18:42:00,39.076965,1.0416659999999993,1.4794450597722586,5.931713,6.915507,44.560100000000034,2785.467222223885
2023-09-27 18:45:00,39.076965,1.0127309999999996,1.4610622281176449,5.9027780000000005,6.915507,43.40280000000001,2785.5172222238853
2023-09-27 18:48:00,38.035295000000005,1.0127309999999996,1.4957434193718724,5.844907999999999,6.944447,44.56020000000001,2785.5672222238854
2023-09-27 18:51:00,37.0081,0.9837959999999999,1.4882347236634237,5.787038,6.944442,43.40280000000001,2785.6172222238856
2023-09-27 18:54:00,33.42014,0.9548610000000002,1.4690536773409704,5.7580979999999995,6.944447,42.24539999999996,2785.667222223886
2023-09-27 18:57:00,32.364005,0.9259259999999996,1.427258759144755,5.787037999999999,6.944442,41.95609999999999,2785.717222223886
2023-09-27 19:00:00,32.364005,0.9259259999999996,1.4607702307927273,5.758102999999999,7.002317,43.98140000000001,2785.767222223886
2023-09-27 19:03:00,31.07639,0.9259259999999996,1.4828946151968156,5.700233,7.002317,43.40280000000001,2785.8172222238863
2023-09-27 19:06:00,30.06366,1.0127309999999996,1.5186294134622738,5.9317079999999995,7.089117,43.11340000000001,2785.8672222238865
2023-09-27 19:36:00,32.364005,0.9259260000000005,1.4607663930800958,5.758107000000001,7.002311000000001,43.11340000000001,2785.8672222238865
2023-09-27 19:39:00,38.035295000000005,0.7523150000000003,1.4713919915101181,5.237271,7.031246,43.69210000000004,2785.8672222238865
2023-09-27 19:42:00,41.66666,0.694445,1.5123750651571495,4.947916,7.060181000000001,46.875,2785.8672222238865
2023-09-27 19:45:00,43.475115,0.6655089999999992,1.4971897008137107,4.976855999999999,7.146987000000001,45.717600000000004,2785.8672222238865
2023-09-27 19:48:00,41.666664999999995,0.6944439999999998,1.5598257012343726,4.918986,7.175922000000001,47.45369999999997,2785.8672222238865
2023-09-27 19:51:00,38.035295000000005,0.7233800000000006,1.555831796796896,5.121527,7.262727,48.03249999999997,2785.8672222238865
2023-09-27 19:54:00,34.418405,0.8101849999999997,1.5160813450175703,5.584487,7.320602000000001,44.849500000000035,2785.8672222238865
2023-09-27 19:57:00,32.392934999999994,0.8969909999999999,1.5384452090340115,5.873837999999999,7.407406999999999,41.95600000000002,2785.8672222238865
2023-09-27 21:12:00,30.06366,1.0416659999999993,1.5259803708559592,6.221062999999999,7.320607000000001,40.79860000000002,2785.8672222238865
2023-09-27 21:18:00,33.42014,0.8680560000000002,1.5069818167197053,5.729162,7.262736,42.24540000000002,2785.8672222238865
2023-09-27 21:24:00,35.70602,0.9259260000000005,1.5698040262160968,5.758102000000001,7.291665999999999,43.40280000000001,2785.8672222238865
2023-09-27 21:27:00,35.74942,0.8969899999999997,1.5277742601752757,5.815967,7.320607000000001,45.428300000000036,2785.8672222238865
2023-09-27 21:30:00,33.391205,0.9548609999999993,1.5247543492363447,6.018518,7.349537,43.69219999999996,2785.8672222238865
2023-09-27 21:36:00,32.364005,0.9548609999999993,1.5136992527792472,6.076388,7.378477,42.53470000000004,2785.8672222238865
2023-09-27 21:39:00,32.364005,0.9548609999999993,1.5357730479576044,6.018518,7.378477,42.82409999999999,2785.8672222238865
2023-09-27 21:45:00,31.07639,0.9837959999999999,1.566607838277532,6.018517999999999,7.3784719999999995,40.509299999999996,2785.8672222238865
2023-09-28 05:42:00,32.10359,1.3310189999999995,1.3739684511529855,6.134257999999999,6.221069,40.79860000000002,2785.8672222238865
2023-09-28 05:45:00,36.212385,0.9259259999999996,1.3474325068924327,5.2083379999999995,6.163192,43.11340000000001,2785.8672222238865
2023-09-28 05:51:00,35.4456,0.8969909999999999,1.3401855593471768,5.092587999999999,6.105326999999999,43.40270000000004,2785.8672222238865
2023-09-28 05:54:00,31.30787,0.8969909999999999,1.2940847040851224,5.2083379999999995,6.105326999999999,39.930499999999995,2785.8672222238865
2023-09-28 06:00:00,30.28067,0.8680559999999993,1.2984232850709763,5.121528,6.105322000000001,40.219899999999996,2785.8672222238865
2023-09-28 06:06:00,33.42014,0.8101849999999997,1.31538039313079,5.005787999999999,6.192132999999999,44.56020000000001,2785.8672222238865
2023-09-28 07:21:00,65.407985,1.6203709999999996,1.470956383445494,6.6261529999999995,6.3368020000000005,54.97679999999997,2785.8672222238865
2023-09-28 07:24:00,85.040505,1.4467599999999994,,6.539348,6.539348,61.342599999999976,2785.8672222238865
2023-09-28 07:27:00,78.284145,0.43402799999999964,1.4691149571772315,3.0671299999999997,6.1342550000000005,56.13419999999999,2785.8672222238865
2023-09-28 07:30:00,53.544560000000004,0.4918990000000001,1.329210495561462,3.530093,5.8449040000000005,46.00690000000003,2785.8672222238865
2023-09-28 07:33:00,37.0081,0.5497689999999995,1.2932214239626816,3.732639,5.700234000000001,42.53480000000002,2785.8672222238865
2023-09-28 08:15:00,30.04919,0.694445,1.0927999072429802,3.8773150000000003,4.80324,39.64119999999997,2785.8672222238865
2023-09-28 08:18:00,31.090854999999998,0.6365739999999995,1.1065276711564644,3.819444,4.947912,40.509299999999996,2785.8672222238865
2023-09-28 08:42:00,31.07639,0.8969909999999999,1.1500574108821537,4.658565,5.208331,39.0625,2785.8672222238865
2023-09-28 08:45:00,41.6522,2.835648,1.078527181927977,5.931712000000001,3.356484000000001,47.74309999999997,2785.9172222238867
2023-09-28 08:48:00,45.00868,2.054399,1.141394661208517,5.526624,4.021995,49.76849999999996,2785.967222223887
2023-09-28 08:51:00,43.475115,2.170139,1.1556979313654763,5.642359000000001,3.9930600000000007,46.2962,2786.017222223887
2023-09-28 08:54:00,45.760994999999994,2.1701390000000007,1.1556979313654765,5.787034000000001,4.137735,48.900499999999965,2786.0672222238873
2023-09-28 08:57:00,48.37963,2.141203,1.1462031212186568,5.758098,4.137735,50.92590000000001,2786.1172222238874
2023-09-28 09:00:00,50.96933,2.1122679999999994,1.2303409015627458,5.815973,4.340275000000001,53.240700000000004,2786.1672222238876
2023-09-28 09:03:00,53.530095,2.0254630000000002,1.221881686084954,5.787038,4.427084999999999,54.6875,2786.217222223888
2023-09-28 09:06:00,53.544560000000004,2.054398,1.232175638793497,5.815973,4.427084999999999,55.26610000000005,2786.267222223888
2023-09-28 09:09:00,54.31134,2.141203,1.2175586551057895,5.931708,4.398145,54.39820000000003,2786.317222223888
2023-09-28 09:12:00,53.544560000000004,2.1122690000000004,1.2303412496690593,5.9317139999999995,4.456015,53.240700000000004,2786.3672222238883
2023-09-28 09:15:00,53.544560000000004,2.0833330000000005,1.2424296885920214,5.844908,4.427084999999999,52.95149999999995,2786.4172222238885
2023-09-28 09:18:00,55.078125,2.141203,1.1942658868207223,5.844908,4.282405,54.1087,2786.4672222238887
2023-09-28 09:21:00,55.107060000000004,2.054398,1.232175638793497,5.815973,4.427084999999999,53.530100000000004,2786.517222223889
2023-09-28 09:24:00,55.078125,2.054398,1.210119808205627,5.787038000000001,4.36921,52.662000000000035,2786.567222223889
2023-09-28 09:27:00,54.31134,2.083334,1.1976664940142434,5.844904,4.36921,56.423599999999965,2786.6172222238893
2023-09-28 09:30:00,53.559025000000005,2.1122690000000004,1.2076311599354512,5.9317139999999995,4.427084999999999,54.10880000000003,2786.6672222238894
2023-09-28 09:33:00,39.858215,2.633101,1.1282972144748866,6.134258000000001,3.848377000000001,46.296299999999974,2786.7172222238896
2023-09-28 09:36:00,32.37847,2.9513880000000006,1.0685021895538633,6.192128,3.472219999999999,43.98149999999998,2786.76722222389
2023-09-28 09:39:00,30.06366,3.0960650000000003,1.1454292941009758,6.307874,3.472219,41.66670000000005,2786.81722222389
2023-09-28 09:42:00,31.07639,3.1828700000000003,1.0819479119102609,6.597224,3.6168940000000003,41.66669999999999,2786.86722222389
2023-09-28 09:45:00,35.74942,3.1828699999999994,1.2067032053659468,6.684024000000001,3.790514,43.40280000000001,2786.9172222238903
2023-09-28 09:48:00,37.0081,3.096064,1.184157273698054,6.770828,3.964124,43.113399999999956,2786.9672222238905
2023-09-28 09:51:00,39.858215,3.0671289999999996,1.2133307396664421,6.770833,4.021993999999999,45.428200000000004,2787.0172222238907
2023-09-28 09:54:00,39.858215,3.038194,1.2406190799696086,6.828702999999999,4.137728999999999,43.69209999999998,2787.067222223891
2023-09-28 09:57:00,39.87268,3.096064,1.2563698662037326,6.799768,4.050924,44.560299999999984,2787.117222223891
2023-09-28 10:00:00,39.858215,3.0671299999999997,1.213331006450824,6.828704,4.079864,46.875,2787.1672222238913
2023-09-28 10:03:00,41.652195,3.096064,1.2210294023346857,6.828708000000001,4.050924,47.742999999999995,2787.2172222238914
2023-09-28 10:06:00,41.66666,3.096064,1.184144227002066,6.828708000000001,4.021993999999999,46.875,2787.2672222238916
2023-09-28 10:09:00,41.652195,3.1539339999999996,1.1991900379977687,6.799768,3.9351840000000013,46.29630000000003,2787.317222223892
2023-09-28 10:12:00,39.858215,3.038194,1.1690480870277236,6.684023,3.9351890000000003,45.13889999999998,2787.367222223892
2023-09-28 10:15:00,41.666664999999995,3.0671290000000004,1.2133307396664446,6.770828,4.0219890000000005,46.00689999999997,2787.417222223892
2023-09-28 10:18:00,39.858215,3.096064,1.2563818334302053,6.712958,3.964124,46.5856,2787.4672222238923
2023-09-28 10:21:00,41.66666,3.096064,1.2210418698650483,6.684028,3.9062540000000006,46.29630000000003,2787.5172222238925
2023-09-28 10:24:00,39.84375,3.0671290000000004,1.2133307396664446,6.684028,3.9351890000000003,47.164300000000026,2787.5672222238927
2023-09-28 10:36:00,41.652195,3.096064,1.184157273698052,6.655088000000001,3.8483839999999994,46.585699999999974,2787.7672222238925
2023-09-28 10:42:00,41.666664999999995,3.1539339999999996,1.2364151128882441,6.684028,3.848384000000001,46.29630000000003,2787.8672222238924
2023-09-28 10:45:00,41.681129999999996,3.0671289999999996,1.2133307396664421,6.626153,3.877314,47.164300000000026,2787.9172222238926
2023-09-28 10:48:00,41.66666,3.038194,1.1690480870277213,6.626153,3.877318999999999,47.1644,2787.967222223893
2023-09-28 10:51:00,41.666664999999995,3.0092589999999992,1.1614692505208275,6.626153,3.9062539999999997,46.29630000000003,2788.017222223893
2023-09-28 10:54:00,41.652195,3.0671289999999996,1.1380712346100526,6.626153,3.8194440000000007,45.42829999999998,2788.067222223893
2023-09-28 10:57:00,41.681129999999996,3.038194,1.1690480870277213,6.597218000000001,3.8483839999999994,46.585699999999974,2788.1172222238934
2023-09-28 11:00:00,41.681129999999996,2.9803239999999995,1.1900967110743572,6.597218000000001,3.9351840000000005,48.03250000000003,2788.1672222238935
2023-09-28 11:03:00,41.666664999999995,3.038194,1.1690351577080964,6.655092999999999,3.906249,48.321799999999996,2788.2172222238937
2023-09-28 11:06:00,43.475115,3.1539339999999996,1.2364151128882441,6.684028,3.848384000000001,46.585699999999974,2788.267222223894
2023-09-28 11:09:00,43.475115,3.0671290000000004,1.2485149892453553,6.712958,3.9930589999999997,49.76850000000002,2788.317222223894
2023-09-28 11:12:00,43.460645,3.0671290000000004,1.2133307396664446,6.770828,4.0219890000000005,48.032399999999996,2788.3672222238943
2023-09-28 11:15:00,43.475115,3.0671289999999996,1.248514989245355,6.684023,3.964124,48.032399999999996,2788.4172222238944
2023-09-28 11:18:00,43.475115,3.124998999999999,1.2287365906648209,6.741892999999999,3.9351840000000013,46.875,2788.4672222238946
2023-09-28 11:21:00,45.02315,3.0671289999999996,1.176610690766477,6.684023,3.9062540000000006,46.00690000000003,2788.517222223895
2023-09-28 11:24:00,46.817135,3.0671289999999996,1.2133307396664421,6.770833,4.021993999999999,47.742999999999995,2788.567222223895
2023-09-28 11:27:00,46.064814999999996,3.0671289999999996,1.176610690766477,6.684023,3.9062540000000006,47.742999999999995,2788.617222223895
2023-09-28 11:30:00,46.8316,3.038194,1.2406309421648452,6.684023,3.9930589999999997,48.900499999999965,2788.6672222238954
2023-09-28 11:33:00,45.00868,3.038194,1.1690480870277236,6.684023,3.9351890000000003,48.032399999999996,2788.7172222238955
2023-09-28 11:36:00,45.00868,3.0671290000000004,1.2485149892453553,6.712958,3.9930589999999997,48.32170000000002,2788.7672222238957
2023-09-28 11:39:00,43.475115,3.038195,1.2406312149391356,6.741894,4.050929,47.74309999999997,2788.817222223896
2023-09-28 11:42:00,41.66666,3.0960650000000003,1.2210421360786194,6.7129639999999995,3.9351890000000003,47.453700000000026,2788.867222223896
2023-09-28 11:45:00,41.681129999999996,3.096064,1.2210418698650483,6.770828,3.9930540000000008,46.2962,2788.9172222238963
2023-09-28 11:48:00,41.681129999999996,3.125,1.2287368563149503,6.799764,3.9930540000000008,47.45360000000005,2788.9672222238964
2023-09-28 11:51:00,41.681129999999996,3.0671290000000004,1.1766106907664775,6.712958,3.9351890000000003,48.61110000000002,2789.0172222238966
2023-09-28 11:54:00,45.052085,3.211805,1.2141877307609503,6.655088000000001,3.7326429999999995,48.032399999999996,2789.067222223897
2023-09-28 11:57:00,48.408564999999996,3.0960639999999993,1.256381833430205,6.655088,3.9062540000000006,49.76850000000002,2789.117222223897
2023-09-28 12:00:00,53.559025000000005,3.124999,1.1916749379353238,6.5104180000000005,3.6747689999999995,52.66199999999998,2789.167222223897
2023-09-28 12:03:00,55.078125,3.038194,1.2406190799696086,6.539353,3.8483790000000004,54.6875,2789.2172222238974
2023-09-28 12:06:00,55.09259,3.0671289999999996,1.1765977026517036,6.539353,3.7615739999999995,51.50459999999998,2789.2672222238975
2023-09-28 12:09:00,57.450810000000004,3.124999,1.228736590664821,6.452547999999999,3.6458390000000005,53.52999999999997,2789.3172222238977
2023-09-28 12:12:00,58.969905,3.038194,1.2056029844185276,6.423608000000001,3.703704,53.53019999999998,2789.367222223898
2023-09-28 12:15:00,56.65509,3.009259,1.1978583834842091,6.423608000000001,3.732639,52.951400000000035,2789.417222223898
2023-09-28 12:18:00,51.73611,2.8935179999999994,1.1666945794787573,6.365743,3.7905050000000005,52.08330000000001,2789.4672222238983
2023-09-28 12:21:00,49.927665,3.038194,1.2056029844185299,6.510418,3.790514000000001,49.189700000000016,2789.5172222238984
2023-09-28 12:24:00,49.927665,3.0671290000000004,1.1380712346100528,6.568288000000001,3.7615790000000002,51.50459999999998,2789.5672222238986
2023-09-28 12:27:00,49.927665000000005,3.1539339999999996,1.2364151128882421,6.626158,3.790514,49.18980000000005,2789.617222223899
2023-09-28 12:30:00,50.940394999999995,3.096064,1.2210418698650463,6.655088000000001,3.877314,50.34719999999999,2789.667222223899
2023-09-28 12:33:00,49.927665000000005,3.0671290000000004,1.2133307396664426,6.626158,3.877318999999999,50.05790000000002,2789.717222223899
2023-09-28 12:36:00,48.3941,3.009259,1.266258622430251,6.568288,3.9351890000000003,57.00229999999999,2789.7672222238994
2023-09-28 12:39:00,49.927665000000005,3.0960639999999993,1.2903566244356044,6.5104180000000005,3.790514,53.819500000000005,2789.8172222238995
2023-09-28 12:42:00,49.927665000000005,3.009259,1.1614563802133435,6.452547999999999,3.732639,52.08339999999998,2789.8672222238997
2023-09-28 12:45:00,46.817135,2.951389,1.2168615638839766,6.452547999999999,3.8483789999999996,51.21530000000001,2789.9172222239
2023-09-28 12:48:00,46.860535,3.038194,1.2406190799696086,6.5104180000000005,3.8194440000000007,52.951400000000035,2789.9672222239
2023-09-28 12:51:00,46.81713,3.009259,1.1978583834842091,6.481478,3.7905089999999992,52.08339999999998,2790.0172222239003
2023-09-28 12:54:00,48.350695,2.951389,1.1823177360752084,6.394673,3.7615739999999995,50.63659999999999,2790.0672222239004
2023-09-28 12:57:00,48.37963,2.951389,1.2168615638839766,6.4236130000000005,3.8194440000000007,53.240700000000004,2790.1172222239006
2023-09-28 13:00:00,46.860535,3.009259,1.1614563802133413,6.5104180000000005,3.7905089999999992,51.79390000000001,2790.167222223901
2023-09-28 13:03:00,45.00868,3.0092589999999992,1.197858383484209,6.510413,3.819444,50.92599999999999,2790.217222223901
2023-09-28 13:15:00,50.940394999999995,2.835648,1.217562969865606,6.307872000000001,3.8483839999999994,53.53019999999998,2790.417222223901
2023-09-28 14:09:00,58.159724999999995,3.038193999999999,1.2406190799696084,6.307867999999999,3.6168940000000003,54.6875,2791.317222223901
2023-09-28 14:12:00,56.62616,2.951389,1.2168615638839766,6.3657379999999995,3.7615689999999997,53.530100000000004,2791.367222223901
2023-09-28 14:15:00,55.078125,3.0092589999999992,1.232717653849606,6.394672999999999,3.732634,56.4237,2791.4172222239013
2023-09-28 14:18:00,52.51736,3.0092589999999992,1.1978460823613246,6.365743,3.6747640000000006,55.55550000000005,2791.4672222239014
2023-09-28 14:21:00,53.530095,3.0671289999999996,1.1765977026517036,6.365743,3.5879639999999995,52.66199999999998,2791.5172222239016
2023-09-28 14:24:00,53.544560000000004,3.0671289999999996,1.176597702651706,6.394672999999999,3.6168940000000003,54.3981,2791.567222223902
2023-09-28 14:27:00,53.559025000000005,3.038194,1.2055906276204797,6.336808,3.6168940000000003,51.79399999999998,2791.617222223902
2023-09-28 14:30:00,53.50116,2.951389,1.1462492548726972,6.278938,3.616898999999999,54.10880000000003,2791.667222223902
2023-09-28 14:33:00,53.530095,3.009259,1.1614563802133413,6.423608000000001,3.7036989999999994,54.3981,2791.7172222239024
2023-09-28 14:39:00,55.06366,3.0671289999999996,1.176597702651706,6.394672999999999,3.6168940000000003,53.240700000000004,2791.8172222239023
2023-09-28 14:45:00,52.531825,3.009259,1.1614563802133413,6.336808,3.616898999999999,52.95139999999998,2791.917222223902
2023-09-28 14:48:00,53.530095,3.038194,1.1690351577080964,6.307868,3.559024000000001,55.266200000000026,2791.9672222239024
2023-09-28 14:51:00,55.859375,3.038194,1.2406190799696086,6.5104180000000005,3.8194440000000007,56.4237,2792.0172222239025
2023-09-28 14:54:00,55.078125,3.038194,1.2056029844185299,6.452547999999999,3.7326440000000005,55.55560000000003,2792.0672222239027
2023-09-28 14:57:00,55.078125,3.038194,1.2056029844185276,6.481478,3.7615739999999995,52.08330000000001,2792.117222223903
2023-09-28 15:00:00,55.078125,3.009259,1.1978583834842114,6.452547999999999,3.7615790000000002,53.24079999999998,2792.167222223903
