Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-09-28 15:03:00,53.544560000000004,3.009259,1.1978583834842091,6.481478,3.7905089999999992,54.6875,2792.2172222239033
2023-09-28 15:06:00,55.09259,3.009259,1.2327176538496063,6.5104180000000005,3.8483790000000004,53.240700000000004,2792.2672222239034
2023-09-28 15:09:00,55.84491,3.038194,1.2406190799696086,6.5104180000000005,3.8194440000000007,54.108799999999974,2792.3172222239036
2023-09-28 15:12:00,55.859375,3.009259,1.2327176538496063,6.5104180000000005,3.8483790000000004,54.10880000000003,2792.367222223904
2023-09-28 15:15:00,55.09259,2.9803239999999995,1.1900967110743572,6.481478,3.819444,54.3981,2792.417222223904
2023-10-09 16:51:00,33.391205,2.0833330000000005,1.1025224148773887,5.844908,4.253474999999999,42.24530000000004,3058.017222223904
2023-10-09 16:54:00,33.434605,2.0833330000000005,1.1025224148773887,5.931708,4.340274999999999,41.08790000000005,3058.067222223904
2023-10-09 21:03:00,31.105325,0.43402799999999964,1.3216009026296782,4.137732000000001,6.684030000000001,39.0625,3058.067222223904
2023-10-09 21:06:00,32.14699,0.49189799999999995,1.3984900365105921,4.311343,6.857635999999999,41.08800000000002,3058.067222223904
2023-10-10 00:27:00,45.02315,0.28935200000000005,1.4536880230252343,2.748843,6.626154,46.875,3058.067222223904
2023-10-10 00:30:00,30.04919,0.28935200000000005,1.3968357890597367,3.038195,6.684029,41.95599999999996,3058.067222223904
2023-10-10 05:36:00,32.14699,1.9675920000000007,1.3241692028184255,7.957172,6.8287,30.092600000000004,3058.067222223904
2023-10-10 07:36:00,44.791665,2.719907,1.3304132844951826,8.015048,5.815970999999999,34.722200000000015,3058.067222223904
2023-10-10 07:42:00,47.612845,2.0833329999999997,1.6105053624515955,7.870368,7.002315,41.377200000000016,3058.067222223904
2023-10-10 07:45:00,70.761,0.868055,1.332428663812552,5.266208,6.336803000000001,63.36810000000003,3058.067222223904
2023-10-10 07:48:00,87.38426000000001,1.5335649999999994,1.2043076604256961,5.526617999999999,4.918983000000001,67.99769999999995,3058.1172222239043
2023-10-10 07:54:00,98.91493,1.5335649999999994,1.4749417912740337,6.423608,6.307873000000001,73.78469999999999,3058.217222223904
2023-10-10 07:57:00,100.0,1.0995369999999998,1.0995394999615666,4.282407,4.28241,77.54629999999997,3058.2672222239044
2023-10-10 08:03:00,100.0,1.0127310000000005,1.055539194576094,4.166667,4.253470999999999,74.07400000000001,3058.3672222239043
2023-10-10 08:06:00,100.0,1.070602,1.041399520851261,4.1377310000000005,4.079860000000001,70.0231,3058.4172222239044
2023-10-10 08:09:00,100.0,0.8969899999999997,1.0480942743801598,3.9351849999999997,4.253477,73.78479999999999,3058.4672222239046
2023-10-10 08:12:00,95.8478,0.8680560000000002,1.0448745856852422,4.079861,4.456016999999999,68.28699999999998,3058.517222223905
2023-10-10 08:18:00,92.766205,0.8391209999999996,1.0537056352657974,4.021992,4.484952,68.28710000000001,3058.6172222239047
2023-10-10 08:21:00,92.520255,0.7523150000000003,1.0619608869923294,3.906251000000001,4.600692,66.55089999999998,3058.667222223905
2023-10-10 08:27:00,90.42245,0.7523150000000003,1.0736968876407464,3.9351860000000007,4.658567,68.86579999999998,3058.767222223905
2023-10-10 08:30:00,88.122105,0.7523150000000003,1.0853625623814214,3.906251,4.658567,65.10419999999999,3058.817222223905
2023-10-10 08:33:00,55.84491,0.34722200000000036,1.1283002814195147,2.7777779999999996,5.06366,47.74310000000003,3058.867222223905
2023-10-10 08:39:00,44.994215,0.34722200000000036,1.0706216445214485,3.0671299999999997,5.15046,44.849500000000006,3058.967222223905
2023-10-11 07:33:00,39.858215,2.170139,1.4607725596865233,7.204857,5.960648000000001,39.0625,3058.967222223905
2023-10-11 07:36:00,45.804395,2.170139,0.9947353901309491,6.307867000000001,4.484958000000001,40.79850000000002,3059.0172222239053
2023-10-11 07:39:00,37.0081,1.7939819999999997,0.9583351846621104,5.2083330000000005,3.8483810000000007,38.19440000000003,3059.0672222239054
2023-10-11 07:42:00,31.07639,1.7361110000000002,0.986579461442702,5.121533,3.877312,37.037000000000035,3059.1172222239056
2023-10-11 07:45:00,48.365165000000005,1.1284729999999996,1.0695599738736417,4.745371,4.62963,49.76850000000002,3059.167222223906
2023-10-11 07:48:00,41.681129999999996,0.8391209999999996,1.0284036869242017,4.311343,4.716432000000001,48.032399999999996,3059.217222223906
2023-10-11 07:51:00,38.035295000000005,0.8680560000000002,1.0319491148627082,4.3402780000000005,4.6874970000000005,46.296299999999974,3059.267222223906
2023-10-11 07:54:00,37.0081,0.9259259999999996,1.0238621788658966,4.398147999999999,4.600692,45.717600000000004,3059.3172222239064
2023-10-11 07:57:00,59.736689999999996,1.7361109999999993,0.9632244207352049,4.832177,3.5590270000000004,52.95139999999998,3059.3672222239065
2023-10-11 08:00:00,85.300925,1.6493060000000002,1.0432034402435768,5.6712929999999995,4.629626999999999,63.946699999999964,3059.4172222239067
2023-10-11 08:03:00,89.945025,1.1284729999999996,0.9925772535722704,4.050927000000001,3.790508,63.078700000000026,3059.467222223907
2023-10-11 08:06:00,97.395835,1.070602,0.9657927642201712,4.108797,3.9062509999999993,66.26159999999999,3059.517222223907
2023-10-11 08:09:00,100.0,1.0416669999999995,0.9522262134396393,3.90625,3.732639,67.99770000000001,3059.5672222239073
2023-10-11 08:12:00,100.0,0.983797,0.9095420185622902,3.7615749999999997,3.616897,70.02319999999997,3059.6172222239074
2023-10-11 08:15:00,100.0,1.0127310000000005,0.938537297068419,3.790508,3.645834,67.41900000000001,3059.6672222239076
2023-10-11 08:18:00,100.0,0.9548610000000002,0.9107706759185651,3.703703,3.616899,69.15509999999998,3059.717222223908
2023-10-11 08:21:00,100.0,0.8969909999999999,0.9256260072398065,3.616898,3.6747690000000004,73.20599999999999,3059.767222223908
2023-10-11 08:30:00,84.997105,0.28935200000000005,1.0299029301480378,2.0833340000000007,4.311343,65.68280000000004,3059.917222223908
2023-10-11 08:33:00,59.707755000000006,0.31828699999999976,0.9647123811450533,2.4016200000000003,4.2534730000000005,53.81939999999997,3059.9672222239083
2023-10-11 08:36:00,39.858215,0.34722200000000036,0.9253694010591303,2.6909720000000004,4.282407999999999,45.71749999999997,3060.0172222239084
2023-10-12 07:24:00,56.35127,2.0833329999999997,1.2642188142579174,7.175926,5.787033,46.58559999999997,3060.0172222239084
2023-10-12 07:27:00,96.39757,0.8680559999999993,1.108144928728598,4.918985999999999,5.4398100000000005,62.7894,3060.0172222239084
2023-10-12 07:30:00,38.816545000000005,1.0127309999999996,1.09724838873396,4.890046,5.063655,43.69209999999998,3060.0172222239084
2023-10-12 07:33:00,32.364005,1.5625,1.0704489764282594,5.295135999999999,4.427085999999999,40.219899999999996,3060.0172222239084
2023-10-12 08:03:00,33.40567,1.9097229999999996,0.996014406289912,5.324071999999999,3.8483789999999996,37.326400000000035,3060.0172222239084
2023-10-12 08:06:00,30.04919,1.765047,0.9488171344621725,5.353012,4.0219949999999995,35.30090000000001,3060.0172222239084
2023-10-12 08:09:00,38.064229999999995,1.8229169999999995,0.9678130121647651,5.353012,3.964125,39.64110000000002,3060.0172222239084
2023-10-12 08:12:00,33.391205,1.7361120000000003,0.9632239400219248,5.324077000000001,4.050924999999999,39.3519,3060.0172222239084
2023-10-12 08:15:00,31.07639,1.7071769999999997,0.9766599199531449,5.237271999999999,4.021995,39.0625,3060.0172222239084
2023-10-12 08:18:00,30.06366,1.6203709999999996,0.9465977997950519,5.208336,4.079865,39.641200000000026,3060.0172222239084
2023-10-12 08:54:00,33.391205,1.5046299999999997,0.9058126102279012,4.774309,3.7615689999999997,39.641200000000026,3060.0172222239084
2023-10-12 08:57:00,33.391205,1.3888889999999998,0.925428746311231,4.774304,3.9641149999999996,40.509299999999996,3060.0172222239084
2023-10-12 09:00:00,32.37847,1.6493060000000002,0.9566581088176993,5.063661,3.9062449999999993,40.509299999999996,3060.0172222239084
2023-10-12 09:06:00,41.66666,1.359954,1.0084007751759676,5.063657000000001,4.427083,47.45369999999997,3060.0172222239084
2023-10-12 09:09:00,50.96933,1.070602,1.0265904538261348,4.832172000000001,4.745369999999999,50.63650000000001,3060.0672222239086
2023-10-12 09:12:00,53.530095,0.9259260000000005,1.0373689467130902,4.6875,4.918986,52.66199999999998,3060.117222223909
2023-10-12 09:15:00,54.31134,0.9548610000000002,1.0528876477667795,4.658565,4.8611059999999995,54.9769,3060.167222223909
2023-10-12 09:18:00,55.84491,0.8101859999999999,0.9734976101068179,4.340278,4.687495999999999,53.819500000000005,3060.217222223909
2023-10-12 09:21:00,60.53241,0.7233799999999997,0.9481595355635404,4.021991,4.513891,55.55559999999997,3060.2672222239094
2023-10-12 09:24:00,58.969905,0.694445,0.9666434499536458,3.935186,4.542826999999999,55.84499999999997,3060.3172222239095
2023-10-12 09:27:00,53.530095,0.7523140000000001,0.9653645596806028,4.137731,4.600693000000001,54.10880000000003,3060.3672222239097
2023-10-12 09:30:00,49.927665,0.8680559999999993,0.9925769700879533,4.282408,4.542822000000001,49.47919999999999,3060.41722222391
2023-10-12 09:33:00,46.84607,0.9837959999999999,0.9692570136187446,4.484952999999999,4.456016999999999,48.032399999999996,3060.46722222391
2023-10-12 09:36:00,45.02315,1.0416660000000002,0.9976372245666051,4.542823,4.456022,46.585699999999974,3060.5172222239103
2023-10-12 09:39:00,43.489585,1.0995369999999998,0.994829260724498,4.658566,4.456017000000001,46.5856,3060.5672222239104
2023-10-12 09:42:00,41.681129999999996,1.0127310000000005,0.9536902077956314,4.629630000000001,4.513887,47.74309999999997,3060.6172222239106
2023-10-12 09:45:00,39.87268,1.070601,0.9657912236838774,4.658564,4.456017000000001,45.428200000000004,3060.667222223911
2023-10-12 09:48:00,43.460645,1.0127309999999996,0.9385378237811075,4.57176,4.427087,47.74309999999997,3060.717222223911
2023-10-12 09:51:00,43.475115,1.070602,0.981240672080697,4.542824,4.369216,47.74310000000003,3060.767222223911
2023-10-12 09:54:00,45.02315,1.0127319999999997,0.9686813295919385,4.427083,4.340275999999999,47.1644,3060.8172222239114
2023-10-12 09:57:00,48.3941,0.983797,0.9692600337435435,4.398148,4.369216,49.18979999999999,3060.8672222239115
2023-10-12 10:00:00,49.942135,0.9837959999999999,0.9981931196592466,4.456019,4.484951,50.05789999999996,3060.9172222239117
2023-10-12 10:03:00,53.559025000000005,0.9548610000000002,0.9976361368929817,4.456019,4.542826,50.63659999999999,3060.967222223912
2023-10-12 10:06:00,55.078125,0.8680560000000002,0.9657908969989664,4.369214,4.571756000000001,51.79399999999998,3061.017222223912
2023-10-12 10:09:00,55.078125,0.8680560000000002,0.9657941646346012,4.224537000000001,4.427085999999999,55.844899999999996,3061.0672222239123
2023-10-12 10:12:00,53.530095,0.78125,0.944244854003786,4.108797000000001,4.456017000000001,54.39820000000003,3061.1172222239124
2023-10-12 10:15:00,52.51736,0.78125,0.9570419739205642,4.137732000000001,4.513891999999999,52.37259999999998,3061.1672222239126
2023-10-12 10:18:00,49.927665000000005,0.8391200000000003,0.9634723174742356,4.253472,4.513891999999999,50.057799999999986,3061.217222223913
2023-10-12 10:21:00,49.913195,0.868055,0.9522270944618791,4.311342,4.484957,49.76850000000002,3061.267222223913
2023-10-12 10:24:00,53.530095,0.9259260000000005,0.982660291424814,4.398148000000001,4.513885999999999,51.21520000000004,3061.317222223913
2023-10-12 10:33:00,64.626735,0.78125,0.9948418643795638,4.0509260000000005,4.513885999999999,54.9769,3061.4672222239133
2023-10-12 10:36:00,60.50347,0.78125,0.9823369828489595,4.195602000000001,4.629632000000001,54.976800000000026,3061.5172222239134
2023-10-12 10:39:00,56.640625,0.8391200000000003,1.0027337585855494,4.311342000000001,4.658567,52.662000000000035,3061.5672222239136
2023-10-12 10:42:00,55.06366,0.868055,0.9925787183180318,4.369212,4.629632,52.662000000000035,3061.617222223914
2023-10-12 11:18:00,31.090854999999998,1.9965279999999996,1.0238842242679504,5.6712929999999995,4.108795,39.351800000000026,3061.617222223914
2023-10-12 11:21:00,30.06366,2.0254630000000002,1.0331041345096867,5.844907999999999,4.253474999999999,38.483799999999974,3061.667222223914
2023-10-12 11:24:00,31.07639,2.0254630000000002,1.0331041345096867,5.844907999999999,4.253474999999999,39.0625,3061.717222223914
2023-10-12 11:27:00,33.40567,1.9965279999999996,1.0740530483240274,5.700233,4.195605,41.37729999999999,3061.7672222239144
2023-10-12 11:30:00,33.391205,1.8807870000000007,1.0114392278025939,5.613422,4.195605,39.0625,3061.8172222239145
2023-10-12 11:33:00,32.364005,1.8229170000000003,0.9922786217368776,5.613422,4.253475,41.66670000000005,3061.8672222239147
2023-10-12 11:36:00,31.07639,1.851852,1.0018786848244958,5.584487,4.1956050000000005,41.37729999999999,3061.917222223915
2023-10-12 11:39:00,31.090854999999998,1.9097220000000004,0.9960140833607907,5.642357,4.166664999999999,40.509299999999996,3061.967222223915
2023-10-12 11:48:00,30.04919,2.0254630000000002,1.0331041345096867,5.787038,4.195605,40.219899999999996,3062.117222223915
2023-10-12 11:51:00,31.07639,1.9965279999999996,1.0238842242679504,5.844907999999999,4.28241,38.7731,3062.1672222239154
2023-10-12 11:54:00,31.07639,2.0254630000000002,1.0331041345096867,5.844907999999999,4.253474999999999,39.35179999999997,3062.2172222239155
2023-10-12 11:57:00,31.07639,1.9675919999999998,1.014629467490649,5.873842999999999,4.340280999999999,41.377200000000016,3062.2672222239157
2023-10-12 12:00:00,30.06366,2.054398,1.042290219226451,5.902773,4.282405,39.93060000000003,3062.317222223916
2023-10-12 12:03:00,30.04919,2.054398,1.068010519792359,5.902778,4.31134,40.50920000000002,3062.367222223916
2023-10-12 12:06:00,31.07639,2.141203,1.0696521702270247,5.931708,4.224535,40.219899999999996,3062.4172222239163
2023-10-12 12:09:00,31.090854999999998,2.0833330000000005,1.0248198178359667,5.931708,4.253474999999999,40.509299999999996,3062.4672222239165
2023-10-12 12:12:00,43.489585,2.4016210000000004,1.030864472952997,6.0763940000000005,3.9930529999999997,44.56020000000001,3062.5172222239166
2023-10-12 12:15:00,58.174189999999996,2.314814,1.1235476280211891,6.394678000000001,4.5138940000000005,53.240700000000004,3062.567222223917
2023-10-12 12:18:00,56.640625,1.9965279999999996,1.074053048324029,5.526622999999999,4.021995,53.530100000000004,3062.617222223917
2023-10-12 12:21:00,56.62616,2.0254630000000002,1.0330951743248842,5.497687999999999,3.9062449999999993,54.10889999999995,3062.667222223917
2023-10-12 12:24:00,53.544560000000004,1.938657,1.0304366316576157,5.324077999999999,3.848381,53.240700000000004,3062.7172222239174
2023-10-12 12:27:00,51.73611,1.967593,1.0146209375190085,5.324077999999999,3.7905049999999996,53.530100000000004,3062.7672222239175
2023-10-12 12:30:00,51.73611,1.967593,0.9886412317732493,5.266207999999999,3.7037050000000002,52.95149999999995,3062.8172222239177
2023-10-12 12:33:00,51.750575,2.0254630000000002,0.9516046829108986,5.295138000000001,3.6168950000000004,51.79400000000004,3062.867222223918
2023-10-12 12:36:00,50.954865,2.0254630000000002,0.9516046829108986,5.266208,3.5879649999999996,51.50460000000004,3062.917222223918
2023-10-12 12:39:00,50.940394999999995,1.967593,0.9618433403491415,5.2083379999999995,3.6168950000000004,50.925899999999956,3062.9672222239183
2023-10-12 12:42:00,51.721644999999995,1.967593,0.9886412317732478,5.237268,3.674765,52.662000000000035,3063.0172222239185
2023-10-12 12:45:00,52.502894999999995,2.0254629999999993,1.0067915723044456,5.237268,3.6168950000000004,51.21530000000001,3063.0672222239186
2023-10-12 12:48:00,51.73611,1.967593,0.9886412317732478,5.237268,3.674765,52.37270000000001,3063.117222223919
2023-10-12 12:51:00,53.544560000000004,1.9965279999999996,0.9707659176878736,5.179403,3.559025000000001,51.79390000000001,3063.167222223919
2023-10-12 12:54:00,52.51736,1.9097229999999996,0.9438979260716577,5.179403,3.645830000000001,50.63650000000001,3063.217222223919
2023-10-12 12:57:00,53.530095,1.9097220000000004,0.9703536055683517,5.063657,3.559024999999999,51.79390000000001,3063.2672222239194
2023-10-12 13:00:00,55.09259,1.9675919999999998,0.9618430314134264,5.150467,3.559025000000001,51.21529999999996,3063.3172222239195
2023-10-12 13:03:00,55.06366,1.9097220000000004,0.9960053441067677,5.0925970000000005,3.6168950000000004,51.79399999999998,3063.3672222239197
2023-10-12 13:06:00,53.544560000000004,1.9097229999999996,0.9960056670339559,5.179403,3.7037000000000004,52.37270000000001,3063.41722222392
2023-10-12 13:09:00,54.325810000000004,1.9386580000000002,0.979515059765071,5.2083330000000005,3.674765,50.92590000000001,3063.46722222392
2023-10-12 13:12:00,55.09259,1.9386580000000002,1.0053313045024546,5.179403,3.674765,55.844899999999996,3063.5172222239203
2023-10-12 13:15:00,55.121525000000005,2.0254630000000002,1.006791572304446,5.295138000000001,3.674765,52.08330000000001,3063.5672222239205
2023-10-12 13:18:00,54.31134,1.9965279999999996,0.997733168137299,5.324077999999999,3.732640000000001,52.08329999999995,3063.6172222239206
2023-10-12 13:21:00,53.559025000000005,1.9386579999999993,1.0053400995132329,5.237268,3.732640000000001,54.6875,3063.667222223921
2023-10-12 13:24:00,51.73611,1.9097229999999996,0.9960056670339559,5.237272999999999,3.76157,52.951400000000035,3063.717222223921
2023-10-12 13:27:00,51.721644999999995,1.9386580000000002,1.005340099513233,5.324072999999999,3.819444999999999,52.37270000000001,3063.767222223921
2023-10-12 13:30:00,49.913195,1.9097229999999996,1.0209529411722449,5.353007999999999,3.906245,50.05789999999996,3063.8172222239214
2023-10-12 13:33:00,48.3941,2.0254629999999993,1.0331041345096863,5.497683,3.906250000000001,49.18979999999999,3063.8672222239215
2023-10-12 13:36:00,47.627314999999996,1.9965279999999996,1.0238842242679504,5.468748000000001,3.906250000000001,48.90050000000002,3063.9172222239217
2023-10-12 13:39:00,48.408564999999996,1.967593,1.0146209375190085,5.439817999999999,3.9062449999999993,49.76850000000002,3063.967222223922
2023-10-12 13:42:00,48.3941,2.0254630000000002,1.0330951743248842,5.497687999999999,3.9062449999999993,49.18980000000005,3064.017222223922
2023-10-12 13:45:00,49.16088,2.0254630000000002,1.0330951743248842,5.497687999999999,3.9062449999999993,48.90050000000002,3064.0672222239223
2023-10-12 13:48:00,49.17535,2.1122679999999994,1.0605544722772153,5.526622999999999,3.848375,50.34730000000002,3064.1172222239225
2023-10-12 13:51:00,49.927665000000005,2.054398,1.0422812046548644,5.526622999999999,3.9062449999999993,48.321799999999996,3064.1672222239226
2023-10-12 13:54:00,49.17535,2.0254629999999993,1.0331041345096863,5.497683,3.906250000000001,48.032399999999996,3064.217222223923
2023-10-12 13:57:00,49.913195,2.0254630000000002,1.006791572304446,5.468748000000001,3.848375,52.08339999999998,3064.267222223923
2023-10-12 14:00:00,49.913195,2.0254630000000002,0.9796655202717008,5.410877999999999,3.7615749999999997,49.76859999999999,3064.317222223923
2023-10-12 14:03:00,51.73611,2.0833329999999997,1.0248104760708223,5.353008,3.674765,48.032399999999996,3064.3672222239234
2023-10-12 14:06:00,51.73611,2.0254630000000002,1.0067915723044474,5.324077999999999,3.7037050000000002,52.662000000000035,3064.4172222239235
2023-10-12 14:09:00,51.721644999999995,1.9965279999999996,0.9428906018210453,5.295138000000001,3.645830000000001,51.21530000000001,3064.4672222239237
2023-10-12 14:12:00,51.73611,1.967593,0.93414508113091,5.2083379999999995,3.5879649999999996,50.636499999999955,3064.517222223924
2023-10-12 14:15:00,53.544560000000004,2.054398,0.98851421495779,5.2083379999999995,3.5300900000000004,51.79399999999998,3064.567222223924
2023-10-12 14:18:00,55.09259,1.9965270000000004,0.9977328545013655,5.179397000000001,3.58796,52.37259999999998,3064.6172222239243
2023-10-12 14:21:00,55.078125,1.880788,0.9611570642926618,5.2083330000000005,3.732635,52.9513,3064.6672222239245
2023-10-12 14:24:00,51.73611,1.851852,1.0018702880531107,5.237272999999999,3.848381,55.2663,3064.7172222239246
2023-10-12 14:27:00,49.927665000000005,1.9386579999999993,1.0053313045024543,5.3819479999999995,3.8773100000000005,49.76859999999999,3064.767222223925
2023-10-12 14:30:00,48.37963,1.9097229999999996,0.996014406289912,5.324072999999999,3.8483799999999997,49.47919999999999,3064.817222223925
2023-10-12 14:33:00,48.3941,1.8807869999999998,1.0114307765855022,5.324077,3.906250000000001,46.58570000000003,3064.867222223925
2023-10-12 14:36:00,48.3941,1.9386580000000002,1.03043695878325,5.381943000000001,3.9062449999999993,47.16429999999997,3064.9172222239254
2023-10-12 14:39:00,48.3941,1.9386579999999993,1.0053400995132329,5.497688,3.9930600000000007,49.76849999999996,3064.9672222239255
2023-10-12 14:42:00,46.860535,1.967593,1.0146297879309396,5.526617999999999,3.993054999999999,49.18979999999999,3065.0172222239257
2023-10-12 14:45:00,45.775465,1.967593,1.0146297879309396,5.497688,3.964125,46.007000000000005,3065.067222223926
2023-10-12 14:48:00,46.079285,1.9965279999999996,1.0492947312324532,5.555558,4.02199,46.5856,3065.117222223926
2023-10-12 14:51:00,46.817135,2.0254630000000002,1.0331041345096867,5.5844879999999995,3.993054999999999,48.032399999999996,3065.1672222239263
2023-10-12 14:54:00,48.3941,2.0833329999999997,1.051443154814292,5.642358000000001,3.993055000000001,47.74310000000003,3065.2172222239265
2023-10-12 14:57:00,49.927665000000005,2.0254630000000002,1.0331041345096867,5.5844879999999995,3.993054999999999,50.34719999999999,3065.2672222239266
2023-10-12 15:00:00,51.73611,2.0254629999999993,1.033095174324884,5.439817999999999,3.848375,51.79399999999998,3065.317222223927
2023-10-12 15:03:00,53.559025000000005,2.0833329999999997,1.0248104760708239,5.497687999999999,3.819445000000001,50.057799999999986,3065.367222223927
2023-10-12 15:06:00,53.515625,1.9965279999999996,1.0238753188005687,5.439818,3.8773100000000005,50.63659999999999,3065.417222223927
2023-10-12 15:09:00,51.73611,1.9097229999999996,0.9960056670339559,5.3819479999999995,3.906245,50.34730000000002,3065.4672222239274
2023-10-12 15:12:00,51.73611,1.9386579999999993,1.0053313045024543,5.3819479999999995,3.8773100000000005,51.79390000000001,3065.5172222239275
2023-10-12 15:15:00,51.721644999999995,1.9386580000000002,1.0053313045024546,5.353013,3.848375,50.05780000000004,3065.5672222239277
2023-10-12 15:18:00,53.559025000000005,1.9386580000000002,0.979515059765071,5.353013,3.819444999999999,52.08330000000001,3065.617222223928
2023-10-12 15:21:00,52.531825,1.8807869999999998,1.0114307765855022,5.2951369999999995,3.8773100000000005,53.53019999999998,3065.667222223928
2023-10-12 15:24:00,51.73611,1.9097220000000004,1.0209526127537103,5.324077,3.8773150000000003,51.79399999999998,3065.7172222239283
2023-10-12 15:27:00,49.927665,1.8807869999999998,1.0355796865213953,5.381946999999999,3.9930600000000007,49.18979999999999,3065.7672222239285
2023-10-12 15:30:00,49.94213,1.8229170000000003,1.039367874165596,5.353012,4.050924999999999,50.63659999999999,3065.8172222239286
2023-10-12 15:33:00,49.927665000000005,1.8229170000000003,1.0161084212836715,5.3530120000000005,4.0219949999999995,50.63659999999999,3065.867222223929
2023-10-12 15:36:00,52.51736,1.938657,1.0304366316576157,5.410882,3.9351850000000006,52.08340000000004,3065.917222223929
2023-10-12 15:39:00,53.530095,1.8807870000000007,1.0821766577920475,5.439812,4.108795,54.108799999999974,3065.967222223929
2023-10-12 15:42:00,55.09259,1.8807870000000007,1.0355796865213942,5.410882000000001,4.0219949999999995,51.79409999999996,3066.0172222239294
2023-10-12 15:45:00,54.31134,1.8807870000000007,1.0355796865213942,5.410882000000001,4.0219949999999995,52.662000000000035,3066.0672222239295
2023-10-12 15:48:00,56.640625,1.8807870000000007,1.011430776585501,5.410882000000001,3.993054999999999,51.79399999999998,3066.1172222239297
2023-10-12 15:51:00,57.43634,1.9097220000000004,1.0209526127537087,5.439817000000001,3.993054999999999,53.530100000000004,3066.16722222393
2023-10-12 15:54:00,58.174189999999996,1.851852,1.0018702880531092,5.353007000000001,3.9641149999999996,52.951400000000035,3066.21722222393
2023-10-12 15:57:00,58.174189999999996,1.8807869999999998,0.9866516031673996,5.2951369999999995,3.8483799999999997,53.81939999999997,3066.2672222239303
2023-10-12 16:00:00,57.43634,1.9097229999999996,1.0209529411722449,5.237272999999999,3.7905100000000003,53.81940000000003,3066.3172222239305
2023-10-12 16:03:00,57.43634,1.9965279999999996,1.0238842242679504,5.266203,3.7037050000000002,53.240700000000004,3066.3672222239306
2023-10-12 16:06:00,53.530095,1.7939819999999997,1.0063110044418115,5.237268,3.935186,51.50459999999998,3066.417222223931
2023-10-12 16:09:00,46.8316,1.765046,0.972947726901199,5.353007999999999,4.050922,48.900499999999965,3066.467222223931
2023-10-12 16:12:00,43.50405,1.9386579999999993,1.0304369587832496,5.497688,4.02199,44.849500000000035,3066.517222223931
2023-10-12 16:15:00,43.475115,1.9386580000000002,1.030445517822773,5.497682999999999,4.0219949999999995,45.1388,3066.5672222239314
2023-10-12 16:18:00,40.639465,1.7939819999999997,1.02941865228928,5.526623,4.253471,47.74310000000003,3066.6172222239315
2023-10-12 16:21:00,33.391205,1.7071759999999996,1.0431439287837694,5.497682999999999,4.369217000000001,42.82400000000001,3066.6672222239317
2023-10-12 16:24:00,31.090854999999998,1.9097229999999996,1.0209529411722449,5.787037999999999,4.340275,42.53469999999999,3066.717222223932
2023-10-12 16:27:00,32.37847,2.0833329999999997,1.10252241487739,5.9317079999999995,4.340275000000001,41.95600000000002,3066.767222223932
2023-10-13 07:42:00,31.07639,0.8969910000000008,1.1991237886719877,5.671297000000001,6.336806,36.45840000000004,3066.767222223932
2023-10-13 07:48:00,32.37847,0.8101859999999999,1.2034758263477807,5.902782,6.799766,35.30090000000001,3066.767222223932
2023-10-13 07:57:00,41.681135,1.3888889999999998,1.0018698029716278,4.976855999999999,4.282406999999999,43.40280000000001,3066.767222223932
2023-10-13 08:00:00,79.06539,0.9259259999999996,0.896680276083635,4.079861,4.021990000000001,55.266200000000026,3066.8172222239323
2023-10-13 08:06:00,80.91724500000001,0.8391200000000003,0.9501666636478728,3.993055,4.224536,59.89580000000001,3066.917222223932
2023-10-13 08:09:00,82.971645,0.78125,0.9442457419172321,3.7615739999999995,4.108796,62.2106,3066.9672222239324
2023-10-13 08:12:00,77.51736,0.694445,0.9063053583468705,3.6747680000000003,4.137732,63.36809999999997,3067.0172222239325
2023-10-13 08:18:00,75.477435,0.7233799999999997,0.9234581476531476,3.703703,4.137732,63.078700000000026,3067.1172222239325
2023-10-13 08:21:00,62.832755000000006,0.7233799999999997,0.8728736739849524,3.7615740000000004,4.07986,57.58109999999999,3067.1672222239326
2023-10-13 08:27:00,60.517939999999996,0.7523150000000003,0.8628878780906246,3.7905100000000003,4.021991,58.15970000000004,3067.2672222239325
2023-10-13 08:30:00,61.299189999999996,0.78125,0.8377894509351524,3.7615750000000006,3.8773160000000004,58.44909999999999,3067.3172222239327
2023-10-13 08:33:00,60.489005000000006,0.78125,0.8786364809164884,3.790509,3.993055,57.87039999999996,3067.367222223933
2023-10-13 08:36:00,68.27257,0.8969909999999999,0.8969909999827878,3.848381,3.8483789999999996,62.5,3067.417222223933
2023-10-13 08:42:00,69.8206,0.8391210000000004,0.8535072627223378,3.7615750000000006,3.790509,62.21070000000003,3067.517222223933
2023-10-13 08:45:00,68.258105,0.8391200000000003,0.8677348959770754,3.8483800000000006,3.906251,62.2106,3067.567222223933
2023-10-13 08:48:00,62.080439999999996,0.9837959999999999,0.9545671065152583,4.137732,4.0798570000000005,59.60650000000004,3067.6172222239334
2023-10-13 08:54:00,60.489005000000006,0.9837959999999999,0.9397238156925072,4.166667,4.0798570000000005,55.844899999999996,3067.7172222239333
2023-10-13 08:57:00,55.06366,0.9837959999999999,0.9247201257075399,4.282406999999999,4.166667,56.42349999999999,3067.7672222239335
2023-10-13 09:03:00,53.559025000000005,1.0416660000000002,0.9522257424903965,4.311342,4.137732000000001,55.26619999999997,3067.8672222239334
2023-10-13 09:06:00,57.43634,1.070602,0.9021184092453879,4.224537,3.9062460000000003,53.81940000000003,3067.9172222239335
2023-10-13 09:12:00,57.40741,0.9259259999999996,0.896680787015883,4.108797,4.050927,54.108799999999974,3068.0172222239335
2023-10-13 09:15:00,66.97049,1.1284720000000004,0.9442485787277023,4.340277,3.99306,53.819500000000005,3068.0672222239336
2023-10-13 09:54:00,33.391205,2.6620370000000007,0.995171666781944,6.047454000000001,3.616897,38.483799999999974,3068.0672222239336
2023-10-13 10:00:00,32.37847,2.6041670000000003,1.0178835185791166,6.018514000000001,3.674767,41.95600000000002,3068.1672222239335
2023-10-13 10:03:00,38.064235,2.748843,1.0559215776952557,6.134253999999999,3.6458309999999994,41.377200000000016,3068.2172222239337
2023-10-13 10:09:00,38.035295000000005,2.748843,1.0559215776952557,6.221063999999999,3.732640999999999,41.66669999999999,3068.3172222239336
2023-10-13 10:12:00,38.064235,2.6909720000000004,1.0407618069616669,6.105319,3.6747669999999992,41.95609999999999,3068.367222223934
2023-10-13 10:18:00,38.064235,2.6620370000000007,1.0691720848029183,6.076384,3.7037069999999996,40.798599999999965,3068.4672222239337
2023-10-13 10:21:00,39.105905,2.633101,1.0255282616210033,5.989578,3.616897,42.245299999999986,3068.517222223934
2023-10-13 10:24:00,35.734955,2.430555,1.0060943308933392,5.931713,3.790507999999999,40.7987,3068.567222223934
2023-10-13 10:27:00,35.74942,2.5752319999999997,1.0456654559252903,6.0763929999999995,3.7905110000000004,41.66669999999999,3068.6172222239343
2023-10-13 10:33:00,35.734955,2.5752310000000005,1.0456651842243738,6.076388,3.790507,40.50920000000002,3068.717222223934
2023-10-13 10:36:00,35.720485,2.6041670000000003,1.0535169608594566,6.1053239999999995,3.790507,42.245299999999986,3068.7672222239344
2023-10-13 10:39:00,32.392934999999994,2.6909730000000005,1.0407620695507094,6.163194,3.732640999999999,40.509299999999996,3068.8172222239346
2023-10-13 10:45:00,33.40567,2.6041670000000003,1.0178835185791166,6.1053239999999995,3.761576999999999,39.930499999999995,3068.9172222239345
2023-10-13 10:48:00,38.064235,2.546296,1.0377932504330387,5.931713,3.6747669999999992,40.509299999999996,3068.9672222239346
2023-10-13 10:54:00,38.064235,2.546296,1.0377932504330387,5.931713,3.6747669999999992,41.95599999999996,3069.0672222239346
2023-10-13 10:57:00,35.720485,2.4884259999999996,1.0552877766983608,5.931713,3.761577,41.95600000000002,3069.1172222239347
2023-10-13 11:12:00,31.07639,2.748842,1.0173471427389957,6.307869,3.790507,38.483799999999974,3069.3672222239347
2023-10-13 11:15:00,30.04919,2.6909720000000004,1.0769520223740636,6.249999000000001,3.8483769999999993,38.773199999999974,3069.417222223935
2023-10-13 11:18:00,33.40567,2.6041670000000003,1.087527630284796,6.221064,3.935186999999999,40.219899999999996,3069.467222223935
2023-10-13 11:24:00,34.418405,2.633103,1.0613486236851393,6.250004000000001,3.9062509999999993,40.509299999999996,3069.567222223935
2023-10-13 11:27:00,37.0081,2.633101,1.0613480830637878,6.192128,3.848377000000001,41.08800000000002,3069.617222223935
2023-10-13 11:30:00,41.681129999999996,2.6041670000000003,1.0535169608594543,6.047458000000001,3.732640999999999,40.509299999999996,3069.6672222239354
2023-10-13 11:36:00,39.872685000000004,2.5752310000000005,1.0456651842243716,6.047458000000001,3.761576999999999,42.24540000000002,3069.7672222239353
2023-10-13 11:39:00,39.87268,2.5752310000000005,0.9728348879602521,6.047458000000001,3.7037069999999996,41.66669999999999,3069.8172222239355
2023-10-13 11:45:00,41.66666,2.6041670000000003,1.0535169608594543,6.047458000000001,3.732640999999999,41.66660000000002,3069.9172222239354
2023-10-13 11:48:00,39.87268,2.459491,1.0140515898293734,5.931718,3.761576999999999,41.66660000000002,3069.9672222239356
2023-10-13 11:54:00,39.872685000000004,2.4884269999999997,1.0552767970150179,5.931718,3.761571,41.66660000000002,3070.0672222239355
2023-10-13 11:57:00,40.639465,2.4884269999999997,1.0872134027829083,6.018518,3.8773110000000006,42.53479999999996,3070.1172222239356
2023-10-13 12:00:00,39.88715,2.459492,1.0789288877831054,6.047453,3.935181,44.27080000000001,3070.167222223936
2023-10-13 12:06:00,39.872685000000004,2.459491,1.0789286010657453,6.105328,3.9930570000000003,42.53469999999999,3070.2672222239357
2023-10-13 12:09:00,37.0081,2.430555,1.1010353672925774,6.221068,4.166663000000001,41.66670000000005,3070.317222223936
2023-10-13 12:15:00,35.734955,2.4016209999999996,1.0622888808631539,6.1631979999999995,4.108797,42.82409999999999,3070.417222223936
2023-10-13 12:18:00,37.037035,2.4884259999999996,1.1179625802695707,6.105322999999999,3.9930570000000003,44.56019999999995,3070.467222223936
2023-10-13 12:21:00,41.666664999999995,2.3726850000000006,1.0840306338263146,5.931712000000001,3.935186999999999,43.69209999999998,3070.517222223936
2023-10-13 12:33:00,40.899879999999996,2.4016209999999996,1.0622888808631539,5.931718,3.8773170000000006,43.40280000000001,3070.717222223936
2023-10-13 12:36:00,39.87268,2.546297,1.037793522845512,5.989588,3.732640999999999,43.11340000000001,3070.767222223936
2023-10-13 12:39:00,41.666664999999995,2.430556,1.039024698105455,5.902783,3.790507,42.82400000000001,3070.8172222239364
2023-10-13 12:45:00,41.681129999999996,2.459492,1.0471622008529735,5.902783,3.761571,43.98140000000001,3070.9172222239363
2023-10-13 12:48:00,41.681129999999996,2.430556,1.0706206533563218,5.902783,3.8194470000000003,43.40270000000004,3070.9672222239365
2023-10-13 12:51:00,37.0081,2.372686,1.0226808551853024,5.960653,3.9062469999999996,43.40280000000001,3071.0172222239366
2023-10-13 12:54:00,34.44734,2.4884259999999996,1.1179625802695707,6.105322999999999,3.9930570000000003,41.087999999999965,3071.067222223937
2023-10-13 13:00:00,34.44734,2.430556,1.0390358370033537,6.0763869999999995,3.9641210000000004,42.24540000000002,3071.1672222239367
2023-10-13 13:03:00,32.37847,2.3148150000000003,1.0371462184235627,6.018522000000001,4.050927000000001,38.483799999999974,3071.217222223937
2023-10-13 13:06:00,33.391205,2.3148150000000003,1.0669137013877605,6.047452,4.108797,41.37730000000005,3071.267222223937
2023-10-13 13:09:00,37.0081,2.4594900000000006,1.0789283143483575,6.076392,3.9641219999999997,40.798599999999965,3071.3172222239373
2023-10-13 13:15:00,39.87268,2.430555,1.1010353672925774,6.076392,4.021987000000001,43.692200000000014,3071.417222223937
2023-10-13 13:18:00,43.475115,2.430555,1.0390355553817623,5.989582,3.8773169999999997,46.007000000000005,3071.4672222239374
2023-10-13 13:21:00,41.6956,2.517361,1.0633801762357313,5.9027780000000005,3.7037069999999996,45.1388,3071.5172222239376
2023-10-13 13:27:00,41.652195,2.517361,1.0633801762357313,5.9027780000000005,3.7037069999999996,43.98140000000001,3071.6172222239375
2023-10-13 13:30:00,41.652195,2.517361,1.0299005640300105,5.960648000000001,3.7326369999999995,45.13899999999995,3071.6672222239376
2023-10-13 13:36:00,41.681129999999996,2.6041659999999993,1.0535166898590338,5.931713,3.616897,43.692200000000014,3071.7672222239376
2023-10-13 13:39:00,43.475115,2.517361,1.0299005640300105,5.9027780000000005,3.6747669999999992,46.00690000000003,3071.8172222239377
2023-10-13 13:42:00,46.860535,2.546296,1.0377932504330387,5.931718,3.674771999999999,46.296299999999974,3071.867222223938
2023-10-13 13:48:00,47.59838,2.4884259999999996,1.021986791485326,5.931712999999999,3.7326370000000004,47.742999999999995,3071.967222223938
2023-10-13 13:51:00,43.475115,2.4016209999999996,1.030875550998006,5.844908,3.761577,47.74310000000003,3072.017222223938
2023-10-13 13:57:00,41.666664999999995,2.4016209999999996,1.030875550998006,5.844908,3.761577,45.13889999999998,3072.117222223938
2023-10-13 14:00:00,41.681129999999996,2.517361,1.0299123945438946,5.9317079999999995,3.7037069999999996,46.875,3072.167222223938
2023-10-13 14:03:00,39.87268,2.546296,1.0377932504330387,5.931713,3.6747669999999992,43.98149999999998,3072.2172222239383
2023-10-13 14:06:00,40.65393,2.633101,1.0255282616210033,5.844908,3.472227,45.1388,3072.2672222239385
2023-10-13 14:09:00,41.681129999999996,2.5752319999999997,1.0102192115362993,5.787032999999999,3.4722209999999993,45.428200000000004,3072.3172222239386
2023-10-13 14:12:00,45.00868,2.5752319999999997,1.0102192115362993,5.902773,3.587961,47.164300000000026,3072.367222223939
2023-10-13 14:15:00,42.708335,2.5752310000000005,1.0456651842243738,5.844908,3.5590270000000004,46.875,3072.417222223939
2023-10-13 14:18:00,41.666664999999995,2.5752310000000005,1.0456651842243738,5.844908,3.5590270000000004,44.849500000000035,3072.467222223939
2023-10-13 14:21:00,41.66666,2.546296,0.965352303553889,5.873842999999999,3.5590270000000004,44.84959999999995,3072.5172222239394
2023-10-13 14:24:00,31.07639,2.4016199999999994,0.9981152016357969,5.873842999999999,3.7615730000000003,40.509299999999996,3072.5672222239396
2023-10-13 14:27:00,33.391205,2.4884259999999996,1.021986791485326,6.163193,3.964117000000001,40.509299999999996,3072.6172222239397
2023-10-13 14:30:00,33.391205,2.546296,1.0377932504330387,6.105323,3.8483769999999993,40.509199999999964,3072.66722222394
2023-10-13 14:33:00,33.40567,2.546296,1.1037133691648502,6.105323,3.9062470000000005,40.509299999999996,3072.71722222394
2023-10-13 14:51:00,31.07639,2.546297,1.0714509539699086,6.423608000000001,4.195601,39.35179999999997,3072.71722222394
2023-10-13 14:54:00,30.03472,2.4884259999999996,1.0552877766983608,6.452543,4.282407,38.48380000000003,3072.71722222394
2023-10-13 15:15:00,30.04919,2.6041670000000003,1.087527630284796,6.481478000000001,4.195601,39.35179999999997,3072.71722222394
2023-10-13 15:21:00,31.07639,2.5752319999999997,1.1119301211929058,6.394672999999999,4.1666609999999995,40.219899999999996,3072.71722222394
2023-10-13 15:33:00,30.06366,2.546296,1.0714506754260942,6.452543,4.224537,38.19440000000003,3072.71722222394
2023-10-13 15:36:00,33.40567,2.5752319999999997,1.0794998995526326,6.481482999999999,4.224541,39.930499999999995,3072.71722222394
2023-10-13 15:39:00,31.090854999999998,2.4594899999999997,1.0789283143483572,6.481482999999999,4.369212999999999,38.48380000000003,3072.71722222394
2023-10-13 15:42:00,30.06366,2.4594899999999997,1.1095160956076817,6.394672999999999,4.311343,39.641200000000026,3072.71722222394
2023-10-13 15:45:00,31.090854999999998,2.546296,1.1037133691648502,6.394672999999999,4.195596999999999,39.6413,3072.71722222394
2023-10-13 15:48:00,31.07639,2.6041670000000003,1.1201246217018073,6.423608,4.1666609999999995,40.219899999999996,3072.71722222394
2023-10-13 15:51:00,30.04919,2.517361,1.1263849609853094,6.423608,4.282407,38.773199999999974,3072.71722222394
2023-10-13 15:54:00,30.04919,2.6041670000000003,1.1201246217018073,6.452544,4.195596999999999,39.0625,3072.71722222394
2023-10-13 15:57:00,30.04919,2.633103,1.09552319439317,6.423614000000001,4.108791,38.483799999999974,3072.71722222394
2023-10-13 16:18:00,30.04919,2.459491,1.0471619200219073,6.278938,4.137727,39.64119999999997,3072.71722222394
2023-10-13 16:21:00,30.04919,2.4884269999999997,1.0872134027829083,6.307867999999999,4.1666609999999995,40.219899999999996,3072.71722222394
2023-10-14 08:03:00,40.6684,2.517361,1.063368856498565,6.192132000000001,3.9930510000000004,42.53470000000004,3072.71722222394
2023-10-16 07:33:00,57.378475,0.2604160000000002,1.0178789948441924,2.835648,5.179401,50.92590000000001,3072.71722222394
2023-10-16 07:36:00,32.364005,0.3761570000000001,0.9075926429353405,3.3564809999999996,4.77431,40.219899999999996,3072.71722222394
2023-10-18 11:15:00,41.66666,0.78125,0.9570419739205651,4.542825,4.918985,37.03709999999998,3072.71722222394
2023-10-20 08:36:00,31.090854999999998,0.8969909999999999,0.8377920701462767,4.224537000000001,4.108801000000001,34.43289999999999,3072.71722222394
2023-10-20 08:39:00,32.364005,0.8101849999999997,0.8101884999997073,4.2534719999999995,4.253477,35.87960000000001,3072.71722222394
2023-10-20 08:42:00,35.734955,0.8969909999999999,0.8824474596222017,4.2534719999999995,4.224540999999999,35.011600000000016,3072.71722222394
2023-10-20 08:45:00,39.858215,0.9837960000000008,0.8786353994342891,4.427084000000001,4.224536,33.275499999999994,3072.71722222394
2023-10-20 08:48:00,43.460645,0.868055,0.8966797866687389,4.340277,4.398147,37.03699999999998,3072.71722222394
2023-10-20 08:51:00,32.364005,0.6944440000000007,0.8815326126617995,4.108796,4.513888,38.7732,3072.71722222394
2023-10-24 07:51:00,33.391205,1.3020829999999997,1.3020825000220655,6.394677999999999,6.394674999999999,37.03710000000001,3072.71722222394
2023-10-24 08:09:00,31.07639,0.983797,0.7806731883733691,4.1666669999999995,3.790509,34.722200000000015,3072.71722222394
2023-10-24 08:39:00,31.090854999999998,0.8391210000000004,0.7489653590015247,3.8773160000000004,3.703704,33.56480000000002,3072.71722222394
2023-10-24 08:42:00,32.37847,0.8101849999999997,0.7659638904750967,3.8483799999999997,3.7615750000000006,34.43289999999999,3072.71722222394
2023-10-24 08:45:00,31.07639,0.8391200000000003,0.7798194996822784,3.9641210000000004,3.8483799999999997,33.27550000000002,3072.71722222394
2023-10-24 08:48:00,31.07639,0.8969899999999997,0.7914028604668464,4.021991000000001,3.819445,33.56469999999999,3072.71722222394
2023-10-24 08:51:00,30.049190000000003,0.8969909999999999,0.79140332040657,4.050927000000001,3.8483799999999997,33.85409999999999,3072.71722222394
2023-10-24 08:54:00,30.04919,0.8969899999999997,0.7755010934795505,3.993056,3.7615750000000006,34.72219999999999,3072.71722222394
2023-10-24 09:24:00,30.06366,3.0092589999999992,1.0401159608293977,6.278932999999999,3.4722240000000006,37.326400000000035,3072.71722222394
2023-10-24 09:27:00,30.04919,2.951389,0.9804337570431388,6.336803000000001,3.559024000000001,37.615800000000036,3072.7672222239403
2023-10-24 09:30:00,33.434605,2.8935180000000003,1.0119173505806036,6.221067,3.5300890000000003,39.6413,3072.8172222239405
2023-10-24 09:33:00,38.064229999999995,2.748842,0.9323395320782647,6.076390999999999,3.5011589999999995,40.509299999999996,3072.8672222239406
2023-10-24 09:36:00,39.858215,2.7777779999999996,1.0247046576012746,6.1631920000000004,3.6168940000000003,40.79859999999999,3072.917222223941
2023-10-24 09:39:00,38.064235,2.8645829999999997,1.0048491443530823,6.307867000000001,3.645834,42.53469999999999,3072.967222223941
2023-10-24 09:42:00,41.66666,3.0671289999999996,1.0076048206723447,6.394677999999999,3.5011589999999995,39.0625,3073.017222223941
2023-10-24 09:45:00,45.02315,3.1539339999999996,1.0278436033084037,6.510413,3.5300890000000003,39.0625,3073.0672222239414
2023-10-24 09:48:00,46.84607,3.1828699999999994,1.0345644151617712,6.568284,3.559024000000001,39.3518,3073.1172222239416
2023-10-24 09:51:00,45.00868,3.1828700000000003,1.0819479119102582,6.684029000000001,3.7036989999999994,38.4838,3073.1672222239417
2023-10-24 09:54:00,46.8316,3.1828699999999994,1.126037282598687,6.684024,3.732634,39.0625,3073.217222223942
2023-10-24 09:57:00,47.598385,3.1828700000000003,1.0345644151617712,6.655089,3.645829,41.08790000000002,3073.267222223942
2023-10-24 10:00:00,38.020830000000004,2.7777780000000005,1.0634613147698375,6.423614000000001,3.9062460000000003,41.66669999999999,3073.3172222239423
2023-10-24 10:06:00,32.37847,3.0960639999999993,1.0143640848776736,6.452547999999999,3.530094,40.219899999999996,3073.3172222239423
2023-10-24 10:09:00,32.364005,3.0671289999999996,1.0076048206723447,6.221067999999999,3.3275489999999994,39.3519,3073.3672222239425
2023-10-24 10:12:00,32.364005,3.038194,1.0008323299542619,6.278937999999999,3.4143539999999994,39.0625,3073.4172222239426
2023-10-24 10:15:00,35.70602,3.124999,1.1117409439006518,6.336808,3.443289,39.0625,3073.467222223943
2023-10-24 10:18:00,38.064235,3.124998999999999,1.0680693262533905,6.394672999999999,3.4722240000000006,42.824100000000044,3073.517222223943
2023-10-24 10:21:00,39.858215,3.1539339999999996,1.0278436033084037,6.394678000000001,3.414354000000001,42.24540000000002,3073.567222223943
2023-10-24 10:24:00,38.064235,3.1539350000000006,1.0750233565418545,6.510414,3.5590289999999998,41.95600000000002,3073.6172222239434
2023-10-24 10:27:00,37.022565,3.1828700000000003,1.0345644151617712,6.510419000000001,3.5011590000000004,42.24539999999996,3073.6672222239436
2023-10-24 10:30:00,38.049769999999995,3.298609999999999,1.061322506125722,6.539354,3.414354000000001,40.219899999999996,3073.7172222239437
2023-10-24 10:33:00,35.734955,3.1828699999999994,1.0345644151617712,6.539354,3.530094000000001,41.08800000000002,3073.767222223944
2023-10-24 10:36:00,33.391205,3.096064,1.0143640848776736,6.510414,3.58796,40.50920000000002,3073.817222223944
2023-10-24 10:39:00,35.734955,3.3275449999999998,1.0151192994901825,6.6261540000000005,3.443289,40.509299999999996,3073.8672222239443
2023-10-24 10:42:00,35.720485,3.1539350000000006,0.9764177187523473,6.481484000000001,3.472219,41.37729999999999,3073.9172222239445
2023-10-24 10:45:00,38.064235,3.1539339999999996,1.0278436033084037,6.365738,3.385414000000001,41.95609999999999,3073.9672222239446
2023-10-24 10:48:00,38.064235,2.9803239999999995,0.9373054439509231,6.221067999999999,3.385414000000001,40.50920000000002,3074.017222223945
2023-10-24 10:51:00,38.035295000000005,2.951389,1.0685024401757208,6.134263,3.4143539999999994,43.40280000000001,3074.067222223945
2023-10-24 10:54:00,39.858215,2.922453,1.0189853464362275,6.163196999999999,3.4432840000000002,41.95600000000002,3074.117222223945
2023-10-24 10:57:00,33.391205,2.6620370000000007,0.9951716667819464,6.047457,3.6169000000000002,40.219899999999996,3074.1672222239454
2023-10-24 11:00:00,35.70602,2.8645829999999997,1.046676186884392,6.250002,3.616899,41.08789999999999,3074.2172222239456
2023-10-24 11:03:00,38.035295000000005,2.8067130000000002,1.032045050532774,6.2499970000000005,3.6747639999999997,41.37729999999999,3074.2672222239457
2023-10-24 11:06:00,37.0515,2.835648,1.0393688157160001,6.307872000000001,3.703704,39.93060000000003,3074.317222223946
2023-10-24 11:09:00,41.66666,2.8935179999999994,1.0119323774016713,6.365742,3.674774000000001,40.50919999999999,3074.367222223946
2023-10-24 11:12:00,45.02315,2.604166,0.9403806601226444,6.047455,3.6458390000000005,41.66659999999999,3074.4172222239463
2023-10-24 11:15:00,45.00868,2.6620369999999998,0.9951716667819438,6.192131,3.7615739999999995,41.95610000000002,3074.4672222239465
2023-10-24 11:18:00,41.666664999999995,2.8935189999999995,1.1309745291371995,6.568287999999999,3.964119,40.50920000000002,3074.5172222239466
2023-10-24 11:21:00,39.076965,3.038195,1.0902034433842582,6.799764,3.9930590000000006,40.509299999999996,3074.567222223947
2023-10-24 11:24:00,37.0081,3.1828700000000003,1.167467267637805,6.828699,3.906249,39.0625,3074.617222223947
2023-10-24 11:27:00,39.076965,3.2696749999999994,1.1473769743034887,6.7997689999999995,3.7615740000000013,39.062599999999975,3074.667222223947
2023-10-24 11:30:00,38.064235,3.1828700000000003,1.0819636739898946,6.770829000000001,3.7905089999999992,39.9306,3074.7172222239474
2023-10-24 11:33:00,35.734955,3.0960650000000003,1.1454430219900664,6.741894000000001,3.9062490000000007,40.509299999999996,3074.7672222239476
2023-10-24 11:36:00,34.44734,3.1828700000000003,1.12603728259869,6.770834,3.8194440000000007,39.64119999999997,3074.8172222239477
2023-10-24 11:39:00,33.391205,3.1539350000000006,1.1188963165552641,6.770834,3.8483790000000004,38.7731,3074.867222223948
2023-10-24 11:42:00,32.37847,3.0671299999999997,1.0541208820064412,6.684024000000001,3.819444,39.930499999999995,3074.917222223948
2023-10-24 11:45:00,33.40567,3.0960650000000003,1.1045717265705126,6.7129639999999995,3.8483790000000004,39.930499999999995,3074.9672222239483
2023-10-24 11:48:00,34.476275,3.0960650000000003,1.104586270159786,6.741894,3.877318999999999,40.798599999999965,3075.0172222239485
2023-10-24 11:51:00,37.0081,3.096064,1.1045860221292574,6.712958,3.8483839999999994,41.37729999999999,3075.0672222239486
2023-10-24 11:54:00,37.0081,3.0671290000000004,1.097401965050416,6.712958,3.877318999999999,40.7987,3075.117222223949
2023-10-24 11:57:00,36.993635,3.038194,1.047125390929799,6.770828,3.9351840000000005,41.37729999999999,3075.167222223949
