Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-10-24 12:00:00,35.720485,3.0960650000000003,1.1045862701597884,6.799764,3.9351890000000003,40.509299999999996,3075.217222223949
2023-10-24 12:03:00,38.035295000000005,3.125,1.1117558020378653,6.799764,3.9062540000000006,41.95600000000002,3075.2672222239494
2023-10-24 12:06:00,37.022565,3.0960650000000003,1.1045862701597884,6.799764,3.9351890000000003,39.3519,3075.3172222239496
2023-10-24 12:09:00,38.020830000000004,3.0671290000000004,1.0974019650504185,6.770828,3.9351890000000003,39.64119999999997,3075.3672222239497
2023-10-24 12:12:00,39.88715,3.0671289999999996,1.0974019650504183,6.741892999999999,3.9062540000000006,41.95609999999999,3075.41722222395
2023-10-24 12:15:00,39.87268,3.038194,1.1306707136829854,6.770838,3.9930540000000008,40.509299999999996,3075.46722222395
2023-10-24 12:18:00,41.666664999999995,2.922454,1.0190006919898813,6.6261529999999995,3.906249,40.50920000000002,3075.5172222239503
2023-10-24 12:21:00,39.87268,2.951389,1.0685166450623644,6.655087999999999,3.9351890000000003,41.95600000000002,3075.5672222239505
2023-10-24 12:24:00,39.858215,3.038194,1.1306843163222222,6.684023,3.906249,41.66669999999999,3075.6172222239506
2023-10-24 12:27:00,39.88715,3.124998999999999,1.1117555545060949,6.684023,3.790514,41.95599999999996,3075.667222223951
2023-10-24 12:30:00,41.681129999999996,3.182869,1.1260517799952807,6.712958,3.7615789999999993,40.79850000000005,3075.717222223951
2023-10-24 12:33:00,41.666664999999995,3.096064,1.1045860221292574,6.712958,3.8483839999999994,41.95600000000002,3075.767222223951
2023-10-24 12:36:00,39.858215,3.096064,1.0143808934568086,6.770828,3.8483839999999994,40.50920000000002,3075.8172222239514
2023-10-24 12:39:00,41.666664999999995,3.096064,1.1045860221292574,6.712958,3.8483839999999994,39.93050000000002,3075.8672222239516
2023-10-24 12:42:00,41.66666,3.0671299999999997,1.0974022135861614,6.741894,3.9062539999999997,40.509299999999996,3075.9172222239517
2023-10-24 12:45:00,39.858215,3.125,1.1527993672400239,6.799764000000001,3.9351840000000005,39.351800000000026,3075.967222223952
2023-10-24 12:48:00,40.899879999999996,3.1539350000000006,1.0750233565418545,6.857634,3.906249,41.08800000000002,3076.017222223952
2023-10-24 12:51:00,41.652195,3.125,1.0680695668126734,6.799764,3.877314,40.219899999999996,3076.0672222239523
2023-10-24 12:54:00,41.66666,3.0960650000000003,1.0611021336384003,6.799764,3.906249,41.37730000000002,3076.1172222239525
2023-10-24 12:57:00,41.652195,3.1539350000000006,1.1601407192594504,6.799764000000001,3.906249,40.509300000000025,3076.1672222239526
2023-10-24 13:00:00,41.681129999999996,3.1828700000000003,1.0819636739898975,6.857634,3.877314,41.66670000000002,3076.217222223953
2023-10-24 13:03:00,38.816545000000005,3.038195,1.0902034433842556,6.741894,3.9351889999999994,41.08789999999999,3076.267222223953
2023-10-24 13:06:00,38.035295000000005,3.125,1.1117558020378628,6.799764000000001,3.9062539999999997,40.21980000000002,3076.317222223953
2023-10-24 13:09:00,37.0081,3.1539349999999997,1.1189109939487483,6.886569,3.964124000000001,40.7987,3076.3672222239534
2023-10-24 13:12:00,33.434605,3.1828700000000003,1.12603728259869,6.7997689999999995,3.8483790000000004,39.35179999999997,3076.4172222239536
2023-10-24 13:15:00,33.391205,3.0960650000000003,1.0143643182527262,6.7129639999999995,3.7905089999999992,41.08800000000002,3076.4672222239537
2023-10-24 13:18:00,33.40567,3.125,1.0680695668126734,6.712964,3.790514000000001,39.3519,3076.517222223954
2023-10-24 13:21:00,32.364,3.125,1.1117411914301074,6.655094000000001,3.7615740000000004,37.905100000000004,3076.567222223954
2023-10-24 13:24:00,32.37847,3.1539350000000006,1.0750076668390154,6.655094000000001,3.7036989999999994,38.48380000000003,3076.6172222239543
2023-10-24 13:27:00,33.391205,3.1828699999999994,1.081947911910258,6.597224000000001,3.6168940000000003,37.3263,3076.6672222239545
2023-10-24 13:30:00,39.612265,3.1828699999999994,1.0345644151617712,6.5393539999999994,3.530094,40.509299999999996,3076.7172222239546
2023-10-24 13:33:00,39.858215,3.125,1.0211105238178735,6.568284,3.6168940000000003,39.93060000000003,3076.767222223955
2023-10-24 13:36:00,39.88715,3.096064,1.1045714785423018,6.539348,3.6747639999999997,41.95609999999999,3076.817222223955
2023-10-24 13:39:00,41.66666,3.1539339999999996,1.1188960695182455,6.539348,3.6168940000000003,41.95609999999999,3076.867222223955
2023-10-24 13:42:00,41.652195,3.0671289999999996,1.0076048206723447,6.510413,3.6168940000000003,40.50920000000002,3076.9172222239554
2023-10-24 13:51:00,40.639465,3.009259,1.0829751756112296,6.481478,3.7036989999999994,41.08790000000005,3077.0672222239555
2023-10-24 13:54:00,41.681129999999996,3.038194,1.09018878549805,6.481478,3.6747639999999997,41.95609999999999,3077.1172222239557
2023-10-24 13:57:00,41.666664999999995,3.009259,1.0829751756112296,6.481478,3.7036989999999994,42.24539999999999,3077.167222223956
2023-10-24 14:00:00,43.460645,3.009259,1.0829751756112296,6.481478,3.7036989999999994,41.377399999999966,3077.217222223956
2023-10-24 14:03:00,43.489585,3.096064,1.0611018926045954,6.626158,3.7326440000000005,41.08800000000002,3077.267222223956
2023-10-24 14:06:00,43.475115,3.096064,1.1045714785423018,6.568288000000001,3.703704,40.79850000000002,3077.3172222239564
2023-10-24 14:09:00,43.489585,3.096064,1.1045714785423018,6.568288000000001,3.703704,41.955900000000014,3077.3672222239566
2023-10-24 14:12:00,45.052085,3.1828699999999994,1.126037282598687,6.597224000000001,3.6458340000000007,40.798599999999965,3077.4172222239567
2023-10-24 14:15:00,43.475115,3.1539350000000006,1.0750076668390154,6.655094000000001,3.7036989999999994,41.95600000000002,3077.467222223957
2023-10-24 14:18:00,41.66666,3.1539350000000006,1.1188963165552617,6.6261540000000005,3.7036989999999994,41.377200000000016,3077.517222223957
2023-10-24 14:21:00,39.872685000000004,3.125,1.0211105238178735,6.6261540000000005,3.6747640000000006,42.82409999999999,3077.5672222239573
2023-10-24 14:24:00,39.87268,3.0960650000000003,1.0143643182527262,6.5393539999999994,3.616898999999999,39.3519,3077.6172222239575
2023-10-24 14:27:00,38.035295000000005,3.125,1.0680539497324386,6.655094000000001,3.732634,41.66660000000002,3077.6672222239577
2023-10-24 14:30:00,39.858215,3.1828700000000003,1.1260372825986873,6.655094000000001,3.703704,43.692200000000014,3077.717222223958
2023-10-24 14:33:00,39.858215,3.1828700000000003,1.1260372825986873,6.6261540000000005,3.6747639999999997,44.27090000000004,3077.767222223958
2023-10-24 14:36:00,41.66666,3.1828700000000003,1.0819479119102582,6.655094000000001,3.6747639999999997,41.95600000000002,3077.817222223958
2023-10-24 14:39:00,41.681129999999996,3.125,1.1117411914301074,6.568284,3.6747639999999997,42.82409999999999,3077.8672222239584
2023-10-24 14:42:00,39.87268,3.0671290000000004,1.0076048206723447,6.539348,3.645829,39.93059999999997,3077.9172222239586
2023-10-24 14:45:00,39.872685000000004,3.0671290000000004,1.054105169410559,6.510418,3.645829,40.509299999999996,3077.9672222239587
2023-10-24 14:48:00,41.66666,3.038194,1.0008323299542619,6.510418,3.645834,44.56020000000001,3078.017222223959
2023-10-24 14:51:00,37.0081,2.9803239999999995,1.0330921628641656,6.452543,3.6747689999999995,42.53480000000002,3078.067222223959
2023-10-24 14:54:00,37.0081,3.038194,1.0901887854980528,6.394672999999999,3.5879590000000006,40.21999999999997,3078.1172222239593
2023-10-24 14:57:00,38.035295000000005,3.038194,1.0008323299542619,6.481482999999999,3.616898999999999,40.21980000000002,3078.1672222239595
2023-10-24 15:00:00,43.475115,3.124998999999999,1.0211102908912493,6.510413,3.559024000000001,43.11340000000001,3078.2172222239597
2023-10-24 15:03:00,39.858215,3.0671289999999996,1.0076048206723447,6.510413,3.6168940000000003,41.66659999999996,3078.26722222396
2023-10-24 15:06:00,35.70602,3.0092589999999992,1.0829751756112294,6.539353,3.7615740000000004,40.219899999999996,3078.31722222396
2023-10-24 15:09:00,37.0081,3.038194,1.0471253909297962,6.626153,3.7905089999999992,40.509299999999996,3078.36722222396
2023-10-24 15:12:00,37.0081,3.0092589999999992,1.040115960829395,6.626153,3.819444,40.21980000000002,3078.4172222239604
2023-10-24 15:15:00,39.858215,3.0671289999999996,1.0076048206723447,6.597223,3.703704,39.930499999999995,3078.4672222239606
2023-10-24 15:18:00,39.858215,3.096064,1.0611018926045954,6.626158,3.7326440000000005,41.37729999999999,3078.5172222239607
2023-10-24 15:21:00,39.87268,3.0960650000000003,1.0611021336383977,6.684024000000001,3.7905089999999992,40.509199999999964,3078.567222223961
2023-10-24 15:24:00,41.66666,3.1539339999999996,1.0750231164511097,6.655088000000001,3.703704,40.509299999999996,3078.617222223961
2023-10-24 15:27:00,41.652195,3.0671290000000004,1.007621548636614,6.655088000000001,3.7615790000000002,39.64119999999997,3078.6672222239613
2023-10-24 15:30:00,41.652195,3.0960650000000003,1.0611021336384003,6.655094,3.7615790000000002,42.534700000000015,3078.7172222239615
2023-10-24 15:33:00,41.652195,3.125,1.0680695668126705,6.684024000000001,3.7615739999999995,41.08790000000005,3078.7672222239617
2023-10-24 15:36:00,43.489585,3.1828699999999994,1.034581463961487,6.684024000000001,3.674774000000001,42.534700000000015,3078.817222223962
2023-10-24 15:39:00,41.652195,3.125,1.0680695668126705,6.684024000000001,3.7615739999999995,40.50920000000002,3078.867222223962
2023-10-24 15:42:00,41.66666,3.0960650000000003,1.0611021336383977,6.684024000000001,3.7905089999999992,41.95609999999999,3078.917222223962
2023-10-24 15:45:00,43.475115,3.0960650000000003,1.1045717265705126,6.7129639999999995,3.8483790000000004,42.245300000000015,3078.9672222239624
2023-10-24 15:48:00,43.475115,3.1828700000000003,1.12603728259869,6.770834,3.8194440000000007,41.95600000000002,3079.0172222239626
2023-10-24 15:51:00,43.489585,3.1828700000000003,1.12603728259869,6.770834,3.8194440000000007,42.82409999999999,3079.0672222239627
2023-10-24 15:54:00,45.02315,3.125,1.1117411914301099,6.7129639999999995,3.8194440000000007,43.98149999999998,3079.117222223963
2023-10-24 15:57:00,47.598385,3.1828699999999994,1.1260372825986897,6.7129639999999995,3.7615740000000013,42.24539999999996,3079.167222223963
2023-10-24 16:00:00,46.8316,3.125,1.0680695668126705,6.684024000000001,3.7615739999999995,42.534700000000015,3079.2172222239633
2023-10-24 16:03:00,45.02315,3.1539350000000006,1.0750233565418545,6.712964,3.7615790000000002,43.98149999999998,3079.2672222239635
2023-10-24 16:06:00,45.052085,3.125,1.1117411914301074,6.655094000000001,3.7615740000000004,43.402799999999985,3079.3172222239637
2023-10-24 16:09:00,46.064814999999996,3.0960650000000003,1.1045717265705102,6.568284,3.7036989999999994,42.82409999999999,3079.367222223964
2023-10-24 16:12:00,41.666664999999995,2.9513880000000006,1.1084155263885127,6.510418,3.8194399999999993,40.509299999999996,3079.417222223964
2023-10-24 16:15:00,35.70602,3.009259,1.0829751756112296,6.626158,3.8483789999999996,41.08790000000005,3079.467222223964
2023-10-24 16:18:00,37.0081,3.038194,1.0901887854980528,6.655092999999999,3.8483790000000004,40.22000000000003,3079.5172222239644
2023-10-24 16:21:00,31.07639,2.922453,1.1009784023414955,6.626153,3.9641200000000003,39.3519,3079.5672222239646
2023-10-24 16:24:00,31.07639,3.0671289999999996,1.0973874887179542,6.828702999999999,3.9930540000000008,37.61579999999998,3079.6172222239647
2023-10-24 16:27:00,32.392934999999994,3.096064,1.1454427674918328,6.857638,4.021993999999999,38.48380000000003,3079.667222223965
2023-10-24 16:30:00,31.090854999999998,3.096064,1.1045714785423018,6.828708000000001,3.964124,37.615700000000004,3079.717222223965
2023-10-24 16:33:00,30.06366,3.0671290000000004,1.1380712346100528,6.857638,4.050928999999999,37.32639999999998,3079.7672222239653
2023-10-24 16:36:00,31.07639,3.096064,1.1454427674918328,6.857638,4.021993999999999,37.615700000000004,3079.8172222239655
2023-10-24 16:39:00,30.04919,3.0092589999999992,1.040115960829395,6.886573,4.079864,37.905100000000004,3079.8672222239657
2023-10-24 16:45:00,30.04919,3.0671290000000004,1.1380712346100528,6.857638,4.050928999999999,37.905100000000004,3079.8672222239657
2023-10-24 16:51:00,30.06366,3.0671290000000004,1.0973874887179544,6.857638,4.0219890000000005,35.59020000000004,3079.8672222239657
2023-10-25 09:00:00,33.42014,2.9803229999999994,0.9373233270713189,5.526617000000001,2.6909740000000006,37.03710000000001,3079.8672222239657
2023-10-25 09:06:00,35.70602,3.0960639999999993,0.9068293672953935,5.7291680000000005,2.748844,37.615700000000004,3079.9672222239656
2023-10-25 09:09:00,39.858215,2.835647999999999,0.9977505380683358,6.047452,3.414354000000001,41.377200000000016,3080.0172222239657
2023-10-25 09:15:00,40.88541,2.719907,1.009972768756833,6.047456,3.5590289999999998,44.56020000000001,3080.1172222239657
2023-10-25 09:18:00,38.064235,3.038194,1.0471099932290424,6.481482999999999,3.645829,43.98149999999998,3080.167222223966
2023-10-25 09:24:00,38.035295000000005,3.038194,1.0471253909297962,6.452543,3.616898999999999,42.53470000000004,3080.2672222239657
2023-10-25 09:27:00,38.064235,3.038194,1.0901887854980528,6.3657379999999995,3.559024000000001,42.824100000000044,3080.317222223966
2023-10-25 09:30:00,41.66666,3.038193999999999,1.0008323299542614,6.249998,3.385414000000001,43.11349999999999,3080.367222223966
2023-10-25 09:36:00,45.02315,3.0671289999999996,1.0076048206723447,6.249998,3.356479,42.24540000000002,3080.467222223966
2023-10-25 09:39:00,49.913195,3.038194,1.0008323299542619,6.278937999999999,3.4143539999999994,43.402799999999985,3080.517222223966
2023-10-25 09:45:00,50.95486,3.124998999999999,1.0211102908912493,6.307872999999999,3.356484,43.402799999999985,3080.617222223966
2023-10-25 09:48:00,53.544560000000004,3.0671289999999996,1.0541051694105588,6.2500029999999995,3.385414000000001,44.27080000000001,3080.6672222239663
2023-10-25 09:51:00,56.65509,2.9803230000000003,1.0330766697161284,6.076392,3.298609000000001,47.453700000000026,3080.7172222239665
2023-10-25 09:57:00,59.72222,2.8067129999999993,0.990621541629181,5.8738459999999995,3.269673000000001,45.71760000000003,3080.8172222239664
2023-10-25 10:00:00,55.859375,3.0092589999999992,1.0829751756112294,6.2500029999999995,3.4722239999999998,45.13890000000001,3080.8672222239666
2023-10-25 10:06:00,52.51736,2.9513880000000006,1.0260383858452946,6.278938,3.5300900000000004,46.00690000000003,3080.9672222239665
2023-10-25 10:09:00,53.544560000000004,3.0671290000000004,1.0076048206723447,6.249998,3.3564789999999993,43.69210000000001,3081.0172222239667
2023-10-25 10:12:00,55.06366,3.124998999999999,0.9699480918496822,6.221062999999999,3.240744000000001,42.823999999999984,3081.067222223967
2023-10-25 10:15:00,51.721644999999995,2.9803240000000004,1.0330769127080635,6.307874,3.5300900000000004,45.428199999999975,3081.117222223967
2023-10-25 10:21:00,48.365165000000005,2.951389,0.9804337570431388,6.278934,3.501155,44.84959999999998,3081.217222223967
2023-10-25 10:24:00,41.681129999999996,3.1828700000000003,1.0345644151617712,6.336809000000001,3.3275490000000003,42.53470000000004,3081.267222223967
2023-10-25 10:30:00,39.858215,3.1539349999999997,0.9764363729661865,6.365739,3.356484000000001,44.84949999999998,3081.367222223967
2023-10-25 10:33:00,39.84375,3.211805,1.041272419415064,6.336809000000001,3.2986140000000006,43.40269999999998,3081.417222223967
2023-10-25 10:36:00,39.858215,3.0671289999999996,1.0076048206723447,6.163193,3.269674,44.27080000000001,3081.4672222239674
2023-10-25 10:42:00,39.858215,3.038194,1.0008323299542619,6.134258,3.269674,42.82400000000001,3081.5672222239673
2023-10-25 10:45:00,43.460645,3.038194,1.0008323299542619,6.163198,3.2986140000000006,42.82409999999999,3081.6172222239675
2023-10-25 10:51:00,43.475115,3.038194,1.0471099932290395,6.163198,3.3275439999999996,45.13899999999995,3081.7172222239674
2023-10-25 10:54:00,46.84607,3.038193999999999,1.0008323299542614,6.134257999999999,3.269674,43.98149999999998,3081.7672222239676
2023-10-25 11:00:00,45.775465,3.038193999999999,1.0008323299542614,6.134257999999999,3.269674,43.98149999999998,3081.8672222239675
2023-10-25 11:03:00,45.833335,2.9803239999999995,0.9872469763340831,6.134257999999999,3.3275439999999996,43.40279999999996,3081.9172222239677
2023-10-25 11:06:00,45.789935,3.1539339999999996,1.0278436033084037,6.221068000000001,3.240744000000001,44.849500000000035,3081.967222223968
2023-10-25 11:12:00,44.256365,3.0960650000000003,1.0143643182527262,6.250004000000001,3.3275490000000003,43.69209999999998,3082.0672222239677
2023-10-25 11:15:00,43.489585,3.1539350000000006,1.0278438357922248,6.336804,3.3564789999999993,43.113399999999956,3082.117222223968
2023-10-25 11:18:00,45.02315,3.1828700000000003,1.0345644151617712,6.307874000000001,3.2986140000000006,42.24530000000004,3082.167222223968
2023-10-25 11:21:00,43.489585,3.1539350000000006,1.0278438357922248,6.336804,3.3564789999999993,42.82409999999999,3082.2172222239683
2023-10-25 11:27:00,43.489585,3.1828700000000003,1.0345644151617712,6.336804,3.3275439999999996,43.98149999999998,3082.317222223968
2023-10-25 11:30:00,41.652195,3.1828700000000003,1.0345644151617712,6.365739,3.3564789999999993,46.29630000000003,3082.3672222239684
2023-10-25 11:33:00,41.66666,3.1828700000000003,1.0345644151617712,6.365739,3.3564789999999993,44.56019999999995,3082.4172222239686
2023-10-25 11:36:00,39.105905,3.2407399999999997,0.9958106500205622,6.365744,3.269674,43.40270000000004,3082.4672222239687
2023-10-25 11:42:00,39.872685000000004,3.211805,0.9893580226183024,6.365744,3.298609,41.37729999999999,3082.5672222239687
2023-10-25 11:45:00,39.858215,3.211805,1.041272419415064,6.336804,3.298609,43.69210000000004,3082.617222223969
2023-10-25 11:51:00,41.66666,3.298609999999999,1.061322506125722,6.336804,3.2118040000000008,42.24530000000004,3082.7172222239687
2023-10-25 11:54:00,41.652195,3.2696749999999994,1.0546513156796076,6.365739,3.269674,45.13899999999995,3082.767222223969
2023-10-25 11:57:00,43.475115,3.1539350000000006,1.0278438357922248,6.336804,3.3564789999999993,43.98149999999998,3082.817222223969
2023-10-25 12:03:00,44.994215,3.1828700000000003,1.0345644151617712,6.336804,3.3275439999999996,43.98140000000001,3082.917222223969
2023-10-25 12:06:00,45.00868,3.1539350000000006,1.0278438357922248,6.307874000000001,3.3275490000000003,43.69219999999996,3082.967222223969
2023-10-25 12:09:00,45.037615,3.0960650000000003,1.0143643182527262,6.250004000000001,3.3275490000000003,45.428200000000004,3083.0172222239694
2023-10-25 12:12:00,45.00868,3.096064,1.0143640848776736,6.221068000000001,3.2986140000000006,43.11349999999999,3083.0672222239696
2023-10-25 12:15:00,45.775465,3.0671289999999996,1.0973874887179542,6.221062999999999,3.385414000000001,44.56019999999995,3083.1172222239697
2023-10-25 12:21:00,46.817135,3.038194,1.0008323299542619,6.221062999999999,3.3564789999999993,43.40279999999996,3083.2172222239697
2023-10-25 12:24:00,45.8044,3.096064,1.061086348398684,6.278938,3.385414000000001,44.27080000000001,3083.26722222397
2023-10-25 12:27:00,45.02315,3.0671299999999997,1.0541054109224708,6.307874,3.443284000000001,46.29630000000003,3083.31722222397
2023-10-25 12:33:00,45.052085,3.0960650000000003,1.1045717265705126,6.278934,3.4143490000000005,44.56020000000001,3083.41722222397
2023-10-25 12:36:00,44.22743,3.125,1.0211105238178735,6.336804,3.385414,44.84960000000001,3083.46722222397
2023-10-25 12:39:00,43.475115,3.125,1.0680539497324413,6.365744,3.443284000000001,42.245299999999986,3083.5172222239703
2023-10-25 12:42:00,41.681129999999996,3.1539350000000006,1.0278438357922248,6.2789340000000005,3.298609,43.11340000000001,3083.5672222239705
2023-10-25 12:48:00,41.66666,3.1539350000000006,1.0278438357922248,6.2789340000000005,3.298609,42.82409999999999,3083.6672222239704
2023-10-25 12:51:00,42.708335,3.1828699999999994,1.0345644151617712,6.250004000000001,3.240744000000001,44.849500000000035,3083.7172222239706
2023-10-25 12:57:00,44.2419,3.1539339999999996,1.0278436033084037,6.249998,3.269674,44.84960000000001,3083.8172222239705
2023-10-25 13:00:00,43.460645,3.0671289999999996,1.0076048206723447,6.192133,3.2986140000000006,44.849500000000035,3083.8672222239707
2023-10-25 13:03:00,41.681129999999996,3.096064,1.0143640848776736,6.249998,3.3275439999999996,42.82400000000001,3083.917222223971
2023-10-25 13:09:00,43.460645,3.0671290000000004,1.0076048206723447,6.249998,3.3564789999999993,45.138900000000035,3084.0172222239707
2023-10-25 13:12:00,45.008685,3.182869,0.9829122803439102,6.249998,3.2118090000000006,44.27089999999998,3084.067222223971
2023-10-25 13:15:00,43.475115,3.0960650000000003,1.0143643182527262,6.278934,3.3564789999999993,45.71749999999997,3084.117222223971
2023-10-25 13:18:00,42.462379999999996,3.125,1.0211105238178735,6.278934,3.3275439999999996,43.98149999999998,3084.1672222239713
2023-10-25 13:24:00,42.693865,3.0960650000000003,1.0143643182527262,6.250004000000001,3.3275490000000003,43.40270000000004,3084.267222223971
2023-10-25 13:27:00,41.66666,3.0671299999999997,1.0076050545015778,6.278934,3.385414,44.27080000000001,3084.3172222239714
2023-10-25 13:30:00,43.475115,3.125,1.0211105238178735,6.278934,3.3275439999999996,44.27079999999995,3084.3672222239716
2023-10-25 13:33:00,43.460645,3.0960650000000003,1.0610865894299661,6.307874,3.4143490000000005,42.53479999999996,3084.4172222239717
2023-10-25 13:36:00,46.8316,3.2407399999999997,1.0479680026505385,6.423614,3.356484,44.27080000000001,3084.467222223972
2023-10-25 13:42:00,45.052085,3.1539350000000006,1.0278438357922248,6.423614,3.443288999999999,43.98149999999998,3084.567222223972
2023-10-25 13:45:00,45.02315,3.125,1.0680539497324413,6.365744,3.443284000000001,43.69219999999996,3084.617222223972
2023-10-25 13:48:00,46.8316,3.0960650000000003,1.0143643182527262,6.365743999999999,3.443288999999999,46.296299999999974,3084.667222223972
2023-10-25 13:54:00,47.598385,3.0960650000000003,1.0143643182527262,6.365743999999999,3.443288999999999,44.84959999999995,3084.767222223972
2023-10-25 13:57:00,46.860535,3.0960650000000003,1.0610865894299661,6.307874,3.4143490000000005,44.56020000000001,3084.8172222239723
2023-10-25 14:00:00,48.37963,3.1828699999999994,1.0819479119102606,6.307874,3.3275440000000014,44.27090000000004,3084.8672222239725
2023-10-25 14:03:00,45.760994999999994,3.0960650000000003,1.1045717265705126,6.336804,3.472219000000001,46.007000000000005,3084.9172222239727
2023-10-25 14:09:00,45.775465,3.1828700000000003,1.0345644151617712,6.336804,3.3275439999999996,44.27089999999998,3085.0172222239726
2023-10-25 14:12:00,46.84607,3.1828699999999994,1.0345644151617712,6.278934,3.269674,41.37730000000005,3085.0672222239727
2023-10-25 14:15:00,47.583915000000005,3.1828699999999994,1.0345644151617712,6.278934,3.269674,44.84949999999998,3085.117222223973
2023-10-25 14:18:00,48.37963,3.096064,1.061086348398684,6.278938,3.385414000000001,44.84949999999998,3085.167222223973
2023-10-25 14:24:00,49.913195,3.124998999999999,1.0680537091756725,6.2500029999999995,3.3275440000000014,46.29630000000003,3085.267222223973
2023-10-25 14:27:00,50.940394999999995,3.1539339999999996,1.0278436033084037,6.3368079999999996,3.356484,44.849500000000035,3085.317222223973
2023-10-25 14:33:00,51.721644999999995,3.0671290000000004,1.0076048206723447,6.3368079999999996,3.443288999999999,45.138900000000035,3085.417222223973
2023-10-25 14:36:00,53.544560000000004,3.1539339999999996,1.0750074267507819,6.3368079999999996,3.385414000000001,46.87499999999997,3085.4672222239733
2023-10-25 14:39:00,45.02315,3.009259,1.040115960829398,6.365738,3.5590290000000007,43.40269999999998,3085.5172222239735
2023-10-25 14:45:00,46.860535,3.038194,1.0901887854980528,6.423608,3.616894000000001,44.56020000000001,3085.6172222239734
2023-10-25 14:48:00,45.775465,3.038194,1.0901887854980528,6.394672999999999,3.5879590000000006,43.692199999999985,3085.6672222239736
2023-10-25 14:54:00,48.365165000000005,3.1539339999999996,1.0750231164511097,6.481478000000001,3.530094,43.98150000000001,3085.7672222239735
2023-10-25 14:57:00,48.37963,3.0671290000000004,1.0076048206723447,6.481478000000001,3.5879590000000006,44.84959999999998,3085.8172222239737
2023-10-25 15:03:00,48.350695,3.096064,1.1045714785423042,6.423608,3.559024000000001,43.692200000000014,3085.9172222239736
2023-10-25 15:06:00,48.365165000000005,3.038194,1.0901887854980528,6.394672999999999,3.5879590000000006,43.40280000000001,3085.9672222239737
2023-10-25 15:09:00,49.913195,3.0671290000000004,1.1380712346100528,6.423608,3.616898999999999,42.53479999999999,3086.017222223974
2023-10-25 15:12:00,45.02315,3.0092589999999992,1.040115960829395,6.452543,3.645834,46.296299999999974,3086.067222223974
2023-10-25 15:18:00,45.00868,3.0092589999999992,1.0829751756112318,6.394672999999999,3.616894000000001,47.45369999999997,3086.167222223974
2023-10-25 15:21:00,44.2419,3.038194,1.0901887854980528,6.3657379999999995,3.559024000000001,45.13899999999995,3086.217222223974
2023-10-25 15:24:00,45.00868,3.0671290000000004,1.0541206404919978,6.481478000000001,3.616898999999999,45.1388,3086.2672222239744
2023-10-25 15:30:00,45.00868,3.038194,1.0471253909297962,6.481478000000001,3.645834,45.1388,3086.3672222239743
2023-10-25 15:33:00,45.037615,3.038194,1.0471253909297962,6.452543,3.616898999999999,44.56020000000001,3086.4172222239745
2023-10-25 15:36:00,45.00868,3.038194,1.1306843163222222,6.394672999999999,3.616898999999999,45.13889999999998,3086.4672222239747
2023-10-25 15:39:00,45.00868,3.038194,1.0901887854980528,6.3657379999999995,3.559024000000001,47.16429999999997,3086.517222223975
2023-10-25 15:42:00,45.02315,3.038194,1.0901887854980528,6.394672999999999,3.5879590000000006,44.56020000000001,3086.567222223975
2023-10-25 15:45:00,48.365165000000005,3.1828699999999994,1.0345644151617712,6.510414000000001,3.5011540000000014,45.717600000000004,3086.617222223975
2023-10-25 15:51:00,50.92593,3.125,1.1117411914301099,6.452544,3.559024000000001,47.74300000000005,3086.717222223975
2023-10-25 15:54:00,57.40741,3.2407399999999997,1.0479680026505385,6.423614,3.356484,50.05780000000004,3086.7672222239753
2023-10-25 16:00:00,55.078125,3.0671299999999997,1.0973877372513687,6.307874,3.4722239999999998,49.18979999999999,3086.867222223975
2023-10-25 16:03:00,46.817135,3.038195,1.04711023522784,6.365743999999999,3.5300890000000003,46.875,3086.9172222239754
2023-10-25 16:09:00,43.475115,2.951389,1.1084291966405717,6.452544,3.7615749999999997,45.717600000000004,3087.0172222239753
2023-10-25 16:12:00,42.708335,3.0671299999999997,1.0541054109224708,6.5393539999999994,3.6747640000000006,44.560299999999984,3087.0672222239755
2023-10-25 16:15:00,37.0081,3.0960650000000003,1.0611021336384003,6.655094,3.7615790000000002,41.087999999999965,3087.1172222239757
2023-10-25 16:21:00,37.022565,3.0671299999999997,1.0541208820064412,6.684024000000001,3.819444,41.087999999999965,3087.2172222239756
2023-10-25 16:24:00,39.858215,3.1539339999999996,1.0750231164511126,6.626158,3.674774000000001,41.37729999999999,3087.2672222239758
2023-10-25 16:27:00,40.639465,3.1828699999999994,1.0819636739898943,6.684024000000001,3.703704,42.82400000000001,3087.317222223976
2023-10-25 16:30:00,39.858215,3.125,1.0680695668126705,6.684024000000001,3.7615739999999995,40.50920000000002,3087.367222223976
2023-10-25 16:36:00,38.064229999999995,2.9803240000000004,1.033092162864166,6.684024000000001,3.906249999999999,40.79860000000002,3087.467222223976
2023-10-25 16:39:00,33.391205,3.1828700000000003,1.0819636739898975,6.857634,3.877314,39.930499999999995,3087.517222223976
2023-10-25 16:45:00,33.391205,3.0671299999999997,1.0974022135861614,6.741894,3.9062539999999997,39.93060000000003,3087.617222223976
2023-10-25 16:48:00,33.391205,3.0671299999999997,1.054120882006444,6.799764,3.9351840000000005,39.6413,3087.6672222239763
2023-10-25 16:51:00,33.391205,3.1539339999999996,1.118910746909426,6.712958,3.790514,38.773199999999974,3087.7172222239765
2023-10-25 16:57:00,31.090854999999998,3.009259,1.0829751756112322,6.684028,3.9062490000000007,39.0625,3087.8172222239764
2023-10-25 17:00:00,32.392934999999994,3.0960650000000003,1.0611021336384003,6.799764,3.906249,39.0625,3087.8672222239766
2023-10-25 17:06:00,32.37847,3.0960650000000003,1.0611021336384003,6.799764,3.906249,38.194500000000005,3087.9672222239765
2023-10-25 17:09:00,31.090854999999998,3.0960650000000003,1.104586270159786,6.741894,3.877318999999999,39.0625,3088.0172222239767
2023-10-25 17:12:00,31.090854999999998,3.0960650000000003,1.104586270159786,6.741894,3.877318999999999,39.0625,3088.067222223977
2023-10-25 17:15:00,32.364005,3.2407399999999997,1.0958045581670366,6.857634,3.8194440000000007,38.77320000000003,3088.117222223977
2023-10-25 17:18:00,71.36863500000001,2.0254630000000002,1.2434274135886396,6.365744,5.034721,52.95139999999998,3088.167222223977
2023-10-25 17:21:00,87.36979500000001,1.5625,1.2845359838382697,6.018514000000001,5.4976840000000005,61.05330000000001,3088.2172222239774
2023-10-25 17:24:00,97.16435,1.3888889999999998,1.2541775908672597,5.815974000000001,5.555555000000001,62.78939999999997,3088.2672222239776
2023-10-25 17:27:00,100.0,1.1863420000000007,1.186341999995927,5.324078,5.324075999999999,64.52550000000002,3088.3172222239778
2023-10-25 17:36:00,95.876735,0.9837959999999999,1.1222629308045928,4.629630000000001,4.918982,64.81479999999999,3088.467222223978
2023-10-25 17:39:00,91.47859,0.9837959999999999,1.068250859231493,4.600694000000001,4.7743020000000005,65.39349999999999,3088.517222223978
2023-10-25 17:42:00,87.86169000000001,1.0127310000000005,1.083459622305453,4.542823,4.6874970000000005,64.52550000000002,3088.567222223978
2023-10-25 17:45:00,83.203125,0.9837959999999999,1.0544828102792005,4.484953000000001,4.629632000000001,63.36800000000002,3088.6172222239784
2023-10-25 17:48:00,75.998265,0.9548610000000002,1.0528914031483272,4.427084000000001,4.629632999999999,61.053200000000004,3088.6672222239786
2023-10-25 17:51:00,69.7772,1.0127319999999997,1.041401502839374,4.513889000000001,4.571762,59.02779999999996,3088.7172222239788
2023-10-25 17:54:00,66.970485,1.0127319999999997,1.0127345000119579,4.571759,4.571762,57.58109999999999,3088.767222223979
2023-10-25 17:57:00,64.626735,1.0416670000000003,1.0271340885847562,4.571759,4.542826999999999,58.449100000000044,3088.817222223979
2023-10-25 18:00:00,61.28472,1.0416670000000003,0.9976371955530983,4.629630000000001,4.542826999999999,56.134299999999996,3088.8672222239793
2023-10-25 18:03:00,46.817135,1.1284720000000004,1.0392501708468629,4.774306,4.600692,50.05780000000004,3088.9172222239795
2023-10-25 18:06:00,31.090854999999998,1.8229170000000003,0.9922702797796411,5.324074,3.964117000000001,43.69210000000004,3088.9672222239797
2023-10-25 18:18:00,35.74942,2.2858790000000004,0.9979958356008822,5.989584,4.021995,39.64119999999997,3088.9672222239797
2023-10-25 18:21:00,38.064235,2.2858790000000004,1.086913344660683,6.047454000000001,4.166665,40.509299999999996,3089.01722222398
2023-10-25 18:24:00,39.84375,2.1701390000000007,1.078709804584444,6.076384,4.340274999999999,42.24530000000004,3089.06722222398
2023-10-25 18:27:00,39.858215,2.228009,1.09673302871291,6.163194,4.369215,41.66669999999999,3089.11722222398
2023-10-25 18:30:00,39.076965,2.083334,1.0773172802041604,6.1053239999999995,4.48495,43.11349999999999,3089.1672222239804
2023-10-25 18:33:00,39.105905,2.1122690000000004,1.0865903203744076,6.1053239999999995,4.456015,42.245299999999986,3089.2172222239806
2023-10-25 18:36:00,39.77141,2.1122690000000004,1.086590320374406,6.0763940000000005,4.427084999999999,40.79850000000005,3089.2672222239808
2023-10-25 18:39:00,39.076965,2.1701390000000007,1.105038786644342,6.163194,4.456015,42.24539999999996,3089.317222223981
2023-10-25 18:42:00,37.0081,2.141204,1.0958306129071846,6.192134,4.513890000000001,41.95609999999999,3089.367222223981
2023-10-25 18:45:00,35.734955,2.141204,1.0958306129071846,6.192134,4.513890000000001,41.95609999999999,3089.4172222239813
2023-10-25 18:48:00,32.37847,2.1122680000000003,1.0865900004656346,6.1921289999999996,4.542821,41.08800000000002,3089.4672222239815
2023-10-25 18:51:00,31.07639,2.141204,1.0958306129071846,6.163194,4.48495,39.0625,3089.5172222239817
2023-10-25 18:54:00,31.090854999999998,2.141204,1.0696433079666876,6.192134,4.48495,40.219899999999996,3089.567222223982
2023-10-25 18:57:00,30.06366,2.141204,1.0958306129071846,6.163194,4.48495,40.219899999999996,3089.617222223982
2023-10-25 19:06:00,30.04919,2.1990740000000004,1.0877271805614988,6.221069,4.456015,39.93060000000003,3089.617222223982
2023-10-25 19:12:00,31.07639,2.228009,1.09673302871291,6.163194,4.369215,41.37729999999999,3089.617222223982
2023-10-25 19:15:00,30.06366,2.1701390000000007,1.078709804584444,6.163194,4.427084999999999,40.79860000000002,3089.667222223982
2023-10-25 19:18:00,31.07639,2.1701390000000007,1.0787005756314425,6.134264000000001,4.398145,40.509299999999996,3089.7172222239824
2023-10-25 19:21:00,31.07639,2.228009,1.0967236943801075,6.134264000000001,4.340275000000001,40.219899999999996,3089.7672222239826
2023-10-25 19:24:00,39.858215,2.2858790000000004,1.0287146863566443,6.163194,4.2245349999999995,40.219899999999996,3089.8172222239828
2023-10-25 19:27:00,39.858215,2.1990740000000004,1.0877271805614988,6.1631990000000005,4.398145,40.50920000000002,3089.867222223983
2023-10-25 19:30:00,38.064235,2.170139,1.1306834899328368,6.105319,4.427080000000001,40.798599999999965,3089.917222223983
2023-10-25 19:33:00,38.035295000000005,2.170139,1.0787005756314423,6.1631990000000005,4.427080000000001,41.66669999999999,3089.9672222239833
2023-10-25 19:36:00,35.734955,2.141204,1.0696433079666876,6.1631990000000005,4.456015000000001,40.509299999999996,3090.0172222239835
2023-10-25 19:39:00,35.734955,2.054399,1.0680108420097476,5.989584000000001,4.3981449999999995,40.79860000000002,3090.0672222239837
2023-10-25 19:42:00,33.391205,2.0254630000000002,1.0331041345096867,5.9027780000000005,4.311345,40.219899999999996,3090.117222223984
2023-10-25 19:45:00,37.022565,1.851852,1.0258643395307474,5.700232,4.340280000000001,42.24539999999996,3090.167222223984
2023-10-25 19:48:00,38.035295000000005,1.8229170000000003,1.0161084212836715,5.671292,4.340274999999999,40.509299999999996,3090.217222223984
2023-10-25 19:51:00,35.720485,1.7939819999999997,1.0520171565703456,5.700232000000001,4.45602,42.24539999999996,3090.2672222239844
2023-10-25 19:54:00,33.42014,1.851852,1.0721664094468086,5.758102000000001,4.45602,41.377399999999966,3090.3172222239846
2023-10-25 19:57:00,32.349535,1.851852,1.0492825472284137,5.815967,4.484954999999999,39.930499999999995,3090.3672222239848
2023-10-25 20:00:00,32.37847,1.9097229999999996,1.0452473949056824,5.902783,4.48495,41.08800000000002,3090.417222223985
2023-10-25 20:03:00,32.364005,1.967593,1.0644913890518977,5.960647999999999,4.484955,41.08789999999999,3090.467222223985
2023-10-25 20:06:00,33.42014,1.967593,1.0398839636526114,5.9895879999999995,4.484955,40.509299999999996,3090.5172222239853
2023-10-25 20:09:00,33.391205,1.9965279999999996,1.098202164806436,6.047458,4.57176,40.219899999999996,3090.5672222239855
2023-10-25 20:12:00,32.392934999999994,2.0254630000000002,1.0586700093935038,6.047458,4.484955,40.219899999999996,3090.6172222239857
2023-10-25 20:15:00,31.07639,2.054398,1.1175059804687992,6.0763929999999995,4.542825,40.798599999999965,3090.667222223986
2023-10-25 20:18:00,32.364005,2.054398,1.093067831886935,6.105323,4.542825,40.509299999999996,3090.717222223986
2023-10-25 20:21:00,31.090854999999998,2.0254629999999993,1.0586700093935035,6.0763929999999995,4.513890000000001,42.24539999999996,3090.767222223986
2023-10-25 20:24:00,31.07639,2.0833330000000005,1.07731695915251,6.105328,4.484955,39.3519,3090.8172222239864
2023-10-25 20:27:00,30.04919,2.0254630000000002,1.0586700093935038,6.076388,4.513885,39.351800000000026,3090.8672222239866
2023-10-25 20:30:00,32.37847,2.0833330000000005,1.0514431548142924,5.989578,4.340274999999999,39.641200000000026,3090.9172222239868
2023-10-25 20:33:00,31.090854999999998,2.1122690000000004,1.0605639093089188,6.018514,4.340274999999999,39.93060000000003,3090.967222223987
2023-10-25 20:36:00,31.07639,2.083334,1.0514434705765219,5.989584000000001,4.340280000000001,39.0625,3091.017222223987
2023-10-26 07:36:00,43.489585,1.186343,1.4565831375585505,6.684031999999999,7.262729,38.773199999999974,3091.017222223987
2023-10-31 15:42:00,60.749425,2.170139,0.8296618840188612,5.1504579999999995,3.182869,48.61110000000002,3091.017222223987
2023-10-31 15:45:00,82.98611,1.4467590000000001,0.927042316638442,4.57176,3.6747690000000004,60.47459999999998,3091.017222223987
2023-10-31 15:48:00,62.02257,0.31828699999999976,1.6803721670147356,0.2604159999999993,4.8611059999999995,49.76849999999999,3091.017222223987
2023-10-31 15:54:00,54.832175,0.8391200000000003,0.9897513164504749,4.166667,4.484958,44.84960000000001,3091.017222223987
2023-10-31 15:57:00,39.84375,0.6365740000000004,0.9299761841526023,4.0509260000000005,4.7164340000000005,39.93059999999997,3091.017222223987
2023-11-15 11:12:00,34.418405,1.0127309999999996,0.8919911320815445,4.774305999999999,4.542825,29.803300000000007,3091.017222223987
2023-11-19 12:12:00,40.899879999999996,0.2604160000000002,1.2828135142945933,1.7939809999999996,5.179397999999999,39.3519,3091.017222223987
2023-11-20 07:42:00,41.232639999999996,0.9259259999999996,0.8204915280964976,4.137732,3.9351860000000007,35.87960000000001,3091.017222223987
2023-11-20 07:45:00,36.024305,1.0416669999999995,1.0124588997269908,5.005787999999999,4.947921,37.037000000000035,3091.017222223987
2023-11-20 08:09:00,36.385995,2.2280100000000003,0.5944533450500952,5.179403,3.009262999999999,33.27539999999999,3091.1172222239875
2023-11-20 08:12:00,39.49653,2.1990739999999995,0.7549373301439509,4.6296289999999996,2.5752319999999997,31.828700000000026,3091.1672222239877
2023-11-20 08:15:00,46.20949,2.256945,0.6660789817167035,4.918982,2.748842999999999,32.69669999999999,3091.217222223988
2023-11-20 08:18:00,50.0,2.517361,0.779845350933926,5.034718000000001,2.6330969999999994,30.9606,3091.267222223988
2023-11-20 08:21:00,46.180555,2.1122679999999994,0.7758691665030297,4.716434,2.7777780000000005,33.85409999999999,3091.317222223988
2023-11-20 08:24:00,50.0,2.141203,0.7409308465265381,4.658564999999999,2.662038,36.45840000000001,3091.3672222239884
2023-11-20 08:27:00,38.425925,1.7071750000000003,0.8268975902722321,4.658564,3.2696770000000006,39.930499999999995,3091.4172222239886
2023-11-20 08:30:00,33.275465,1.8807869999999998,0.8195449886600459,4.571759,2.9513890000000007,35.87959999999998,3091.4672222239888
2023-11-20 08:33:00,32.204860000000004,1.9097220000000004,0.7240146229293335,4.658566,2.922454,36.45830000000001,3091.517222223989
2023-11-20 08:36:00,43.952545,1.2731480000000008,0.8416883913542168,4.195602,3.443288,43.69209999999998,3091.517222223989
2023-11-20 08:39:00,42.98322,1.5335650000000003,0.8235776081418804,4.195602,3.0381940000000007,37.615700000000004,3091.517222223989
2023-11-20 09:33:00,30.049190000000003,2.3148150000000003,0.8266358921161422,4.976853,2.835648999999999,32.407399999999996,3091.517222223989
2023-11-20 09:36:00,32.37847,2.170139,0.7904760845432389,4.918982,2.922453,35.01159999999999,3091.567222223989
2023-11-20 09:39:00,31.07639,2.054399,0.7611716627654814,4.803241,2.922454,32.696799999999996,3091.6172222239893
2023-11-20 09:42:00,32.364005,2.0833330000000005,0.806946560484722,4.745369,2.864584,35.011600000000016,3091.6672222239895
2023-11-20 09:45:00,30.078125,2.054398,0.8349608444346498,4.832177,3.0092600000000003,34.72219999999999,3091.7172222239897
2023-11-20 09:48:00,34.44734,1.7071750000000003,0.7694261586935236,4.4270830000000005,2.9803250000000006,35.879699999999985,3091.76722222399
2023-11-20 09:51:00,39.87268,1.5046289999999996,0.7371286781361017,4.166666,2.951385000000001,36.45840000000001,3091.81722222399
2023-11-20 09:54:00,41.66666,1.5335650000000003,0.7986777577069873,4.282408,3.0960650000000003,38.7732,3091.86722222399
2023-11-20 09:57:00,38.064235,1.6493059999999993,0.7524499459759348,4.2534719999999995,2.8645830000000005,37.905100000000004,3091.9172222239904
2023-11-20 10:00:00,34.44734,1.765047,0.8160729932289336,4.484954,3.009258,37.61580000000001,3091.9672222239906
2023-11-20 10:03:00,31.119790000000002,1.8229160000000002,0.7374656764312864,4.571758,2.95139,37.03699999999998,3092.0172222239908
2023-11-20 10:15:00,35.74942,2.2858790000000004,0.7757911134619085,5.063656,2.9224489999999994,34.72219999999999,3092.0172222239908
2023-11-20 10:18:00,37.022565,2.1122679999999994,0.8145380652492618,5.005787,3.0960650000000003,34.43289999999999,3092.067222223991
2023-11-20 10:21:00,39.87268,2.0254629999999993,0.753781553012043,4.803241,2.951385000000001,35.590299999999985,3092.117222223991
2023-11-20 10:24:00,37.0081,1.9386580000000002,0.7686061237630893,4.687501,2.951389,34.72229999999999,3092.1672222239913
2023-11-20 10:27:00,37.037035,1.851852,0.7792332044880794,4.629630000000001,3.009258,34.72219999999999,3092.2172222239915
2023-11-20 10:30:00,39.87268,1.7361110000000002,0.7778567835421233,4.484954,3.0092550000000005,34.722200000000015,3092.2672222239917
2023-11-20 10:33:00,44.270835,1.765046,0.8160777292238889,4.62963,3.1539399999999995,37.03710000000001,3092.317222223992
2023-11-20 10:36:00,43.46065,1.8807869999999998,0.8502159147150453,4.687501,3.0960650000000003,35.87960000000001,3092.367222223992
2023-11-20 10:39:00,37.0081,1.7939819999999997,0.7296088559764633,4.62963,3.038195000000001,36.16900000000001,3092.417222223992
2023-11-20 10:42:00,35.734955,1.8807869999999998,0.8195449886600459,4.658564999999999,3.038195,35.87960000000001,3092.4672222239924
2023-11-20 10:45:00,35.70602,2.1122680000000003,0.814538065249262,4.976852,3.0671299999999997,34.43290000000002,3092.5172222239926
2023-11-20 10:48:00,31.07639,1.9965279999999996,0.8191741291645088,4.774306,3.009258,35.01150000000001,3092.5672222239928
2023-11-20 10:51:00,31.090854999999998,1.9965279999999996,0.7840117201345571,4.861110999999999,3.0671250000000008,35.59020000000001,3092.617222223993
2023-11-20 10:54:00,32.37847,2.054398,0.7611645596703511,4.890046,3.0092550000000005,35.01159999999999,3092.667222223993
2023-11-20 10:57:00,33.434605,2.141203,0.8584480744269424,4.918982,3.0092600000000003,35.300899999999984,3092.7172222239933
2023-11-20 11:00:00,32.37847,2.0254629999999993,0.7537883543359151,4.774305,2.922454000000001,35.01159999999999,3092.7672222239935
2023-11-20 11:06:00,31.07639,2.0833330000000005,0.842814902629397,4.947917,3.0960650000000003,34.432800000000015,3092.7672222239935
2023-11-20 11:18:00,30.03472,2.1701379999999997,0.8296564015387803,5.005787,3.038195,34.72219999999999,3092.7672222239935
2023-11-20 11:30:00,32.392934999999994,1.9675920000000007,0.7763190984978813,4.6875,2.9224500000000004,34.72219999999999,3092.7672222239935
2023-11-20 11:33:00,33.391205,1.938657,0.835993763367822,4.687501,3.0092549999999996,34.72229999999999,3092.7672222239935
2023-11-20 11:36:00,32.37847,1.8229170000000003,0.7374587357175896,4.6875,3.0671250000000008,34.72229999999999,3092.7672222239935
2023-11-20 11:45:00,49.927665000000005,2.141204,0.7409295597703589,4.774306,2.7777769999999995,33.85410000000002,3092.7672222239935
2023-11-20 11:48:00,31.07639,1.8807869999999998,0.8502169502642186,4.774306,3.1828709999999996,35.30090000000001,3092.7672222239935
2023-11-20 11:54:00,31.105325,1.967593,0.8754928027503259,4.918982000000001,3.2407450000000004,36.16900000000001,3092.7672222239935
2023-11-20 13:00:00,31.105325,2.0254630000000002,0.7537815530120432,4.774306,2.9224500000000004,33.85410000000002,3092.7672222239935
2023-11-20 13:03:00,30.04919,1.9097229999999996,0.7952966441991264,4.658565,2.9803240000000004,35.879700000000014,3092.7672222239935
2023-11-20 13:18:00,34.44734,1.5046290000000004,0.7093462143425806,4.137732000000001,2.8935150000000007,36.45830000000001,3092.7672222239935
2023-11-20 13:21:00,39.872685000000004,1.4178239999999995,0.7609587190156007,4.108797,3.038195000000001,38.483799999999974,3092.7672222239935
2023-11-20 13:24:00,35.734955,1.5625,0.754951193886212,4.195603,2.922454,36.45829999999998,3092.7672222239935
2023-11-20 14:24:00,40.813079,1.6203699999999994,0.8000737195457501,4.716434,3.414351,37.037000000000035,3092.7672222239935
2023-11-20 14:27:00,50.0,1.4756939999999998,0.8281480624717421,4.484952999999999,3.414352,36.45839999999998,3092.7672222239935
2023-11-20 14:30:00,37.051505,1.6203699999999994,0.8000737195457501,4.571759,3.2696760000000005,34.722200000000015,3092.7672222239935
2023-11-20 15:03:00,30.09259,2.1701380000000006,0.8296564015387805,4.976852000000001,3.0092600000000003,34.432800000000015,3092.7672222239935
2023-11-20 15:15:00,30.04919,2.1122679999999994,0.7338998709077047,4.716434,2.748843,34.14349999999996,3092.7672222239935
2023-11-20 15:21:00,31.07639,2.0254630000000002,0.8270799639038106,4.774306,2.9803229999999994,34.43289999999999,3092.7672222239935
2023-11-20 15:24:00,34.44734,2.141203,0.8927100636591274,5.063657999999999,3.1828749999999992,36.16900000000001,3092.7672222239935
2023-11-20 15:27:00,35.734955,2.141203,0.783176348853532,5.005787,3.0381899999999993,34.43289999999999,3092.7672222239935
2023-11-20 15:30:00,35.734955,2.0254629999999993,0.7916850757777905,4.890046,3.0671299999999997,35.59030000000001,3092.7672222239935
2023-11-20 15:33:00,35.734955,2.0254630000000002,0.8270811501294952,4.6875,2.8935180000000003,36.45839999999998,3092.7672222239935
2023-11-20 15:36:00,35.74942,2.0833330000000005,0.7685287744612809,4.890046,2.9803229999999994,37.03699999999998,3092.7672222239935
2023-11-20 15:39:00,35.734955,2.0833330000000005,0.842814902629397,4.6875,2.835648,37.905,3092.7672222239935
2023-11-20 15:42:00,34.44734,2.054398,0.7197711594285148,4.658564,2.7488420000000007,36.16900000000001,3092.7672222239935
2023-11-20 15:45:00,35.734955,2.0254630000000002,0.7537856338177696,4.629630000000001,2.7777770000000004,37.03710000000001,3092.7672222239935
2023-11-21 08:27:00,41.796875,1.7361110000000002,1.3766497986186856,7.523148,6.857637,37.615700000000004,3092.7672222239935
2023-11-21 08:30:00,52.907985000000004,1.3020829999999997,0.8322852844645008,5.092592999999999,4.2824100000000005,36.45829999999998,3092.7672222239935
2023-11-21 08:33:00,34.230325,1.6203699999999994,0.8264789431169831,4.716434,3.443283000000001,33.564899999999994,3092.7672222239935
2023-11-21 08:36:00,30.07812,1.8229159999999993,0.6623700148544516,4.658564999999999,2.9803250000000006,32.98610000000002,3092.7672222239935
2023-11-21 08:42:00,30.09259,2.1701380000000006,0.900701980136384,4.9189810000000005,3.0092600000000003,30.671300000000002,3092.7672222239935
2023-11-21 08:45:00,31.626154999999997,2.141203,0.7409231992297218,4.947917,2.951385000000001,29.803200000000004,3092.7672222239935
2023-11-21 09:27:00,32.667825,3.414353,,6.423614000000001,2.951390999999999,35.011600000000016,3092.7672222239935
2023-11-21 09:30:00,30.07812,3.125,0.7689020772600472,5.873844000000001,2.8067140000000004,36.169099999999986,3092.8172222239937
2023-11-21 09:42:00,30.07812,3.1539339999999996,0.9192577650271028,5.671293,2.6330989999999996,32.1181,3093.0172222239944
2023-11-21 09:45:00,31.626154999999997,3.0960639999999993,0.7634284660469418,5.5844879999999995,2.5462940000000014,33.56479999999999,3093.0672222239946
2023-11-21 09:48:00,34.230325,3.009259,0.7469539094916658,5.353012,2.4016230000000007,34.722200000000015,3093.1172222239948
2023-11-21 09:51:00,42.47685,3.125000000000001,0.7689020772600473,5.208330000000001,2.1411999999999995,32.696799999999996,3093.167222223995
2023-11-21 09:54:00,56.25,3.1539349999999997,0.8537166855172865,5.034720000000001,1.967595000000001,32.696799999999996,3093.217222223995
2023-11-21 09:57:00,60.27199,3.124999999999999,0.8478378252192973,5.121526,2.083336000000001,32.407399999999996,3093.2672222239953
2023-11-21 10:00:00,57.523145,2.835648,0.7884702116183695,5.584487,2.835649,37.037000000000006,3093.3172222239955
2023-11-21 10:03:00,54.123265,3.009259,0.8881016068642611,5.700228000000001,2.8067089999999997,37.32639999999998,3093.3672222239957
