Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-11-21 10:06:00,47.17882,2.8935190000000004,0.8004313272006645,5.555554,2.7488449999999993,36.16900000000001,3093.417222223996
2023-11-21 10:09:00,37.051505,2.6620369999999998,0.812088414124967,5.266204,2.719907000000001,36.16890000000001,3093.467222223996
2023-11-21 10:12:00,31.88657,2.8645830000000005,0.8566513601133348,5.266208000000001,2.517364999999999,34.43289999999999,3093.517222223996
2023-11-21 11:30:00,31.88657,2.517361,0.7218243181599788,5.468749,3.0381979999999995,33.85419999999999,3093.8672222239975
2023-11-21 11:33:00,34.461805,2.51736,0.8306437656248554,5.353008000000001,2.980328,34.14349999999999,3093.9172222239977
2023-11-21 11:36:00,35.243055,2.6909710000000002,0.9184631230047281,5.70023,3.182869,33.56479999999999,3093.967222223998
2023-11-21 11:39:00,36.024305,2.7777780000000005,0.7764631905237022,5.902777,3.2118089999999997,34.14350000000002,3094.017222223998
2023-11-21 11:42:00,35.257525,2.951389,0.875557939297984,6.018518,3.1828689999999993,33.85420000000002,3094.067222223998
2023-11-21 11:45:00,32.653355,3.038194,0.8943763286289956,5.902773,2.9803290000000002,34.432800000000015,3094.1172222239984
2023-11-21 11:48:00,31.119790000000002,3.009259,0.8881016068642648,5.844908,2.9513890000000007,34.14359999999999,3094.1672222239986
2023-11-21 11:51:00,31.119790000000002,3.009259,0.7469539094916605,5.787038000000001,2.835649,34.14349999999999,3094.2172222239988
2023-11-21 11:54:00,31.119790000000002,3.038194,0.7524545898670892,5.700228,2.7199039999999997,32.98609999999999,3094.267222223999
2023-11-21 11:57:00,31.119790000000002,3.0960639999999993,0.8419486386588747,5.700228,2.6909740000000006,33.275499999999994,3094.317222223999
2023-11-21 12:00:00,31.901040000000002,3.009259,0.8881016068642648,5.613428,2.7199090000000004,33.275499999999994,3094.3672222239993
2023-11-21 12:03:00,32.63889,2.922453999999999,0.8063948763418162,5.584488,2.748844000000001,32.696799999999996,3094.4172222239995
2023-11-21 12:06:00,31.88657,3.038194,0.7524545898670892,5.700228,2.7199039999999997,32.98610000000002,3094.4672222239997
2023-11-21 12:09:00,32.68229,3.124999,0.9699480918496791,5.873838,2.8935189999999995,33.85420000000002,3094.517222224
2023-11-21 12:12:00,31.10532,2.951389,0.8755579392979875,5.7580979999999995,2.9224490000000003,33.56479999999999,3094.567222224
2023-11-21 12:15:00,31.119790000000002,2.8935180000000003,0.7248566181350002,5.700228,2.8645799999999992,33.56479999999999,3094.617222224
2023-11-21 12:18:00,31.10532,3.0671289999999996,0.8360494063459373,5.787032999999999,2.8067139999999995,33.27540000000002,3094.6672222240004
2023-11-21 12:24:00,30.078125,3.0671289999999996,0.9005982796163068,5.758103,2.8067139999999995,32.98609999999999,3094.7672222240008
2023-11-21 12:27:00,30.078125,3.009259,0.8242196740427555,5.9027780000000005,2.9803290000000002,32.696799999999996,3094.817222224001
2023-11-22 07:39:00,47.989005,3.1539349999999997,1.650664736501422,8.217593,5.787038000000001,38.77320000000003,3094.9672222240015
2023-11-22 07:42:00,35.57581,0.8969909999999999,0.8377904986202881,4.687501,4.5717620000000005,32.407400000000024,3094.9672222240015
2023-11-27 07:36:00,59.75116,1.186343,0.9697365463700421,6.365742,5.960649,43.11340000000001,3094.9672222240015
2023-11-27 07:42:00,53.544560000000004,0.7233799999999997,0.8337733033743031,3.819444,4.0509260000000005,42.82409999999999,3095.0672222240014
2023-11-27 07:45:00,63.5706,0.5208339999999998,1.3034776626278681,3.645834,5.758098,49.18979999999999,3095.1172222240016
2023-11-27 07:51:00,80.381945,1.5046299999999997,0.763736440968604,4.947912,3.761572000000001,52.08340000000001,3095.2172222240015
2023-11-27 07:54:00,88.122105,0.9548610000000002,0.6979768039096726,3.501157,3.038195,54.9769,3095.2672222240017
2023-11-27 07:57:00,93.31597,0.868055,0.7301246338127821,3.29861,3.038195,55.2662,3095.317222224002
2023-11-27 08:03:00,91.99942,0.868055,0.6797280830801915,3.2407400000000006,2.8935180000000003,54.3981,3095.4172222240018
2023-11-27 08:06:00,100.0,1.0995369999999998,0.6526670109838539,3.298611,2.546296000000001,47.453700000000026,3095.467222224002
2023-11-27 08:12:00,100.0,1.0416660000000002,0.632112021040063,3.2696750000000003,2.5752319999999997,47.7431,3095.567222224002
2023-11-27 08:15:00,100.0,1.0995369999999998,0.6954696780288461,3.3275449999999998,2.633102,47.1643,3095.617222224002
2023-11-27 08:18:00,100.0,1.0127310000000005,0.7023470293094061,3.298611,2.748841999999999,53.530100000000004,3095.667222224002
2023-11-27 08:21:00,83.23205999999999,0.8391209999999996,0.77981997583675,3.240742,3.125,57.580900000000014,3095.7172222240024
2023-11-27 08:27:00,46.556715,1.0416670000000003,0.6940732901425796,3.3854169999999995,2.7777769999999995,46.2963,3095.8172222240023
2023-11-27 15:33:00,31.07639,3.2696760000000005,0.9439837120567761,6.134264,2.980328,36.16899999999998,3095.8172222240023
2023-11-27 15:36:00,33.434605,3.211805,0.7852695867714994,6.250004000000001,3.096069,34.14349999999999,3095.8172222240023
2023-11-27 15:39:00,32.364005,3.0671299999999997,0.9005984951610921,6.1053239999999995,3.1539340000000005,35.30090000000001,3095.8172222240023
2023-11-27 15:42:00,31.06192,3.0671299999999997,0.9569358227645949,6.018514,3.096064000000001,35.011600000000016,3095.8172222240023
2023-11-27 15:45:00,33.391205,3.0960650000000003,0.9068503789278253,6.018514,3.0381989999999996,36.45829999999998,3095.8172222240023
2023-11-27 15:48:00,32.364005,3.0671299999999997,0.9005984951610884,5.989584000000001,3.038194,35.30090000000001,3095.8172222240023
2023-11-27 15:51:00,32.364005,3.125,0.9130702644355466,5.960644,2.9513940000000005,35.011600000000016,3095.8172222240023
2023-11-27 15:54:00,30.04919,3.1539350000000006,0.9764363729661867,5.989584,2.9803290000000002,34.432800000000015,3095.8172222240023
2023-11-27 15:57:00,31.07639,3.1828700000000003,0.8595855470490006,6.047454000000001,2.9513940000000005,35.590299999999985,3095.8172222240023
2023-11-28 07:33:00,41.652195,2.0254630000000002,0.8921947147567287,5.555552,3.8194489999999996,41.377399999999994,3095.8172222240023
2023-11-28 07:36:00,41.681129999999996,1.8807869999999998,0.819543902738523,4.716436000000001,3.0960650000000003,39.062400000000025,3095.8172222240023
2023-11-28 07:39:00,38.035295000000005,1.7939819999999997,0.7630571456010083,4.484953,2.922454000000001,40.21989999999997,3095.8172222240023
2023-11-28 07:42:00,33.391205,1.6782409999999999,0.7303191166811605,4.3402780000000005,2.8935190000000004,38.7732,3095.8172222240023
2023-11-28 07:45:00,32.364005,1.7361110000000002,0.7138079846661692,4.224537000000001,2.6909729999999996,36.74770000000001,3095.8172222240023
2023-11-28 08:45:00,35.734955,2.054398,0.7611714080043162,4.658565,2.7777790000000007,34.432799999999986,3095.8172222240023
2023-11-28 08:48:00,33.391205,1.9097229999999996,0.7608615260850841,4.456019,2.7488420000000007,34.722200000000015,3095.8172222240023
2023-11-28 09:39:00,30.06366,2.0833329999999997,0.9087671732477582,5.353008,3.559025000000001,34.43290000000002,3095.8172222240023
2023-11-28 09:42:00,30.03472,1.8807869999999998,0.8795466026933765,5.092587999999999,3.5300910000000005,34.14349999999999,3095.8172222240023
2023-11-28 09:45:00,34.476275,2.141203,0.8221165026938737,5.005786,3.0671350000000004,33.56479999999999,3095.8172222240023
2023-11-28 09:48:00,33.40567,1.9097229999999996,0.8586697759461044,5.063658,3.4432849999999995,36.16900000000001,3095.8172222240023
2023-11-28 10:54:00,30.049190000000003,2.228009,0.8446927180670011,5.092592,3.0671350000000004,36.74770000000001,3095.8172222240023
2023-11-28 11:09:00,31.06192,1.6782409999999999,0.7303234679262863,4.484954,3.0381990000000005,35.879699999999985,3095.8172222240023
2023-11-28 11:12:00,33.42014,1.5914349999999997,0.79105164175393,4.484954,3.211805000000001,36.16900000000001,3095.8172222240023
2023-11-28 11:15:00,34.418405,1.765047,0.8445912330194965,5.034722,3.5879649999999996,37.03709999999998,3095.8172222240023
2023-11-28 11:18:00,31.090854999999998,1.8807869999999998,0.850214879164269,5.005787000000001,3.4143499999999998,35.300899999999984,3095.8172222240023
2023-11-28 13:36:00,31.07639,2.314814,0.8670567563222153,5.642364,3.5300900000000004,37.03699999999998,3095.8172222240023
2023-11-28 13:45:00,30.04919,2.1990740000000004,0.8739834682191966,5.2372689999999995,3.2696750000000003,35.59030000000001,3095.8172222240023
2023-11-28 13:51:00,30.04919,2.1701390000000007,0.8296618840188612,5.295134,3.3275449999999998,37.615699999999975,3095.8172222240023
2023-11-28 13:54:00,31.090854999999998,2.2858790000000004,0.8596339593734676,5.150462,3.0671350000000004,36.16899999999998,3095.8172222240023
2023-11-28 14:03:00,32.37847,2.1990740000000004,0.8371870487049244,5.237264,3.2407399999999997,36.16900000000004,3095.8172222240023
2023-11-28 14:06:00,34.44734,2.1990740000000004,0.9086762479315174,5.121524000000001,3.1828700000000003,36.16899999999998,3095.8172222240023
2023-11-28 14:09:00,33.434605,2.170139,0.8296566619962558,5.005788000000001,3.038195000000001,37.32639999999998,3095.8172222240023
2023-11-28 14:12:00,32.364005,2.054399,0.7993263353686413,5.063658,3.211805,36.16900000000001,3095.8172222240023
2023-11-28 14:15:00,32.364005,2.0254630000000002,0.8270918260530491,5.121524000000001,3.3275509999999997,37.03710000000001,3095.8172222240023
2023-11-28 14:18:00,33.434605,2.1122690000000004,0.8506380411160378,5.005788000000001,3.1249949999999993,37.03699999999998,3095.8172222240023
2023-11-28 14:21:00,32.37847,2.054399,0.9004898903921889,5.208334000000001,3.4432849999999995,36.74769999999998,3095.8172222240023
2023-11-28 15:03:00,30.049190000000003,2.1122680000000003,0.9170172616594414,5.324077999999999,3.5011599999999996,35.879699999999985,3095.8172222240023
2023-11-28 15:33:00,32.37847,2.2858789999999996,0.9324429895545296,5.324073,3.2986140000000006,38.77320000000003,3095.8172222240023
2023-11-28 15:36:00,37.051505,2.1990739999999995,1.00326322921505,5.526622999999999,3.6747689999999995,39.0625,3095.8172222240023
2023-11-28 15:39:00,35.70602,2.0254630000000002,0.7916888653826013,5.179398000000001,3.3564849999999993,38.77309999999997,3095.8172222240023
2023-11-28 15:42:00,31.07639,1.938657,0.8032885725988791,5.034722,3.3275510000000006,37.03699999999998,3095.8172222240023
2023-11-28 15:51:00,32.364005,2.1122690000000004,0.8145383272947234,5.063658,3.1539349999999997,37.326400000000035,3095.8172222240023
2023-11-28 15:54:00,31.07639,2.083334,0.8069442628206938,5.005788000000001,3.125000000000001,37.32639999999998,3095.8172222240023
2023-11-29 07:39:00,60.50347,0.8101849999999997,0.9990813909791515,4.774306,5.179397,49.76849999999999,3095.8172222240023
2023-11-29 07:45:00,56.62616,0.7523150000000003,0.965364721386004,4.224537000000001,4.6874970000000005,49.18979999999999,3095.8172222240023
2023-11-29 07:48:00,94.05382,1.3020839999999998,0.9845487137788975,4.918982000000001,4.340278,57.29169999999999,3095.8172222240023
2023-11-29 07:54:00,97.42477,1.0127319999999997,0.7023480814230447,3.645834,3.0960650000000003,58.73849999999999,3095.8172222240023
2023-11-29 07:57:00,100.0,0.8969909999999999,0.7755021009264254,3.4722219999999995,3.2407410000000008,58.73840000000001,3095.8172222240023
2023-11-29 08:00:00,59.9537,0.34722200000000036,0.7704615864083362,2.430555,3.530092,44.849500000000006,3095.8172222240023
2023-12-22 10:03:00,50.0,0.20254600000000078,1.2780218185934589,0.4050920000000007,4.224538,21.701429999999988,3095.8172222240023
2023-12-22 10:06:00,40.14757,0.20254600000000078,1.2780218185934589,0.4050920000000007,4.224538,21.122680000000003,3095.8172222240023
2023-12-22 10:30:00,50.0,0.14467600000000047,1.2030230803965414,0.17361100000000018,4.224537,21.412080000000003,3095.8172222240023
2023-12-22 10:33:00,30.671295,0.14467600000000047,1.2030230803965414,0.17361100000000018,4.224537,21.70138,3095.8172222240023
2023-12-22 11:15:00,45.934605,0.4050919999999998,1.6290748417720315,0.2604160000000002,4.079861,21.412080000000003,3095.8172222240023
2023-12-22 11:18:00,68.764465,0.4050919999999998,1.6214866892011652,0.2893509999999999,4.079861,20.543980000000005,3095.8172222240023
2023-12-22 11:21:00,50.0,0.4340270000000004,1.6580432337424944,0.2893509999999999,4.050926,21.12272999999999,3095.8172222240023
2023-12-22 11:24:00,50.0,0.4340270000000004,1.6580435003350424,0.2604160000000002,4.021992,21.412080000000003,3095.8172222240023
2023-12-22 11:42:00,100.0,0.3761580000000002,1.583661838907133,0.17361100000000018,3.993056,21.122680000000003,3095.8172222240023
2023-12-22 12:09:00,50.0,0.3761579999999993,1.5461711022630815,0.23148199999999974,3.906250000000001,21.41202,3095.8172222240023
2023-12-22 12:12:00,50.0,0.3761579999999993,1.53863735790677,0.26041699999999945,3.906250000000001,20.83332,3095.8172222240023
2023-12-22 12:15:00,50.0,0.3761579999999993,1.53863735790677,0.26041699999999945,3.906250000000001,20.83332999999999,3095.8172222240023
2024-02-20 10:30:00,50.07233795,1.9675900000000013,,3.0671300000000006,-0.0578700000000012,22.280100000000004,3095.8672222240025
2024-02-20 10:33:00,45.269097949999995,2.0543900000000015,,3.0671300000000006,0.08680999999999983,21.701400000000007,3095.9172222240027
2024-02-20 10:36:00,50.07233795,2.1701300000000003,,3.125,0.02894000000000041,19.675900000000013,3095.967222224003
2024-02-20 10:39:00,50.07233795,2.2858800000000006,,3.0671300000000006,0.0,20.25460000000001,3096.017222224003
2024-02-20 10:42:00,50.07233795,2.401620000000001,,3.0671300000000006,-0.08680999999999983,20.25460000000001,3096.067222224003
2024-02-20 10:45:00,50.07233795,2.4016199999999994,,3.0382,0.0,20.83340000000001,3096.1172222240034
2024-02-20 10:48:00,50.07233795,2.51736,,3.0382,0.0,21.41209999999998,3096.1672222240036
2024-02-20 10:51:00,50.07233795,2.401620000000001,,2.9803300000000004,-0.02893000000000079,21.412000000000006,3096.2172222240038
2024-02-20 10:54:00,50.07233795,2.1990800000000004,,2.9803300000000004,-0.02894000000000041,20.25460000000001,3096.267222224004
2024-02-20 10:57:00,50.925927,2.17014,,2.9803300000000004,0.0,19.675999999999988,3096.317222224004
2024-02-20 11:15:00,31.799769,1.2152770000000004,1.2722721592477537,6.365738,6.4814810000000005,37.326400000000035,3096.317222224004
2024-02-20 11:21:00,46.802664,2.4884250000000003,0.8238483384774037,5.960648000000001,3.6169029999999998,26.62039999999996,3096.4172222240045
2024-02-20 11:24:00,50.0,2.0254629999999993,0.8604587712492227,5.526622999999999,3.76157,28.356499999999983,3096.4672222240047
2024-02-20 11:27:00,50.0,1.851851,0.8708588236956776,5.439812999999999,3.9062520000000003,29.513900000000035,3096.517222224005
2024-02-20 11:30:00,50.0,1.7361109999999993,0.862964336674547,5.2951429999999995,3.9062520000000003,28.93520000000001,3096.567222224005
2024-02-20 11:33:00,50.0,1.649305,0.8613431762766891,5.063657999999999,3.790513,30.671299999999974,3096.617222224005
2024-02-20 11:36:00,50.0,1.5335650000000003,0.7986777577069873,5.005786,3.8194429999999997,30.092600000000004,3096.6672222240054
2024-02-20 11:39:00,50.0,1.5624989999999999,0.8573856993515045,5.005786,3.8483789999999996,29.513900000000035,3096.7172222240056
2024-02-20 11:42:00,50.0,1.4178239999999995,0.853139501155419,4.918982,3.964119,30.67130000000003,3096.7672222240058
2024-02-20 11:45:00,50.0,1.4178239999999995,0.8531440191529444,4.861111,3.9062539999999997,28.067200000000014,3096.817222224006
2024-02-20 11:48:00,50.0,1.359954,0.8324290117412465,4.6875,3.790508000000001,30.9606,3096.867222224006
2024-02-20 11:51:00,50.0,1.446758,0.8634106399522109,4.861111,3.877319,29.224500000000035,3096.9172222240063
2024-02-20 11:54:00,50.0,1.5335649999999994,0.8476892134787577,4.947915999999999,3.8194429999999997,30.382000000000005,3096.9672222240065
2024-02-20 11:57:00,50.0,1.5914349999999997,0.8425514708301299,4.9479169999999995,3.7326420000000002,31.25,3097.0172222240067
2024-02-20 12:00:00,50.0,1.5625,0.8079881004590549,4.918982,3.703702,29.224499999999978,3097.067222224007
2024-02-20 12:03:00,50.0,1.6493059999999993,0.7813738269686562,4.832177,3.4722220000000004,28.645899999999983,3097.117222224007
2024-02-20 12:06:00,50.0,1.649305,0.8090550535297357,4.803240000000001,3.4722229999999996,27.198999999999955,3097.167222224007
2024-02-20 12:09:00,50.0,1.7071750000000003,0.8539046718903417,4.918982000000001,3.5590290000000007,29.224599999999953,3097.2172222240074
2024-02-20 12:12:00,50.0,1.73611,0.8074488335452259,4.9189810000000005,3.472219000000001,28.935099999999977,3097.2672222240076
2024-02-20 12:15:00,50.0,1.851852,0.8417305983291085,5.179397,3.6168970000000007,28.356499999999983,3097.3172222240078
2024-02-20 12:18:00,50.0,1.9675919999999998,0.8754967400993234,5.208329000000001,3.5300969999999996,27.777800000000013,3097.367222224008
2024-02-20 12:21:00,50.0,1.9675919999999998,0.8112413411580109,5.295139000000001,3.5590270000000004,28.356499999999983,3097.417222224008
2024-02-20 12:24:00,50.0,1.9675920000000007,0.8754861727972569,5.353014000000001,3.674771999999999,27.488400000000013,3097.4672222240083
2024-02-20 12:27:00,50.0,2.0254630000000002,0.8604587712492229,5.353014000000001,3.587961000000001,26.909699999999987,3097.5172222240085
2024-02-20 12:30:00,50.0,1.9675920000000007,0.844187368653991,5.295134,3.587961999999999,28.64580000000001,3097.5672222240087
2024-02-20 12:33:00,50.0,1.9097220000000004,0.8586694842935921,5.295139000000001,3.6747669999999992,28.06710000000004,3097.617222224009
2024-02-20 12:36:00,50.0,1.9097220000000004,0.8277908387543588,5.2372689999999995,3.587966999999999,28.645899999999983,3097.667222224009
2024-02-20 12:39:00,50.0,1.9675919999999998,0.8754967400993234,5.208329000000001,3.5300969999999996,26.90979999999996,3097.717222224009
2024-02-20 12:42:00,50.0,1.8807869999999998,0.7872792780275909,5.063658,3.414352000000001,28.64580000000001,3097.7672222240094
2024-02-20 12:45:00,50.0,1.765046,0.7862582900026098,4.947917,3.443283000000001,27.488400000000013,3097.8172222240096
2024-02-20 12:48:00,50.0,1.9097220000000004,0.88820108080004,5.324069,3.7326370000000004,28.64580000000001,3097.8672222240098
2024-02-20 12:51:00,50.0,1.9965270000000004,0.8191738554791942,5.439819,3.674771999999999,28.356499999999983,3097.91722222401
2024-02-20 12:54:00,50.0,1.9675919999999998,0.8754861727972586,5.439819,3.761577000000001,28.935199999999952,3097.96722222401
2024-02-20 12:57:00,50.0,1.9965269999999995,0.883849534005346,5.410884,3.7037069999999996,27.777800000000013,3098.0172222240103
2024-02-20 13:00:00,50.0,1.9097219999999995,0.8586694842935919,5.410884,3.7905119999999997,27.199000000000012,3098.0672222240105
2024-02-20 13:03:00,50.0,1.8807869999999998,0.8502148791642707,5.266203999999999,3.674767,27.199000000000012,3098.1172222240107
2024-02-20 13:06:00,50.0,1.7939809999999996,0.8246575416773827,5.324074,3.8194429999999997,28.93520000000001,3098.167222224011
2024-02-20 13:09:00,50.0,1.7939809999999996,0.907593774628996,5.237264000000001,3.8194429999999997,26.909699999999987,3098.217222224011
2024-02-20 13:12:00,50.0,1.7071760000000005,0.8539086506970075,5.092593000000001,3.7326429999999995,30.381899999999973,3098.267222224011
2024-02-20 13:15:00,50.0,1.73611,0.8357644959236036,5.063658,3.6458390000000005,27.77770000000004,3098.3172222240114
2024-02-20 13:18:00,50.0,1.73611,0.8074528308572393,4.947917,3.5011589999999995,27.198999999999955,3098.3672222240116
2024-02-20 13:21:00,50.0,1.8229160000000002,0.8621385920660588,5.063658,3.5590330000000003,26.909700000000043,3098.4172222240118
2024-02-20 13:24:00,50.0,1.8807870000000007,0.8502148791642693,5.353014000000001,3.761576999999999,28.067099999999982,3098.467222224012
2024-02-20 13:27:00,50.0,1.9675920000000007,0.844187368653991,5.324074,3.6169019999999996,29.22460000000001,3098.517222224012
2024-02-20 13:30:00,50.0,2.054398,0.9004896038364751,5.295139000000001,3.5300909999999996,28.645899999999983,3098.5672222240123
2024-02-20 13:33:00,50.0,1.9965270000000004,0.8523425264648243,5.324069,3.587961999999999,27.199099999999987,3098.6172222240125
2024-02-20 13:36:00,50.0,1.9965280000000005,0.8838498225373824,5.324074,3.6168960000000006,27.488400000000013,3098.6672222240127
2024-02-20 13:39:00,50.0,1.9675920000000007,0.8754861727972589,5.324074,3.6458320000000004,29.513800000000003,3098.717222224013
2024-02-20 13:42:00,50.0,1.9965280000000005,0.8523316487082758,5.353014000000001,3.6168960000000006,28.93520000000001,3098.767222224013
2024-02-20 13:45:00,50.0,2.0833330000000005,0.806949120998957,5.295134,3.414351,27.488399999999956,3098.817222224013
2024-02-20 13:48:00,50.0,2.0833330000000005,0.806949120998957,5.295134,3.414351,27.488399999999956,3098.8672222240134
2024-02-20 13:51:00,50.0,2.0833330000000005,0.8428257200827397,5.179394000000001,3.3275509999999997,28.067099999999982,3098.9172222240136
2024-02-20 13:54:00,50.0,1.9965280000000005,0.78401673859588,5.1215280000000005,3.327546,26.62039999999996,3098.9672222240138
2024-02-20 13:57:00,50.0,2.0833330000000005,0.9087780172214106,5.295134,3.5011609999999997,27.488399999999956,3099.017222224014
2024-02-20 14:00:00,50.0,1.8229170000000003,0.8332097704764387,5.2951440000000005,3.761576999999999,27.488399999999956,3099.067222224014
2024-02-20 14:03:00,50.0,1.7361110000000002,0.8629735655680382,5.237264,3.848382999999999,28.067199999999957,3099.1172222240143
2024-02-20 14:06:00,50.0,1.649305,0.8613344499421612,5.353014,4.079859000000001,28.067099999999982,3099.1672222240145
2024-02-20 14:09:00,50.0,1.7361110000000002,0.9146077187901552,5.439814,4.1087929999999995,27.488499999999988,3099.2172222240147
2024-02-20 14:12:00,50.0,1.7361110000000002,0.9146077187901568,5.410883999999999,4.0798630000000005,26.62039999999996,3099.267222224015
2024-02-20 14:15:00,50.0,1.6782410000000008,0.9200033704016879,5.353014000000001,4.108793,26.62039999999996,3099.317222224015
2024-02-20 14:18:00,50.0,1.7071760000000005,0.8799556661494613,5.439819,4.108793,27.199100000000044,3099.367222224015
2024-02-20 14:21:00,50.0,1.8229160000000002,0.9167175450333398,5.497688999999999,4.050923,28.64580000000001,3099.4172222240154
2024-02-20 14:24:00,50.0,1.5335640000000001,0.9590051164802036,5.324069,4.340275,27.777800000000013,3099.4672222240156
2024-02-20 14:27:00,47.77199,1.3310180000000003,0.9225397031351094,5.295139000000001,4.571761,28.356499999999983,3099.5172222240158
2024-02-20 14:30:00,45.703125,1.3888890000000007,1.0202059147138713,5.353014000000001,4.687494999999999,26.04169999999999,3099.567222224016
2024-02-20 14:33:00,44.155095,1.4178240000000004,0.9364247601523042,5.439814000000001,4.60069,27.488399999999956,3099.617222224016
2024-02-20 14:36:00,42.60706,1.3888890000000007,0.9450420028818224,5.410884,4.629625,26.62039999999996,3099.6672222240163
2024-02-20 14:39:00,41.57986,1.4178240000000004,0.9561938005706381,5.410884,4.60069,26.620300000000043,3099.7172222240165
2024-02-20 14:42:00,40.523725,1.3888890000000007,0.9450487198614722,5.439814000000001,4.658565,27.199099999999987,3099.7672222240167
2024-02-20 14:45:00,39.48206,1.359954,0.95293582373399,5.353014000000001,4.62963,26.620299999999986,3099.817222224017
2024-02-20 14:48:00,38.440395,1.4178240000000004,0.9561938005706381,5.410884,4.60069,27.198999999999955,3099.867222224017
2024-02-20 14:51:00,37.42766,1.359954,0.95293582373399,5.381944000000001,4.65856,26.04169999999999,3099.917222224017
2024-02-20 14:54:00,36.90683,1.359954,0.9143734095463616,5.497684,4.71644,25.75229999999999,3099.9672222240174
2024-02-20 14:57:00,35.604745,1.359954,0.9717236764934635,5.410883999999999,4.71644,27.199099999999987,3100.0172222240176
2024-02-20 15:00:00,34.07118,1.359954,0.97171723814164,5.2951440000000005,4.60069,27.488400000000013,3100.0672222240178
2024-02-20 15:03:00,32.50868,1.3020839999999998,0.9666395125970724,5.2951440000000005,4.687500000000001,27.488400000000013,3100.117222224018
2024-02-20 15:06:00,30.685765,1.3888890000000007,0.9832460297592411,5.468754,4.745375,25.463000000000022,3100.167222224018
2024-02-21 07:48:00,35.604745,1.6203709999999996,0.8264891173180001,5.642358,4.369217,31.25000000000003,3100.5172222240194
2024-02-21 09:42:00,33.260995,2.0833330000000005,0.8428137006779746,5.034722,3.1828689999999993,26.62039999999999,3101.017222224021
2024-02-21 09:45:00,35.604745,2.0254630000000002,0.8270799639038106,5.063662000000001,3.269679,26.909700000000015,3101.0672222240214
2024-02-21 09:48:00,35.59028,1.851852,0.8112752508301931,5.005782,3.4143499999999998,28.64590000000001,3101.1172222240216
2024-02-21 09:51:00,34.02778,1.7071769999999997,0.7988052656285052,4.7743020000000005,3.3564849999999993,28.93520000000001,3101.1672222240218
2024-02-21 09:54:00,34.07118,1.7071759999999996,0.8539031532250524,4.774305999999999,3.4143499999999998,31.25,3101.217222224022
2024-02-22 12:30:00,31.467015,1.070602,0.8689968220659956,4.62963,4.253470999999999,33.85409999999996,3107.567222224044
2024-02-22 12:33:00,33.260995,1.0127319999999997,0.8599579119912703,4.484955,4.195601000000001,33.275499999999965,3107.6172222240443
2024-02-22 12:36:00,34.07118,0.9837959999999999,0.8307370776225367,4.224537000000001,3.935181000000001,33.85419999999999,3107.6672222240445
2024-02-22 12:39:00,34.07118,0.868055,0.7935221510278596,4.021990000000001,3.8773160000000004,34.72219999999999,3107.7172222240447
2024-02-22 12:42:00,33.28993,0.868055,0.838788822350082,4.021990000000001,3.9641210000000004,35.300899999999956,3107.767222224045
2024-02-22 12:45:00,33.260995,0.868055,0.808806798168909,4.021990000000001,3.906251000000001,34.43289999999996,3107.817222224045
2024-02-22 12:48:00,34.02778,0.868055,0.7935216192041845,4.0509260000000005,3.906251000000001,34.14359999999999,3107.8672222240452
2024-02-22 12:51:00,34.07118,0.9259260000000005,0.8361201590581956,4.021990000000001,3.8483800000000006,35.01159999999999,3107.9172222240454
2024-02-22 12:54:00,35.604745,0.9259260000000005,0.8204920719094458,4.021990000000001,3.819445,33.85420000000005,3107.9672222240456
2024-02-22 12:57:00,34.823495,0.868055,0.8238914948937337,3.90625,3.819445,34.14359999999999,3108.017222224046
2024-02-22 13:00:00,34.85243,0.8101849999999997,0.7659638904750967,3.8483799999999997,3.7615750000000006,33.564899999999966,3108.067222224046
2024-02-22 13:03:00,36.385995,0.8101849999999997,0.7508298170771138,3.7326379999999997,3.616898,33.85419999999999,3108.117222224046
2024-02-22 13:06:00,37.93403,0.78125,0.7666925015065417,3.6747680000000003,3.6458329999999997,34.43289999999996,3108.1672222240463
2024-02-22 13:09:00,36.877895,0.78125,0.7666919951566268,3.7905100000000003,3.7615740000000004,33.56479999999999,3108.2172222240465
2024-02-22 13:12:00,36.877895,0.8969899999999997,0.7755010934795505,3.993056,3.7615750000000006,35.87960000000004,3108.2672222240467
2024-02-22 13:15:00,38.440395,0.983797,0.8469276967060967,4.079861,3.819445,34.72219999999999,3108.317222224047
2024-02-22 13:18:00,38.440395,0.9259259999999996,0.7722372192255529,4.050927000000001,3.7615750000000006,34.43280000000004,3108.367222224047
2024-02-22 13:21:00,36.89236,0.8680559999999993,0.7935220901534196,3.9930559999999993,3.8483800000000006,33.564700000000016,3108.4172222240472
2024-02-22 13:24:00,34.85243,0.9259259999999996,0.8204915280964976,4.050926,3.8483800000000006,34.43290000000002,3108.4672222240474
2024-02-22 13:27:00,32.479745,0.868055,0.7780248322145855,4.050926,3.8773150000000003,32.696799999999996,3108.5172222240476
2024-02-22 13:30:00,31.467015,0.9548610000000002,0.7849933439048506,4.137732000000001,3.819445,33.85410000000002,3108.567222224048
2024-02-22 13:33:00,30.70023,0.9259259999999996,0.8046441975183282,3.9930559999999993,3.7615740000000004,33.85410000000002,3108.617222224048
2024-02-22 13:39:00,30.685765,0.9259260000000005,0.8046447491219706,3.877314,3.6458329999999997,34.14350000000002,3108.7172222240483
2024-02-22 13:42:00,31.467015,0.9259260000000005,0.8046441975183278,3.993056000000001,3.7615739999999995,35.01159999999999,3108.7672222240485
2024-02-22 13:45:00,31.467015,0.8969899999999997,0.8070757588972808,4.021991000000001,3.8483800000000006,33.564700000000016,3108.8172222240487
2024-02-22 13:48:00,30.671295,0.9259259999999996,0.8046441975183272,4.050927000000001,3.819445,34.72229999999996,3108.867222224049
2024-02-22 14:30:00,30.685765,0.983797,0.7976300590477419,4.050927000000001,3.703704,34.43280000000004,3109.5672222240514
2024-02-22 14:33:00,30.685765,0.8969899999999997,0.7914028604668464,4.021991000000001,3.819445,33.27550000000002,3109.6172222240516
2024-02-22 14:36:00,32.494215,0.983797,0.8143135202139447,4.079861,3.7615739999999995,33.27550000000002,3109.667222224052
2024-02-22 14:39:00,32.479745,0.983797,0.7976306402371595,4.1666669999999995,3.819445,33.56479999999999,3109.717222224052
2024-02-22 14:42:00,31.467015,0.9837959999999999,0.8307398950228485,4.166666,3.8773150000000003,33.85419999999999,3109.767222224052
2024-03-05 21:18:00,50.0,0.2314810000000005,1.4615393995960582,2.2569440000000007,6.626159,33.85409999999999,3110.9672222240565
2024-03-06 07:27:00,32.50868,1.1863420000000007,0.8649652925914479,5.179398000000001,4.600696,26.04170000000002,3111.067222224057
2024-03-06 07:30:00,32.479745,1.070601,0.8856750155590019,4.9189810000000005,4.571757,26.04169999999999,3111.117222224057
2024-03-06 07:33:00,31.467015,1.0416660000000002,0.8891574521507105,4.774305,4.484952000000001,27.199099999999987,3111.1672222240572
2024-03-06 07:48:00,30.70023,1.359953,0.7418009576018599,4.976852000000001,3.964125,30.092600000000004,3111.417222224058
2024-03-06 07:51:00,30.685765,1.0995369999999998,0.7744822792977201,4.195601,3.616897,30.671200000000027,3111.4672222240583
2024-03-06 07:57:00,30.685765,1.0127309999999996,0.7755815135164801,4.108797,3.6747680000000003,30.092599999999976,3111.5672222240587
2024-03-06 08:15:00,33.260995,2.633101,0.9476105037244108,5.844908,3.4143570000000008,27.777800000000013,3111.5672222240587
2024-03-06 08:21:00,49.074075,1.2152780000000005,0.9990793933666835,5.2951440000000005,4.890045999999999,33.275499999999994,3111.6672222240586
2024-03-06 08:24:00,50.0,1.1284719999999995,0.85918587924363,4.716434,4.224540999999999,31.828699999999998,3111.717222224059
2024-03-06 08:27:00,50.0,1.0127309999999996,0.8436025720126018,4.369213,4.050922000000001,32.117999999999995,3111.767222224059
2024-03-06 08:30:00,48.32176,0.9548609999999993,0.8337728466049501,4.224537,3.993056000000001,33.275499999999994,3111.817222224059
2024-03-06 08:33:00,44.95081,0.8969899999999997,0.8377889731863875,4.079860999999999,3.9641209999999996,31.25,3111.8672222240593
2024-03-06 08:36:00,43.909145,0.9837959999999999,0.7976290431557916,4.108797,3.7615740000000004,31.5394,3111.9172222240595
2024-03-06 08:39:00,43.909145,1.0127309999999996,0.7930156987782795,4.108797,3.703704,30.9606,3111.9672222240597
2024-03-06 08:42:00,44.155095,1.0416659999999993,0.8225629963912663,4.224537,3.819445,30.092600000000004,3112.01722222406
2024-03-06 08:45:00,42.100695,0.9548609999999993,0.8177548104052784,4.195601,3.9351850000000006,31.5394,3112.06722222406
2024-03-06 08:48:00,40.523725,0.9548610000000002,0.8337722969344834,4.137732000000001,3.90625,31.539399999999972,3112.1172222240602
2024-03-06 15:27:00,41.53646,0.4050929999999999,0.7783633743180134,3.2696760000000005,4.195604,33.56479999999999,3112.7672222240626
2024-03-06 15:30:00,50.0,0.3761580000000002,0.725647370449275,3.038195000000001,3.9062469999999996,30.9606,3112.7672222240626
2024-03-06 15:33:00,50.0,0.3761580000000002,0.7053560354726722,2.835648000000001,3.645835,32.117999999999995,3112.7672222240626
2024-03-06 15:36:00,50.0,0.4050919999999998,0.7060793543968544,2.748842,3.472225,32.11799999999997,3112.7672222240626
2024-03-06 15:39:00,50.0,0.5208340000000007,0.830680308283137,3.3854170000000003,4.108793,31.828699999999998,3112.7672222240626
2024-03-08 12:15:00,87.06597,0.7233799999999997,1.9315147805245039,0.2025459999999999,3.530092,43.98150000000001,3112.7672222240626
2024-03-08 12:27:00,33.535880000000006,2.0254629999999993,0.7537883543359151,4.745369999999999,2.8935190000000004,41.087999999999965,3112.7672222240626
2024-03-08 12:30:00,31.047455,1.7939819999999997,0.6938376179642957,4.398149,2.7777770000000004,37.615700000000004,3112.7672222240626
2024-03-08 12:33:00,59.403935000000004,1.0995369999999998,0.8983726547327233,4.224537,3.8483800000000006,50.925899999999984,3112.7672222240626
2024-03-08 12:36:00,54.25347,1.0127310000000005,0.810151238787983,3.7326390000000007,3.3564819999999997,48.61109999999999,3112.7672222240626
2024-03-08 12:39:00,48.32176,1.0416660000000002,0.7136296282423202,3.5879630000000002,3.0092589999999992,47.74309999999997,3112.7672222240626
2024-03-08 12:42:00,41.840275,1.0127310000000005,0.6427465924676121,3.2407399999999997,2.6041669999999995,45.717600000000004,3112.7672222240626
2024-03-08 12:45:00,38.20891,1.070602,0.6639256318762975,3.1539350000000006,2.4594900000000006,42.82409999999999,3112.7672222240626
2024-03-08 12:48:00,36.95023,1.0416670000000003,0.6101270461276003,3.0671299999999997,2.34375,42.24540000000002,3112.7672222240626
2024-03-08 12:51:00,33.57928,1.070602,0.6201996455373185,3.0671299999999997,2.3148150000000003,39.3518,3112.7672222240626
2024-03-11 14:33:00,97.974535,2.1990739999999995,2.724471838011596,1.5046289999999996,2.633103,18.518500000000003,3112.7672222240626
2024-03-11 14:39:00,71.26736,2.1990749999999997,2.8370848919985168,1.2152779999999996,2.6041670000000003,18.518500000000003,3112.7672222240626
2024-03-11 16:09:00,52.662035,4.861112,1.0840399548231192,4.918982,0.11573600000000006,18.518500000000003,3112.7672222240626
2024-03-11 16:54:00,97.10648,4.5428239999999995,4.686010225587751,0.14467599999999958,0.43402400000000085,18.518600000000006,3112.7672222240626
2024-03-11 16:57:00,54.7309,4.51389,4.671224915211692,0.14467599999999958,0.4629580000000004,17.36120000000001,3112.7672222240626
2024-03-13 08:15:00,41.044555,2.141203,,5.063657999999999,2.8935150000000007,34.14349999999999,3112.7672222240626
2024-03-13 09:36:00,34.92477,0.8680560000000002,1.1814579187963672,2.662038,3.3564819999999997,17.071762,3112.7672222240626
2024-03-13 09:39:00,50.0,0.8680560000000002,1.0956644118674979,2.864584,3.3564819999999997,17.071762,3112.7672222240626
2024-03-13 09:42:00,50.0,0.8680560000000002,0.9657932310251223,3.1539349999999997,3.3564819999999997,16.493052,3112.7672222240626
2024-03-13 09:45:00,50.0,0.868055,0.8966807654983566,3.2696750000000003,3.327547,15.914352000000001,3112.7672222240626
2024-03-13 09:48:00,50.0,0.8391200000000003,0.8391215000203596,3.3564809999999996,3.3564819999999997,15.625001999999999,3112.7672222240626
2024-03-13 09:51:00,50.0,0.868055,0.8238914948937337,3.414352,3.327547,15.914352000000001,3112.7672222240626
2024-03-13 09:54:00,50.0,0.868055,0.8088062734408187,3.4432870000000007,3.327547,15.914352000000001,3112.7672222240626
2024-03-13 09:57:00,50.0,0.8391200000000003,0.794928742531658,3.4432869999999998,3.3564820000000006,16.203702,3112.7672222240626
2024-03-13 10:00:00,50.0,0.868055,0.7623040661232812,3.530092,3.327547000000001,15.914352999999998,3112.7672222240626
2024-03-13 10:03:00,50.0,0.868055,0.7463427299418591,3.5590270000000004,3.327547000000001,15.625001999999999,3112.7672222240626
2024-03-13 10:06:00,50.0,0.8101849999999997,0.7040639606668138,3.530093,3.327547000000001,15.914352000000001,3112.7672222240626
2024-03-13 10:09:00,50.0,0.8101849999999997,0.6548913260122441,3.616898,3.327547000000001,16.203702,3112.7672222240626
2024-03-13 10:12:00,50.0,0.78125,0.6422679237844088,3.5879630000000002,3.327547000000001,15.625001999999999,3112.7672222240626
2024-03-13 10:15:00,50.0,0.8680560000000002,0.6444291803506669,3.6747679999999994,3.2696760000000005,15.914352000000001,3112.7672222240626
2024-03-13 10:18:00,50.0,0.8680560000000002,0.5882220315030119,3.7615740000000004,3.2696760000000005,15.914352000000001,3112.7672222240626
2024-03-13 10:21:00,50.0,0.8391210000000004,0.5372756042151076,3.790509,3.2696760000000005,16.203703,3112.7672222240626
2024-03-13 10:24:00,42.447915,0.8391210000000004,0.5163555156115776,3.8773160000000004,3.327546,15.335653,3112.7672222240626
2024-03-13 11:12:00,42.6794,1.0995369999999998,1.9600580349131578,1.1574079999999993,3.240741,16.203703,3112.7672222240626
2024-03-13 11:15:00,50.0,1.0995369999999998,1.832538148517136,1.5046289999999996,3.240741,15.625001999999999,3112.7672222240626
2024-03-13 11:18:00,50.0,1.0995369999999998,1.7116833368838804,1.8229169999999995,3.240741,15.914352000000001,3112.7672222240626
2024-03-13 11:21:00,50.0,1.070602,1.6135388807480644,1.9965279999999996,3.240741,15.914352999999998,3112.7672222240626
2024-03-13 11:24:00,50.0,1.0416660000000002,1.4911515096486339,2.256944,3.2696760000000005,15.625001999999999,3112.7672222240626
2024-03-13 11:27:00,50.0,1.0416660000000002,1.4081266355205455,2.4594899999999997,3.2696760000000005,16.203703,3112.7672222240626
2024-03-13 11:30:00,39.85822,1.0127310000000005,0.9835132600809497,3.327546,3.2696760000000005,16.493052,3112.7672222240626
2024-03-13 16:03:00,43.14236295,0.8101850000000006,,14.322918000000001,3.3564819999999997,17.361108,3112.7672222240626
2024-03-13 16:27:00,40.104165,0.9259259999999996,0.8361196225781508,3.6458329999999997,3.4722219999999995,18.518500000000003,3112.7672222240626
2024-03-13 16:36:00,60.17072,4.484954,2.0907299387193596,3.7905099999999994,0.05786999999999942,24.884199999999993,3112.7672222240626
2024-03-26 07:48:00,49.030675,2.1701380000000006,0.6472147772973197,6.568288000000001,4.48495,36.16889999999998,3112.7672222240626
2024-03-26 07:51:00,40.01736,0.9259250000000003,0.9403197983929845,4.947917,4.976852999999999,35.01159999999999,3112.7672222240626
2024-03-26 07:54:00,32.52315,0.8680560000000002,0.9522271553376904,4.774305,4.9479180000000005,32.98610000000002,3112.7672222240626
2024-03-26 08:12:00,31.235535,1.1284720000000004,0.7666365502004556,4.456018,3.819445,31.828700000000026,3112.7672222240626
2024-03-26 08:18:00,32.50868,1.0127319999999997,0.7578278327039475,4.195602,3.732639,32.696799999999996,3112.7672222240626
2024-03-26 08:21:00,34.592015,0.8969909999999999,0.7429486316207489,4.050926,3.7615740000000004,34.43289999999996,3112.7672222240626
2024-03-26 08:24:00,34.56308,0.78125,0.7519454080514419,3.9351850000000006,3.8773160000000004,34.14359999999999,3112.7672222240626
2024-03-26 08:27:00,33.564814999999996,0.868055,0.7780253715758473,4.021990000000001,3.8483800000000006,32.69670000000002,3112.7672222240626
2024-03-26 08:30:00,32.50868,0.8969909999999999,0.7914038659372414,4.108797,3.906251,33.85419999999999,3112.7672222240626
2024-03-26 10:45:00,33.535880000000006,0.7233790000000004,0.6483560943951385,3.4432870000000007,3.298615,33.275499999999965,3112.7672222240626
2024-03-26 10:51:00,34.56308,0.6655090000000001,0.650934305056753,3.414352,3.385415000000001,33.85419999999999,3112.7672222240626
2024-03-26 21:00:00,65.842015,-0.78125,,0.08680500000000002,4.253470000000001,45.7175,3112.7672222240626
2024-03-26 21:03:00,48.27836,-0.31828700000000065,,0.2604159999999993,4.22454,39.0625,3112.7672222240626
2024-03-26 21:06:00,48.27836,0.11574099999999987,1.1068392914346368,0.28935200000000005,4.22454,40.509299999999996,3112.7672222240626
2024-03-26 21:09:00,48.27836,0.6655099999999994,2.0437016596830078,0.26041699999999945,4.22454,38.7731,3112.7672222240626
2024-04-02 07:51:00,33.550345,1.359954,1.3160759259443628,6.886574,6.79977,30.671299999999974,3112.7672222240626
2024-04-02 07:54:00,31.221065000000003,1.0127319999999997,0.9076945741864454,4.861112,4.658562,31.539300000000026,3112.7672222240626
2024-04-02 08:06:00,31.206595,1.157407,0.8532057684180394,4.832175,4.282407000000001,29.803200000000004,3112.7672222240626
2024-04-02 08:09:00,31.221065000000003,1.1284720000000004,0.8591852684419072,4.774306,4.282412,30.382000000000005,3112.7672222240626
2024-04-02 08:48:00,32.537615,1.1284719999999995,0.8232194393251524,4.629630000000001,4.079864,31.250099999999975,3112.7672222240626
2024-04-02 08:51:00,32.50868,1.0416670000000003,0.8395929154437471,4.658566,4.2824100000000005,32.1181,3112.7672222240626
2024-04-03 09:36:00,32.49421,1.4756939999999998,0.8736177720032683,5.2951429999999995,4.282409,27.777799999999985,3112.7672222240626
2024-04-03 09:39:00,35.619215,1.4178230000000003,0.895691588801876,5.266208000000001,4.3692150000000005,30.382000000000005,3112.7672222240626
2024-04-03 09:42:00,32.50868,1.5046290000000004,0.9273452911119762,5.353014000000001,4.3692150000000005,30.0925,3112.7672222240626
2024-04-03 15:48:00,31.48148,1.9386579999999993,1.1248936535231888,7.812499999999999,6.452542000000001,30.9606,3112.7672222240626
2024-04-06 12:27:00,31.221065000000003,0.28935200000000005,1.2882246130808725,2.662038,5.8738410000000005,31.25000000000003,3112.7672222240626
2024-04-08 07:54:00,44.892945,0.7523150000000003,1.0143010184246704,4.7453710000000004,5.324074,41.66670000000005,3112.7672222240626
2024-04-10 13:24:00,70.51504499999999,0.31828699999999976,0.7545394391784213,2.922453,4.079864,47.4537,3112.7672222240626
2024-04-10 13:30:00,74.65277499999999,0.3472229999999996,0.770462112971534,2.6909730000000005,3.790508,49.47919999999999,3112.7672222240626
2024-04-10 13:33:00,65.87095,0.31828699999999976,0.7728840201880245,2.748842,3.9641210000000004,46.875,3112.7672222240626
2024-04-15 08:21:00,31.235535,1.186343,1.0972492852072142,5.729164000000001,5.555551,31.25,3112.7672222240626
2024-04-15 08:51:00,31.221065000000003,1.0416669999999995,0.9210814697106852,5.005787999999999,4.774301,32.986099999999965,3112.7672222240626
2024-04-15 08:54:00,32.50868,0.9548610000000002,0.9403208087295254,4.74537,4.716436,32.986099999999965,3112.7672222240626
2024-04-15 09:06:00,32.52315,0.983797,0.9095404357617554,4.832177000000001,4.687495999999999,31.82869999999997,3112.7672222240626
2024-04-15 09:09:00,33.564814999999996,0.9548610000000002,0.9107701596479312,4.803241000000001,4.716436,31.828799999999973,3112.7672222240626
2024-04-17 08:57:00,41.81134,1.0416670000000003,1.0124588997269894,5.2083330000000005,5.150465999999999,36.16899999999998,3112.7672222240626
2024-04-17 09:21:00,31.221065000000003,1.3310180000000003,0.9225397031351094,5.4687470000000005,4.745369,29.80329999999998,3112.7672222240626
2024-04-17 09:24:00,32.52315,1.359954,0.9717236764934625,5.497682000000001,4.803238,29.513800000000003,3112.7672222240626
2024-04-17 09:27:00,32.52315,1.359953,0.9143662374853433,5.526622000000001,4.745369,30.671300000000002,3112.7672222240626
2024-04-17 15:00:00,31.221065000000003,1.3020829999999997,0.9111785915211468,5.381946,4.687503,33.27550000000002,3112.7672222240626
2024-04-17 15:03:00,34.62095,1.0416670000000003,0.9367477198935572,5.005789999999999,4.803243,35.59030000000001,3112.7672222240626
2024-04-17 16:03:00,32.52315,1.273148,1.007260832052645,5.7002310000000005,5.2083330000000005,32.11809999999997,3112.7672222240626
2024-04-17 16:12:00,53.457755000000006,0.4050929999999999,1.0337757020109914,4.340281,6.047458000000001,41.08800000000002,3112.7672222240626
2024-04-17 16:15:00,86.29919000000001,0.2604160000000002,0.8766381766613013,2.8645829999999997,4.687499999999999,52.37270000000001,3112.817222224063
2024-04-17 16:18:00,91.449655,0.28935200000000005,1.0219902403763823,3.1539349999999997,5.353013000000001,50.63659999999999,3112.867222224063
2024-04-17 16:21:00,81.90104,0.31828699999999976,1.0955304552510534,3.501156999999999,5.81597,49.47919999999999,3112.917222224063
2024-04-17 16:24:00,68.98148499999999,0.2604160000000002,0.9948270419554343,3.4432870000000007,5.700234999999999,47.4538,3112.9672222240633
2024-04-17 16:27:00,93.012155,0.26041699999999945,0.9007022560256325,2.8645829999999997,4.774305000000001,47.1644,3113.0172222240635
2024-04-17 16:30:00,100.0,0.26041700000000034,0.8766379218868718,2.8645840000000007,4.687495,47.4537,3113.0672222240637
2024-04-17 16:33:00,100.0,0.28935200000000005,0.9740434273763287,3.0671290000000004,5.092592,48.90039999999999,3113.117222224064
2024-04-17 16:36:00,95.355905,0.31828699999999976,1.0633778975076627,3.3564810000000005,5.555559000000001,47.453599999999994,3113.167222224064
2024-04-17 16:39:00,65.87095,0.34722200000000036,1.1283008455931818,3.7615739999999995,6.047457999999999,46.007000000000005,3113.2172222240642
2024-04-17 18:27:00,31.235535,0.8101859999999999,0.8667666118867525,4.8611130000000005,4.976847,32.696799999999996,3113.2172222240642
2024-04-17 18:30:00,53.443285,0.3472229999999996,0.9428920355656623,3.3564819999999997,5.005782,46.875,3113.2172222240642
2024-04-17 18:33:00,65.885415,0.2314809999999996,1.0247050207135326,2.806711999999999,5.3530050000000005,53.81949999999995,3113.2172222240642
2024-04-17 18:36:00,62.514465,0.26041699999999945,1.1601378309183816,2.951389,5.844912000000001,52.95139999999998,3113.2172222240642
2024-04-17 18:39:00,48.27836,0.28935200000000005,1.153863715501322,3.385416,6.076388,47.74309999999997,3113.2172222240642
2024-04-17 18:42:00,34.62095,0.4340280000000005,1.0514397622846061,4.340279000000001,5.989579,35.30090000000001,3113.2172222240642
2024-04-22 07:39:00,38.194445,0.5497680000000003,1.4819844116225893,5.324077999999999,7.899309999999999,38.77320000000003,3113.2172222240642
2024-04-22 08:06:00,31.221065000000003,1.0127319999999997,0.8270113456604345,4.513889,4.166671,30.092600000000004,3113.2172222240642
2024-04-23 08:48:00,31.221065000000003,1.0995369999999998,0.9475126321871381,5.353007999999999,5.063661,32.407400000000024,3113.2172222240642
2024-04-23 08:51:00,34.62095,0.9259260000000005,0.9545716180005519,5.150462,5.208336,34.14349999999996,3113.2672222240644
2024-04-23 08:54:00,32.52315,0.8680560000000002,0.9522262134396408,4.774306,4.947917,33.85419999999999,3113.3172222240646
2024-04-23 09:09:00,31.221065000000003,1.070601,0.9021230426156032,5.092588000000001,4.774307,30.67130000000003,3113.567222224065
2024-04-23 09:18:00,34.592015,1.070602,0.8856748838691515,4.918982,4.571756,31.25000000000003,3113.7172222240656
2024-04-23 09:21:00,32.52315,0.9837959999999999,0.9095404888519918,4.9189810000000005,4.7743020000000005,35.59020000000001,3113.767222224066
2024-04-23 09:48:00,33.564814999999996,0.8969909999999999,0.8070794520853836,4.282407,4.108801000000001,33.85410000000002,3113.817222224066
2024-04-23 10:42:00,31.221065000000003,1.0995369999999998,0.829422871325791,4.6296289999999996,4.137736,31.828700000000026,3113.817222224066
2024-04-23 10:45:00,32.50868,1.0416659999999993,0.8225653694601087,4.600695,4.195607000000001,32.98599999999999,3113.817222224066
2024-04-23 11:39:00,31.235535,1.157407,0.906305703366605,5.005787000000001,4.542827000000001,32.696699999999964,3113.817222224066
2024-04-23 11:42:00,31.221065000000003,1.1574080000000002,0.8711992959274636,4.947917,4.427085999999999,32.9862,3113.817222224066
2024-04-23 11:54:00,31.235535,1.2442130000000002,0.9427652288589149,5.034722,4.484956,32.98610000000002,3113.817222224066
2024-04-23 12:00:00,31.221065000000003,1.2442130000000002,0.9067132562189213,5.034722,4.427085999999999,32.117999999999995,3113.9172222240663
2024-04-23 12:06:00,31.235535,1.2442130000000002,0.8882290880350244,5.034722,4.3981460000000006,33.85419999999999,3114.0172222240667
2024-04-23 12:09:00,31.206595,1.1863419999999998,0.8831197663091649,5.005787,4.456017000000001,32.98610000000002,3114.067222224067
2024-04-23 12:12:00,32.52315,1.2442130000000002,0.8882290880350244,5.034722,4.3981460000000006,33.27540000000005,3114.117222224067
2024-04-23 12:15:00,31.235535,1.1863419999999998,0.8831197663091649,5.005787,4.456017000000001,34.14349999999996,3114.1672222240672
2024-04-23 12:18:00,32.52315,1.2152780000000005,0.9129735478257487,4.918982000000001,4.369216,34.43290000000002,3114.2172222240674
2024-04-23 12:21:00,32.52315,1.1284720000000004,0.8767144064335877,4.918982000000001,4.456022,32.696799999999996,3114.2672222240676
2024-04-23 12:24:00,32.52315,1.2442130000000002,0.9067132562189213,5.034722,4.427085999999999,31.828700000000026,3114.317222224068
2024-04-23 12:27:00,32.52315,1.2442130000000002,0.8882290880350244,5.034722,4.3981460000000006,32.69670000000002,3114.367222224068
2024-04-23 12:30:00,31.235535,1.1284720000000004,0.8591816036241863,4.976852,4.484952000000001,33.27539999999999,3114.417222224068
2024-04-23 12:33:00,32.52315,1.2152780000000005,0.8766407286546355,4.976852,4.369216,34.14350000000002,3114.4672222240683
