Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-04-23 12:36:00,32.52315,1.157407,0.8888916929394782,4.976852,4.484957,32.696799999999996,3114.5172222240685
2024-04-23 12:39:00,32.52315,1.157407,0.906305703366605,5.005787000000001,4.542827000000001,34.72220000000004,3114.5672222240687
2024-04-23 12:42:00,31.206595,1.157407,0.906305703366605,5.005787000000001,4.542827000000001,35.011600000000044,3114.617222224069
2024-04-23 12:45:00,31.221065000000003,1.0995369999999998,0.8470767788240183,4.947917,4.484957,32.407399999999996,3114.667222224069
2024-04-23 12:48:00,32.52315,1.0995369999999998,0.8815348029071212,4.947917,4.542827000000001,35.30090000000001,3114.7172222240692
2024-04-23 12:51:00,31.235535,1.070601,0.885677876964226,4.890046,4.542827000000001,31.25,3114.7672222240694
2024-04-23 12:54:00,31.235535,1.070601,0.885677876964225,4.8321760000000005,4.484957,32.696799999999996,3114.8172222240696
2024-04-23 13:48:00,32.52315,1.1284720000000004,0.9605583410297718,4.6875,4.369216,32.696699999999964,3114.86722222407
2024-04-24 10:06:00,32.52315,1.2152779999999996,0.9129723128455914,5.0347230000000005,4.484955,32.98599999999999,3114.86722222407
2024-04-25 13:39:00,33.535880000000006,0.9548619999999994,0.8337722040327039,4.803242,4.571758000000001,33.56479999999999,3114.86722222407
2024-04-26 14:24:00,54.99132,1.0416670000000003,0.9367487960384627,5.092592,4.890046999999999,41.37729999999999,3114.86722222407
2024-04-26 14:27:00,35.619215,0.868055,0.9247200839537536,4.9189810000000005,5.034723,34.432799999999986,3114.86722222407
2024-04-26 14:30:00,34.592015,1.0127309999999996,0.8760805344697531,4.918982,4.658562000000001,32.98610000000002,3114.86722222407
2024-04-26 14:33:00,33.564814999999996,1.0416659999999993,0.8728748074717207,4.861110999999999,4.542827000000001,33.564700000000016,3114.86722222407
2024-04-26 14:36:00,34.592015,1.070601,0.8856750155590019,4.9189810000000005,4.571757,35.30090000000001,3114.86722222407
2024-04-26 14:39:00,32.52315,1.0995369999999998,0.881531285332756,4.976853,4.571757,33.85419999999999,3114.86722222407
2024-04-26 14:42:00,32.50868,1.157407,0.8888880536750969,5.063658000000001,4.571757,32.98600000000005,3114.86722222407
2024-04-26 14:45:00,32.52315,1.157407,0.9063021200292,5.0347230000000005,4.571757,31.828700000000026,3114.86722222407
2024-04-26 14:51:00,35.619215,0.7233799999999997,0.8856771729957781,4.398149,4.745371,35.011600000000044,3114.86722222407
2024-04-27 08:27:00,33.550345,0.9548610000000002,1.2584231263191483,6.307868,6.973376999999999,32.117999999999995,3114.86722222407
2024-04-29 07:51:00,40.01736,0.8391199999999994,0.950165278386359,4.658564999999999,4.890043,37.61579999999998,3114.86722222407
2024-04-29 08:03:00,34.592015,1.0127309999999996,0.8436071263398547,4.600695,4.282412,34.43280000000004,3115.0672222240696
2024-04-29 08:06:00,36.921295,1.070602,0.8348721934681631,4.57176,4.137736,34.72220000000004,3115.11722222407
2024-04-29 08:09:00,35.619215,1.0416660000000002,0.8563558345887148,4.658564,4.311342000000001,35.01159999999999,3115.16722222407
2024-04-29 08:15:00,34.592015,1.0416660000000002,0.856358134677647,4.629630000000001,4.282412,35.011600000000016,3115.26722222407
2024-04-29 08:18:00,33.564814999999996,1.070601,0.8520663840610543,4.6875,4.282407000000001,33.56479999999999,3115.31722222407
2024-04-29 08:21:00,32.52315,1.070601,0.8520663840610543,4.6875,4.282407000000001,35.01150000000001,3115.3672222240702
2024-04-29 08:27:00,34.592015,1.070601,0.8520663840610543,4.6875,4.282407000000001,33.275499999999965,3115.46722222407
2024-04-29 08:30:00,38.20891,1.0416669999999995,0.8395911639134699,4.571759999999999,4.195601000000001,35.301000000000016,3115.5172222240703
2024-04-29 08:36:00,40.046295,1.0416670000000003,0.8395911639134707,4.542825,4.166666,33.85409999999999,3115.6172222240702
2024-04-29 08:39:00,34.62095,0.9837959999999999,0.8786353994342889,4.629630000000001,4.427082,36.45830000000001,3115.6672222240704
2024-04-29 08:45:00,34.592015,1.0416670000000003,0.8728729848824751,4.716436,4.398147,35.01159999999999,3115.7672222240703
2024-04-29 08:48:00,32.50868,1.0995369999999998,0.8294222559027125,4.803241,4.311347,34.43290000000002,3115.8172222240705
2024-04-29 08:51:00,36.921295,0.983797,0.8786364038706427,4.600694,4.3981460000000006,36.45830000000001,3115.8672222240707
2024-04-29 08:57:00,36.921295,0.9259259999999996,0.8818109793031779,4.571759999999999,4.484952000000001,35.59030000000001,3115.9672222240706
2024-04-29 09:00:00,32.52315,1.070602,0.9021223598986798,4.890046000000001,4.571762,33.85419999999999,3116.017222224071
2024-04-29 09:06:00,31.221065000000003,1.3020829999999997,0.9111785915211468,5.237264000000001,4.542821000000001,32.407400000000024,3116.117222224071
2024-04-29 09:12:00,32.52315,1.2442130000000002,0.924882837939937,5.179394000000001,4.600691,33.275499999999994,3116.217222224071
2024-04-29 09:15:00,33.564814999999996,1.0995369999999998,0.931348700799292,5.005786,4.687501,32.696799999999996,3116.2672222240712
2024-04-29 09:18:00,34.592015,1.070602,0.9501671254014339,5.034718000000001,4.803236,34.432800000000015,3116.3172222240714
2024-04-29 09:21:00,32.50868,1.157407,0.9570406525556057,5.353014000000001,4.976857000000001,33.56479999999996,3116.3672222240716
2024-04-29 09:27:00,33.564814999999996,1.1863419999999998,0.9529092419456873,5.439819,5.005787,34.72229999999999,3116.4672222240715
2024-04-29 09:30:00,32.52315,1.1863419999999998,0.9697361092891306,5.3819490000000005,4.976857000000001,32.986099999999965,3116.5172222240717
2024-04-29 09:33:00,35.619215,1.1284720000000004,0.9442457419172324,5.208338,4.861116,35.590299999999985,3116.567222224072
2024-04-29 09:36:00,38.223375000000004,1.2152769999999995,0.9823356813703965,5.324074,4.890047000000001,34.14349999999999,3116.617222224072
2024-04-29 09:42:00,35.619215,1.2152779999999996,0.9990793933666843,5.353009999999999,4.9479120000000005,35.011499999999984,3116.717222224072
2024-04-29 09:45:00,34.592015,1.3888889999999998,0.9832460297592396,5.3530050000000005,4.629626,34.72219999999999,3116.767222224072
2024-04-29 09:51:00,33.564814999999996,1.3020829999999997,0.9111785915211468,5.324070000000001,4.629627000000001,33.85410000000002,3116.867222224072
2024-04-29 09:54:00,35.619215,1.3888889999999998,0.9450500632523404,5.295138,4.513891,33.85410000000002,3116.9172222240722
2024-04-29 09:57:00,36.921295,1.2442130000000002,0.9067126229965655,5.092593000000001,4.484956,35.01150000000001,3116.9672222240724
2024-04-29 10:00:00,36.921295,1.0995369999999998,0.8815348029071212,4.947917,4.542827000000001,37.037000000000035,3117.0172222240726
2024-04-29 10:03:00,38.20891,1.1574080000000002,0.906302544740918,4.976853,4.513885999999999,37.03709999999995,3117.067222224073
2024-04-29 10:06:00,36.921295,1.157407,0.9234549336102958,5.063658000000001,4.629627000000001,36.45839999999998,3117.117222224073
2024-04-29 10:12:00,35.619215,1.157407,0.9570383626143252,5.063658000000001,4.6874970000000005,35.59030000000001,3117.217222224073
2024-04-29 10:15:00,35.619215,1.273148,0.9725038935633092,5.2083319999999995,4.658566,36.16890000000001,3117.267222224073
2024-04-29 10:21:00,34.592015,1.2442129999999993,0.9427670684178694,5.2662,4.716437000000001,35.30090000000001,3117.367222224073
2024-04-29 10:24:00,38.20891,1.1284719999999995,0.8939708255653018,5.063653,4.629631000000001,35.01150000000001,3117.417222224073
2024-04-29 10:27:00,38.223375000000004,1.0416670000000003,0.95222621343964,5.005788000000001,4.832177,36.74759999999998,3117.4672222240733
2024-04-29 10:33:00,36.921295,1.0995370000000007,0.9634720404891697,5.150462,4.890046999999999,37.32630000000003,3117.5672222240732
2024-04-29 10:36:00,34.592015,1.157407,0.9403628485585883,5.179397,4.774302,35.01159999999999,3117.6172222240734
2024-04-29 10:39:00,34.592015,1.2152769999999995,0.9481594624300308,5.2083319999999995,4.716437000000001,36.45829999999998,3117.6672222240736
2024-04-29 10:42:00,35.619215,1.2442130000000002,0.9427670684178698,5.208329000000001,4.658566,35.59020000000004,3117.717222224074
2024-04-29 10:48:00,36.921295,1.2152780000000005,0.9481598861093969,5.150462,4.658566,35.87969999999996,3117.8172222240737
2024-04-29 10:51:00,36.921295,1.0995369999999998,0.9634687508995295,5.005788000000001,4.745367,36.16890000000001,3117.867222224074
2024-04-29 10:54:00,36.921295,1.0995369999999998,0.9313453277356547,5.063658,4.745367,38.19439999999997,3117.917222224074
2024-04-29 10:57:00,36.90683,1.1863419999999998,0.9358551769498886,5.179397,4.716437000000001,36.45840000000001,3117.9672222240742
2024-04-29 11:03:00,35.619215,1.2442130000000002,0.9427621629208434,5.179397,4.629626,35.011499999999984,3118.067222224074
2024-04-29 11:06:00,38.223375000000004,1.157407,0.9234549336102958,5.1215280000000005,4.6874970000000005,35.59030000000001,3118.1172222240743
2024-04-29 11:12:00,38.223375000000004,1.2152780000000005,0.9481562923951339,5.1215280000000005,4.629626,36.747600000000034,3118.2172222240742
2024-04-29 11:15:00,38.20891,1.1574080000000002,0.9570388030687266,5.005788000000001,4.629626,36.16899999999998,3118.2672222240744
2024-04-29 11:18:00,38.223375000000004,1.0995369999999998,0.898370343742881,5.005788000000001,4.629627000000001,37.61570000000003,3118.3172222240746
2024-04-29 11:21:00,38.20891,1.0995369999999998,0.9149704113529376,4.976853,4.629627000000001,36.16899999999998,3118.367222224075
2024-04-29 11:27:00,36.921295,1.070602,0.9021184092453879,4.976853,4.658562000000001,36.747799999999984,3118.4672222240747
2024-04-29 11:30:00,36.921295,1.1284720000000004,0.9277170389548536,5.0347230000000005,4.658562000000001,36.45830000000001,3118.517222224075
2024-04-29 11:33:00,40.01736,1.157407,0.9234578759913624,5.063658,4.629632,33.56480000000002,3118.567222224075
2024-04-29 11:36:00,41.044555,1.1863419999999998,0.9185477382686926,5.092593000000001,4.600697,35.59030000000001,3118.6172222240752
2024-04-29 11:39:00,47.511575,1.3888889999999998,0.9254287463112322,5.2372689999999995,4.427080000000001,34.43290000000002,3118.6672222240754
2024-04-29 11:42:00,40.01736,1.0416670000000003,0.9210820143671676,4.976853,4.745367,38.773199999999974,3118.7172222240756
2024-04-29 11:48:00,41.825805,1.1574080000000002,0.923455363678327,5.063658,4.629626,37.037000000000006,3118.8172222240755
2024-04-29 11:51:00,40.01736,1.0127309999999996,0.8919894934504842,4.890046,4.658562000000001,36.16899999999998,3118.8672222240757
2024-04-29 11:57:00,41.03009,1.1284720000000004,0.9605544201764576,4.947917,4.629626,35.87959999999998,3118.9672222240756
2024-04-29 12:00:00,41.840275000000005,1.1284720000000004,0.9605544201764576,4.947917,4.629626,36.16890000000001,3119.017222224076
2024-04-29 12:03:00,38.194445,1.070602,0.9501676686036148,4.976853,4.745372000000001,36.45830000000001,3119.067222224076
2024-04-29 12:09:00,36.921295,1.070602,0.9657927642201712,5.005788000000001,4.803242,36.45830000000001,3119.167222224076
2024-04-29 12:12:00,34.592015,1.1284720000000004,0.927722214158289,5.092588000000001,4.716436,34.72229999999999,3119.217222224076
2024-04-29 12:18:00,35.619215,0.9837959999999999,0.9095425992506789,4.774306,4.629631000000001,34.72219999999999,3119.317222224076
2024-04-29 12:21:00,44.93634,0.7233799999999997,0.8728750071419071,4.195601,4.513890000000001,39.351800000000026,3119.367222224076
2024-04-29 12:24:00,53.472225,0.5787040000000001,0.9254318649441161,3.9351849999999997,4.745371,43.981400000000036,3119.4172222240763
2024-04-29 12:30:00,49.855325,0.5787039999999992,0.9364260038334294,4.108795999999999,4.9479120000000005,43.402799999999985,3119.5172222240762
2024-04-29 12:33:00,42.621525000000005,0.868055,0.9385338672976932,4.803241000000001,4.947912,38.19449999999998,3119.5672222240764
2024-04-29 12:39:00,41.07349,0.8680560000000002,0.9522262134396408,4.774306,4.947917,37.615700000000004,3119.6672222240763
2024-04-29 12:42:00,44.93634,0.9837959999999999,0.9397269102406747,5.005786,4.918982000000001,35.30099999999999,3119.7172222240765
2024-04-29 12:48:00,45.97801,1.0127309999999996,0.9385336100737828,5.063657999999999,4.918977,37.037000000000006,3119.8172222240764
2024-04-29 12:51:00,43.388305,1.0127309999999996,0.9385336100737828,5.092592999999999,4.947912,35.87960000000001,3119.8672222240766
2024-04-29 12:54:00,40.01736,1.0995370000000007,0.9948303321913992,5.179394000000001,4.976846999999999,35.590299999999985,3119.917222224077
2024-04-29 13:00:00,39.25058,1.157407,0.9734955557101279,5.266204000000001,4.918977,35.300899999999984,3120.0172222240767
2024-04-29 13:03:00,36.921295,1.157407,0.9570406525556057,5.295139000000001,4.918982000000001,34.43290000000002,3120.067222224077
2024-04-29 13:09:00,35.619215,1.157407,0.9570406525556057,5.324069,4.947912,35.01159999999999,3120.167222224077
2024-04-29 13:12:00,34.592015,1.1284720000000004,0.9442457419172324,5.295134,4.947912,35.59030000000001,3120.217222224077
2024-04-29 13:18:00,33.564814999999996,1.1284720000000004,0.9605538600535809,5.266204000000001,4.947912,38.19440000000003,3120.317222224077
2024-04-29 13:21:00,35.619215,1.1574080000000002,0.957041093010711,5.208334000000001,4.8321760000000005,34.14350000000002,3120.367222224077
2024-04-29 13:24:00,38.223375000000004,0.9837959999999999,0.9247169965251518,4.9479169999999995,4.832171,37.32650000000001,3120.4172222240772
2024-04-29 13:30:00,40.01736,0.8680560000000002,0.8966807870158827,4.7453710000000004,4.803241000000001,37.905100000000004,3120.517222224077
2024-04-29 13:33:00,48.27836,0.6655090000000001,0.91296962987979,4.137731,4.687494999999999,42.24539999999999,3120.5672222240773
2024-04-29 13:36:00,51.663775,0.5787040000000001,0.9473612825803478,4.0509260000000005,4.918986,43.11340000000001,3120.6172222240775
2024-04-29 13:39:00,41.840275000000005,0.8101849999999997,0.9343515562392495,4.658565,4.918977,38.19439999999997,3120.6672222240777
2024-04-29 13:45:00,44.93634,0.7233800000000006,0.8983704699884435,4.427084,4.803235999999999,41.66660000000002,3120.7672222240776
2024-04-29 13:48:00,64.322915,0.5497680000000003,0.9904615526416474,3.9641200000000003,5.0347219999999995,46.00699999999998,3120.817222224078
2024-04-29 13:54:00,57.320605,0.5497689999999995,1.0008430077157509,4.166667,5.266203000000001,46.0069,3120.9172222240777
2024-04-29 13:57:00,46.75926,0.6655090000000001,1.006080277595529,4.513889,5.295138000000001,41.37729999999999,3120.967222224078
2024-04-29 14:00:00,38.223375000000004,1.070601,0.9501666636478732,5.121528,4.890047000000001,35.87960000000001,3121.017222224078
2024-04-29 14:06:00,36.90683,1.0416660000000002,0.9522278697839477,5.092588000000001,4.918982000000001,37.03710000000001,3121.117222224078
2024-04-29 14:09:00,34.592015,1.1284720000000004,0.9766636713430571,5.208334,4.918982000000001,35.01159999999999,3121.167222224078
2024-04-29 14:15:00,33.564814999999996,1.1284720000000004,0.9442457419172324,5.266204000000001,4.918982000000001,35.300899999999984,3121.267222224078
2024-04-29 14:18:00,33.564814999999996,1.0995369999999998,0.9313475764457616,5.237264,4.918977,35.01159999999999,3121.3172222240783
2024-04-29 14:24:00,33.564814999999996,1.0995369999999998,0.9313475764457616,5.237264,4.918977,34.432799999999986,3121.417222224078
2024-04-29 14:27:00,34.592015,1.1574080000000002,0.957041093010711,5.237264,4.8611059999999995,34.43289999999996,3121.4672222240783
2024-04-29 14:30:00,36.921295,1.0995369999999998,0.9475070818609518,5.150463,4.8611059999999995,35.01159999999999,3121.5172222240785
2024-04-29 14:36:00,36.921295,0.9548609999999993,0.9107722247292576,4.976848,4.890047000000001,35.30090000000001,3121.6172222240784
2024-04-29 14:39:00,36.921295,0.9548609999999993,0.9403182828868085,4.947915999999999,4.918977,37.32639999999998,3121.6672222240786
2024-04-29 14:45:00,35.619215,0.9837959999999999,0.9397258787253959,5.034718000000001,4.947912,36.45840000000004,3121.7672222240785
2024-04-29 14:48:00,35.619215,1.0416659999999993,0.9522225515437535,5.092592999999999,4.918977,36.16900000000004,3121.8172222240787
2024-04-29 14:51:00,36.921295,0.9259259999999996,0.911383453158825,4.947915999999999,4.918982000000001,37.03709999999995,3121.867222224079
2024-04-29 14:57:00,36.921295,1.0127319999999997,0.9385393524752409,4.976848,4.8321760000000005,36.45839999999998,3121.967222224079
2024-04-29 15:00:00,34.592015,1.0416660000000002,0.9522225515437541,5.121528,4.947912,36.45830000000001,3122.017222224079
2024-04-29 15:06:00,34.592015,1.0995369999999998,0.9313475764457616,5.237264,4.918977,35.01159999999999,3122.117222224079
2024-04-29 15:09:00,34.592015,1.1574080000000002,0.957041093010711,5.237264,4.8611059999999995,36.45829999999998,3122.167222224079
2024-04-29 15:15:00,36.921295,1.1574080000000002,0.9897555470842417,5.237264,4.918986,35.01159999999999,3122.267222224079
2024-04-29 15:18:00,36.921295,1.1284720000000004,0.9766692039587478,5.208328,4.918986,35.30090000000001,3122.317222224079
2024-04-29 15:21:00,34.592015,1.1284720000000004,0.9442457419172324,5.266204000000001,4.918982000000001,36.747600000000006,3122.3672222240793
2024-04-29 15:27:00,34.592015,1.1863419999999998,0.9697361092891306,5.324069,4.918977,34.432800000000015,3122.4672222240793
2024-04-29 15:30:00,33.564814999999996,1.1863419999999998,0.9529092419456873,5.381944,4.947912,35.30099999999999,3122.5172222240794
2024-04-29 15:36:00,33.564814999999996,1.2152769999999995,0.9481582645268367,5.381944,4.890047000000001,34.72230000000002,3122.6172222240793
2024-04-29 15:39:00,36.90683,1.2152780000000005,0.9823361151966954,5.266204000000001,4.8321760000000005,39.3519,3122.6672222240795
2024-04-29 15:45:00,35.619215,1.070602,0.9343543891794739,5.1215280000000005,4.861112,37.32639999999998,3122.7672222240794
2024-04-29 15:48:00,33.564814999999996,1.157407,0.9570406525556057,5.266204000000001,4.890047000000001,36.16890000000001,3122.8172222240796
2024-04-29 15:51:00,35.619215,1.1574080000000002,0.973496001207415,5.1504639999999995,4.803236,36.45830000000001,3122.86722222408
2024-04-29 15:57:00,35.619215,1.1574080000000002,0.973496001207415,5.1504639999999995,4.803236,36.16900000000004,3122.9672222240797
2024-04-29 16:00:00,34.592015,1.070602,0.9501671254014339,5.121524000000001,4.890042,34.72229999999996,3123.01722222408
2024-04-29 16:03:00,33.564814999999996,1.0995369999999998,0.9634709439602014,5.1504639999999995,4.890047000000001,35.30090000000001,3123.06722222408
2024-04-30 07:39:00,54.21007,1.7361110000000002,1.233743013756301,6.799768,5.9027769999999995,39.6412,3123.21722222408
2024-04-30 07:42:00,49.826395000000005,0.8969900000000006,0.9675268666782134,5.034722,5.179397999999999,38.19449999999998,3123.21722222408
2024-04-30 07:45:00,51.649305,1.1284720000000004,0.9109647272227134,5.179398000000001,4.774305999999999,34.43289999999999,3123.21722222408
2024-04-30 07:48:00,35.619215,1.0416660000000002,0.9052223242452913,4.976852000000001,4.716432,36.16899999999998,3123.21722222408
2024-04-30 07:54:00,34.592015,1.0995369999999998,0.8983709214907689,4.947917,4.571757,37.32639999999998,3123.21722222408
2024-04-30 07:57:00,33.564814999999996,1.070601,0.885677876964226,4.890046,4.542827000000001,34.14350000000002,3123.21722222408
2024-04-30 08:00:00,35.619215,1.1284720000000004,0.9109629777888217,4.9189810000000005,4.513885999999999,32.9862,3123.21722222408
2024-04-30 08:03:00,36.921295,1.0995369999999998,0.9475081919281106,4.803241,4.513885999999999,33.275499999999965,3123.21722222408
2024-04-30 08:09:00,36.921295,1.0127309999999996,0.9076941093921346,4.774306,4.571757,35.301000000000016,3123.21722222408
2024-04-30 08:48:00,39.25058,0.9548609999999993,0.9835127697449744,5.121528,5.179397,37.615700000000004,3123.21722222408
2024-04-30 08:54:00,38.223375000000004,0.8969909999999999,0.9536922507354769,4.918981,5.0347219999999995,38.483799999999974,3123.21722222408
2024-04-30 08:57:00,36.921295,0.868055,0.938534342566943,4.716435000000001,4.8611070000000005,36.16900000000001,3123.21722222408
2024-04-30 09:00:00,32.52315,1.0127310000000005,0.9835107103154465,5.063658000000001,5.005783,34.72219999999999,3123.21722222408
2024-04-30 09:18:00,31.206595,1.157407,0.9403616880637743,5.266204000000001,4.8611070000000005,34.432799999999986,3123.31722222408
2024-04-30 09:21:00,32.52315,1.2152780000000005,0.9481586882058451,5.295134,4.803236,32.98610000000002,3123.3672222240803
2024-04-30 09:24:00,32.50868,1.1284720000000004,0.9605538600535823,5.208334,4.890042,34.72220000000004,3123.4172222240804
2024-04-30 09:27:00,32.52315,1.1863419999999998,0.9697361092891306,5.2372689999999995,4.832177,32.986099999999965,3123.4672222240806
2024-04-30 09:42:00,39.25058,0.8680560000000002,0.9385353445486114,4.542825,4.6874970000000005,37.905100000000004,3123.7172222240806
2024-04-30 09:45:00,33.564814999999996,1.186343,0.935852041298575,5.150464,4.6874970000000005,35.01159999999999,3123.767222224081
2024-04-30 09:48:00,32.52315,1.3888889999999998,0.9254301150504591,5.324072999999999,4.513885999999999,32.40750000000003,3123.817222224081
2024-04-30 09:54:00,32.52315,1.359954,0.933826599073487,5.266204,4.513885999999999,32.98610000000002,3123.917222224081
2024-04-30 09:57:00,33.564814999999996,1.2442130000000002,0.9067126229965655,5.150463,4.542826,34.43290000000002,3123.967222224081
2024-04-30 10:00:00,32.52315,1.157407,0.8888880536750969,5.092593000000001,4.600692,35.01159999999999,3124.0172222240813
2024-04-30 10:06:00,32.52315,1.1863419999999998,0.9358539894620781,5.208329000000001,4.745367,36.74770000000001,3124.117222224081
2024-04-30 10:09:00,32.52315,1.2152780000000005,0.9481586882058441,5.266204000000001,4.774305999999999,33.27550000000002,3124.1672222240813
2024-04-30 10:15:00,32.52315,1.157407,0.9403674905267994,5.179394000000001,4.774307,33.85419999999999,3124.2672222240813
2024-04-30 10:18:00,32.52315,1.1574080000000002,0.9403679258417297,5.121524000000001,4.716436,34.72219999999999,3124.3172222240814
2024-04-30 10:21:00,32.52315,1.1574080000000002,0.9570422379801389,5.092592,4.716436,34.72220000000004,3124.3672222240816
2024-04-30 10:24:00,40.01736,0.8680560000000002,0.9247177268237402,4.629631,4.745366,37.615700000000004,3124.417222224082
2024-04-30 10:30:00,40.01736,0.7523149999999994,0.9149704786704248,4.427084,4.774301,37.32639999999998,3124.5172222240817
2024-04-30 10:33:00,33.564814999999996,0.9259250000000003,0.9545691475536535,4.976852000000001,5.0347230000000005,34.72219999999999,3124.567222224082
2024-04-30 10:39:00,32.52315,1.1284719999999995,0.9766636713430564,5.266203999999999,4.976852000000001,32.986099999999965,3124.667222224082
2024-04-30 10:42:00,31.221065000000003,1.3020829999999997,0.984548298887147,5.43981,4.8611070000000005,35.011600000000044,3124.717222224082
2024-04-30 11:15:00,40.046295,1.1574080000000002,1.0373692449791463,5.439814,5.208335999999999,37.61579999999998,3124.717222224082
2024-04-30 11:21:00,38.223375000000004,1.0416660000000002,0.9675321254900865,5.208328,5.063662,37.615700000000004,3124.817222224082
2024-04-30 11:24:00,32.52315,1.1284719999999995,0.944245741917232,5.324074,4.976852000000001,35.30090000000001,3124.867222224082
2024-04-30 11:30:00,32.52315,1.2152769999999995,0.9823356813703965,5.410884,4.976857000000001,33.27550000000002,3124.967222224082
2024-04-30 11:33:00,32.52315,1.2152769999999995,0.965362626443159,5.381944,4.918977,35.01159999999999,3125.017222224082
2024-04-30 11:36:00,34.592015,1.1284719999999995,0.944245741917232,5.179392999999999,4.832171,33.85410000000002,3125.0672222240823
2024-04-30 11:42:00,36.921295,1.0127310000000005,0.9385336100737838,4.9479169999999995,4.803235999999999,34.72219999999999,3125.1672222240823
2024-04-30 11:45:00,32.52315,1.186343,0.9697365463700421,5.381939999999999,4.976846999999999,33.27540000000005,3125.2172222240824
2024-04-30 11:51:00,31.235535,1.2152779999999996,0.9481526986700471,5.43982,4.947912,33.27539999999999,3125.3172222240823
2024-04-30 11:54:00,32.52315,1.3020839999999998,0.9666395125970724,5.43982,4.8321760000000005,32.696699999999964,3125.3672222240825
2024-04-30 12:03:00,31.221065000000003,1.2152769999999995,0.9481582645268367,5.381944,4.890047000000001,33.564700000000016,3125.5172222240826
2024-04-30 12:06:00,32.52315,1.157407,0.9570406525556057,5.295139000000001,4.918982000000001,34.14350000000002,3125.567222224083
2024-04-30 12:15:00,31.235535,1.2152769999999995,0.965362626443159,5.381944,4.918977,32.696699999999964,3125.717222224083
2024-04-30 12:18:00,32.52315,1.2152779999999996,0.9481586882058449,5.41088,4.918982000000001,32.407399999999996,3125.767222224083
2024-04-30 12:21:00,32.49421,1.3020839999999998,0.9845487137788985,5.4976899999999995,4.918986,33.275499999999965,3125.8172222240833
2024-04-30 12:27:00,32.52315,1.2442129999999993,0.977725560053189,5.41088,4.918977,31.82869999999997,3125.917222224083
2024-04-30 12:30:00,32.52315,1.3888889999999998,1.0018698029716278,5.49769,4.803241000000001,32.98600000000005,3125.9672222240833
2024-04-30 12:36:00,32.52315,1.359954,0.990201327694854,5.49769,4.8321760000000005,33.85410000000002,3126.0672222240833
2024-04-30 12:39:00,32.52315,1.3020829999999997,0.966639102772497,5.49769,4.890047000000001,33.85410000000002,3126.1172222240834
2024-04-30 12:42:00,32.52315,1.3020829999999997,0.984542156543724,5.49769,4.918977,34.72229999999996,3126.1672222240836
2024-04-30 12:48:00,32.52315,1.359954,0.990201327694854,5.49769,4.8321760000000005,33.85410000000002,3126.2672222240835
2024-04-30 12:51:00,31.235535,1.2152779999999996,0.9481586882058449,5.41088,4.918982000000001,33.85410000000002,3126.3172222240837
2024-04-30 12:57:00,32.52315,1.273148,0.9547408720233652,5.410884,4.8321760000000005,33.56480000000005,3126.4172222240836
2024-04-30 13:00:00,34.62095,1.0995369999999998,0.9475070818609524,5.1504639999999995,4.8611070000000005,33.85419999999999,3126.467222224084
2024-04-30 13:06:00,33.564814999999996,1.157407,0.9570406525556057,5.295134,4.918977,35.87960000000004,3126.5672222240837
2024-04-30 13:09:00,34.592015,1.2152780000000005,0.9653630552460725,5.324074,4.8611059999999995,33.85410000000002,3126.617222224084
2024-04-30 13:12:00,34.592015,1.157407,0.9403616880637743,5.324074,4.918977,36.16899999999998,3126.667222224084
2024-04-30 13:15:00,33.564814999999996,1.157407,0.9403616880637743,5.324074,4.918977,34.43289999999996,3126.7172222240843
2024-04-30 13:21:00,34.592015,1.2152780000000005,0.9823361151966954,5.295134,4.8611059999999995,35.01150000000001,3126.817222224084
2024-04-30 13:24:00,33.564814999999996,1.157407,0.9570406525556057,5.295134,4.918977,33.85410000000002,3126.8672222240843
2024-04-30 13:27:00,34.592015,1.2152780000000005,0.9653630552460725,5.324074,4.8611059999999995,33.56480000000005,3126.9172222240845
2024-04-30 13:33:00,33.564814999999996,1.1284720000000004,0.92772221415829,5.295134,4.918982000000001,35.30090000000001,3127.0172222240844
2024-04-30 13:36:00,34.592015,1.2152780000000005,0.9653689603422447,5.295134,4.8321760000000005,34.14350000000002,3127.0672222240846
2024-04-30 13:39:00,32.52315,1.157407,0.9403674905268004,5.295134,4.890047000000001,34.14359999999999,3127.117222224085
2024-04-30 13:42:00,32.52315,1.157407,0.9734955557101279,5.266204000000001,4.918977,34.72220000000004,3127.167222224085
2024-04-30 13:48:00,32.52315,1.157407,0.9403674905268004,5.295134,4.890047000000001,34.14340000000004,3127.267222224085
2024-04-30 13:51:00,32.50868,1.157407,0.9403616880637743,5.324074,4.918977,34.72219999999999,3127.317222224085
2024-04-30 13:54:00,32.52315,1.157407,0.9403616880637743,5.324074,4.918977,32.9862,3127.3672222240853
2024-04-30 13:57:00,32.52315,1.157407,0.9570406525556057,5.266204000000001,4.890047000000001,35.301000000000045,3127.4172222240854
2024-04-30 14:00:00,32.52315,1.0995370000000007,0.9634709439602015,5.208334,4.947917,33.56480000000005,3127.4672222240856
2024-04-30 16:09:00,31.221065000000003,1.7939810000000005,1.2182548173834014,7.812504,6.799772999999999,31.53929999999997,3127.667222224086
2024-05-03 08:51:00,31.221065000000003,1.0416669999999995,0.8728724181379267,4.803241,4.484951,33.27540000000005,3127.667222224086
2024-05-03 08:54:00,32.52315,0.78125,0.7666925015065417,4.079862,4.050927,32.407399999999996,3127.667222224086
2024-05-03 09:00:00,32.52315,0.78125,0.7519443818966944,4.079861,4.02199,33.27550000000002,3127.667222224086
2024-05-03 10:36:00,31.235535,0.7523150000000003,0.7377539322490703,3.9641210000000004,3.935185999999999,32.407400000000024,3127.667222224086
2024-05-03 10:39:00,35.619215,0.6655090000000001,0.7885647794484566,3.703704000000001,3.9641209999999996,35.301000000000016,3127.667222224086
2024-05-07 07:24:00,49.059610000000006,1.1284720000000004,1.6512173567171973,7.233797999999999,8.420136,43.98149999999998,3127.667222224086
2024-05-07 07:30:00,32.52315,0.6365739999999995,1.020180744959555,5.410877999999999,6.307874000000001,32.696799999999996,3127.667222224086
2024-05-07 08:36:00,33.564814999999996,1.070602,0.9021178448652859,5.121531999999999,4.803240000000001,33.56479999999999,3127.667222224086
2024-05-07 08:42:00,43.388305,1.0995369999999998,1.1423899185369466,5.700236,5.787039,38.19449999999998,3127.667222224086
2024-05-07 08:45:00,51.663775,0.868055,1.0058070440718156,4.716434,5.005791,41.37730000000002,3127.667222224086
2024-05-07 08:48:00,43.388305,0.8101849999999997,0.907695262682234,4.3402780000000005,4.542823,41.37730000000002,3127.667222224086
2024-05-07 08:51:00,38.20891,0.983797,0.7806731883733691,4.224538,3.8483800000000006,39.3519,3127.667222224086
2024-05-07 08:57:00,40.01736,0.9548610000000002,0.8177548104052789,4.166666,3.90625,37.32649999999995,3127.667222224086
2024-05-07 09:00:00,32.52315,1.3020830000000005,0.8114722385814075,4.80324,3.9641210000000004,34.14359999999999,3127.667222224086
2024-05-07 09:06:00,31.221065000000003,1.3888889999999998,0.8428160176983951,4.890045999999999,3.9641210000000004,35.30090000000001,3127.667222224086
2024-05-07 09:12:00,32.52315,1.2152769999999995,0.8196001728710524,4.80324,4.108797000000001,32.696799999999996,3127.667222224086
2024-05-07 09:18:00,33.564814999999996,1.2442130000000002,0.7902516839352701,4.774305,3.9930559999999993,34.72220000000004,3127.667222224086
2024-05-07 09:42:00,32.52315,1.5335650000000003,0.7986777577069873,5.005786,3.8194429999999997,34.14350000000002,3127.667222224086
2024-05-07 09:48:00,32.52315,1.475695,0.7799150734728182,4.947915999999999,3.8194429999999997,34.14340000000004,3127.667222224086
2024-05-07 10:06:00,31.206595,1.7361110000000002,0.8074511307417886,5.266203999999999,3.8194429999999997,32.696799999999996,3127.667222224086
2024-05-07 12:30:00,31.235535,1.9675920000000007,0.8754861727972569,5.497682000000001,3.8194399999999993,34.14350000000002,3127.667222224086
2024-05-07 12:39:00,31.221065000000003,2.0833329999999997,0.8069491209989568,5.700228,3.819445000000001,32.11809999999997,3127.667222224086
2024-05-07 12:42:00,36.921295,1.5335650000000003,0.8235801472622661,5.12153,3.964125,36.16900000000004,3127.667222224086
2024-05-07 12:48:00,38.223375000000004,1.5046300000000006,0.8379500328161986,5.063655,3.964125,36.16899999999998,3127.667222224086
2024-05-07 12:51:00,36.921295,1.4467599999999994,0.818306430720006,5.034719999999999,3.9930600000000007,37.3263,3127.667222224086
2024-05-07 12:54:00,39.265045,1.3020830000000005,0.79014086260072,4.745368000000001,3.8773150000000003,37.615700000000004,3127.667222224086
2024-05-07 13:00:00,40.01736,1.3020829999999997,0.8114693266946171,4.658568,3.819445000000001,37.03709999999995,3127.667222224086
2024-05-07 13:03:00,40.01736,1.2152780000000005,0.7997974619400536,4.600693,3.8773150000000003,38.4838,3127.667222224086
2024-05-07 13:06:00,39.25058,1.2152780000000005,0.7997974619400536,4.600693,3.8773150000000003,37.615699999999975,3127.667222224086
2024-05-07 13:09:00,31.235535,1.6203700000000003,0.8766364828476603,5.353007000000001,4.137727,34.43289999999999,3127.667222224086
2024-05-07 14:00:00,31.206595,2.0254629999999993,0.8921947147567285,5.700227999999999,3.964125,32.696800000000025,3127.667222224086
2024-05-07 14:09:00,31.221065000000003,1.9386579999999993,0.8670933225774587,5.671298,4.02199,33.275499999999965,3127.667222224086
2024-05-07 14:42:00,32.50868,1.7361109999999993,0.8074511307417884,5.2662059999999995,3.819445000000001,32.98610000000002,3127.717222224086
2024-05-07 14:45:00,40.01736,1.273148,0.7797532936280133,4.716438,3.87732,36.169099999999986,3127.7672222240863
2024-05-07 14:51:00,42.607055,1.157407,0.797210007729113,4.513887,3.87732,36.169100000000014,3127.867222224086
2024-05-07 14:54:00,43.388305,1.0127320000000006,0.7930173179362545,4.398147,3.993054999999999,37.32649999999998,3127.9172222240863
2024-05-07 14:57:00,43.359375,0.9548610000000002,0.7849967940359429,4.282406,3.964125,37.615699999999975,3127.9672222240865
2024-05-07 15:00:00,44.93634,0.9259259999999996,0.8046475071360155,4.282406,4.05093,38.1944,3128.0172222240867
2024-05-07 15:06:00,44.93634,0.9259259999999996,0.8204915280964976,4.282406,4.079860000000001,37.61579999999998,3128.1172222240866
2024-05-07 15:09:00,43.388305,1.1574080000000002,0.8162379418343909,4.6875029999999995,4.079865,37.03709999999998,3128.167222224087
2024-05-07 15:15:00,42.607055,1.186343,0.8276535806268369,4.6875029999999995,4.05093,37.61579999999998,3128.2672222240867
2024-05-07 15:18:00,42.607055,1.186343,0.8276535806268369,4.658567999999999,4.0219949999999995,37.61580000000001,3128.317222224087
2024-05-07 15:21:00,41.825805,1.0416670000000003,0.8225669831008975,4.369212,3.964125,38.7731,3128.367222224087
2024-05-07 15:27:00,47.511575,0.868055,0.7623040661232799,3.964119,3.7615739999999995,39.35179999999997,3128.467222224087
2024-05-07 15:30:00,64.337385,0.6944440000000007,0.7369961706153518,3.587962000000001,3.6747680000000003,44.27090000000001,3128.517222224087
2024-05-07 15:33:00,49.855325,0.8969909999999999,0.9113799793201125,4.427088,4.456017,42.24539999999996,3128.5672222240873
2024-05-07 15:36:00,31.235535,1.851852,0.8417285415302503,5.497687,3.9351850000000006,31.828600000000023,3128.6172222240875
2024-05-07 15:42:00,31.235535,1.880788,0.8502151719016552,5.526623,3.9351850000000006,33.27550000000002,3128.7172222240874
2024-05-08 13:15:00,36.90683,1.157407,0.9063063005884137,4.803241,4.340281999999999,37.32640000000001,3128.7172222240874
2024-05-08 13:21:00,35.619215,1.157407,0.8888929060249431,4.774305,4.282412,39.0625,3128.8172222240873
2024-05-08 13:24:00,34.592015,1.157407,0.834894668289662,4.658564,4.079861999999999,37.905100000000004,3128.8672222240875
2024-05-08 13:27:00,34.592015,1.273148,0.8614225829552479,4.658563999999999,3.9351839999999996,36.74770000000001,3128.9172222240877
2024-05-08 13:33:00,34.592015,1.2152769999999995,0.838986227386854,4.658563999999999,3.993055,36.45840000000004,3129.0172222240876
2024-05-08 13:36:00,34.592015,1.2152769999999995,0.8389868905870703,4.629629,3.9641210000000004,37.3263,3129.067222224088
2024-05-08 13:42:00,34.592015,1.1863419999999998,0.7888212849109325,4.600694000000001,3.906251000000001,36.747600000000034,3129.1672222240877
2024-05-08 13:45:00,35.619215,1.157407,0.8162368947904681,4.571759000000001,3.9641210000000004,38.773199999999974,3129.217222224088
2024-05-08 13:48:00,36.921295,1.157407,0.7972060205568734,4.542824,3.906251000000001,37.615700000000004,3129.267222224088
2024-05-08 13:51:00,36.921295,1.0995369999999998,0.8470749637309833,4.427084000000001,3.9641210000000004,38.194500000000005,3129.3172222240883
2024-05-08 13:57:00,36.921295,1.070602,0.7995943050723288,4.427084000000001,3.9351860000000007,38.1944,3129.417222224088
2024-05-08 14:00:00,36.921295,1.157407,0.7972060205568734,4.542824,3.906251000000001,36.45829999999998,3129.4672222240883
2024-05-08 14:03:00,36.921295,1.2152780000000005,0.8196005571366135,4.542824,3.8483800000000006,38.48389999999995,3129.5172222240885
2024-05-08 14:09:00,36.921295,1.0995369999999998,0.8114527592823221,4.427084000000001,3.906251000000001,35.87960000000004,3129.6172222240884
2024-05-08 14:12:00,38.223375000000004,1.0416659999999993,0.8395907309176757,4.369213,3.993055,38.19440000000003,3129.6672222240886
2024-05-08 14:18:00,36.921295,1.0416659999999993,0.8395907309176757,4.369213,3.993055,39.351800000000026,3129.7672222240885
2024-05-08 14:21:00,34.592015,1.0416660000000002,0.8052517761720177,4.456018,4.02199,38.483799999999974,3129.8172222240887
2024-05-08 14:27:00,34.592015,1.1284720000000004,0.8413561095682034,4.484953000000001,3.9641160000000006,39.0625,3129.9172222240886
2024-05-08 14:30:00,35.619215,1.0995369999999998,0.8114502528639277,4.5428239999999995,4.021987000000001,39.3519,3129.967222224089
2024-05-08 14:33:00,34.592015,1.0995369999999998,0.8294173325046893,4.513889000000001,4.021987000000001,38.7731,3130.017222224089
2024-05-08 14:39:00,34.592015,1.070601,0.8173829440910082,4.484953000000001,4.021987000000001,37.03699999999998,3130.117222224089
2024-05-08 14:42:00,34.56308,1.1284720000000004,0.8591834360346273,4.484953000000001,3.9930559999999993,37.905100000000004,3130.167222224089
2024-05-08 14:45:00,34.592015,1.070601,0.852067563313984,4.513888,4.108797000000001,39.93059999999997,3130.2172222240893
2024-05-08 14:48:00,32.50868,1.0127309999999996,0.8436025720126018,4.484952999999999,4.166662,38.483799999999974,3130.2672222240894
2024-05-08 14:54:00,32.52315,1.0416659999999993,0.8395889793851684,4.513888,4.137727,39.0625,3130.3672222240893
2024-05-08 14:57:00,33.564814999999996,1.0995369999999998,0.8815306990693,4.484952999999999,4.0798559999999995,38.7731,3130.4172222240895
2024-05-08 15:00:00,32.50868,1.070601,0.8520699218160093,4.600694000000001,4.195607000000001,38.483799999999974,3130.4672222240897
2024-05-08 15:03:00,31.221065000000003,1.157407,0.8888929060249431,4.74537,4.253477,36.45839999999998,3130.51722222409
2024-05-13 08:06:00,35.619215,0.9259259999999996,0.8966792542185449,4.658564999999999,4.600692,36.16899999999998,3130.51722222409
2024-05-13 08:12:00,35.619215,0.9259259999999996,0.8515405676791302,4.542825,4.398147,34.43289999999996,3130.51722222409
2024-05-14 10:51:00,42.447915,0.49189799999999995,0.7666354914074082,3.0671290000000004,3.703702,39.0625,3130.51722222409
2024-05-14 10:54:00,71.03587999999999,0.28935200000000005,0.998116964267162,2.7777780000000005,4.890044,53.240699999999975,3130.51722222409
2024-05-14 10:57:00,31.25,0.31828699999999976,0.9647129598735082,3.3275449999999998,5.1794,39.641200000000026,3130.51722222409
2024-05-16 13:09:00,34.56308,0.49189799999999995,0.788820218633582,3.5590270000000004,4.253470000000001,33.85419999999999,3130.51722222409
2024-05-16 13:15:00,40.01736,0.4340280000000005,0.8411610522654219,3.7326390000000007,4.745375,35.30090000000001,3130.51722222409
2024-05-16 13:18:00,36.921295,0.6076389999999998,0.853207400004181,4.079861,4.629633,32.117999999999995,3130.51722222409
2024-05-16 13:24:00,32.52315,0.7233790000000004,0.859959818136822,4.311342000000001,4.6006979999999995,32.696799999999996,3130.51722222409
2024-05-17 10:42:00,34.592015,0.8391210000000004,0.7645011341500885,4.108797000000001,3.9641160000000006,33.56480000000002,3130.51722222409
2024-05-17 10:45:00,32.52315,0.9548610000000002,0.8337728466049501,4.398148,4.166667,32.696799999999996,3130.51722222409
2024-05-17 11:21:00,31.235535,1.157407,0.7777655515932353,4.600694000000001,3.935181000000001,30.960699999999974,3130.51722222409
2024-05-17 11:27:00,33.564814999999996,1.1284719999999995,0.7858871183192031,4.571759,3.9641209999999996,31.25,3130.51722222409
2024-05-17 11:30:00,32.52315,1.070601,0.7995914117590331,4.513888,4.021987000000001,32.117999999999995,3130.51722222409
2024-05-17 11:33:00,31.235535,1.1284719999999995,0.8047363498834933,4.484952999999999,3.906249,31.539299999999997,3130.51722222409
2024-05-17 15:09:00,34.592015,0.46296300000000024,0.7469476798871248,3.3564820000000006,4.021991000000001,37.32639999999998,3130.51722222409
2024-05-17 15:15:00,35.619215,0.46296300000000024,0.7687479850162754,3.298611,4.021985999999999,39.0625,3130.51722222409
2024-05-17 15:18:00,39.23611,0.4050929999999999,0.747783962248312,3.096064,3.93518,41.087999999999965,3130.51722222409
2024-05-17 15:21:00,39.77141,0.49189799999999995,0.799796077825436,3.616898,4.340278,37.61579999999998,3130.51722222409
2024-05-17 15:27:00,36.921295,0.5497689999999995,0.793151256650409,3.848381,4.398153000000001,37.905100000000004,3130.51722222409
2024-05-17 15:30:00,31.221065000000003,0.8969909999999999,0.8070767627592961,4.2534730000000005,4.079861999999999,32.69669999999999,3130.51722222409
2024-05-21 08:03:00,33.550345,1.157407,0.8348927522684604,4.8321760000000005,4.253471,31.5394,3130.51722222409
2024-05-21 08:09:00,36.921295,1.157407,0.8348927522684604,4.8321760000000005,4.253471,32.98609999999999,3130.51722222409
2024-05-21 09:21:00,58.608215,0.26041700000000034,0.7006120632305021,2.4016210000000004,3.6169019999999996,49.18980000000002,3130.51722222409
2024-05-21 09:24:00,69.748265,0.28935200000000005,0.9170183054786994,2.922454,4.745366,54.3982,3130.51722222409
2024-05-21 09:30:00,68.44618,0.28935200000000005,0.9497558882652325,2.951389,4.890046999999999,55.55550000000002,3130.51722222409
2024-05-21 09:33:00,36.921295,0.6655090000000001,0.9129708691652239,4.195602,4.745368999999999,37.037000000000006,3130.51722222409
2024-05-21 09:39:00,33.564814999999996,0.78125,0.8651547634801205,4.3402780000000005,4.513888000000001,36.16900000000001,3130.51722222409
2024-05-21 09:42:00,31.235535,1.0416659999999993,0.8052517761720172,4.600695,4.166667,32.69669999999999,3130.51722222409
2024-05-21 09:45:00,34.592015,1.070601,0.8348717699283901,4.6875,4.253477,33.85409999999999,3130.51722222409
2024-05-21 10:33:00,43.63426,0.46296299999999935,0.7687494813298502,3.327546,4.050925,41.087999999999994,3130.51722222409
2024-05-21 10:39:00,44.41551,0.46296300000000024,0.8219833275248107,3.443288,4.3113459999999995,42.82400000000001,3130.51722222409
2024-05-21 10:42:00,40.784144999999995,0.5497689999999995,0.8945340942649114,3.8773160000000004,4.6875029999999995,41.66669999999999,3130.51722222409
2024-05-22 08:06:00,32.52315,1.359953,0.8107282071520977,5.0347219999999995,4.108801,31.539299999999997,3130.51722222409
2024-05-22 08:09:00,35.64815,1.3020829999999997,0.8322867061729203,5.0347219999999995,4.224540999999999,31.25,3130.51722222409
2024-05-22 08:12:00,39.25058,1.273148,0.8614252831868736,4.976852,4.253475999999999,31.25,3130.51722222409
2024-05-22 08:15:00,39.265045,1.1863419999999998,0.8649640266673192,4.947916,4.369212,33.27540000000002,3130.51722222409
2024-05-22 08:57:00,32.52315,0.9548610000000002,0.8495703445791846,4.600694000000001,4.3981509999999995,37.037000000000006,3130.51722222409
2024-05-22 09:00:00,32.52315,0.9259259999999996,0.8667710517544441,4.6296289999999996,4.513891999999999,35.30099999999999,3130.51722222409
2024-05-22 09:30:00,32.50868,0.8969909999999999,0.8377889270922413,4.484953,4.369211000000001,35.300899999999984,3130.51722222409
2024-05-22 09:33:00,36.921295,1.0127310000000005,0.8436071263398552,4.629629,4.3113459999999995,34.72219999999999,3130.51722222409
2024-05-22 09:36:00,33.564814999999996,1.1284720000000004,0.8767144064335877,4.976852,4.513891999999999,33.564899999999994,3130.51722222409
2024-05-22 09:39:00,35.619215,1.3020829999999997,0.8920393023367312,5.1215280000000005,4.3981509999999995,31.539299999999997,3130.51722222409
2024-05-22 09:42:00,34.592015,1.2152769999999995,0.8579886217050565,5.0347219999999995,4.398147,33.56479999999999,3130.51722222409
2024-05-22 09:45:00,32.52315,1.2152779999999996,0.8949571272006989,5.005788,4.4270819999999995,32.98609999999999,3130.51722222409
2024-05-22 10:39:00,32.50868,1.1284719999999995,0.8591816036241845,4.803241,4.311341,31.828699999999998,3130.51722222409
2024-05-22 10:51:00,31.221065000000003,1.3020830000000005,0.8725286669646086,5.034722,4.282405999999999,34.722200000000015,3130.51722222409
2024-05-22 11:24:00,31.221065000000003,1.186343,0.8831201768824759,4.861112,4.311341,32.40749999999997,3130.56722222409
2024-05-22 11:27:00,32.50868,1.1574080000000002,0.8532080578691942,4.918982,4.369216,33.56480000000002,3130.6172222240903
2024-05-22 11:30:00,32.50868,1.070602,0.8689997254589606,4.8321760000000005,4.456022,35.011600000000016,3130.6672222240904
2024-05-22 11:36:00,34.592015,1.070602,0.8348685983452373,4.687501,4.253470999999999,32.696799999999996,3130.767222224091
2024-05-22 11:39:00,41.825805,0.8391200000000003,0.8245704061069373,4.340278,4.3113459999999995,37.61580000000001,3130.817222224091
2024-05-22 11:42:00,39.23611,0.9548609999999993,0.8957476759852329,4.6296289999999996,4.513892,34.722200000000015,3130.867222224091
2024-05-22 11:45:00,33.564814999999996,1.1284720000000004,0.9109635609337422,4.9189810000000005,4.513887,32.696800000000025,3130.9172222240913
2024-05-22 11:48:00,31.235535,1.2442130000000002,0.9067100901034376,5.063658,4.456016999999999,33.275499999999994,3130.9672222240915
2024-05-22 12:03:00,31.235535,1.2442130000000002,0.8694149923836988,4.947917,4.282406,32.69670000000002,3131.067222224092
2024-05-22 12:06:00,31.221065000000003,1.2152780000000005,0.87663817396123,4.890046000000001,4.282406,31.828699999999998,3131.067222224092
2024-05-23 13:39:00,30.43982,1.3310179999999994,0.842976627269403,5.150463,4.311345,36.16899999999998,3131.067222224092
2024-05-23 13:42:00,30.454285000000002,1.3888879999999997,0.8641653168177174,5.150463,4.253475,34.72219999999999,3131.067222224092
2024-05-23 14:06:00,30.43982,1.5625,0.880979123579335,5.353009,4.224539,32.69670000000002,3131.067222224092
2024-05-23 14:09:00,30.454285000000002,1.5335640000000001,0.8938776399499825,5.353009,4.282405000000001,33.56480000000002,3131.067222224092
2024-05-23 14:12:00,30.43982,1.4467590000000001,0.8634064391428519,5.324074,4.340275000000001,36.16890000000001,3131.067222224092
2024-05-23 14:15:00,33.7963,1.2442139999999995,0.8106983804523616,4.861112,4.108798,35.879700000000014,3131.067222224092
2024-05-23 14:18:00,38.975695,1.0127320000000006,0.7930185123806129,4.484953,4.079863,38.7731,3131.067222224092
2024-05-23 14:21:00,39.74248,1.070601,0.8856744432771134,4.629630000000001,4.282405000000001,38.7731,3131.067222224092
2024-05-23 14:24:00,35.87963,1.0995369999999998,0.8983738102259328,4.947915999999999,4.571761,37.90510000000003,3131.067222224092
2024-05-23 14:27:00,32.26273,1.2152780000000005,0.9129723128455921,5.121524000000001,4.571756,34.43290000000002,3131.067222224092
2024-05-23 14:30:00,30.454285000000002,1.3310190000000004,0.8835669179132215,5.1504639999999995,4.369215,33.85410000000002,3131.067222224092
2024-05-23 14:33:00,31.481485000000003,1.2442130000000002,0.8502438448629991,4.890042000000001,4.195599,34.72229999999996,3131.067222224092
2024-05-23 14:36:00,36.631945,1.070601,0.7814716910134036,4.542820000000001,4.021989,35.01159999999999,3131.067222224092
2024-05-23 14:39:00,39.74248,1.0706019999999992,0.8520656341577736,4.62963,4.224534000000001,38.4838,3131.067222224092
2024-05-23 14:42:00,38.975695,1.186343,0.9009760312972452,4.947913000000001,4.42708,35.30090000000001,3131.067222224092
2024-05-23 14:45:00,35.09838,1.3310180000000003,0.9032359384959348,5.2372689999999995,4.484951000000001,36.16899999999998,3131.067222224092
2024-05-23 15:27:00,33.01505,1.099538,0.7744846302178913,4.57176,3.9930579999999996,35.87959999999998,3131.067222224092
2024-05-23 15:30:00,32.248264999999996,1.157407,0.8888910863962473,4.774306,4.2824100000000005,36.74770000000001,3131.067222224092
2024-05-27 08:18:00,31.221065000000003,1.3020839999999998,0.9299808472365034,5.381939999999999,4.716436,32.696800000000025,3131.067222224092
2024-05-28 07:45:00,30.700233,1.5046289999999996,0.9892700352630835,6.047453999999999,5.150465,32.98610000000002,3131.067222224092
2024-05-28 07:48:00,33.015048,1.2152769999999995,0.9481582645268359,5.6712940000000005,5.179397,36.16899999999998,3131.067222224092
2024-05-28 07:51:00,32.233798,1.2152769999999995,0.9481582645268367,5.381944,4.890047000000001,34.72219999999999,3131.067222224092
2024-05-28 08:00:00,31.481483,1.1863419999999998,0.9185441226339093,5.266203999999999,4.774302,33.27550000000002,3131.067222224092
2024-05-28 08:03:00,33.015048,1.1863419999999998,0.9358539894620793,5.2372689999999995,4.774307,36.16900000000004,3131.067222224092
2024-05-28 08:06:00,34.317128000000004,1.186343,0.9009760312972452,5.208334000000001,4.687501,35.59030000000001,3131.067222224092
