Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-05-28 08:09:00,35.850693,1.186343,0.9358544162784803,5.1504639999999995,4.687501,33.85419999999996,3131.067222224092
2024-05-28 08:12:00,34.317128000000004,1.0416670000000003,0.9210847376460757,5.063658,4.832177,36.16890000000001,3131.067222224092
2024-05-28 08:15:00,33.029513,1.1284720000000004,0.9442468766421924,5.150462,4.803242,35.300899999999956,3131.067222224092
2024-05-28 08:18:00,33.029513,1.2152780000000005,0.9653642362675725,5.150462,4.687495999999999,34.14350000000002,3131.067222224092
2024-05-28 08:21:00,33.015048,1.0995369999999998,0.8983726547327225,5.121524000000001,4.745367,35.011600000000044,3131.067222224092
2024-05-28 08:33:00,33.810766,1.070601,0.9343561320760049,5.092588000000001,4.832177,34.72220000000004,3131.067222224092
2024-05-28 08:36:00,33.810766,1.070602,0.9343565886890762,5.121524000000001,4.861111999999999,33.85409999999996,3131.067222224092
2024-05-28 08:42:00,33.810766,1.0416660000000002,0.9367472540640271,5.092588000000001,4.890042,35.300899999999956,3131.067222224092
2024-05-28 08:45:00,32.233798,1.0127310000000005,0.9835127501282085,5.121528,5.063656999999999,34.72219999999999,3131.067222224092
2024-05-28 08:51:00,30.700233,1.0127319999999997,0.9686839059710479,5.237264,5.150462000000001,32.407399999999996,3131.067222224092
2024-05-28 08:54:00,31.481483,0.9259259999999996,0.9686808740812726,5.237268,5.324072,35.87959999999998,3131.067222224092
2024-05-28 09:00:00,30.700233,1.0416659999999993,1.012458409118162,5.381943,5.324077000000001,35.01159999999999,3131.067222224092
2024-05-28 09:03:00,30.700233,1.1284720000000004,1.0392512289377345,5.642364,5.468751999999999,34.72220000000004,3131.067222224092
2024-05-28 09:15:00,33.029513,1.070602,0.9501671254014339,5.2083330000000005,4.976851,36.16899999999998,3131.067222224092
2024-05-28 09:21:00,33.796298,1.0127319999999997,0.9536917298796636,5.121528,5.0057860000000005,35.879700000000014,3131.067222224092
2024-05-28 09:24:00,30.700233,1.273148,0.9724965832180309,5.526625,4.976846999999999,35.30090000000001,3131.067222224092
2024-05-28 09:30:00,31.481483,1.3888889999999998,0.9643085556499008,5.5844949999999995,4.8321760000000005,37.037000000000035,3131.067222224092
2024-05-28 09:33:00,30.700233,1.359953,0.9529354294717957,5.555560000000001,4.832177,36.16909999999996,3131.067222224092
2024-05-28 09:36:00,31.467012999999998,1.4467600000000003,0.9473569947641364,5.555556,4.687495999999999,37.037000000000035,3131.067222224092
2024-05-28 09:42:00,31.481483,1.4178240000000004,0.9562005706950044,5.52662,4.716436,34.72219999999999,3131.067222224092
2024-05-28 09:45:00,32.233798,1.359954,0.9338292643982431,5.43981,4.687495999999999,35.59029999999996,3131.067222224092
2024-05-28 09:51:00,31.467012999999998,1.3020839999999998,0.9299744065698179,5.35301,4.687495999999999,37.3263,3131.067222224092
2024-05-28 09:54:00,31.495951,1.2152769999999995,0.9306960682312749,5.266203999999999,4.745367,34.43290000000002,3131.067222224092
2024-05-28 10:12:00,33.029513,1.1284720000000004,0.9277164639308866,5.179398000000001,4.803236,35.59030000000001,3131.067222224092
2024-05-28 10:15:00,33.015048,1.070601,0.9501666636478732,5.121528,4.890047000000001,35.59030000000001,3131.067222224092
2024-05-28 10:18:00,32.233798,1.0995370000000007,0.931347576445762,5.295134,4.976846999999999,35.011600000000044,3131.067222224092
2024-05-28 10:21:00,30.700233,1.3020829999999997,0.9484517794288085,5.55556,4.918977,33.56479999999999,3131.067222224092
2024-05-28 10:27:00,31.467012999999998,1.3020839999999998,0.9299744065698179,5.52662,4.8611059999999995,32.98610000000002,3131.067222224092
2024-05-28 10:30:00,33.029513,1.2442130000000002,0.9948431564325977,5.353014000000001,4.890051000000001,36.16900000000004,3131.067222224092
2024-05-28 10:33:00,34.317131,1.0416660000000002,0.9522278697839477,5.208328,5.0347219999999995,34.72219999999999,3131.067222224092
2024-05-28 10:39:00,33.029513,1.1284720000000004,0.9925800750905343,5.295134,5.0347219999999995,36.45830000000001,3131.067222224092
2024-05-28 10:42:00,30.700233,1.3310179999999994,0.9601218265730534,5.5844949999999995,4.918977,35.30090000000001,3131.067222224092
2024-05-28 10:48:00,30.685762999999998,1.3310179999999994,0.9601218265730534,5.5844949999999995,4.918977,33.56480000000005,3131.067222224092
2024-05-28 10:51:00,32.262733000000004,1.2442129999999993,0.9427609365433463,5.43982,4.890047000000001,33.85419999999999,3131.067222224092
2024-05-28 10:57:00,32.233798,1.2442129999999993,0.9427609365433463,5.41088,4.8611070000000005,35.59030000000001,3131.067222224092
2024-05-28 11:00:00,31.467012999999998,1.2442129999999993,0.9427670684178694,5.381939999999999,4.832177,35.59029999999996,3131.067222224092
2024-05-28 11:03:00,31.481481,1.2442129999999993,0.9427670684178694,5.381939999999999,4.832177,35.011499999999955,3131.067222224092
2024-05-28 11:09:00,32.233798,1.3020839999999998,0.9666457480006472,5.381939999999999,4.774305999999999,33.85409999999996,3131.067222224092
2024-05-28 11:12:00,34.302663,1.157407,0.9403616880637743,5.179398000000001,4.774301,38.483799999999974,3131.067222224092
2024-05-28 11:18:00,34.317128000000004,1.1284720000000004,0.9277164639308866,5.179398000000001,4.803236,36.16899999999998,3131.067222224092
2024-05-28 11:21:00,33.029513,1.1863419999999998,0.9358539894620793,5.266203999999999,4.803242,33.27540000000005,3131.067222224092
2024-05-28 11:27:00,31.481483,1.2442130000000002,0.9427609365433466,5.353009999999999,4.803236999999999,35.59030000000001,3131.067222224092
2024-05-28 11:30:00,31.481483,1.3020829999999997,0.9484581140578423,5.381944999999999,4.745372000000001,32.11810000000003,3131.067222224092
2024-05-28 11:39:00,30.714701,1.359954,0.9529423706204082,5.43981,4.716436,34.14350000000002,3131.067222224092
2024-05-28 11:42:00,32.262733000000004,1.2442130000000002,0.9067151558837705,5.324069,4.716436,34.14350000000002,3131.067222224092
2024-05-28 11:48:00,32.262733000000004,1.157407,0.9234572875157347,5.295139000000001,4.861111999999999,34.43289999999996,3131.067222224092
2024-05-28 11:51:00,32.552083,1.157407,0.9403674905268004,5.295134,4.890047000000001,34.72220000000004,3131.067222224092
2024-05-28 11:54:00,30.700233,1.1863419999999998,0.9358539894620781,5.324074,4.861111999999999,33.56479999999999,3131.067222224092
2024-05-28 12:00:00,30.700233,1.2152779999999996,0.9481586882058449,5.295139999999999,4.803242,32.117999999999995,3131.067222224092
2024-05-28 12:12:00,32.233798,1.1863419999999998,0.9358539894620793,5.439819,4.976857000000001,35.59030000000001,3131.067222224092
2024-05-28 12:18:00,31.481483,1.1863419999999998,0.9697361092891306,5.3819490000000005,4.976857000000001,33.56479999999999,3131.067222224092
2024-05-28 12:21:00,32.262733000000004,1.2442130000000002,0.9777255600531893,5.439819,4.947915999999999,36.74769999999995,3131.067222224092
2024-05-28 12:24:00,32.233798,1.1863419999999998,0.9863360416862826,5.3819490000000005,5.005787,33.27550000000002,3131.067222224092
2024-05-28 12:30:00,33.043981,1.2442130000000002,0.9603737610160233,5.468749000000001,4.947915999999999,34.14350000000002,3131.067222224092
2024-05-28 12:33:00,33.796298,1.273148,1.007260832052645,5.555554,5.063656,33.56479999999999,3131.067222224092
2024-05-28 12:39:00,33.029513,1.1863419999999998,0.9863360416862834,5.497688999999999,5.121527,35.011600000000044,3131.067222224092
2024-05-28 12:42:00,33.796298,1.1863419999999998,0.9863360416862834,5.526623999999999,5.150462,35.87959999999998,3131.067222224092
2024-05-28 12:48:00,33.015048,1.1863419999999998,0.9697361092891306,5.4976840000000005,5.092592000000001,36.45839999999998,3131.067222224092
2024-05-28 12:51:00,33.015048,1.2152769999999995,0.9990789546149317,5.468754,5.063657000000001,37.905100000000004,3131.067222224092
2024-05-28 12:54:00,32.262733000000004,1.1863419999999998,0.9697361092891306,5.468749000000001,5.063657000000001,35.01150000000001,3131.067222224092
2024-05-28 13:00:00,33.029513,1.2442130000000002,0.9948431564325977,5.468749000000001,5.0057860000000005,36.16890000000001,3131.067222224092
2024-05-28 13:03:00,33.796298,1.273148,0.9900062954629134,5.4976840000000005,4.976856,35.01159999999999,3131.067222224092
2024-05-28 13:09:00,33.029513,1.2152769999999995,0.9823356813703965,5.410884,4.976857000000001,35.59030000000001,3131.067222224092
2024-05-28 13:12:00,32.262733000000004,1.1863419999999998,0.9697361092891306,5.410884,5.0057920000000005,35.30099999999999,3131.067222224092
2024-05-28 13:15:00,32.233798,1.2442130000000002,0.9948431564325977,5.3819490000000005,4.918986,35.30099999999999,3131.067222224092
2024-05-28 13:24:00,33.015048,1.1863419999999998,0.9529092419456873,5.353009,4.918977,36.45830000000001,3131.067222224092
2024-05-28 13:30:00,33.015048,1.1863419999999998,0.9358539894620793,5.353009,4.890047000000001,35.59030000000001,3131.067222224092
2024-05-28 13:33:00,32.233798,1.1863419999999998,0.9358539894620793,5.324069,4.8611070000000005,36.16899999999998,3131.067222224092
2024-05-28 13:39:00,33.029513,1.1863419999999998,0.9529150960231163,5.324069,4.890047000000001,35.01150000000001,3131.067222224092
2024-05-28 13:42:00,32.248266,1.1863419999999998,0.9529150960231163,5.324069,4.890047000000001,34.72219999999999,3131.067222224092
2024-05-28 13:45:00,32.233798,1.157407,0.9234572875157355,5.208334,4.774307,34.43290000000002,3131.067222224092
2024-05-28 13:51:00,32.262733000000004,1.1284720000000004,0.9277176139785468,5.150462,4.774302,34.14350000000002,3131.067222224092
2024-05-28 13:54:00,32.277201000000005,1.2152780000000005,0.9481586882058441,5.179394000000001,4.687495999999999,35.30090000000001,3131.067222224092
2024-05-28 13:57:00,32.262733000000004,1.2152780000000005,0.9481586882058451,5.208334,4.716436,37.32639999999998,3131.067222224092
2024-05-28 14:15:00,32.233798,1.2152769999999995,0.9823356813703965,5.410884,4.976857000000001,33.85419999999999,3131.067222224092
2024-05-28 14:18:00,32.233798,1.2442130000000002,0.9603677199877305,5.3819490000000005,4.8611059999999995,35.59030000000001,3131.067222224092
2024-05-28 14:21:00,31.481483,1.1863419999999998,0.9358539894620793,5.353009,4.890047000000001,35.59020000000004,3131.067222224092
2024-05-28 14:24:00,31.481483,1.1863419999999998,0.9358539894620793,5.353009,4.890047000000001,37.326400000000035,3131.067222224092
2024-05-28 14:27:00,31.481483,1.2152769999999995,0.9653685315375781,5.353003999999999,4.890047000000001,35.301000000000045,3131.067222224092
2024-05-28 14:30:00,30.700233,1.1863419999999998,0.9529150960231163,5.324069,4.890047000000001,34.72219999999999,3131.067222224092
2024-05-28 14:33:00,30.700233,1.1863419999999998,0.9358539894620793,5.324069,4.8611070000000005,35.30090000000001,3131.067222224092
2024-05-28 14:36:00,31.481483,1.273148,0.9547408720233652,5.353009,4.774301,32.98610000000002,3131.067222224092
2024-05-28 14:39:00,31.467012999999998,1.2442130000000002,0.9603737610160242,5.324069,4.803236,34.72219999999999,3131.067222224092
2024-05-28 14:42:00,31.467012999999998,1.1863419999999998,0.9358539894620793,5.324069,4.8611070000000005,34.43280000000004,3131.067222224092
2024-05-28 14:45:00,30.700233,1.1863419999999998,0.9529092419456873,5.295139000000001,4.8611070000000005,35.30090000000001,3131.067222224092
2024-05-28 14:48:00,30.700233,1.2152769999999995,0.9481582645268367,5.353003999999999,4.8611070000000005,34.43290000000002,3131.067222224092
2024-05-28 15:03:00,30.700233,1.1574080000000002,0.940363283872083,5.092592,4.687495999999999,32.696799999999996,3131.067222224092
2024-05-28 15:21:00,30.700233,1.3020829999999997,0.966639102772497,5.381944,4.774301,33.56479999999999,3131.067222224092
2024-05-28 15:24:00,31.495951,1.2152769999999995,0.9307021474908523,5.353003999999999,4.832177,32.696799999999996,3131.067222224092
2024-05-28 15:27:00,30.700233,1.157407,0.9403616880637743,5.324074,4.918977,34.14349999999996,3131.067222224092
2024-05-30 11:24:00,37.427663,1.2152769999999995,0.8579925244951732,4.947916,4.311347,36.74770000000001,3131.067222224092
2024-05-30 11:30:00,37.427663,1.359953,0.8536040820705924,4.976852,4.108801,37.037000000000035,3131.067222224092
2024-05-30 11:33:00,36.631943,1.2152779999999996,0.8195998801258974,4.716435,4.02199,37.03710000000001,3131.067222224092
2024-05-30 11:36:00,34.302663,1.3020829999999997,0.811471510610639,4.6875,3.8483800000000006,37.90499999999997,3131.067222224092
2024-05-30 11:42:00,34.288193,1.2442129999999993,0.8106966082083811,4.57176,3.819445,35.87960000000004,3131.067222224092
2024-05-31 08:18:00,30.714695,1.0995369999999998,0.9475070818609518,5.1215280000000005,4.832171,34.432799999999986,3131.067222224092
2024-05-31 08:24:00,31.48148,1.0416669999999995,0.9052249859735315,5.005787999999999,4.745371,34.14359999999999,3131.067222224092
2024-05-31 08:27:00,32.262730000000005,0.9548610000000002,0.9256229645721133,4.861111,4.803236,35.590299999999985,3131.067222224092
2024-05-31 08:30:00,34.07118,0.9548610000000002,0.9256250069140238,4.890042000000001,4.832171,35.59030000000001,3131.067222224092
2024-05-31 08:33:00,35.63368,0.9259260000000005,0.9259250000008311,4.80324,4.803235999999999,35.87959999999998,3131.067222224092
2024-05-31 08:36:00,37.688075,0.8969909999999999,0.9113849268251236,4.803241999999999,4.832181,37.32630000000003,3131.067222224092
2024-05-31 08:39:00,41.56539,0.8680560000000002,0.9247230043628459,4.745369999999999,4.861116,35.590299999999985,3131.067222224092
2024-05-31 08:42:00,38.469325,0.8969899999999997,0.9948322030940212,4.918982,5.121533,35.87959999999998,3131.067222224092
2024-05-31 08:45:00,34.85243,0.9837959999999999,0.9981990620964488,5.208329000000001,5.237273,35.300899999999984,3131.067222224092
2024-05-31 08:48:00,33.043980000000005,1.0416670000000003,0.967527342660652,5.208334000000001,5.063656999999999,35.59019999999998,3131.067222224092
2024-05-31 08:51:00,34.837959999999995,1.070602,0.9657949116807095,5.1504579999999995,4.947915999999999,35.30099999999999,3131.067222224092
2024-05-31 08:54:00,34.07118,1.0416659999999993,0.9675268666782143,5.208333,5.063657000000001,33.56479999999999,3131.067222224092
2024-05-31 08:57:00,35.604745,1.157407,0.9897495146561712,5.410878,5.092591,34.14349999999999,3131.067222224092
2024-05-31 09:00:00,32.262730000000005,0.9837959999999999,0.9981941100670706,5.266208000000001,5.295142,33.56479999999999,3131.067222224092
2024-05-31 09:03:00,35.604745,1.1284729999999996,0.9766641254161522,5.381943000000001,5.09259,33.56479999999999,3131.067222224092
2024-05-31 09:06:00,37.167245,0.9837959999999999,0.9837990000120042,5.179397000000001,5.1794009999999995,34.43290000000002,3131.067222224092
2024-05-31 09:09:00,34.07118,0.9548610000000002,0.99763225042455,5.353014,5.439813,34.14359999999999,3131.067222224092
2024-06-04 07:36:00,31.22107,1.2152780000000005,0.7997967698830165,4.774305,4.050926,36.45840000000004,3131.067222224092
2024-06-04 10:39:00,31.2066,0.9548610000000002,0.6794990498866229,3.8773099999999996,3.3854189999999997,33.27539999999999,3131.067222224092
2024-06-05 07:51:00,34.31713,1.765046,0.6862381678482019,5.324069,3.7326429999999995,35.87960000000001,3131.067222224092
2024-06-06 07:42:00,30.700233,1.2731480000000008,0.9725026751755101,5.700234000000001,5.150465999999999,35.59020000000004,3131.067222224092
2024-06-06 11:51:00,31.481483,1.273148,0.9183870256790663,5.873838,5.2372700000000005,33.56479999999999,3131.067222224092
2024-06-06 11:54:00,32.233798,1.0995369999999998,1.0254991496419803,5.208333,5.063656,33.56479999999999,3131.067222224092
2024-06-06 11:57:00,31.467012999999998,1.070602,0.9021234886543781,5.121524000000001,4.803242,35.87960000000004,3131.067222224092
2024-06-06 12:00:00,30.700233,1.1284720000000004,0.927719914070598,5.150463,4.774307,35.87959999999998,3131.067222224092
2024-06-12 07:36:00,49.840855000000005,1.9386579999999993,1.4796553683250315,8.825230000000001,7.986112,46.875,3131.067222224092
2024-06-12 07:39:00,36.921295,1.0416669999999995,1.1124370420548266,5.6713,5.815973,42.24540000000002,3131.067222224092
2024-06-12 07:42:00,32.52315,1.2442129999999993,0.9603677199877299,5.43982,4.918977,37.905100000000004,3131.067222224092
2024-06-12 07:51:00,33.564814999999996,1.3020839999999998,0.9299744065698191,5.295139999999999,4.629626,35.59030000000001,3131.067222224092
2024-06-12 07:57:00,32.50868,1.3020839999999998,0.9111789854334366,5.41088,4.716436,36.74759999999998,3131.067222224092
2024-06-12 08:00:00,32.52315,1.2442129999999993,0.9427670684178694,5.2662,4.716437000000001,37.615700000000004,3131.067222224092
2024-06-12 08:06:00,32.52315,1.2442129999999993,0.9248828379399369,5.2662,4.6874970000000005,37.615800000000036,3131.067222224092
2024-06-12 08:09:00,32.52315,1.2442129999999993,0.8882310210024291,5.2662,4.629627000000001,37.32640000000001,3131.067222224092
2024-06-12 08:30:00,31.235535,1.2442130000000002,0.9603737610160242,5.295134,4.774301,36.45829999999995,3131.067222224092
2024-06-12 08:36:00,32.52315,1.157407,0.9403616880637743,5.179398000000001,4.774301,37.615700000000004,3131.167222224092
2024-06-12 08:39:00,34.592015,1.070602,0.9343510899079615,5.1215280000000005,4.8611059999999995,37.61580000000001,3131.217222224092
2024-06-12 08:42:00,35.619215,0.9548609999999993,0.9835108083994744,4.947917,5.005782,39.93059999999997,3131.267222224092
2024-06-12 08:48:00,33.564814999999996,1.0416670000000003,0.9976402844844423,5.121524000000001,5.034727,38.194500000000005,3131.367222224092
2024-06-12 09:03:00,34.592015,1.0127319999999997,0.9232132430998657,5.0636529999999995,4.890051000000001,37.905100000000004,3131.6172222240925
2024-06-12 09:09:00,36.921295,0.9837959999999999,0.9692570136187446,4.9479169999999995,4.918981,38.7731,3131.7172222240924
2024-06-12 09:12:00,39.25058,0.8680560000000002,0.992576970087954,4.861111999999999,5.121525999999999,41.66659999999999,3131.7672222240926
2024-06-12 09:18:00,39.265045,0.868055,1.0189275476444246,4.86111,5.179397,38.7732,3131.8672222240925
2024-06-12 09:21:00,35.63368,1.0127309999999996,1.0127315000245547,5.208333,5.2083319999999995,39.3518,3131.9172222240927
2024-06-12 09:24:00,34.592015,1.157407,1.0373687801836053,5.468749000000001,5.237272,36.74769999999998,3131.967222224093
2024-06-12 09:33:00,35.619215,1.3310189999999995,0.9784586901070511,5.555559999999999,4.918981,36.16899999999998,3132.017222224093
2024-06-12 09:39:00,36.921295,1.3310189999999995,0.9784586901070511,5.555559999999999,4.918981,38.1944,3132.117222224093
2024-06-12 09:42:00,33.564814999999996,1.3020839999999998,0.9845487137788985,5.4976899999999995,4.918986,37.61580000000001,3132.167222224093
2024-06-12 09:48:00,34.592015,1.273148,0.9724965832180309,5.410884,4.8611059999999995,38.773199999999974,3132.267222224093
2024-06-12 09:51:00,35.604749999999996,1.0995369999999998,0.9475126321871369,5.121524000000001,4.832177,40.219899999999996,3132.3172222240933
2024-06-12 09:57:00,35.619215,1.0995369999999998,0.9634709439602003,5.121524000000001,4.8611070000000005,39.351800000000026,3132.417222224093
2024-06-12 10:00:00,34.592015,1.1284720000000004,0.9605538600535823,5.208334,4.890042,39.93059999999997,3132.4672222240933
2024-06-12 10:03:00,42.621525000000005,0.9548610000000002,0.9107722247292575,4.832172000000001,4.7453710000000004,42.245300000000015,3132.5172222240935
2024-06-12 10:09:00,46.744794999999996,0.8391200000000003,0.9501689724143008,4.629630000000001,4.861116,43.692199999999985,3132.6172222240934
2024-06-12 10:12:00,53.472225,0.7233799999999997,0.8856749700305023,4.311343,4.65856,43.69210000000001,3132.6672222240936
2024-06-12 10:15:00,75.18808,0.4918969999999998,0.8215262408532403,3.6458329999999997,4.4270890000000005,51.50460000000001,3132.717222224094
2024-06-12 10:18:00,89.16377,0.578703,0.9690391907372996,3.8194440000000007,4.745375,52.95139999999998,3132.767222224094
2024-06-12 10:21:00,74.16087999999999,0.6365740000000004,1.0201784605085717,4.369213,5.266203,49.18980000000002,3132.817222224094
2024-06-12 10:27:00,41.044555,0.7233800000000006,0.9358535626455678,4.484955,4.947916,43.113399999999984,3132.917222224094
2024-06-12 11:03:00,32.52315,1.7071759999999996,0.905178916910902,5.758106,4.45602,35.879700000000014,3132.917222224094
2024-06-12 11:09:00,32.52315,1.7071769999999997,0.9051792434908432,5.787042,4.484954999999999,36.45839999999998,3132.917222224094
2024-06-13 09:57:00,33.564814999999996,1.359953,1.0956663151423196,6.076388,5.5844949999999995,37.32640000000001,3132.917222224094
2024-06-13 10:00:00,36.921295,1.186343,1.0972492852072155,5.9317139999999995,5.758101000000001,38.77309999999997,3132.917222224094
2024-06-13 10:03:00,40.01736,1.1574080000000002,1.0834605346918549,5.787034,5.6423559999999995,38.48380000000003,3132.917222224094
2024-06-13 10:06:00,40.01736,1.157407,1.0528894612159903,5.642364,5.439817,38.4838,3132.917222224094
2024-06-13 10:18:00,33.564814999999996,1.273148,1.0577078879122817,5.9317079999999995,5.526619999999999,34.432799999999986,3132.917222224094
2024-06-13 10:21:00,56.582755,1.3020829999999997,1.0869858389652522,5.729165999999999,5.324073,46.296299999999974,3132.9672222240943
2024-06-13 10:24:00,69.76273499999999,0.78125,0.9183421018291571,4.484953,4.774305000000001,52.37269999999998,3133.0172222240944
2024-06-13 10:27:00,78.804975,0.8391210000000004,0.9897496224059331,4.57176,4.890045,50.63659999999999,3133.0672222240946
2024-06-13 10:30:00,78.29861,0.7523150000000003,1.0021927785465963,4.542825000000001,5.092592000000001,54.3982,3133.117222224095
2024-06-13 10:33:00,71.32523499999999,0.8101849999999997,1.0242910614099137,4.658564999999999,5.121533,53.53010000000003,3133.167222224095
2024-06-13 10:36:00,62.543400000000005,0.868055,1.0058056781368556,4.745369,5.034723,50.926000000000016,3133.217222224095
2024-06-13 10:39:00,55.034725,1.0127310000000005,0.9835137700335099,4.918982000000001,4.8611130000000005,45.13890000000001,3133.2672222240953
2024-06-13 10:42:00,53.472225,1.070602,0.965790616756218,4.918982,4.716432,45.717600000000004,3133.3172222240955
2024-06-13 10:45:00,53.457755,1.0416659999999993,0.9367456398455408,4.890046,4.6874970000000005,45.428200000000004,3133.3672222240957
2024-06-13 10:48:00,56.568290000000005,1.0416659999999993,0.9522230833687196,4.918982,4.745367,46.87500000000003,3133.417222224096
2024-06-13 10:51:00,56.568290000000005,1.070601,0.9657922974150802,4.976852000000001,4.774307,45.428200000000004,3133.467222224096
2024-06-13 10:54:00,56.568290000000005,1.1284720000000004,0.9766614582903159,4.976852000000001,4.687495999999999,44.84949999999998,3133.5172222240963
2024-06-13 10:57:00,42.621525000000005,1.3888879999999997,0.9254352088317168,5.179392999999999,4.3692150000000005,37.905100000000004,3133.5672222240964
2024-06-13 11:00:00,36.921295,1.5046299999999997,0.814024109727967,5.034720999999999,3.906251,39.06250000000003,3133.6172222240966
2024-06-13 11:03:00,32.52315,1.5625,0.8330803211636437,5.179401,3.9930509999999995,39.3519,3133.667222224097
2024-06-13 12:18:00,31.235535,1.4467600000000003,1.0060817211215711,6.076386,5.295135999999999,37.615700000000004,3133.767222224097
2024-06-13 12:21:00,32.52315,1.3888889999999998,1.0202122051412563,5.787035,5.121525999999999,39.0625,3133.8172222240973
2024-06-13 12:27:00,33.564814999999996,1.273148,1.0410998688394997,5.555554,5.121525999999999,38.773199999999974,3133.9172222240977
2024-06-13 12:30:00,32.52315,1.1863419999999998,1.0027324177165833,5.4976840000000005,5.150462,39.3519,3133.967222224098
2024-06-13 12:33:00,32.52315,1.2152769999999995,0.9823356813703965,5.4976840000000005,5.063657000000001,38.48389999999995,3134.017222224098
2024-06-13 12:36:00,32.52315,1.2152769999999995,1.0156160836301409,5.4976840000000005,5.121527,39.0625,3134.0672222240983
2024-06-13 12:39:00,32.52315,1.2152769999999995,0.9990789546149317,5.526623999999999,5.121527,37.615700000000004,3134.1172222240984
2024-06-13 12:42:00,31.235535,1.2152769999999995,1.0156160836301422,5.526623999999999,5.150467000000001,38.483799999999974,3134.1672222240986
2024-06-13 12:51:00,31.235535,1.359954,1.0084007751759687,5.7002299999999995,5.063656,37.32649999999995,3134.217222224099
2024-06-13 12:54:00,32.52315,1.3888889999999998,1.0560955393339282,5.671295,5.063656,36.16890000000001,3134.267222224099
2024-06-13 12:57:00,31.221065000000003,1.359953,1.0263324426812659,5.7581,5.150467000000001,37.905100000000004,3134.317222224099
2024-06-13 13:00:00,32.52315,1.3020829999999997,0.984548298887147,5.7002299999999995,5.121527,37.615700000000004,3134.3672222240994
2024-06-13 13:03:00,34.592015,1.1284720000000004,0.9766636713430561,5.353008000000001,5.063656,38.48380000000003,3134.4172222240995
2024-06-13 13:06:00,33.564814999999996,1.1284720000000004,1.0083073482350051,5.410884,5.1794020000000005,37.61579999999998,3134.4672222240997
2024-06-13 13:09:00,32.52315,1.1863419999999998,1.0189247656615732,5.526623999999999,5.2083319999999995,36.16899999999998,3134.5172222241
2024-06-13 13:12:00,32.52315,1.3020839999999998,1.0195925493326352,5.642359999999999,5.121525999999999,38.7731,3134.5672222241
2024-06-13 13:27:00,32.52315,1.3020839999999998,1.0021905908562128,5.6713,5.121525999999999,36.16899999999998,3134.817222224101
2024-06-13 13:30:00,31.235535,1.3310179999999994,1.0143040702295434,5.787035,5.208337,36.16899999999998,3134.867222224101
2024-06-13 13:36:00,32.52315,1.2442129999999993,0.977725560053189,5.6713,5.179397,37.03709999999995,3134.9672222241015
2024-06-13 13:39:00,32.52315,1.273148,0.9900002900370297,5.642364,5.121525999999999,36.74769999999998,3135.0172222241017
2024-06-13 13:42:00,33.564814999999996,1.273148,1.007260832052645,5.642364,5.150466,35.59029999999996,3135.067222224102
2024-06-13 13:45:00,32.52315,1.2442129999999993,1.028404435274688,5.6713,5.266207,37.61579999999998,3135.117222224102
2024-06-13 13:48:00,32.52315,1.2152779999999996,0.982336115196695,5.642359999999999,5.2083319999999995,36.45830000000001,3135.1672222241023
2024-06-13 13:51:00,31.221065000000003,1.2442129999999993,0.9948431564325971,5.6713,5.208337,37.61579999999998,3135.2172222241024
2024-06-13 13:54:00,31.235535,1.2152779999999996,1.0319527044036616,5.58449,5.237272,36.74770000000001,3135.2672222241026
2024-06-13 14:03:00,31.221065000000003,1.3888889999999998,1.0382780303320494,5.758105,5.121525999999999,36.45830000000001,3135.317222224103
2024-06-13 14:06:00,31.221065000000003,1.4178240000000004,1.0319503445095888,5.815970000000001,5.121525999999999,35.87959999999998,3135.317222224103
2024-06-13 14:09:00,31.235535,1.2442129999999993,0.977731515591257,5.642359999999999,5.150467000000001,36.74770000000001,3135.317222224103
2024-06-13 14:12:00,32.52315,1.2152769999999995,1.0156160836301422,5.526623999999999,5.150467000000001,36.45830000000001,3135.317222224103
2024-06-13 14:15:00,32.52315,1.2152769999999995,1.0156160836301422,5.526623999999999,5.150467000000001,36.16900000000001,3135.317222224103
2024-06-13 14:24:00,31.221065000000003,1.3020839999999998,1.0195925493326352,5.58449,5.063656,36.16899999999998,3135.317222224103
2024-06-13 14:27:00,31.221065000000003,1.2152769999999995,0.9653685315375781,5.613423999999999,5.150467000000001,35.59029999999996,3135.367222224103
2024-06-13 14:30:00,32.52315,1.273148,1.007260832052645,5.613423999999999,5.121525999999999,37.3263,3135.417222224103
2024-06-13 14:33:00,31.235535,1.1863419999999998,1.018930329621651,5.526619,5.208337,37.03709999999995,3135.4672222241034
2024-06-13 14:39:00,31.235535,1.359954,1.0084007751759676,5.758100000000001,5.121525999999999,36.747799999999984,3135.5672222241037
2024-06-13 14:48:00,33.564814999999996,1.273148,1.007260832052645,5.642364,5.150466,35.590299999999985,3135.7172222241043
2024-06-13 14:51:00,32.52315,1.2152769999999995,1.0156160836301409,5.555554,5.179397,37.03709999999998,3135.7672222241044
2024-06-13 14:54:00,32.52315,1.2442129999999993,1.011733948977067,5.642359999999999,5.208337,36.74780000000001,3135.8172222241046
2024-06-13 14:57:00,31.235535,1.2152779999999996,1.0319527044036616,5.58449,5.237272,36.45830000000001,3135.867222224105
2024-06-13 15:00:00,32.52315,1.2442129999999993,1.0117339489770658,5.70023,5.266207,36.45840000000001,3135.917222224105
2024-06-13 15:03:00,32.52315,1.3020839999999998,1.0195925493326352,5.642359999999999,5.121525999999999,36.168900000000036,3135.967222224105
2024-06-13 15:06:00,32.52315,1.2442129999999993,1.028404435274688,5.58449,5.179397,37.615700000000004,3136.0172222241054
2024-06-13 15:15:00,32.52315,1.359954,1.0084007751759687,5.72917,5.092596,37.037000000000035,3136.0672222241055
2024-06-13 15:18:00,31.235535,1.3310179999999994,1.0142979666123686,5.758105,5.179397,38.19450000000003,3136.0672222241055
2024-06-13 15:21:00,33.564814999999996,1.3020839999999998,1.0195925493326352,5.6713,5.150466,35.300899999999984,3136.0672222241055
2024-06-13 15:24:00,34.592015,1.3020839999999998,1.0537063557059791,5.70023,5.237266,37.615700000000004,3136.0672222241055
2024-06-13 15:27:00,34.592015,1.2152779999999996,1.0319470930819212,5.6713,5.324072,38.194500000000005,3136.0672222241055
2024-06-13 15:30:00,35.619215,1.3020839999999998,1.0195925493326352,5.6713,5.150466,36.45830000000001,3136.0672222241055
2024-06-13 15:33:00,34.592015,1.2152769999999995,0.9990847048424641,5.613423999999999,5.208337,38.1944,3136.0672222241055
2024-06-14 09:15:00,30.46875,1.1574080000000002,1.005802464802785,5.353014,5.063656,36.16899999999998,3136.0672222241055
2024-06-14 10:12:00,30.454279999999997,1.1863419999999998,0.9529092419456882,5.497688999999999,5.063657000000001,37.3263,3136.0672222241055
2024-06-14 10:15:00,31.235529999999997,1.2442130000000002,1.0117281502224416,5.497688999999999,5.063656,35.59030000000001,3136.0672222241055
2024-06-14 10:21:00,33.564815,1.1863420000000007,0.986336041686284,5.3819479999999995,5.005786,35.59020000000004,3136.0672222241055
2024-06-14 10:24:00,36.935765,0.9837959999999999,0.9981941100670725,5.092592999999999,5.121527,38.19450000000003,3136.0672222241055
2024-06-14 10:30:00,35.373265,1.0416660000000002,1.0271310696058333,5.353009,5.324072999999999,38.19449999999998,3136.0672222241055
2024-06-14 10:33:00,32.01678,1.3020839999999998,0.9666457480006472,5.58449,4.976856,35.87960000000001,3136.0672222241055
2024-06-14 10:39:00,32.783565,1.3020829999999997,0.984548298887147,5.526623999999999,4.947921,35.300899999999984,3136.0672222241055
2024-06-14 10:42:00,31.235529999999997,1.1284719999999995,1.0238599080479611,5.410884,5.208332,36.747600000000034,3136.0672222241055
2024-06-14 11:06:00,30.46875,0.983797,0.9545721888953598,4.976852999999999,4.918986,37.03699999999998,3136.0672222241055
2024-06-14 11:12:00,31.25,0.9548610000000002,0.9256250069140238,4.918977000000001,4.8611059999999995,37.905100000000004,3136.0672222241055
2024-06-14 11:15:00,31.235529999999997,0.8969909999999999,0.9256230687925686,4.890047,4.947912,39.0625,3136.0672222241055
2024-06-14 11:21:00,30.454279999999997,0.9259259999999996,0.9259250000093983,4.918981,4.918977,35.30090000000001,3136.0672222241055
2024-06-14 11:24:00,32.01678,0.8969909999999999,0.9397293042019547,4.918981,5.0057920000000005,39.641200000000026,3136.0672222241055
2024-06-14 11:30:00,31.235529999999997,0.9548609999999993,0.9548594999970641,5.005787,5.005782,38.48380000000003,3136.0672222241055
2024-06-14 14:06:00,30.454279999999997,1.1863419999999998,0.9697361092891306,5.3819490000000005,4.976857000000001,34.72219999999999,3136.0672222241055
2024-06-14 14:09:00,30.454279999999997,1.157407,0.9734955557101279,5.353014000000001,5.005787,36.74769999999995,3136.0672222241055
2024-06-14 14:12:00,30.454279999999997,1.157407,0.9734955557101279,5.353014000000001,5.005787,35.87960000000004,3136.0672222241055
2024-06-14 14:15:00,30.454279999999997,1.157407,0.9403616880637743,5.410884,5.005787,35.01159999999999,3136.0672222241055
2024-06-14 14:18:00,31.235529999999997,1.2442130000000002,0.9948431564325977,5.468749000000001,5.0057860000000005,34.72219999999999,3136.0672222241055
2024-06-14 14:24:00,31.235529999999997,1.1863419999999998,0.9529150960231151,5.468749000000001,5.034727,35.01159999999999,3136.0672222241055
2024-06-14 14:27:00,32.01678,1.1574080000000002,0.957041093010711,5.381944000000001,5.0057860000000005,35.59029999999996,3136.0672222241055
2024-06-14 14:33:00,32.01678,1.1574080000000002,0.957041093010711,5.381944000000001,5.0057860000000005,35.30090000000001,3136.0672222241055
2024-06-14 14:36:00,32.01678,1.070601,0.9501666636478722,5.266208000000001,5.034727,37.615700000000004,3136.0672222241055
2024-06-14 14:39:00,32.783565,1.1284720000000004,0.9442457419172324,5.324078,4.976856,35.879699999999985,3136.0672222241055
2024-06-14 14:48:00,35.373265,1.0995369999999998,0.9792385460586167,5.237273,5.0057860000000005,38.19450000000003,3136.0672222241055
2024-06-14 14:54:00,34.346065,1.0127309999999996,0.9536912495074993,5.208333,5.092592000000001,37.905100000000004,3136.0672222241055
2024-06-14 14:57:00,33.564815,1.0995369999999998,0.9634709439602003,5.2951440000000005,5.034727,37.615699999999975,3136.0672222241055
2024-06-14 15:03:00,33.564815,1.1574080000000002,0.973496001207415,5.353014,5.0057860000000005,37.615699999999975,3136.0672222241055
2024-06-14 15:06:00,34.346065,1.1574080000000002,0.9897499651049315,5.381944000000001,5.063656,37.61570000000003,3136.0672222241055
2024-06-14 15:09:00,37.702545,1.157407,0.9403616880637754,5.353012999999999,4.947916,38.4838,3136.0672222241055
2024-06-14 15:15:00,36.90683,1.0416659999999993,0.9675268666782143,5.208333,5.063657000000001,38.194500000000005,3136.0672222241055
2024-06-14 15:18:00,36.90683,1.1284720000000004,0.9925800750905343,5.237268,4.976856,37.615700000000004,3136.0672222241055
2024-06-14 15:21:00,36.154515,1.0416659999999993,0.9675268666782143,5.208333,5.063657000000001,37.905100000000004,3136.0672222241055
2024-06-14 15:24:00,36.90683,1.0416659999999993,0.9367472540640266,5.208333,5.005787,37.037000000000006,3136.0672222241055
2024-06-14 15:30:00,36.935765,1.0995369999999998,0.979243964469441,5.208333,4.976856,37.905100000000004,3136.0672222241055
2024-06-17 07:36:00,34.331596000000005,1.1863419999999998,1.0349342286315115,5.642364,5.3530120000000005,37.3263,3136.0672222241055
2024-06-17 07:42:00,34.331596000000005,1.2152769999999995,0.9823356813703965,5.555554,5.121527,36.16899999999998,3136.0672222241055
2024-06-17 07:45:00,33.810765,1.186343,1.018925217422663,5.43982,5.121527,37.326400000000035,3136.0672222241055
2024-06-17 07:48:00,32.262735,1.186343,0.9697365463700421,5.381939999999999,4.976846999999999,37.615700000000004,3136.0672222241055
2024-06-17 07:54:00,32.248264999999996,1.2442129999999993,0.9603737610160238,5.41088,4.890047000000001,39.0625,3136.0672222241055
2024-06-17 07:57:00,31.481485000000003,1.2152779999999996,0.9481586882058449,5.381939999999999,4.890042,35.87959999999998,3136.0672222241055
2024-06-17 08:00:00,31.481485000000003,1.2152779999999996,0.9306964866756009,5.295139999999999,4.774302,35.87959999999998,3136.0672222241055
2024-06-17 08:03:00,35.865165,1.2442129999999993,0.9603737610160238,5.381939999999999,4.8611070000000005,34.72229999999999,3136.0672222241055
2024-06-17 08:27:00,30.454285000000002,1.273148,0.9900062954629142,5.43981,4.918982000000001,35.87959999999998,3136.0672222241055
2024-06-17 08:42:00,33.810764999999996,1.157407,1.005807525528706,5.295134,5.005787,37.61579999999998,3136.0672222241055
2024-06-17 09:12:00,35.09838,0.8969899999999997,1.0480933683674316,5.179397000000001,5.497687000000001,38.773199999999974,3136.0672222241055
2024-06-17 09:18:00,33.7963,1.157407,1.0682491118241029,5.700233999999999,5.526617,36.16899999999998,3136.0672222241055
2024-06-17 09:57:00,38.208915000000005,1.0416659999999993,0.9826633341813263,5.150463,5.034727,40.509299999999996,3136.0672222241055
2024-06-17 10:12:00,49.565975,0.78125,0.9183411990779824,4.629630000000001,4.9189799999999995,41.37730000000002,3136.0672222241055
2024-06-17 10:15:00,54.484955,0.8680559999999993,0.9657918306098487,4.774306,4.97685,43.402799999999985,3136.0672222241055
2024-06-17 10:18:00,55.570025,0.9548619999999994,0.9835132796973645,5.034722,5.09259,40.79860000000002,3136.0672222241055
2024-06-17 10:24:00,55.570025,0.8680560000000002,0.9385362950867044,4.745375,4.890048999999999,41.37729999999999,3136.0672222241055
2024-06-17 10:27:00,55.570025,0.9837959999999999,0.9692570136187446,4.89005,4.861114,39.64119999999997,3136.0672222241055
2024-06-17 10:30:00,55.570025,0.8969899999999997,1.0216753330124004,5.034717,5.295137,41.95600000000002,3136.0672222241055
2024-06-17 10:36:00,55.570025,0.8969909999999999,1.0083115994869762,5.0636529999999995,5.295141999999999,42.53479999999996,3136.0672222241055
2024-06-17 10:39:00,42.33218,1.070602,0.9812385487203243,5.179403,5.005791,39.93050000000002,3136.0672222241055
2024-06-17 10:45:00,41.825810000000004,1.1284720000000004,0.9925800750905343,5.179397000000001,4.918985,39.64110000000002,3136.0672222241055
2024-06-17 10:48:00,38.194445,1.186343,0.9863421848961604,5.266203,4.8900500000000005,38.19439999999997,3136.0672222241055
2024-06-17 10:54:00,38.208915000000005,1.1863419999999998,0.9697361092891306,5.324077,4.918985,39.0625,3136.0672222241055
2024-06-17 10:57:00,38.990165000000005,1.157407,0.9570406525556057,5.237272,4.861115,39.0625,3136.0672222241055
2024-06-17 11:00:00,50.36169,0.8101849999999997,0.8805435255218028,4.369218,4.513893,43.98150000000001,3136.0672222241055
2024-06-17 11:06:00,52.40162,0.8101849999999997,0.8941861757080439,4.3692079999999995,4.542823,45.42829999999998,3136.0672222241055
2024-06-17 11:09:00,51.895255,0.8680560000000002,0.97924318558037,4.7453710000000004,4.976855,45.13889999999998,3136.0672222241055
2024-06-17 11:12:00,46.99074,1.0416670000000003,1.027131564943359,5.121533,5.0925959999999995,42.824100000000016,3136.0672222241055
2024-06-17 11:15:00,38.194445,1.2152780000000005,0.9481586882058451,5.410883999999999,4.918985999999999,42.53469999999999,3136.0672222241055
2024-06-17 11:21:00,37.427665,1.3020839999999998,0.9845487137788985,5.439814,4.861110000000001,38.48380000000003,3136.0672222241055
2024-06-17 11:24:00,32.262735,1.4178240000000004,0.994697882177963,5.671298999999999,4.918985,37.615700000000004,3136.0672222241055
2024-06-17 11:30:00,31.49595,1.4178239999999995,1.0134663703191487,5.700233999999999,4.97685,36.16909999999996,3136.0672222241055
2024-06-17 11:33:00,30.46875,1.5046299999999997,0.9892704130167229,5.84491,4.94792,35.59020000000004,3136.0672222241055
2024-06-17 11:45:00,30.454285000000002,1.5335649999999994,0.9797857678820999,5.96065,5.005785,34.14350000000002,3136.0672222241055
2024-06-17 11:51:00,30.454285000000002,1.5914349999999997,1.0217979279901286,5.93171,4.947915,36.16890000000001,3136.0672222241055
2024-06-17 11:54:00,32.2772,1.5914349999999997,1.0217979279901286,5.931714,4.947919000000001,37.32639999999998,3136.0672222241055
2024-06-17 12:00:00,31.49595,1.4756939999999998,0.9783093710316789,5.902774,5.03472,37.905100000000004,3136.0672222241055
2024-06-17 12:03:00,32.262735,1.5914349999999997,1.0011231680545214,5.93171,4.918984999999999,36.16900000000004,3136.0672222241055
2024-06-17 12:06:00,32.262735,1.5335649999999994,0.9797857678820999,5.84491,4.890045,35.59030000000001,3136.0672222241055
2024-06-17 12:09:00,30.46875,1.6782399999999997,0.9891751575413089,5.873845,4.716435000000001,35.30090000000001,3136.0672222241055
2024-06-17 12:15:00,30.46875,1.6203700000000003,0.9687706818840083,5.902780000000001,4.803240000000001,37.32639999999998,3136.0672222241055
2024-06-17 12:18:00,30.46875,1.6782409999999999,0.9666861155124177,5.960646,4.774305000000001,36.16900000000004,3136.0672222241055
2024-06-17 12:24:00,30.454285000000002,1.7939809999999996,1.0063106651127929,6.076386,4.774305,34.72220000000004,3136.0672222241055
2024-06-17 13:33:00,30.43982,1.7071750000000003,0.9766592321719209,6.04745,4.832174999999999,36.16899999999998,3136.0672222241055
2024-06-17 13:45:00,31.481485000000003,1.6782399999999997,1.011174132145435,5.931715,4.803245,37.326400000000035,3136.0672222241055
2024-06-17 13:51:00,31.467015,1.6203699999999994,0.9904630358245733,5.931715,4.861115000000001,35.59030000000001,3136.0672222241055
2024-06-17 13:54:00,31.481485000000003,1.6782399999999997,1.011174132145435,5.931715,4.803245,35.01150000000001,3136.0672222241055
2024-06-17 13:57:00,31.481485000000003,1.649305,0.9789974928310323,5.8449100000000005,4.716435000000001,36.16909999999996,3136.0672222241055
2024-06-17 14:03:00,31.481485000000003,1.649305,1.0008437545464324,5.8738399999999995,4.774305,37.61579999999998,3136.0672222241055
2024-06-17 14:06:00,31.481485000000003,1.5914349999999997,0.9800306708028993,5.8738399999999995,4.832175,37.32649999999995,3136.0672222241055
2024-06-17 14:12:00,32.262735,1.5914349999999997,0.9800306708028993,5.90278,4.861115000000001,36.747600000000034,3136.0672222241055
2024-06-17 14:15:00,31.481485000000003,1.5335649999999994,0.9797857678820999,5.78704,4.832175,37.615700000000004,3136.0672222241055
2024-06-17 14:21:00,30.454285000000002,1.475695,0.9582265532436903,5.78704,4.890045,35.30090000000001,3136.0672222241055
2024-06-17 14:57:00,30.46875,1.5914349999999997,0.9800306708028979,5.96065,4.918984999999999,36.16900000000004,3136.0672222241055
2024-06-17 15:03:00,32.262735,1.5914349999999997,1.0011231680545214,5.902774,4.890048999999999,35.30090000000001,3136.0672222241055
2024-06-17 15:06:00,33.043985,1.5914349999999997,0.9800306708028993,5.815974,4.774309000000001,37.03699999999998,3136.0672222241055
2024-06-17 15:15:00,33.810764999999996,1.5624989999999999,0.9263120860320545,5.758104,4.687505,37.3263,3136.0672222241055
2024-06-17 15:18:00,32.262735,1.4756939999999998,0.9582331845365291,5.6712940000000005,4.77431,37.615700000000004,3136.0672222241055
2024-06-17 15:21:00,32.2772,1.5046289999999996,0.9484093687431178,5.700233999999999,4.745375,36.45839999999998,3136.0672222241055
2024-06-17 15:24:00,32.2772,1.5335649999999994,0.9377823616637883,5.78704,4.774305000000001,36.16899999999998,3136.0672222241055
2024-06-17 15:27:00,33.043985,1.6203709999999996,0.9687710361885687,5.78704,4.687499000000001,35.30090000000001,3136.0672222241055
2024-06-17 15:30:00,32.262735,1.5625,0.9695452951834255,5.787039999999999,4.77431,37.32639999999998,3136.0672222241055
2024-06-17 15:33:00,31.49595,1.5914349999999997,0.958493452852999,5.8449100000000005,4.774305000000001,35.30099999999999,3136.0672222241055
2024-06-17 15:36:00,32.248264999999996,1.5914349999999997,0.958493452852999,5.78704,4.716435000000001,36.16899999999998,3136.0672222241055
2024-06-17 15:39:00,32.262735,1.5335649999999994,0.9590054816962292,5.729169999999999,4.745375,34.72219999999999,3136.0672222241055
2024-06-17 15:42:00,32.248264999999996,1.5335649999999994,0.9590054816962292,5.729169999999999,4.745375,36.16899999999998,3136.0672222241055
2024-06-17 15:45:00,32.262735,1.5335649999999994,0.9377823616637883,5.78704,4.774305000000001,35.30099999999999,3136.0672222241055
2024-06-17 15:48:00,32.262735,1.5335649999999994,0.9377823616637883,5.78704,4.774305000000001,35.30090000000001,3136.0672222241055
2024-06-17 15:51:00,32.26273,1.5624989999999999,0.9695449318742095,5.787033999999999,4.774305,35.879700000000014,3136.0672222241055
2024-06-17 15:54:00,31.49595,1.5046289999999996,1.0091288091600517,5.700233999999999,4.832175,35.87960000000004,3136.0672222241055
2024-06-17 15:57:00,30.46875,1.4756939999999998,0.9783093710316789,5.815974,4.94792,37.037000000000035,3136.0672222241055
2024-06-17 16:00:00,30.454285000000002,1.5046289999999996,0.9690352103512684,5.815974,4.890045,36.74770000000001,3136.0672222241055
2024-06-18 08:30:00,31.510418,1.9965279999999996,0.997733168137299,6.510414999999999,4.918977000000001,33.275499999999965,3136.0672222241055
2024-06-18 08:33:00,36.660878,1.6203699999999994,1.0730509287182706,7.378474999999999,6.423615000000001,35.30090000000001,3136.0672222241055
2024-06-18 08:36:00,34.346063,1.3020829999999997,1.053705921548441,5.931710000000001,5.4687470000000005,34.72229999999996,3136.0672222241055
2024-06-18 08:39:00,34.346063,1.273148,1.0242859757052842,5.787039999999999,5.324072,35.87960000000004,3136.0672222241055
2024-06-18 08:42:00,35.894098,1.157407,0.9735012071924972,5.410878,5.063661000000001,32.98610000000002,3136.0672222241055
2024-06-18 08:45:00,37.456598,1.1284719999999995,0.9925746075618235,5.237273,4.976851000000001,35.87969999999996,3136.0672222241055
2024-06-18 08:48:00,37.442128,1.157407,0.9897495146561712,5.468749000000001,5.150462,37.615699999999975,3136.0672222241055
2024-06-18 08:51:00,36.675348,1.1863419999999998,0.9863360416862834,5.526623999999999,5.150462,34.72230000000002,3136.0672222241055
2024-06-18 08:54:00,34.331598,1.186343,1.0189307813843873,5.52662,5.208337,36.74770000000001,3136.0672222241055
2024-06-18 08:57:00,33.058448,1.2442129999999993,1.0284044352746886,5.555559999999999,5.150467000000001,35.30099999999999,3136.0672222241055
2024-06-18 09:00:00,32.277198,1.1863419999999998,1.0027324177165846,5.526623999999999,5.1794020000000005,36.16899999999998,3136.0672222241055
2024-06-18 09:03:00,33.564813,1.157407,1.005807525528706,5.381943,5.0925959999999995,37.03710000000001,3136.0672222241055
2024-06-18 09:06:00,35.879628,1.0416669999999995,0.9976351362618883,5.295138,5.208331,36.16900000000004,3136.0672222241055
2024-06-18 09:09:00,34.346063,1.0995370000000007,1.0555396537250261,5.468754,5.381947,37.326400000000035,3136.0672222241055
2024-06-18 09:12:00,31.510418,1.2442129999999993,1.0611513493390936,5.787035,5.439812,36.45840000000004,3136.0672222241055
2024-06-18 10:00:00,33.564813,1.2442129999999993,1.011733948977067,5.642359999999999,5.208337,36.16899999999998,3136.0672222241055
2024-06-18 10:12:00,32.262733,1.3020829999999997,1.053705921548441,5.787035,5.324072,36.45830000000001,3136.0672222241055
2024-06-18 10:15:00,31.481483,1.3310180000000003,1.031839851281258,5.902780000000001,5.3530120000000005,36.16900000000004,3136.0672222241055
2024-06-18 10:18:00,31.510418,1.3310179999999994,1.0142979666123686,5.873845,5.295137,35.59030000000001,3136.0672222241055
2024-06-18 10:21:00,32.277198,1.2152769999999995,1.0156160836301422,5.700233999999999,5.324077000000001,35.879700000000014,3136.0672222241055
2024-06-18 10:27:00,32.277198,1.1863419999999998,1.018930329621651,5.6712940000000005,5.3530120000000005,34.43289999999996,3136.0672222241055
2024-06-18 10:30:00,32.262733,1.1863419999999998,1.018930329621651,5.758099,5.439817,35.01150000000001,3136.0672222241055
2024-06-18 10:36:00,32.262733,1.2152769999999995,1.0319522560647965,5.787033999999999,5.439817,36.16899999999998,3136.0672222241055
2024-06-18 10:39:00,32.277198,1.2152769999999995,1.0156160836301422,5.787033999999999,5.410877000000001,37.037000000000035,3136.0672222241055
2024-06-18 10:42:00,33.564813,1.273148,1.0577078879122817,5.758099,5.3530109999999995,37.037000000000035,3136.0672222241055
2024-06-18 10:45:00,33.564813,1.2442129999999993,1.0284044352746886,5.815969999999999,5.410877000000001,36.45839999999998,3136.0672222241055
2024-06-18 10:51:00,33.564813,1.2442129999999993,1.01172815022244,5.78704,5.353007,34.72230000000002,3136.0672222241055
2024-06-18 10:54:00,33.564813,1.186343,1.0189307813843873,5.70023,5.381947,35.59030000000001,3136.0672222241055
2024-06-18 10:57:00,35.894098,1.2442130000000002,1.028404435274688,5.526619,5.121525999999999,36.16899999999998,3136.0672222241055
2024-06-18 11:03:00,35.127313,1.1863419999999998,0.9863417428308524,5.526619,5.150467000000001,35.59020000000004,3136.0672222241055
2024-06-18 11:06:00,34.317128000000004,1.1863419999999998,1.0189247656615732,5.497688999999999,5.179397,36.16900000000004,3136.0672222241055
2024-06-18 11:12:00,34.331598,1.1863419999999998,1.0189247656615732,5.497688999999999,5.179397,39.0625,3136.0672222241055
2024-06-18 11:15:00,35.127313,1.273148,1.007260832052645,5.642364,5.150466,36.16900000000004,3136.0672222241055
2024-06-18 11:18:00,35.127313,1.1863419999999998,1.018930329621651,5.584489,5.266207,36.74770000000001,3136.0672222241055
2024-06-18 11:24:00,35.894098,1.2152780000000005,1.0319527044036618,5.555554,5.208335999999999,37.615700000000004,3136.0672222241055
2024-06-18 11:27:00,37.442128,1.070601,1.0116282408396378,5.410878,5.295137,37.615700000000004,3136.0672222241055
