Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-18 11:33:00,36.660878,1.0995369999999998,1.0254991496419803,5.497684,5.353007,39.35179999999997,3136.0672222241055
2024-06-18 11:36:00,34.346063,1.157407,1.0528894612159903,5.613423999999999,5.410876999999999,37.3263,3136.0672222241055
2024-06-18 11:42:00,33.564813,1.1863419999999998,1.0507588763448468,5.642364,5.381942,35.30090000000001,3136.0672222241055
2024-06-18 11:45:00,33.564813,1.1863419999999998,1.0189247656615732,5.729169000000001,5.410877000000001,35.59029999999996,3136.0672222241055
2024-06-18 11:48:00,33.043983,1.1863419999999998,1.0189247656615732,5.671298999999999,5.353007,35.87960000000004,3136.0672222241055
2024-06-18 11:54:00,33.058448,1.2152769999999995,1.064050274728481,5.700233999999999,5.410877000000001,35.87959999999998,3136.0672222241055
2024-06-18 11:57:00,33.058448,1.2152769999999995,1.031946644744683,5.758104,5.410877000000001,37.32639999999998,3136.0672222241055
2024-06-18 12:03:00,33.043983,1.1863419999999998,1.0189247656615732,5.758104,5.439812000000001,35.59029999999996,3136.0672222241055
2024-06-18 12:06:00,33.058448,1.273148,1.0577021834760596,5.700233999999999,5.295135999999999,37.615700000000004,3136.0672222241055
2024-06-18 12:09:00,33.564813,1.273148,1.007260832052645,5.758104,5.266206,36.45830000000001,3136.0672222241055
2024-06-18 12:12:00,34.346063,1.2442129999999993,1.0448772939716275,5.70023,5.324077000000001,38.19440000000003,3136.0672222241055
2024-06-18 12:18:00,34.346063,1.2442129999999993,1.0117281502224411,5.729169999999999,5.295137,35.30099999999999,3136.0672222241055
2024-06-18 12:21:00,33.564813,1.273148,1.007260832052645,5.7002299999999995,5.2083319999999995,37.03710000000001,3136.0672222241055
2024-06-18 12:27:00,33.564813,1.3020829999999997,1.0195921246202875,5.7002299999999995,5.179397,36.45839999999998,3136.0672222241055
2024-06-18 12:30:00,33.564813,1.3020839999999998,1.0021905908562128,5.6713,5.121525999999999,36.74770000000001,3136.0672222241055
2024-06-18 12:33:00,34.317128000000004,1.2152779999999996,0.982336115196695,5.6713,5.237272,37.03710000000001,3136.0672222241055
2024-06-18 12:39:00,33.564813,1.2442129999999993,1.028404435274688,5.6713,5.266207,33.56479999999999,3136.0672222241055
2024-06-18 12:42:00,33.535878000000004,1.359954,1.0614498298569688,5.758100000000001,5.208335999999999,37.615700000000004,3136.0672222241055
2024-06-18 12:48:00,33.564813,1.359954,1.0614498298569688,5.758100000000001,5.208335999999999,36.45839999999998,3136.0672222241055
2024-06-18 12:51:00,33.058448,1.273148,0.9900002900370297,5.8449100000000005,5.324072,37.03709999999995,3136.0672222241055
2024-06-18 12:54:00,33.043983,1.3020829999999997,1.0195921246202875,5.787039999999999,5.266207,36.16890000000001,3136.0672222241055
2024-06-18 13:00:00,33.058448,1.273148,1.0410998688395008,5.787039999999999,5.3530120000000005,34.43280000000004,3136.0672222241055
2024-06-18 13:03:00,32.262733,1.2442129999999993,1.028404435274688,5.70023,5.295137,35.59029999999996,3136.0672222241055
2024-06-18 13:09:00,32.277198,1.2442129999999993,1.0284044352746886,5.729169999999999,5.324077000000001,35.59019999999998,3136.0672222241055
2024-06-18 13:12:00,32.262733,1.2442129999999993,0.977731515591257,5.815969999999999,5.324077000000001,35.30090000000001,3136.0672222241055
2024-06-18 13:18:00,33.043983,1.3020839999999998,1.0195925493326352,5.78704,5.266206,35.01150000000001,3136.0672222241055
2024-06-18 13:21:00,33.058448,1.3020829999999997,1.053705921548442,5.8738399999999995,5.410877000000001,35.30090000000001,3136.0672222241055
2024-06-18 13:24:00,32.262733,1.3020829999999997,1.036755908294002,5.8449100000000005,5.353007,35.87959999999998,3136.0672222241055
2024-06-18 13:30:00,32.248263,1.3888889999999998,1.0560955393339282,5.8738399999999995,5.266201,35.87960000000004,3136.0672222241055
2024-06-18 13:33:00,32.277198,1.3020829999999997,1.036755908294002,5.8449100000000005,5.353007,35.30099999999999,3136.0672222241055
2024-06-18 13:36:00,33.043983,1.3020839999999998,1.05370635570598,5.815969999999999,5.353006000000001,35.30090000000001,3136.0672222241055
2024-06-18 13:39:00,33.564813,1.2442129999999993,1.0448716358316714,5.78704,5.410877000000001,35.87959999999998,3136.0672222241055
2024-06-18 13:45:00,33.579283000000004,1.2442129999999993,1.0284044352746886,5.815969999999999,5.410877000000001,35.30090000000001,3136.0672222241055
2024-06-18 13:48:00,33.043983,1.2442129999999993,1.0117281502224411,5.729169999999999,5.295137,37.61579999999998,3136.0672222241055
2024-06-18 13:54:00,32.262733,1.2442129999999993,1.0284044352746886,5.729169999999999,5.324077000000001,36.747799999999984,3136.0672222241055
2024-06-18 13:57:00,33.564813,1.3020839999999998,1.0195925493326352,5.78704,5.266206,35.87960000000004,3136.0672222241055
2024-06-18 14:00:00,33.058448,1.2152769999999995,1.0319522560647965,5.613423999999999,5.266207,34.43289999999996,3136.0672222241055
2024-06-18 14:06:00,33.058448,1.2152769999999995,1.0156160836301409,5.6712940000000005,5.295137,36.45830000000001,3136.0672222241055
2024-06-18 14:09:00,33.564813,1.1863419999999998,1.018930329621651,5.642359000000001,5.324077000000001,36.74770000000001,3136.0672222241055
2024-06-18 14:15:00,34.346063,1.2442130000000002,1.0284044352746893,5.671298999999999,5.266206,38.48380000000003,3136.0672222241055
2024-06-18 14:18:00,34.346063,1.1863419999999998,1.0349342286315115,5.613429,5.324077000000001,37.32639999999998,3136.0672222241055
2024-06-18 14:24:00,35.127313,1.2152780000000005,1.0319470930819215,5.584494,5.237266,36.74770000000001,3136.0672222241055
2024-06-18 14:27:00,35.127313,1.157407,1.0373687801836065,5.555554,5.324077000000001,37.61579999999998,3136.0672222241055
2024-06-18 14:30:00,35.127313,1.1863419999999998,1.018930329621651,5.584489,5.266207,37.90500000000003,3136.0672222241055
2024-06-18 14:36:00,35.127313,1.2442130000000002,1.0448772939716282,5.584489,5.208335999999999,35.59030000000001,3136.0672222241055
2024-06-18 14:39:00,35.127313,1.157407,1.02167395273498,5.555554,5.295137,36.747799999999984,3136.0672222241055
2024-06-18 14:42:00,35.127313,1.157407,1.005807525528706,5.555554,5.266207,37.32639999999998,3136.0672222241055
2024-06-18 14:45:00,34.346063,1.157407,1.0373687801836053,5.4976840000000005,5.266207,39.64119999999997,3136.0672222241055
2024-06-18 14:51:00,35.098378,1.1863419999999998,1.018930329621651,5.584489,5.266207,37.32650000000001,3136.0672222241055
2024-06-18 14:54:00,35.894098,1.1863419999999998,1.0189247656615732,5.613429,5.295137,35.01150000000001,3136.0672222241055
2024-06-18 14:57:00,34.346063,1.157407,1.02167395273498,5.613429,5.3530120000000005,37.615700000000004,3136.0672222241055
2024-06-18 15:00:00,35.879628,1.157407,1.0528894612159903,5.613424000000001,5.410877000000001,37.3263,3136.0672222241055
2024-06-18 15:06:00,35.894098,1.157407,1.037363386568298,5.584494,5.353007,38.483799999999974,3136.0672222241055
2024-06-18 15:09:00,35.127313,1.157407,1.037363386568298,5.584494,5.353007,37.037000000000035,3136.0672222241055
2024-06-18 15:15:00,35.879628,1.0995369999999998,1.0102442895924673,5.526624,5.353007,37.615700000000004,3136.0672222241055
2024-06-18 15:18:00,35.879628,1.1284720000000004,1.0238652547319644,5.555554,5.3530120000000005,38.7731,3136.0672222241055
2024-06-18 15:21:00,35.127313,1.157407,1.037363386568298,5.584494,5.353007,37.615700000000004,3136.0672222241055
2024-06-18 15:27:00,35.127313,1.157407,1.037363386568298,5.584494,5.353007,37.037000000000035,3136.0672222241055
2024-06-18 15:30:00,34.346063,1.0995369999999998,1.0254991496419803,5.555554000000001,5.410877000000001,38.48380000000003,3136.0672222241055
2024-06-18 15:36:00,34.346063,1.0995369999999998,1.0102442895924673,5.526624,5.353007,36.74770000000001,3136.0672222241055
2024-06-18 15:39:00,33.579283000000004,1.0995369999999998,1.0405918246684847,5.526624,5.410877000000001,35.87960000000004,3136.0672222241055
2024-06-18 15:45:00,34.346063,1.0995369999999998,1.0405970153180848,5.555554000000001,5.439817,38.48380000000003,3136.0672222241055
2024-06-18 15:48:00,35.127313,1.1574080000000002,1.0528899306383288,5.584493999999999,5.381945999999999,37.03710000000001,3136.0672222241055
2024-06-18 15:51:00,34.346063,1.1863419999999998,1.0507588763448468,5.729169000000001,5.4687470000000005,36.45830000000001,3136.0672222241055
2024-06-18 15:57:00,33.564813,1.157407,1.0528894612159903,5.700233999999999,5.497686999999999,37.326400000000035,3136.0672222241055
2024-06-18 16:00:00,33.058448,1.2152769999999995,1.031946644744683,5.700233999999999,5.353007,35.01159999999999,3136.0672222241055
2024-06-18 16:06:00,33.029513,1.2152769999999995,1.031946644744683,5.700233999999999,5.353007,35.59030000000001,3136.0672222241055
2024-06-18 16:09:00,30.729168,1.2152769999999995,1.0319522560647965,5.8449040000000005,5.497687000000001,34.72219999999999,3136.0672222241055
2024-06-19 07:39:00,31.235535,1.3310180000000003,1.180435092435338,6.221068000000001,5.931710000000001,37.615700000000004,3136.0672222241055
2024-06-19 07:42:00,33.564814999999996,1.2152780000000005,0.9307025659370073,5.439814,4.918985999999999,38.7732,3136.0672222241055
2024-06-19 07:45:00,35.87963,1.186343,0.9358484788198109,5.2951440000000005,4.832171,35.300899999999984,3136.0672222241055
2024-06-19 07:48:00,37.427665000000005,1.1863420000000007,0.9185441226339096,5.266208000000001,4.774306,37.905100000000004,3136.0672222241055
2024-06-19 07:51:00,33.564814999999996,0.9837959999999999,0.9545696578127874,4.947917,4.890046999999999,38.1944,3136.0672222241055
2024-06-19 07:54:00,32.262735,0.9837959999999999,0.9247201257075391,4.976852,4.861111999999999,37.32640000000001,3136.0672222241055
2024-06-19 07:57:00,33.564814999999996,1.070602,0.9343543891794739,4.976852,4.716436,37.037000000000006,3136.0672222241055
2024-06-19 08:00:00,33.564814999999996,1.0127309999999996,0.9232053128119831,4.947917,4.774302,37.32640000000001,3136.0672222241055
2024-06-19 08:03:00,35.112845,1.1284719999999995,0.9109647272227127,5.063653,4.658561,35.30090000000001,3136.0672222241055
2024-06-19 08:06:00,37.427665000000005,1.1863419999999998,0.883118522024031,5.150463,4.600690999999999,35.01159999999999,3136.0672222241055
2024-06-19 13:30:00,42.607055,1.3888879999999997,1.1418043747348032,6.018523,5.555555,41.955900000000014,3136.0672222241055
2024-06-19 13:33:00,47.511575,0.8969899999999997,1.0349378805119178,5.179392999999999,5.468753,44.56020000000001,3136.1172222241057
2024-06-19 13:39:00,44.93634,0.9548609999999993,1.0528914031483279,5.179392999999999,5.3819420000000004,44.84959999999998,3136.2172222241056
2024-06-19 13:42:00,41.840275000000005,0.8680560000000002,0.9657927642201724,4.80324,5.0057860000000005,45.717600000000004,3136.267222224106
2024-06-19 13:48:00,42.607055,0.8391210000000004,0.9897496224059331,4.687501000000001,5.0057860000000005,46.5856,3136.3672222241057
2024-06-19 13:51:00,36.921295,1.0127310000000005,1.0413985391199236,5.121528,5.179397,42.24540000000002,3136.417222224106
2024-06-19 13:57:00,35.619215,1.0995370000000007,1.02549914964198,5.266204000000001,5.121527,39.0625,3136.517222224106
2024-06-19 14:00:00,32.52315,1.157407,0.9897495146561712,5.410884,5.092597,38.7731,3136.567222224106
2024-06-19 14:03:00,35.619215,1.0127319999999997,0.9536917298796634,5.0347230000000005,4.918981,41.087999999999965,3136.617222224106
2024-06-19 14:09:00,38.223375000000004,0.9548610000000002,0.9976371085085597,4.890042000000001,4.976851000000001,44.27080000000001,3136.717222224106
2024-06-19 14:12:00,40.01736,0.868055,0.9792426437388831,4.890042000000001,5.121527,41.66669999999999,3136.7672222241063
2024-06-19 14:15:00,38.223375000000004,0.9259259999999996,0.996514299625561,5.063658,5.2083319999999995,41.37729999999999,3136.8172222241064
2024-06-19 15:33:00,32.52315,1.2442130000000002,0.9777255600531893,5.410884,4.918981,38.77320000000003,3136.8672222241066
2024-06-19 15:36:00,32.52315,1.1284720000000004,0.9925800750905343,5.324074,5.063662,39.930499999999995,3136.8672222241066
2024-06-19 15:39:00,33.564814999999996,1.3310180000000003,0.9965133415126066,5.555554,4.947916,41.95600000000002,3136.8672222241066
2024-06-19 15:45:00,31.235535,1.2152779999999996,0.9990793933666843,5.4976899999999995,5.092592000000001,37.90500000000003,3136.8672222241066
2024-06-20 08:00:00,33.810763,1.6203709999999996,1.0325278796012882,7.43634,6.423609000000001,36.16900000000001,3136.8672222241066
2024-06-20 08:03:00,33.058448,1.3310189999999995,0.8219818689200787,5.063657999999999,4.195601000000001,33.56480000000002,3136.8672222241066
2024-06-20 08:06:00,33.796298,1.2152779999999996,0.8389866177330337,4.861111999999999,4.195602,33.275499999999994,3136.8672222241066
2024-06-20 08:09:00,33.029513,1.1574079999999993,0.797205745772475,4.716435,4.07986,35.01159999999999,3136.8672222241066
2024-06-20 08:12:00,30.700233,1.1574079999999993,0.8162372907556534,4.658565,4.0509260000000005,36.74759999999998,3136.8672222241066
2024-06-20 09:00:00,30.700233,2.141203,0.8584468569208682,6.105324,4.195601,34.14350000000002,3136.8672222241066
2024-06-20 09:03:00,33.796298,1.5625,0.9481644763426155,5.8449100000000005,4.803240000000001,34.14350000000002,3136.8672222241066
2024-06-20 09:06:00,36.631943,1.273148,0.9547470559378899,5.410878,4.83218,37.03709999999995,3136.8672222241066
2024-06-20 09:09:00,39.742478,1.0416670000000003,0.8891595789129922,4.890047,4.600696,39.0625,3136.8672222241066
2024-06-20 09:12:00,38.208911,1.0127310000000005,0.9232085100493932,4.8321760000000005,4.658567,40.509299999999996,3136.8672222241066
2024-06-20 09:15:00,34.331598,1.1284720000000004,0.9442468766421924,5.063658,4.716438,37.326400000000035,3136.8672222241066
2024-06-20 09:27:00,36.646413,1.2442130000000002,0.924881592195934,5.034722,4.456016999999999,42.53479999999996,3136.8672222241066
2024-06-20 09:30:00,37.413193,1.2442129999999993,0.8882323096453786,5.063657999999999,4.427087,38.19440000000003,3136.8672222241066
2024-06-20 09:36:00,37.413193,1.2442129999999993,0.9067100901034373,5.005788,4.398147,40.50920000000002,3136.8672222241066
2024-06-20 09:39:00,36.646413,1.3310179999999994,0.9032406515673301,5.179398,4.427087,39.0625,3136.8672222241066
2024-06-20 09:45:00,38.208913,1.3310189999999995,0.8835648578958742,5.092593,4.311341,39.930499999999995,3136.8672222241066
2024-06-20 09:48:00,41.044561,1.1574080000000002,0.8711968299052347,4.803241,4.282406,41.66669999999999,3136.8672222241066
2024-06-20 09:51:00,40.277776,1.1863419999999998,0.8831203884511897,4.890046,4.340277,39.93060000000003,3136.8672222241066
2024-06-20 09:54:00,39.756943,1.2152779999999996,0.8766381739612297,4.976852,4.369212,40.509299999999996,3136.8672222241066
2024-06-20 09:57:00,39.742478,1.3020829999999997,0.8725320714368651,5.063658,4.311347,40.21980000000002,3136.8672222241066
2024-06-20 10:00:00,42.578123,1.3888889999999998,0.8641671389826812,5.121528,4.224540999999999,38.77310000000003,3136.8672222241066
2024-06-20 10:06:00,43.634261,1.359954,0.8742881085206339,5.121528,4.282406,40.509299999999996,3136.8672222241066
2024-06-20 10:09:00,44.936343,1.3888889999999998,0.9054324550946357,5.150463,4.311341,37.615700000000004,3136.8672222241066
2024-06-20 10:12:00,45.167823,1.359953,0.8945315758903456,5.2083330000000005,4.398147,39.0625,3136.8672222241066
2024-06-20 10:15:00,44.921873,1.4467600000000003,0.9270412694399919,5.295140000000001,4.3981460000000006,37.615700000000004,3136.8672222241066
2024-06-20 10:21:00,43.113428,1.2442130000000002,0.9067132562189213,5.237269,4.629632999999999,39.06249999999997,3136.8672222241066
2024-06-20 10:24:00,42.607058,1.359954,0.9143679786814388,5.295138,4.513885999999999,36.45830000000001,3136.8672222241066
2024-06-20 10:30:00,43.619793,1.3020839999999998,0.9299782709743805,5.208334,4.542826,37.32640000000001,3136.8672222241066
2024-06-20 10:33:00,41.579861,1.2152779999999996,0.9653636457569644,5.179399,4.716432000000001,38.1944,3136.8672222241066
2024-06-20 10:36:00,33.029513,1.3310180000000003,0.9601282133250001,5.381940000000001,4.716432,35.59029999999996,3136.8672222241066
2024-06-20 10:42:00,33.029513,1.3310179999999994,0.9032359384959343,5.381944999999999,4.629627000000001,39.93059999999997,3136.8672222241066
2024-06-20 10:45:00,35.098378000000004,1.2152769999999995,0.9129725172406299,5.092593,4.542827000000001,38.48380000000003,3136.8672222241066
2024-06-20 10:51:00,36.646413,1.3020829999999997,0.9299778716298338,5.1215280000000005,4.456021000000001,39.64119999999997,3136.8672222241066
2024-06-20 10:54:00,36.646413,1.1863419999999998,0.8831197663091649,5.0347219999999995,4.484952000000001,40.50920000000002,3136.8672222241066
2024-06-20 11:00:00,36.646413,1.273148,0.8997412420360289,5.063657,4.3981460000000006,38.7731,3136.8672222241066
2024-06-20 11:03:00,36.646413,1.2152769999999995,0.8766371332765924,5.063657,4.456017000000001,40.219899999999996,3136.8672222241066
2024-06-20 11:06:00,36.646413,1.3020839999999998,0.8920403583520381,5.092593,4.369216,38.483799999999974,3136.8672222241066
2024-06-20 11:12:00,37.413193,1.3020839999999998,0.8725290495773875,5.092593,4.340275999999999,39.0625,3136.8672222241066
2024-06-20 11:15:00,35.879628000000004,1.3020829999999997,0.9111772806422186,5.063657,4.369212,39.0625,3136.8672222241066
2024-06-20 11:18:00,35.098378000000004,1.359954,0.8742881085206339,5.208334,4.369212,39.3519,3136.8672222241066
2024-06-20 11:21:00,34.331596000000005,1.3310180000000003,0.8634885982504465,5.179398,4.369212,38.7731,3136.8672222241066
2024-06-20 11:24:00,35.098378000000004,1.3020829999999997,0.8920366316294527,5.121528,4.398147,39.0625,3136.8672222241066
2024-06-20 11:30:00,35.112848,1.3020829999999997,0.9111799023984454,5.121528,4.427087,37.905100000000004,3136.8672222241066
2024-06-20 11:33:00,34.331598,1.359953,0.933826876466758,5.2083330000000005,4.456017000000001,39.0625,3136.8672222241066
2024-06-20 11:36:00,35.098378000000004,1.3888889999999998,0.9054352473255795,5.179399,4.340281,39.641200000000026,3136.8672222241066
2024-06-20 11:42:00,35.098378000000004,1.359954,0.9143672998213009,5.179399,4.3981460000000006,39.0625,3136.8672222241066
2024-06-20 11:45:00,34.317128000000004,1.273148,0.8997412420360289,5.150463,4.484952000000001,36.74770000000001,3136.8672222241066
2024-06-20 11:51:00,34.317128000000004,1.3020829999999997,0.8920359639515355,5.208334,4.484952000000001,38.194500000000005,3136.8672222241066
2024-06-20 11:54:00,35.112846000000005,1.359954,0.9338299307283887,5.179399,4.427085999999999,39.64119999999997,3136.8672222241066
2024-06-20 11:57:00,36.646413,1.2442129999999993,0.888231665324102,5.121529,4.484957,40.219899999999996,3136.8672222241066
2024-06-20 12:03:00,36.660881,1.273148,0.8807626799246481,5.179399,4.484952000000001,39.93059999999997,3136.8672222241066
2024-06-20 12:06:00,35.098378000000004,1.3020829999999997,0.8920359639515355,5.208334,4.484952000000001,38.194500000000005,3136.8672222241066
2024-06-20 12:12:00,35.112846000000005,1.3020829999999997,0.9111766252021442,5.179398,4.484952000000001,39.0625,3136.8672222241066
2024-06-20 12:15:00,33.015048,1.273148,0.9367117780150576,5.092593,4.484957,38.19439999999997,3136.8672222241066
2024-06-20 12:18:00,32.277201000000005,1.3020829999999997,0.8920393023367326,5.295139,4.5717620000000005,36.16899999999998,3136.8672222241066
2024-06-20 12:21:00,31.481483,1.4178239999999995,0.8956962686701117,5.295139,4.3981509999999995,37.326400000000035,3136.8672222241066
2024-06-20 12:27:00,30.700233,1.3310179999999994,0.9225370594842104,5.295139,4.571757,36.74770000000001,3136.8672222241066
2024-06-20 12:30:00,31.495951,1.3888889999999998,0.925432852523458,5.295139,4.484956,35.59019999999998,3136.8672222241066
2024-06-20 12:36:00,32.262733000000004,1.3888889999999998,0.9254301150504591,5.324072999999999,4.513885999999999,34.432799999999986,3136.8672222241066
2024-06-20 12:39:00,31.481483,1.3310180000000003,0.9225370594842107,5.324074,4.600692,34.72220000000004,3136.8672222241066
2024-06-20 12:42:00,30.700233,1.3310179999999994,0.903237285089983,5.324072999999999,4.571757,35.30099999999999,3136.8672222241066
2024-06-20 12:48:00,31.495951,1.3020829999999997,0.8920419730369847,5.324070000000001,4.600697,34.72219999999999,3136.8672222241066
2024-06-20 12:51:00,31.481481,1.3020829999999997,0.9111799023984454,5.295138,4.600697,36.45830000000001,3136.8672222241066
2024-06-20 12:54:00,30.700233,1.3020829999999997,0.9299752953623854,5.295138,4.629627000000001,36.74770000000001,3136.8672222241066
2024-06-20 12:57:00,30.700233,1.3310179999999994,0.9601282133250009,5.381944999999999,4.716437000000001,35.59030000000001,3136.8672222241066
2024-06-20 13:03:00,30.700233,1.3020829999999997,0.9484581140578414,5.3530050000000005,4.716432,36.45830000000001,3136.8672222241066
2024-06-20 13:06:00,30.700233,1.3310179999999994,0.9032359384959332,5.439815,4.6874970000000005,35.59030000000001,3136.8672222241066
2024-06-20 13:12:00,30.700233,1.3310179999999994,0.9225397031351089,5.439815,4.716437000000001,35.300899999999956,3136.8672222241066
2024-06-20 13:18:00,30.700233,1.3310179999999994,0.9225397031351089,5.468744999999999,4.745367,35.30099999999999,3136.8672222241066
2024-06-20 13:24:00,30.700233,1.3310179999999994,0.9414914694959831,5.439815,4.745367,35.87960000000004,3136.8672222241066
2024-06-20 13:48:00,30.700233,1.359954,0.9717236764934625,5.46875,4.774305999999999,36.74759999999998,3136.8672222241066
2024-06-20 13:54:00,30.700233,1.3888889999999998,0.9832395403167025,5.526625,4.803236,34.72220000000004,3136.8672222241066
2024-06-20 14:33:00,31.481483,1.5914349999999997,1.3467166394605974,6.6261600000000005,6.163195000000001,35.30090000000001,3136.8672222241066
2024-06-20 14:36:00,31.467012999999998,1.3888889999999998,1.0560955393339282,6.047455,5.439816,36.45830000000001,3136.8672222241066
2024-06-20 14:39:00,31.481483,1.359953,1.0440066763829692,6.04745,5.4687470000000005,36.45830000000001,3136.8672222241066
2024-06-20 14:45:00,31.495951,1.3310179999999994,1.0318398512812574,5.902774999999999,5.353007,36.74769999999995,3136.8672222241066
2024-06-20 14:48:00,33.029513,1.359954,1.0440070955025549,5.787039999999999,5.208335999999999,36.74769999999995,3136.8672222241066
2024-06-20 14:51:00,33.029513,1.3888889999999998,1.0560955393339282,5.8738399999999995,5.266201,36.747799999999984,3136.8672222241066
2024-06-20 14:54:00,33.043981,1.3020829999999997,0.984548298887147,5.7002299999999995,5.121527,37.905100000000004,3136.8672222241066
2024-06-20 15:00:00,33.810763,1.3020829999999997,0.984548298887147,5.72917,5.150467000000001,36.45830000000001,3136.8672222241066
2024-06-20 15:03:00,33.796298,1.3020829999999997,1.0021901710051984,5.613429999999999,5.063657000000001,38.773199999999974,3136.8672222241066
2024-06-20 15:09:00,33.015048,1.2442130000000002,0.9777255600531893,5.55556,5.063656999999999,38.48380000000003,3136.8672222241066
2024-06-20 15:12:00,32.262733000000004,1.3888889999999998,0.9832395403167025,5.5844949999999995,4.8611059999999995,36.74770000000001,3136.8672222241066
2024-06-20 15:18:00,33.810763,1.3888889999999998,0.9643085556499008,5.55556,4.803241000000001,38.483799999999974,3136.8672222241066
2024-06-20 15:21:00,34.346066,1.359954,0.97171723814164,5.49769,4.803236,38.483799999999974,3136.8672222241066
2024-06-20 15:24:00,33.796298,1.273148,0.9725026751755108,5.353009999999999,4.803242,37.03710000000001,3136.8672222241066
2024-06-20 15:30:00,33.029516,1.273148,0.9183806389452851,5.410880000000001,4.774302,37.615700000000004,3136.8672222241066
2024-06-20 15:33:00,33.029513,1.3020829999999997,0.9666453381743019,5.43981,4.832177,37.61579999999998,3136.8672222241066
2024-06-20 15:36:00,33.029513,1.273148,0.9547470559378899,5.43981,4.861111999999999,35.300899999999956,3136.8672222241066
2024-06-20 15:39:00,33.029513,1.3310179999999994,0.9784582829703008,5.497685,4.8611070000000005,38.48380000000003,3136.8672222241066
2024-06-20 15:42:00,33.029513,1.3020829999999997,0.984548298887147,5.468744999999999,4.890042,37.905100000000004,3136.8672222241066
2024-06-20 15:45:00,32.262733000000004,1.3310179999999994,0.9784582829703008,5.497685,4.8611070000000005,35.01159999999999,3136.8672222241066
2024-06-20 15:51:00,31.481483,1.3020829999999997,0.966639102772497,5.526625,4.918982000000001,36.16890000000001,3136.8672222241066
2024-06-20 15:54:00,32.277201000000005,1.3310179999999994,0.9784645693258901,5.613425,4.976857000000001,37.32639999999998,3136.8672222241066
2024-06-20 16:00:00,33.029513,1.3310179999999994,0.9965133415126051,5.613425,5.005787,37.326400000000035,3136.8672222241066
2024-06-20 16:03:00,33.015048,1.359953,0.9717168386849424,5.61343,4.918977,36.45830000000001,3136.8672222241066
2024-06-20 16:06:00,31.481483,1.359953,0.9529354294717957,5.642360000000001,4.918977,36.45830000000001,3136.8672222241066
2024-06-21 07:33:00,33.029515,1.6203700000000003,1.7610860487919855,8.680559,8.969909000000001,39.3519,3136.8672222241066
2024-06-21 08:03:00,31.49595,1.2442130000000002,0.9067151558837705,5.295134,4.687501,31.82869999999997,3136.8672222241066
2024-06-21 08:27:00,35.63368,1.0995369999999998,0.9792417971077076,5.092593000000001,4.861112,39.93060000000003,3136.8672222241066
2024-06-21 08:42:00,37.181715,0.9837959999999999,0.939726394483132,4.918982,4.832177,38.48380000000003,3136.8672222241066
2024-06-21 10:24:00,30.714695,1.359953,1.0084003656776654,5.815970000000001,5.179397,37.037000000000035,3136.8672222241066
2024-06-21 10:30:00,31.510415000000002,1.4178240000000004,1.0319503445095897,5.78704,5.092596,39.64119999999997,3136.8672222241066
2024-06-21 10:33:00,32.262730000000005,1.4467600000000003,1.0060817211215722,5.787036,5.0057860000000005,38.48389999999995,3136.8672222241066
2024-06-21 10:39:00,31.48148,1.3888889999999998,1.0018761897075934,5.729166,5.034727,36.74770000000001,3136.8672222241066
2024-06-21 10:42:00,31.49595,1.4467589999999992,1.0249931696963928,5.758105999999999,5.005787,36.45830000000001,3136.8672222241066
2024-06-21 10:45:00,32.2772,1.5046299999999997,1.028651259974572,5.758105999999999,4.918986,39.930499999999995,3136.8672222241066
2024-06-21 10:51:00,32.262730000000005,1.5046299999999997,1.028651259974572,5.758105999999999,4.918986,34.432799999999986,3136.8672222241066
2024-06-21 10:54:00,31.49595,1.4467589999999992,0.9868488688270268,5.729166,4.918977,33.56479999999999,3136.8672222241066
2024-06-21 11:00:00,31.48148,1.3888889999999998,0.9643085556498997,5.671296000000001,4.918977,36.45830000000001,3136.8672222241066
2024-06-21 11:03:00,33.05845,1.3888889999999998,1.0202122051412574,5.642364999999999,4.976856,37.3263,3136.8672222241066
2024-06-21 11:09:00,34.85243,1.4467590000000001,0.9672868198742604,5.7002299999999995,4.861110999999999,37.905,3136.8672222241066
2024-06-21 11:12:00,34.837959999999995,1.2442130000000002,1.028404435274688,5.46875,5.063656999999999,39.35179999999997,3136.8672222241066
2024-06-21 11:15:00,37.181709999999995,1.4467590000000001,1.0249996548822058,5.642360000000001,4.890051000000001,36.16900000000001,3136.8672222241066
2024-06-21 11:21:00,36.41493,1.3020830000000005,1.0195921246202877,5.555560000000001,5.034727,39.0625,3136.8672222241066
2024-06-21 11:48:00,30.714695,1.2442130000000002,1.0117281502224416,5.497688999999999,5.063656,38.483799999999974,3136.8672222241066
2024-06-21 11:51:00,31.48148,1.2152769999999995,1.031946644744683,5.468754,5.121527,38.194500000000005,3136.8672222241066
2024-06-21 11:57:00,31.49595,1.2152769999999995,0.9823356813703965,5.4976840000000005,5.063657000000001,39.64119999999997,3136.8672222241066
2024-06-21 12:00:00,34.08565,1.0995369999999998,0.9792385460586167,5.353014,5.121527,38.19449999999995,3136.8672222241066
2024-06-21 12:06:00,33.043980000000005,1.157407,1.0058020094915903,5.410884,5.121527,40.21999999999997,3136.8672222241066
2024-06-21 12:09:00,34.85243,1.2442130000000002,1.0117281502224416,5.439819,5.0057860000000005,39.93060000000003,3136.8672222241066
2024-06-21 12:15:00,34.07118,1.2152769999999995,1.031946644744683,5.410884,5.063657000000001,39.0625,3136.8672222241066
2024-06-21 12:18:00,33.043980000000005,1.2152779999999996,0.982336115196695,5.52662,5.092592000000001,38.483799999999974,3136.8672222241066
2024-06-21 12:21:00,33.043980000000005,1.3020839999999998,0.9845487137788985,5.555559999999999,4.976856,37.03699999999998,3136.8672222241066
2024-06-21 12:27:00,33.043980000000005,1.2152779999999996,0.9990793933666843,5.4976899999999995,5.092592000000001,37.905100000000004,3136.8672222241066
2024-06-21 12:30:00,32.262730000000005,1.2442129999999993,1.0117281502224411,5.4976899999999995,5.063657000000001,39.3519,3136.8672222241066
2024-06-21 12:33:00,31.48148,1.2152769999999995,0.9823356813703965,5.4976840000000005,5.063657000000001,39.93059999999997,3136.8672222241066
2024-06-21 12:36:00,31.49595,1.2152769999999995,0.9823356813703965,5.4976840000000005,5.063657000000001,38.483799999999974,3136.8672222241066
2024-06-21 12:42:00,32.262730000000005,1.273148,1.0242859757052842,5.526623999999999,5.063656,38.48380000000003,3136.8672222241066
2024-06-21 12:45:00,31.48148,1.1863419999999998,1.018930329621651,5.4976840000000005,5.1794020000000005,37.615700000000004,3136.8672222241066
2024-06-21 12:48:00,31.49595,1.1863419999999998,1.0189247656615732,5.439819,5.121527,38.194500000000005,3136.8672222241066
2024-06-21 12:51:00,31.510415000000002,1.157407,0.9897495146561712,5.439814000000001,5.121527,37.615700000000004,3136.8672222241066
2024-06-21 12:57:00,32.262730000000005,1.2442130000000002,1.0117281502224416,5.468754,5.034721,39.3519,3136.8672222241066
2024-06-21 13:00:00,32.262730000000005,1.157407,0.9734955557101286,5.410884,5.063657000000001,38.7731,3136.8672222241066
2024-06-21 13:03:00,32.262730000000005,1.0995369999999998,0.9792385460586167,5.2951440000000005,5.063657000000001,39.0625,3136.8672222241066
2024-06-21 13:06:00,31.48148,1.157407,1.02167395273498,5.324074,5.063657000000001,39.93060000000003,3136.8672222241066
2024-06-21 13:12:00,31.510415000000002,1.1863419999999998,1.0027324177165833,5.3819490000000005,5.034727,39.930499999999995,3136.8672222241066
2024-06-21 13:15:00,30.714695,1.2442129999999993,0.9948431564325971,5.4976899999999995,5.034727,37.905100000000004,3136.8672222241066
2024-06-21 15:00:00,30.714695,1.4178240000000004,1.0319503445095897,5.70023,5.0057860000000005,36.16900000000004,3136.8672222241066
2024-06-21 15:03:00,33.043980000000005,1.4178239999999995,0.9756122208599092,5.613425,4.832171,37.326400000000035,3136.8672222241066
2024-06-21 15:09:00,34.07118,1.4178239999999995,0.9756122208599103,5.5844949999999995,4.803241000000001,35.01159999999999,3136.8672222241066
2024-06-21 15:12:00,35.63368,1.359954,0.990201327694854,5.46875,4.803236,38.48380000000003,3136.8672222241066
2024-06-21 15:15:00,37.181709999999995,1.3888889999999998,0.9643151548615668,5.43981,4.687501,38.483799999999974,3136.8672222241066
2024-06-21 15:18:00,37.181715,1.359954,0.9717236764934625,5.410880000000001,4.716436,39.06249999999997,3136.8672222241066
2024-06-21 15:24:00,37.181709999999995,1.2442129999999993,0.9427609365433463,5.295139999999999,4.745367,39.35189999999997,3136.8672222241066
2024-06-21 15:27:00,37.688075,1.3020839999999998,0.9666395125970724,5.295139999999999,4.687495999999999,38.4838,3136.8672222241066
2024-06-21 15:33:00,38.483795,1.273148,0.9547408720233652,5.266203999999999,4.687495999999999,39.6412,3136.8672222241066
2024-06-21 15:36:00,39.250575,1.1863419999999998,0.9358539894620793,5.2372689999999995,4.774307,39.3519,3136.8672222241066
2024-06-21 15:39:00,32.262730000000005,1.070602,0.9657949116807095,5.2662,5.063658,37.32630000000003,3136.8672222241066
2024-06-21 15:45:00,30.714695,1.070602,0.9965173533424561,5.295139999999999,5.150468,34.432800000000015,3136.8672222241066
2024-06-21 15:48:00,30.729165,1.2152779999999996,0.982336115196695,5.4976899999999995,5.063662,35.30090000000001,3136.8672222241066
2024-06-23 06:00:00,32.52315,0.26041699999999945,1.3111459577405673,3.4722229999999996,6.973384,32.98609999999999,3136.8672222241066
2024-06-23 06:06:00,35.619215,0.23148199999999974,1.3547384547684058,3.3564820000000006,7.26273,35.87960000000001,3136.8672222241066
2024-06-23 06:09:00,32.52315,0.23148199999999974,1.3950641405322464,3.501158,7.581022000000001,35.59030000000001,3136.8672222241066
2024-06-24 08:33:00,42.057289999999995,1.0995369999999998,1.0703438028791086,5.439812999999999,5.381945999999999,44.56019999999995,3136.8672222241066
2024-06-24 08:36:00,37.42766,1.0127310000000005,1.0834572299609067,5.410884,5.555553000000001,41.37729999999999,3136.8672222241066
2024-06-24 08:39:00,35.358795,1.0995369999999998,1.0254991496419803,5.439819,5.295142,41.95600000000002,3136.8672222241066
2024-06-24 08:42:00,33.029515,1.070602,0.9812438571151623,5.295134,5.121532,37.61579999999998,3136.8672222241066
2024-06-24 08:45:00,33.029515,1.1284720000000004,0.9925800750905343,5.295134,5.0347219999999995,39.6413,3136.8672222241066
2024-06-24 08:48:00,33.029515,1.0995369999999998,0.9634709439602003,5.266204,5.005787,39.0625,3136.8672222241066
2024-06-24 08:51:00,31.98785,1.1574080000000002,0.9897499651049315,5.266204,4.947915999999999,39.3519,3136.8672222241066
2024-06-24 08:54:00,30.439815000000003,1.1574079999999993,1.005802464802785,5.43982,5.150462000000001,38.19440000000003,3136.8672222241066
2024-06-24 08:57:00,30.439815000000003,1.2152779999999996,0.965363055246073,5.555559999999999,5.092592000000001,37.61579999999998,3136.8672222241066
2024-06-24 09:00:00,31.221065000000003,1.2152780000000005,0.9823361151966954,5.439814000000001,5.0057860000000005,37.61579999999998,3136.8672222241066
2024-06-24 09:03:00,31.221065000000003,1.157407,1.02167395273498,5.324078,5.063661000000001,36.45830000000001,3136.8672222241066
2024-06-24 09:06:00,32.002315,1.0127309999999996,1.0127315000245547,5.266208,5.266207,37.61579999999998,3136.8672222241066
2024-06-24 09:09:00,30.439815000000003,1.0416670000000003,1.0560684446209463,5.381944000000001,5.410876999999999,37.03709999999995,3136.8672222241066
2024-06-24 09:33:00,30.439815000000003,1.3020839999999998,1.0537063557059791,5.87384,5.410876,36.45830000000001,3136.8672222241066
2024-06-24 09:36:00,30.439815000000003,1.3888889999999998,1.0910166567847963,5.8738399999999995,5.324071000000001,37.3263,3136.8672222241066
2024-06-24 09:39:00,30.439815000000003,1.3310179999999994,1.0318398512812574,5.873845,5.324077000000001,36.74770000000001,3136.8672222241066
2024-06-24 09:54:00,31.221065000000003,1.5335649999999994,1.020176099789332,5.815974999999999,4.91898,37.03699999999998,3136.8672222241066
2024-06-24 09:57:00,30.46875,1.3310179999999994,0.9965133415126062,5.671295,5.063657000000001,37.03699999999998,3136.8672222241066
2024-06-24 10:06:00,30.42535,1.3020839999999998,1.002196645637288,5.52662,4.976856,37.03699999999998,3136.8672222241066
2024-06-24 10:09:00,33.810765,1.0995369999999998,0.9475070818609518,5.0925970000000005,4.80324,39.641200000000026,3136.8672222241066
2024-06-24 10:12:00,36.64641,0.9548610000000002,0.9835127697449754,4.918982,4.976851000000001,41.37729999999999,3136.8672222241066
2024-06-24 10:15:00,33.810765,1.0127310000000005,1.0555416274298124,5.208334,5.295143,40.509299999999996,3136.8672222241066
2024-06-24 10:18:00,30.439815000000003,1.1863419999999998,1.0507643163213145,5.613425,5.353013,38.19439999999997,3136.8672222241066
2024-06-24 11:12:00,30.439815000000003,1.359953,1.026332442681265,5.815970000000001,5.208337,37.905100000000004,3136.8672222241066
2024-06-24 12:21:00,30.439815000000003,1.1863419999999998,1.018930329621651,5.642359000000001,5.324077000000001,37.905100000000004,3136.8672222241066
2024-06-25 06:03:00,32.50868,1.0416669999999995,1.0844905833079128,5.70023,5.787033000000001,40.50919999999999,3136.8672222241066
2024-06-25 07:45:00,32.03125,1.4467599999999994,1.1670402037464085,6.597219999999999,6.076390000000001,36.16909999999996,3136.8672222241066
2024-06-25 08:12:00,31.25,1.3020829999999997,0.9299740072263851,5.353009999999999,4.6874970000000005,35.87960000000004,3136.8672222241066
2024-06-25 08:15:00,31.235529999999997,1.3020829999999997,0.9299752953623854,5.295138,4.629627000000001,37.03709999999998,3136.8672222241066
2024-06-25 08:18:00,32.783564999999996,1.3310189999999995,0.9032363243641782,5.295139999999999,4.542821000000001,35.87959999999998,3136.8672222241066
2024-06-25 08:21:00,32.783565,1.359954,0.9717236764934625,5.324070000000001,4.629626,36.747600000000006,3136.8672222241066
2024-06-25 08:36:00,31.221065000000003,1.2442129999999993,0.9427621629208429,5.034720999999999,4.48495,37.615700000000004,3136.8672222241066
2024-06-26 08:15:00,33.810765,1.5335649999999994,1.133672685806307,6.30787,5.5844949999999995,35.30099999999999,3136.8672222241066
2024-06-26 08:21:00,36.64641,1.5335649999999994,1.020176099789332,6.510419999999999,5.613425,36.16899999999998,3136.8672222241066
2024-06-26 08:54:00,32.002315,1.3888889999999998,1.0202122051412574,5.72917,5.063661000000001,39.64119999999997,3136.8672222241066
2024-06-26 09:00:00,33.04398,1.4178240000000004,1.0319503445095897,5.72917,5.034726,37.037000000000035,3136.8672222241066
2024-06-26 09:03:00,33.810765,1.273148,0.9725026751755108,5.526623999999999,4.976856,38.48380000000003,3136.8672222241066
2024-06-26 09:06:00,33.029515,1.1863419999999998,0.9358539894620781,5.324074,4.861111999999999,40.219899999999996,3136.8672222241066
2024-06-26 09:12:00,33.810765,1.186343,0.9358544162784791,5.208334000000001,4.745371,39.0625,3136.8672222241066
2024-06-26 09:15:00,31.221065000000003,1.4178240000000004,0.994697882177962,5.584491000000001,4.832177,38.19440000000003,3136.8672222241066
2024-06-26 10:06:00,30.439815000000003,1.359953,0.9902072599555414,5.642360000000001,4.976857000000001,39.35179999999997,3136.8672222241066
2024-06-26 10:09:00,31.221065000000003,1.4467600000000003,0.9868492560326817,5.642366,4.8321760000000005,37.905100000000004,3136.8672222241066
2024-06-26 11:12:00,30.439815000000003,1.1863420000000007,0.9863417428308525,5.410878,5.034726,37.61579999999998,3136.8672222241066
2024-06-26 11:15:00,33.029515,1.070602,0.9812385487203243,5.092593,4.9189810000000005,38.48380000000003,3136.8672222241066
2024-06-26 11:18:00,32.002315,1.070602,0.9812385487203243,5.266204,5.092592000000001,40.22000000000003,3136.8672222241066
2024-06-26 13:06:00,30.439815000000003,1.3888889999999998,1.0018698029716278,5.642364999999999,4.947915999999999,39.64119999999997,3136.8672222241066
2024-06-26 13:48:00,30.439815000000003,1.3888889999999998,1.0018761897075934,5.613425,4.918986,39.0625,3136.8672222241066
2024-06-26 13:54:00,30.439815000000003,1.3310179999999994,0.9965133415126051,5.613425,5.005787,38.7731,3136.8672222241066
2024-06-26 13:57:00,31.221065000000003,1.3888889999999998,1.0202122051412574,5.5844949999999995,4.918986,39.0625,3136.8672222241066
2024-06-26 14:00:00,31.221065000000003,1.3310179999999994,0.996507149307568,5.526625,4.918977,39.0625,3136.8672222241066
2024-06-27 09:09:00,35.3588,1.4756939999999998,1.0919139187898002,6.105325,5.410881,40.798599999999965,3136.8672222241066
2024-06-27 09:12:00,35.3588,1.3888889999999998,1.0018698029716278,5.497685,4.803236,40.509299999999996,3136.8672222241066
2024-06-27 09:15:00,35.373265,1.3310180000000003,0.9784595402441058,5.353008,4.716432,40.7987,3136.8672222241066
2024-06-27 09:18:00,36.400465000000004,1.273148,0.9367080088457477,5.1215280000000005,4.513885999999999,40.219899999999996,3136.8672222241066
2024-06-27 09:21:00,40.017360000000004,1.1284729999999996,0.8767148289151359,4.745371,4.28241,42.53469999999999,3136.8672222241066
2024-06-27 09:24:00,43.64873,1.1284720000000004,0.9277176139785468,4.832176,4.456015999999999,42.82400000000001,3136.8672222241066
2024-06-27 09:27:00,42.881945,1.070602,0.9183404310531311,4.947917,4.658562000000001,44.56019999999998,3136.8672222241066
2024-06-27 09:30:00,42.086225,1.1863419999999998,0.9529104127634103,5.0347219999999995,4.600692,43.40280000000001,3136.8672222241066
2024-06-27 09:33:00,39.25058,1.1284720000000004,0.9605549802990895,5.063658,4.745367999999999,43.98149999999998,3136.8672222241066
2024-06-27 09:36:00,36.67535,1.273148,0.9725038935633092,5.150462999999999,4.600697,43.40280000000001,3136.8672222241066
2024-06-27 09:39:00,35.87963,1.3020829999999997,0.9299785156957475,5.179398,4.513891999999999,41.66659999999996,3136.8672222241066
2024-06-27 09:42:00,35.09838,1.3020829999999997,0.9111792469599992,5.179399,4.484957,42.24539999999996,3136.8672222241066
2024-06-27 09:45:00,35.127315,1.3020839999999998,0.9484559848554628,5.150464,4.513885999999999,42.53470000000004,3136.8672222241066
2024-06-27 09:48:00,36.66088,1.0416659999999993,0.9052256338679312,4.861110999999999,4.600697,43.11340000000001,3136.8672222241066
2024-06-27 12:42:00,31.25,1.359954,1.0084007751759676,5.78704,5.150465999999999,38.194500000000005,3136.8672222241066
2024-06-27 12:45:00,32.01678,1.359954,1.0614498298569688,5.758100000000001,5.208335999999999,37.905100000000004,3136.8672222241066
2024-06-27 12:48:00,31.25,1.3020829999999997,1.0195921246202875,5.7002299999999995,5.179397,38.19440000000003,3136.8672222241066
2024-06-27 12:51:00,32.002314999999996,1.3020829999999997,0.984548298887147,5.64236,5.063657000000001,38.19439999999997,3136.8672222241066
2024-06-27 13:24:00,31.25,1.3020829999999997,0.9666453381743019,5.43981,4.832177,39.0625,3136.8672222241066
2024-06-27 13:27:00,32.03125,1.359954,1.0084007751759687,5.43981,4.803236,39.0625,3136.8672222241066
2024-06-27 13:30:00,31.25,1.3020829999999997,0.984548298887147,5.43981,4.8611070000000005,39.35179999999997,3136.8672222241066
2024-06-27 13:33:00,31.25,1.3020829999999997,0.984548298887147,5.46875,4.890047000000001,39.641200000000026,3136.8672222241066
2024-06-27 13:36:00,31.25,1.273148,0.9725026751755108,5.46875,4.918982000000001,39.0625,3136.8672222241066
2024-06-27 13:39:00,31.235529999999997,1.3310179999999994,0.9965133415126062,5.5844949999999995,4.976857000000001,39.351800000000026,3136.8672222241066
2024-06-27 15:12:00,31.235529999999997,1.359954,1.026332857040043,5.70023,5.0925959999999995,36.74770000000001,3136.8672222241066
2024-06-27 15:15:00,32.002314999999996,1.273148,1.007260832052645,5.613423999999999,5.121525999999999,39.3519,3136.8672222241066
2024-06-27 15:18:00,33.579285,1.3020839999999998,0.9845487137788985,5.58449,5.0057860000000005,39.93060000000003,3136.8672222241066
2024-06-27 15:21:00,33.550345,1.2442129999999993,0.9948431564325971,5.4976899999999995,5.034727,39.3519,3136.8672222241066
2024-06-27 15:24:00,32.798035,1.3310179999999994,1.0143040702295434,5.613425,5.034727,40.21999999999997,3136.8672222241066
2024-06-27 15:27:00,32.783564999999996,1.3020829999999997,0.984548298887147,5.5844949999999995,5.0057920000000005,40.79860000000002,3136.8672222241066
2024-06-27 15:30:00,31.987845,1.3310179999999994,0.9965133415126062,5.5844949999999995,4.976857000000001,39.0625,3136.8672222241066
2024-06-27 15:33:00,32.01678,1.3310179999999994,0.9965133415126062,5.5844949999999995,4.976857000000001,39.0625,3136.8672222241066
2024-06-27 15:36:00,32.002314999999996,1.3310179999999994,0.996507149307568,5.526625,4.918977,39.0625,3136.8672222241066
2024-06-27 15:39:00,32.769095,1.4467590000000001,1.0060747386990039,5.5844949999999995,4.803235999999999,39.64110000000005,3136.8672222241066
2024-06-27 15:42:00,33.564815,1.4178239999999995,0.9946978821779626,5.729164999999999,4.976851000000001,38.7731,3136.8672222241066
2024-06-27 15:45:00,34.331595,1.3310179999999994,0.9965133415126062,5.5844949999999995,4.976857000000001,40.509299999999996,3136.8672222241066
2024-06-27 15:48:00,32.783564999999996,1.3310180000000003,0.9965071493075682,5.555560000000001,4.947912,40.798599999999965,3136.8672222241066
2024-06-27 15:51:00,32.783564999999996,1.3310179999999994,1.0143040702295434,5.613425,5.034727,41.66669999999999,3136.8672222241066
2024-06-27 15:54:00,32.798035,1.3888889999999998,1.0202122051412574,5.671295,5.0057860000000005,39.0625,3136.8672222241066
2024-06-27 15:57:00,32.01678,1.3020829999999997,1.0021901710051984,5.613429999999999,5.063657000000001,39.64119999999997,3136.8672222241066
2024-06-27 16:00:00,31.25,1.2152779999999996,1.0319527044036616,5.52662,5.1794020000000005,39.64119999999997,3136.8672222241066
2024-06-28 07:51:00,37.442128,1.6203699999999994,1.5168479579575367,6.684024,6.481484000000001,35.87960000000001,3136.8672222241066
2024-06-28 07:54:00,41.825807999999995,1.3310189999999995,0.9601222285820357,5.4976899999999995,4.832171,35.590299999999985,3136.8672222241066
2024-06-28 07:57:00,43.388307999999995,1.3310189999999995,0.996513753664554,5.6713,5.063661000000001,36.45840000000001,3136.8672222241066
2024-06-28 08:00:00,44.936342999999994,1.3310189999999995,0.9784649764643921,5.52662,4.890051000000001,37.615699999999975,3136.8672222241066
2024-06-28 08:03:00,47.526043,1.3888889999999998,0.9450487198614719,5.52662,4.7453710000000004,36.16899999999998,3136.8672222241066
2024-06-28 08:06:00,50.622108,1.3310189999999995,0.9601286153357755,5.555559999999999,4.890051000000001,39.9306,3136.8672222241066
2024-06-28 08:09:00,47.497108,1.0995369999999998,0.9792385460586167,5.295139999999999,5.0636529999999995,37.615700000000004,3136.8672222241066
2024-06-28 08:12:00,45.196758,1.070602,0.9812385487203235,5.2662,5.092587999999999,37.905099999999976,3136.8672222241066
2024-06-28 08:15:00,43.909143,1.2152779999999996,0.982336115196695,5.381939999999999,4.947912,40.509299999999996,3136.8672222241066
2024-06-28 08:18:00,37.456598,1.0127319999999997,1.0127350000075646,5.208334,5.208338,40.79860000000002,3136.8672222241066
2024-06-28 08:21:00,33.564813,1.070602,0.9812385487203235,5.2662,5.092587999999999,39.0625,3136.8672222241066
2024-06-28 08:24:00,33.579283000000004,1.2442129999999993,0.977731515591257,5.381939999999999,4.890047000000001,37.037000000000035,3136.8672222241066
2024-06-28 08:27:00,33.564813,1.2442129999999993,0.9603677199877299,5.43982,4.918977,37.61579999999998,3136.8672222241066
2024-06-28 08:30:00,34.346063,1.3020839999999998,0.9845425714337435,5.43982,4.8611059999999995,37.037000000000035,3136.8672222241066
2024-06-28 08:33:00,34.302663,1.3020829999999997,0.984542156543724,5.49769,4.918977,37.03710000000001,3136.8672222241066
2024-06-28 08:36:00,38.237848,1.2442129999999993,0.9248766092060909,5.2951429999999995,4.71643,39.35179999999997,3136.8672222241066
2024-06-28 08:39:00,39.510993,1.186343,0.9529096739450659,5.266204,4.832171,36.45830000000001,3136.8672222241066
2024-06-28 08:42:00,38.208912999999995,1.1863419999999998,0.9863417428308524,5.353009,4.976857000000001,38.19449999999998,3136.8672222241066
2024-06-28 08:45:00,39.004628,1.273148,0.9725026751755108,5.526623999999999,4.976856,36.16899999999998,3136.8672222241066
2024-06-28 08:48:00,38.179978,1.1284720000000004,0.9925800750905343,5.353009,5.092597,37.905100000000004,3136.8672222241066
2024-06-28 08:51:00,36.675348,1.1284720000000004,1.0083127538577479,5.295134,5.063662,36.45830000000001,3136.8672222241066
2024-06-28 08:54:00,34.360533000000004,1.070601,0.9965168766853553,5.353003999999999,5.2083330000000005,38.48380000000003,3136.8672222241066
2024-06-28 08:57:00,32.277198,1.157407,0.9897495146561723,5.468754,5.150467000000001,37.615700000000004,3136.8672222241066
2024-06-28 09:00:00,34.346063,1.0127319999999997,1.0127320000085516,5.266203,5.266201,37.61579999999998,3136.8672222241066
2024-06-28 09:03:00,33.043983,1.0995370000000007,1.0555396537250261,5.468754,5.381947,37.03710000000001,3136.8672222241066
2024-06-28 09:06:00,30.729168,1.0995369999999998,1.0254991496419803,5.78704,5.6423630000000005,35.01159999999999,3136.8672222241066
2024-06-28 09:18:00,30.729168,1.3310189999999995,1.0662259464432362,6.10532,5.613421,34.43290000000002,3136.8672222241066
2024-06-28 09:21:00,35.127313,1.0995369999999998,1.0405918246684833,5.613427000000001,5.49768,37.615700000000004,3136.8672222241066
2024-06-28 09:24:00,37.456598,1.0416669999999995,1.0703388377079186,5.497688,5.555551,36.74770000000001,3136.8672222241066
2024-06-28 09:27:00,33.564813,1.070601,1.0560654078975726,5.758104,5.729163000000001,37.905100000000004,3136.8672222241066
2024-06-28 09:30:00,33.058448,1.273148,1.0577021834760596,5.931715,5.526617,36.45840000000004,3136.8672222241066
