Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-06-28 09:33:00,33.058448,1.359953,1.0084003656776654,5.902780000000001,5.266207,36.16899999999998,3136.8672222241066
2024-06-28 09:36:00,33.564813,1.4178240000000004,0.9756122208599095,5.8449100000000005,5.063655999999999,36.16899999999998,3136.8672222241066
2024-06-28 09:39:00,42.375578000000004,1.0706019999999992,0.8856771729957785,5.063655999999999,4.7164340000000005,37.615699999999975,3136.8672222241066
2024-06-28 09:42:00,50.622108,1.2442130000000002,0.9427670684178698,5.208332,4.658569,37.32640000000001,3136.8672222241066
2024-06-28 09:45:00,48.307293,1.0127310000000005,1.0271335556840866,5.295139000000001,5.324078,41.087999999999994,3136.8672222241066
2024-06-28 09:48:00,43.880207999999996,1.1284719999999995,1.0544834712818707,5.497685,5.353013000000001,40.219899999999996,3136.8672222241066
2024-06-28 09:51:00,40.263308,1.1863419999999998,1.0027324177165833,5.497685,5.150462999999999,38.19439999999997,3136.8672222241066
2024-06-28 09:54:00,39.004628,1.273148,0.9900002900370297,5.497685,4.976846999999999,39.06250000000003,3136.8672222241066
2024-06-28 09:57:00,43.909143,1.7361110000000002,0.8892046959407233,5.8449100000000005,4.484948999999999,33.564899999999994,3136.8672222241066
2024-06-28 10:00:00,48.307293,1.4178240000000004,0.9756122208599095,5.584490000000001,4.803235999999999,36.16889999999998,3136.8672222241066
2024-06-28 10:03:00,45.717592999999994,1.157407,1.02167395273498,5.497685,5.237268,37.32640000000001,3136.8672222241066
2024-06-28 10:06:00,41.825807999999995,1.186343,1.0507593374754074,5.584496000000001,5.324073,39.3519,3136.8672222241066
2024-06-28 10:09:00,32.248263,1.3888889999999998,0.9832460297592408,5.787036,5.063657000000001,34.43289999999996,3136.8672222241066
2024-06-28 10:18:00,31.510418,2.3726850000000006,0.8818732175141342,6.423614,4.253469,30.960600000000028,3136.8672222241066
2024-06-28 10:21:00,39.742478,1.765047,0.8160719865602054,5.526618,4.050921000000001,34.14349999999999,3136.8672222241066
2024-06-28 10:24:00,50.868053,1.5046300000000006,0.8611658221781547,5.208337,4.137727,37.037000000000006,3136.8672222241066
2024-06-28 10:27:00,42.96875,1.0416670000000003,2.7231443727398923,0.20254600000000078,4.803245,37.32640000000001,3136.8672222241066
2024-06-28 10:33:00,57.855900000000005,1.7939810000000005,1.117087439057309,6.45255,5.295139,43.69210000000001,3136.8672222241066
2024-06-28 10:36:00,100.0,0.9548610000000002,1.066417671951847,5.410877999999999,5.6423570000000005,47.742999999999995,3136.917222224107
2024-06-28 10:39:00,100.0,0.78125,0.8238939093564178,4.137727,4.224537,47.4537,3136.967222224107
2024-06-28 10:42:00,100.0,0.8391200000000003,0.8677344069094444,4.195604,4.253474000000001,48.032399999999996,3137.017222224107
2024-06-28 10:45:00,100.0,0.8101850000000006,1.061445140867145,4.716438,5.266202999999999,49.47919999999999,3137.0672222241074
2024-06-28 10:48:00,100.0,1.3020829999999997,1.036755908294002,5.642366,5.150462999999999,41.66670000000002,3137.1172222241075
2024-06-28 10:51:00,100.0,1.5914350000000006,0.95850097601965,5.787032,4.716436999999999,37.32639999999998,3137.1672222241077
2024-06-28 10:54:00,100.0,1.6203700000000003,0.9465974509964227,5.815967,4.6874970000000005,37.615699999999975,3137.217222224108
2024-06-28 10:57:00,84.73669000000001,1.6203700000000003,0.9904630358245723,5.787037000000001,4.716436999999999,36.45830000000001,3137.267222224108
2024-06-28 11:00:00,50.636575,2.0254630000000002,0.9225029946904029,6.047453,4.340279999999999,34.43290000000002,3137.3172222241083
2024-06-28 11:03:00,41.840275000000005,2.2280099999999994,0.8446771114832085,6.221067999999999,4.195598,32.1181,3137.3672222241084
2024-06-28 11:06:00,43.402775000000005,2.3148150000000003,0.9047798759522799,6.278932,4.195596999999999,33.27539999999999,3137.4172222241086
2024-06-28 11:09:00,46.77373,2.4884259999999996,0.9503297588869777,6.539352999999999,4.282407000000001,33.56480000000002,3137.467222224109
2024-06-28 11:12:00,46.744794999999996,2.633101,0.9877441577909977,6.828708000000001,4.427087,33.56480000000002,3137.517222224109
2024-06-28 11:15:00,46.77373,2.633103,0.9877446717904317,6.8865739999999995,4.484951000000001,33.27540000000002,3137.567222224109
2024-06-28 11:18:00,42.578125,2.459491,0.979350253604296,6.8576440000000005,4.658563000000001,35.30090000000001,3137.6172222241094
2024-06-28 11:21:00,39.23611,2.4884259999999996,0.9503297588869752,6.799773,4.542827,33.275499999999994,3137.6672222241095
2024-06-28 11:24:00,32.52315,2.1990740000000004,1.0032734652362272,6.539347,4.6875029999999995,34.72219999999999,3137.7172222241097
2024-06-28 11:27:00,33.579285,2.256945,0.9578851514823898,6.4236059999999995,4.456021,34.432799999999986,3137.76722222411
2024-06-28 11:30:00,32.52315,2.170139,0.9334484162949802,6.365736,4.4849570000000005,34.72219999999999,3137.81722222411
2024-06-28 11:33:00,32.52315,2.228009,0.9166223358170119,6.452546,4.484957,33.85419999999999,3137.8672222241103
2024-06-28 11:36:00,32.52315,2.3148149999999994,0.9403186702565182,6.481482,4.427087,33.56479999999999,3137.9172222241104
2024-06-28 11:39:00,32.52315,2.285881,0.9659811853217535,6.452541999999999,4.456021,34.14350000000002,3137.9672222241106
2024-06-28 11:42:00,32.52315,2.34375,0.8744887991840852,6.510417,4.369217000000001,33.56479999999999,3138.017222224111
2024-06-28 11:54:00,33.564814999999996,2.3148149999999994,0.9403186702565182,6.307866,4.253471,34.14350000000002,3138.117222224111
2024-06-28 11:57:00,33.564814999999996,2.2858789999999996,0.9324429895545296,6.336805999999999,4.311347,33.85419999999999,3138.1672222241114
2024-06-28 12:00:00,39.988425,2.430556,0.8966237380638722,6.481477,4.253471,33.275499999999994,3138.2172222241115
2024-06-28 12:03:00,41.07349,2.4016210000000004,0.8892652196715005,6.568282,4.369211,33.275499999999994,3138.2672222241117
2024-06-28 12:06:00,36.93576,2.3726849999999997,0.8818868470622873,6.684028,4.513893,33.85410000000002,3138.317222224112
2024-06-28 12:09:00,38.223375000000004,2.546296,0.9258681190298744,6.770833,4.427087,33.56480000000002,3138.367222224112
2024-06-28 12:12:00,38.223375000000004,2.5752310000000005,0.9331332892194313,6.770828,4.398147,33.27540000000002,3138.4172222241123
2024-06-28 12:15:00,36.921295,2.459491,0.9427891830019844,6.626157999999999,4.398147000000001,33.56479999999999,3138.4672222241124
2024-06-28 12:18:00,34.606485000000006,2.372686,0.881887102394118,6.510413000000001,4.3402769999999995,33.85409999999999,3138.5172222241126
2024-06-28 12:21:00,36.921295,2.3726850000000006,0.9200460972951231,6.481482,4.340277,33.56479999999999,3138.567222224113
2024-06-28 12:24:00,38.223375000000004,2.3148150000000003,0.9403186702565184,6.394672000000001,4.340277,33.85419999999999,3138.617222224113
2024-06-28 12:27:00,40.046295,2.3726849999999997,0.9200588786390398,6.452542,4.311347,32.98609999999999,3138.667222224113
2024-06-28 12:30:00,36.921295,2.343751,0.9481716115081744,6.452542,4.369211,33.56480000000002,3138.7172222241134
2024-06-28 12:33:00,38.223375000000004,2.343751,0.9481716115081744,6.452542,4.369211,34.432800000000015,3138.7672222241135
2024-06-28 12:36:00,36.921295,2.4016210000000004,0.9638102868877438,6.5104120000000005,4.369211,34.14349999999999,3138.8172222241137
2024-06-28 12:39:00,34.592015,2.34375,0.9820890025008792,6.5104169999999995,4.456017,33.56479999999999,3138.867222224114
2024-06-28 12:42:00,33.564814999999996,2.430556,0.9715970394855102,6.539352999999999,4.369216999999999,33.56479999999999,3138.917222224114
2024-06-28 12:45:00,31.221065000000003,2.459491,0.9427891830019844,6.568287999999999,4.340277,32.98610000000002,3138.9672222241143
2024-06-28 12:48:00,32.52315,2.459491,0.9427891830019844,6.568287999999999,4.340277,32.696800000000025,3139.0172222241144
2024-06-28 12:51:00,31.221065000000003,2.4016209999999996,0.8892652196714979,6.539348,4.3402769999999995,32.98609999999999,3139.0672222241146
2024-06-28 12:54:00,32.52315,2.546297,0.8834919044969043,6.626157999999999,4.253470999999999,31.828699999999998,3139.117222224115
2024-06-28 12:57:00,32.52315,2.5752319999999997,0.890519290855479,6.655092999999999,4.253470999999999,33.564899999999994,3139.167222224115
2024-06-28 13:00:00,31.235535,2.546296,0.9258681190298719,6.626153,4.282406999999999,32.98609999999999,3139.217222224115
2024-06-28 13:03:00,31.235535,2.546296,0.8835068865718764,6.626153,4.253477,33.56479999999999,3139.2672222241154
2024-07-03 07:39:00,34.592015,1.0127319999999997,1.1513582772780566,5.815969999999999,6.105327999999999,43.40279999999996,3139.2672222241154
2024-07-03 07:42:00,31.221065000000003,1.1574079999999993,1.142883983289868,5.87384,5.844912000000001,40.509299999999996,3139.2672222241154
2024-07-03 08:42:00,32.52315,1.0127309999999996,0.9835127501282073,5.208338,5.150467000000001,39.3519,3139.2672222241154
2024-07-03 08:48:00,32.52315,1.2152780000000005,0.9823361151966954,5.526624,5.0925959999999995,36.16899999999998,3139.2672222241154
2024-07-03 08:51:00,32.52315,1.157407,1.037363386568298,5.3819490000000005,5.150462,38.19439999999997,3139.2672222241154
2024-07-03 09:03:00,32.52315,1.0995369999999998,1.0405918246684847,5.410883999999999,5.295137,37.615700000000004,3139.2672222241154
2024-07-03 09:30:00,34.592015,0.9548610000000002,1.0254963329515283,5.179402,5.324071000000001,39.930499999999995,3139.2672222241154
2024-07-03 09:48:00,31.221065000000003,1.4178240000000004,1.0319503445095897,5.78704,5.092596,36.16899999999998,3139.2672222241154
2024-07-03 10:27:00,33.564814999999996,1.0416670000000003,0.9675273426606524,5.179403,5.034726,39.0625,3139.2672222241154
2024-07-03 10:30:00,34.592015,0.8969899999999997,1.0083064205618286,4.9479169999999995,5.179397,41.08789999999999,3139.2672222241154
2024-07-03 10:48:00,32.52315,1.0995369999999998,1.0102495887515703,5.439812999999999,5.266206,38.7731,3139.3672222241157
2024-07-03 10:51:00,33.564814999999996,1.070602,1.0265904538261348,5.295138000000001,5.208335999999999,39.641200000000026,3139.417222224116
2024-07-03 10:54:00,36.93576,0.8969909999999999,0.9948322711022168,4.976852,5.1794009999999995,41.66669999999999,3139.467222224116
2024-07-03 10:57:00,34.592015,0.8680560000000002,1.018927200515803,5.0347230000000005,5.353007,42.53470000000004,3139.5172222241163
2024-07-03 11:00:00,32.52315,0.9837959999999999,1.040596384959477,5.208333,5.324076999999999,40.798599999999965,3139.5672222241164
2024-07-03 12:18:00,31.235535,1.273148,1.0741147409585243,5.642364,5.266206,39.0625,3139.8672222241166
2024-07-03 14:18:00,32.52315,1.273148,1.0577078879122817,5.4976840000000005,5.092596,38.483799999999974,3139.8672222241166
2024-07-03 14:21:00,32.52315,1.2442129999999993,0.9948431564325971,5.43982,4.976857000000001,39.930499999999995,3139.917222224117
2024-07-03 14:24:00,32.50868,1.2152779999999996,0.965363055246072,5.41088,4.947912,39.93060000000003,3139.967222224117
2024-07-03 14:27:00,32.52315,1.2152779999999996,0.965363055246072,5.35301,4.890042,41.08800000000002,3140.017222224117
2024-07-03 14:30:00,31.235535,1.2152779999999996,0.9481586882058449,5.295139999999999,4.803242,41.08789999999999,3140.0672222241174
2024-07-03 14:33:00,32.52315,1.3020829999999997,0.9845482988871461,5.324074,4.745371,39.641200000000026,3140.1172222241175
2024-07-03 14:36:00,33.564814999999996,1.273148,0.9725026751755097,5.324074,4.774305999999999,39.641200000000026,3140.1672222241177
2024-07-03 14:39:00,34.592015,1.2152769999999995,0.9823356813703965,5.266203999999999,4.832177,39.641200000000026,3140.217222224118
2024-07-03 14:42:00,32.52315,1.2152769999999995,0.9823356813703965,5.266203999999999,4.832177,41.95599999999996,3140.267222224118
2024-07-03 14:45:00,32.52315,1.1863419999999998,0.9697372643800174,5.2083319999999995,4.803242,39.93060000000003,3140.3172222241183
2024-07-03 14:48:00,31.235535,1.2152769999999995,0.9481594624300308,5.2083319999999995,4.716437000000001,39.930499999999995,3140.3672222241184
2024-07-03 15:54:00,31.235535,1.359954,0.9717236764934625,5.46875,4.774305999999999,37.905100000000004,3140.3672222241184
2024-07-05 08:36:00,31.235535,1.3020830000000005,1.0021901710051975,5.902779000000001,5.353006,33.27540000000002,3140.3672222241184
2024-07-05 08:39:00,32.52315,1.070602,1.0116287223042926,5.468748000000001,5.353006000000001,35.59030000000001,3140.3672222241184
2024-07-05 08:45:00,33.564814999999996,0.9837959999999999,0.9981941100670725,5.2951369999999995,5.324071000000001,36.16900000000001,3140.3672222241184
2024-07-05 09:00:00,40.01736,0.6365739999999995,0.8949551216666176,4.716437999999999,5.295134,36.74770000000001,3140.3672222241184
2024-07-05 09:06:00,51.663775,0.3761570000000001,0.889213809270527,3.819440000000001,5.179403000000001,40.219899999999996,3140.3672222241184
2024-07-05 09:09:00,36.93576,0.5497679999999994,1.1511282509850675,5.092592999999999,6.626155,37.32640000000001,3140.3672222241184
2024-07-05 09:15:00,31.235535,0.7233790000000004,1.1234557959942493,5.613428000000001,6.5393490000000005,37.615700000000004,3140.3672222241184
2024-07-05 09:42:00,31.235535,0.7233789999999996,0.9481589366109556,4.774304,5.266205,39.0625,3140.3672222241184
2024-07-05 09:45:00,42.346645,0.4050920000000007,1.0516045549323831,3.993055000000001,5.758098,48.61110000000002,3140.3672222241184
2024-07-05 09:51:00,37.442130000000006,0.46296300000000024,1.0492960324012863,4.398148,5.931709000000001,45.71750000000003,3140.3672222241184
2024-07-05 13:06:00,32.52315,1.273148,1.0410998688395008,5.758099,5.324071000000001,38.7731,3140.3672222241184
2024-07-05 13:12:00,32.52315,1.1863419999999998,1.0349342286315115,5.873839,5.584487000000001,39.0625,3140.3672222241184
2024-07-05 13:15:00,31.221065000000003,1.0995369999999998,1.0254991496419803,5.526619,5.3819420000000004,39.93050000000005,3140.3672222241184
2024-07-05 13:45:00,31.235535,1.3888889999999998,1.0018698029716278,5.787039999999999,5.092591,37.905100000000004,3140.3672222241184
2024-07-08 08:33:00,34.592015,0.6655090000000001,0.948456266659396,4.774304,5.410875,39.93060000000003,3140.3672222241184
2024-07-08 08:36:00,31.235535,0.8101849999999997,1.0858136230988626,5.324077,5.931712000000001,36.74769999999998,3140.3672222241184
2024-07-09 07:51:00,33.043985,1.5914349999999997,0.9364801712119166,6.307869999999999,5.208335000000001,36.45839999999998,3140.3672222241184
2024-07-09 10:21:00,31.25,1.1863419999999998,1.0189247656615732,5.873842999999999,5.5555509999999995,35.879700000000014,3140.3672222241184
2024-07-09 10:24:00,43.127895,0.694445,0.9666409910006004,4.62963,5.237265,40.50919999999999,3140.3672222241184
2024-07-09 10:30:00,43.11343,0.694445,1.0018733983545838,4.687500999999999,5.381945999999999,43.11340000000001,3140.3672222241184
2024-07-09 11:15:00,32.262735,0.8680560000000002,1.0704440179325587,5.353012,5.787036,38.194500000000005,3140.3672222241184
2024-07-09 11:21:00,32.262735,0.868055,1.0577059193766707,5.468752,5.873847,38.77320000000003,3140.3672222241184
2024-07-09 14:00:00,30.454285000000002,1.3888889999999998,1.038284230148701,5.902774999999999,5.266206,37.03709999999995,3140.3672222241184
2024-07-09 15:18:00,34.592014999999996,0.8680560000000002,0.9522229167918617,4.947920999999999,5.121524999999999,40.219899999999996,3140.3672222241184
2024-07-09 15:21:00,35.3588,0.868055,1.0577015009744164,5.063662000000001,5.4687470000000005,41.95609999999999,3140.3672222241184
2024-07-10 11:03:00,34.3316,0.49189799999999995,0.8641645865792731,4.484952,5.381944,41.08800000000002,3140.3672222241184
2024-07-10 11:06:00,48.292825,0.28935200000000005,0.8502181212155001,3.530094,5.121533,44.560100000000034,3140.3672222241184
2024-07-10 11:09:00,58.10185,0.31828700000000065,0.9479116649193768,3.5300920000000007,5.324073,49.47919999999999,3140.3672222241184
2024-07-10 11:12:00,59.461805,0.4050929999999999,1.0516076553910934,4.108797,5.873846,48.032399999999996,3140.3672222241184
2024-07-10 11:15:00,52.170139999999996,0.4629639999999995,1.0958332269449065,4.629631,6.307868000000001,42.24539999999999,3140.3672222241184
2024-07-10 11:18:00,50.636575,0.6365739999999995,1.0420931076500697,5.208336,6.163192,41.66669999999999,3140.3672222241184
2024-07-10 11:21:00,44.921875,0.7233790000000004,1.1009529527337067,5.324078,6.192129,39.351800000000026,3140.3672222241184
2024-07-10 11:24:00,36.935765,0.8101849999999997,1.0736701389356307,5.353009,5.931714,37.90510000000003,3140.3672222241184
2024-07-10 11:27:00,30.46875,0.9259259999999996,1.037363369172021,5.555559999999999,5.787034,36.45829999999998,3140.3672222241184
2024-07-10 15:36:00,30.46875,1.359954,1.0440070955025549,6.0185200000000005,5.439816,37.61579999999998,3140.3672222241184
2024-07-10 15:39:00,30.454279999999997,1.3020829999999997,1.036755908294003,5.90278,5.410877000000001,36.74770000000001,3140.3672222241184
2024-07-10 15:42:00,30.454279999999997,1.2442130000000002,0.9948431564325977,5.729169000000001,5.266206,37.3263,3140.3672222241184
2024-07-10 15:45:00,32.783565,1.157407,0.9735012071924961,5.468748000000001,5.121530999999999,37.326400000000035,3140.3672222241184
2024-07-10 15:57:00,32.783565,1.0127319999999997,1.0271291070321564,5.410882,5.4398100000000005,38.48380000000003,3140.3672222241184
2024-07-10 16:00:00,34.346065,0.9259260000000005,1.0640503630103983,5.353012,5.6423559999999995,38.7731,3140.3672222241184
2024-07-10 16:03:00,32.01678,0.9837959999999999,1.0954657701533341,5.613428000000001,5.844912000000001,37.615700000000004,3140.3672222241184
2024-07-10 16:06:00,30.425345,1.0995369999999998,1.0703438028791086,5.931709,5.873842,36.16899999999998,3140.3672222241184
2024-07-10 16:09:00,30.454279999999997,1.157407,1.02167395273498,5.902774,5.6423570000000005,35.87960000000004,3140.3672222241184
2024-07-11 08:00:00,34.837959999999995,1.2731480000000008,1.3856689920563638,7.870374000000001,8.101855999999998,37.90509999999995,3140.3672222241184
2024-07-11 12:21:00,39.756945,0.5208339999999998,1.0093909848133176,4.600693000000001,5.815969000000001,43.692200000000014,3140.3672222241184
2024-07-11 12:27:00,44.41551,0.4050929999999999,0.9795152488584793,4.195607000000001,5.729164,46.5856,3140.3672222241184
2024-07-11 12:42:00,32.01678,1.2442129999999993,1.0448772939716275,6.249999999999999,5.873847,34.14350000000002,3140.3672222241184
2024-07-11 12:45:00,32.01678,1.3020839999999998,1.070442322802457,6.105326000000001,5.671292000000001,35.011499999999984,3140.3672222241184
2024-07-11 12:51:00,30.46875,1.2442130000000002,1.028404435274688,6.105326000000001,5.700233,34.43289999999996,3140.3672222241184
2024-07-11 15:39:00,30.454279999999997,0.9548610000000002,0.9107722247292575,5.2083319999999995,5.121530999999999,38.483799999999974,3140.3672222241184
2024-07-11 15:42:00,33.564815,0.78125,0.944244854003786,4.803241,5.150461,39.93059999999997,3140.3672222241184
2024-07-11 15:45:00,36.154515,0.78125,1.019590850482646,4.976851,5.497681,41.37729999999999,3140.3672222241184
2024-07-11 15:48:00,33.564815,0.8391209999999996,1.0411013206021922,5.381943000000001,5.815972,39.93060000000003,3140.3672222241184
2024-07-11 15:51:00,32.01678,1.0416670000000003,1.0844905833079155,5.671294,5.758096999999999,37.61579999999998,3140.3672222241184
2024-07-11 15:54:00,30.46875,1.157407,1.0528894612159903,5.960643999999999,5.758096999999999,36.45840000000001,3140.3672222241184
2024-07-11 15:57:00,31.25,1.3020839999999998,1.0704480730332495,6.10532,5.671296,35.30090000000001,3140.3672222241184
2024-07-11 16:00:00,30.454279999999997,1.2152779999999996,1.064056218117253,6.10532,5.8159719999999995,35.87959999999998,3140.3672222241184
2024-07-11 19:30:00,38.961225,1.6203699999999994,1.2409341070787754,6.915503999999999,6.221064000000001,45.428200000000004,3140.3672222241184
2024-07-11 19:33:00,42.07176,1.4467599999999994,1.2810379208267706,6.71296,6.39468,46.29630000000003,3140.3672222241184
2024-07-11 19:36:00,44.93634,1.4467599999999994,1.2652201890449821,6.65509,6.30787,50.925899999999956,3140.3672222241184
2024-07-11 19:39:00,46.484375,1.4178240000000004,1.3291287138881878,6.85764,6.684026,48.90050000000002,3140.3672222241184
2024-07-11 19:42:00,47.251155,1.3020829999999997,1.3020874999888148,6.712960000000001,6.712967000000001,53.530100000000004,3140.3672222241184
2024-07-11 19:45:00,46.469905,1.3310179999999994,1.3018706548994743,6.684024999999999,6.626157000000001,54.10880000000003,3140.3672222241184
2024-07-11 19:48:00,46.484375,1.3310179999999994,1.272267580298816,6.539355,6.4236070000000005,50.34719999999999,3140.3672222241184
2024-07-11 19:51:00,45.963539999999995,1.3020829999999997,1.2581783723723634,6.481485,6.394672000000001,51.21530000000001,3140.3672222241184
2024-07-11 19:54:00,43.88021,1.273148,1.2586245558472058,6.394675,6.365736999999999,50.05790000000002,3140.3672222241184
2024-07-11 19:57:00,42.59259,1.3020830000000005,1.2433147313726514,6.39468,6.278936999999999,48.032399999999996,3140.3672222241184
2024-07-11 20:00:00,42.85301,1.3888889999999998,1.2385876659361532,6.568286,6.278937000000001,48.032399999999996,3140.3672222241184
2024-07-11 20:03:00,42.59259,1.359954,1.2251333221040719,6.6550959999999995,6.394672000000001,49.47910000000002,3140.3672222241184
2024-07-11 20:06:00,42.086225,1.359954,1.255962224084175,6.684026,6.481482000000001,46.5856,3140.3672222241184
2024-07-11 20:09:00,42.621525,1.3888889999999998,1.269635523659656,6.799766000000001,6.568287,47.45369999999997,3140.3672222241184
2024-07-11 20:12:00,41.29051,1.4178239999999995,1.313952205607001,6.741896,6.539352,47.1644,3140.3672222241184
2024-07-11 20:15:00,40.567130000000006,1.4178239999999995,1.283217020052852,6.799765999999999,6.539352,47.45360000000005,3140.3672222241184
2024-07-11 20:18:00,40.538195,1.5046299999999997,1.2589961726293144,6.915506,6.452546,45.13899999999995,3140.3672222241184
2024-07-11 20:21:00,39.756945,1.4178239999999995,1.2519471094551597,6.799765999999999,6.481482000000001,46.296299999999974,3140.3672222241184
2024-07-11 20:24:00,42.59259,1.5046299999999997,1.2589904989976386,6.886575999999999,6.4236059999999995,47.45369999999997,3140.3672222241184
2024-07-11 20:27:00,41.29051,1.4178239999999995,1.2832170200528514,6.857636,6.5972219999999995,46.007000000000005,3140.3672222241184
2024-07-11 20:30:00,41.319445,1.3310190000000004,1.2572986309426528,6.857636,6.712966999999999,46.296299999999974,3140.3672222241184
2024-07-11 20:33:00,41.29051,1.3888889999999998,1.269635523659657,6.944446,6.712967000000001,44.56020000000001,3140.3672222241184
2024-07-11 20:36:00,42.59259,1.4467600000000003,1.296709956782657,6.886576000000001,6.597225999999999,45.1388,3140.3672222241184
2024-07-11 20:39:00,42.59259,1.4467600000000003,1.3122470529345915,6.8287059999999995,6.5682860000000005,50.34729999999996,3140.3672222241184
2024-07-11 20:42:00,42.621525000000005,1.359953,1.2862617712216786,6.71296,6.568287,49.189700000000016,3140.3672222241184
2024-07-11 20:45:00,42.59259,1.4467600000000003,1.2810324796733974,6.684026,6.365736,46.29630000000003,3140.3672222241184
2024-07-11 20:48:00,44.401039999999995,1.4467600000000003,1.2810324796733974,6.684026,6.365736,48.032399999999996,3140.3672222241184
2024-07-11 20:51:00,44.907405,1.4467600000000003,1.2331409218606644,6.712966000000001,6.307866000000001,46.296299999999974,3140.3672222241184
2024-07-11 20:54:00,45.44271,1.3888889999999998,1.238582252729572,6.6550959999999995,6.365737000000001,48.90039999999999,3140.3672222241184
2024-07-11 20:57:00,44.401039999999995,1.3888889999999998,1.2696302054154294,6.6550959999999995,6.4236070000000005,51.50459999999998,3140.3672222241184
2024-07-11 21:00:00,43.37384,1.3888889999999998,1.269635523659657,6.626155999999999,6.394677,50.636600000000044,3140.3672222241184
2024-07-11 21:03:00,42.867475,1.3310180000000003,1.2269598592621442,6.53935,6.336802,48.900499999999965,3140.3672222241184
2024-07-11 21:06:00,44.429975,1.3020829999999997,1.2132078359758893,6.2789340000000005,6.105321000000001,49.76850000000002,3140.3672222241184
2024-07-11 21:09:00,45.963539999999995,1.186343,1.1863424999891288,6.0763940000000005,6.076391,50.63659999999999,3140.3672222241184
2024-07-11 21:12:00,48.553239999999995,1.1863420000000007,1.215047339617866,6.047458000000001,6.105325999999999,52.37270000000001,3140.3672222241184
2024-07-11 21:15:00,48.799189999999996,1.1574080000000002,1.2559640131173413,6.018514,6.221066,53.81939999999997,3140.3672222241184
2024-07-11 21:18:00,48.813655,1.1284720000000004,1.2269618638082307,6.047454000000001,6.250001999999999,56.134299999999996,3140.3672222241184
2024-07-11 21:21:00,48.524305,1.1863419999999998,1.2433143086203273,6.1631990000000005,6.278937000000001,56.423599999999965,3140.3672222241184
2024-07-11 21:24:00,48.292825,1.2152769999999995,1.2862635857469502,6.134253999999999,6.278937000000001,54.39820000000003,3140.3672222241184
2024-07-11 21:27:00,47.251155,1.157407,1.228329663220229,6.134253999999999,6.278936999999999,54.108799999999974,3140.3672222241184
2024-07-11 21:30:00,46.469905,1.2152779999999996,1.215275000005198,6.22107,6.221062000000001,53.240700000000004,3140.3672222241184
2024-07-11 21:33:00,45.963539999999995,1.3020839999999998,1.2283231360563711,6.22107,6.076385999999999,50.63650000000001,3140.3672222241184
2024-07-11 21:36:00,46.469905,1.3020839999999998,1.2283283382850805,6.13426,5.989585999999999,52.08330000000001,3140.3672222241184
2024-07-11 21:39:00,45.963539999999995,1.2152779999999996,1.215275000005198,6.22107,6.221062000000001,51.79399999999998,3140.3672222241184
2024-07-11 21:42:00,45.963539999999995,1.3020829999999997,1.2581834893749149,6.365740000000001,6.278937000000001,51.79400000000004,3140.3672222241184
2024-07-11 21:45:00,44.93634,1.273148,1.2586245558472058,6.365740000000001,6.336802,51.21530000000001,3140.3672222241184
2024-07-11 21:48:00,43.894675,1.273148,1.2586245558472031,6.3657449999999995,6.336807,49.76859999999999,3140.3672222241184
2024-07-11 21:51:00,42.59259,1.3020830000000005,1.2729282438107687,6.48148,6.4236070000000005,47.74309999999997,3140.3672222241184
2024-07-11 21:54:00,41.319445,1.3310180000000003,1.257292952156336,6.510420000000001,6.365742,46.296299999999974,3140.3672222241184
2024-07-11 21:57:00,41.29051,1.4178240000000004,1.2519416573677526,6.56829,6.249995999999999,48.90039999999999,3140.3672222241184
2024-07-11 22:00:00,42.85301,1.4178240000000004,1.2832116639334818,6.62616,6.365736,48.03230000000002,3140.3672222241184
2024-07-11 22:03:00,39.742475,1.2442129999999993,1.2729282892775695,6.539355,6.597222,45.717600000000004,3140.3672222241184
2024-07-11 22:06:00,42.07176,1.4756939999999998,1.2297225326910084,6.741895,6.278931,39.35179999999997,3140.3672222241184
2024-07-11 22:09:00,48.78472,1.5914349999999997,1.193425832280524,6.770834999999999,6.0474499999999995,43.98149999999998,3140.3672222241184
2024-07-11 22:12:00,49.320025,1.4178239999999995,1.2200937624723238,6.597224999999999,6.221061,44.849500000000006,3140.3672222241184
2024-07-11 22:15:00,48.278355,1.273148,1.214360911819343,6.394675,6.278936999999999,44.27079999999998,3140.3672222241184
2024-07-11 22:18:00,46.469905,1.273148,1.2292341804245335,6.336804999999999,6.2499970000000005,43.98150000000001,3140.3672222241184
2024-07-11 22:21:00,46.469905,1.3888889999999998,1.1909259728357284,6.539355,6.163195999999999,44.849500000000035,3140.3672222241184
2024-07-11 22:24:00,48.017939999999996,1.3888889999999998,1.2385822527295705,6.3657449999999995,6.076385999999999,46.29630000000003,3140.3672222241184
2024-07-11 22:27:00,48.278355,1.3888889999999998,1.2069624831934234,6.3657449999999995,6.018516,46.296400000000006,3140.3672222241184
2024-07-11 22:30:00,48.799189999999996,1.3310179999999994,1.1646351529406354,6.336804999999999,6.018517000000001,48.032400000000024,3140.3672222241184
2024-07-11 22:33:00,50.101275,1.3888889999999998,1.1583547541950163,6.307875,5.873846,47.74309999999997,3140.3672222241184
2024-07-11 22:36:00,50.607639999999996,1.3888889999999998,1.1747277158244924,6.192125,5.7870360000000005,47.45379999999997,3140.3672222241184
2024-07-11 22:39:00,50.607639999999996,1.3888889999999998,1.1909259728357284,6.105325,5.729165999999999,48.90040000000002,3140.3672222241184
2024-07-11 22:42:00,50.086805,1.3310179999999994,1.1646406413238133,6.192125,5.873847,46.29620000000003,3140.3672222241184
2024-07-11 22:45:00,49.320025,1.3020829999999997,1.1979601419353365,6.105325,5.902781999999999,46.29630000000003,3140.3672222241184
2024-07-11 22:48:00,48.017939999999996,1.273148,1.1379780989880823,6.105325,5.844906999999999,47.74300000000002,3140.3672222241184
2024-07-11 22:51:00,46.49884,1.273148,1.1842248404489382,6.018515,5.844906999999999,48.32170000000002,3140.3672222241184
2024-07-11 22:54:00,46.484375,1.3310179999999994,1.1646351529406354,6.163194999999999,5.844907000000001,46.58560000000003,3140.3672222241184
2024-07-11 22:57:00,45.963539999999995,1.359953,1.1937490216405764,6.2210600000000005,5.902777,47.1644,3140.3672222241184
2024-07-11 23:00:00,46.469905,1.4178240000000004,1.2039407632353676,6.250000000000001,5.844906,46.2963,3140.3672222241184
2024-07-11 23:03:00,45.471645,1.273148,1.1993559801405573,6.13426,5.989582,47.742999999999995,3140.3672222241184
2024-07-11 23:06:00,43.37384,1.273148,1.168951784336712,6.076390000000001,5.873842,48.61110000000002,3140.3672222241184
2024-07-11 23:09:00,42.59259,1.3310180000000003,1.1646351529406351,6.13426,5.8159719999999995,50.05790000000002,3140.3672222241184
2024-07-11 23:12:00,41.29051,1.3020830000000005,1.1979601419353372,6.13426,5.931716999999999,48.032399999999996,3140.3672222241184
2024-07-11 23:15:00,40.523725,1.3020830000000005,1.151353963636337,6.13426,5.844906999999999,46.00699999999995,3140.3672222241184
2024-07-11 23:18:00,38.975695,1.3310180000000003,1.1646351529406351,6.13426,5.8159719999999995,46.007000000000005,3140.3672222241184
2024-07-11 23:21:00,38.975695,1.3020829999999997,1.1979601419353365,6.221065,6.018522,45.138900000000035,3140.3672222241184
2024-07-11 23:24:00,36.64641,1.3020829999999997,1.1979601419353365,6.221065,6.018522,43.69210000000004,3140.3672222241184
2024-07-11 23:27:00,37.44213,1.3888889999999998,1.1747277158244924,6.336804999999999,5.931716,45.717600000000004,3140.3672222241184
2024-07-11 23:30:00,38.20891,1.3310179999999994,1.1960887775173932,6.336804999999999,6.076387,46.29630000000003,3140.3672222241184
2024-07-11 23:33:00,38.975695,1.3888889999999998,1.2069624831934234,6.4525500000000005,6.105321000000001,45.717600000000004,3140.3672222241184
2024-07-11 23:36:00,38.20891,1.3310179999999994,1.1960887775173932,6.452545,6.192127000000001,46.29630000000003,3140.3672222241184
2024-07-11 23:39:00,38.975695,1.3020829999999997,1.1825689221216575,6.365740000000001,6.134257,46.29630000000003,3140.3672222241184
2024-07-11 23:42:00,38.975695,1.273148,1.1842195868825545,6.27894,6.105322,44.56020000000001,3140.3672222241184
2024-07-11 23:45:00,38.20891,1.3020829999999997,1.1979601419353372,6.22106,6.018517000000001,45.138900000000035,3140.3672222241184
2024-07-11 23:48:00,37.42766,1.3020829999999997,1.1513594101826539,6.22106,5.931717000000001,46.00690000000003,3140.3672222241184
2024-07-11 23:51:00,39.742475,1.359954,1.1617463257363159,6.22106,5.844906,46.875,3140.3672222241184
2024-07-11 23:54:00,41.319445,1.3888889999999998,1.1583547541950163,6.27894,5.844911000000001,47.74309999999997,3140.3672222241184
2024-07-11 23:57:00,42.59259,1.3888889999999998,1.1909315435886954,6.22106,5.844911000000001,48.032399999999996,3140.3672222241184
2024-07-12 00:00:00,42.867475,1.359954,1.2095203708615039,6.22106,5.931716,48.32170000000002,3140.3672222241184
2024-07-12 00:03:00,41.319445,1.3020829999999997,1.1513594101826532,6.16319,5.873847,47.1644,3140.3672222241184
2024-07-12 00:06:00,41.319445,1.273148,1.1535417583846872,6.0474499999999995,5.8159719999999995,46.875,3140.3672222241184
2024-07-12 00:09:00,38.975695,1.2152779999999996,1.1262457790412967,6.0185200000000005,5.844912000000001,44.84959999999995,3140.3672222241184
2024-07-12 00:12:00,38.975695,1.3020829999999997,1.135512215774083,6.0185200000000005,5.700227,46.296299999999974,3140.3672222241184
2024-07-12 00:15:00,38.975695,1.359954,1.1290679195133255,6.0185200000000005,5.584486,46.585699999999974,3140.3672222241184
2024-07-12 00:18:00,39.756945,1.3020829999999997,1.1033415866068128,5.98958,5.613427,47.1644,3140.3672222241184
2024-07-12 00:21:00,39.756945,1.273148,1.122259655457902,6.0185200000000005,5.729162,46.875,3140.3672222241184
2024-07-12 00:24:00,38.237845,1.3020829999999997,1.1195124270251398,5.931710000000001,5.584487000000001,45.42829999999998,3140.3672222241184
2024-07-12 00:27:00,38.20891,1.3020829999999997,1.1195124270251398,5.931710000000001,5.584487000000001,46.296299999999974,3140.3672222241184
2024-07-12 00:30:00,37.456595,1.186343,1.0972492852072142,5.78704,5.613427,45.13889999999998,3140.3672222241184
2024-07-12 00:33:00,36.64641,1.2152779999999996,1.095466985660239,5.815969999999999,5.584492,44.56019999999995,3140.3672222241184
2024-07-12 00:36:00,37.42766,1.3020839999999998,1.0704480730332495,5.93171,5.497686,43.98149999999998,3140.3672222241184
2024-07-12 00:39:00,38.975695,1.3310189999999995,1.0997681073029946,5.93171,5.497681000000001,45.717600000000004,3140.3672222241184
2024-07-12 00:42:00,39.756945,1.3020839999999998,1.11951287910435,5.989579999999999,5.6423559999999995,47.1644,3140.3672222241184
2024-07-12 00:45:00,41.319445,1.3020839999999998,1.1513544242550944,6.01852,5.729165999999999,47.45369999999997,3140.3672222241184
2024-07-12 00:48:00,40.523725,1.2442129999999993,1.139945126323467,5.989579999999999,5.787037,47.74310000000003,3140.3672222241184
2024-07-12 00:51:00,40.538195,1.2442129999999993,1.1245043388681226,5.96065,5.729167,46.00689999999997,3140.3672222241184
2024-07-12 00:54:00,38.975695,1.2442130000000002,1.1245043388681224,5.98958,5.758096999999999,45.428200000000004,3140.3672222241184
2024-07-12 00:57:00,38.20891,1.273148,1.1379835032418453,6.0474499999999995,5.7870420000000005,45.717600000000004,3140.3672222241184
2024-07-12 01:00:00,38.20891,1.3020829999999997,1.1355177176073041,6.07639,5.758107000000001,45.428200000000004,3140.3672222241184
2024-07-12 01:03:00,39.742475,1.359954,1.145494651996472,6.07639,5.671296,46.296299999999974,3140.3672222241184
2024-07-12 01:06:00,39.756945,1.3020829999999997,1.1513594101826539,6.0474499999999995,5.758107000000001,47.45369999999997,3140.3672222241184
2024-07-12 01:09:00,39.756945,1.3020829999999997,1.1355177176073041,6.0474499999999995,5.729167,46.296299999999974,3140.3672222241184
2024-07-12 01:12:00,40.538195,1.3888889999999998,1.1747277158244924,6.07639,5.671301000000001,46.007000000000005,3140.3672222241184
2024-07-12 01:15:00,40.523725,1.2442129999999993,1.1089159900484382,5.989579999999999,5.729167,46.296299999999974,3140.3672222241184
2024-07-12 01:18:00,42.086225,1.273148,1.1379780989880823,5.902774,5.6423559999999995,46.875,3140.3672222241184
2024-07-12 01:21:00,42.07176,1.2152780000000005,1.156444897883859,5.787034000000001,5.671296,46.875,3140.3672222241184
2024-07-12 01:24:00,43.359375,1.157407,1.1282220900672408,5.671298,5.613421,50.92590000000001,3140.3672222241184
2024-07-12 01:27:00,44.93634,1.1284719999999995,1.1284719999940662,5.613422999999999,5.613421,51.21530000000001,3140.3672222241184
2024-07-12 01:30:00,45.44271,1.070602,1.1414142080787015,5.5844879999999995,5.729165999999999,52.95139999999998,3140.3672222241184
2024-07-12 01:33:00,46.990739999999995,1.070602,1.1274821149176488,5.613428,5.729165999999999,52.66209999999995,3140.3672222241184
2024-07-12 01:36:00,46.990739999999995,1.0127309999999996,1.137979567305165,5.613428,5.873847,54.108799999999974,3140.3672222241184
2024-07-12 01:39:00,45.963539999999995,1.0127309999999996,1.1379795673051658,5.526622999999999,5.7870420000000005,50.636600000000044,3140.3672222241184
2024-07-12 01:42:00,44.907405,1.0127310000000005,1.110926037305495,5.497688,5.700227,52.08339999999998,3140.3672222241184
2024-07-12 01:45:00,43.37384,1.0127319999999997,1.0972489161812227,5.526624,5.700232,50.34720000000004,3140.3672222241184
2024-07-12 01:48:00,42.07176,1.0416670000000003,1.070343748804467,5.497684,5.555557,49.18980000000005,3140.3672222241184
2024-07-12 01:51:00,42.07176,1.157407,1.1282271766661467,5.613424000000001,5.555557,47.1644,3140.3672222241184
2024-07-12 01:54:00,42.07176,1.157407,1.1134405803706973,5.700234000000001,5.613427,47.74309999999997,3140.3672222241184
2024-07-12 01:57:00,41.319445,1.1284720000000004,1.113939337256467,5.700234000000001,5.671292,47.742999999999995,3140.3672222241184
2024-07-12 02:00:00,41.29051,1.1863419999999998,1.1124395672736738,5.758099,5.613427,48.032399999999996,3140.3672222241184
2024-07-12 02:03:00,42.59259,1.2442130000000002,1.1089159900484389,5.758099,5.497686,46.296299999999974,3140.3672222241184
2024-07-12 02:06:00,41.319445,1.157407,1.0985183669606675,5.729169000000001,5.613422000000001,46.585699999999974,3140.3672222241184
2024-07-12 02:09:00,40.538195,1.1863419999999998,1.1124395672736738,5.787033999999999,5.642361999999999,46.29630000000003,3140.3672222241184
2024-07-12 02:12:00,39.756945,1.1863419999999998,1.0819140690016678,5.787033999999999,5.584492,46.5856,3140.3672222241184
2024-07-12 02:15:00,41.319445,1.273148,1.1222596554579027,5.815974,5.526616000000001,46.00689999999997,3140.3672222241184
2024-07-12 02:18:00,41.319445,1.273148,1.168951784336712,5.8449040000000005,5.6423559999999995,46.296299999999974,3140.3672222241184
2024-07-12 02:21:00,40.523725,1.1863419999999998,1.1274820464459043,5.8449040000000005,5.729162,46.875,3140.3672222241184
2024-07-12 02:24:00,39.742475,1.1863419999999998,1.1124395672736738,5.902779000000001,5.758107000000001,47.742999999999995,3140.3672222241184
2024-07-12 02:27:00,39.742475,1.157407,1.11344571287328,5.873839,5.7870420000000005,45.428300000000036,3140.3672222241184
2024-07-12 02:30:00,38.961225,1.157407,1.1282271766661467,5.8449040000000005,5.787037,46.00690000000003,3140.3672222241184
2024-07-12 02:33:00,38.975695,1.157407,1.0985235472881039,5.873844000000001,5.758107000000001,46.296299999999974,3140.3672222241184
2024-07-12 02:36:00,38.975695,1.2442130000000002,1.1089159900484389,5.902774,5.642361,45.428200000000004,3140.3672222241184
2024-07-12 02:39:00,41.29051,1.273148,1.1379780989880823,5.960649,5.700231,46.00689999999997,3140.3672222241184
2024-07-12 02:42:00,41.319445,1.1863419999999998,1.1124395672736738,5.902779000000001,5.758107000000001,45.717600000000004,3140.3672222241184
2024-07-12 02:45:00,41.319445,1.2152769999999995,1.1262453037721822,5.931714,5.758107000000001,46.29630000000003,3140.3672222241184
2024-07-12 02:48:00,41.319445,1.2152769999999995,1.110934120361345,5.960643999999999,5.758107000000001,46.585699999999974,3140.3672222241184
2024-07-12 02:51:00,41.29051,1.2152769999999995,1.1109288021286188,5.8449040000000005,5.6423570000000005,46.29630000000003,3140.3672222241184
2024-07-12 02:54:00,40.523725,1.2152779999999996,1.1262405119062509,5.84491,5.671292,49.47909999999996,3140.3672222241184
2024-07-12 02:57:00,38.20891,1.2152779999999996,1.1109292730775682,5.84491,5.642361999999999,44.56020000000001,3140.3672222241184
2024-07-12 03:00:00,38.975695,1.3310189999999995,1.1162460369705727,5.96065,5.555551,46.29630000000003,3140.3672222241184
2024-07-12 03:03:00,40.538195,1.2442129999999993,1.0772472317666184,5.93171,5.613427,46.00690000000003,3140.3672222241184
2024-07-12 03:06:00,41.319445,1.3020839999999998,1.11951287910435,5.93171,5.584486,45.717600000000004,3140.3672222241184
2024-07-12 03:09:00,41.29051,1.2152779999999996,1.1109292730775682,5.93171,5.729162,46.875,3140.3672222241184
2024-07-12 03:12:00,41.29051,1.2442129999999993,1.0931624521994818,5.93171,5.6423570000000005,46.5856,3140.3672222241184
2024-07-12 03:15:00,41.29051,1.3020839999999998,1.1355126721546105,5.84491,5.526616000000001,46.875,3140.3672222241184
2024-07-12 03:18:00,41.29051,1.2152779999999996,1.1109292730775682,5.87384,5.671292,47.453700000000026,3140.3672222241184
2024-07-12 03:21:00,39.756945,1.2152779999999996,1.1564397268160993,5.84491,5.729162,46.585699999999974,3140.3672222241184
2024-07-12 03:24:00,38.20891,1.273148,1.1222651143651925,5.931710000000001,5.642361999999999,46.29630000000003,3140.3672222241184
2024-07-12 03:27:00,38.975695,1.3020829999999997,1.1355122157740836,5.90278,5.584487000000001,45.428200000000004,3140.3672222241184
2024-07-12 03:30:00,39.742475,1.359954,1.1290679195133255,6.0185200000000005,5.584486,46.296299999999974,3140.3672222241184
2024-07-12 03:33:00,39.742475,1.273148,1.106385004364352,5.98958,5.671292,45.428200000000004,3140.3672222241184
2024-07-12 03:36:00,39.756945,1.3020829999999997,1.1195124270251398,5.98958,5.6423570000000005,46.875,3140.3672222241184
2024-07-12 03:39:00,38.975695,1.3020829999999997,1.1195124270251398,5.98958,5.6423570000000005,43.11340000000001,3140.3672222241184
2024-07-12 03:42:00,39.756945,1.3020829999999997,1.1195124270251398,5.98958,5.6423570000000005,46.875,3140.3672222241184
2024-07-12 03:45:00,38.975695,1.2442129999999993,1.0931624521994818,5.84491,5.555557,46.29630000000003,3140.3672222241184
2024-07-12 03:48:00,39.756945,1.3310189999999995,1.083099941947528,5.87384,5.410881000000001,44.84960000000001,3140.3672222241184
2024-07-12 03:51:00,42.07176,1.3310189999999995,1.132548292203212,5.84491,5.468751,47.16429999999997,3140.3672222241184
2024-07-12 03:54:00,42.867475,1.3020829999999997,1.1355177176073032,5.8449040000000005,5.526621,48.90040000000005,3140.3672222241184
2024-07-12 03:57:00,43.388310000000004,1.2152769999999995,1.1109288021286188,5.815974,5.613427,47.45369999999997,3140.3672222241184
2024-07-12 04:00:00,43.88021,1.273148,1.168951784336712,5.8449040000000005,5.6423559999999995,48.03230000000002,3140.3672222241184
2024-07-12 04:03:00,42.59259,1.186343,1.112440046285484,5.815969999999999,5.671296999999999,49.47910000000002,3140.3672222241184
2024-07-12 04:06:00,41.29051,1.2152779999999996,1.110929273077569,5.815969999999999,5.613422000000001,47.16429999999997,3140.3672222241184
2024-07-12 04:09:00,39.756945,1.186343,1.1274825297668478,5.815969999999999,5.700227,48.321699999999964,3140.3672222241184
2024-07-12 04:12:00,38.961225,1.2152779999999996,1.0954669856602381,5.87384,5.642361999999999,46.58570000000003,3140.3672222241184
2024-07-12 04:15:00,41.319445,1.3310189999999995,1.0997681073029946,5.93171,5.497681000000001,47.453700000000026,3140.3672222241184
2024-07-12 04:18:00,41.319445,1.2442129999999993,1.1245043388681226,5.84491,5.613427,46.585699999999974,3140.3672222241184
2024-07-12 04:21:00,42.086225,1.2442129999999993,1.0931624521994818,5.93171,5.6423570000000005,48.90050000000002,3140.3672222241184
2024-07-12 04:24:00,42.07176,1.2442129999999993,1.1245043388681226,5.93171,5.700227,47.742999999999995,3140.3672222241184
2024-07-12 04:27:00,42.07176,1.3020839999999998,1.1355126721546105,5.84491,5.526616000000001,46.875,3140.3672222241184
2024-07-12 04:30:00,42.11516,1.2442129999999993,1.1245043388681226,5.87384,5.6423570000000005,47.742999999999995,3140.3672222241184
2024-07-12 04:33:00,41.29051,1.2152779999999996,1.1109292730775682,5.84491,5.642361999999999,47.45369999999997,3140.3672222241184
2024-07-12 04:36:00,39.756945,1.1863419999999998,1.0972488105671139,5.787033999999999,5.613422000000001,46.29630000000003,3140.3672222241184
2024-07-12 04:39:00,40.523725,1.2152769999999995,1.0954665190932518,5.787033999999999,5.555557,47.453700000000026,3140.3672222241184
2024-07-12 04:42:00,41.319445,1.3020829999999997,1.1033415866068128,5.902774,5.526621,46.29630000000003,3140.3672222241184
2024-07-12 04:45:00,42.07176,1.2442129999999993,1.0931624521994818,5.87384,5.584487000000001,46.5856,3140.3672222241184
2024-07-12 04:48:00,42.086225,1.2152779999999996,1.095466985660239,5.815969999999999,5.584492,46.58570000000003,3140.3672222241184
2024-07-12 04:51:00,41.29051,1.2152769999999995,1.0798410012188466,5.758104,5.497687000000001,45.428200000000004,3140.3672222241184
2024-07-12 04:54:00,40.523725,1.2152779999999996,1.1262405119062509,5.78704,5.613422000000001,45.71769999999998,3140.3672222241184
2024-07-12 04:57:00,39.756945,1.2152779999999996,1.110929273077569,5.815969999999999,5.613422000000001,46.875,3140.3672222241184
2024-07-12 05:00:00,38.961225,1.2152779999999996,1.095466985660239,5.815969999999999,5.584492,47.742999999999995,3140.3672222241184
2024-07-12 05:03:00,40.538195,1.3310189999999995,1.083099941947528,5.93171,5.468751,45.717600000000004,3140.3672222241184
2024-07-12 05:06:00,41.319445,1.2442129999999993,1.0931624521994818,5.84491,5.555557,45.717600000000004,3140.3672222241184
2024-07-12 05:09:00,41.319445,1.2442129999999993,1.0931624521994818,5.87384,5.584487000000001,46.296299999999974,3140.3672222241184
2024-07-12 05:12:00,42.59259,1.3888889999999998,1.125075232980044,6.0185200000000005,5.526621,48.03230000000002,3140.3672222241184
2024-07-12 05:15:00,42.086225,1.273148,1.106385004364352,5.90278,5.584492,45.428200000000004,3140.3672222241184
2024-07-12 05:18:00,41.319445,1.273148,1.1222651143651936,5.8738399999999995,5.584492,44.27080000000001,3140.3672222241184
2024-07-12 05:21:00,39.756945,1.273148,1.1222651143651936,5.8738399999999995,5.584492,44.560100000000034,3140.3672222241184
2024-07-12 05:24:00,38.975695,1.273148,1.090335693809096,5.8449100000000005,5.497682,44.56020000000001,3140.3672222241184
2024-07-12 05:27:00,40.523725,1.359954,1.0786618413722862,5.90278,5.381945999999999,47.164300000000026,3140.3672222241184
2024-07-12 05:30:00,40.538195,1.3020829999999997,1.0869858389652522,5.90278,5.497687000000001,43.98149999999998,3140.3672222241184
2024-07-12 05:33:00,47.28009,1.649305,1.1038935861018924,6.16319,5.208335,50.63659999999999,3140.3672222241184
2024-07-12 05:36:00,51.895255,1.5335650000000003,1.1154421164958028,6.22106,5.468744999999999,52.37270000000001,3140.3672222241184
2024-07-12 05:39:00,52.676505,1.4178240000000004,1.1376058068549868,5.98958,5.468746,53.240700000000004,3140.3672222241184
2024-07-12 05:42:00,52.676505,1.273148,1.1842248404489382,5.931710000000001,5.758102,53.240700000000004,3140.3672222241184
2024-07-12 05:45:00,49.855325,1.2152779999999996,1.1861097370166183,5.90278,5.844912000000001,51.79390000000001,3140.3672222241184
2024-07-12 05:48:00,48.017939999999996,1.2442130000000002,1.1703876126261017,5.931710000000001,5.787037,52.08330000000001,3140.3672222241184
2024-07-12 05:51:00,47.265625,1.273148,1.168951784336712,6.0185200000000005,5.8159719999999995,52.08330000000001,3140.3672222241184
2024-07-12 05:54:00,47.251155,1.3020829999999997,1.1670391360856678,6.134259999999999,5.873847,48.611099999999965,3140.3672222241184
2024-07-12 05:57:00,47.511575,1.3020829999999997,1.2132078359758893,6.07639,5.902777,51.504700000000014,3140.3672222241184
2024-07-12 06:00:00,48.017939999999996,1.3020839999999998,1.167039600881018,6.076389999999999,5.815975999999999,51.79400000000004,3140.3672222241184
2024-07-12 06:03:00,48.292825,1.3020839999999998,1.197960614908311,6.01852,5.815975999999999,52.08330000000001,3140.3672222241184
2024-07-12 06:06:00,46.469905,1.186343,1.1718179692818078,5.96065,5.931716999999999,50.92599999999999,3140.3672222241184
2024-07-12 06:09:00,45.44271,1.2152779999999996,1.1414122053995301,5.96065,5.8159719999999995,49.47910000000002,3140.3672222241184
2024-07-12 06:12:00,47.251155,1.359954,1.145494651996472,6.076389999999999,5.671295999999999,51.50460000000004,3140.3672222241184
2024-07-12 06:15:00,46.990739999999995,1.2152779999999996,1.1861097370166183,5.989579999999999,5.931712,54.3981,3140.3672222241184
2024-07-12 06:18:00,46.469905,1.2442129999999993,1.2002894244842508,6.076389999999999,5.989587,51.79409999999996,3140.3672222241184
2024-07-12 06:21:00,47.265625,1.2442129999999993,1.1854008836727605,6.01852,5.902777,50.92590000000001,3140.3672222241184
2024-07-12 06:24:00,46.49884,1.2442129999999993,1.1854008836727605,6.01852,5.902777,53.530100000000004,3140.3672222241184
2024-07-12 06:27:00,46.469905,1.3020839999999998,1.2132083129548363,6.01852,5.844906,52.37259999999998,3140.3672222241184
2024-07-12 06:30:00,45.457175,1.2152779999999996,1.1713440627194383,5.989579999999999,5.902781999999999,52.08339999999998,3140.3672222241184
2024-07-12 06:33:00,44.907405,1.186343,1.1718179692818078,5.96065,5.931716999999999,52.37259999999998,3140.3672222241184
