Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-12 06:36:00,45.457175,1.3020839999999998,1.167039600881018,6.076389999999999,5.815975999999999,52.08339999999998,3140.3672222241184
2024-07-12 06:39:00,46.469905,1.2442129999999993,1.1854060504501862,6.10532,5.989587,47.74309999999997,3140.3672222241184
2024-07-12 06:42:00,46.469905,1.2442129999999993,1.1854060504501862,6.163189999999999,6.047457,50.636600000000044,3140.3672222241184
2024-07-12 06:45:00,47.251155,1.3020839999999998,1.2132083129548363,6.13426,5.9606460000000006,53.24079999999998,3140.3672222241184
2024-07-12 06:48:00,47.497105,1.3020839999999998,1.182569391033286,6.076389999999999,5.844906,51.79390000000001,3140.3672222241184
2024-07-12 06:51:00,48.278355,1.3020839999999998,1.182569391033286,6.076389999999999,5.844906,52.662000000000035,3140.3672222241184
2024-07-12 06:54:00,49.580439999999996,1.3020839999999998,1.2132135602351213,6.10532,5.931716,53.53009999999995,3140.3672222241184
2024-07-12 06:57:00,49.56597,1.359954,1.2095149471166293,6.134259999999999,5.844906,53.240700000000004,3140.3672222241184
2024-07-12 07:00:00,50.882525,1.3020839999999998,1.2132135602351213,6.10532,5.931716,53.530100000000004,3140.3672222241184
2024-07-12 07:03:00,52.69097,1.359954,1.2095203708615039,6.163189999999999,5.8738459999999995,52.95139999999998,3140.3672222241184
2024-07-12 07:06:00,56.55382,1.4467599999999994,1.1670402037464085,6.249999999999999,5.729170000000001,51.21530000000001,3140.3672222241184
2024-07-12 07:09:00,57.118055,1.5046299999999997,1.2089840440690454,6.30787,5.758100000000001,51.21520000000001,3140.3672222241184
2024-07-12 07:12:00,57.118055,1.5914349999999997,1.175424018597957,6.39468,5.642365,51.504700000000014,3140.3672222241184
2024-07-12 07:15:00,57.14699,1.5335649999999994,1.1336726858063082,6.36574,5.642365000000001,46.58560000000003,3140.3672222241184
2024-07-12 07:18:00,57.118055,1.8229170000000003,1.1896432717143397,6.6261600000000005,5.526622999999999,48.90040000000002,3140.3672222241184
2024-07-12 07:21:00,36.762155,0.26041700000000034,2.072982482509294,0.2025459999999999,7.060183,36.45829999999998,3140.3672222241184
2024-07-12 07:48:00,30.454285000000002,2.0833329999999997,1.10252241487739,6.6550899999999995,5.063657000000001,35.59030000000001,3140.3672222241184
2024-07-12 07:51:00,38.194445,0.78125,1.0800471486908536,5.353009999999999,6.0185200000000005,40.21989999999997,3140.3672222241184
2024-07-12 07:54:00,30.454285000000002,0.9548610000000002,1.0392508114172327,5.584490000000001,5.7580990000000005,36.45830000000001,3140.3672222241184
2024-07-12 15:45:00,53.96412,2.4884250000000003,0.9503294986241928,6.48148,4.2245349999999995,50.92590000000001,3140.3672222241184
2024-07-12 15:51:00,46.22396,0.5497680000000003,1.092142981177115,4.80324,6.163192,44.27080000000001,3140.3672222241184
2024-07-13 07:30:00,34.57755,1.3020839999999998,1.44192273312821,8.42014,8.709486,37.03699999999998,3140.3672222241184
2024-07-13 07:36:00,33.7963,1.1863419999999998,1.2007538837511706,6.510414,6.539352,37.90500000000003,3140.3672222241184
2024-07-13 09:45:00,30.439815000000003,1.070602,0.9812385487203243,5.5555520000000005,5.381940000000001,35.87960000000004,3140.3672222241184
2024-07-13 09:48:00,35.34433,0.8101850000000006,0.9734997179484818,4.91898,5.266205,39.3519,3140.3672222241184
2024-07-13 09:51:00,35.34433,0.8101850000000006,1.0367575669659157,5.063662000000001,5.555557,39.06249999999997,3140.3672222241184
2024-07-13 09:54:00,30.439815000000003,1.0127309999999996,1.0695580080132783,5.6712940000000005,5.787033000000001,35.87960000000001,3140.3672222241184
2024-07-13 11:03:00,34.56308,0.7523150000000003,0.9777272606723377,4.8032449999999995,5.29514,39.641200000000026,3140.3672222241184
2024-07-13 11:06:00,33.796295,0.78125,1.0560917912548855,5.063662000000001,5.671292000000001,41.66669999999999,3140.3672222241184
2024-07-13 14:54:00,30.439815000000003,1.359954,1.0263267050815332,6.0185200000000005,5.410876,37.326400000000035,3140.3672222241184
2024-07-15 07:45:00,31.481485000000003,1.5335640000000001,1.6048162551127838,7.031249000000001,7.175924999999999,35.87969999999996,3140.3672222241184
2024-07-15 07:51:00,34.592014999999996,1.4756939999999998,0.8736177720032667,7.031249000000001,6.018515,36.16890000000001,3140.3672222241184
2024-07-15 07:54:00,31.481485000000003,1.0995369999999998,1.0254991496419803,5.497688999999999,5.353012,34.72219999999999,3140.3672222241184
2024-07-15 11:33:00,44.41551,0.5208330000000005,0.9584974901595198,4.427082,5.497689,41.66669999999999,3140.3672222241184
2024-07-15 11:39:00,49.074075,0.46296300000000024,0.9534565352743729,4.2245420000000005,5.468749,42.534700000000015,3140.3672222241184
2024-07-15 11:42:00,39.004630000000006,0.7233799999999997,1.0896148660289444,5.497687999999999,6.3368079999999996,39.351800000000026,3140.3672222241184
2024-07-15 11:48:00,41.044560000000004,0.7233800000000006,1.0436177793627084,5.179396,5.902776,37.905099999999976,3140.3672222241184
2024-07-15 11:51:00,50.347225,0.5497689999999995,0.9695445641982018,4.456022999999999,5.468754,40.509300000000025,3140.3672222241184
2024-07-15 11:54:00,55.570025,0.6655089999999992,1.073050240548348,5.063655999999999,6.018517000000001,41.95609999999999,3140.3672222241184
2024-07-15 12:00:00,51.128475,0.7233790000000004,1.1122355612183557,5.324077,6.221067999999999,40.219899999999996,3140.3672222241184
2024-07-15 12:03:00,47.77199,0.7523140000000001,1.1313783111155433,5.324077,6.192132999999999,40.50919999999999,3140.3672222241184
2024-07-15 12:06:00,43.89468,0.7523149999999994,1.1084962150803017,5.3819479999999995,6.192133,40.509299999999996,3140.3672222241184
2024-07-15 12:09:00,39.756945,0.8391199999999994,1.1154932638543635,5.526622999999999,6.134263000000001,37.905099999999976,3140.3672222241184
2024-07-15 12:12:00,35.09838,0.9837960000000008,1.1355141477314545,5.758104,6.076388,38.19450000000003,3140.3672222241184
2024-07-16 07:54:00,32.262735,1.4178239999999995,0.8956919565307464,6.452545,5.555551,36.747600000000034,3140.3672222241184
2024-07-16 12:30:00,32.262735,0.868055,0.965791293744528,5.0925899999999995,5.295135,37.615700000000004,3140.3672222241184
2024-07-16 12:33:00,40.52373,0.5497680000000003,0.9484082955149465,4.311343000000001,5.266204999999999,41.37729999999999,3140.3672222241184
2024-07-16 12:36:00,37.413195,0.6076390000000007,1.0325253173167288,4.7453710000000004,5.758098,41.95600000000002,3140.3672222241184
2024-07-16 12:39:00,33.7963,0.78125,1.03184069502352,5.3819479999999995,5.931718,38.483799999999974,3140.3672222241184
2024-07-16 12:42:00,38.975695,0.7523150000000003,0.9653625773643428,4.94792,5.410875,38.48380000000003,3140.3672222241184
2024-07-16 12:45:00,39.004630000000006,0.868055,1.0448731298051668,5.0925970000000005,5.468751999999999,36.74770000000001,3140.3672222241184
2024-07-16 12:48:00,34.592014999999996,0.9259260000000005,1.0507612180697725,5.410883999999999,5.671298,37.905099999999976,3140.3672222241184
2024-07-16 12:51:00,31.481485000000003,1.070601,1.0850022238548211,5.700233999999999,5.729163000000001,34.72219999999999,3140.3672222241184
2024-07-17 09:42:00,30.454285000000002,1.157407,0.9897495146561712,5.526618000000001,5.208331,34.43289999999996,3140.3672222241184
2024-07-17 15:21:00,34.592014999999996,0.5787040000000001,0.9254318649441161,4.571762,5.3819479999999995,40.219899999999996,3140.3672222241184
2024-07-17 15:24:00,37.44213,0.5208339999999998,1.0093944615659542,4.456014,5.6713,41.66660000000002,3140.3672222241184
2024-07-17 15:27:00,36.646415,0.5787039999999992,1.094569117436012,4.832176,6.105322000000001,43.11340000000001,3140.3672222241184
2024-07-17 15:30:00,30.454285000000002,0.8391200000000003,1.1154932638543633,5.613428000000001,6.221068,39.64119999999997,3140.3672222241184
2024-07-18 10:39:00,47.26562295,1.649305,2.3794455871084126,0.3761580000000002,2.0254639999999995,19.386599999999987,3140.3672222241184
2024-07-18 10:48:00,39.00462795,1.2152779999999996,1.1564397268160993,6.278938,6.16319,33.56480000000005,3140.3672222241184
2024-07-18 10:51:00,48.04687295,0.3761580000000002,1.1681514877049535,4.774305,7.060186,39.641200000000026,3140.3672222241184
2024-07-18 11:03:00,39.23611,2.372686,1.1412838800457448,6.828703,4.890047,38.7731,3140.3672222241184
2024-07-18 11:06:00,56.582755,1.2442130000000002,1.2729282892775737,6.192127999999999,6.249994999999999,53.53019999999998,3140.4172222241186
2024-07-18 11:09:00,60.980900000000005,1.359953,1.345435651116432,6.481483999999999,6.452551,58.15980000000002,3140.467222224119
2024-07-18 11:12:00,65.85648,1.2152779999999996,1.408126914417859,6.336808,6.7419,63.07869999999997,3140.517222224119
2024-07-18 11:15:00,66.68113500000001,1.157407,1.362921013768881,6.221069,6.655092000000001,63.07869999999997,3140.567222224119
2024-07-18 11:18:00,58.130785,1.1863420000000007,1.3257632902297138,6.2210600000000005,6.510418,62.5,3140.6172222241194
2024-07-18 11:21:00,53.472225,1.3599539999999992,1.3012251605526988,6.423616,6.307872,53.81949999999995,3140.6672222241195
2024-07-18 11:24:00,50.636575,1.359954,1.2559622240841741,6.452546000000001,6.250001999999999,54.6875,3140.7172222241197
2024-07-18 11:27:00,51.649305,1.4467600000000003,1.296709956782657,6.452546000000001,6.163195999999999,52.372600000000034,3140.76722222412
2024-07-18 11:30:00,51.663775,1.359954,1.2711726287540956,6.510416,6.336802,53.819500000000005,3140.81722222412
2024-07-18 11:33:00,51.663775,1.359954,1.2711726287540956,6.510416,6.336802,52.951400000000035,3140.8672222241203
2024-07-18 11:36:00,49.855325,1.3310180000000003,1.2722675802988173,6.510420000000001,6.394672000000001,52.66199999999998,3140.9172222241205
2024-07-18 11:39:00,51.663775,1.3888889999999998,1.3152245037755068,6.539355,6.3946760000000005,52.66209999999995,3140.9672222241206
2024-07-18 11:42:00,49.855325,1.3020829999999997,1.3020825000220655,6.481485,6.481482000000001,53.24079999999998,3141.017222224121
2024-07-18 11:45:00,49.074075,1.3020829999999997,1.2875633206941117,6.510414999999999,6.481482000000001,52.08330000000001,3141.067222224121
2024-07-18 11:48:00,49.855325,1.4178240000000004,1.329133938884159,6.71296,6.539356,50.92590000000001,3141.117222224121
2024-07-18 11:51:00,49.855325,1.359954,1.3454361475514673,6.712966000000001,6.684031999999999,51.50460000000004,3141.1672222241214
2024-07-18 11:54:00,53.472225,1.4467600000000003,1.3429464142046232,6.799766000000001,6.597225999999999,53.819500000000005,3141.2172222241215
2024-07-18 11:57:00,51.663775,1.3888889999999998,1.3152296922621753,6.741896,6.597227,52.08330000000001,3141.2672222241217
2024-07-18 12:00:00,50.636575,1.359954,1.3308082719235457,6.597226,6.539352,50.63659999999999,3141.317222224122
2024-07-18 12:03:00,51.663775,1.359953,1.3160754367581855,6.65509,6.568287,51.215299999999985,3141.367222224122
2024-07-18 12:06:00,49.855325,1.3020830000000005,1.316499496863738,6.53935,6.568287,51.21519999999998,3141.4172222241223
2024-07-18 12:09:00,49.855325,1.3888889999999998,1.3152245037755068,6.6550959999999995,6.510417,51.50459999999998,3141.4672222241225
2024-07-18 12:12:00,49.855325,1.3888889999999998,1.3152296922621751,6.799766000000001,6.655097,52.95139999999998,3141.5172222241226
2024-07-18 12:15:00,51.663775,1.4467600000000003,1.3731560825752303,6.799766000000001,6.655096,53.52999999999997,3141.567222224123
2024-07-18 12:18:00,49.074075,1.4178239999999995,1.3591368452365409,6.857636,6.7419020000000005,49.76850000000002,3141.617222224123
2024-07-18 12:21:00,49.826395000000005,1.4467589999999992,1.3276589816683644,6.886575999999999,6.655097,51.21530000000001,3141.667222224123
2024-07-18 12:24:00,51.663775,1.5046299999999997,1.3548101471804108,6.886575999999999,6.597225999999999,51.504700000000014,3141.7172222241234
2024-07-18 12:27:00,51.663775,1.5046299999999997,1.3391932457699018,6.857636,6.539356,50.92599999999999,3141.7672222241235
2024-07-18 12:30:00,49.855325,1.4467589999999992,1.3429459384209788,6.799765999999999,6.597227,52.372600000000034,3141.8172222241237
2024-07-18 12:33:00,50.636575,1.4467589999999992,1.3276589816683644,6.857636,6.626157000000001,51.50459999999998,3141.867222224124
2024-07-18 12:36:00,51.663775,1.4467600000000003,1.3276594538334539,6.799766000000001,6.5682860000000005,50.63650000000001,3141.917222224124
2024-07-18 12:39:00,65.11863500000001,1.6782409999999999,1.3347524025034299,6.85764,6.221069,62.5,3141.9672222241243
2024-07-18 12:42:00,86.54514,1.2152769999999995,1.394916497486923,6.307866,6.684029000000001,72.33790000000002,3142.0172222241245
2024-07-18 12:45:00,77.24248,0.20254700000000003,1.143841840432004,3.3564819999999997,6.597220000000001,63.657399999999996,3142.0672222241246
2024-07-18 12:48:00,44.950810000000004,0.28935200000000005,1.1002163203517963,4.1666669999999995,6.6550910000000005,46.875,3142.117222224125
2024-07-19 07:51:00,34.592015,1.3020829999999997,1.4822159272399063,7.29167,7.667827000000001,36.45830000000001,3142.167222224125
2024-07-19 10:00:00,34.592015,1.2152779999999996,1.095466985660239,6.0474499999999995,5.815972,37.037000000000035,3142.167222224125
2024-07-19 10:03:00,32.50868,1.273148,1.0410998688394997,5.931715,5.497686999999999,36.16909999999996,3142.167222224125
2024-07-19 11:30:00,33.564814999999996,1.070602,0.9965173533424552,5.555553000000001,5.410881,34.43290000000002,3142.167222224125
2024-07-19 11:33:00,34.592015,0.9548610000000002,1.011628279001144,5.324077,5.439816,35.01159999999999,3142.167222224125
2024-07-19 11:36:00,32.52315,1.0127310000000005,1.0413985391199236,5.497688,5.555557,35.59030000000001,3142.167222224125
2024-07-19 12:03:00,33.564814999999996,0.78125,0.9948418643795638,5.208336,5.671295999999999,37.3263,3142.167222224125
2024-07-19 12:06:00,32.52315,0.7523150000000003,1.0853621603708317,5.179397,5.931712,37.905100000000004,3142.167222224125
2024-07-19 13:21:00,32.52315,1.070602,1.070601999985058,5.642358000000001,5.6423559999999995,35.87959999999998,3142.167222224125
2024-07-19 13:27:00,34.592015,1.0127320000000006,1.0127320000028246,5.555557,5.555554999999999,37.615700000000004,3142.167222224125
2024-07-19 13:30:00,44.169560000000004,0.5787040000000001,1.0011206721049728,4.484948999999999,5.497685,42.53469999999999,3142.167222224125
2024-07-19 13:33:00,41.825805,0.6076389999999998,1.0853934581574178,4.658563999999999,5.815977,42.245299999999986,3142.167222224125
2024-07-19 13:36:00,31.221065000000003,0.9548610000000002,1.119511626749153,5.700234000000001,6.047453000000001,35.87959999999998,3142.167222224125
2024-07-19 13:39:00,31.25,1.157407,1.068254394063252,5.931709,5.758102,34.72219999999999,3142.167222224125
2024-07-19 13:54:00,32.52315,1.2152780000000005,1.0480924623542318,5.729164,5.410876,35.87959999999998,3142.167222224125
2024-07-19 14:42:00,31.221065000000003,1.3888889999999998,1.0736667010093397,6.07639,5.497681000000001,33.85419999999999,3142.217222224125
2024-07-19 14:45:00,32.52315,1.4178239999999995,1.050160953394563,6.076384999999999,5.410881000000001,34.72219999999999,3142.2672222241254
2024-07-19 14:48:00,31.235535,1.3310179999999994,1.0318398512812574,5.902774999999999,5.353007,36.74770000000001,3142.3172222241255
2024-07-19 14:51:00,31.235535,1.3020829999999997,0.984548298887147,5.902774999999999,5.324072,36.16899999999998,3142.3672222241257
2024-07-19 14:54:00,32.52315,1.3888889999999998,1.0560955393339282,5.815974999999999,5.208335999999999,36.45839999999998,3142.417222224126
2024-07-19 14:57:00,31.235535,1.3310179999999994,0.9965133415126051,5.873845,5.266207,36.16890000000001,3142.467222224126
2024-07-19 15:00:00,32.52315,1.4178240000000004,1.0319503445095897,5.93171,5.237266,35.01159999999999,3142.5172222241263
2024-07-19 15:03:00,32.52315,1.4467590000000001,1.0249996548822058,5.93171,5.1794009999999995,37.905100000000004,3142.5672222241265
2024-07-19 15:06:00,32.52315,1.4178240000000004,1.0134728065133443,5.815970000000001,5.092596,35.87969999999996,3142.6172222241266
2024-07-19 15:09:00,32.52315,1.3888889999999998,1.0202122051412574,5.815974999999999,5.150466,38.19440000000003,3142.667222224127
2024-07-19 15:12:00,31.235535,1.3310179999999994,1.0318398512812574,5.671295,5.121527,35.59030000000001,3142.717222224127
2024-07-19 15:24:00,31.221065000000003,1.359954,1.0614438421840948,5.787039999999999,5.237266,38.19439999999997,3142.8172222241274
2024-07-19 15:36:00,32.52315,1.359954,1.026332857040044,5.8738399999999995,5.266206,36.74769999999995,3143.017222224128
2024-07-19 15:39:00,31.235535,1.3310179999999994,1.0143040702295434,6.018515,5.439817,37.32639999999998,3143.0672222241283
2024-07-19 15:45:00,31.221065000000003,1.3888889999999998,1.0560955393339282,5.902774999999999,5.295135999999999,36.16899999999998,3143.1672222241286
2024-07-19 15:48:00,31.235535,1.3020829999999997,1.0021901710051973,5.873845,5.324072,36.74769999999995,3143.217222224129
2024-07-19 15:51:00,33.564814999999996,1.4756940000000007,0.9783093710316793,5.96065,5.0925959999999995,36.74770000000001,3143.267222224129
2024-07-19 15:57:00,31.221065000000003,1.359953,1.0263262907244173,5.902780000000001,5.295137,36.74770000000001,3143.3672222241294
2024-07-19 16:00:00,32.50868,1.3020830000000005,1.0021901710051975,5.78704,5.237266999999999,34.72219999999999,3143.4172222241295
2024-07-22 07:42:00,36.90683,0.8680560000000002,1.095662680378059,5.55556,6.047453999999999,41.087999999999965,3143.4172222241295
2024-07-22 07:45:00,36.921295,1.273148,1.106385004364352,5.931710000000001,5.613422000000001,38.773199999999974,3143.4172222241295
2024-07-22 07:48:00,32.52315,1.2442130000000002,1.011733948977067,5.64236,5.208337,35.01159999999999,3143.4172222241295
2024-07-22 08:30:00,36.93576,0.983797,0.9692575086799421,5.063661999999999,5.034724999999999,37.615700000000004,3143.4172222241295
2024-07-22 08:33:00,34.592015,0.9837959999999999,1.0265922858387668,5.179392999999999,5.266207,38.19440000000003,3143.4672222241297
2024-07-22 08:36:00,33.564814999999996,1.070601,1.0116282408396378,5.3819479999999995,5.266207,34.72230000000002,3143.51722222413
2024-07-22 08:39:00,32.52315,1.070601,0.9812380769492995,5.3819479999999995,5.208337,36.45830000000001,3143.56722222413
2024-07-22 08:42:00,34.592015,1.0127309999999996,0.9835127501282073,5.208338,5.150467000000001,37.32639999999998,3143.6172222241303
2024-07-22 08:45:00,32.52315,1.157407,0.9897495146561712,5.4976840000000005,5.179397,37.615700000000004,3143.6672222241305
2024-07-22 08:48:00,32.52315,1.3020829999999997,0.984548298887147,5.7002299999999995,5.121527,36.16899999999998,3143.7172222241306
2024-07-22 08:51:00,34.62095,1.186343,0.9863421848961604,5.439814,5.063661000000001,37.32639999999998,3143.767222224131
2024-07-22 08:54:00,39.265045,0.8969909999999999,0.9536912899906435,4.861111999999999,4.976851000000001,40.509299999999996,3143.817222224131
2024-07-22 08:57:00,32.52315,0.8969909999999999,1.086985964055623,5.092592,5.497683,37.61579999999998,3143.867222224131
2024-07-22 09:00:00,35.619215,1.1574079999999993,1.005802464802785,5.497688,5.208330000000001,35.87959999999998,3143.9172222241314
2024-07-22 09:03:00,35.619215,0.9548609999999993,1.0254963329515276,5.266207999999999,5.410877000000001,37.615700000000004,3143.9672222241315
2024-07-22 09:06:00,32.52315,1.1284719999999995,1.0695584543630166,5.6712940000000005,5.5555520000000005,35.87959999999998,3144.0172222241317
2024-07-22 09:21:00,31.235535,1.0995369999999998,1.0850102332162435,5.729163,5.700236,34.72220000000004,3144.0172222241317
2024-07-22 09:30:00,31.221065000000003,1.2442130000000002,1.0931624521994823,5.960649,5.671296,36.45830000000001,3144.0172222241317
2024-07-22 09:33:00,31.235535,1.1863419999999998,1.0664180651303554,5.873839,5.6423570000000005,34.14349999999996,3144.067222224132
2024-07-22 09:36:00,31.235535,1.359953,1.0440066763829692,6.076390000000001,5.497687000000001,35.01159999999999,3144.117222224132
2024-07-22 09:39:00,31.235535,1.359954,1.0263267050815332,5.90278,5.295135999999999,33.275499999999965,3144.1672222241323
2024-07-22 09:42:00,32.52315,1.3020839999999998,1.0367563377723057,5.729169999999999,5.237266,35.30090000000001,3144.2172222241325
2024-07-22 09:45:00,32.52315,1.3020829999999997,1.0195921246202875,5.72917,5.208337,36.74770000000001,3144.2672222241326
2024-07-22 09:48:00,34.592015,1.3888889999999998,1.0382780303320494,5.758105,5.121525999999999,36.45830000000001,3144.317222224133
2024-07-22 09:51:00,35.63368,1.3888889999999998,0.9832460297592408,5.729164999999999,5.0057860000000005,37.32649999999995,3144.367222224133
2024-07-22 09:54:00,32.52315,1.359953,0.9902009231615199,5.6713,5.005787,36.45830000000001,3144.417222224133
2024-07-22 09:57:00,32.52315,1.359954,0.9717236764934635,5.787036,5.092592000000001,33.564700000000016,3144.4672222241334
2024-07-22 10:15:00,33.564814999999996,1.5046299999999997,0.9690355828874484,5.700235999999999,4.774305999999999,36.45830000000001,3144.667222224134
2024-07-22 10:21:00,33.564814999999996,1.359954,0.9338292643982431,5.410880000000001,4.658566,37.03710000000001,3144.7672222241345
2024-07-22 10:24:00,32.52315,1.186343,0.935852041298575,5.150464,4.6874970000000005,37.61579999999998,3144.8172222241346
2024-07-22 10:27:00,31.235535,1.2442129999999993,0.8694176174394098,5.208334,4.542827000000001,35.01159999999999,3144.867222224135
2024-07-22 10:30:00,34.57755,1.3020829999999997,0.966639102772497,5.49769,4.890047000000001,37.615700000000004,3144.917222224135
2024-07-22 10:33:00,36.921295,1.649305,0.9337865120223197,5.815970000000001,4.629625,37.326400000000035,3144.967222224135
2024-07-22 10:36:00,33.564814999999996,1.4467600000000003,0.9868492560326817,5.815976,5.0057860000000005,36.74770000000001,3145.0172222241354
2024-07-22 10:39:00,36.93576,1.5335650000000003,0.9797857678821001,5.729166,4.7743009999999995,38.773199999999974,3145.0672222241355
2024-07-22 10:42:00,33.579285,1.3888889999999998,0.9643085556498997,5.584496000000001,4.832177,35.87969999999996,3145.1172222241357
2024-07-22 10:45:00,32.52315,1.4467600000000003,0.9672872019060462,5.671296000000001,4.8321760000000005,35.301000000000045,3145.167222224136
2024-07-22 10:48:00,32.537615,1.2442130000000002,1.0117281502224416,5.4398159999999995,5.005783,35.87959999999998,3145.217222224136
2024-07-22 10:51:00,33.564814999999996,1.4467600000000003,1.0436177793627068,5.671296000000001,4.947915999999999,36.45839999999998,3145.2672222241363
2024-07-22 10:54:00,33.564814999999996,1.359954,0.9902076644906098,5.729166,5.063662,37.61579999999998,3145.3172222241365
2024-07-22 10:57:00,38.223375000000004,1.8229160000000002,0.9678126852933965,6.047451,4.658564999999999,37.03699999999998,3145.3672222241366
2024-07-22 11:00:00,32.52315,1.4756939999999998,1.0364522346517255,5.9606509999999995,5.179397,36.74769999999995,3145.417222224137
2024-07-22 11:03:00,34.592015,1.5335649999999994,0.9797857678820999,5.8738459999999995,4.918981,35.59030000000001,3145.467222224137
2024-07-22 11:09:00,32.52315,1.4467600000000003,1.0060817211215711,5.844906000000001,5.063656,35.01150000000001,3145.5672222241374
2024-07-22 11:15:00,31.221065000000003,1.3310179999999994,1.0143040702295434,5.787035,5.208337,35.011600000000044,3145.6672222241377
2024-07-22 11:33:00,31.221065000000003,1.3310179999999994,1.049146759015123,5.960645,5.439817,34.14359999999999,3145.6672222241377
2024-07-22 11:36:00,31.235535,1.3888889999999998,1.0382780303320494,6.047455,5.410876,35.87959999999998,3145.717222224138
2024-07-22 11:48:00,31.221065000000003,1.4467600000000003,1.043617779362708,5.989586,5.266206,35.59030000000001,3145.9172222241386
2024-07-22 12:18:00,31.235535,1.3888889999999998,1.0382780303320494,5.931715,5.295135999999999,35.59030000000001,3146.2172222241397
2024-07-22 12:33:00,32.52315,1.4467590000000001,1.00608132886601,5.815970000000001,5.034721,35.59030000000001,3146.2172222241397
2024-07-22 12:36:00,33.550345,1.4178240000000004,0.9756122208599107,5.78704,5.0057860000000005,35.59030000000001,3146.2172222241397
2024-07-22 12:42:00,33.564814999999996,1.4467590000000001,1.0436173773520339,5.7581,5.034721,36.74770000000001,3146.2172222241397
2024-07-22 12:45:00,33.564814999999996,1.359954,1.0084007751759687,5.787036,5.150462,37.615700000000004,3146.2172222241397
2024-07-22 12:48:00,38.223375000000004,1.6782409999999999,0.9891831936043566,6.018516000000001,4.861115000000001,38.7731,3146.2172222241397
2024-07-22 12:51:00,34.592015,1.4467600000000003,1.0619593668394263,5.989586,5.295135999999999,37.03699999999998,3146.2172222241397
2024-07-22 12:54:00,36.93576,1.359954,1.0440070955025549,5.729169999999999,5.150465999999999,36.747600000000034,3146.2172222241397
2024-07-22 12:57:00,36.93576,1.157407,0.9897495146561723,5.3819479999999995,5.063661000000001,41.08789999999999,3146.2172222241397
2024-07-22 13:00:00,36.921295,1.186343,1.034934685116991,5.555559999999999,5.266207,39.0625,3146.2172222241397
2024-07-22 13:06:00,33.579285,1.3020829999999997,1.0704476342799758,5.787033999999999,5.3530109999999995,37.03699999999998,3146.2172222241397
2024-07-22 13:09:00,41.825805,0.8969909999999999,0.9536912899906427,4.947922,5.063661,42.53469999999999,3146.26722222414
2024-07-22 13:12:00,44.93634,0.7233790000000004,0.9603744188629294,4.542824,5.063661,43.40280000000001,3146.31722222414
2024-07-22 13:15:00,41.840275000000005,0.8680559999999993,1.0189272005158025,5.063658,5.3819420000000004,41.37729999999999,3146.3672222241403
2024-07-22 13:18:00,41.07349,1.1863419999999998,1.0027324177165833,5.4687529999999995,5.121530999999999,41.37729999999999,3146.4172222241405
2024-07-22 13:21:00,39.265045,1.0995369999999998,0.9792385460586167,5.410883999999999,5.179397,38.194500000000005,3146.4672222241406
2024-07-22 13:24:00,36.921295,1.0995370000000007,0.9792439644694413,5.179394000000001,4.947917,40.509299999999996,3146.517222224141
2024-07-22 13:27:00,38.223375000000004,1.2152780000000005,0.9990793933666835,5.353014000000001,4.947915999999999,37.615700000000004,3146.567222224141
2024-07-22 13:30:00,38.223375000000004,1.157407,1.0058020094915903,5.353014000000001,5.063657000000001,40.219899999999996,3146.617222224141
2024-07-22 13:36:00,40.046295,1.2442130000000002,1.0117281502224416,5.497688999999999,5.063656,38.77320000000003,3146.7172222241416
2024-07-22 13:39:00,41.825805,1.3020829999999997,0.984548298887147,5.353003999999999,4.774301,37.615700000000004,3146.7672222241417
2024-07-22 13:42:00,40.046295,1.3310180000000003,0.9414914694959834,5.410884,4.716435999999999,38.48389999999998,3146.817222224142
2024-07-22 13:45:00,41.07349,1.3020839999999998,0.9845487137788985,5.41088,4.8321760000000005,38.194500000000005,3146.867222224142
2024-07-22 13:48:00,36.93576,1.3020829999999997,0.966639102772497,5.410884,4.803241000000001,38.483799999999974,3146.9172222241423
2024-07-22 13:51:00,32.52315,1.4756939999999998,0.9168524602027224,5.555554,4.60069,35.87959999999998,3146.9672222241425
2024-07-22 13:54:00,32.52315,1.4756939999999998,0.9168524602027224,5.584489,4.629625,36.74769999999995,3147.0172222241426
2024-07-22 14:00:00,32.52315,1.5335640000000001,1.0398406665040103,5.815969000000001,4.947915,37.32639999999998,3147.0172222241426
2024-07-22 14:03:00,34.592015,1.5625,0.9695452951834242,5.815969000000001,4.803239,38.194500000000005,3147.0172222241426
2024-07-22 14:15:00,31.235535,1.851852,0.977242900063871,6.047457,4.629625,35.87959999999998,3147.0172222241426
2024-07-22 14:27:00,31.221065000000003,2.2858790000000004,0.9979958356008802,6.568284000000001,4.600695,35.30090000000001,3147.0172222241426
2024-07-22 14:30:00,39.988425,2.430556,0.810191762491436,6.597224,4.311338000000001,39.3519,3147.0172222241426
2024-07-22 14:48:00,32.52315,2.4016209999999996,1.0308755509980079,7.146985999999999,5.063655000000001,35.87969999999996,3147.0172222241426
2024-07-22 15:06:00,32.552085000000005,2.6041670000000003,0.940380910288956,6.684026,4.282409,35.01150000000001,3147.0172222241426
2024-07-22 15:33:00,35.8941,3.0960650000000003,0.20715502403933359,6.799766000000001,3.7037010000000006,36.45839999999998,3147.0172222241426
2024-07-22 15:54:00,32.52315,2.517361,0.9185848701021759,6.65509,4.340279000000001,35.01159999999999,3147.0172222241426
2024-07-22 15:57:00,31.177660000000003,2.1122690000000004,0.9170175463155524,6.510416,4.6874970000000005,38.483799999999974,3147.0172222241426
2024-07-22 16:12:00,31.25,3.1828700000000003,0.7798224369450889,6.91551,3.7905099999999994,34.72219999999999,3147.0172222241426
2024-07-22 16:15:00,40.046295,1.3888889999999998,1.1747277158244918,6.221065,5.815975999999999,39.93059999999997,3147.0172222241426
2024-07-22 16:18:00,40.046295,1.3310179999999994,1.1325478432517921,6.105325,5.729167,40.219899999999996,3147.0172222241426
2024-07-22 16:21:00,33.564814999999996,1.3020830000000005,1.0195921246202877,5.7581,5.237266999999999,37.03699999999998,3147.0172222241426
2024-07-23 07:45:00,32.52315,1.5046299999999997,1.157313778634225,6.53935,5.90278,37.037000000000035,3147.0172222241426
2024-07-23 07:48:00,34.592015,1.3020839999999998,1.2283283382850805,6.30787,6.163195999999999,36.16899999999998,3147.0172222241426
2024-07-23 07:57:00,39.25058,1.6782409999999999,1.114921460368907,6.6261600000000005,5.642359000000001,39.35179999999997,3147.0172222241426
2024-07-23 08:06:00,32.50868,1.2152779999999996,1.1262457790412967,6.13426,5.9606520000000005,37.615700000000004,3147.0172222241426
2024-07-23 08:15:00,38.20891,1.649305,1.1038867699009052,6.423614,5.468749,37.32649999999995,3147.0172222241426
2024-07-23 08:18:00,32.52315,1.2152769999999995,1.0480920093474544,5.902774,5.584487000000001,36.74770000000001,3147.0172222241426
2024-07-23 08:27:00,36.921295,1.5046289999999996,1.0286508721792236,6.336804,5.497685,38.773199999999974,3147.0172222241426
2024-07-23 08:36:00,43.388305,0.983797,1.1355192617279655,5.353007,5.6713,43.69210000000004,3147.0172222241426
2024-07-23 08:45:00,43.388305,1.7071759999999996,1.043136510242558,6.336808,5.208332,41.08800000000002,3147.0172222241426
2024-07-23 08:48:00,43.388305,1.157407,1.02167395273498,5.613428,5.353011,43.40280000000001,3147.0172222241426
2024-07-23 08:57:00,42.592595,1.273148,1.1379780989880823,6.0474570000000005,5.787039,39.0625,3147.0172222241426
2024-07-23 09:06:00,32.552085000000005,1.3020830000000005,1.1670337424690176,6.39468,6.134257,36.747600000000034,3147.0172222241426
2024-07-23 09:15:00,41.825805,1.7939809999999996,1.0958169207194017,6.684024,5.497683,40.509299999999996,3147.0172222241426
2024-07-23 09:18:00,41.07349,1.070602,1.0265853098645195,5.439817999999999,5.353006,40.509299999999996,3147.0172222241426
2024-07-23 09:27:00,36.921295,1.7071759999999996,1.1652638283454504,6.59722,5.642364,38.77320000000003,3147.0172222241426
2024-07-23 09:30:00,31.221065000000003,1.4467599999999994,1.0800471486908527,6.01852,5.35301,35.59030000000001,3147.0172222241426
2024-07-23 09:36:00,40.01736,1.3888889999999998,1.1747277158244924,6.394674,5.989585000000001,40.79860000000002,3147.0172222241426
2024-07-23 09:45:00,39.23611,1.7361110000000002,1.136827802605662,6.510418,5.468747,39.0625,3147.0172222241426
2024-07-23 09:48:00,41.07349,1.3020829999999997,1.0869858389652522,5.960643999999999,5.555551,41.95600000000002,3147.0172222241426
2024-07-23 10:06:00,36.921295,1.6782409999999999,1.2105957054057885,6.799765999999999,5.960645,39.641200000000026,3147.0172222241426
2024-07-23 10:15:00,44.921875,2.170139,1.0516133901625226,7.031246,5.266207,42.53469999999999,3147.0172222241426
2024-07-23 10:18:00,41.825805,1.6493059999999993,1.0222367768204719,6.307866,5.23727,43.69209999999998,3147.0172222241426
2024-07-23 10:27:00,36.935765,1.967593,1.1349197327818,7.0023159999999995,5.613422999999999,37.326400000000035,3147.0172222241426
2024-07-23 10:36:00,40.01736,1.6782409999999999,1.2105957054057874,6.857636,6.018515,40.50920000000002,3147.0172222241426
2024-07-23 10:45:00,41.059025,2.459491,1.1390568065580462,7.233795999999999,5.179395,42.24539999999996,3147.0172222241426
2024-07-23 10:48:00,38.223375000000004,1.3888889999999998,1.0202122051412574,6.076386,5.410877000000001,39.93060000000003,3147.0172222241426
2024-07-23 11:06:00,38.20891,1.765046,1.147709459409068,6.828701,5.758105,38.7731,3147.0172222241426
2024-07-23 11:15:00,41.825810000000004,2.256945,1.1057003665371483,7.175926,5.3530109999999995,40.509299999999996,3147.0172222241426
2024-07-23 11:18:00,36.93576,1.359954,1.0614438421840948,5.989586,5.439812000000001,39.0625,3147.0172222241426
2024-07-23 11:27:00,34.592020000000005,1.7939819999999997,1.1787427966012356,6.597226,5.526624000000001,35.59019999999998,3147.0172222241426
2024-07-23 11:36:00,38.20891,1.5625,1.127106541378955,6.307869999999999,5.526619999999999,39.35179999999997,3147.0172222241426
2024-07-23 11:45:00,36.921295,2.1701380000000006,1.1306831672277298,6.79977,5.121532,37.61579999999998,3147.0172222241426
2024-07-23 11:48:00,34.592015,1.5625,1.0110128951301949,6.163191,5.208331,38.19439999999997,3147.0172222241426
2024-07-23 12:06:00,32.52315,1.6203700000000003,1.1688477290144341,6.7419009999999995,5.931711,35.59030000000001,3147.0172222241426
2024-07-23 12:15:00,32.537615,1.8807870000000007,1.1047179006341468,6.684030000000001,5.381943,35.30090000000001,3147.0172222241426
2024-07-23 12:21:00,35.619215,1.5914359999999999,1.0420995393640087,6.307866,5.35301,36.74770000000001,3147.0172222241426
2024-07-23 13:18:00,34.606485000000006,1.5625,1.0509630603646554,6.39468,5.49768,37.3263,3147.0172222241426
2024-07-23 13:36:00,33.564814999999996,1.5625,1.127106541378955,6.510420000000001,5.729170000000001,36.74770000000001,3147.0172222241426
2024-07-23 13:39:00,34.592015,1.3888889999999998,1.0560955393339282,5.960645,5.353006000000001,36.45830000000001,3147.0172222241426
2024-07-23 14:06:00,36.93576,1.5625,1.181460375725745,6.741895,6.047455,37.905099999999976,3147.0172222241426
2024-07-23 14:57:00,33.564815,0.8101859999999999,1.2712216150339872,5.729169999999999,6.799764000000001,39.0625,3147.0172222241426
2024-07-23 15:06:00,40.046295,1.6782399999999997,1.2650205909266294,7.060185,6.307874999999999,41.08789999999999,3147.0172222241426
2024-07-23 15:09:00,34.592015,1.273148,1.5444734266966287,5.208334,5.787037999999999,36.74759999999998,3147.0172222241426
2024-07-23 15:18:00,45.963545,1.8807859999999996,1.0821763125607025,6.944444999999999,5.613429,44.27080000000001,3147.0172222241426
2024-07-23 15:27:00,40.01736,1.4467590000000001,1.2331460679932194,6.59722,6.192131,41.377200000000016,3147.0172222241426
2024-07-23 15:36:00,41.840275000000005,1.5914349999999997,1.280360138721777,6.79977,6.221064999999999,42.823999999999955,3147.0172222241426
2024-07-23 15:39:00,41.840275000000005,1.3888889999999998,1.1081452684915332,6.07639,5.555551,41.95590000000004,3147.0172222241426
2024-07-23 15:48:00,47.526045,1.9675919999999998,1.039892250221546,6.799765,5.295143,43.11349999999999,3147.0172222241426
2024-07-23 15:57:00,41.07349,1.5914359999999999,1.211214506031161,6.857636,6.163190000000001,41.66660000000002,3147.0172222241426
2024-07-23 16:06:00,46.730325,2.228009,1.199280009060794,7.2338,5.555551,41.95590000000004,3147.0172222241426
2024-07-23 16:09:00,40.046295,1.359953,1.0956663151423196,6.04745,5.555557,41.37729999999999,3147.0172222241426
2024-07-23 16:18:00,36.921295,1.7361109999999993,1.1764453144761948,6.9155050000000005,5.931714,37.037000000000035,3147.0172222241426
2024-07-23 16:21:00,31.23553,1.6782409999999999,1.0745454981496312,6.394676,5.3530050000000005,33.85419999999999,3147.0172222241426
2024-07-23 16:27:00,35.63368,1.3020829999999997,1.1979601419353365,6.741895,6.539352,39.3519,3147.0172222241426
2024-07-23 16:36:00,41.840275000000005,2.054398,1.1876639152854407,7.26273,5.815972,41.37729999999999,3147.0172222241426
2024-07-23 16:39:00,33.564814999999996,1.359953,1.1290731851830362,6.48148,6.047457,37.905100000000004,3147.0172222241426
2024-07-23 16:48:00,35.63368,1.7071759999999996,1.1457267789869778,7.089125,6.105319,38.773199999999974,3147.0172222241426
2024-07-23 16:51:00,32.537615,2.3148150000000003,0.8266344399839268,7.233796000000001,5.0925910000000005,33.85419999999999,3147.0172222241426
2024-07-23 17:42:00,37.93403,1.5914349999999997,1.1934320161986258,7.378469000000001,6.655094000000001,39.930499999999995,3147.0172222241426
2024-07-24 08:30:00,40.01736,0.868055,1.0956629620857672,5.324072999999999,5.815969999999999,40.798599999999965,3147.0172222241426
2024-07-24 08:33:00,39.25058,1.2152779999999996,1.0319470930819212,5.6713,5.324072,40.22000000000003,3147.0172222241426
2024-07-24 08:36:00,38.223375000000004,1.0416669999999995,0.9052260891804615,4.947915999999999,4.687501,37.90500000000003,3147.0172222241426
2024-07-24 08:39:00,35.619215,1.0416670000000003,0.9522230224919458,5.1504639999999995,4.976846999999999,38.483799999999974,3147.0172222241426
2024-07-24 08:45:00,33.564814999999996,1.359954,1.0263267050815343,5.613429999999999,5.0057860000000005,36.747600000000034,3147.0172222241426
2024-07-24 08:48:00,36.921295,1.359954,0.990201327694854,5.555559999999999,4.890045999999999,39.0625,3147.067222224143
2024-07-24 08:51:00,38.223375000000004,1.4178239999999995,0.9364316584010778,5.613423999999999,4.774310000000001,37.61579999999998,3147.117222224143
2024-07-24 08:54:00,36.921295,1.2152769999999995,0.9481582645268367,5.526623999999999,5.034727,36.45830000000001,3147.167222224143
2024-07-24 08:57:00,34.592015,1.157407,0.9897495146561712,5.410884,5.092597,37.32640000000001,3147.2172222241434
2024-07-24 09:00:00,34.62095,1.2442130000000002,0.9603677199877305,5.353014000000001,4.832171,37.61579999999998,3147.2672222241436
2024-07-24 09:03:00,34.592015,1.0995369999999998,0.9948356895135541,5.237264,5.034727,38.19439999999997,3147.3172222241437
2024-07-24 09:06:00,34.592015,1.0416659999999993,0.9522225515437535,5.237273,5.063657000000001,37.905100000000004,3147.367222224144
2024-07-24 09:09:00,35.619215,1.070602,0.9657949116807095,5.266204,5.063662,38.194500000000005,3147.417222224144
2024-07-24 09:12:00,32.52315,1.1863419999999998,1.0027324177165833,5.555554,5.2083319999999995,36.45830000000001,3147.4672222241443
2024-07-24 09:15:00,32.52315,1.2152769999999995,1.0156160836301409,5.642364,5.266207,36.16890000000001,3147.5172222241445
2024-07-24 09:33:00,31.235535,1.273148,0.9725026751755108,5.526623999999999,4.976856,35.59030000000001,3147.5172222241445
2024-07-24 09:36:00,31.235535,1.1863419999999998,0.9529150960231151,5.468749000000001,5.034727,37.61579999999998,3147.5672222241446
2024-07-24 09:39:00,33.564814999999996,1.157407,0.9734955557101286,5.410884,5.063657000000001,37.037000000000035,3147.617222224145
2024-07-24 09:42:00,31.235535,1.1863419999999998,0.9697361092891306,5.410884,5.0057920000000005,36.16890000000001,3147.667222224145
2024-07-24 09:45:00,31.235535,1.3020829999999997,1.0367618025071978,5.758100000000001,5.266207,36.747799999999984,3147.717222224145
2024-07-24 09:54:00,31.235535,1.2442130000000002,1.011733948977067,5.584489,5.150466,34.14359999999999,3147.8672222241457
2024-07-24 09:57:00,32.52315,1.1863419999999998,1.018930329621651,5.613423999999999,5.295141999999999,36.16899999999998,3147.917222224146
2024-07-24 10:27:00,31.221065000000003,1.5625,1.0110128951301949,5.9606460000000006,5.0057860000000005,35.30090000000001,3148.167222224147
2024-07-24 10:33:00,31.221065000000003,1.5914359999999999,0.9364728239988789,5.729172,4.629626,35.30090000000001,3148.167222224147
2024-07-24 10:36:00,31.221065000000003,1.5046289999999996,0.9484093687431178,5.671296,4.716437000000001,36.16899999999998,3148.167222224147
2024-07-24 10:42:00,32.52315,1.5625,1.0110128951301949,5.902781,4.947921,36.16899999999998,3148.167222224147
2024-07-24 10:45:00,35.619215,1.5625,1.0110128951301949,5.873841,4.918981,36.74769999999995,3148.167222224147
2024-07-24 10:51:00,32.52315,1.6203700000000003,1.0529645502986003,6.336805999999999,5.353006,37.03699999999998,3148.167222224147
2024-07-24 10:54:00,52.676505000000006,2.141203,0.9563286309734166,6.192126,4.369212999999999,31.828699999999998,3148.167222224147
2024-07-24 10:57:00,58.60822,1.851852,0.8708492660108936,6.076391,4.542819,33.27540000000002,3148.167222224147
2024-07-24 11:00:00,68.20023499999999,1.7361110000000002,0.9865874357991402,6.163191,4.9189799999999995,41.66660000000002,3148.167222224147
2024-07-24 11:03:00,34.592015,0.9548620000000003,1.0528900591234889,5.35301,5.555554,41.087999999999965,3148.167222224147
2024-07-24 11:06:00,32.52315,1.4178240000000004,1.0134728065133443,5.815971,5.092597,35.87960000000004,3148.167222224147
2024-07-24 11:33:00,33.564814999999996,1.3020830000000005,1.0195921246202877,5.758099,5.237265999999999,36.45830000000001,3148.167222224147
2024-07-24 11:36:00,38.223375000000004,0.9548610000000002,0.969254548259919,5.121531999999999,5.150461,37.615700000000004,3148.167222224147
2024-07-24 11:39:00,41.840275000000005,0.8391210000000004,0.9897514242014055,4.890047000000001,5.208335999999999,41.66660000000002,3148.167222224147
2024-07-24 11:42:00,39.265045,0.8969909999999999,1.0349384305585394,5.0636529999999995,5.3530120000000005,41.95599999999996,3148.167222224147
2024-07-24 11:45:00,31.221065000000003,1.1863420000000007,1.0664180651303563,5.70023,5.468748,36.747600000000034,3148.167222224147
2024-07-24 12:21:00,31.235535,1.359954,1.0786618413722862,6.07639,5.555555999999999,34.72220000000004,3148.167222224147
2024-07-24 12:36:00,31.221065000000003,1.359954,1.0263267050815332,5.90278,5.295135999999999,35.01150000000001,3148.167222224147
2024-07-24 12:39:00,31.235535,1.3020839999999998,1.0367563377723057,5.84491,5.353006000000001,35.59030000000001,3148.167222224147
2024-07-24 12:42:00,32.52315,1.3020829999999997,1.0195921246202875,6.0185200000000005,5.497687000000001,35.30090000000001,3148.167222224147
2024-07-24 13:00:00,31.221065000000003,1.5625,1.0704489764282594,6.076386,5.208336,37.03710000000001,3148.167222224147
2024-07-24 13:03:00,31.235535,1.3310190000000004,0.996513753664554,5.8738459999999995,5.266207,38.483799999999974,3148.217222224147
2024-07-24 13:09:00,33.564814999999996,1.5625,1.0311701408279053,6.018515999999999,5.0925959999999995,37.615800000000036,3148.317222224147
2024-07-24 13:12:00,32.52315,1.3888889999999998,1.0018698029716278,5.815976,5.121527,35.87959999999998,3148.367222224147
2024-07-24 13:18:00,32.52315,1.3020830000000005,1.002190171005199,5.6713,5.121527,37.615700000000004,3148.467222224147
2024-07-24 13:21:00,32.52315,1.3888889999999998,1.0018698029716278,5.642364999999999,4.947915999999999,35.87969999999996,3148.517222224147
2024-07-24 13:36:00,33.564814999999996,1.4467590000000001,0.9672868198742604,5.78704,4.947921,37.61579999999998,3148.767222224147
2024-07-24 13:39:00,34.592015,1.4178240000000004,1.013466370319149,5.78704,5.063656,38.7731,3148.8172222241474
2024-07-24 13:42:00,33.564814999999996,1.4178240000000004,0.994697882177962,5.96065,5.208335999999999,36.16900000000004,3148.8672222241476
2024-07-24 13:48:00,32.52315,1.359953,0.9902072599555414,5.815970000000001,5.150467000000001,37.61579999999998,3148.9672222241475
2024-07-24 13:54:00,32.52315,1.273148,1.007260832052645,5.70023,5.208332,37.3263,3148.9672222241475
2024-07-24 14:00:00,31.221065000000003,1.359953,0.9529419763563965,5.7581,5.034727,37.03710000000001,3148.9672222241475
2024-07-24 14:03:00,32.52315,1.4467600000000003,1.0249935668832106,5.8738459999999995,5.121525999999999,36.74770000000001,3148.9672222241475
2024-07-24 14:06:00,32.52315,1.359954,1.0084007751759687,5.815976,5.1794020000000005,36.74759999999998,3148.9672222241475
2024-07-24 14:09:00,34.592015,1.4178240000000004,0.994697882177962,5.902780000000001,5.150466,37.61579999999998,3148.9672222241475
2024-07-24 14:18:00,32.52315,1.4178239999999995,1.068107996539298,5.815974999999999,5.1794009999999995,35.300899999999956,3148.9672222241475
2024-07-24 14:24:00,31.221065000000003,1.3310179999999994,1.0142979666123686,5.873845,5.295137,36.45830000000001,3148.9672222241475
2024-07-24 14:27:00,32.52315,1.4178240000000004,1.0501609533945633,5.93171,5.266206,34.43290000000002,3148.9672222241475
2024-07-24 14:45:00,32.52315,1.4178240000000004,1.068107996539298,6.13426,5.497686,36.45830000000001,3148.9672222241475
2024-07-24 14:48:00,32.52315,1.4178240000000004,1.068107996539298,6.04745,5.410876,36.16900000000004,3148.9672222241475
2024-07-24 14:51:00,32.52315,1.359953,1.0786614130006877,5.96065,5.439817,38.773199999999974,3148.9672222241475
2024-07-24 14:54:00,35.619215,1.5914349999999997,1.0011231680545225,6.192125999999999,5.179401,36.16900000000004,3148.9672222241475
2024-07-24 15:00:00,31.221065000000003,1.4178239999999995,1.068107996539298,6.134256,5.497682,34.72219999999999,3148.9672222241475
2024-07-24 15:03:00,31.221065000000003,1.4178239999999995,1.0134663703191487,5.931715999999999,5.2083319999999995,36.74770000000001,3148.9672222241475
2024-07-24 15:09:00,32.52315,1.4467600000000003,1.0250000520707083,5.960646,5.208335999999999,36.74770000000001,3148.9672222241475
2024-07-24 15:12:00,33.564815,1.7939819999999997,1.02941865228928,6.2210659999999995,4.947914,36.45830000000001,3148.9672222241475
2024-07-24 15:21:00,33.564814999999996,1.3888889999999998,0.9832460297592408,5.729164999999999,5.0057860000000005,36.74769999999995,3148.9672222241475
2024-07-24 15:24:00,34.592020000000005,1.5914349999999997,1.001115952459705,5.873845,4.86111,35.01159999999999,3149.0172222241476
2024-07-24 15:30:00,34.592015,1.4178239999999995,1.0319503445095894,5.758105,5.063661000000001,37.905100000000004,3149.1172222241476
2024-07-24 15:33:00,33.564814999999996,1.3888889999999998,1.0018761897075934,5.671295,4.976856,37.32639999999998,3149.1672222241477
2024-07-24 15:39:00,35.619215,1.4178239999999995,0.9946978821779615,5.873845,5.121531,37.905100000000004,3149.2672222241476
2024-07-24 15:42:00,38.223375000000004,1.4756940000000007,0.9980204472743562,5.78704,4.947916,39.64119999999997,3149.317222224148
2024-07-24 15:45:00,35.63368,1.4178240000000004,1.0319503445095897,5.7581,5.063656,39.0625,3149.367222224148
2024-07-24 15:51:00,35.619215,1.3020830000000005,1.0704418840507575,5.6713,5.237266999999999,37.905100000000004,3149.467222224148
2024-07-24 15:54:00,35.619215,1.3020830000000005,1.0537059215484412,5.78704,5.324076999999999,38.773199999999974,3149.517222224148
2024-07-24 16:00:00,32.537615,1.6203700000000003,1.011706213974987,5.989580000000001,4.94792,37.03699999999998,3149.617222224148
2024-07-24 16:03:00,35.63368,1.4178240000000004,0.9756122208599095,5.902780000000001,5.121525999999999,37.03699999999998,3149.667222224148
2024-07-24 16:06:00,33.564814999999996,1.359954,1.0786618413722862,5.758100000000001,5.237266,37.32639999999998,3149.7172222241484
2024-07-24 16:15:00,32.52315,1.359954,1.1124635218409173,5.8449100000000005,5.381945999999999,35.59020000000004,3149.8672222241485
2024-07-24 16:21:00,31.235535,1.3020829999999997,1.036755908294003,5.787039999999999,5.295137,38.194500000000005,3149.9672222241484
2024-07-24 16:33:00,50.636575,1.9675919999999998,1.1119610730517873,6.249994999999999,4.832173,51.21520000000004,3150.0172222241486
2024-07-24 16:36:00,62.543400000000005,1.7361109999999993,1.2523368930407743,6.481485,5.613424000000001,57.87039999999999,3150.0672222241487
2024-07-24 16:42:00,65.89988500000001,1.6782409999999999,1.2470958320448582,6.4525500000000005,5.671298999999999,60.474500000000035,3150.1672222241486
2024-07-24 16:45:00,65.885415,1.5914349999999997,1.2112140893239849,6.33681,5.642365000000001,61.34260000000003,3150.217222224149
2024-07-24 16:48:00,68.185765,1.5914349999999997,1.2287872470597008,6.27894,5.613425,60.76390000000001,3150.267222224149
2024-07-24 16:51:00,64.337385,1.5335650000000003,1.1869640802837735,6.134259999999999,5.497685,58.73849999999999,3150.317222224149
2024-07-24 16:57:00,62.543400000000005,1.6203699999999994,1.2232386202746548,6.163194999999999,5.439815,61.342600000000004,3150.417222224149
2024-07-24 17:00:00,61.762150000000005,1.5625,1.2338438182383156,6.0474499999999995,5.43981,59.60649999999998,3150.4672222241493
2024-07-24 17:03:00,65.89988500000001,1.6493059999999993,1.18044973723479,6.076389999999999,5.237264000000001,61.053199999999975,3150.5172222241495
2024-07-24 17:06:00,71.050345,1.5046289999999996,1.1919586455648636,6.047453999999999,5.468755000000001,61.9213,3150.5672222241496
