Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-24 17:12:00,68.98148499999999,1.5046289999999996,1.2089836119703228,5.989584,5.439815,63.36809999999997,3150.6672222241496
2024-07-24 17:15:00,68.967015,1.5046289999999996,1.1919527278034807,5.989584,5.410875,61.92139999999995,3150.7172222241497
2024-07-24 17:18:00,67.43345,1.5335649999999994,1.2214500359647162,5.989579999999999,5.410875,63.94670000000002,3150.76722222415
2024-07-24 17:21:00,63.310185000000004,1.5914349999999997,1.1934320161986258,5.989579999999999,5.266204999999999,60.763900000000035,3150.81722222415
2024-07-24 17:27:00,64.337385,1.649305,1.1989331215921244,6.07639,5.266204999999999,60.47449999999998,3150.91722222415
2024-07-24 17:30:00,64.337385,1.5914349999999997,1.211220199196948,6.192125,5.49769,63.65730000000002,3150.96722222415
2024-07-24 17:36:00,64.337385,1.6203699999999994,1.2053382962548307,6.221065,5.468755000000001,61.632000000000005,3151.06722222415
2024-07-24 17:39:00,62.543400000000005,1.6203700000000003,1.2053320711035853,6.19213,5.43981,61.05329999999998,3151.1172222241503
2024-07-24 17:42:00,58.11632,1.649305,1.1989331215921244,6.2210600000000005,5.410875,60.18520000000001,3151.1672222241505
2024-07-24 17:48:00,56.568290000000005,1.6493060000000002,1.1804497372347902,6.2210659999999995,5.38194,59.60640000000001,3151.2672222241504
2024-07-24 17:51:00,60.99537,1.7361110000000002,1.2523432797801755,6.307866,5.439814999999999,56.4237,3151.3172222241506
2024-07-24 17:57:00,60.980900000000005,1.6782409999999999,1.2106020921309757,6.307866,5.468755000000001,60.47460000000001,3151.4172222241505
2024-07-24 18:00:00,59.418400000000005,1.7361110000000002,1.2149067550106576,6.307866,5.381945,58.448999999999955,3151.4672222241506
2024-07-24 18:06:00,58.637150000000005,1.7361110000000002,1.2337494820892658,6.307866,5.410885,58.738399999999956,3151.5672222241506
2024-07-24 18:09:00,59.418400000000005,1.649305,1.1989394670212281,6.27893,5.468755000000001,59.89580000000001,3151.6172222241507
2024-07-24 18:12:00,59.403935000000004,1.649305,1.1989331215921244,6.250000000000001,5.439815,57.58100000000002,3151.667222224151
2024-07-24 18:15:00,62.514465,1.649305,1.235198511009721,6.336810000000001,5.5844949999999995,61.921299999999974,3151.717222224151
2024-07-24 18:21:00,62.543400000000005,1.7361110000000002,1.2337430137563024,6.394676,5.497685000000001,60.47449999999998,3151.817222224151
2024-07-24 18:24:00,60.980900000000005,1.6493060000000002,1.2171813320351335,6.394676,5.613429999999999,58.73849999999999,3151.867222224151
2024-07-24 18:27:00,58.130785,1.7361109999999993,1.2337494820892654,6.365735999999999,5.468755000000001,58.44900000000001,3151.9172222241514
2024-07-24 18:33:00,56.582755,1.7071759999999996,1.2406820884926757,6.365735999999999,5.526619999999999,58.15969999999999,3152.0172222241513
2024-07-24 18:36:00,56.568290000000005,1.7361110000000002,1.1764385729226512,6.365746000000001,5.381945,56.134299999999996,3152.0672222241515
2024-07-24 18:42:00,58.130785,1.7361110000000002,1.1958080340397048,6.365746000000001,5.410885,57.00229999999999,3152.1672222241514
2024-07-24 18:45:00,58.622685000000004,1.7361110000000002,1.2523432797801755,6.394676,5.526624999999999,58.738399999999956,3152.2172222241516
2024-07-24 18:48:00,59.418400000000005,1.7361110000000002,1.2337430137563024,6.481481,5.584490000000001,59.31719999999996,3152.2672222241517
2024-07-24 18:51:00,64.322915,1.5914350000000006,1.1934320161986267,6.076384,5.353008999999999,57.58099999999999,3152.317222224152
2024-07-24 18:57:00,67.43345,1.5914350000000006,1.1754240185979585,6.163194,5.410879,60.763900000000035,3152.417222224152
2024-07-24 19:00:00,62.543400000000005,1.3310180000000003,1.2269651461298214,5.931709,5.729170999999999,62.210699999999974,3152.467222224152
2024-07-24 19:03:00,60.980900000000005,1.5335649999999994,1.2214500359647162,6.13426,5.555555000000001,62.2106,3152.517222224152
2024-07-24 19:09:00,59.43287,1.5914349999999997,1.246173328236072,6.22106,5.5844949999999995,61.342600000000004,3152.617222224152
2024-07-24 19:12:00,58.11632,1.6782409999999999,1.1919912880890293,6.365746000000001,5.497685,57.87040000000002,3152.6672222241523
2024-07-24 19:18:00,58.11632,1.6782409999999999,1.1919912880890293,6.365746000000001,5.497685,57.58099999999996,3152.767222224152
2024-07-24 19:21:00,56.582755,1.6203700000000003,1.2053320711035853,6.336810000000001,5.584490000000001,59.31710000000004,3152.8172222241524
2024-07-24 19:24:00,55.034725,1.5625,1.181460375725745,6.249994999999999,5.555554999999999,56.42349999999999,3152.8672222241526
2024-07-24 19:27:00,58.130785,1.6782399999999997,1.228961532199161,6.336804999999999,5.526624999999999,58.73849999999999,3152.9172222241527
2024-07-24 19:33:00,57.364005,1.649305,1.2171746577916718,6.39468,5.613425,59.02779999999996,3153.0172222241526
2024-07-24 19:36:00,59.418405,1.7071759999999996,1.2034742937244671,6.27894,5.381944,58.44900000000001,3153.067222224153
2024-07-24 19:42:00,60.980900000000005,1.5914349999999997,1.1934320161986258,6.105319,5.381944,59.02780000000001,3153.1672222241527
2024-07-24 19:45:00,62.543400000000005,1.4467590000000001,1.1838266501880241,5.989584,5.497685,61.63189999999997,3153.217222224153
2024-07-24 19:48:00,77.27141499999999,1.0416660000000002,1.1262446227260148,5.121525000000001,5.295139000000001,72.338,3153.267222224153
2024-07-24 19:54:00,81.91551,1.0127319999999997,1.1109312786239827,5.0925899999999995,5.295138,68.8657,3153.367222224153
2024-07-24 19:57:00,79.31134,1.1574080000000002,1.2421936217257799,5.613423,5.787035,71.46990000000002,3153.417222224153
2024-07-24 20:00:00,71.050345,1.2731480000000008,1.2731499999628837,5.902774,5.902776,67.99769999999998,3153.4672222241534
2024-07-24 20:03:00,58.11632,1.5625,1.2165850865211059,6.192125,5.555554999999999,59.02780000000001,3153.5172222241536
2024-07-24 20:09:00,55.801505,1.5625,1.1991292507720444,6.2210600000000005,5.555560000000001,57.87030000000004,3153.6172222241535
2024-07-24 20:12:00,56.582755,1.6782399999999997,1.1919973614676151,6.249994999999999,5.381945,56.42350000000005,3153.6672222241536
2024-07-24 20:18:00,58.130785,1.7071759999999996,1.2034808067051384,6.249994999999999,5.353009,57.29159999999999,3153.7672222241536
2024-07-24 20:21:00,60.199650000000005,1.6782409999999999,1.2105957054057874,6.33681,5.497688999999999,55.844899999999996,3153.8172222241537
2024-07-24 20:24:00,59.418400000000005,1.5625,1.1991231817707444,6.221065,5.555554999999999,57.87040000000002,3153.867222224154
2024-07-24 20:39:00,56.55382,1.6203699999999994,1.1688477290144326,6.307875,5.497685,58.15970000000004,3154.117222224154
2024-07-24 20:42:00,59.418400000000005,1.5914349999999997,1.1934320161986258,6.192130000000001,5.468755000000001,57.00230000000002,3154.167222224154
2024-07-24 20:48:00,59.418400000000005,1.5914349999999997,1.2287932864755489,6.22106,5.555555000000001,60.47449999999998,3154.267222224154
2024-07-24 20:51:00,59.418400000000005,1.6203699999999994,1.2053382962548307,6.336804999999999,5.5844949999999995,56.4237,3154.317222224154
2024-07-24 20:54:00,56.568290000000005,1.6203700000000003,1.2584285366032115,6.27893,5.613429999999999,58.44900000000001,3154.3672222241544
2024-07-24 20:57:00,55.034725,1.649305,1.2171809238322415,6.36574,5.5844949999999995,56.4237,3154.4172222241546
2024-07-24 21:03:00,55.034725,1.649305,1.2171809238322415,6.36574,5.5844949999999995,56.134299999999996,3154.5172222241545
2024-07-24 21:06:00,55.034725,1.6782409999999999,1.2289619382860586,6.394676,5.5844949999999995,54.6875,3154.5672222241546
2024-07-24 21:09:00,55.034725,1.7939809999999996,1.2375928440299069,6.510416,5.526624999999999,57.29169999999999,3154.617222224155
2024-07-24 21:15:00,55.801505,1.7939809999999996,1.2566637654242572,6.510416,5.555555,57.29169999999999,3154.7172222241547
2024-07-24 21:18:00,58.11632,1.7361110000000002,1.2523432797801755,6.452546000000001,5.584495,56.712999999999965,3154.767222224155
2024-07-24 21:24:00,58.11632,1.649305,1.235198511009722,6.36574,5.613425,58.73840000000001,3154.867222224155
2024-07-24 21:27:00,60.980900000000005,1.6782399999999997,1.2289552256036391,6.307875,5.497685000000001,59.60649999999998,3154.917222224155
2024-07-24 21:30:00,59.418400000000005,1.6203699999999994,1.2232386202746537,6.221065,5.497685,57.58100000000002,3154.967222224155
2024-07-24 21:36:00,58.11632,1.5914349999999997,1.1934320161986258,6.249994999999999,5.526619999999999,58.73849999999999,3155.067222224155
2024-07-24 21:39:00,55.005790000000005,1.765046,1.2262703952820821,6.510421,5.555555000000001,56.71300000000002,3155.1172222241553
2024-07-24 21:45:00,56.568290000000005,1.8229160000000002,1.2488489147080606,6.510421,5.497685000000001,57.00229999999999,3155.217222224155
2024-07-24 21:48:00,56.55382,1.8229160000000002,1.2488555914785577,6.539351000000001,5.526624999999999,55.555499999999995,3155.2672222241554
2024-07-24 21:51:00,57.33507,1.7939809999999996,1.1986412088648706,6.481485999999999,5.439814999999999,56.423599999999965,3155.3172222241556
2024-07-24 21:54:00,58.11632,1.649305,1.2171746577916718,6.336810000000001,5.555555000000001,56.134299999999996,3155.3672222241557
2024-07-24 22:00:00,58.11632,1.7071750000000003,1.240675337643784,6.336810000000001,5.497685000000001,57.87030000000004,3155.4672222241556
2024-07-24 22:03:00,51.663775,1.7361109999999993,1.176438572922652,6.278935999999999,5.295135000000001,52.662000000000035,3155.517222224156
2024-07-24 22:09:00,49.855325,1.7361109999999993,1.1567889930646291,6.2210659999999995,5.208335000000001,52.37270000000001,3155.6172222241557
2024-07-24 22:12:00,49.855325,1.765046,1.127292845552846,6.307871,5.208335000000001,51.79400000000004,3155.667222224156
2024-07-24 22:15:00,48.292825,1.7939809999999996,1.1585334840221597,6.365736,5.266205,51.50460000000004,3155.717222224156
2024-07-24 22:21:00,49.074075,1.851851,1.1592308428963691,6.3946760000000005,5.208335,52.08330000000001,3155.817222224156
2024-07-24 22:24:00,49.855325,1.7939809999999996,1.1787424190138998,6.365736,5.295135000000001,53.240700000000004,3155.867222224156
2024-07-24 22:30:00,49.855325,1.765046,1.127292845552846,6.307871,5.208335000000001,53.530100000000004,3155.967222224156
2024-07-24 22:33:00,48.292825,1.765046,1.14770246240915,6.365741000000001,5.295135000000001,51.21530000000001,3156.0172222241563
2024-07-24 22:39:00,48.32176,1.8229160000000002,1.1486326545692334,6.365741000000001,5.208335,49.47919999999999,3156.117222224156
2024-07-24 22:42:00,48.292825,1.7361109999999993,1.1165489515293572,6.336806,5.266205,49.76850000000002,3156.1672222241564
2024-07-24 22:45:00,49.840860000000006,1.7361110000000002,1.1567889930646282,6.278936000000001,5.266204999999999,49.76850000000002,3156.2172222241566
2024-07-24 22:51:00,49.855325,1.649305,1.1234584012872018,6.2210600000000005,5.295135000000001,50.636600000000044,3156.3172222241565
2024-07-24 22:54:00,50.636575,1.7071750000000003,1.1457331956498626,6.250000000000001,5.266204999999999,50.92590000000001,3156.3672222241566
2024-07-24 22:57:00,53.472225,1.6782399999999997,1.1540267718077162,6.192125,5.266204999999999,53.240700000000004,3156.417222224157
2024-07-24 23:00:00,55.005790000000005,1.4756939999999998,1.1098805959213027,6.0185189999999995,5.3530050000000005,54.3981,3156.467222224157
2024-07-24 23:06:00,55.034725,1.5335640000000001,1.1336660198372706,6.0185189999999995,5.295135,54.976800000000026,3156.567222224157
2024-07-24 23:09:00,52.690975,1.6203699999999994,1.150245336920089,6.192125,5.3530050000000005,53.240700000000004,3156.617222224157
2024-07-24 23:15:00,51.663775,1.649305,1.1427269159326494,6.250000000000001,5.3530050000000005,53.81939999999997,3156.717222224157
2024-07-24 23:39:00,49.855325,1.6782409999999999,1.1346239662388666,6.249996,5.295135000000001,51.79399999999998,3157.117222224157
2024-07-24 23:42:00,49.855325,1.649305,1.1038867699009052,6.250000000000001,5.295135000000001,51.50460000000004,3157.1672222241573
2024-07-24 23:45:00,49.855325,1.6782399999999997,1.1540267718077162,6.192125,5.266204999999999,52.66199999999998,3157.2172222241575
2024-07-24 23:51:00,49.826395000000005,1.6782399999999997,1.1346235813360352,6.221065,5.266204999999999,51.21530000000001,3157.3172222241574
2024-07-24 23:54:00,52.445025,1.6782399999999997,1.1346235813360364,6.249994999999999,5.295135,53.240700000000004,3157.3672222241576
2024-07-25 00:00:00,50.636575,1.649305,1.1804493373273282,6.250000000000001,5.410875,52.66210000000001,3157.4672222241575
2024-07-25 00:03:00,50.622105000000005,1.649305,1.1234584012872018,6.27893,5.3530050000000005,52.08339999999998,3157.5172222241576
2024-07-25 00:06:00,49.869789999999995,1.6203699999999994,1.1122362277647662,6.163194999999999,5.266205,52.95139999999998,3157.567222224158
2024-07-25 00:12:00,49.855325,1.6203699999999994,1.1122362277647662,6.105325,5.208335000000001,49.47909999999996,3157.6672222241577
2024-07-25 00:15:00,48.292825,1.6203699999999994,1.0927965221855387,6.105325,5.179395,49.47919999999999,3157.717222224158
2024-07-25 00:18:00,48.292825,1.6203699999999994,1.092803292291091,6.076384999999999,5.150465,48.900499999999965,3157.767222224158
2024-07-25 00:21:00,46.744794999999996,1.5914349999999997,1.081655598550424,6.076384999999999,5.179399999999999,48.6112,3157.8172222241583
2024-07-25 00:27:00,48.292825,1.6782399999999997,1.0949067674242117,6.105325,5.092594999999999,50.34719999999999,3157.917222224158
2024-07-25 00:30:00,46.744794999999996,1.5914349999999997,1.0620392833525831,6.163194999999999,5.2372700000000005,48.61110000000002,3157.9672222241584
2024-07-25 00:33:00,46.744794999999996,1.6203699999999994,1.0730509287182706,6.163194999999999,5.208335000000001,48.6112,3158.0172222241586
2024-07-25 00:36:00,49.074075,1.6782399999999997,1.1346235813360352,6.221065,5.266204999999999,50.63650000000001,3158.0672222241587
2024-07-25 00:42:00,49.088539999999995,1.7071759999999996,1.1057541370092316,6.249994999999999,5.208329000000001,49.47919999999999,3158.1672222241586
2024-07-25 00:45:00,53.472225,1.4756939999999998,1.0919139187898002,5.931708,5.237264000000001,51.79399999999998,3158.217222224159
2024-07-25 00:51:00,55.005790000000005,1.3599539999999992,1.0440070955025549,5.787037999999999,5.208334,55.266200000000026,3158.3172222241587
2024-07-25 00:54:00,59.418400000000005,1.186343,1.0664185308337761,5.410877000000001,5.179394000000001,58.44909999999999,3158.367222224159
2024-07-25 00:57:00,68.22917000000001,0.9837959999999999,1.0954611044864782,5.121530999999999,5.353005,63.94670000000002,3158.417222224159
2024-07-25 01:03:00,67.43345,0.9259259999999996,1.0640503630103981,5.063661,5.3530050000000005,65.68290000000002,3158.517222224159
2024-07-25 01:06:00,62.514465,1.070602,1.0850027283282921,5.295141999999999,5.324070000000001,62.7894,3158.567222224159
2024-07-25 01:12:00,62.514465,1.1284720000000004,1.0844879618674537,5.410882000000001,5.324070000000001,61.342600000000004,3158.667222224159
2024-07-25 01:15:00,56.568290000000005,1.2442129999999993,1.0772472317666195,5.526617999999999,5.208335000000001,58.15969999999999,3158.7172222241593
2024-07-25 01:21:00,55.034725,1.273148,1.0577021834760596,5.613428,5.20833,55.84480000000002,3158.817222224159
2024-07-25 01:24:00,53.472225,1.3310179999999994,1.0662255152251137,5.642363,5.150465,57.29160000000002,3158.8672222241594
2024-07-25 01:27:00,51.663775,1.4178230000000003,1.0858179180622334,5.758098,5.1504650000000005,52.37270000000001,3158.9172222241596
2024-07-25 01:33:00,53.472225,1.4467590000000001,1.0800467373340394,5.787038000000001,5.121529000000001,54.398199999999974,3159.0172222241595
2024-07-25 01:36:00,50.622105000000005,1.3888889999999998,1.1081511532528123,5.844904,5.324075,52.37269999999995,3159.0672222241597
2024-07-25 01:42:00,53.472225,1.4467590000000001,1.097882823214885,5.873844,5.237265000000001,52.08340000000004,3159.1672222241596
2024-07-25 01:45:00,53.472225,1.4178230000000003,1.0858179180622334,5.815968,5.208335,52.95140000000001,3159.2172222241597
2024-07-25 01:48:00,54.253475,1.4467590000000001,1.0800467373340394,5.815974000000001,5.1504650000000005,51.79400000000001,3159.26722222416
2024-07-25 01:54:00,53.472225,1.3888889999999998,1.0560955393339282,5.815974000000001,5.208335000000001,51.21530000000001,3159.36722222416
2024-07-25 01:57:00,53.472225,1.3888889999999998,1.0910166567847963,5.844904,5.295135000000001,51.21530000000001,3159.41722222416
2024-07-25 02:00:00,54.239005000000006,1.5046290000000004,1.1037115926126513,5.989584,5.266204999999999,50.92590000000001,3159.46722222416
2024-07-25 02:03:00,54.253475,1.4467590000000001,1.1154928435121663,5.931714,5.324075,52.95130000000003,3159.5172222241604
2024-07-25 02:06:00,55.034725,1.4467590000000001,1.097882823214885,5.960649,5.324070000000001,51.79400000000001,3159.5672222241606
2024-07-25 02:09:00,53.472225,1.4467590000000001,1.0800467373340394,5.960649,5.29514,52.08330000000001,3159.6172222241607
2024-07-25 02:12:00,51.663775,1.5046289999999996,1.103711592612651,5.989584,5.266205,53.24070000000003,3159.667222224161
2024-07-25 02:15:00,51.663775,1.5046289999999996,1.103711592612651,5.989584,5.266205,50.92590000000001,3159.717222224161
2024-07-25 02:18:00,50.882525,1.4756939999999998,1.073692908634978,5.931714,5.20833,50.63659999999999,3159.7672222241613
2024-07-25 02:21:00,53.472225,1.5624989999999999,1.0704485880883825,5.960643999999999,5.092594999999999,52.37270000000004,3159.8172222241615
2024-07-25 02:24:00,52.690975,1.5335649999999994,1.078212486384174,5.96065,5.150465,52.08330000000001,3159.8672222241617
2024-07-25 02:27:00,52.676505000000006,1.5046299999999997,1.0667467211354038,5.989579999999999,5.20833,52.08330000000001,3159.917222224162
2024-07-25 02:30:00,51.663775,1.5046299999999997,1.0667467211354025,5.96065,5.179399999999999,50.636600000000016,3159.967222224162
2024-07-25 02:33:00,49.855325,1.4756939999999998,1.055215379050162,5.902774,5.150460000000001,51.79400000000001,3160.017222224162
2024-07-25 02:36:00,49.855325,1.5624989999999999,1.089614473035537,5.8449040000000005,5.0057849999999995,49.47910000000002,3160.0672222241624
2024-07-25 02:39:00,48.292825,1.5046289999999996,1.0286508721792236,5.902774,5.063655,50.636600000000016,3160.1172222241626
2024-07-25 02:42:00,46.715860000000006,1.5624989999999999,1.089614473035537,5.8449040000000005,5.0057849999999995,49.18980000000002,3160.1672222241627
2024-07-25 02:45:00,48.292825,1.5624989999999999,1.050969462986417,5.902774,5.0057849999999995,49.768599999999964,3160.217222224163
2024-07-25 02:48:00,47.511575,1.5046289999999996,1.0478454996266213,5.931714,5.121525000000001,47.453700000000026,3160.267222224163
2024-07-25 02:51:00,48.292825,1.5335649999999994,1.078212486384175,6.076389999999999,5.266205,48.611200000000025,3160.3172222241633
2024-07-25 02:54:00,48.292825,1.5335649999999994,1.0969646781980782,5.989579999999999,5.208335000000001,50.05790000000002,3160.3672222241635
2024-07-25 02:57:00,48.292825,1.5914349999999997,1.0816488749187492,6.01852,5.121525,48.90039999999999,3160.4172222241637
2024-07-25 03:00:00,46.744794999999996,1.5335649999999994,1.078212486384175,6.01852,5.208335000000001,50.63659999999999,3160.467222224164
2024-07-25 03:03:00,46.744794999999996,1.5335649999999994,1.078212486384175,5.989579999999999,5.179395,48.321800000000025,3160.517222224164
2024-07-25 03:06:00,45.97801,1.5335649999999994,1.0591818265893878,5.989579999999999,5.150465,48.61110000000002,3160.567222224164
2024-07-25 03:09:00,48.292825,1.6203709999999996,1.0730513083019302,6.076389999999999,5.121529000000001,48.321800000000025,3160.6172222241644
2024-07-25 03:12:00,49.074075,1.5624989999999999,1.0896144730355384,6.047453999999999,5.208335,49.18980000000002,3160.6672222241646
2024-07-25 03:15:00,49.855325,1.5624989999999999,1.1084925786883302,6.047453999999999,5.237265000000001,48.032399999999996,3160.7172222241647
2024-07-25 03:18:00,49.855325,1.5624989999999999,1.0896144730355384,6.047453999999999,5.208335,49.76849999999999,3160.767222224165
2024-07-25 03:21:00,49.855325,1.5046289999999996,1.0667463237602794,5.989584,5.208335000000001,50.05789999999999,3160.817222224165
2024-07-25 03:24:00,49.074075,1.5046289999999996,1.0667463237602794,5.989584,5.208335000000001,49.18980000000002,3160.8672222241653
2024-07-25 03:27:00,49.377894999999995,1.5624989999999999,1.0896144730355384,5.960643999999999,5.121525,49.18979999999999,3160.9172222241655
2024-07-25 03:30:00,48.292825,1.4756939999999998,1.055215379050161,5.931714,5.179399999999999,48.90050000000002,3160.9672222241657
2024-07-25 03:33:00,46.744794999999996,1.5046289999999996,1.0478454996266213,5.989584,5.179395,48.032399999999996,3161.017222224166
2024-07-25 03:36:00,49.855325,1.5624989999999999,1.0896144730355384,5.960643999999999,5.121525,49.18980000000002,3161.067222224166
2024-07-25 03:39:00,48.307289999999995,1.5914349999999997,1.0620392833525831,6.076389999999999,5.1504650000000005,50.34719999999999,3161.117222224166
2024-07-25 03:42:00,48.292825,1.5335649999999994,1.078212486384175,6.076389999999999,5.266205,49.76849999999999,3161.1672222241664
2024-07-25 03:45:00,49.059610000000006,1.5335649999999994,1.078212486384175,6.076389999999999,5.266205,48.900499999999994,3161.2172222241666
2024-07-25 03:48:00,49.855325,1.5335649999999994,1.078212486384175,6.076389999999999,5.266205,49.76859999999999,3161.2672222241667
2024-07-25 03:51:00,49.855325,1.5914349999999997,1.0816488749187492,6.01852,5.121525,49.18979999999999,3161.317222224167
2024-07-25 03:54:00,47.511575,1.5046299999999997,1.0478458922647853,6.01852,5.20833,48.0325,3161.367222224167
2024-07-25 03:57:00,48.292825,1.5914349999999997,1.0816488749187492,6.01852,5.121525,48.90039999999999,3161.4172222241673
2024-07-25 04:00:00,49.855325,1.5914349999999997,1.0816488749187492,5.989584,5.092589,50.636499999999984,3161.4672222241675
2024-07-25 04:03:00,49.855325,1.5335640000000001,1.0782120912301392,5.902779000000001,5.092594999999999,49.47919999999996,3161.5172222241677
2024-07-25 04:06:00,50.622105000000005,1.4467590000000001,1.0619652542590208,5.844904,5.1504650000000005,52.372600000000034,3161.567222224168
2024-07-25 04:09:00,54.253475,1.3888879999999997,1.0736723136262967,5.787032999999999,5.208335,51.21520000000001,3161.617222224168
2024-07-25 04:12:00,55.801505,1.3888879999999997,1.0560951228810642,5.729163,5.121525,52.95130000000003,3161.667222224168
2024-07-25 04:15:00,53.457755,1.273148,1.0577078879122817,5.700228,5.29514,52.08340000000001,3161.7172222241684
2024-07-25 04:18:00,51.663775,1.3020829999999997,1.0704476342799758,5.642358000000001,5.208335000000001,50.926000000000016,3161.7672222241686
2024-07-25 04:21:00,51.634834999999995,1.3020829999999997,1.0367618025071978,5.642358000000001,5.150465,50.347200000000015,3161.8172222241687
2024-07-25 04:24:00,53.472225,1.359953,1.0614494060671285,5.700228,5.1504650000000005,51.215299999999985,3161.867222224169
2024-07-25 04:27:00,53.472225,1.3020829999999997,1.053705921548442,5.7580979999999995,5.295135000000001,52.95139999999998,3161.917222224169
2024-07-25 04:30:00,54.253475,1.3020829999999997,1.0704476342799758,5.700228,5.266205,56.42369999999997,3161.9672222241693
2024-07-25 04:33:00,50.636575,1.3020829999999997,1.0704476342799758,5.729163,5.29514,51.50460000000004,3162.0172222241695
2024-07-25 04:36:00,49.84086,1.273148,1.024291822448172,5.700228,5.2372700000000005,52.37259999999998,3162.0672222241697
2024-07-25 04:39:00,48.292825,1.3020829999999997,1.0367618025071978,5.642358000000001,5.150465,51.50459999999998,3162.11722222417
2024-07-25 04:42:00,47.526044999999996,1.3310179999999994,1.0491408178314883,5.642363,5.121525000000001,49.18979999999999,3162.16722222417
2024-07-25 04:45:00,49.855325,1.359953,1.0084003656776654,5.7291680000000005,5.092594999999999,50.92590000000001,3162.21722222417
2024-07-25 04:48:00,50.62211,1.359953,1.0614494060671285,5.700228,5.1504650000000005,51.50459999999998,3162.2672222241704
2024-07-25 04:51:00,51.663775,1.3888879999999997,1.091016231171712,5.787032999999999,5.237265000000001,51.79399999999998,3162.3172222241706
2024-07-25 04:54:00,50.636575,1.3020829999999997,1.053705921548442,5.7580979999999995,5.295135000000001,50.34719999999999,3162.3672222241707
2024-07-25 04:57:00,49.855325,1.3020829999999997,1.0367618025071987,5.700228,5.208335000000001,53.240700000000004,3162.417222224171
2024-07-25 05:00:00,49.855325,1.3020829999999997,1.053705921548441,5.642358000000001,5.179395,50.925899999999956,3162.467222224171
2024-07-25 05:03:00,49.074075,1.3020829999999997,1.053705921548441,5.613428,5.150465,52.37270000000001,3162.5172222241713
2024-07-25 05:06:00,49.855325,1.3888889999999998,1.0382842301486996,5.700228,5.0636589999999995,50.636600000000044,3162.5672222241715
2024-07-25 05:09:00,51.663775,1.359953,1.0440066763829692,5.700228,5.121525,52.951400000000035,3162.6172222241717
2024-07-25 05:12:00,51.663775,1.2442130000000002,1.0931624521994823,5.642358000000001,5.3530050000000005,53.81940000000003,3162.667222224172
2024-07-25 05:15:00,49.855325,1.3020829999999997,1.0869858389652522,5.700228,5.295135000000001,55.266200000000026,3162.717222224172
2024-07-25 05:18:00,51.663775,1.359953,1.0956663151423196,5.700228,5.208335,52.95139999999998,3162.767222224172
2024-07-25 05:21:00,49.840860000000006,1.3020829999999997,1.070441884050757,5.613428,5.179395,52.662000000000035,3162.8172222241724
2024-07-25 05:24:00,49.855325,1.359953,1.0786614130006877,5.642358000000001,5.121525,51.79390000000001,3162.8672222241726
2024-07-25 05:27:00,49.840860000000006,1.273148,1.0410998688394997,5.642358000000001,5.20833,52.08330000000001,3162.9172222241727
2024-07-25 05:30:00,48.292825,1.3020829999999997,1.036755908294003,5.613428,5.121525000000001,50.05790000000002,3162.967222224173
2024-07-25 05:33:00,56.582755,1.5624989999999999,1.050969462986417,5.787038,4.890048999999999,55.844899999999996,3163.017222224173
2024-07-25 05:36:00,65.85648,1.5335649999999994,1.1154421164958022,6.163193,5.410878,61.632000000000005,3163.0672222241733
2024-07-25 05:39:00,65.885415,1.3888879999999997,1.1583543112066021,5.787032999999999,5.353005,64.23610000000002,3163.1172222241735
2024-07-25 05:42:00,64.322915,1.3310179999999994,1.1486714273590217,5.758103,5.410875,62.78929999999997,3163.1672222241737
2024-07-25 05:45:00,62.514465,1.3020829999999997,1.1513539636363368,5.758103,5.46875,61.92130000000003,3163.217222224174
2024-07-25 05:48:00,60.95197,1.273148,1.1222651143651936,5.787032999999999,5.497685,58.44900000000001,3163.267222224174
2024-07-25 05:51:00,58.130785,1.3310180000000003,1.1325478432517926,5.815968,5.43981,58.15970000000004,3163.317222224174
2024-07-25 05:54:00,56.568290000000005,1.3310180000000003,1.1325478432517926,5.844908,5.46875,57.29160000000002,3163.3672222241744
2024-07-25 05:57:00,56.568290000000005,1.359953,1.1454942060735742,5.844908,5.439815,57.87040000000002,3163.4172222241746
2024-07-25 06:00:00,57.364005,1.4178230000000003,1.1376112341996472,5.931708,5.410885,55.84499999999997,3163.4672222241747
2024-07-25 06:03:00,58.101855,1.359953,1.1124688567463468,5.931708,5.468755000000001,58.73840000000001,3163.517222224175
2024-07-25 06:06:00,56.582755,1.3310180000000003,1.1486769716570244,5.844908,5.49769,58.44909999999999,3163.567222224175
2024-07-25 06:09:00,55.034725,1.3888889999999998,1.1250810488131622,5.960644,5.468755000000001,57.87039999999996,3163.6172222241753
2024-07-25 06:12:00,55.034725,1.3888889999999998,1.1250810488131622,5.960644,5.468755000000001,55.266200000000026,3163.6672222241755
2024-07-25 06:15:00,53.472225,1.3888889999999998,1.1081511532528123,5.960644,5.439815,54.39820000000003,3163.7172222241757
2024-07-25 06:18:00,53.472225,1.4467590000000001,1.1328827264300965,5.960644,5.381945,52.08330000000001,3163.767222224176
2024-07-25 06:21:00,56.568290000000005,1.475695,1.1451349865775564,5.989584000000001,5.3819490000000005,58.15969999999999,3163.817222224176
2024-07-25 06:24:00,56.582755,1.3888889999999998,1.141810563717251,6.018514,5.555555000000001,57.58099999999996,3163.867222224176
2024-07-25 06:27:00,56.582755,1.4467590000000001,1.1500576787132561,5.989584000000001,5.439814999999999,56.42349999999999,3163.9172222241764
2024-07-25 06:30:00,55.034725,1.3888889999999998,1.1250810488131622,5.960644,5.468755000000001,56.13420000000002,3163.9672222241766
2024-07-25 06:33:00,55.020255000000006,1.4467590000000001,1.1328827264300965,6.018514000000001,5.439815,54.9769,3164.0172222241767
2024-07-25 06:36:00,55.034725,1.5046290000000004,1.17474044346651,6.018514000000001,5.410885,54.3981,3164.067222224177
2024-07-25 06:39:00,55.034725,1.4467590000000001,1.150063580525394,6.018514000000001,5.468755000000001,54.108799999999974,3164.117222224177
2024-07-25 06:42:00,55.034725,1.4467590000000001,1.1328827264300965,6.047454000000001,5.468755000000001,56.71300000000002,3164.1672222241773
2024-07-25 06:45:00,55.005790000000005,1.4467590000000001,1.150063580525394,6.018514000000001,5.468755000000001,56.71300000000002,3164.2172222241775
2024-07-25 06:48:00,55.034725,1.4467590000000001,1.1328827264300965,6.018514000000001,5.439815,57.58100000000002,3164.2672222241777
2024-07-25 06:51:00,55.787040000000005,1.4467590000000001,1.1328767542004654,5.989584,5.410875,56.134199999999964,3164.317222224178
2024-07-25 06:54:00,56.568290000000005,1.5046290000000004,1.1573133589706146,6.047454000000001,5.410885,57.58100000000002,3164.367222224178
2024-07-25 06:57:00,56.539355,1.5046290000000004,1.1573133589706146,6.076384,5.439814999999999,57.29169999999999,3164.417222224178
2024-07-25 07:00:00,58.130785,1.5046290000000004,1.1573133589706146,6.076384,5.439814999999999,57.29160000000002,3164.4672222241784
2024-07-25 07:03:00,58.11632,1.5046290000000004,1.1573133589706146,6.047454000000001,5.410885,57.58109999999999,3164.5172222241786
2024-07-25 07:06:00,58.130785,1.5046290000000004,1.1747344572979703,5.989584,5.381945,57.58109999999999,3164.5672222241787
2024-07-25 07:09:00,59.43287,1.5046290000000004,1.1573133589706146,6.047454000000001,5.410885,57.58099999999996,3164.617222224179
2024-07-25 07:12:00,59.418400000000005,1.4467590000000001,1.1838266501880241,6.047454000000001,5.555555000000001,59.31709999999998,3164.667222224179
2024-07-25 07:15:00,59.418400000000005,1.3888889999999998,1.1418105637172502,5.960644,5.497685,60.47460000000001,3164.7172222241793
2024-07-25 07:18:00,59.418400000000005,1.4467590000000001,1.1500576787132573,5.989584,5.439815,57.87030000000004,3164.7672222241795
2024-07-25 07:21:00,60.95197,1.5914350000000006,1.1754302804104262,6.076384,5.324079,54.9768,3164.8172222241797
2024-07-25 07:24:00,59.418400000000005,1.4467590000000001,1.1500576787132561,6.047454000000001,5.497685,60.474500000000035,3164.86722222418
2024-07-25 07:27:00,58.130785,1.5046290000000004,1.1573133589706146,6.047454000000001,5.410885,57.29169999999999,3164.91722222418
2024-07-25 07:30:00,58.11632,1.5046290000000004,1.1747344572979692,6.047454000000001,5.439814999999999,57.87040000000002,3164.96722222418
2024-07-25 07:33:00,59.43287,1.5335640000000001,1.1694211700880288,6.076389000000001,5.410885,55.266200000000026,3165.0172222241804
2024-07-25 07:36:00,58.637150000000005,1.4467590000000001,1.1500576787132561,6.076389000000001,5.526619999999999,58.15969999999999,3165.0672222241806
2024-07-25 07:39:00,58.11632,1.4756939999999998,1.1451345644257245,6.047449,5.439815,57.87039999999999,3165.1172222241808
2024-07-25 07:42:00,60.980900000000005,1.5914349999999997,1.15718448746907,6.1631990000000005,5.381944,57.58099999999999,3165.167222224181
2024-07-25 07:45:00,71.310765,1.8229160000000002,1.209664914944134,6.221069,5.150462999999999,65.97229999999996,3165.217222224181
2024-07-25 07:48:00,95.86226500000001,1.8807870000000007,1.1907134534954331,6.221064000000001,5.034727,76.09960000000001,3165.2672222241813
2024-07-25 07:51:00,46.484375,0.6076389999999998,1.0110125659672489,4.803242,5.7581039999999994,48.61109999999999,3165.3172222241815
2024-07-25 07:54:00,39.23611,1.359953,0.9902009231615199,5.613428,4.947915,40.509199999999964,3165.3672222241817
2024-07-25 07:57:00,36.93576,1.3888889999999998,0.9643085556498997,5.815974000000001,5.063655,41.37729999999999,3165.417222224182
2024-07-25 08:00:00,36.921295,1.5335640000000001,0.9590051164802036,5.613429,4.629635,41.95599999999996,3165.467222224182
2024-07-25 08:30:00,60.966435000000004,1.6782409999999999,1.1149283222988016,6.163194000000001,5.179403000000001,53.24070000000003,3165.467222224182
2024-07-25 08:33:00,69.748265,1.6203710000000004,1.1313760776030792,6.134264,5.266202999999999,56.134299999999996,3165.517222224182
2024-07-25 08:36:00,69.76273499999999,1.5046289999999996,1.2089836119703228,6.336804,5.787035,60.76389999999998,3165.5672222241824
2024-07-25 08:39:00,69.76273,1.3888889999999998,1.1909259728357284,6.0763940000000005,5.700235,59.60649999999998,3165.6172222241826
2024-07-25 08:42:00,70.54398499999999,1.3888889999999998,1.1583604418462705,6.018514,5.5844949999999995,60.76390000000001,3165.6672222241828
2024-07-25 08:45:00,79.34027499999999,1.4467600000000003,1.1500581077196645,5.902783,5.353012999999999,59.60640000000001,3165.717222224183
2024-07-25 08:48:00,72.10648499999999,1.3310180000000003,1.1960887775173934,5.960649,5.7002310000000005,61.053200000000004,3165.767222224183
2024-07-25 08:51:00,60.980900000000005,1.5335650000000003,1.2214500359647167,6.365741000000001,5.7870360000000005,58.159700000000015,3165.8172222241833
2024-07-25 08:54:00,58.101855,1.6782409999999999,1.2105957054057885,6.481481,5.642360000000001,57.00230000000002,3165.8672222241835
2024-07-25 08:57:00,55.787040000000005,1.6782409999999999,1.1540205061121125,6.365746000000001,5.439815,56.71300000000002,3165.9172222241837
2024-07-25 09:00:00,59.418400000000005,1.649305,1.123451690719626,6.192134,5.266198999999999,54.68749999999997,3165.967222224184
2024-07-25 09:03:00,66.666665,1.5335650000000003,1.1516575198932955,5.989584000000001,5.295139,57.87040000000002,3166.017222224184
2024-07-25 09:06:00,67.43345,1.475695,1.1624395327051127,5.960644,5.3819490000000005,59.31710000000001,3166.067222224184
2024-07-25 09:09:00,71.06481500000001,1.3310189999999995,1.1646410987255928,5.815968,5.497688999999999,60.76390000000001,3166.1172222241844
2024-07-25 09:12:00,68.967015,1.3310190000000004,1.1646356103409767,5.9317139999999995,5.613425,63.36809999999997,3166.1672222241846
2024-07-25 09:15:00,64.337385,1.4467590000000001,1.1838266501880241,6.047453999999999,5.555554999999999,64.81480000000002,3166.2172222241848
2024-07-25 09:18:00,65.11863500000001,1.3888889999999998,1.1583547541950163,5.9027780000000005,5.468749000000001,60.76390000000001,3166.267222224185
2024-07-25 09:21:00,77.27141,1.1863419999999998,1.0664180651303554,5.468750999999999,5.2372689999999995,63.946699999999964,3166.317222224185
2024-07-25 09:24:00,91.478585,1.0127310000000005,1.0834620146466294,5.005784000000001,5.150462999999999,68.57639999999998,3166.3672222241853
2024-07-25 09:27:00,94.603585,1.0127309999999996,1.1379795673051658,5.237265999999999,5.497685000000001,70.89119999999997,3166.4172222241855
2024-07-25 09:30:00,82.957175,1.2152780000000005,1.2581858868507827,5.8449040000000005,5.931716,66.55090000000001,3166.4672222241857
2024-07-25 09:33:00,70.529515,1.475695,1.2461111928283726,6.278936000000001,5.844911000000001,61.632000000000005,3166.517222224186
2024-07-25 09:36:00,62.543400000000005,1.5625,1.216585086521107,6.278935999999999,5.642366,59.60640000000001,3166.567222224186
2024-07-25 09:39:00,59.418400000000005,1.6782409999999999,1.1919912880890293,6.336806,5.468744999999999,56.423599999999965,3166.617222224186
2024-07-25 09:42:00,58.65162,1.7071759999999996,1.1845031168019802,6.423616,5.49769,58.738399999999984,3166.6672222241864
2024-07-25 09:45:00,58.11632,1.7071759999999996,1.1845031168019802,6.365735999999999,5.43981,57.002399999999994,3166.7172222241866
2024-07-25 09:48:00,55.034725,1.7361109999999993,1.1958080340397044,6.423616,5.468755000000001,57.58099999999996,3166.7672222241868
2024-07-25 09:51:00,54.253475,1.765046,1.2262703952820821,6.510421,5.555555000000001,54.97679999999997,3166.817222224187
2024-07-25 09:54:00,53.472225,1.7361109999999993,1.1764453144761962,6.452545999999999,5.468755000000001,56.42360000000002,3166.867222224187
2024-07-25 09:57:00,55.034725,1.7361110000000002,1.1567889930646293,6.36574,5.353009,56.712999999999965,3166.9172222241873
2024-07-25 10:00:00,55.815975,1.6203699999999994,1.1688477290144326,6.307875,5.497685,57.29169999999999,3166.9672222241875
2024-07-25 10:03:00,56.582755,1.7071750000000003,1.2034738978640476,6.39468,5.497685000000001,57.29160000000002,3167.0172222241877
2024-07-25 10:06:00,56.582755,1.7071750000000003,1.2221979774580252,6.36574,5.497685000000001,59.02779999999996,3167.067222224188
2024-07-25 10:09:00,58.130785,1.6782399999999997,1.2105953033952015,6.3657449999999995,5.526624999999999,60.7638,3167.117222224188
2024-07-25 10:12:00,59.418400000000005,1.5914349999999997,1.175424018597958,6.249999999999999,5.497685000000001,57.58100000000002,3167.167222224188
2024-07-25 10:15:00,60.980900000000005,1.5624989999999999,1.1814599608333725,6.105324,5.410885,62.5,3167.2172222241884
2024-07-25 10:18:00,60.966435000000004,1.5046289999999996,1.1573133589706142,6.105324,5.468755000000001,60.474500000000035,3167.2672222241886
2024-07-25 10:21:00,60.980900000000005,1.5624989999999999,1.1814599608333725,6.134253999999999,5.439814999999999,59.60650000000004,3167.3172222241888
2024-07-25 10:24:00,60.980900000000005,1.5914349999999997,1.1934320161986258,6.22106,5.497685,59.02780000000001,3167.367222224189
2024-07-25 10:27:00,59.418400000000005,1.649305,1.1989331215921255,6.36574,5.555555000000001,59.60649999999998,3167.417222224189
2024-07-25 10:30:00,58.130785,1.6782409999999999,1.2105957054057874,6.423616,5.5844949999999995,58.15969999999999,3167.4672222241893
2024-07-25 10:33:00,60.966435000000004,1.7361110000000002,1.1958080340397048,6.452546000000001,5.497685000000001,59.89589999999998,3167.5172222241895
2024-07-25 10:36:00,59.418400000000005,1.6782409999999999,1.2105957054057885,6.394676,5.555555000000001,57.87040000000002,3167.5672222241897
2024-07-25 10:39:00,58.130785,1.6493060000000002,1.1989335256854827,6.394676,5.584490000000001,58.15969999999999,3167.61722222419
2024-07-25 10:42:00,56.568290000000005,1.6782409999999999,1.1540205061121125,6.423616,5.497685,57.58099999999996,3167.66722222419
2024-07-25 10:45:00,56.568290000000005,1.649305,1.1617230233043785,6.36574,5.497685,58.44909999999999,3167.71722222419
2024-07-25 10:48:00,60.980900000000005,1.7361110000000002,1.1958080340397048,6.36574,5.4108789999999996,59.317200000000014,3167.7672222241904
2024-07-25 10:51:00,60.980900000000005,1.6782399999999997,1.228961532199161,6.394675,5.584495,60.474500000000035,3167.8172222241906
2024-07-25 10:54:00,60.980900000000005,1.6782399999999997,1.2105953033952015,6.3657449999999995,5.526624999999999,58.44909999999999,3167.8672222241908
2024-07-25 10:57:00,60.980900000000005,1.6782399999999997,1.2105953033952028,6.336804999999999,5.497685000000001,60.763900000000035,3167.917222224191
2024-07-25 11:00:00,64.337385,1.6782409999999999,1.2105957054057874,6.33681,5.497688999999999,63.3681,3167.967222224191
2024-07-25 11:03:00,64.322915,1.5914349999999997,1.2287932864755489,6.22106,5.555555000000001,61.9212,3168.0172222241913
2024-07-25 11:06:00,64.322915,1.5046299999999997,1.1747348811758498,6.13426,5.526619999999999,62.2106,3168.0672222241915
2024-07-25 11:09:00,65.885415,1.5914349999999997,1.15718448746907,6.192134,5.4108789999999996,61.342600000000004,3168.1172222241917
2024-07-25 11:12:00,70.54398,1.6203699999999994,1.2232386202746548,6.221063999999999,5.4976840000000005,63.36800000000002,3168.167222224192
2024-07-25 11:15:00,71.03587999999999,1.5046289999999996,1.1747344572979688,6.192134,5.5844949999999995,64.81480000000002,3168.217222224192
2024-07-25 11:18:00,73.13368,1.5624989999999999,1.2338493238016004,6.134253999999999,5.526624999999999,65.39350000000002,3168.267222224192
2024-07-25 11:21:00,75.20254499999999,1.6203699999999994,1.2053320711035844,6.192134,5.439814000000001,61.921299999999974,3168.3172222241924
2024-07-25 11:24:00,75.18808,1.5624989999999999,1.2338493238016004,6.134253999999999,5.526624999999999,66.26159999999999,3168.3672222241926
2024-07-25 11:27:00,78.269675,1.7361119999999994,1.2337434117550128,6.249999999999999,5.353008000000001,65.68290000000002,3168.4172222241928
2024-07-25 11:30:00,98.20601500000001,1.967593,1.3044148104265072,6.597219999999999,5.439817,73.49539999999996,3168.467222224193
2024-07-25 11:33:00,100.0,1.8229169999999995,1.1896432717143404,6.10532,5.005783000000001,72.62729999999999,3168.517222224193
2024-07-25 11:36:00,99.94212999999999,1.359954,1.1937494800139101,5.70023,5.381946,72.91659999999999,3168.5672222241933
2024-07-25 11:39:00,100.0,1.8229169999999995,1.2096721639871653,6.10532,5.034723,73.78470000000002,3168.6172222241935
2024-07-25 12:03:00,35.63368,1.4756939999999998,0.9980272005224873,5.902774,5.0636600000000005,37.905100000000004,3169.0172222241936
2024-07-25 12:06:00,33.579285,1.4756939999999998,1.0364522346517255,5.989584,5.20833,37.037000000000035,3169.0672222241938
2024-07-25 12:12:00,32.52315,1.5914349999999997,1.062039283352582,5.93171,5.0057849999999995,38.19440000000003,3169.0672222241938
2024-07-25 12:15:00,31.235535,1.5046299999999997,0.9690426418829571,5.93171,5.005789999999999,36.74770000000001,3169.0672222241938
2024-07-25 12:18:00,34.592020000000005,2.0254629999999993,0.8921840083166993,6.22107,4.484957,38.19439999999997,3169.0672222241938
2024-07-25 12:21:00,31.221065000000003,1.5914349999999997,0.9800306708028993,6.10532,5.063655000000001,36.16890000000001,3169.0672222241938
2024-07-25 12:24:00,34.592015,1.7939819999999997,1.02941865228928,6.07639,4.803238,39.0625,3169.0672222241938
2024-07-25 12:30:00,31.221065000000003,1.649305,1.0008437545464324,6.07639,4.9768550000000005,37.905100000000004,3169.0672222241938
2024-07-25 13:21:00,31.235535,1.5914349999999997,1.001115952459705,6.13426,5.121525,35.87959999999998,3169.0672222241938
2024-07-25 13:24:00,32.52315,1.6782409999999999,0.9891755084485503,6.22107,5.063659,37.61579999999998,3169.0672222241938
2024-07-25 13:30:00,31.235535,1.649305,1.0222290959271076,6.27894,5.208335,35.87959999999998,3169.0672222241938
2024-07-25 13:33:00,32.52315,1.5046299999999997,0.9892704130167229,6.076389999999999,5.179399999999999,36.16899999999998,3169.0672222241938
2024-07-25 13:36:00,32.52315,1.5914349999999997,0.9800306708028993,5.989579999999999,4.947915,35.59030000000001,3169.0672222241938
2024-07-25 13:39:00,32.52315,1.649305,1.0222290959271076,6.07639,5.0057849999999995,37.61579999999998,3169.0672222241938
2024-07-25 13:45:00,31.235535,1.649305,1.0432030722113146,6.192130000000001,5.1504650000000005,35.59030000000001,3169.0672222241938
2024-07-25 13:48:00,34.606485000000006,1.7361110000000002,0.9632317784206025,6.16319,4.890049,37.3263,3169.117222224194
2024-07-25 13:54:00,33.564814999999996,1.5914349999999997,1.0011159524597062,6.076389999999999,5.063655000000001,37.615700000000004,3169.2172222241943
2024-07-25 13:57:00,32.52315,1.4467590000000001,0.986848868827027,5.931714,5.121524999999999,36.16899999999998,3169.2672222241945
2024-07-25 14:00:00,32.52315,1.5914349999999997,1.001115952459705,5.931714,4.918979,37.615700000000004,3169.3172222241947
2024-07-25 14:03:00,32.52315,1.4756939999999998,0.9783093710316789,5.960643999999999,5.0925899999999995,35.879700000000014,3169.367222224195
2024-07-25 14:06:00,31.25,2.025462,0.9796556837200554,6.192134,4.542821999999999,36.16890000000001,3169.417222224195
2024-07-25 14:09:00,32.52315,1.5624989999999999,1.0704419113214858,6.105324,5.237265000000001,37.615700000000004,3169.467222224195
2024-07-25 14:12:00,35.63368,1.649305,1.000843754546431,6.105324,5.005788999999999,38.483799999999974,3169.5172222241954
2024-07-25 14:18:00,33.564814999999996,1.5624989999999999,1.050969462986417,6.105324,5.208335,36.16899999999998,3169.6172222241958
2024-07-25 14:21:00,31.235535,1.4467590000000001,1.0436173773520339,5.960643999999999,5.237265,38.7731,3169.667222224196
2024-07-25 14:24:00,32.52315,1.5624989999999999,1.0311697621223814,6.076384,5.1504650000000005,36.747600000000034,3169.717222224196
2024-07-25 14:45:00,32.52315,1.6203709999999996,1.0529649250874826,6.249999999999999,5.266199,37.03710000000001,3169.967222224197
2024-07-25 14:48:00,34.57755,1.649305,0.9789974928310323,6.250004,5.121529,39.0625,3170.017222224197
2024-07-25 14:51:00,32.52315,1.5624989999999999,1.050969462986417,6.2789340000000005,5.381945,36.74770000000001,3170.0672222241974
2024-07-25 14:54:00,34.592015,1.5335640000000001,1.0001705373446563,6.047449,5.121525,38.48380000000003,3170.1172222241976
2024-07-25 15:00:00,32.52315,1.5624989999999999,1.0311697621223814,6.076384,5.1504650000000005,36.45830000000001,3170.217222224198
2024-07-25 15:06:00,32.52315,1.5914349999999997,1.062032449195504,6.1631990000000005,5.237264000000001,35.87960000000004,3170.217222224198
2024-07-25 15:09:00,32.52315,1.4756939999999998,0.9980204472743558,5.960649,5.121525000000001,36.16900000000004,3170.217222224198
2024-07-25 15:12:00,38.223375000000004,1.8229160000000002,0.9678041155123183,6.1631990000000005,4.774303000000001,39.0625,3170.217222224198
2024-07-25 15:15:00,34.592015,1.5914349999999997,1.0217979279901286,6.105324,5.121529000000001,37.905100000000004,3170.217222224198
2024-07-25 15:18:00,34.592015,1.4756939999999998,1.055215379050161,5.931714,5.179399999999999,38.19440000000003,3170.217222224198
2024-07-25 15:21:00,31.235535,1.4756939999999998,0.9783093710316789,5.931714,5.0636600000000005,38.194500000000005,3170.217222224198
2024-07-25 15:24:00,33.564814999999996,1.5046289999999996,1.0286508721792236,5.989584,5.150465,38.4837,3170.217222224198
2024-07-25 15:30:00,33.564814999999996,1.5046289999999996,1.0667463237602794,6.134253999999999,5.3530050000000005,37.615700000000004,3170.217222224198
2024-07-25 15:33:00,36.921295,1.649305,1.0222290959271076,6.105324,5.034719,38.7731,3170.217222224198
2024-07-25 15:36:00,40.01736,1.851851,0.9772512011857536,6.221063999999999,4.803242999999999,39.0625,3170.217222224198
2024-07-25 15:39:00,35.63368,1.5625,1.0509698465651136,6.076389000000001,5.179399,38.48380000000003,3170.217222224198
2024-07-25 15:42:00,35.619215,1.4467590000000001,1.0249996548822058,5.931709,5.179399999999999,38.19439999999997,3170.217222224198
2024-07-25 15:45:00,35.619215,1.5335640000000001,1.0201757190480103,5.902779000000001,5.0057849999999995,37.615700000000004,3170.217222224198
2024-07-25 15:48:00,35.64815,1.4756939999999998,1.0173983608443453,5.931709,5.121525000000001,37.61579999999998,3170.217222224198
2024-07-25 15:54:00,35.63368,1.5625,1.070442299659736,6.076389000000001,5.208329000000001,38.48380000000003,3170.217222224198
2024-07-25 15:57:00,39.265045,1.7071760000000005,0.9993052430406069,6.0185189999999995,4.832172999999999,39.0625,3170.217222224198
2024-07-25 16:00:00,34.592015,1.5335640000000001,1.0001705373446563,5.902779000000001,4.9768550000000005,38.19439999999997,3170.217222224198
2024-07-25 16:03:00,36.90683,1.5335640000000001,1.0201757190480114,6.0185189999999995,5.121525,37.3263,3170.217222224198
2024-07-25 16:06:00,35.63368,1.4467590000000001,1.0619589601086123,5.902779000000001,5.20833,37.03710000000001,3170.217222224198
2024-07-26 02:30:00,31.235535,1.0127309999999996,1.2424953285535019,6.3657379999999995,6.857637,35.30099999999999,3170.217222224198
2024-07-26 02:33:00,32.52315,0.9259259999999996,1.1919567064852,6.192132999999999,6.770837,35.59029999999996,3170.217222224198
2024-07-26 02:48:00,34.606485000000006,0.8969909999999999,1.162436314961418,5.9895819999999995,6.568290999999999,36.74770000000001,3170.217222224198
2024-07-26 02:51:00,33.564814999999996,0.78125,1.1958076442936174,5.873842000000001,6.828702000000001,37.32640000000001,3170.217222224198
2024-07-26 02:54:00,33.564814999999996,0.8391200000000003,1.2337426157575233,6.018522000000001,6.9155120000000005,35.59030000000001,3170.217222224198
2024-07-26 02:57:00,31.235535,0.8391200000000003,1.1872098952388022,5.989582,6.7708319999999995,38.773199999999974,3170.217222224198
