Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-26 04:48:00,31.235535,0.9548610000000002,1.158355765949552,6.163196999999999,6.597225999999999,35.01159999999999,3170.217222224198
2024-07-26 04:51:00,32.52315,0.9548610000000002,1.2461658296766254,6.134262,6.770831,35.87959999999998,3170.267222224198
2024-07-26 04:54:00,32.52315,0.868055,1.1934309872535334,6.047452,6.770837,35.87960000000004,3170.3172222241983
2024-07-26 04:57:00,34.592015,0.9259260000000005,1.2287887669969542,6.018522000000001,6.684025999999999,36.16899999999998,3170.3672222241985
2024-07-26 05:00:00,33.564814999999996,0.868055,1.2406764909433503,5.902782,6.741897,36.45830000000001,3170.4172222241987
2024-07-26 05:03:00,33.564814999999996,0.868055,1.2171798318255,5.931712000000001,6.712967000000001,38.4837,3170.467222224199
2024-07-26 05:06:00,32.52315,0.868055,1.1934268612302248,5.902782,6.626157000000001,36.74770000000001,3170.517222224199
2024-07-26 05:09:00,31.221065000000003,0.868055,1.1573107496102433,5.989582,6.626157000000001,36.16899999999998,3170.567222224199
2024-07-26 05:12:00,32.52315,0.8969899999999997,1.199123181770745,5.9027769999999995,6.568287,38.7731,3170.6172222241994
2024-07-26 05:15:00,31.235535,0.9259259999999996,1.167037869829888,5.9895830000000005,6.510417,35.87959999999998,3170.6672222241996
2024-07-26 05:18:00,32.52315,0.9259259999999996,1.1795327940774583,5.931712999999999,6.481477,36.45830000000001,3170.7172222241998
2024-07-26 05:33:00,38.223375000000004,1.4467589999999992,1.233146067993219,6.597223,6.192134,38.7731,3170.8172222242
2024-07-26 05:36:00,41.825805,1.157407,1.2696343991370598,6.510413,6.741896,42.24540000000002,3170.8672222242003
2024-07-26 05:39:00,40.046295,1.0127310000000005,1.31759280567836,6.3368079999999996,7.002317,41.66660000000002,3170.9172222242005
2024-07-26 05:42:00,38.223375000000004,0.9837959999999999,1.2004323333055695,6.0763929999999995,6.539346999999999,40.798599999999965,3170.9672222242007
2024-07-26 05:45:00,35.619215,1.0127309999999996,1.1909224685206474,6.0763929999999995,6.452542,39.930499999999995,3171.017222224201
2024-07-26 05:48:00,34.592015,1.0416659999999993,1.180439276413522,6.163193,6.452547000000001,38.773199999999974,3171.067222224201
2024-07-26 05:51:00,33.579285,1.0127309999999996,1.2168731397419443,6.221062999999999,6.655092000000001,37.905100000000004,3171.117222224201
2024-07-26 05:54:00,32.52315,1.0127309999999996,1.2168731397419437,6.307868,6.741897,38.483799999999974,3171.1672222242014
2024-07-26 05:57:00,33.564814999999996,1.070602,1.2228510218893553,6.423608000000001,6.7418960000000006,37.615700000000004,3171.2172222242016
2024-07-26 06:00:00,32.52315,1.0995369999999998,1.3045427559709997,6.394672999999999,6.828706,38.7731,3171.2672222242018
2024-07-26 06:03:00,31.25,0.9837959999999999,1.2509180072594972,6.481482999999999,7.060186999999999,35.59020000000004,3171.317222224202
2024-07-26 06:06:00,32.52315,1.0416659999999993,1.246106705554451,6.597223,7.0312470000000005,37.32639999999998,3171.367222224202
2024-07-26 06:09:00,33.564814999999996,1.1284720000000004,1.2810335679054126,6.684028,7.002316,36.45830000000001,3171.4172222242023
2024-07-26 06:12:00,33.564814999999996,1.1284720000000004,1.3075465812747942,6.712958,7.089116000000001,37.615700000000004,3171.4672222242025
2024-07-26 06:15:00,34.606485000000006,1.1284720000000004,1.2810335679054117,6.712958,7.031245999999999,37.03710000000001,3171.5172222242027
2024-07-26 06:18:00,32.52315,1.0995369999999998,1.265218541871379,6.655094,7.002317,36.74769999999995,3171.567222224203
2024-07-26 06:21:00,32.52315,1.0995369999999998,1.2385865052118692,6.655094,6.944447,36.16900000000004,3171.617222224203
2024-07-26 06:30:00,32.52315,1.1574080000000002,1.2559640131173408,6.684024000000001,6.886576,35.59029999999996,3171.7672222242036
2024-07-26 06:33:00,32.50868,1.1574080000000002,1.2967088780601443,6.7129639999999995,7.002316,36.74769999999995,3171.8172222242038
2024-07-26 06:36:00,32.52315,1.0995369999999998,1.2385865052118692,6.799764,7.089117,36.16900000000004,3171.867222224204
2024-07-26 06:39:00,33.564814999999996,1.1574080000000002,1.2832187557802255,6.684024000000001,6.944445999999999,35.300899999999956,3171.917222224204
2024-07-26 06:42:00,32.52315,1.070602,1.2492576367937454,6.597224000000001,6.973382,37.03710000000001,3171.9672222242043
2024-07-26 06:45:00,33.564814999999996,1.1574080000000002,1.3101126450925018,6.655094,6.973376,35.87960000000004,3172.0172222242045
2024-07-26 06:48:00,32.50868,1.1574080000000002,1.2967088780601437,6.684024000000001,6.973376,36.74770000000001,3172.0672222242047
2024-07-26 06:51:00,35.619215,1.1574080000000002,1.2967088780601443,6.7129639999999995,7.002316,37.905100000000004,3172.117222224205
2024-07-26 06:54:00,34.592015,1.070601,1.2623366207787812,6.655088000000001,7.060187000000001,37.905100000000004,3172.167222224205
2024-07-26 06:57:00,35.662615,1.0995369999999998,1.265218541871379,6.568284,6.915507,38.19450000000003,3172.217222224205
2024-07-26 07:00:00,33.564814999999996,1.0416670000000003,1.284534258770783,6.394674,6.915507,37.037000000000035,3172.2672222242054
2024-07-26 07:03:00,33.564814999999996,1.0995369999999998,1.2519436330720686,6.5393539999999994,6.857637,37.32639999999998,3172.3172222242056
2024-07-26 07:06:00,34.592015,1.0995369999999998,1.265218541871379,6.655094,7.002317,38.19449999999995,3172.3672222242058
2024-07-26 07:09:00,35.63368,1.1574080000000002,1.2832140775281462,6.597224000000001,6.857635999999999,38.48380000000003,3172.417222224206
2024-07-26 07:12:00,34.592015,1.070602,1.2623371788458908,6.568284,6.973382,37.905100000000004,3172.467222224206
2024-07-26 07:15:00,34.592015,1.0995369999999998,1.2385865052118692,6.655094,6.944447,38.773199999999974,3172.5172222242063
2024-07-26 07:18:00,33.579285,1.0995369999999998,1.265218541871379,6.597224000000001,6.944447,37.32650000000001,3172.5672222242065
2024-07-26 07:21:00,34.62095,1.1574080000000002,1.2559592714019774,6.655094,6.857635999999999,37.615700000000004,3172.6172222242067
2024-07-26 07:24:00,34.592015,1.070602,1.275331457685725,6.655094,7.089122000000001,38.7731,3172.667222224207
2024-07-26 07:27:00,34.592015,1.0995369999999998,1.2519436330720686,6.7129639999999995,7.0312470000000005,37.905100000000004,3172.717222224207
2024-07-26 07:30:00,34.592015,1.0995369999999998,1.265218541871379,6.655094,7.002317,39.64119999999997,3172.767222224207
2024-07-26 07:33:00,36.921295,1.186343,1.312248657285654,6.828704,7.089121,39.0625,3172.8172222242074
2024-07-26 07:36:00,36.93576,1.1574080000000002,1.3234371548569082,6.741894,7.089116000000001,39.641200000000026,3172.8672222242076
2024-07-26 07:39:00,35.619215,1.157407,1.2967083386986462,6.770834,7.060187000000001,37.03710000000001,3172.9172222242078
2024-07-26 07:42:00,34.592015,1.1284720000000004,1.3075465812747933,6.655094000000001,7.031251999999999,39.0625,3172.967222224208
2024-07-26 07:45:00,38.22338,1.3020839999999998,1.3020829999794339,6.8576440000000005,6.857640000000001,39.0625,3173.017222224208
2024-07-26 07:48:00,51.663775,1.359953,1.4029099199179718,7.002318000000001,7.089125,49.76849999999996,3173.0672222242083
2024-07-26 07:51:00,59.418400000000005,1.2152779999999996,1.4731019484689891,7.060187999999999,7.60995,54.3982,3173.1172222242085
2024-07-26 07:54:00,59.418400000000005,0.868055,1.2053351836825197,5.468747,6.221062000000001,57.87039999999996,3173.1672222242087
2024-07-26 07:57:00,60.199650000000005,0.8680560000000002,1.1934274796211888,5.237272,5.9606460000000006,57.58099999999996,3173.217222224209
2024-07-26 08:00:00,59.418400000000005,0.8101849999999997,1.1454611132486365,5.150462,5.902777,59.31710000000004,3173.267222224209
2024-07-26 08:03:00,62.543400000000005,1.0127310000000005,1.17782390163257,5.439817000000001,5.787036,61.63189999999997,3173.317222224209
2024-07-26 08:06:00,67.44792000000001,0.9837960000000008,1.174725911822033,5.324072000000001,5.729166,57.29170000000002,3173.3672222242094
2024-07-26 08:09:00,72.06308,0.9259260000000005,1.129073993766444,5.2083319999999995,5.642366,63.36799999999997,3173.4172222242096
2024-07-26 08:12:00,75.217015,0.9837959999999999,1.1355141477314536,5.179397000000001,5.497681000000001,63.36809999999997,3173.4672222242098
2024-07-26 08:15:00,72.61285000000001,0.9548610000000002,1.1711300610984205,5.208338,5.671296999999999,64.5255,3173.51722222421
2024-07-26 08:18:00,72.07755,0.9259260000000005,1.1544610590066384,5.034722,5.526616000000001,62.78940000000003,3173.56722222421
2024-07-26 08:21:00,83.449075,0.8101850000000006,1.0736701389356316,4.687500000000001,5.266205,67.99769999999998,3173.6172222242103
2024-07-26 08:24:00,75.694445,0.78125,1.1271049333358374,4.861112,5.642358,66.84030000000001,3173.6672222242105
2024-07-26 08:27:00,70.54398499999999,0.8391209999999996,1.1635727918092076,4.832177000000001,5.5555520000000005,64.23609999999996,3173.7172222242107
2024-07-26 08:36:00,31.235535,1.5625,1.3816269181774845,6.597221,6.250001,35.30090000000001,3173.7172222242107
2024-07-26 08:39:00,33.579285,1.273148,0.9547470559378899,5.4976840000000005,4.918986,37.615700000000004,3173.767222224211
2024-07-26 08:42:00,39.265045,0.9548610000000002,0.9107722247292575,4.947912,4.861110999999999,40.219899999999996,3173.817222224211
2024-07-26 08:45:00,36.93576,0.9837959999999999,1.0544851997576574,5.034718000000001,5.1794020000000005,39.64119999999997,3173.867222224211
2024-07-26 08:48:00,33.564814999999996,1.0416670000000003,0.9976351362618887,5.2951440000000005,5.208337,37.61579999999998,3173.9172222242114
2024-07-26 08:51:00,33.564814999999996,1.1284720000000004,0.9925800750905343,5.439814000000001,5.1794020000000005,37.326400000000035,3173.9672222242116
2024-07-26 08:54:00,34.592015,1.2442130000000002,1.028404435274688,5.526619,5.121525999999999,38.194500000000005,3174.0172222242118
2024-07-26 08:57:00,35.619215,1.0127319999999997,0.9835132404638537,5.2083379999999995,5.150466,38.194500000000005,3174.067222224212
2024-07-26 09:00:00,38.223375000000004,0.983797,0.9981946149332532,5.092593,5.121525999999999,40.21999999999997,3174.117222224212
2024-07-26 09:03:00,35.619215,1.0127310000000005,1.0127315000131019,5.324078,5.324076999999999,39.06249999999997,3174.1672222242123
2024-07-26 09:06:00,34.592015,1.0416670000000003,1.027131564943359,5.439814,5.410876999999999,37.905100000000004,3174.2172222242125
2024-07-26 09:09:00,32.50868,1.070601,0.9965168766853553,5.468748,5.324077000000001,37.905100000000004,3174.2672222242127
2024-07-26 09:18:00,48.292825,0.46296300000000024,0.9826326702413397,4.021991,5.353011,48.032399999999996,3174.4172222242128
2024-07-26 09:21:00,48.292825,0.43402799999999964,1.033100752212824,4.079861999999999,5.671292,47.45369999999997,3174.467222224213
2024-07-26 09:24:00,40.046295,0.5787040000000001,1.0945698205835148,4.745369999999999,6.018518,43.11340000000001,3174.517222224213
2024-07-26 09:36:00,31.221065000000003,1.273148,1.0741147409585243,5.960643999999999,5.584486,35.30090000000001,3174.717222224213
2024-07-26 09:39:00,34.592015,0.9837959999999999,1.0819109977174823,5.410877999999999,5.613422000000001,38.7731,3174.767222224213
2024-07-26 09:45:00,32.52315,1.0995369999999998,1.1139418763647653,5.671298999999999,5.700232,37.905100000000004,3174.867222224213
2024-07-26 10:03:00,33.564814999999996,1.0995369999999998,0.9792385460586167,5.584493999999999,5.353007,38.773199999999974,3174.917222224213
2024-07-26 10:09:00,35.619215,1.1284720000000004,1.0238599080479616,5.497688,5.295135999999999,38.773199999999974,3175.017222224213
2024-07-26 10:12:00,36.921295,1.0995369999999998,1.0102442895924673,5.4687529999999995,5.295135999999999,38.7731,3175.0672222242133
2024-07-26 10:15:00,35.63368,1.1284720000000004,1.0392512289377345,5.468748,5.295135999999999,39.0625,3175.1172222242135
2024-07-26 10:21:00,34.592015,1.070602,0.9965121023269247,5.526624,5.381942,37.615700000000004,3175.2172222242134
2024-07-26 10:24:00,31.235535,1.273148,1.0410998688394997,5.758100000000001,5.324072,36.74770000000001,3175.2672222242136
2024-07-26 10:30:00,31.235535,1.3310179999999994,1.0491408178314883,5.815974999999999,5.295137,37.03699999999998,3175.3672222242135
2024-07-26 10:33:00,32.52315,1.3310179999999994,0.9965133415126051,5.787035,5.179397,38.19439999999997,3175.4172222242137
2024-07-26 10:39:00,33.564814999999996,1.3310180000000003,1.0143040702295436,5.815970000000001,5.237272,36.74770000000001,3175.5172222242136
2024-07-26 10:42:00,31.221065000000003,1.3888889999999998,1.0018698029716278,5.815976,5.121527,37.3263,3175.5672222242138
2024-07-26 10:54:00,33.564814999999996,1.5914350000000006,1.0217979279901288,6.018521000000001,5.034726,36.16899999999998,3175.767222224214
2024-07-26 11:00:00,32.52315,1.4467589999999992,1.0249931696963928,6.0474559999999995,5.295137,36.45830000000001,3175.8672222242144
2024-07-26 11:03:00,32.52315,1.3888889999999998,1.0202122051412574,5.8738459999999995,5.208337,37.3263,3175.9172222242146
2024-07-26 11:06:00,31.235535,1.4467600000000003,1.0619593668394263,5.815976,5.121525999999999,36.16900000000004,3175.9672222242148
2024-07-26 11:09:00,32.52315,1.359953,1.0440066763829692,5.84491,5.266207,37.615700000000004,3176.017222224215
2024-07-26 11:15:00,33.564814999999996,1.3888889999999998,1.0382780303320494,5.873845,5.237266,37.905100000000004,3176.017222224215
2024-07-26 11:18:00,33.579285,1.4467590000000001,0.9868488688270283,5.758105,4.947916,39.641200000000026,3176.067222224215
2024-07-26 11:21:00,31.221065000000003,1.359953,0.9529354294717957,5.642360000000001,4.918977,37.61579999999998,3176.1172222242153
2024-07-26 11:24:00,33.564814999999996,1.4467590000000001,1.0436173773520339,5.93171,5.208331,37.037000000000035,3176.1672222242155
2024-07-26 11:27:00,32.52315,1.3020830000000005,1.036761802507198,5.815970000000001,5.324076999999999,36.74769999999995,3176.2172222242157
2024-07-26 11:30:00,32.52315,1.359954,0.9529358237339912,5.815976,5.092592000000001,36.16899999999998,3176.267222224216
2024-07-26 11:33:00,33.564814999999996,1.4178240000000004,1.013466370319149,5.78704,5.063656,34.72220000000004,3176.317222224216
2024-07-26 11:36:00,34.592020000000005,1.7071750000000003,1.043143569227431,5.93171,4.803245,37.03699999999998,3176.367222224216
2024-07-26 11:39:00,34.592015,1.4467590000000001,1.0800467373340394,5.93171,5.266201,38.7731,3176.4172222242164
2024-07-26 11:42:00,36.921295,1.5046300000000006,1.0286512599745725,5.8738459999999995,5.034726,37.61579999999998,3176.4672222242166
2024-07-26 11:45:00,32.52315,1.4467589999999992,1.0249931696963928,5.8738459999999995,5.121527,36.74770000000001,3176.5172222242168
2024-07-26 11:48:00,33.550345,1.5335649999999994,1.020182953430025,6.018515999999999,5.121531,36.45839999999998,3176.567222224217
2024-07-26 11:51:00,32.52315,1.3888889999999998,1.038284230148701,5.844905999999999,5.208337,38.483799999999974,3176.617222224217
2024-07-26 11:54:00,32.52315,1.4467600000000003,0.9473569947641364,5.729166,4.8611059999999995,37.615700000000004,3176.6672222242173
2024-07-26 11:57:00,32.52315,1.3888889999999998,1.0018698029716278,5.815976,5.121527,37.03699999999998,3176.7172222242175
2024-07-26 12:03:00,32.52315,1.4467600000000003,1.043617779362708,5.960646,5.237266,37.615700000000004,3176.7172222242175
2024-07-26 12:06:00,35.63368,1.5335650000000003,0.9590054816962297,5.815976,4.832181,37.90519999999998,3176.7672222242177
2024-07-26 12:12:00,33.564814999999996,1.4178240000000004,0.9756188718964697,5.70023,4.918986,37.326400000000035,3176.867222224218
2024-07-26 12:15:00,33.550345,1.273148,1.0410998688395008,5.642364999999999,5.208337,37.61579999999998,3176.917222224218
2024-07-26 12:18:00,34.592015,1.4178239999999995,1.0319503445095894,5.758105,5.063661000000001,37.615800000000036,3176.9672222242184
2024-07-26 12:21:00,33.564814999999996,1.3020829999999997,1.0021901710051973,5.758105,5.2083319999999995,37.615700000000004,3177.0172222242186
2024-07-26 12:24:00,34.592020000000005,1.6203699999999994,1.0116989470401287,5.931715,4.890045,36.16899999999998,3177.0672222242188
2024-07-26 12:27:00,35.63368,1.4178239999999995,1.0319503445095894,5.931715,5.237271000000001,36.74770000000001,3177.117222224219
2024-07-26 12:30:00,36.921295,1.4467590000000001,1.0060813288660113,5.815974999999999,5.034726,40.22000000000003,3177.167222224219
2024-07-26 12:33:00,32.52315,1.3310179999999994,0.9965133415126062,5.729164999999999,5.121527,37.90519999999998,3177.2172222242193
2024-07-26 12:36:00,34.592015,1.3310179999999994,0.9965133415126051,5.787035,5.179397,38.194500000000005,3177.2672222242195
2024-07-26 12:39:00,35.619215,1.3020829999999997,1.0367618025071987,5.671295,5.1794020000000005,38.19440000000003,3177.3172222242197
2024-07-26 12:42:00,34.606485000000006,1.4178239999999995,1.068107996539298,5.671295,5.034721,35.59020000000004,3177.36722222422
2024-07-26 12:45:00,34.592015,1.3310179999999994,1.0318398512812574,5.671295,5.121527,37.03710000000001,3177.41722222422
2024-07-26 12:48:00,38.20891,1.7071759999999996,0.9993052430406064,5.931715,4.745369,37.037000000000035,3177.46722222422
2024-07-26 12:51:00,36.93576,1.3888889999999998,1.0736667010093397,5.815974999999999,5.237266,40.7987,3177.5172222242204
2024-07-26 12:54:00,36.921295,1.4756939999999998,0.9783093710316789,5.729164999999999,4.861110999999999,39.93059999999997,3177.5672222242206
2024-07-26 12:57:00,33.55035,1.3310179999999994,0.9414914694959842,5.5844949999999995,4.890047000000001,38.77320000000003,3177.6172222242208
2024-07-26 13:00:00,34.592015,1.3310179999999994,0.9965133415126062,5.758105,5.150467000000001,39.93059999999997,3177.667222224221
2024-07-26 13:03:00,32.552085000000005,1.0995369999999998,1.0703438028791086,5.439815,5.381948,36.16900000000004,3177.717222224221
2024-07-26 13:06:00,34.592015,1.3888889999999998,1.0382842301486996,5.787035,5.150466,38.48380000000003,3177.7672222242213
2024-07-26 13:09:00,34.592015,1.3310179999999994,1.0318398512812574,5.671295,5.121527,38.194500000000005,3177.8172222242215
2024-07-26 13:15:00,34.592015,1.3888889999999998,1.0382780303320494,5.931715,5.295135999999999,37.32639999999998,3177.8172222242215
2024-07-26 13:18:00,36.921295,1.4178239999999995,0.9756122208599103,5.758105,4.976851000000001,39.3519,3177.8672222242217
2024-07-26 13:21:00,32.52315,1.3310179999999994,1.0142979666123697,5.642364999999999,5.063657000000001,39.35179999999997,3177.917222224222
2024-07-26 13:24:00,33.564814999999996,1.3310179999999994,1.0143040702295443,5.729164999999999,5.150467000000001,38.194500000000005,3177.967222224222
2024-07-26 13:27:00,34.606485000000006,1.273148,0.9900002900370309,5.613429999999999,5.092592000000001,40.79850000000005,3178.017222224222
2024-07-26 13:30:00,34.592015,1.4178239999999995,0.9946978821779615,5.671295,4.918981,37.905100000000004,3178.0672222242224
2024-07-26 13:33:00,34.592015,1.3020829999999997,0.984548298887147,5.671295,5.092592000000001,37.90500000000003,3178.1172222242226
2024-07-26 13:36:00,32.52315,1.3020829999999997,0.9299740072263838,5.584490000000001,4.918977,38.48380000000003,3178.1672222242228
2024-07-26 13:39:00,33.564814999999996,1.2442129999999993,0.977725560053189,5.41088,4.918977,36.74769999999995,3178.217222224223
2024-07-26 13:42:00,34.592015,1.2442129999999993,0.9948431564325971,5.58449,5.121527,39.0625,3178.267222224223
2024-07-26 13:45:00,34.592015,1.2442129999999993,0.9948431564325971,5.58449,5.121527,38.7731,3178.3172222242233
2024-07-26 13:48:00,33.564814999999996,1.2152779999999996,0.965363055246073,5.555559999999999,5.092592000000001,40.50920000000002,3178.3672222242235
2024-07-26 13:51:00,32.52315,1.3020829999999997,0.984548298887147,5.64236,5.063657000000001,38.7731,3178.4172222242237
2024-07-26 13:54:00,34.592015,1.359954,1.0084007751759687,5.64236,5.0057860000000005,37.32650000000001,3178.467222224224
2024-07-26 13:57:00,33.564814999999996,1.3020829999999997,0.984548298887147,5.64236,5.063657000000001,37.615800000000036,3178.517222224224
2024-07-26 14:00:00,33.564814999999996,1.3020829999999997,0.984548298887147,5.64236,5.063657000000001,36.74770000000001,3178.567222224224
2024-07-26 14:03:00,32.52315,1.3020829999999997,0.984548298887147,5.64236,5.063657000000001,37.905100000000004,3178.6172222242244
2024-07-26 14:06:00,32.52315,1.3020829999999997,0.966639102772497,5.642364999999999,5.0347219999999995,38.19440000000003,3178.6672222242246
2024-07-26 14:09:00,32.52315,1.3310179999999994,0.9965133415126062,5.729164999999999,5.121527,37.326400000000035,3178.7172222242248
2024-07-26 14:12:00,32.52315,1.3888889999999998,0.9643085556499008,5.758105,5.0057860000000005,35.59030000000001,3178.767222224225
2024-07-26 14:15:00,32.52315,1.3888889999999998,1.0018761897075934,5.671295,4.976856,37.615700000000004,3178.817222224225
2024-07-26 14:18:00,33.564814999999996,1.3888889999999998,0.9832460297592408,5.642364999999999,4.918986,37.03699999999998,3178.8672222242253
2024-07-26 14:21:00,32.52315,1.3888889999999998,0.9832460297592396,5.497685,4.774305999999999,38.48380000000003,3178.9172222242255
2024-07-26 14:30:00,31.235535,1.3020829999999997,1.0021962257845756,5.787035,5.237272,36.45830000000001,3179.067222224226
2024-07-26 14:33:00,32.52315,1.3888889999999998,1.0202122051412563,5.787035,5.121525999999999,36.45829999999995,3179.117222224226
2024-07-26 14:36:00,31.235535,1.3310179999999994,0.9965133415126051,5.787035,5.179397,36.74770000000001,3179.1672222242264
2024-07-26 14:39:00,31.221065000000003,1.3888889999999998,1.0202122051412563,5.787035,5.121525999999999,36.74770000000001,3179.2172222242266
2024-07-26 14:51:00,31.235535,1.4178240000000004,1.0134728065133443,5.815970000000001,5.092596,36.45840000000004,3179.4172222242273
2024-07-26 14:54:00,31.235535,1.4178240000000004,1.013466370319149,5.78704,5.063656,36.16899999999998,3179.4672222242275
2024-07-26 15:00:00,32.52315,1.3888889999999998,0.9832460297592408,5.8738459999999995,5.150467000000001,35.01150000000001,3179.567222224228
2024-07-26 15:06:00,31.235535,1.359953,1.0084003656776663,5.78704,5.150467000000001,36.16899999999998,3179.667222224228
2024-07-26 15:09:00,32.52315,1.3888889999999998,1.0202122051412563,5.787035,5.121525999999999,35.879700000000014,3179.7172222242284
2024-07-26 15:12:00,32.552085000000005,1.3888889999999998,1.0202122051412574,5.758105,5.092596,37.03710000000001,3179.7672222242286
2024-07-26 15:15:00,32.52315,1.4178240000000004,1.013466370319149,5.78704,5.063656,37.90500000000003,3179.8172222242288
2024-07-26 15:18:00,32.52315,1.359953,0.9902072599555414,5.815970000000001,5.150467000000001,37.90499999999997,3179.867222224229
2024-07-26 15:21:00,32.52315,1.3310180000000003,0.9784582829703011,5.78704,5.150462,36.45839999999998,3179.917222224229
2024-07-26 15:24:00,32.52315,1.359953,0.9717232770349915,5.7581,5.063657000000001,37.90519999999998,3179.9672222242293
2024-07-26 15:27:00,32.52315,1.359953,1.0084003656776663,5.7581,5.121527,36.74770000000001,3180.0172222242295
2024-07-26 15:30:00,32.52315,1.359953,0.9902009231615199,5.78704,5.121527,38.48380000000003,3180.0672222242297
2024-07-26 15:33:00,32.52315,1.3310179999999994,0.9965133415126062,5.729164999999999,5.121527,37.905100000000004,3180.11722222423
2024-07-26 15:36:00,32.52315,1.3020829999999997,1.0021962257845767,5.729164999999999,5.1794020000000005,38.19440000000003,3180.16722222423
2024-07-26 15:39:00,32.52315,1.3020829999999997,0.984548298887147,5.758105,5.1794020000000005,37.90500000000003,3180.21722222423
2024-07-26 15:42:00,34.592015,1.3888889999999998,1.038284230148701,5.729164999999999,5.092596,38.19440000000003,3180.2672222242304
2024-07-26 15:45:00,33.564814999999996,1.3888889999999998,1.0202122051412563,5.787035,5.121525999999999,37.326400000000035,3180.3172222242306
2024-07-26 15:48:00,34.592015,1.3888889999999998,1.038284230148701,5.729164999999999,5.092596,37.615700000000004,3180.3672222242308
2024-07-26 15:51:00,32.52315,1.3310179999999994,1.0142979666123686,5.758105,5.179397,35.59020000000004,3180.417222224231
2024-07-26 15:54:00,33.564814999999996,1.3888889999999998,1.0202122051412574,5.729164999999999,5.063656,36.74769999999995,3180.467222224231
2024-07-26 15:57:00,31.235535,1.3310179999999994,0.9965133415126062,5.729164999999999,5.121527,35.87959999999998,3180.5172222242313
2024-07-26 16:00:00,32.52315,1.3888889999999998,1.0018761897075934,5.671295,4.976856,36.16899999999998,3180.5672222242315
2024-07-26 16:03:00,32.52315,1.3310179999999994,0.9965133415126062,5.758105,5.150467000000001,36.16899999999998,3180.6172222242317
2024-07-26 16:06:00,32.52315,1.3310179999999994,0.9965133415126051,5.873845,5.266207,36.16899999999998,3180.667222224232
2024-07-26 16:09:00,32.52315,1.3020829999999997,1.0195921246202875,5.815974999999999,5.295141999999999,38.7731,3180.717222224232
2024-07-26 16:12:00,31.221065000000003,1.2442130000000002,1.011733948977067,5.7002299999999995,5.266207,37.03699999999998,3180.7672222242322
2024-07-29 08:00:00,32.50868,0.8101849999999997,0.9734997179484807,5.266202000000001,5.613427,35.30090000000001,3180.8172222242324
2024-07-29 08:03:00,36.93576,0.6655099999999994,0.9009747829633843,4.62963,5.15046,38.77320000000003,3180.8172222242324
2024-07-29 08:09:00,40.046295,0.578703,0.9364260718203429,4.4270819999999995,5.266201000000001,38.7731,3180.8172222242324
2024-07-29 08:36:00,31.235535,1.0127319999999997,0.907693495461519,5.179403,4.976851000000001,35.01150000000001,3180.8172222242324
2024-07-29 08:57:00,31.235535,1.0995369999999998,0.9149755389623611,5.324073,4.976856,35.011499999999955,3180.8172222242324
2024-07-29 09:42:00,34.592015,0.8391200000000003,0.9897463615114094,5.150466,5.468746,37.905100000000004,3180.8172222242324
2024-07-29 09:45:00,33.564814999999996,0.7233789999999996,1.0319480929022937,4.918986,5.613427,36.16899999999998,3180.8172222242324
2024-07-29 09:48:00,34.592015,0.694445,0.9666409910006004,4.861116,5.468751,37.61579999999998,3180.8172222242324
2024-07-29 09:54:00,38.223375000000004,0.578703,0.9690377005910901,4.571753999999999,5.497681,39.64110000000005,3180.8172222242324
2024-07-29 09:57:00,35.619215,0.5208339999999998,1.0294197429243162,4.513890000000001,5.787032,39.35179999999997,3180.8172222242324
2024-07-29 10:42:00,31.235535,1.1284720000000004,0.9766636713430561,5.410878,5.121525999999999,36.16899999999998,3180.8172222242324
2024-07-29 11:33:00,32.52315,0.8969910000000008,0.9675292964898558,5.179397,5.324075999999999,37.03710000000001,3180.8172222242324
2024-07-29 12:42:00,32.52315,0.9259260000000005,0.982663177029754,5.324072000000001,5.439816,35.59019999999998,3180.8172222242324
2024-07-29 12:45:00,31.235535,0.8969899999999997,0.9948317353685714,5.2951369999999995,5.497687000000001,36.45830000000001,3180.8172222242324
2024-07-30 07:48:00,31.23553,2.5752319999999997,0.8441867224717263,5.8159730000000005,3.385421,32.11810000000003,3180.8172222242324
2024-07-30 07:51:00,32.52315,0.8680560000000002,0.9657927642201724,4.918981,5.121527,36.16890000000001,3180.8672222242326
2024-07-30 07:54:00,31.221065000000003,0.8969909999999999,0.9113849268251233,5.0347230000000005,5.063662,37.03699999999998,3180.917222224233
2024-07-30 07:57:00,34.56308,0.9548609999999993,0.8805466419572924,4.976848,4.832177,36.45839999999998,3180.967222224233
2024-07-30 08:00:00,33.564814999999996,0.9259259999999996,0.896680787015883,4.918982,4.861111999999999,37.90519999999998,3181.017222224233
2024-07-30 08:03:00,33.564814999999996,0.983797,0.8941874382152847,4.947913000000001,4.774305999999999,35.87960000000004,3181.0672222242333
2024-07-30 08:06:00,38.20891,1.0127310000000005,0.8919922245010355,4.890045,4.6585659999999995,38.77320000000003,3181.1172222242335
2024-07-30 08:09:00,40.01736,0.983797,1.0124588425597745,5.0347230000000005,5.092596,38.19449999999998,3181.1672222242337
2024-07-30 08:12:00,38.20891,0.8391209999999996,0.8818105938003502,4.745371,4.832172,41.087999999999965,3181.217222224234
2024-07-30 08:15:00,35.619215,0.9259259999999996,0.911380421154504,4.890047,4.8611070000000005,36.747600000000034,3181.267222224234
2024-07-30 08:18:00,36.921295,0.8680560000000002,0.8680589999971488,4.832172000000001,4.8321760000000005,37.615700000000004,3181.3172222242342
2024-07-30 08:21:00,41.03009,0.6076389999999998,0.8532061763147327,4.224538,4.774307,39.351800000000026,3181.3672222242344
2024-07-30 08:24:00,32.52315,0.8391200000000003,0.950167125401435,4.832176,5.063658,36.45839999999998,3181.4172222242346
2024-07-30 08:48:00,32.52315,0.9548610000000002,0.8805413564909045,4.918982,4.774301,35.300899999999956,3181.4172222242346
2024-07-30 09:27:00,31.25,1.2442130000000002,0.9603737610160242,5.410884,4.890051000000001,35.01159999999999,3181.4172222242346
2024-07-30 12:18:00,31.221065000000003,1.4467600000000003,0.9473569947641364,5.671296000000001,4.803236,35.01150000000001,3181.4172222242346
2024-07-30 12:24:00,32.52315,1.4178240000000004,0.9561938005706381,5.61343,4.803236,34.72219999999999,3181.517222224235
2024-07-30 12:27:00,32.50868,1.3888889999999998,0.9643085556498997,5.526625,4.774305999999999,36.45829999999995,3181.567222224235
2024-07-30 12:30:00,32.52315,1.3310179999999994,0.9225397031351089,5.497685,4.774307,36.45830000000001,3181.6172222242353
2024-07-30 12:33:00,32.52315,1.3310179999999994,0.9225397031351089,5.497685,4.774307,37.32639999999998,3181.6672222242355
2024-07-30 12:36:00,32.52315,1.3020829999999997,0.9299740072263838,5.49769,4.832177,37.905100000000004,3181.7172222242357
2024-07-30 12:39:00,33.564814999999996,1.2442129999999993,0.9248828379399369,5.41088,4.832177,38.7731,3181.767222224236
2024-07-30 12:42:00,32.52315,1.2442129999999993,0.9067088236546522,5.35301,4.745367,36.45830000000001,3181.817222224236
2024-07-30 12:45:00,32.52315,1.3020839999999998,0.8920356846113957,5.41088,4.687495999999999,37.615700000000004,3181.8672222242362
2024-07-30 12:57:00,31.235535,1.359954,0.97171723814164,5.49769,4.803236,35.300899999999956,3181.9172222242364
2024-07-31 07:36:00,32.52315,1.4178240000000004,1.1376058068549857,6.1631990000000005,5.642364999999999,35.01159999999999,3181.9172222242364
2024-07-31 07:48:00,31.235535,1.273148,0.9725026751755097,5.4976840000000005,4.947915999999999,34.72219999999999,3181.9172222242364
2024-07-31 08:06:00,32.52315,1.3020829999999997,0.8920419730369847,5.237264000000001,4.513891,37.037000000000035,3181.9172222242364
2024-07-31 08:09:00,33.564814999999996,1.2442130000000002,0.8882284437117602,5.150463,4.513885999999999,37.32639999999998,3181.9172222242364
2024-07-31 08:15:00,32.52315,1.1863419999999998,0.9009762272343311,5.063658,4.542827000000001,37.32639999999998,3181.9172222242364
2024-07-31 08:18:00,40.01736,0.8101849999999997,0.8245679000020693,4.282407999999999,4.3113410000000005,41.66660000000002,3181.9172222242364
2024-07-31 08:24:00,41.825805,0.7233799999999997,0.8204906055450938,4.166667,4.369211000000001,41.08790000000005,3181.9172222242364
2024-07-31 08:27:00,38.223375000000004,0.7233800000000006,0.8204924506472634,4.340279000000001,4.542826999999999,41.08790000000005,3181.9172222242364
2024-07-31 08:30:00,32.52315,1.1284720000000004,0.8939660913615941,4.947917,4.513887,36.74770000000001,3181.9172222242364
2024-07-31 08:36:00,32.52315,1.1863419999999998,0.8649659255529298,5.092593,4.513891999999999,37.615700000000004,3181.9172222242364
2024-07-31 11:18:00,31.25,1.3888889999999998,0.9832460297592408,5.4398159999999995,4.716437000000001,36.16890000000001,3181.9172222242364
2024-07-31 11:30:00,31.221065000000003,1.3888889999999998,0.8641671389826812,5.208334,4.311347,36.16890000000001,3181.9172222242364
2024-07-31 12:12:00,31.235535,1.186343,0.8649656974926998,5.121524000000001,4.542821000000001,35.01159999999999,3181.9172222242364
2024-07-31 12:18:00,32.52315,1.1284719999999995,0.8591816036241859,5.034720999999999,4.542821000000001,36.74770000000001,3182.0172222242363
2024-07-31 12:21:00,35.619215,1.0127319999999997,0.9076967316335357,4.832177000000001,4.629631000000001,38.7731,3182.0672222242365
2024-07-31 12:24:00,34.592015,1.1284720000000004,0.9766636713430561,5.353014000000001,5.063662,37.3263,3182.1172222242367
2024-07-31 12:27:00,33.535880000000006,1.157407,0.9570406525556057,5.468749000000001,5.092592000000001,36.45830000000001,3182.167222224237
2024-07-31 12:30:00,32.50868,1.2152769999999995,0.96536262644316,5.526623999999999,5.063657000000001,38.19440000000003,3182.217222224237
2024-07-31 12:33:00,32.52315,1.2442129999999993,0.9948431564325971,5.58449,5.121527,36.74770000000001,3182.2672222242372
2024-07-31 12:36:00,32.52315,1.2442129999999993,0.9603737610160238,5.555559999999999,5.034727,37.037000000000035,3182.3172222242374
2024-07-31 12:39:00,34.57755,1.359954,0.9529423706204082,5.642359999999999,4.918985999999999,36.74769999999995,3182.3672222242376
2024-07-31 12:42:00,35.619215,1.2442129999999993,0.9603737610160227,5.52662,5.005787,38.7731,3182.417222224238
2024-07-31 12:45:00,34.592015,1.2152779999999996,0.9481586882058449,5.41088,4.918982000000001,39.641200000000026,3182.467222224238
2024-07-31 12:48:00,35.619215,1.359954,0.9338292643982431,5.46875,4.716436,38.48380000000003,3182.517222224238
2024-07-31 12:51:00,35.619215,1.3020829999999997,0.9484581140578414,5.46875,4.832177,37.037000000000035,3182.5672222242383
2024-07-31 12:54:00,36.921295,1.359954,0.97171723814164,5.49769,4.803236,39.35179999999997,3182.6172222242385
2024-07-31 12:57:00,35.619215,1.3020829999999997,0.9299804478912153,5.43981,4.774307,37.905100000000004,3182.6672222242387
2024-07-31 13:00:00,34.592015,1.3020829999999997,0.9299740072263838,5.410880000000001,4.745367,37.61579999999998,3182.717222224239
2024-07-31 13:03:00,35.619215,1.3020829999999997,0.8920393023367312,5.208334000000001,4.484957,39.0625,3182.767222224239
2024-07-31 13:06:00,35.619215,1.359954,0.9143706941174958,5.208334000000001,4.427085999999999,37.905100000000004,3182.8172222242392
2024-07-31 13:09:00,33.564814999999996,1.2442129999999993,0.8694176174394087,5.150464,4.484957,39.0625,3182.8672222242394
2024-07-31 13:12:00,33.564814999999996,1.2442129999999993,0.8694176174394087,5.150464,4.484957,37.615700000000004,3182.9172222242396
2024-07-31 13:15:00,32.52315,1.2152769999999995,0.9129694297869032,5.1215280000000005,4.571757,37.615700000000004,3182.96722222424
2024-07-31 13:18:00,32.52315,1.2152769999999995,0.8766364946020628,5.179398,4.571757,37.3263,3183.01722222424
2024-07-31 13:21:00,32.52315,1.2442129999999993,0.9248828379399369,5.2662,4.6874970000000005,37.037000000000035,3183.06722222424
2024-07-31 13:24:00,31.221065000000003,1.2152779999999996,0.9129723128455925,5.295139999999999,4.745372000000001,35.87969999999996,3183.1172222242403
2024-07-31 13:33:00,31.221065000000003,1.273148,0.9367105216266889,5.266203999999999,4.658566,35.879700000000014,3183.267222224241
2024-07-31 13:36:00,31.221065000000003,1.2152769999999995,0.9129718997505668,5.324074,4.774307,36.747799999999984,3183.317222224241
2024-07-31 13:39:00,31.221065000000003,1.273148,0.8997431917670097,5.324074,4.658566,38.19439999999997,3183.3672222242412
2024-07-31 13:42:00,32.52315,1.2152769999999995,0.9129657248311637,5.468754,4.918977,36.16899999999998,3183.4172222242414
2024-07-31 13:45:00,33.564814999999996,1.2442129999999993,0.9427609365433463,5.555559999999999,5.005787,37.326400000000035,3183.4672222242416
2024-07-31 13:48:00,32.52315,1.2442129999999993,0.9248766092060909,5.4976899999999995,4.918977,37.905100000000004,3183.517222224242
2024-07-31 13:51:00,32.52315,1.2442129999999993,0.9603677199877299,5.43982,4.918977,37.615700000000004,3183.567222224242
2024-07-31 13:54:00,34.592015,1.3020839999999998,0.9484521840727062,5.43982,4.803236,37.615700000000004,3183.617222224242
2024-07-31 13:57:00,33.564814999999996,1.2442129999999993,0.9427609365433463,5.41088,4.8611070000000005,38.7731,3183.6672222242423
2024-07-31 14:00:00,35.619215,1.3020839999999998,0.9666395125970724,5.41088,4.803236,37.61580000000001,3183.7172222242425
2024-07-31 14:03:00,33.564814999999996,1.186343,0.9358544162784803,5.295139999999999,4.832177,38.19439999999997,3183.7672222242427
2024-07-31 14:06:00,33.564814999999996,1.3020839999999998,0.9484585187035496,5.35301,4.716436,38.19439999999997,3183.817222224243
2024-07-31 14:09:00,34.592015,1.2152769999999995,0.8579873207716333,5.266203999999999,4.629627000000001,37.905100000000004,3183.867222224243
2024-07-31 14:12:00,35.619215,1.2152769999999995,0.9129718997505679,5.266203999999999,4.716437000000001,38.48380000000003,3183.9172222242432
2024-07-31 14:15:00,34.592015,1.2152769999999995,0.9306960682312749,5.266203999999999,4.745367,37.905100000000004,3183.9672222242434
2024-07-31 14:18:00,34.592015,1.2442129999999993,0.9067088236546522,5.35301,4.745367,38.194500000000005,3184.0172222242436
2024-07-31 14:21:00,33.564814999999996,1.2152779999999996,0.930702565937007,5.2662,4.745372000000001,38.773199999999974,3184.067222224244
2024-07-31 14:24:00,33.564814999999996,1.2442129999999993,0.9248828379399369,5.35301,4.774307,37.615700000000004,3184.117222224244
2024-07-31 14:27:00,32.52315,1.2152779999999996,0.9129723128455914,5.2662,4.716432,38.48380000000003,3184.167222224244
2024-07-31 14:30:00,32.50868,1.3020839999999998,0.9111789854334366,5.35301,4.658566,37.3263,3184.2172222242443
2024-07-31 14:33:00,31.235535,1.2152779999999996,0.8766368966121716,5.208334,4.600692,37.32639999999998,3184.2672222242445
2024-07-31 14:36:00,33.564814999999996,1.2442130000000002,0.8882284437117602,5.1215280000000005,4.484951,37.905100000000004,3184.3172222242447
2024-07-31 14:39:00,36.921295,0.983797,0.8469276967060967,4.803242,4.542826,39.641200000000026,3184.367222224245
2024-07-31 14:42:00,36.921295,1.0127309999999996,0.8760805344697531,4.890047,4.629627000000001,38.773199999999974,3184.417222224245
2024-07-31 14:45:00,34.592015,1.1284720000000004,0.9109658935105296,5.150462,4.745372000000001,36.74770000000001,3184.4672222242452
2024-07-31 14:48:00,34.592015,1.0416659999999993,0.8728748074717207,5.034720999999999,4.716437000000001,38.4837,3184.5172222242454
2024-07-31 14:51:00,38.194445,0.983797,0.8941826322776808,4.803242,4.629626,40.509299999999996,3184.5672222242456
2024-07-31 14:54:00,34.592015,1.0416660000000002,0.9052223242452913,4.976852000000001,4.716432,38.194500000000005,3184.617222224246
2024-07-31 14:57:00,32.52315,1.2152779999999996,0.930702565937007,5.2662,4.745372000000001,40.219899999999996,3184.667222224246
2024-07-31 15:03:00,31.221065000000003,1.3020829999999997,0.9299740072263851,5.353009999999999,4.6874970000000005,37.90500000000003,3184.7672222242463
2024-07-31 15:15:00,34.592015,1.1863419999999998,0.9009756151860654,5.266203999999999,4.745372000000001,37.615700000000004,3184.967222224246
2024-07-31 15:18:00,34.592015,1.2152769999999995,0.8949567195812478,5.2083319999999995,4.629627000000001,37.61579999999998,3185.0172222242463
2024-07-31 15:21:00,35.619215,1.273148,0.9547408720233652,5.410884,4.8321760000000005,37.615700000000004,3185.0672222242465
2024-07-31 15:24:00,36.93576,1.273148,0.9547470559378899,5.4976840000000005,4.918986,39.0625,3185.1172222242467
2024-07-31 15:27:00,36.921295,1.3020839999999998,0.9666395125970724,5.43982,4.8321760000000005,38.483799999999974,3185.167222224247
2024-07-31 15:30:00,36.921295,1.3020839999999998,0.9666395125970724,5.41088,4.803236,38.48380000000003,3185.217222224247
2024-07-31 15:33:00,36.921295,1.273148,0.9367042396638372,5.410884,4.803236,40.79860000000002,3185.2672222242472
2024-07-31 15:36:00,38.223375000000004,1.273148,0.9725026751755108,5.353003999999999,4.803236,39.64110000000005,3185.3172222242474
2024-07-31 15:39:00,38.194445,1.1863419999999998,0.9358539894620793,5.324069,4.8611070000000005,38.194500000000005,3185.3672222242476
2024-07-31 15:42:00,38.223375000000004,1.2152769999999995,0.9823356813703965,5.266203999999999,4.832177,39.930499999999995,3185.417222224248
2024-07-31 15:45:00,38.20891,1.1863419999999998,0.9358539894620781,5.295139000000001,4.832177,40.798599999999965,3185.467222224248
2024-07-31 15:48:00,41.044555,1.2442130000000002,0.9427670684178698,5.324069,4.774305999999999,40.22000000000003,3185.517222224248
2024-07-31 15:51:00,38.20891,1.1863419999999998,0.9358539894620781,5.295139000000001,4.832177,39.3519,3185.5672222242483
2024-07-31 15:54:00,36.921295,1.2152769999999995,0.965362626443159,5.324074,4.8611070000000005,39.93059999999997,3185.6172222242485
2024-07-31 15:57:00,34.592015,1.186343,0.9697365463700421,5.295139999999999,4.890046999999999,38.773199999999974,3185.6672222242487
2024-07-31 16:00:00,31.235535,1.273148,0.9183870256790663,5.468744999999999,4.832177,37.32639999999998,3185.717222224249
2024-08-01 07:27:00,32.50868,0.5497680000000003,1.6365335806524612,6.0763869999999995,9.172449,37.90499999999997,3185.717222224249
2024-08-01 07:30:00,32.52315,0.6076389999999998,1.0325267968173368,5.353012,6.365742999999999,37.32649999999995,3185.717222224249
2024-08-01 07:48:00,31.221065000000003,0.6076389999999998,0.9450445690624963,4.918985999999999,5.700227,36.45830000000001,3185.717222224249
2024-08-01 08:09:00,34.592015,1.273148,0.9725026751755108,5.671298,5.121530000000001,36.16900000000004,3185.717222224249
2024-08-01 08:48:00,32.52315,0.8680560000000002,0.9657918306098495,5.092592000000001,5.295135999999999,34.43289999999996,3185.717222224249
2024-08-01 09:42:00,32.52315,0.694445,0.978458169047994,4.861116,5.497681000000001,37.615800000000036,3185.717222224249
2024-08-01 09:45:00,36.921295,0.694445,0.978458169047994,4.861116,5.497681000000001,37.905100000000004,3185.717222224249
2024-08-01 09:48:00,38.223375000000004,0.6365740000000004,1.009128085100811,4.774310000000001,5.6423559999999995,39.3519,3185.717222224249
2024-08-01 09:51:00,41.825805,0.5208339999999998,0.9481681794357305,4.456017999999999,5.497686,41.95600000000002,3185.717222224249
2024-08-01 09:54:00,41.07349,0.4340269999999995,0.9772492642549587,4.137731,5.555557,41.66669999999999,3185.717222224249
2024-08-01 09:57:00,34.592015,0.46296300000000024,0.9436470060767591,4.427084,5.6423630000000005,37.905100000000004,3185.717222224249
2024-08-01 12:42:00,46.744794999999996,0.8680560000000002,1.0577064898204946,5.208336,5.613429999999999,43.11349999999999,3185.767222224249
2024-08-01 12:45:00,55.034725,0.694445,0.9666409910006004,4.600695000000001,5.208330000000001,48.611099999999965,3185.8172222242492
2024-08-01 12:48:00,49.855325,0.694445,0.9902053051651142,4.687501000000001,5.353012,46.2963,3185.8672222242494
2024-08-01 12:51:00,47.511575,0.78125,0.9823378505007823,4.86111,5.295142,45.71769999999998,3185.9172222242496
2024-08-01 12:54:00,43.388305,0.9259259999999996,0.98266413889686,5.005786,5.121532,42.82409999999999,3185.96722222425
2024-08-01 12:57:00,40.01736,1.0127310000000005,0.9686834205770057,5.121528,5.034727,41.08789999999999,3186.01722222425
2024-08-01 13:00:00,38.20891,1.1284720000000004,0.9766692039587478,5.295134,5.0057920000000005,40.50920000000002,3186.06722222425
2024-08-01 13:03:00,36.921295,1.157407,0.9403616880637743,5.353009,4.947912,40.219899999999996,3186.1172222242503
2024-08-01 13:06:00,36.921295,1.157407,0.9403674905268004,5.295134,4.890047000000001,39.35190000000003,3186.1672222242505
2024-08-01 13:09:00,36.90683,1.2152780000000005,0.9823361151966954,5.353014000000001,4.918986,39.6412,3186.2172222242507
2024-08-01 13:12:00,35.619215,1.157407,0.9403616880637743,5.410884,5.005787,38.4838,3186.267222224251
2024-08-01 13:15:00,38.223375000000004,1.2152780000000005,0.9481586882058451,5.295134,4.803236,37.905100000000004,3186.317222224251
2024-08-01 13:18:00,36.921295,1.0995369999999998,0.9313475764457616,5.208334000000001,4.890047000000001,38.7732,3186.3672222242512
2024-08-01 13:21:00,38.223375000000004,1.070601,0.9183416504536365,5.179398000000001,4.890047000000001,39.9306,3186.4172222242514
2024-08-01 13:24:00,36.921295,1.070602,0.9343510899079615,5.208334000000001,4.947912,40.219899999999996,3186.4672222242516
2024-08-01 13:27:00,36.921295,1.0995369999999998,0.9313475764457616,5.208334000000001,4.890047000000001,40.219899999999996,3186.517222224252
2024-08-01 13:30:00,36.921295,1.0995369999999998,0.9313475764457616,5.208334000000001,4.890047000000001,40.7987,3186.567222224252
2024-08-01 13:33:00,36.90683,1.070601,0.9501666636478732,5.121528,4.890047000000001,39.0625,3186.617222224252
2024-08-01 13:36:00,36.921295,1.0995369999999998,0.9313475764457616,5.208334000000001,4.890047000000001,41.37729999999999,3186.6672222242523
2024-08-01 13:39:00,36.93576,1.1574080000000002,0.957041093010711,5.237264,4.8611059999999995,40.219899999999996,3186.7172222242525
2024-08-01 13:42:00,36.921295,1.0995369999999998,0.9634709439602003,5.266204,5.005787,39.64119999999997,3186.7672222242527
2024-08-01 13:45:00,36.93576,1.1574080000000002,1.005802464802785,5.2951440000000005,5.0057860000000005,41.087999999999965,3186.817222224253
2024-08-01 13:48:00,35.619215,1.0995369999999998,0.979243964469441,5.381944000000001,5.150467000000001,39.64119999999997,3186.867222224253
2024-08-01 13:51:00,36.90683,1.070601,0.9501666636478722,5.266208000000001,5.034727,39.0625,3186.9172222242532
2024-08-01 13:54:00,35.619215,1.0416660000000002,0.9675321254900865,5.208328,5.063662,40.509299999999996,3186.9672222242534
2024-08-01 13:57:00,34.592015,1.070602,0.9657895430229605,5.353014,5.150462,38.7731,3187.0172222242536
2024-08-01 14:00:00,33.564814999999996,1.1284720000000004,0.9925746075618237,5.468754,5.2083319999999995,37.615700000000004,3187.067222224254
2024-08-01 14:03:00,32.52315,1.0995369999999998,0.9634709439602014,5.410883999999999,5.150467000000001,36.16900000000004,3187.117222224254
2024-08-01 14:06:00,31.235535,1.1284720000000004,0.9925746075618237,5.468754,5.2083319999999995,36.45839999999998,3187.167222224254
2024-08-01 14:12:00,31.235535,1.1863419999999998,0.9529092419456882,5.497688999999999,5.063657000000001,36.16890000000001,3187.2672222242545
2024-08-01 14:15:00,31.235535,1.157407,0.9570406525556057,5.439814000000001,5.063657000000001,37.03699999999998,3187.3172222242547
2024-08-01 14:18:00,32.52315,1.2152780000000005,1.0156165272183222,5.468754,5.092596,36.16890000000001,3187.367222224255
2024-08-01 14:21:00,32.52315,1.2152780000000005,1.0319527044036618,5.613424000000001,5.266206,37.03710000000001,3187.417222224255
2024-08-01 14:24:00,32.52315,1.2152780000000005,0.9653689603422435,5.613424000000001,5.150466,35.879700000000014,3187.4672222242552
2024-08-01 14:27:00,32.52315,1.0995369999999998,0.9475070818609524,5.410883999999999,5.121527,37.03710000000001,3187.5172222242554
2024-08-01 14:30:00,35.619215,1.186343,0.952909673945067,5.410883999999999,4.976851000000001,38.19440000000003,3187.5672222242556
2024-08-01 14:33:00,33.564814999999996,1.157407,0.9570406525556057,5.353014000000001,4.976857000000001,37.03699999999998,3187.617222224256
2024-08-01 14:36:00,34.592015,1.2442130000000002,0.9603677199877305,5.3819490000000005,4.8611059999999995,36.74770000000001,3187.667222224256
2024-08-01 14:39:00,34.592015,1.1863419999999998,0.9358539894620793,5.353009,4.890047000000001,38.19439999999997,3187.717222224256
2024-08-01 14:42:00,32.52315,1.1863419999999998,0.9358539894620793,5.353009,4.890047000000001,37.03710000000001,3187.7672222242563
2024-08-01 14:45:00,34.592015,1.157407,0.9234572875157355,5.324074,4.890047000000001,39.641200000000026,3187.8172222242565
2024-08-01 14:48:00,34.592015,1.2152780000000005,0.9481526986700479,5.353014000000001,4.8611059999999995,37.905100000000004,3187.8672222242567
2024-08-01 14:51:00,39.25058,1.2731480000000008,0.9725026751755101,5.439814000000001,4.890045999999999,39.0625,3187.917222224257
2024-08-01 14:54:00,39.988425,1.1574080000000002,1.0058079808415672,5.439814,5.150466,41.087999999999965,3187.967222224257
2024-08-01 14:57:00,38.223375000000004,1.070602,0.9657949116807095,5.381944000000001,5.1794020000000005,41.087999999999994,3188.0172222242572
2024-08-01 15:00:00,40.046295,1.1284720000000004,1.0238652547319633,5.410878,5.208335999999999,40.21999999999997,3188.0672222242574
2024-08-01 15:03:00,38.223375000000004,1.070601,0.9965168766853542,5.410878,5.266207,39.641200000000026,3188.1172222242576
2024-08-01 15:06:00,36.921295,1.0416659999999993,0.9675268666782143,5.2951429999999995,5.150467000000001,38.7731,3188.167222224258
2024-08-01 15:09:00,36.921295,1.0127309999999996,0.9686834205770051,5.1504579999999995,5.063657000000001,39.3519,3188.217222224258
