Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-01 15:12:00,36.90683,1.070602,0.9657895430229605,5.208338,5.0057860000000005,40.509299999999996,3188.267222224258
2024-08-01 15:15:00,36.921295,1.0995369999999998,0.9792385460586167,5.237273,5.0057860000000005,39.93060000000003,3188.3172222242583
2024-08-01 15:18:00,35.619215,1.0416659999999993,0.9052245306613717,5.179392999999999,4.918977,38.19439999999997,3188.3672222242585
2024-08-01 15:21:00,35.619215,1.070601,0.9657890762189081,5.266208000000001,5.063657000000001,40.509299999999996,3188.4172222242587
2024-08-01 15:24:00,38.223375000000004,1.1284720000000004,1.0083073482350045,5.353008000000001,5.121525999999999,39.93059999999997,3188.467222224259
2024-08-01 15:27:00,36.921295,1.070601,0.9657890762189081,5.266208000000001,5.063657000000001,40.509299999999996,3188.517222224259
2024-08-01 15:30:00,38.223375000000004,1.0995369999999998,0.9634709439602003,5.266204,5.005787,40.21990000000005,3188.5672222242592
2024-08-01 15:33:00,38.223375000000004,1.0995369999999998,0.9475126321871381,5.266204,4.976857000000001,41.37729999999999,3188.6172222242594
2024-08-01 15:36:00,42.607055,1.0127310000000005,0.9385388772058644,5.005782,4.861110999999999,43.11340000000001,3188.6672222242596
2024-08-01 15:39:00,44.93634,0.9548610000000002,0.983513750416766,4.890045,4.947915999999999,43.692199999999985,3188.71722222426
2024-08-01 15:42:00,40.01736,1.0995369999999998,1.0254991496419803,5.2372689999999995,5.092592,39.93059999999997,3188.76722222426
2024-08-01 15:45:00,35.619215,1.2152779999999996,1.0156165272183206,5.46875,5.092592,40.22000000000003,3188.81722222426
2024-08-01 15:48:00,34.592015,1.3020829999999997,0.9484517794288085,5.5844949999999995,4.947912,39.0625,3188.8672222242603
2024-08-01 15:51:00,34.592015,1.3310179999999994,0.996507149307568,5.526625,4.918977,38.7731,3188.9172222242605
2024-08-01 15:54:00,35.619215,1.3888889999999998,1.0202122051412563,5.613425,4.947915999999999,39.930499999999995,3188.9672222242607
2024-08-01 15:57:00,32.52315,1.273148,0.9725026751755097,5.613425,5.063656999999999,38.19439999999997,3189.017222224261
2024-08-02 07:42:00,45.949075,0.8680559999999993,1.0956652776116256,5.150464,5.642364,44.56020000000001,3189.017222224261
2024-08-02 07:45:00,33.564814999999996,1.0416660000000002,0.997634650453885,5.555554,5.468748,38.194500000000005,3189.067222224261
2024-08-02 07:48:00,32.52315,1.1284720000000004,0.927722214158289,5.468749000000001,5.092597,36.45839999999998,3189.1172222242612
2024-08-02 07:51:00,31.221065000000003,1.1863419999999998,0.93584805200522,5.3819490000000005,4.918977,36.45830000000001,3189.1672222242614
2024-08-02 07:54:00,31.235535,1.1863419999999998,0.9009694946848614,5.439819,4.918977,34.72230000000002,3189.2172222242616
2024-08-02 07:57:00,32.52315,1.273148,0.9183806389452862,5.468754,4.8321760000000005,37.61579999999998,3189.267222224262
2024-08-02 08:00:00,32.52315,1.2152769999999995,0.9481582645268367,5.381944,4.890047000000001,37.037000000000035,3189.317222224262
2024-08-02 08:03:00,33.564814999999996,1.273148,0.9547408720233652,5.381944,4.803236,35.59020000000004,3189.367222224262
2024-08-02 08:06:00,33.550345,1.273148,0.9367105216266878,5.381944,4.774305999999999,37.03699999999998,3189.4172222242623
2024-08-02 08:09:00,32.52315,1.1863419999999998,0.9358539894620793,5.353003999999999,4.890042,38.48380000000003,3189.4672222242625
2024-08-02 08:12:00,34.592015,1.2152780000000005,0.9306964866756013,5.353014000000001,4.8321760000000005,36.45830000000001,3189.5172222242627
2024-08-02 08:15:00,38.20891,1.0416670000000003,0.9052249859735323,4.976852999999999,4.716435999999999,37.905099999999976,3189.567222224263
2024-08-02 08:18:00,41.825805,0.8391209999999996,0.9095430737615691,4.600695,4.745371,40.21980000000002,3189.617222224263
2024-08-02 08:21:00,36.921295,0.9548609999999993,0.9403203035613465,4.947917,4.918982,39.3518,3189.6672222242632
2024-08-02 08:24:00,34.62095,1.0127309999999996,0.9232074443044631,5.063653,4.890042,38.773199999999974,3189.7172222242634
2024-08-02 08:27:00,32.552085000000005,1.273148,0.9725026751755097,5.468750000000001,4.918982,36.74770000000001,3189.7672222242636
2024-08-02 08:30:00,32.52315,1.4467600000000003,0.9473569947641364,5.671296000000001,4.803236,34.14349999999996,3189.817222224264
2024-08-02 08:33:00,31.221065000000003,1.3888889999999998,0.9450420028818219,5.642366,4.8611070000000005,34.722200000000015,3189.867222224264
2024-08-02 08:36:00,34.592015,1.4467600000000003,0.9270441063621805,5.671296000000001,4.774305999999999,35.300899999999984,3189.917222224264
2024-08-02 08:39:00,35.619215,1.3020839999999998,0.9484585187035496,5.41088,4.774305999999999,37.615700000000004,3189.9672222242643
2024-08-02 08:42:00,36.90683,1.3310190000000004,0.9414918662583869,5.584496000000001,4.890046999999999,36.45830000000001,3190.0172222242645
2024-08-02 08:54:00,31.221065000000003,1.3310189999999995,0.9601286153357755,5.729169999999999,5.063661000000001,36.74770000000001,3190.2172222242643
2024-08-02 08:57:00,31.235535,1.273148,1.024291822448172,5.555554,5.092596,37.326400000000035,3190.2672222242645
2024-08-02 09:00:00,32.52315,1.2442130000000002,0.9948431564325977,5.526619,5.063656,35.590299999999985,3190.3172222242647
2024-08-02 09:03:00,32.52315,1.0995369999999998,0.9634709439602003,5.439814,5.179397,37.037000000000035,3190.367222224265
2024-08-02 09:06:00,33.564814999999996,1.1284720000000004,0.9766636713430561,5.353008000000001,5.063656,37.615700000000004,3190.417222224265
2024-08-02 09:09:00,32.52315,1.0127309999999996,0.9686782678158037,5.208338,5.121527,37.03710000000001,3190.4672222242652
2024-08-02 09:12:00,34.592015,1.0127319999999997,0.9232079143821439,5.150468,4.976856,37.615700000000004,3190.5172222242654
2024-08-02 09:15:00,32.52315,1.0127310000000005,0.9835127501282085,5.237268,5.179397,36.45839999999998,3190.5672222242656
2024-08-02 09:18:00,34.592015,1.2442130000000002,1.0284044352746893,5.642364,5.237271000000001,38.19449999999998,3190.617222224266
2024-08-02 09:21:00,32.52315,1.1863419999999998,1.0027324177165846,5.671298999999999,5.324077000000001,38.483799999999974,3190.667222224266
2024-08-02 09:24:00,31.221065000000003,1.3310180000000003,0.9965133415126066,5.78704,5.1794020000000005,36.16899999999998,3190.717222224266
2024-08-02 09:30:00,31.221065000000003,1.359954,0.9338292643982431,5.815976,5.063662,36.74759999999998,3190.8172222242665
2024-08-02 09:42:00,31.235535,1.3888889999999998,0.9450420028818219,5.642364999999999,4.8611059999999995,35.30090000000001,3191.0172222242672
2024-08-02 09:45:00,31.235535,1.273148,0.9547470559378899,5.584490000000001,5.0057920000000005,38.483799999999974,3191.0672222242674
2024-08-02 09:51:00,32.52315,1.359954,0.9717236764934635,5.613429999999999,4.918986,35.300899999999956,3191.167222224268
2024-08-02 09:54:00,31.221065000000003,1.3020829999999997,0.966639102772497,5.613429999999999,5.005787,36.74769999999995,3191.217222224268
2024-08-02 09:57:00,31.221065000000003,1.3020829999999997,0.984548298887147,5.613429999999999,5.034727,37.03710000000001,3191.267222224268
2024-08-02 10:00:00,31.235535,1.3020829999999997,0.984548298887147,5.758105,5.1794020000000005,35.01150000000001,3191.3172222242683
2024-08-02 10:03:00,31.221065000000003,1.3888889999999998,1.0202122051412574,5.758105,5.092596,36.74770000000001,3191.3672222242685
2024-08-02 10:12:00,32.52315,1.3020839999999998,0.9666395125970724,5.6713,5.063656,37.32649999999995,3191.517222224269
2024-08-02 10:15:00,31.235535,1.157407,0.9063074950310968,5.324069,4.861111999999999,35.87969999999996,3191.5672222242692
2024-08-02 10:18:00,31.235535,1.1863419999999998,0.9185441226339093,5.2372689999999995,4.745367,36.16900000000004,3191.6172222242694
2024-08-02 10:21:00,31.221065000000003,1.3020829999999997,0.9299740072263838,5.410880000000001,4.745367,35.59019999999998,3191.6672222242696
2024-08-02 10:27:00,32.52315,1.4178240000000004,0.9364247601523042,5.555560000000001,4.716436,36.45839999999998,3191.76722222427
2024-08-02 10:30:00,32.52315,1.3888889999999998,0.9450420028818219,5.5844949999999995,4.803236,35.01159999999999,3191.81722222427
2024-08-02 10:33:00,32.52315,1.2152779999999996,0.894955871771831,5.4976899999999995,4.918982000000001,37.326400000000035,3191.8672222242703
2024-08-02 10:36:00,34.592015,1.2442129999999993,0.9603677199877299,5.43982,4.918977,39.3519,3191.9172222242705
2024-08-02 10:39:00,33.564814999999996,1.2442129999999993,0.9427609365433463,5.43982,4.890047000000001,37.037000000000035,3191.9672222242707
2024-08-02 10:42:00,34.592015,1.3020839999999998,0.9484521840727062,5.4976899999999995,4.8611059999999995,37.61579999999998,3192.017222224271
2024-08-02 10:45:00,33.564814999999996,1.2442129999999993,0.9603737610160238,5.4976899999999995,4.976857000000001,37.32639999999998,3192.067222224271
2024-08-02 10:48:00,34.592015,1.2152769999999995,0.9481582645268367,5.468754,4.976857000000001,38.7731,3192.1172222242712
2024-08-02 10:51:00,33.564814999999996,1.2152769999999995,0.965362626443159,5.468754,5.005787,37.90499999999997,3192.1672222242714
2024-08-02 10:54:00,32.52315,1.1863419999999998,0.9358539894620781,5.4976840000000005,5.0347219999999995,36.16900000000004,3192.2172222242716
2024-08-02 10:57:00,32.52315,1.2152769999999995,0.9653685315375771,5.4976840000000005,5.034727,34.432799999999986,3192.267222224272
2024-08-02 11:51:00,31.235535,1.359953,0.9529419763563965,5.70023,4.976857000000001,33.85419999999999,3192.317222224272
2024-08-02 12:39:00,31.235535,1.3310179999999994,0.9601282133250009,5.642364999999999,4.976857000000001,36.45829999999995,3192.367222224272
2024-08-02 12:42:00,32.52315,1.3020839999999998,0.9845487137788985,5.729169999999999,5.150466,35.87960000000004,3192.4172222242723
2024-08-02 12:45:00,32.52315,1.2442129999999993,1.0117281502224411,5.729169999999999,5.295137,37.615700000000004,3192.4672222242725
2024-08-02 12:48:00,33.564814999999996,1.2442129999999993,0.9603737610160238,5.642359999999999,5.121527,36.45830000000001,3192.5172222242727
2024-08-02 12:51:00,32.52315,1.3020829999999997,1.0021962257845767,5.7002299999999995,5.150467000000001,36.45830000000001,3192.567222224273
2024-08-02 12:54:00,32.52315,1.3310179999999994,0.9601282133250009,5.729164999999999,5.063657000000001,36.74770000000001,3192.617222224273
2024-08-02 12:57:00,33.564814999999996,1.359954,1.0084007751759687,5.64236,5.0057860000000005,37.326400000000035,3192.6672222242732
2024-08-02 13:00:00,32.52315,1.3020829999999997,0.984548298887147,5.64236,5.063657000000001,36.45839999999998,3192.7172222242734
2024-08-02 13:03:00,34.592015,1.359954,1.0084007751759687,5.7002299999999995,5.063656,36.747600000000034,3192.7672222242736
2024-08-02 13:06:00,33.564814999999996,1.2152779999999996,0.982336115196695,5.58449,5.150462,37.615700000000004,3192.817222224274
2024-08-02 13:09:00,32.52315,1.3020829999999997,1.0195921246202875,5.64236,5.121527,36.45839999999998,3192.867222224274
2024-08-02 13:12:00,32.52315,1.3020829999999997,0.984548298887147,5.72917,5.150467000000001,36.74770000000001,3192.917222224274
2024-08-02 13:15:00,33.564814999999996,1.359954,0.9717236764934635,5.7002299999999995,5.0057860000000005,37.32639999999998,3192.9672222242743
2024-08-02 13:18:00,33.564814999999996,1.359954,0.9529423706204082,5.7002299999999995,4.976856,38.773199999999974,3193.0172222242745
2024-08-02 13:21:00,32.52315,1.3310179999999994,0.9414914694959842,5.5844949999999995,4.890047000000001,36.16899999999998,3193.0672222242747
2024-08-02 13:24:00,31.235535,1.3020829999999997,0.9484517794288085,5.526625,4.890042,35.87969999999996,3193.117222224275
2024-08-02 13:27:00,35.619215,1.0995369999999998,0.8983726547327233,5.092587999999999,4.716431,37.03709999999995,3193.167222224275
2024-08-02 13:30:00,40.046295,0.8969910000000008,0.8677359185829928,4.774305,4.716435999999999,38.19450000000003,3193.2172222242752
2024-08-02 13:33:00,38.223375000000004,0.8969909999999999,0.8969894999912225,4.918982,4.918977,40.509299999999996,3193.2672222242754
2024-08-02 13:36:00,35.619215,1.0416660000000002,0.9522278697839477,5.092588000000001,4.918982000000001,40.219899999999996,3193.3172222242756
2024-08-02 13:39:00,35.619215,1.0995369999999998,0.9634709439602003,5.381944000000001,5.121527,38.7731,3193.367222224276
2024-08-02 13:42:00,36.921295,1.1574080000000002,0.957041093010711,5.497684,5.121525999999999,39.64119999999997,3193.417222224276
2024-08-02 13:45:00,36.921295,1.157407,0.9734955557101286,5.410884,5.063657000000001,39.641200000000026,3193.467222224276
2024-08-02 13:48:00,35.619215,1.157407,0.9570406525556057,5.439819,5.063662,39.0625,3193.5172222242763
2024-08-02 13:51:00,33.564814999999996,1.1863419999999998,0.9529092419456873,5.468754,5.0347219999999995,39.0625,3193.5672222242765
2024-08-02 13:54:00,33.564814999999996,1.1863419999999998,0.9529150960231151,5.468749000000001,5.034727,37.326400000000035,3193.6172222242767
2024-08-02 13:57:00,34.592015,1.2152769999999995,0.9653685315375771,5.4976840000000005,5.034727,37.905100000000004,3193.667222224277
2024-08-02 14:00:00,34.62095,1.273148,0.9900062954629134,5.4976840000000005,4.976856,37.03709999999995,3193.717222224277
2024-08-02 14:03:00,33.564814999999996,1.273148,0.9900002900370309,5.526623999999999,5.0057860000000005,37.90509999999995,3193.7672222242772
2024-08-02 14:06:00,33.564814999999996,1.2152769999999995,0.9990847048424641,5.555554,5.150467000000001,37.037000000000035,3193.8172222242774
2024-08-02 14:09:00,32.52315,1.2152769999999995,0.9823356813703965,5.555554,5.121527,36.74769999999995,3193.8672222242776
2024-08-02 14:12:00,32.52315,1.2152769999999995,0.9990789546149317,5.526623999999999,5.121527,38.48380000000003,3193.917222224278
2024-08-02 14:15:00,32.52315,1.2152769999999995,0.9990847048424631,5.6712940000000005,5.266207,38.19440000000003,3193.967222224278
2024-08-02 14:18:00,32.52315,1.2152769999999995,0.9990789546149317,5.700233999999999,5.295137,38.7731,3194.017222224278
2024-08-02 14:21:00,32.52315,1.2442129999999993,1.0117281502224411,5.729169999999999,5.295137,37.615700000000004,3194.0672222242783
2024-08-02 14:24:00,32.52315,1.3020829999999997,1.0021962257845756,5.758100000000001,5.208337,37.3263,3194.1172222242785
2024-08-02 14:27:00,31.221065000000003,1.3310179999999994,1.0142979666123686,5.931715,5.353007,36.74770000000001,3194.1672222242787
2024-08-02 14:33:00,31.221065000000003,1.3020829999999997,0.984548298887147,5.8738399999999995,5.295137,36.16899999999998,3194.267222224279
2024-08-02 14:36:00,32.52315,1.3020829999999997,1.036755908294003,5.787039999999999,5.295137,36.45830000000001,3194.3172222242792
2024-08-02 14:39:00,32.52315,1.359954,1.0263267050815332,5.8449100000000005,5.237266,38.48380000000003,3194.3672222242794
2024-08-02 14:42:00,34.592015,1.359954,1.026332857040044,5.8738399999999995,5.266206,37.615700000000004,3194.4172222242796
2024-08-02 14:45:00,33.564814999999996,1.359954,1.0440070955025549,5.8738399999999995,5.295135999999999,36.45830000000001,3194.46722222428
2024-08-02 14:48:00,34.592015,1.359954,1.0440070955025549,5.8738399999999995,5.295135999999999,37.905100000000004,3194.51722222428
2024-08-02 14:51:00,32.52315,1.3020829999999997,1.0195921246202875,5.787039999999999,5.266207,36.16899999999998,3194.56722222428
2024-08-02 14:54:00,32.52315,1.273148,0.9900062954629134,5.758100000000001,5.237272,37.32639999999998,3194.6172222242803
2024-08-02 14:57:00,32.52315,1.3020829999999997,0.9845482988871461,5.758100000000001,5.179397,38.19440000000003,3194.6672222242805
2024-08-02 15:00:00,32.52315,1.273148,0.9725026751755108,5.7002299999999995,5.150462,36.16890000000001,3194.7172222242807
2024-08-02 15:03:00,32.52315,1.2442129999999993,0.9427670684178694,5.52662,4.976857000000001,37.61579999999998,3194.767222224281
2024-08-02 15:06:00,32.52315,1.2152779999999996,0.9306964866756009,5.41088,4.890042,36.74770000000001,3194.817222224281
2024-08-02 15:12:00,32.52315,1.2442129999999993,0.924882837939938,5.642359999999999,5.063657000000001,37.61579999999998,3194.9172222242814
2024-08-02 15:15:00,33.564814999999996,1.2442129999999993,0.9603737610160238,5.58449,5.063657000000001,38.773199999999974,3194.9672222242816
2024-08-02 15:18:00,35.619215,1.2152769999999995,0.9653685315375781,5.613423999999999,5.150467000000001,40.219899999999996,3195.017222224282
2024-08-02 15:21:00,34.592015,1.2152779999999996,0.982336115196695,5.58449,5.150462,37.326400000000035,3195.067222224282
2024-08-02 15:24:00,35.619215,1.1863419999999998,0.9863417428308524,5.555554,5.1794020000000005,38.7731,3195.117222224282
2024-08-02 15:27:00,34.592015,1.2442129999999993,1.011733948977067,5.58449,5.150467000000001,38.7731,3195.1672222242823
2024-08-02 15:30:00,32.52315,1.2442129999999993,0.977731515591257,5.642359999999999,5.150467000000001,37.326400000000035,3195.2172222242825
2024-08-02 15:33:00,33.564814999999996,1.3020829999999997,1.0195921246202875,5.72917,5.208337,39.35179999999997,3195.2672222242827
2024-08-02 15:36:00,34.592015,1.359954,1.0084007751759687,5.7002299999999995,5.063656,37.615700000000004,3195.317222224283
2024-08-02 15:39:00,34.592015,1.3020829999999997,1.0021901710051973,5.72917,5.179397,37.03710000000001,3195.367222224283
2024-08-02 15:42:00,34.592015,1.3310179999999994,0.9965133415126051,5.787035,5.179397,36.747600000000034,3195.4172222242833
2024-08-02 15:45:00,34.592015,1.3310179999999994,0.9965133415126062,5.758105,5.150467000000001,37.905100000000004,3195.4672222242834
2024-08-02 15:48:00,33.550345,1.3020829999999997,0.966639102772497,5.642364999999999,5.0347219999999995,37.326400000000035,3195.5172222242836
2024-08-02 15:51:00,34.592015,1.359954,0.97171723814164,5.49769,4.803236,37.03699999999998,3195.567222224284
2024-08-02 15:54:00,33.564814999999996,1.3020829999999997,0.9484517794288085,5.49769,4.8611070000000005,37.03699999999998,3195.617222224284
2024-08-02 15:57:00,36.921295,1.359954,0.9902076644906098,5.758100000000001,5.092596,37.905100000000004,3195.667222224284
2024-08-02 16:00:00,39.23611,1.0416659999999993,0.9826581319566072,5.2951429999999995,5.179397,40.509199999999964,3195.7172222242843
2024-08-02 16:03:00,33.579285,0.9548609999999993,0.9835127697449744,5.2951429999999995,5.353012,39.3519,3195.7672222242845
2024-08-02 16:06:00,32.50868,1.0416660000000002,0.997634650453885,5.410878,5.324072,38.194500000000005,3195.8172222242847
2024-08-02 16:09:00,31.235535,1.1284720000000004,0.9766636713430561,5.584494,5.295141999999999,37.3263,3195.867222224285
2024-08-05 07:45:00,31.221065000000003,1.0416670000000003,1.4794456917760475,7.3784719999999995,8.362265,35.01159999999999,3195.867222224285
2024-08-05 07:48:00,32.52315,0.8391200000000003,1.0662220654765369,5.844912000000001,6.336802,35.87960000000004,3195.917222224285
2024-08-05 07:51:00,34.592015,0.9259259999999996,1.037368017124201,5.758102999999999,5.989587,37.32639999999998,3195.9672222242853
2024-08-05 07:54:00,32.52315,0.9259259999999996,1.0238621788658966,5.497682999999999,5.700227,38.194500000000005,3196.0172222242854
2024-08-05 07:57:00,31.206595,0.8969909999999999,0.9812381360181893,5.324072999999999,5.497682,35.59030000000001,3196.0672222242856
2024-08-05 08:00:00,31.235535,0.8969899999999997,0.9397278185378822,5.237267,5.324077000000001,37.03699999999998,3196.117222224286
2024-08-05 08:03:00,34.592015,0.9259260000000005,0.996514299625562,5.121532,5.266206,36.16900000000001,3196.167222224286
2024-08-05 08:06:00,34.592015,0.8101849999999997,0.9475066876823656,5.0057920000000005,5.295137,37.61579999999998,3196.217222224286
2024-08-05 08:09:00,39.25058,0.8969910000000008,0.9536912899906431,5.063657000000001,5.179396,37.61579999999998,3196.2672222242863
2024-08-05 08:12:00,50.62211,0.46296299999999935,0.8634080087441032,4.021991,5.005785,48.032399999999996,3196.3172222242865
2024-08-05 08:15:00,51.663775,0.4050929999999999,0.9519270030673812,3.8773150000000003,5.324076999999999,44.84959999999998,3196.3672222242867
2024-08-05 08:18:00,33.564814999999996,0.7233799999999997,1.0436181813732992,4.976853,5.700234000000001,38.19440000000003,3196.417222224287
2024-08-05 08:39:00,31.235535,1.2442130000000002,1.0448772939716282,5.873839,5.497686,36.45839999999998,3196.467222224287
2024-08-05 08:42:00,31.221065000000003,1.0995369999999998,0.9948303321913989,5.642364000000001,5.439817,36.45830000000001,3196.5172222242873
2024-08-05 08:45:00,31.25,1.1574080000000002,1.02167441282758,5.700234,5.439816,37.32639999999998,3196.5672222242874
2024-08-05 08:48:00,31.221065000000003,1.070601,0.9965168766853553,5.642358,5.497687000000001,35.59019999999998,3196.6172222242876
2024-08-05 08:51:00,32.52315,1.0127309999999996,,5.497687999999999,5.497687000000001,37.615700000000004,3196.667222224288
2024-08-05 08:54:00,32.52315,1.0127309999999996,1.0413985391199196,5.584493,5.642361999999999,37.32639999999998,3196.717222224288
2024-08-05 08:57:00,32.52315,1.0995369999999998,1.0555396537250243,5.671293,5.584486,36.16899999999998,3196.767222224288
2024-08-05 09:00:00,35.619215,1.0416669999999995,1.0416694999664795,5.526617999999999,5.526621,36.16900000000004,3196.8172222242883
2024-08-05 09:03:00,32.50868,1.0127309999999996,1.0271335556840866,5.613422999999999,5.642361999999999,38.194500000000005,3196.8672222242885
2024-08-05 09:06:00,34.62095,0.983797,1.0405920843544203,5.526623,5.6423559999999995,37.615700000000004,3196.9172222242887
2024-08-05 09:09:00,35.619215,0.8391210000000004,1.0027320868786638,5.237267000000001,5.584486,39.0625,3196.967222224289
2024-08-05 09:39:00,31.221065000000003,1.0995369999999998,1.099534499997544,5.989588,5.989581,35.87969999999996,3197.017222224289
2024-08-05 09:42:00,39.265045,1.0995369999999998,1.2519436330720677,5.9027780000000005,6.221061,41.08789999999999,3197.0672222242893
2024-08-05 09:45:00,35.63368,1.1574079999999993,1.0834605346918547,5.87384,5.7291620000000005,39.641200000000026,3197.1172222242894
2024-08-05 09:48:00,34.592015,1.3310180000000003,1.0830995061817357,6.10532,5.642361999999999,39.35179999999997,3197.1672222242896
2024-08-05 09:51:00,33.564814999999996,1.3310179999999994,1.0491467590151242,6.018515,5.497687000000001,37.32639999999998,3197.21722222429
2024-08-05 09:54:00,34.592015,1.2442129999999993,1.028404435274688,5.87384,5.4687470000000005,37.615700000000004,3197.26722222429
2024-08-05 09:57:00,34.592015,1.2442129999999993,1.0448716358316714,5.84491,5.4687470000000005,38.194500000000005,3197.31722222429
2024-08-05 10:00:00,32.52315,1.2152779999999996,1.064056218117253,5.87384,5.584492,37.615700000000004,3197.3672222242903
2024-08-05 10:03:00,32.52315,1.2442129999999993,1.0448716358316714,5.96065,5.584487000000001,37.03699999999998,3197.4172222242905
2024-08-05 10:06:00,32.52315,1.3020829999999997,1.070441884050757,6.07639,5.6423570000000005,37.615700000000004,3197.4672222242907
2024-08-05 10:09:00,32.52315,1.4178240000000004,1.1032928728793903,6.250000000000001,5.671296,34.43290000000002,3197.517222224291
2024-08-05 10:12:00,31.221065000000003,1.3310179999999994,1.0830995061817352,6.192125,5.729167,36.45830000000001,3197.567222224291
2024-08-05 10:15:00,32.52315,1.3020829999999997,1.0704476342799758,6.192130000000001,5.758107000000001,37.32649999999995,3197.6172222242913
2024-08-05 10:18:00,32.52315,1.2442129999999993,1.0931624521994818,6.13426,5.844907000000001,37.32649999999995,3197.6672222242914
2024-08-05 10:21:00,32.52315,1.2442129999999993,1.0611513493390936,6.13426,5.787037,38.194500000000005,3197.7172222242916
2024-08-05 10:24:00,34.62095,1.273148,1.0741203795185699,6.076384,5.700236,36.16899999999998,3197.767222224292
2024-08-05 10:27:00,33.564814999999996,1.1863419999999998,1.0507643163213145,6.047449,5.787037,36.74770000000001,3197.817222224292
2024-08-05 10:30:00,34.592015,1.2442130000000002,1.1089159900484389,6.047449,5.7870360000000005,38.19440000000003,3197.867222224292
2024-08-05 10:33:00,34.592015,1.1863419999999998,1.0972488105671134,5.960649,5.787037,39.0625,3197.9172222242923
2024-08-05 10:36:00,34.592015,1.273148,1.1222651143651925,6.105324,5.815975999999999,37.905100000000004,3197.9672222242925
2024-08-05 10:39:00,34.592015,1.2152769999999995,1.110934120361344,6.076384,5.873847,37.905100000000004,3198.0172222242927
2024-08-05 10:42:00,34.592015,1.2152779999999996,1.0798414633360223,6.076389999999999,5.8159719999999995,37.905100000000004,3198.067222224293
2024-08-05 10:45:00,34.592015,1.2152779999999996,1.1109345913117974,6.10532,5.902781999999999,39.0625,3198.117222224293
2024-08-05 10:48:00,34.592015,1.273148,1.1222651143651925,6.105324,5.815975999999999,39.0625,3198.1672222242933
2024-08-05 10:51:00,33.564814999999996,1.1284720000000004,1.0992831213870267,5.931714,5.873842000000001,35.87969999999996,3198.2172222242934
2024-08-05 10:54:00,33.564814999999996,1.273148,1.137978098988083,6.047453999999999,5.7870360000000005,37.3263,3198.2672222242936
2024-08-05 10:57:00,32.52315,1.2152769999999995,1.0954665190932518,6.134253999999999,5.902777,37.3263,3198.317222224294
2024-08-05 11:00:00,33.535880000000006,1.2152769999999995,1.0954665190932518,6.134253999999999,5.902777,38.194500000000005,3198.367222224294
2024-08-05 11:03:00,34.592015,1.1574080000000002,1.1134462001302605,5.960644,5.873846,39.64119999999997,3198.417222224294
2024-08-05 11:06:00,32.52315,1.1863419999999998,1.1124395672736738,6.047449,5.902777,37.615700000000004,3198.4672222242943
2024-08-05 11:09:00,32.52315,1.359953,1.129067477870214,6.510420000000001,6.076387,36.45830000000001,3198.5172222242945
2024-08-05 11:12:00,32.52315,1.2442129999999993,1.1245043388681226,6.30787,6.076387,38.7731,3198.5672222242947
2024-08-05 11:15:00,31.235535,1.2442129999999993,1.1245043388681226,6.36574,6.134257,38.483799999999974,3198.617222224295
2024-08-05 11:18:00,32.52315,1.2442129999999993,1.1552340490860316,6.30787,6.134257,36.45830000000001,3198.667222224295
2024-08-05 11:21:00,32.52315,1.3020839999999998,1.1513544242550944,6.39468,6.105326,36.74770000000001,3198.7172222242953
2024-08-05 11:24:00,32.52315,1.3020839999999998,1.167039600881018,6.36574,6.105326,35.30090000000001,3198.7672222242954
2024-08-05 11:30:00,31.235535,1.3888889999999998,1.1747220879165285,6.539355,6.134256000000001,35.87960000000004,3198.867222224296
2024-08-05 11:36:00,31.221065000000003,1.4178240000000004,1.1711312487244625,6.62616,6.163195999999999,36.16900000000004,3198.967222224296
2024-08-05 11:39:00,32.52315,1.3310179999999994,1.1646351529406345,6.481485,6.163197,37.615700000000004,3199.0172222242963
2024-08-05 11:42:00,32.52315,1.3310179999999994,1.1486714273590217,6.481485,6.134257,37.615700000000004,3199.0672222242965
2024-08-05 13:00:00,31.235535,1.3888889999999998,1.1583547541950163,6.6550959999999995,6.221067,35.59030000000001,3199.0672222242965
2024-08-05 18:18:00,33.56482,2.864584,1.2573669294222214,7.783565,5.324071,36.45830000000001,3199.0672222242965
2024-08-05 18:21:00,43.388305,1.4756939999999998,1.2943354232062663,6.973375,6.626161,43.40280000000001,3199.1172222242967
2024-08-05 18:24:00,46.744795,1.4178240000000004,1.3291287138881878,6.85764,6.684026,45.717600000000004,3199.167222224297
2024-08-05 18:27:00,46.744794999999996,1.3020829999999997,1.3450206588328446,6.7997700000000005,6.886577000000001,46.875,3199.217222224297
2024-08-05 18:30:00,46.744794999999996,1.3020829999999997,1.3450206588328446,6.85764,6.944447,45.138900000000035,3199.2672222242973
2024-08-05 18:33:00,46.744794999999996,1.3020829999999997,1.3450206588328446,6.7997700000000005,6.886577000000001,45.42829999999998,3199.3172222242974
2024-08-05 18:36:00,44.93634,1.3310179999999994,1.3454331546042086,6.828705,6.857637,46.296299999999974,3199.3672222242976
2024-08-05 18:39:00,44.15509,1.3310180000000003,1.2871271527274015,6.91551,6.828702000000001,46.585699999999974,3199.417222224298
2024-08-05 18:42:00,43.388305,1.4467589999999992,1.3581066098344106,6.944446,6.770837,45.428300000000036,3199.467222224298
2024-08-05 18:45:00,43.388305,1.3020829999999997,1.2875633206941128,6.7997700000000005,6.770837,44.560100000000034,3199.517222224298
2024-08-05 18:48:00,46.744794999999996,1.070601,1.2492570825923466,6.394678000000001,6.770837,46.007000000000005,3199.5672222242983
2024-08-05 18:51:00,46.744794999999996,1.0416660000000002,1.2589939031789597,6.3368079999999996,6.799772,46.875,3199.6172222242985
2024-08-05 18:54:00,44.93634,1.157407,1.3101121020182989,6.510419000000001,6.828702000000001,46.00689999999997,3199.6672222242987
2024-08-05 18:57:00,44.15509,1.2152779999999996,1.3139540037907573,6.71296,6.9155120000000005,46.29630000000003,3199.717222224299
2024-08-05 19:00:00,43.388305,1.3020829999999997,1.3164994968637396,6.77083,6.799767000000001,45.1388,3199.767222224299
2024-08-05 19:03:00,41.825805,1.273148,1.287565787086597,6.77083,6.799772,42.82409999999999,3199.8172222242993
2024-08-05 19:06:00,41.840275000000005,1.3310179999999994,1.287127152727402,6.886575,6.799767000000001,43.69209999999998,3199.8672222242994
2024-08-05 19:09:00,39.265045,1.3020829999999997,1.2433198901982783,6.799765,6.684031999999999,41.08789999999999,3199.9172222242996
2024-08-05 19:12:00,39.265045,1.3310179999999994,1.2421937149906968,6.741895,6.568287,41.95600000000002,3199.9672222243
2024-08-05 19:15:00,36.921295,1.3020829999999997,1.2433198901982783,6.741895,6.626162,41.08789999999999,3200.0172222243
2024-08-05 19:18:00,35.619215,1.3020829999999997,1.243314731372652,6.770834999999999,6.655092000000001,40.509299999999996,3200.0672222243
2024-08-05 19:21:00,34.606485000000006,1.3310179999999994,1.2421937149906974,6.799765,6.626157000000001,38.7731,3200.1172222243003
2024-08-05 19:24:00,34.62095,1.3310179999999994,1.2421937149906968,6.828705,6.655097,37.32639999999998,3200.1672222243005
2024-08-05 19:27:00,36.921295,1.4178240000000004,1.2986516240002282,6.944440000000001,6.712966,39.64119999999997,3200.2172222243007
2024-08-05 19:30:00,36.921295,1.4178240000000004,1.2986516240002286,7.06018,6.828706,39.351800000000026,3200.267222224301
2024-08-05 19:33:00,38.20891,1.4467600000000003,1.2967099567826579,7.031246,6.7418960000000006,39.64119999999997,3200.317222224301
2024-08-05 19:36:00,36.93576,1.359954,1.2862622529911723,6.973376000000001,6.828702000000001,39.0625,3200.3672222243013
2024-08-05 19:39:00,36.93576,1.4467600000000003,1.3122470529345915,7.0023159999999995,6.7418960000000006,39.3519,3200.4172222243014
2024-08-05 19:42:00,36.921295,1.359953,1.3012246750537526,6.97338,6.857637,40.509299999999996,3200.4672222243016
2024-08-05 19:45:00,36.921295,1.359954,1.3012251605527012,7.0023159999999995,6.886572,40.79860000000002,3200.517222224302
2024-08-05 19:48:00,38.223375000000004,1.4467600000000003,1.2967099567826579,7.089116,6.799766,38.77320000000003,3200.567222224302
2024-08-05 19:51:00,38.223375000000004,1.3888889999999998,1.3152296922621753,7.031246,6.886577000000001,41.66659999999996,3200.617222224302
2024-08-05 19:54:00,36.921295,1.359954,1.2711778643658163,7.089116,6.9155120000000005,41.37740000000002,3200.6672222243023
2024-08-05 19:57:00,39.23611,1.5046299999999997,1.3234382483620761,7.089116,6.7418960000000006,39.641200000000026,3200.7172222243025
2024-08-05 20:00:00,38.223375000000004,1.4756939999999998,1.3101155786565792,7.118051,6.799767000000001,39.93059999999997,3200.7672222243027
2024-08-05 20:03:00,38.22338,1.5335650000000003,1.336678968552368,7.118051,6.7418960000000006,42.245299999999986,3200.817222224303
2024-08-05 20:06:00,38.223375000000004,1.4467600000000003,1.2967099567826579,7.0023159999999995,6.712966,40.509299999999996,3200.867222224303
2024-08-05 20:09:00,40.046295,1.3888889999999998,1.269635523659657,6.944444999999999,6.712966,41.66659999999996,3200.9172222243033
2024-08-05 20:12:00,39.265045,1.2442129999999993,1.258627059789328,6.8287,6.857637,42.24539999999996,3200.9672222243034
2024-08-05 20:15:00,41.07349,1.273148,1.3160729468467725,6.712964,6.799766,39.93059999999997,3201.0172222243036
2024-08-05 20:18:00,39.988425,1.1863419999999998,1.2849574623659663,6.655089,6.857637,42.24540000000002,3201.067222224304
2024-08-05 20:21:00,39.265045,1.157407,1.2696343991370598,6.6261540000000005,6.857637,42.82409999999999,3201.117222224304
2024-08-05 20:24:00,39.265045,1.1284720000000004,1.2676479934552636,6.597224,6.886572,43.11340000000001,3201.167222224304
2024-08-05 20:27:00,40.01736,1.1863419999999998,1.2711717639016717,6.684029000000001,6.857637,43.11349999999999,3201.2172222243044
2024-08-05 20:30:00,40.046295,1.273148,1.3160729468467725,6.712964,6.799766,40.509299999999996,3201.2672222243045
2024-08-05 20:33:00,39.265045,1.1863419999999998,1.2572949543641982,6.684024,6.828702000000001,41.66669999999999,3201.3172222243047
2024-08-05 20:36:00,38.223375000000004,1.3020839999999998,1.2875638169698034,6.7419,6.712966,40.219899999999996,3201.367222224305
2024-08-05 20:39:00,39.265045,1.2442129999999993,1.2871296649181707,6.79977,6.886577000000001,40.7987,3201.417222224305
2024-08-05 20:42:00,40.01736,1.2442129999999993,1.3012247640359158,6.7419,6.857637,40.509299999999996,3201.4672222243053
2024-08-05 20:45:00,36.921295,1.2442129999999993,1.2729332143583767,6.71296,6.770837,41.95599999999996,3201.5172222243054
2024-08-05 20:48:00,39.23611,1.2442129999999993,1.2729332143583767,6.8287,6.886577000000001,41.08790000000005,3201.5672222243056
2024-08-05 20:51:00,41.07349,1.2442130000000002,1.272933214358375,6.741894000000001,6.799771000000001,43.11340000000001,3201.617222224306
2024-08-05 20:54:00,44.15509,0.9837959999999999,1.2509180072594972,6.192127,6.770831,44.84960000000001,3201.667222224306
2024-08-05 20:57:00,44.93634,0.78125,1.2293969381973695,5.815977,6.857637,46.29630000000003,3201.717222224306
2024-08-05 21:00:00,46.744794999999996,0.8101849999999997,1.2375891357391404,5.873842000000001,6.857637,46.296299999999974,3201.7672222243064
2024-08-05 21:03:00,43.402775000000005,0.8969909999999999,1.2470960449993291,6.076388,6.857637,44.56020000000001,3201.8172222243065
2024-08-05 21:06:00,41.044555,1.070602,1.2228510218893553,6.510414000000001,6.828702000000001,42.82409999999999,3201.8672222243067
2024-08-05 21:09:00,39.25058,1.2152779999999996,1.300153678757469,6.71296,6.886572,39.930499999999995,3201.917222224307
2024-08-05 21:12:00,36.921295,1.273148,1.2731499999373628,6.9155050000000005,6.915507,39.641200000000026,3201.967222224307
2024-08-05 21:15:00,36.921295,1.3310180000000003,1.2871271527274015,6.97338,6.886572,40.798599999999965,3202.0172222243073
2024-08-05 21:18:00,36.93576,1.4178240000000004,1.2832170200528532,6.97338,6.712966,39.35179999999997,3202.0672222243074
2024-08-05 21:21:00,36.921295,1.3020829999999997,1.2581834893749149,6.7997700000000005,6.712967000000001,39.93059999999997,3202.1172222243076
2024-08-05 21:24:00,38.223375000000004,1.359954,1.2862622529911723,6.7997700000000005,6.655096,39.3519,3202.167222224308
2024-08-05 21:27:00,36.921295,1.2152779999999996,1.2581858868507803,6.65509,6.7419020000000005,38.48380000000003,3202.217222224308
2024-08-05 21:30:00,34.592015,1.1863419999999998,1.243319157011474,6.568283999999999,6.684031999999999,39.3519,3202.267222224308
2024-08-05 21:36:00,33.564814999999996,1.1863419999999998,1.2007538837511706,6.539349,6.568287,38.773199999999974,3202.267222224308
2024-08-05 21:39:00,32.52315,1.2152769999999995,1.229692731786488,6.684024,6.712967000000001,37.3263,3202.267222224308
2024-08-05 21:42:00,32.52315,1.2152769999999995,1.2296877707780787,6.712964,6.741897,37.03709999999995,3202.267222224308
2024-08-05 21:45:00,32.52315,1.273148,1.2586245558472058,6.712964,6.684025999999999,37.32650000000001,3202.267222224308
2024-08-05 21:48:00,32.52315,1.2152769999999995,1.229692731786488,6.684024,6.712967000000001,37.3263,3202.267222224308
2024-08-05 21:51:00,32.552085000000005,1.1863419999999998,1.2150522611706183,6.655089,6.712967000000001,37.615700000000004,3202.267222224308
2024-08-05 21:54:00,32.52315,1.157407,1.1861091962540984,6.6261589999999995,6.684031999999999,38.194500000000005,3202.267222224308
2024-08-05 21:57:00,32.52315,1.1863419999999998,1.2150522611706187,6.597219000000001,6.655097,36.74770000000001,3202.267222224308
2024-08-05 22:00:00,32.52315,1.157407,1.200291304787134,6.539349,6.626162,37.3263,3202.267222224308
2024-08-06 03:54:00,32.52315,0.8969899999999997,1.1747348811758507,6.249997,6.857637,35.59029999999996,3202.267222224308
2024-08-06 04:00:00,32.52315,0.9548610000000002,1.2089846293216342,6.307867000000001,6.857635999999999,36.45830000000001,3202.267222224308
2024-08-06 04:03:00,34.592020000000005,1.0127319999999997,1.2551891100974655,6.250003,6.770831,37.03710000000001,3202.267222224308
2024-08-06 04:06:00,33.564814999999996,0.8969909999999999,1.1991237886719872,6.134263,6.799772,37.037000000000035,3202.267222224308
2024-08-06 04:09:00,31.235535,0.8969909999999999,1.174735479793939,6.192132999999999,6.799772,36.74770000000001,3202.267222224308
2024-08-06 04:12:00,31.221065000000003,0.9259259999999996,1.1919567064852,6.134263,6.712967000000001,36.74770000000001,3202.267222224308
2024-08-06 04:24:00,32.52315,1.0127319999999997,1.1909275382531888,6.278932999999999,6.655091,35.30090000000001,3202.267222224308
2024-08-06 04:27:00,32.52315,0.983797,1.2004373190078808,6.250003,6.712966,37.03709999999995,3202.3172222243084
2024-08-06 04:30:00,32.52315,0.8969909999999999,1.1869625759536304,6.192132999999999,6.828702000000001,37.905100000000004,3202.3672222243085
2024-08-06 04:36:00,32.52315,0.983797,1.1876252511229948,6.221063,6.655096,36.45839999999998,3202.467222224309
2024-08-06 04:39:00,32.52315,0.8969899999999997,1.1624357205407807,6.0763869999999995,6.655097,36.74770000000001,3202.517222224309
2024-08-06 04:48:00,32.52315,0.8969899999999997,1.150058107719665,6.105327,6.655097,37.3263,3202.6672222243096
2024-08-06 04:51:00,31.235535,0.8969899999999997,1.1869661873892645,6.0763869999999995,6.712967000000001,36.16899999999998,3202.71722222431
2024-08-06 04:57:00,31.221065000000003,0.8969899999999997,1.1624314564906446,6.221067000000001,6.799767000000001,36.16899999999998,3202.81722222431
2024-08-06 05:00:00,32.52315,0.8969899999999997,1.2112120057869162,6.105327,6.799767000000001,36.45830000000001,3202.8672222243104
2024-08-06 05:03:00,33.564814999999996,0.9548610000000002,1.2461700768001471,6.192127,6.828706,35.59029999999996,3202.9172222243105
2024-08-06 05:06:00,32.52315,0.8391200000000003,1.1754219764758405,6.134262,6.886572,37.037000000000035,3202.9672222243107
2024-08-06 05:09:00,34.592015,0.9259260000000005,1.1919567064852006,6.1631920000000004,6.7418960000000006,37.615700000000004,3203.017222224311
2024-08-06 05:12:00,32.52315,0.8101849999999997,1.168850922387078,5.931717,6.741902,37.905100000000004,3203.067222224311
2024-08-06 05:15:00,31.221065000000003,0.8101850000000006,1.1688509223870793,5.873842,6.684027,36.16899999999998,3203.1172222243113
2024-08-06 05:30:00,31.221065000000003,0.8969899999999997,1.1747348811758507,6.192127,6.799767000000001,34.43289999999996,3203.267222224312
2024-08-06 05:33:00,36.921295,1.157407,1.2559634851189612,6.539347,6.741899999999999,36.45830000000001,3203.317222224312
2024-08-06 05:36:00,46.744794999999996,1.070602,1.3138611058678014,6.568283,7.0891210000000004,44.27089999999998,3203.367222224312
2024-08-06 05:39:00,51.663775,1.1574080000000002,1.439920263291892,6.973382999999999,7.581015,46.29630000000003,3203.4172222243124
2024-08-06 05:42:00,46.744794999999996,0.8680560000000002,1.2754914826309403,6.134263,7.060186999999999,46.0069,3203.4672222243125
2024-08-06 05:45:00,44.93634,0.9259259999999996,1.2650181277422032,6.047453,6.799767000000001,45.717600000000004,3203.5172222243127
2024-08-06 05:48:00,44.93634,0.9259259999999996,1.2287887669969535,6.076393,6.741897,43.69210000000004,3203.567222224313
2024-08-06 05:51:00,43.388305,0.9259259999999996,1.2287929744251578,6.047453,6.712967000000001,43.98149999999998,3203.617222224313
2024-08-06 05:54:00,44.93634,0.983797,1.3002580484586332,6.394673,7.089116000000001,43.40280000000001,3203.6672222243133
2024-08-06 05:57:00,43.388305,0.8969909999999999,1.3056872699131354,6.250003,7.175922000000001,43.113399999999984,3203.7172222243134
2024-08-06 06:00:00,41.825805,0.9259259999999996,1.2888552606043486,6.336803000000001,7.146987000000001,42.53469999999999,3203.7672222243136
2024-08-06 06:03:00,41.044555,0.8680560000000002,1.3211495995672198,6.336803000000001,7.378477,44.27080000000001,3203.817222224314
2024-08-06 06:06:00,41.044555,0.9259259999999996,1.34743650857422,6.510418,7.465281999999999,41.95600000000002,3203.867222224314
2024-08-06 06:09:00,41.07349,1.0127319999999997,1.3420910281533678,6.539348,7.262736,42.82400000000001,3203.917222224314
2024-08-06 06:12:00,40.01736,1.0127319999999997,1.3420868173949922,6.568287999999999,7.291665999999999,41.95609999999999,3203.9672222243144
2024-08-06 06:15:00,40.046295,0.9548609999999993,1.3424382791345535,6.568287999999999,7.436347,43.113500000000045,3204.0172222243145
2024-08-06 06:18:00,40.046295,0.9548609999999993,1.3067948272757441,6.684028,7.465277,42.53470000000004,3204.0672222243147
2024-08-06 06:21:00,41.044555,0.9548609999999993,1.33061764474395,6.597218,7.436347,44.27089999999998,3204.117222224315
2024-08-06 06:24:00,40.046295,0.9259259999999996,1.3006861986404046,6.655087999999999,7.494212,44.56020000000001,3204.167222224315
2024-08-06 06:27:00,40.01736,1.0127319999999997,1.3420910281533678,6.655087999999999,7.378475999999999,42.245299999999986,3204.2172222243153
2024-08-06 06:30:00,40.01736,1.0127309999999996,1.3420904247829086,6.655088,7.378477,41.95599999999996,3204.2672222243154
2024-08-06 06:33:00,40.046295,1.070602,1.3517359623756335,6.770838,7.378475999999999,41.087999999999965,3204.3172222243156
2024-08-06 06:36:00,40.046295,1.070602,1.3517359623756335,6.770838,7.378475999999999,41.95600000000002,3204.367222224316
2024-08-06 06:39:00,41.044555,0.9837959999999999,1.3485736692940185,6.655088,7.465281999999999,41.66660000000002,3204.417222224316
2024-08-06 06:42:00,40.01736,1.0127309999999996,1.3298733211186065,6.741898,7.436347,40.79860000000002,3204.467222224316
2024-08-06 06:45:00,40.01736,1.0127309999999996,1.3420904247829086,6.7129579999999995,7.436347,42.53470000000004,3204.5172222243164
2024-08-06 06:48:00,39.265045,0.9837959999999999,1.348573669294019,6.7129579999999995,7.5231520000000005,39.93060000000003,3204.5672222243165
2024-08-06 06:51:00,39.265045,1.0127309999999996,1.3298733211186073,6.626157999999999,7.320607000000001,41.66669999999999,3204.6172222243167
2024-08-06 06:54:00,40.01736,1.070602,1.3138611058678002,6.597218000000001,7.118055999999999,40.21980000000002,3204.667222224317
2024-08-06 06:57:00,40.01736,1.070602,1.2623326733961624,6.452547999999999,6.857635999999999,41.377399999999966,3204.717222224317
2024-08-06 07:00:00,41.825805,1.0127309999999996,1.2424953285535012,6.423608000000001,6.915507,43.40280000000001,3204.7672222243173
2024-08-06 07:03:00,42.621525000000005,1.070602,1.3010913131341773,6.452547999999999,6.944445999999999,42.824100000000016,3204.8172222243174
2024-08-06 07:06:00,65.89988500000001,1.649305,1.2171809238322415,7.089118,6.307873,43.98139999999998,3204.8672222243176
2024-08-06 07:09:00,44.169560000000004,0.868055,1.2754908360664423,6.192133,7.1180579999999996,47.453700000000026,3204.917222224318
2024-08-06 07:12:00,41.825805,1.0127309999999996,1.3175928056783595,6.394672999999999,7.060182,44.849500000000035,3204.967222224318
2024-08-06 07:15:00,41.07349,1.0127309999999996,1.280362885726224,6.394672999999999,6.973382,44.560299999999984,3205.017222224318
2024-08-06 07:18:00,41.07349,1.0416659999999993,1.2589939031789594,6.481482999999999,6.944447,43.69209999999998,3205.0672222243184
2024-08-06 07:21:00,40.046295,1.0416659999999993,1.2718036398931352,6.394672999999999,6.886577000000001,41.37729999999999,3205.1172222243185
2024-08-06 07:24:00,39.265045,1.070601,1.249257082592347,6.510418,6.886577000000001,41.66660000000002,3205.1672222243187
2024-08-06 07:27:00,40.046295,1.1284720000000004,1.3206834365573994,6.539348,6.944445999999999,42.824100000000044,3205.217222224319
2024-08-06 07:30:00,72.06308,1.6203690000000002,1.4240252928405117,7.204858,6.828709,65.10419999999999,3205.267222224319
2024-08-06 07:33:00,86.574075,1.3310190000000004,1.2269603328475647,6.134264,5.931715,68.86569999999998,3205.3172222243193
2024-08-06 07:36:00,90.711805,1.2442130000000002,1.272933214358375,5.787034,5.844911,70.02319999999997,3205.3672222243194
2024-08-06 07:39:00,94.34317,1.186343,1.2433148245028574,5.584493999999999,5.700231,78.993,3205.4172222243196
2024-08-06 07:42:00,89.17823999999999,1.0416660000000002,1.193745456261229,5.353008000000001,5.671292,76.09960000000001,3205.46722222432
2024-08-06 07:45:00,87.61573999999999,1.0127309999999996,1.1646320425719858,5.2951429999999995,5.613422000000001,72.62730000000002,3205.51722222432
2024-08-06 07:48:00,89.91609,1.0995369999999998,1.1703846088042151,5.324077999999999,5.468751,67.41899999999998,3205.56722222432
2024-08-06 07:51:00,95.86226500000001,1.157407,1.1574095000027214,5.410877999999999,5.410881,64.8149,3205.6172222243204
2024-08-06 07:54:00,100.0,1.0416669999999995,1.1399421184227827,5.266207999999999,5.468751,67.41890000000004,3205.6672222243205
2024-08-06 07:57:00,100.0,1.2152779999999996,1.1713389368875335,5.5844879999999995,5.49768,67.41899999999998,3205.7172222243207
2024-08-06 08:00:00,92.24537000000001,0.4050919999999998,1.1987618119852987,4.57176,6.8287059999999995,52.9513,3205.767222224321
2024-08-06 08:03:00,59.418400000000005,0.6365739999999995,1.1999529673101934,5.497687999999999,6.886574,47.4537,3205.817222224321
2024-08-06 08:06:00,43.402775000000005,0.6655090000000001,1.1379844670811354,4.918982000000001,6.047448999999999,46.2963,3205.8672222243213
2024-08-06 08:09:00,36.93576,0.78125,1.0072574108635892,5.150468,5.642358,41.087999999999965,3205.9172222243214
2024-08-06 08:12:00,36.921295,0.868055,1.0058061334486337,5.150462000000001,5.439817,42.53480000000002,3205.9672222243216
2024-08-06 08:15:00,36.93576,0.78125,0.9697352351269636,5.063662,5.468751999999999,40.79860000000002,3206.017222224322
2024-08-06 08:18:00,38.223375000000004,0.9259260000000005,1.0507612180697712,5.150462000000001,5.410876,40.219899999999996,3206.067222224322
2024-08-06 08:21:00,38.223375000000004,0.8391209999999996,0.9897469197090355,5.063661999999999,5.381941,41.66669999999999,3206.117222224322
2024-08-06 08:24:00,42.607055,0.7233799999999997,1.008399137182217,4.774306,5.410876,43.11349999999999,3206.1672222243224
2024-08-06 08:27:00,36.921295,0.9837959999999999,1.1355187115439038,5.642358,5.960652,41.95600000000002,3206.2172222243225
2024-08-06 08:30:00,36.921295,1.0416660000000002,1.0271310696058327,5.5555579999999996,5.526622000000001,39.93059999999997,3206.2672222243227
2024-08-06 08:33:00,36.921295,1.0416659999999993,1.012458409118162,5.381943,5.324077000000001,41.66669999999999,3206.317222224323
2024-08-06 08:36:00,39.265045,1.0127309999999996,,5.324077999999999,5.324077000000001,44.27080000000001,3206.367222224323
2024-08-06 08:39:00,39.25058,1.0127309999999996,1.0127315000245547,5.353008,5.353007,42.82409999999999,3206.4172222243233
2024-08-06 08:42:00,41.840275000000005,0.9837960000000008,0.9981941100670716,5.179402,5.208336,44.56019999999995,3206.4672222243235
2024-08-06 08:45:00,42.607055,0.868055,1.0189266441202367,5.034722,5.353007,46.007000000000005,3206.5172222243236
2024-08-06 08:48:00,42.607055,0.9259260000000005,1.0102441612526631,5.121532,5.295135999999999,44.84949999999998,3206.567222224324
2024-08-06 08:51:00,44.15509,0.8101849999999997,0.9863380081324308,4.918982000000001,5.295137,46.00690000000003,3206.617222224324
2024-08-06 08:54:00,36.921295,1.070601,1.026584823665428,5.526623999999999,5.439813,43.40280000000001,3206.667222224324
2024-08-06 08:57:00,36.921295,1.2152769999999995,0.9990789546149308,5.758104,5.353007,39.0625,3206.7172222243244
2024-08-06 09:00:00,39.265045,1.157407,1.0058020094915903,5.584494,5.295137,39.35179999999997,3206.7672222243245
2024-08-06 09:03:00,38.20891,1.157407,1.0058020094915903,5.584494,5.295137,41.37729999999999,3206.8172222243247
2024-08-06 09:06:00,39.265045,1.157407,1.068254394063251,5.613424000000001,5.439817,41.08800000000002,3206.867222224325
2024-08-06 09:09:00,36.921295,1.157407,1.037363386568298,5.758104,5.526617,38.483799999999974,3206.917222224325
