Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-06 09:12:00,34.62095,1.273148,1.0577078879122817,5.98958,5.584492,40.798599999999965,3206.9672222243253
2024-08-06 09:15:00,33.564814999999996,1.3310179999999994,1.1162455923435441,6.105325,5.700227,39.641200000000026,3207.0172222243255
2024-08-06 09:18:00,32.52315,1.4467589999999992,1.1154928435121658,6.2210659999999995,5.613427,37.03709999999995,3207.0672222243256
2024-08-06 09:21:00,32.52315,1.5046289999999996,1.103711592612651,6.365736,5.6423570000000005,37.615700000000004,3207.117222224326
2024-08-06 09:24:00,32.52315,1.4756939999999998,1.0919139187898002,6.307871,5.613427,38.4837,3207.167222224326
2024-08-06 09:30:00,31.221065000000003,1.5335649999999994,1.1154421164958022,6.510422,5.758107000000001,37.32639999999998,3207.2672222243264
2024-08-06 09:45:00,31.221065000000003,1.359953,1.0614434183958514,6.13426,5.584487000000001,38.194500000000005,3207.417222224327
2024-08-06 09:48:00,32.52315,1.3888889999999998,1.091016656784795,6.105325,5.555555999999999,37.615700000000004,3207.467222224327
2024-08-06 09:51:00,32.52315,1.3888889999999998,1.091016656784795,6.163196,5.613427,38.48380000000003,3207.5172222243273
2024-08-06 09:54:00,31.221065000000003,1.4756939999999998,1.1098867650265567,6.221061,5.555557,37.03699999999998,3207.5672222243275
2024-08-06 09:57:00,32.50868,1.5046299999999997,1.1396732999070118,6.307866,5.6423559999999995,37.32639999999998,3207.6172222243276
2024-08-06 10:00:00,34.592015,1.475695,1.1451289712356003,6.365746000000001,5.758101000000001,39.0625,3207.667222224328
2024-08-06 10:03:00,34.592015,1.3310180000000003,1.0830995061817357,6.2210600000000005,5.758102,41.66660000000002,3207.717222224328
2024-08-06 10:06:00,34.592015,1.359953,1.1124630845461125,6.19213,5.729167,39.0625,3207.767222224328
2024-08-06 10:09:00,35.619215,1.3888889999999998,1.091016656784795,6.163196,5.613427,40.50920000000002,3207.8172222243284
2024-08-06 10:12:00,35.619215,1.359953,1.0786614130006877,6.076390000000001,5.555557,39.93060000000003,3207.8672222243285
2024-08-06 10:15:00,36.921295,1.3310180000000003,1.0662255152251139,6.076390000000001,5.584492,39.93060000000003,3207.9172222243287
2024-08-06 10:18:00,36.921295,1.3310179999999994,1.0491467590151242,6.018515,5.497687000000001,40.219899999999996,3207.967222224329
2024-08-06 10:21:00,36.921295,1.359953,1.0786614130006877,5.989580000000001,5.4687470000000005,43.692200000000014,3208.017222224329
2024-08-06 10:24:00,36.921295,1.359953,1.0786614130006877,5.989580000000001,5.4687470000000005,39.930499999999995,3208.0672222243293
2024-08-06 10:27:00,36.921295,1.359953,1.0440066763829692,6.04745,5.4687470000000005,39.641200000000026,3208.1172222243295
2024-08-06 10:30:00,39.988425,1.3310179999999994,1.0662255152251137,5.931715,5.439817,42.24539999999996,3208.1672222243296
2024-08-06 10:33:00,41.03009,1.3020829999999997,1.053705921548442,5.787039999999999,5.324077000000001,41.95600000000002,3208.21722222433
2024-08-06 10:36:00,40.046295,1.2152779999999996,1.064050732326233,5.729169999999999,5.439812000000001,42.82409999999999,3208.26722222433
2024-08-06 10:39:00,40.046295,1.2152779999999996,1.0319470930819212,5.729169999999999,5.381942,43.40280000000001,3208.31722222433
2024-08-06 10:42:00,40.01736,1.2442129999999993,1.0772417006902129,5.729169999999999,5.410877000000001,44.849500000000035,3208.3672222243304
2024-08-06 10:45:00,39.25058,1.2152779999999996,1.064050732326233,5.729169999999999,5.439812000000001,43.40280000000001,3208.4172222243305
2024-08-06 10:48:00,38.20891,1.3020829999999997,1.036755908294002,5.8449100000000005,5.353007,41.95609999999999,3208.4672222243307
2024-08-06 10:51:00,38.20891,1.2442130000000002,1.0611513493390943,5.8449100000000005,5.497686999999999,41.08790000000005,3208.517222224331
2024-08-06 10:54:00,38.20891,1.3310179999999994,1.0830995061817352,5.787035,5.324077000000001,42.53469999999999,3208.567222224331
2024-08-06 10:57:00,38.223375000000004,1.3020829999999997,1.0704476342799758,5.758100000000001,5.324077000000001,43.40280000000001,3208.6172222243313
2024-08-06 11:00:00,38.20891,1.3020829999999997,1.0367618025071987,5.64236,5.150467000000001,41.08790000000005,3208.6672222243315
2024-08-06 11:03:00,38.194445,1.2442129999999993,1.028404435274688,5.58449,5.179397,42.53470000000004,3208.7172222243316
2024-08-06 11:06:00,38.223375000000004,1.2442129999999993,1.011733948977067,5.642359999999999,5.208337,41.95600000000002,3208.767222224332
2024-08-06 11:09:00,37.93403,1.359954,1.0956667480151483,5.758100000000001,5.266206,41.37740000000002,3208.817222224332
2024-08-06 11:12:00,40.01736,1.359954,1.0440070955025549,5.98958,5.410876,41.95599999999996,3208.867222224332
2024-08-06 11:15:00,40.01736,1.2152779999999996,1.0480924623542314,5.84491,5.526622000000001,43.40270000000004,3208.9172222243324
2024-08-06 11:18:00,41.825805,1.2152780000000005,1.11092927307757,5.729164,5.526616000000001,45.428200000000004,3208.9672222243325
2024-08-06 11:21:00,41.840275000000005,1.0995369999999998,1.085005188476308,5.584493999999999,5.555557,42.53479999999996,3209.0172222243327
2024-08-06 11:24:00,40.01736,1.186343,1.0972492852072142,5.78704,5.613427,42.24540000000002,3209.067222224333
2024-08-06 11:27:00,38.20891,1.3020829999999997,1.0869858389652522,5.98958,5.584487000000001,41.95599999999996,3209.117222224333
2024-08-06 11:30:00,39.265045,1.2442129999999993,1.0772472317666184,5.87384,5.555557,41.66670000000005,3209.1672222243333
2024-08-06 11:33:00,39.25058,1.3020829999999997,1.0869858389652522,5.90278,5.497687000000001,42.24540000000002,3209.2172222243335
2024-08-06 11:36:00,39.25058,1.3020829999999997,1.0704476342799758,5.931710000000001,5.497687000000001,41.66660000000002,3209.2672222243336
2024-08-06 11:39:00,39.221645,1.3310180000000003,1.0830995061817357,6.04745,5.584492,40.79849999999999,3209.317222224334
2024-08-06 11:42:00,40.01736,1.359953,1.0956663151423196,6.04745,5.555557,41.66669999999999,3209.367222224334
2024-08-06 11:45:00,38.223375000000004,1.359953,1.0786614130006877,5.989580000000001,5.4687470000000005,40.79860000000002,3209.417222224334
2024-08-06 11:48:00,40.046295,1.359954,1.1124635218409185,5.90278,5.439816,42.245299999999986,3209.4672222243344
2024-08-06 11:51:00,41.07349,1.2442129999999993,1.0611513493390947,5.815969999999999,5.4687470000000005,43.40279999999996,3209.5172222243345
2024-08-06 11:54:00,40.046295,1.2442129999999993,1.0772417006902117,5.78704,5.4687470000000005,41.95599999999996,3209.5672222243347
2024-08-06 11:57:00,39.988425,1.2152779999999996,1.0480924623542314,5.815969999999999,5.497682,41.66669999999999,3209.617222224335
2024-08-06 12:00:00,41.044555,1.2152769999999995,1.0640557605179284,5.787033999999999,5.497687000000001,43.98150000000004,3209.667222224335
2024-08-06 12:03:00,41.044555,1.2442129999999993,1.0611513493390947,5.815969999999999,5.4687470000000005,42.82400000000001,3209.7172222243353
2024-08-06 12:06:00,41.825805,1.273148,1.0903412696626746,5.787033999999999,5.439816,43.11349999999999,3209.7672222243355
2024-08-06 12:09:00,41.059025,1.2152769999999995,1.0798410012188466,5.815974,5.555557,44.56020000000001,3209.8172222243356
2024-08-06 12:12:00,41.07349,1.1863419999999998,1.0819140690016678,5.758099,5.555557,43.69210000000004,3209.867222224336
2024-08-06 12:15:00,40.01736,1.1863419999999998,1.0507588763448468,5.758104,5.497682,42.53469999999999,3209.917222224336
2024-08-06 12:18:00,40.01736,1.2442129999999993,1.0931624521994818,5.87384,5.584487000000001,44.27080000000001,3209.967222224336
2024-08-06 12:21:00,39.265045,1.3020829999999997,1.0869858389652522,5.90278,5.497687000000001,41.95599999999996,3210.0172222243364
2024-08-06 12:24:00,38.20891,1.3310179999999994,1.0997676670694427,5.902774999999999,5.4687470000000005,41.66660000000002,3210.0672222243365
2024-08-06 12:27:00,36.90683,1.3020829999999997,1.053705921548442,5.815974999999999,5.3530120000000005,40.50920000000002,3210.1172222243367
2024-08-06 12:30:00,36.921295,1.3310179999999994,1.0662255152251148,5.815974999999999,5.324077000000001,40.798599999999965,3210.167222224337
2024-08-06 12:33:00,38.223375000000004,1.3310179999999994,1.0830995061817352,6.018515,5.555557,40.79860000000002,3210.217222224337
2024-08-06 12:36:00,40.046295,1.359954,1.0956609076387762,6.07639,5.584486,40.509299999999996,3210.2672222243373
2024-08-06 12:39:00,39.988425,1.359954,1.1124635218409185,5.98958,5.526616000000001,42.82400000000001,3210.3172222243375
2024-08-06 12:42:00,39.25058,1.3020829999999997,1.1195124270251398,5.931710000000001,5.584487000000001,41.66669999999999,3210.3672222243376
2024-08-06 12:45:00,38.223375000000004,1.3020829999999997,1.0869858389652522,5.98958,5.584487000000001,42.24540000000002,3210.417222224338
2024-08-06 12:48:00,40.01736,1.2442129999999993,1.1089105745449979,5.84491,5.584487000000001,43.98150000000004,3210.467222224338
2024-08-06 12:51:00,41.07349,1.273148,1.1222651143651925,5.8449040000000005,5.555555999999999,40.79850000000005,3210.517222224338
2024-08-06 12:54:00,41.825805,1.2152769999999995,1.0798410012188466,5.8449040000000005,5.584487000000001,43.40280000000001,3210.5672222243384
2024-08-06 12:57:00,41.044555,1.2152769999999995,1.1109288021286188,5.815974,5.613427,42.82409999999999,3210.6172222243385
2024-08-06 13:00:00,41.044555,1.1863419999999998,1.0664180651303554,5.815974,5.584492,43.69209999999998,3210.6672222243387
2024-08-06 13:03:00,41.825805,1.3020839999999998,1.11951287910435,5.84491,5.497686,43.40279999999996,3210.717222224339
2024-08-06 13:06:00,41.07349,1.3020839999999998,1.0704480730332495,5.815969999999999,5.381945999999999,41.95599999999996,3210.767222224339
2024-08-06 13:09:00,40.01736,1.2442129999999993,1.0448716358316714,5.729169999999999,5.353007,41.95590000000004,3210.8172222243393
2024-08-06 13:12:00,41.825805,1.3020839999999998,1.036762231987133,5.642359999999999,5.150466,42.82409999999999,3210.8672222243395
2024-08-06 13:15:00,38.223375000000004,1.2152779999999996,0.9990851435959028,5.58449,5.1794020000000005,41.37730000000005,3210.9172222243396
2024-08-06 13:18:00,36.921295,1.2152779999999996,0.982336115196695,5.43982,5.0057920000000005,40.219899999999996,3210.96722222434
2024-08-06 13:21:00,34.606485000000006,1.273148,1.007260832052645,5.584490000000001,5.092592000000001,40.79860000000002,3211.01722222434
2024-08-06 13:24:00,32.52315,1.273148,0.9724965832180309,5.49769,4.947912,39.0625,3211.06722222434
2024-08-06 13:27:00,32.52315,1.3020829999999997,0.9299740072263838,5.439815,4.774302,38.483799999999974,3211.1172222243404
2024-08-06 13:33:00,31.235535,1.359954,0.9143666209607133,5.353009999999999,4.571756000000001,36.74770000000001,3211.2172222243407
2024-08-06 13:36:00,31.221065000000003,1.2442129999999993,0.8882310210024291,5.2662,4.629627000000001,37.905100000000004,3211.267222224341
2024-08-06 13:39:00,32.52315,1.3020839999999998,0.8920423613771543,5.2662,4.542826,38.19439999999997,3211.317222224341
2024-08-06 13:42:00,32.52315,1.2442129999999993,0.9067100901034384,5.237267999999999,4.629627000000001,38.19440000000003,3211.3672222243413
2024-08-06 13:45:00,32.52315,1.2442129999999993,0.906712622996565,5.150464,4.542827000000001,35.87960000000004,3211.4172222243415
2024-08-06 15:39:00,32.52315,1.3020839999999998,0.9484521840727062,5.43982,4.803236,36.747799999999984,3211.4672222243416
2024-08-06 15:42:00,32.52315,1.3020839999999998,0.9666395125970724,5.555559999999999,4.947915999999999,37.32639999999998,3211.4672222243416
2024-08-06 15:45:00,31.235535,1.2442129999999993,0.9248766092060909,5.43982,4.8611070000000005,36.74770000000001,3211.4672222243416
2024-08-07 07:45:00,39.23611,0.9259259999999996,1.0102488867328907,5.295138,5.468751999999999,39.3519,3211.4672222243416
2024-08-07 07:51:00,39.265045,0.9259259999999996,0.9965142996255615,5.353007999999999,5.497682,39.641200000000026,3211.4672222243416
2024-08-07 07:54:00,36.921295,0.9548609999999993,0.9692594988761283,5.237268,5.266207,39.0625,3211.4672222243416
2024-08-07 07:57:00,36.921295,0.8969909999999999,0.9397283342963273,5.0636529999999995,5.150462,41.37729999999999,3211.4672222243416
2024-08-07 08:00:00,33.564814999999996,0.868055,0.9792380154936636,5.121532,5.353007,37.905100000000004,3211.4672222243416
2024-08-07 08:06:00,35.619215,0.8391209999999996,0.976663316458744,5.092592,5.381941,37.905100000000004,3211.4672222243416
2024-08-07 08:09:00,31.235535,0.9548609999999993,1.0664176719518463,5.497683,5.7291620000000005,37.615700000000004,3211.4672222243416
2024-08-07 08:18:00,34.592015,1.0416660000000002,1.012458409118161,5.671297,5.613431,38.483799999999974,3211.4672222243416
2024-08-07 08:21:00,42.607055,0.5208339999999998,1.0689659152688233,4.484954,5.873838,43.98149999999998,3211.517222224342
2024-08-07 08:27:00,35.619215,0.8391199999999994,1.1032911811266481,5.324073,5.902773,40.7987,3211.6172222243417
2024-08-07 08:30:00,31.221065000000003,1.0995369999999998,1.0555396537250243,5.902779000000001,5.815972,37.615700000000004,3211.667222224342
2024-08-07 08:33:00,33.579285,1.1284720000000004,1.0238652547319633,5.700228,5.497685999999999,35.87960000000004,3211.717222224342
2024-08-07 08:36:00,44.15509,0.5787040000000001,0.9032394034202048,4.484954,5.2372700000000005,43.402799999999985,3211.7672222243423
2024-08-07 08:39:00,40.01736,0.7233790000000004,1.0552131369888604,5.005787000000001,5.758098,43.40279999999996,3211.8172222243425
2024-08-07 08:45:00,35.619215,0.8969899999999997,1.0741111697155985,5.353012999999999,5.729163000000001,40.509299999999996,3211.9172222243424
2024-08-07 08:48:00,33.564814999999996,1.0127310000000005,1.0127315000131019,5.526618000000001,5.526617,39.93060000000003,3211.9672222243425
2024-08-07 08:51:00,36.921295,0.9837959999999999,1.0544804207972949,5.381943,5.526617,39.64119999999997,3212.0172222243427
2024-08-07 08:57:00,33.564814999999996,1.070602,1.0265853098645195,5.642364,5.5555520000000005,37.037000000000006,3212.1172222243426
2024-08-07 09:00:00,33.564814999999996,1.1284720000000004,1.0238652547319644,5.729164,5.526622000000001,38.7732,3212.167222224343
2024-08-07 09:03:00,32.52315,1.157407,1.02167395273498,5.729164,5.4687470000000005,38.19440000000003,3212.217222224343
2024-08-07 09:18:00,31.221065000000003,1.186343,1.0027328646730236,5.671296000000001,5.324073,36.16900000000004,3212.217222224343
2024-08-07 09:21:00,34.592015,1.157407,1.0058020094915903,5.6713000000000005,5.381943000000001,37.905100000000004,3212.217222224343
2024-08-07 09:27:00,36.93576,0.9837959999999999,0.9981941100670706,5.324079,5.353013,40.22000000000003,3212.217222224343
2024-08-07 09:42:00,35.619215,1.157407,1.11344571287328,5.989578,5.902781,38.77320000000003,3212.217222224343
2024-08-07 09:48:00,36.921295,1.0995369999999998,1.0850102332162435,5.902773,5.873846,38.7731,3212.317222224343
2024-08-07 09:51:00,32.552085000000005,1.1863419999999998,1.0664180651303554,5.960649,5.729167,35.87960000000004,3212.367222224343
2024-08-07 09:57:00,31.221065000000003,1.157407,1.0528894612159903,5.931709,5.729162,35.30090000000001,3212.467222224343
2024-08-07 10:00:00,34.592015,1.1284720000000004,1.0238652547319633,5.758098,5.555555999999999,37.615700000000004,3212.517222224343
2024-08-07 10:06:00,39.25058,1.0416660000000002,1.0124584091181608,5.526617000000001,5.468750999999999,41.08800000000002,3212.617222224343
2024-08-07 10:09:00,40.01736,0.8969899999999997,1.0349333156601863,5.2951369999999995,5.584487000000001,41.95609999999999,3212.6672222243433
2024-08-07 10:12:00,35.619215,1.0995369999999998,1.0102442895924673,5.642364000000001,5.4687470000000005,39.0625,3212.7172222243435
2024-08-07 10:18:00,35.619215,1.157407,1.0373633865682992,5.642364,5.410877000000001,37.615800000000036,3212.8172222243434
2024-08-07 10:21:00,36.921295,1.0995369999999998,1.0102442895924673,5.526624,5.353007,41.95609999999999,3212.8672222243435
2024-08-07 10:24:00,35.604745,1.070602,0.9965173533424561,5.497684,5.3530120000000005,39.930499999999995,3212.9172222243437
2024-08-07 10:27:00,34.592015,1.2152779999999996,1.0319470930819212,5.6713,5.324072,38.48380000000003,3212.967222224344
2024-08-07 10:33:00,33.564814999999996,1.273148,1.0410998688395008,5.787039999999999,5.3530120000000005,38.7731,3213.067222224344
2024-08-07 10:36:00,33.47801,1.3888889999999998,1.0560955393339282,5.873845,5.266206,39.35179999999997,3213.117222224344
2024-08-07 10:39:00,32.52315,1.3020829999999997,1.0195921246202875,5.873845,5.3530120000000005,37.037000000000035,3213.167222224344
2024-08-07 10:42:00,31.235535,1.3888889999999998,1.0018761897075934,6.018516000000001,5.324077000000001,37.615800000000036,3213.2172222243444
2024-08-07 10:48:00,31.235535,1.4467600000000003,1.0436177793627068,6.018516000000001,5.295135999999999,36.45830000000001,3213.3172222243443
2024-08-07 11:09:00,31.221065000000003,1.359953,1.07866732507548,6.27893,5.758107000000001,36.45839999999998,3213.4672222243444
2024-08-07 11:15:00,31.235535,1.3310180000000003,1.0997676670694423,6.250000000000001,5.8159719999999995,36.45830000000001,3213.5672222243447
2024-08-07 11:24:00,31.221065000000003,1.4178240000000004,1.1032928728793903,6.2210600000000005,5.6423559999999995,36.16899999999998,3213.717222224345
2024-08-07 11:27:00,32.52315,1.4467600000000003,1.0800471486908532,6.163196,5.497686,36.16900000000004,3213.767222224345
2024-08-07 11:33:00,31.221065000000003,1.3888889999999998,1.0202122051412574,6.134256,5.4687470000000005,37.3263,3213.867222224345
2024-08-07 11:36:00,32.52315,1.4467600000000003,1.0436177793627068,6.018516000000001,5.295135999999999,37.326400000000035,3213.917222224345
2024-08-07 11:39:00,32.52315,1.4178240000000004,1.0319503445095897,5.96065,5.266206,36.45830000000001,3213.9672222243453
2024-08-07 11:54:00,46.238425,0.7233789999999996,1.0084013795150726,4.890046,5.526624,45.42829999999998,3213.9672222243453
2024-08-07 12:03:00,38.83102,0.9548619999999994,1.0392560732863048,5.381939999999999,5.5555579999999996,40.798599999999965,3213.9672222243453
2024-08-07 12:12:00,31.192124999999997,1.5914349999999997,0.958493452852999,5.90278,4.832175,36.16900000000004,3213.9672222243453
2024-08-07 12:15:00,32.52315,1.3888889999999998,1.0202122051412563,5.758100000000001,5.092591,35.879700000000014,3213.9672222243453
2024-08-07 12:18:00,32.50868,1.359954,1.0263267050815332,5.8449100000000005,5.237266,38.194500000000005,3213.9672222243453
2024-08-07 12:21:00,32.52315,1.3310179999999994,1.0318398512812574,5.902774999999999,5.353007,38.483799999999974,3213.9672222243453
2024-08-07 12:24:00,33.564814999999996,1.4178240000000004,1.068107996539298,5.989580000000001,5.353006000000001,37.615700000000004,3213.9672222243453
2024-08-07 12:27:00,32.52315,1.3310180000000003,1.0491408178314885,5.96065,5.439812000000001,37.615700000000004,3213.9672222243453
2024-08-07 12:30:00,32.52315,1.4467600000000003,1.043617779362708,5.989586,5.266206,37.61579999999998,3213.9672222243453
2024-08-07 12:33:00,32.52315,1.3888889999999998,1.0382780303320494,5.989586,5.353007,37.615800000000036,3213.9672222243453
2024-08-07 12:45:00,38.83102,0.8969900000000006,1.0869889418419447,5.381940000000001,5.78704,41.37729999999999,3213.9672222243453
2024-08-07 12:51:00,32.52315,1.5914350000000006,1.0217979279901288,6.04745,5.063655,35.87969999999996,3213.9672222243453
2024-08-07 12:54:00,32.52315,1.4178239999999995,1.0501609533945615,6.018515,5.3530109999999995,37.61579999999998,3213.9672222243453
2024-08-07 13:06:00,45.02315,0.8101849999999997,1.0978863013082691,5.3530050000000005,5.98958,43.40270000000004,3213.9672222243453
2024-08-07 13:15:00,32.52315,1.4467590000000001,1.0249996548822058,5.989580000000001,5.237271000000001,38.4837,3214.0172222243455
2024-08-07 13:18:00,33.564814999999996,1.4178240000000004,1.0501609533945622,6.04745,5.381945999999999,37.615700000000004,3214.0672222243456
2024-08-07 13:21:00,32.50868,1.3310180000000003,1.031839851281258,5.93171,5.381942,38.19440000000003,3214.117222224346
2024-08-07 13:24:00,34.606485000000006,1.4467600000000003,1.0978893635035496,6.018516000000001,5.381945999999999,39.64119999999997,3214.167222224346
2024-08-07 13:27:00,33.564814999999996,1.3888889999999998,1.0202122051412574,5.989586,5.324077000000001,38.48380000000003,3214.217222224346
2024-08-07 13:30:00,34.62095,1.3888889999999998,1.038284230148701,5.960646,5.324077000000001,37.90519999999998,3214.2672222243464
2024-08-07 13:33:00,34.592015,1.4178240000000004,1.050154706185574,5.902780000000001,5.237266,36.74770000000001,3214.3172222243466
2024-08-07 13:36:00,35.619215,1.4178240000000004,1.0319503445095897,5.93171,5.237266,38.48380000000003,3214.3672222243467
2024-08-07 13:39:00,34.592015,1.4178240000000004,1.0319503445095897,5.93171,5.237266,37.905100000000004,3214.417222224347
2024-08-07 13:42:00,35.619215,1.3310179999999994,1.0142979666123686,5.873845,5.295137,38.773199999999974,3214.467222224347
2024-08-07 13:45:00,36.921295,1.3310179999999994,1.0143040702295443,5.902774999999999,5.324077000000001,39.64119999999997,3214.5172222243473
2024-08-07 13:48:00,35.63368,1.3310179999999994,1.0142979666123686,5.873845,5.295137,39.641200000000026,3214.5672222243475
2024-08-07 13:51:00,38.223375000000004,1.359954,1.0614438421840948,5.787039999999999,5.237266,38.7731,3214.6172222243476
2024-08-07 13:54:00,36.921295,1.273148,1.0242859757052842,5.787039999999999,5.324072,38.48380000000003,3214.667222224348
2024-08-07 13:57:00,38.20891,1.2442129999999993,0.9948431564325971,5.78704,5.324077000000001,40.219899999999996,3214.717222224348
2024-08-07 14:00:00,39.25058,1.2152769999999995,1.0156160836301409,5.642364,5.266207,39.93060000000003,3214.767222224348
2024-08-07 14:12:00,49.82639,0.78125,1.068106754939075,5.092593,5.729164,46.87500000000003,3214.9172222243487
2024-08-07 14:18:00,36.93576,1.4467590000000001,0.986848868827027,5.729169000000001,4.9189799999999995,39.64119999999997,3214.9172222243487
2024-08-07 14:30:00,42.838543,1.0127309999999996,1.0834572299609053,5.468754,5.613423000000001,41.37730000000005,3214.9172222243487
2024-08-07 14:33:00,32.50868,1.649305,0.9337945168180447,6.076384,4.890049,37.905100000000004,3214.9172222243487
2024-08-07 14:36:00,32.46528,1.7939809999999996,0.9826295164342033,6.22107,4.890048999999999,43.40279999999996,3214.9172222243487
2024-08-07 14:42:00,54.788773,0.7233789999999996,1.15678868985228,5.2083319999999995,6.221065,46.00689999999997,3214.9172222243487
2024-08-07 15:18:00,47.757523,0.9837959999999999,1.068253703106907,5.468749000000001,5.642363,44.56019999999998,3214.9172222243487
2024-08-07 15:24:00,39.265045,1.4178240000000004,1.013466370319149,5.787039,5.063655,39.3519,3214.967222224349
2024-08-07 15:27:00,48.292825,1.0127320000000006,0.983513240463855,5.237267000000001,5.179395,43.692199999999985,3215.017222224349
2024-08-07 15:30:00,59.418400000000005,0.9259259999999996,0.996514299625561,4.947916,5.0925899999999995,48.61109999999999,3215.0672222243493
2024-08-07 15:33:00,58.11632,0.868055,1.0189311617363566,5.034717,5.3530120000000005,46.875,3215.1172222243495
2024-08-07 15:36:00,55.034725,1.0127310000000005,1.0413985391199236,5.324078,5.381947,47.16440000000003,3215.1672222243496
2024-08-07 15:39:00,53.472225,0.9837959999999999,1.0265874238433284,5.208338,5.295141999999999,44.56020000000001,3215.21722222435
2024-08-07 15:42:00,53.472225,1.0127309999999996,1.0127315000245547,5.208333,5.2083319999999995,43.981400000000036,3215.26722222435
2024-08-07 15:45:00,51.663775,1.070601,1.0413985205938943,5.266208000000001,5.208337,43.98149999999998,3215.31722222435
2024-08-07 15:48:00,53.457755000000006,1.0416659999999993,0.9675268666782143,5.353012999999999,5.208337,43.69209999999998,3215.3672222243504
2024-08-07 15:51:00,51.663775,1.0416659999999993,0.9976346504538844,5.2951429999999995,5.208337,44.84959999999998,3215.4172222243506
2024-08-07 15:54:00,65.87095,0.78125,0.9183457128285203,4.629625,4.918985,48.03239999999997,3215.4672222243507
2024-08-07 15:57:00,71.050345,0.8391200000000003,1.0027359933647886,4.745366000000001,5.0925959999999995,50.05789999999999,3215.517222224351
2024-08-07 16:00:00,62.514465,0.8969899999999997,1.0349378805119178,5.179392999999999,5.468753,49.18979999999999,3215.567222224351
2024-08-07 16:03:00,55.034725,1.0127310000000005,1.0695628324283422,5.324069,5.439817999999999,46.585699999999974,3215.6172222243513
2024-08-07 16:06:00,49.840860000000006,1.0416660000000002,1.012458409118161,5.2372689999999995,5.179403,44.56020000000001,3215.6672222243515
2024-08-07 16:09:00,47.511575,1.1284720000000004,1.0238599080479616,5.410884,5.2083319999999995,43.98149999999998,3215.7172222243516
2024-08-07 16:12:00,48.292825,1.2152780000000005,1.0954669856602388,5.4976840000000005,5.266206,43.69210000000001,3215.767222224352
2024-08-07 16:15:00,46.744794999999996,1.2152780000000005,1.0319527044036618,5.555554,5.208335999999999,43.11340000000001,3215.817222224352
2024-08-07 16:18:00,46.744794999999996,1.157407,1.0528894612159903,5.555554,5.353007,43.11340000000001,3215.867222224352
2024-08-07 16:21:00,42.607055,1.0995369999999998,1.0995344999869687,5.497688999999999,5.497682000000001,43.113500000000016,3215.9172222243524
2024-08-07 16:24:00,40.046295,1.1284720000000004,1.0695584543630174,5.642359000000001,5.526617,41.37730000000002,3215.9672222243526
2024-08-07 16:27:00,36.921295,1.0995369999999998,1.085005188476308,5.671298999999999,5.642362,40.50929999999997,3216.0172222243527
2024-08-07 16:30:00,32.52315,1.0416660000000002,1.0844900696965063,5.758099,5.8449029999999995,41.66659999999999,3216.067222224353
2024-08-07 16:36:00,31.221065000000003,1.157407,1.0834600562237735,5.960649,5.8159719999999995,37.32639999999998,3216.1672222243533
2024-08-07 16:39:00,32.52315,1.2152780000000005,1.0954669856602388,6.018514000000001,5.7870360000000005,38.19449999999995,3216.2172222243535
2024-08-07 16:42:00,32.52315,1.2152780000000005,1.0954669856602388,6.018514000000001,5.7870360000000005,37.615700000000004,3216.2672222243536
2024-08-07 16:51:00,47.873265,0.7523150000000003,1.1199661853314526,5.497688999999999,6.336804,41.95599999999999,3216.317222224354
2024-08-07 16:57:00,31.221065000000003,1.5335649999999994,1.020176099789332,6.249999999999999,5.3530050000000005,36.45830000000001,3216.317222224354
2024-08-07 17:00:00,32.52315,1.359954,1.0786618413722862,6.10532,5.584485999999999,35.300899999999956,3216.317222224354
2024-08-07 17:03:00,32.074655,1.2152779999999996,1.0798414633360223,6.13426,5.873842000000001,37.32639999999998,3216.317222224354
2024-08-07 17:06:00,32.52315,1.3020829999999997,1.0869858389652514,6.192130000000001,5.787037,36.45839999999998,3216.317222224354
2024-08-07 17:09:00,32.52315,1.359954,1.0956667480151483,6.16319,5.671296,37.905100000000004,3216.317222224354
2024-08-07 17:21:00,31.221065000000003,1.3888889999999998,1.091016656784795,6.192125,5.6423559999999995,37.037000000000035,3216.317222224354
2024-08-07 17:33:00,43.40278,0.868055,1.1328759179040824,5.555560000000001,6.1342550000000005,40.50929999999997,3216.317222224354
2024-08-07 17:45:00,43.92361,0.78125,1.1154400952457861,5.468750000000001,6.2210600000000005,42.24540000000002,3216.317222224354
2024-08-07 17:54:00,31.221065000000003,1.4467590000000001,1.0619652542590197,6.2210600000000005,5.526621,36.16890000000001,3216.317222224354
2024-08-07 17:57:00,31.221065000000003,1.3310180000000003,1.0491408178314885,6.19213,5.671292,36.16899999999998,3216.317222224354
2024-08-07 18:06:00,51.4322915,0.5497680000000003,1.0921422935622467,4.803240000000001,6.16319,47.74309999999997,3216.317222224354
2024-08-07 18:30:00,50.0,0.6944439999999998,1.125905507386773,5.2372689999999995,6.250005000000001,46.00699999999998,3216.317222224354
2024-08-07 18:42:00,31.206595,1.3888889999999998,1.1081511532528123,6.192125,5.671296,36.45830000000001,3216.317222224354
2024-08-07 19:33:00,45.211225,0.4340280000000005,1.0787076463117133,4.427084000000001,6.163194,46.585699999999974,3216.317222224354
2024-08-07 19:45:00,31.206595,1.1284719999999995,1.0544834712818707,5.787032999999999,5.642361,36.45839999999998,3216.317222224354
2024-08-07 19:48:00,35.604745,0.78125,0.9948418643795638,5.121526,5.584485999999999,39.35179999999997,3216.367222224354
2024-08-07 19:51:00,41.03009,0.5787040000000001,0.9473597756963286,4.62963,5.497685999999999,42.82409999999999,3216.417222224354
2024-08-07 19:54:00,41.81134,0.5497690000000004,1.0008433655982218,4.456019,5.555555999999999,44.56020000000001,3216.4672222243544
2024-08-07 19:57:00,46.686925,0.8391209999999996,1.015617982290236,4.74537,5.121529000000001,44.849500000000035,3216.5172222243546
2024-08-07 20:00:00,98.046875,1.3020839999999998,1.0021905908562128,5.1794,4.629626,67.41900000000001,3216.5672222243547
2024-08-07 20:03:00,100.0,1.3020839999999998,1.11951287910435,5.381940999999999,5.034717,69.15510000000003,3216.617222224355
2024-08-07 20:06:00,100.0,1.157407,1.2421930975947748,5.613422,5.787035,77.257,3216.667222224355
2024-08-07 20:09:00,100.0,1.157407,1.2559634851189612,5.671293,5.8738459999999995,82.46529999999998,3216.7172222243553
2024-08-07 20:12:00,98.828125,1.157407,1.2559634851189634,5.787033999999999,5.989587,79.57170000000002,3216.7672222243555
2024-08-07 20:15:00,94.25637,1.2152779999999996,1.2862592873427474,5.787039999999999,5.931712000000001,73.78469999999999,3216.8172222243556
2024-08-07 20:18:00,89.36632,1.2152770000000004,1.2581804881847924,5.7581,5.8449029999999995,74.65279999999998,3216.867222224356
2024-08-07 20:21:00,84.98264,1.3020839999999998,1.258183978072013,5.787036,5.700232,71.18059999999997,3216.917222224356
2024-08-07 20:24:00,78.226275,1.2442130000000002,1.2296907709164848,5.729166,5.700233,70.6019,3216.967222224356
2024-08-07 20:27:00,74.08854,1.3020839999999998,1.2283283382850811,5.729166,5.584492000000001,67.70830000000004,3217.0172222243564
2024-08-07 20:30:00,71.02141499999999,1.359954,1.1937440043560505,5.815976,5.497682,65.10419999999999,3217.0672222243566
2024-08-07 20:33:00,68.93808,1.3310190000000004,1.2115973485289593,5.844906000000001,5.613427,67.12959999999998,3217.1172222243567
2024-08-07 20:36:00,65.842015,1.4178239999999995,1.2360956232038156,5.931715999999999,5.584492,65.10410000000002,3217.167222224357
2024-08-07 20:39:00,64.30845,1.4467590000000001,1.216872129095417,6.018521000000001,5.584492,65.39349999999996,3217.217222224357
2024-08-07 20:42:00,60.14178,1.475695,1.2297229754320236,6.105321999999999,5.6423570000000005,62.7894,3217.2672222243573
2024-08-07 20:45:00,60.92303,1.7071760000000005,1.2221983774378096,6.336802,5.468746,58.44909999999999,3217.3172222243575
2024-08-07 20:48:00,64.29398,1.5914349999999997,1.2112140893239849,6.192126,5.497681000000001,61.342600000000004,3217.3672222243576
2024-08-07 20:51:00,71.02141,1.4178239999999995,1.1876242862148396,5.8449040000000005,5.41088,64.52540000000002,3217.417222224358
2024-08-07 20:54:00,75.65104500000001,1.0995369999999998,1.2251352183410722,5.353008,5.613421,74.65279999999996,3217.467222224358
2024-08-07 20:57:00,76.69270499999999,1.070602,1.2228464288698662,5.324077999999999,5.6423559999999995,73.20599999999996,3217.517222224358
2024-08-07 21:00:00,76.15741,1.0995369999999998,1.2385865052118692,5.381943,5.671296,72.04859999999996,3217.5672222243584
2024-08-07 21:03:00,76.69270499999999,1.0995369999999998,1.1979571347820661,5.497684,5.700227,73.49529999999999,3217.6172222243586
2024-08-07 21:06:00,76.69270499999999,1.070602,1.1825685839557527,5.497684,5.729162,72.33789999999999,3217.6672222243587
2024-08-07 21:09:00,76.171875,1.0995369999999998,1.1979571347820661,5.497684,5.700227,72.0486,3217.717222224359
2024-08-07 21:12:00,76.663775,1.0995369999999998,1.1842242172525224,5.555554000000001,5.729167,70.89119999999997,3217.767222224359
2024-08-07 21:15:00,42.563655,1.3020830000000005,1.1979548478132345,5.758104,5.5555509999999995,64.23610000000002,3217.8172222243593
2024-08-07 21:18:00,50.0,2.34375,1.014484115211146,6.481479,4.4560189999999995,55.844900000000024,3217.8672222243595
2024-08-07 21:21:00,47.22222,1.157407,1.2143554871126039,5.642364,5.758096999999999,71.46980000000002,3217.9172222243596
2024-08-07 21:24:00,92.563655,1.1284720000000004,1.2943337889936113,5.758100000000001,6.105328,76.0995,3217.96722222436
2024-08-07 21:27:00,81.36574,1.2442129999999993,1.2586270597893223,5.815974999999999,5.844912000000001,67.12959999999998,3218.01722222436
2024-08-07 21:30:00,77.69097,1.2152770000000004,1.2007513876468598,5.78704,5.758102999999999,68.57639999999998,3218.06722222436
2024-08-07 21:33:00,73.07581,1.3020830000000005,1.2283226551232083,5.78704,5.6423570000000005,69.73379999999997,3218.1172222243604
2024-08-07 21:36:00,70.51505,1.3020830000000005,1.2132078359758889,5.78704,5.613427,65.97220000000002,3218.1672222243606
2024-08-07 21:39:00,68.95255,1.3020829999999997,1.1979601419353372,5.729164999999999,5.526622000000001,66.55090000000001,3218.2172222243607
2024-08-07 21:42:00,67.37558,1.3020829999999997,1.2283278573505592,5.729164999999999,5.584492,66.84029999999998,3218.267222224361
2024-08-07 21:45:00,64.29398,1.273148,1.1993559801405573,5.758105,5.613427,65.68289999999996,3218.317222224361
2024-08-07 21:48:00,64.30845,1.3020829999999997,1.1979601419353365,5.787035,5.584492,66.26150000000001,3218.3672222243613
2024-08-07 21:51:00,62.5,1.3310179999999994,1.180435092435337,5.873845,5.584487000000001,62.7894,3218.4172222243615
2024-08-07 21:54:00,62.456595,1.3310180000000003,1.2269598592621442,5.84491,5.642361999999999,63.946799999999996,3218.4672222243616
2024-08-07 21:57:00,62.48553,1.3888889999999998,1.2069624831934234,5.931716000000001,5.584487000000001,63.657399999999996,3218.517222224362
2024-08-07 22:00:00,64.29398,1.4467600000000003,1.2168725745933715,5.989586,5.555555999999999,63.36809999999997,3218.567222224362
2024-08-07 22:03:00,58.072915,1.2442130000000002,1.2150478000177418,5.815976,5.758102999999999,63.0788,3218.617222224362
2024-08-07 22:06:00,58.072915,1.359954,1.161740739417415,5.8738459999999995,5.497682,59.31719999999996,3218.6672222243624
2024-08-07 22:09:00,55.77257,1.4178239999999995,1.1376058068549861,5.8738459999999995,5.3530120000000005,58.44909999999999,3218.7172222243626
2024-08-07 22:12:00,54.976855,1.4467589999999992,1.150057678713257,5.8738459999999995,5.324077000000001,55.2663,3218.7672222243627
2024-08-07 22:15:00,53.414355,1.4467589999999992,1.150057678713257,5.844905999999999,5.295137,57.29169999999999,3218.817222224363
2024-08-07 22:18:00,54.99132,1.5046299999999997,1.157313778634225,5.902776,5.266206,56.71289999999999,3218.867222224363
2024-08-07 22:21:00,54.99132,1.4467589999999992,1.1670339357204595,5.931715999999999,5.410877000000001,57.87040000000002,3218.9172222243633
2024-08-07 22:24:00,54.976855,1.5335650000000003,1.1694215873328988,5.931711000000001,5.266206,55.84480000000002,3218.9672222243635
2024-08-07 22:30:00,54.195605,1.5335650000000003,1.1869640802837722,5.931711000000001,5.295135999999999,56.134299999999996,3219.0672222243634
2024-08-07 22:33:00,54.976855,1.4756939999999998,1.1451285490852514,5.9606509999999995,5.353007,56.42349999999999,3219.1172222243636
2024-08-07 22:39:00,54.976855,1.4756939999999998,1.1451285490852514,5.9606509999999995,5.353007,57.58109999999999,3219.2172222243635
2024-08-07 22:42:00,54.99132,1.4756939999999998,1.1451285490852514,5.9606509999999995,5.353007,55.555499999999995,3219.2672222243636
2024-08-07 22:45:00,54.195605,1.4756939999999998,1.1451345644257245,5.9606460000000006,5.3530120000000005,55.55560000000003,3219.317222224364
2024-08-07 22:51:00,54.195605,1.5335649999999994,1.1336664284993077,6.076392,5.353007,55.266200000000026,3219.4172222243637
2024-08-07 22:54:00,51.63484,1.6203699999999994,1.150245336920089,6.192126999999999,5.353007,53.530100000000004,3219.467222224364
2024-08-07 23:00:00,51.63484,1.6203699999999994,1.150245336920089,6.192126999999999,5.353007,54.9769,3219.567222224364
2024-08-07 23:03:00,53.42882,1.7361110000000002,1.2149002006139815,6.278937,5.353006000000001,53.819500000000005,3219.617222224364
2024-08-07 23:06:00,49.81192,1.6782399999999997,1.154020116802455,6.278937,5.353007,54.108799999999974,3219.667222224364
2024-08-07 23:15:00,50.578705,1.649305,1.1804493373273295,6.250002,5.410877000000001,52.37269999999995,3219.8172222243643
2024-08-07 23:18:00,50.578705,1.6203700000000003,1.1502453369200893,6.221062,5.381942,54.10880000000003,3219.8672222243645
2024-08-07 23:21:00,50.578705,1.5914349999999997,1.1387070496796818,6.163192,5.353007,52.66210000000001,3219.9172222243647
2024-08-07 23:24:00,52.662040000000005,1.5625,1.1454579628340136,6.047456,5.295135999999999,53.530100000000004,3219.967222224365
2024-08-07 23:27:00,54.99132,1.5335650000000003,1.1336664284993079,6.018521000000001,5.295135999999999,54.9769,3220.017222224365
2024-08-07 23:30:00,54.976855,1.5046299999999997,1.1573077205798936,5.931715999999999,5.295135999999999,57.29160000000002,3220.067222224365
2024-08-07 23:33:00,55.7147,1.3888889999999998,1.125075232980044,5.844906000000001,5.353007,56.423599999999965,3220.1172222243654
2024-08-07 23:36:00,56.55382,1.4467600000000003,1.1500581077196645,5.844906000000001,5.295135999999999,57.58099999999996,3220.1672222243656
2024-08-07 23:39:00,58.072915,1.4178240000000004,1.1376058068549857,5.815970000000001,5.295135999999999,59.31709999999998,3220.2172222243657
2024-08-07 23:42:00,58.072915,1.3310179999999994,1.1486714273590228,5.758105,5.410877000000001,57.87040000000002,3220.267222224366
2024-08-07 23:45:00,60.14178,1.3888889999999998,1.1747277158244918,5.787035,5.381945999999999,59.31710000000004,3220.317222224366
2024-08-07 23:48:00,59.389465,1.3020829999999997,1.1513539636363377,5.7002299999999995,5.410877000000001,58.44900000000001,3220.3672222243663
2024-08-07 23:51:00,60.92303,1.3020839999999998,1.11951287910435,5.642359999999999,5.295135999999999,63.07860000000005,3220.4172222243665
2024-08-07 23:54:00,60.9375,1.2442129999999993,1.1089105745449979,5.6713,5.410877000000001,59.60649999999998,3220.4672222243667
2024-08-07 23:57:00,60.92303,1.2152769999999995,1.141411725872234,5.555554,5.410877000000001,60.47449999999998,3220.517222224367
2024-08-08 00:00:00,60.9375,1.2152769999999995,1.1262400366386185,5.526623999999999,5.353007,59.31709999999998,3220.567222224367
2024-08-08 00:03:00,59.389465,1.1863419999999998,1.142392432407497,5.526619,5.439817,58.738399999999956,3220.617222224367
2024-08-08 00:06:00,59.375,1.1863419999999998,1.1274820464459048,5.526619,5.410877000000001,60.76389999999998,3220.6672222243674
2024-08-08 00:09:00,60.92303,1.273148,1.137978098988083,5.526623999999999,5.266206,59.02779999999996,3220.7172222243676
2024-08-08 00:12:00,58.608215,1.2152769999999995,1.141411725872234,5.555554,5.410877000000001,59.31709999999998,3220.7672222243677
2024-08-08 00:15:00,58.072915,1.2152769999999995,1.1109288021286194,5.526623999999999,5.324077000000001,57.58100000000002,3220.817222224368
2024-08-08 00:18:00,55.758105,1.2152779999999996,1.1109292730775682,5.4976899999999995,5.295141999999999,58.73840000000001,3220.867222224368
2024-08-08 00:21:00,54.976855,1.273148,1.0903412696626738,5.584490000000001,5.237272,58.73840000000001,3220.9172222243683
2024-08-08 00:24:00,53.42882,1.3020829999999997,1.1033415866068128,5.584490000000001,5.208337,56.423599999999965,3220.9672222243685
2024-08-08 00:27:00,51.63484,1.3020829999999997,1.0869858389652514,5.613425,5.2083319999999995,54.3981,3221.0172222243687
2024-08-08 00:30:00,49.81192,1.3020829999999997,1.0869858389652514,5.613425,5.2083319999999995,53.530100000000004,3221.067222224369
2024-08-08 00:33:00,49.81192,1.3310180000000003,1.0830995061817357,5.70023,5.237272,53.819500000000005,3221.117222224369
2024-08-08 00:36:00,53.42882,1.4178240000000004,1.1544593271686134,5.84491,5.353006000000001,55.84499999999997,3221.167222224369
2024-08-08 00:39:00,54.21007,1.359953,1.1124630845461119,5.815970000000001,5.353007,53.819500000000005,3221.2172222243694
2024-08-08 00:42:00,54.21007,1.3888889999999998,1.1583547541950163,5.844906000000001,5.410877000000001,57.58100000000002,3221.2672222243696
2024-08-08 00:45:00,60.9375,1.5335650000000003,1.0969582457897407,5.989586,5.208330999999999,52.66199999999998,3221.3172222243697
2024-08-08 00:48:00,65.81308,1.475695,1.1098810093334313,5.931716000000001,5.266201,51.215299999999985,3221.36722222437
2024-08-08 00:51:00,65.842015,1.4467589999999992,1.132876754200465,5.931715999999999,5.353007,52.66210000000001,3221.41722222437
2024-08-08 00:54:00,66.608795,1.4467589999999992,1.1328827264300958,6.018515999999999,5.439817,53.24080000000001,3221.4672222243703
2024-08-08 00:57:00,67.39005,1.5335650000000003,1.151657519893297,6.047451,5.353006000000001,53.530100000000004,3221.5172222243705
2024-08-08 01:00:00,67.36111,1.4467590000000001,1.1500576787132573,6.047451,5.497682,54.1088,3221.5672222243707
2024-08-08 01:03:00,64.30845,1.4467590000000001,1.1500576787132561,6.018521000000001,5.468751999999999,56.13429999999997,3221.617222224371
2024-08-08 01:06:00,64.30845,1.5046289999999996,1.1573073009177528,6.047456,5.410877000000001,53.240700000000004,3221.667222224371
2024-08-08 01:09:00,60.908564999999996,1.5046289999999996,1.1573133589706142,5.9606460000000006,5.324077000000001,53.81940000000003,3221.717222224371
2024-08-08 01:12:00,60.92303,1.5046289999999996,1.1573133589706142,6.076385999999999,5.439817,54.1088,3221.7672222243714
2024-08-08 01:15:00,60.92303,1.4467590000000001,1.1328767542004654,5.9606509999999995,5.381942,52.662000000000035,3221.8172222243716
2024-08-08 01:18:00,60.14178,1.4467590000000001,1.1328767542004654,5.902781,5.324072,53.53,3221.8672222243717
2024-08-08 01:21:00,62.48553,1.5335650000000003,1.151657519893297,5.9606509999999995,5.266206,54.108799999999974,3221.917222224372
2024-08-08 01:24:00,64.29398,1.5046299999999997,1.1396732999070132,6.018515999999999,5.353006000000001,53.53000000000003,3221.967222224372
2024-08-08 01:27:00,64.29398,1.5046299999999997,1.157313778634225,5.902776,5.266206,53.819500000000005,3222.0172222243723
2024-08-08 01:30:00,67.39005,1.5046299999999997,1.1396732999070132,5.931715999999999,5.266206,52.9513,3222.0672222243725
2024-08-08 01:33:00,68.15683,1.4467600000000003,1.1500581077196645,5.844906000000001,5.295135999999999,55.26629999999997,3222.1172222243727
2024-08-08 01:36:00,67.37558,1.3888889999999998,1.1418048134865555,5.815976,5.353007,56.13419999999999,3222.167222224373
2024-08-08 01:39:00,65.03183,1.273148,1.1222651143651936,5.70023,5.410882000000001,55.84489999999997,3222.217222224373
2024-08-08 01:42:00,62.48553,1.3020829999999997,1.1195124270251398,5.671295,5.324072,55.844900000000024,3222.267222224373
2024-08-08 01:45:00,65.827545,1.359954,1.145494651996472,5.64236,5.237266,56.712999999999965,3222.3172222243734
2024-08-08 01:48:00,68.1713,1.273148,1.1222651143651936,5.555554,5.266206,57.58100000000002,3222.3672222243736
2024-08-08 01:51:00,71.28183,1.273148,1.1222651143651936,5.526619,5.237271000000001,59.02780000000001,3222.4172222243737
2024-08-08 02:03:00,73.61111500000001,1.070602,1.099288069886919,5.237264,5.295141999999999,58.159700000000015,3222.6172222243736
2024-08-08 02:06:00,73.061345,1.0995369999999998,1.0703438028791086,5.266204,5.208337,58.448999999999984,3222.6672222243737
2024-08-08 02:09:00,74.103005,1.0995369999999998,1.0850051884763094,5.2951440000000005,5.266207,57.29159999999999,3222.717222224374
2024-08-08 02:12:00,77.199075,1.0995369999999998,1.099534499997544,5.2951440000000005,5.295137,58.73840000000001,3222.767222224374
2024-08-08 02:18:00,76.171875,1.0995369999999998,1.0850051884763094,5.2951440000000005,5.266207,59.60650000000001,3222.867222224374
2024-08-08 02:21:00,73.56771,1.070602,1.070606999990535,5.237264,5.237272,59.60650000000001,3222.917222224374
2024-08-08 02:27:00,72.06308,1.070602,1.070606999990535,5.237264,5.237272,58.449100000000016,3223.017222224374
2024-08-08 02:30:00,71.006945,1.070602,1.0992831564874896,5.2951440000000005,5.3530120000000005,58.44900000000001,3223.0672222243743
2024-08-08 02:36:00,69.690395,1.0995370000000007,1.0995345000028318,5.410884,5.410876999999999,57.58099999999996,3223.167222224374
2024-08-08 02:39:00,71.006945,1.2152780000000005,1.1262457790412967,5.439814000000001,5.266206,57.87040000000002,3223.2172222243744
2024-08-08 02:42:00,68.15683,1.1284720000000004,1.113939337256467,5.353014000000001,5.324072,57.58100000000002,3223.2672222243746
2024-08-08 02:48:00,68.92361,1.157407,1.0834600562237735,5.439814000000001,5.295137,57.87040000000002,3223.3672222243745
2024-08-08 02:51:00,68.15683,1.2152780000000005,1.1109292730775682,5.439814000000001,5.237266,57.29169999999999,3223.4172222243747
2024-08-08 02:57:00,70.50058,1.186343,1.0819145392076763,5.381944000000001,5.1794009999999995,59.31709999999998,3223.5172222243746
2024-08-08 03:00:00,68.93808,1.0995369999999998,1.085005188476308,5.353014,5.324077000000001,58.44909999999999,3223.5672222243747
2024-08-08 03:06:00,68.14236,1.0995369999999998,1.099534499997544,5.353014,5.353007,57.87040000000002,3223.6672222243747
2024-08-08 03:09:00,68.93808,1.1284720000000004,1.0844879618674537,5.324078,5.237266,57.00230000000002,3223.717222224375
2024-08-08 03:12:00,68.93808,1.070601,1.085002223854825,5.266208000000001,5.295137,57.58100000000002,3223.767222224375
2024-08-08 03:18:00,68.15683,1.0416660000000002,1.0844949389144878,5.208328,5.295141999999999,57.58099999999999,3223.867222224375
2024-08-08 03:21:00,71.02141499999999,1.0995369999999998,1.1139418763647653,5.208333,5.237266,59.027799999999985,3223.917222224375
2024-08-08 03:27:00,72.06308,1.0995369999999998,1.099534499997544,5.237273,5.237266,58.738500000000016,3224.017222224375
2024-08-08 03:30:00,73.061345,1.0416659999999993,1.0703432396696497,5.208333,5.266207,59.89579999999998,3224.067222224375
2024-08-08 03:33:00,70.486115,1.0127309999999996,1.0555416274298122,5.208333,5.295141999999999,57.00229999999999,3224.1172222243754
2024-08-08 03:42:00,68.1713,1.0995369999999998,1.0703438028791086,5.179392999999999,5.121525999999999,56.712999999999994,3224.2672222243755
2024-08-08 03:48:00,71.02141,1.1284720000000004,1.0992831213870262,5.266208000000001,5.208335999999999,58.15969999999999,3224.3672222243754
2024-08-08 03:51:00,72.06308,1.070601,1.085002223854825,5.266208000000001,5.295137,58.15969999999999,3224.4172222243756
2024-08-08 03:57:00,72.048615,1.070601,1.0850071797042757,5.237268,5.266207,59.02780000000001,3224.5172222243755
2024-08-08 04:00:00,71.267365,1.070601,1.085002223854825,5.266208000000001,5.295137,57.87040000000002,3224.5672222243757
2024-08-08 04:03:00,52.633105,0.6944439999999998,1.047849702916479,4.774305,5.584494,52.08330000000004,3224.617222224376
2024-08-08 04:09:00,46.71586,0.8680560000000002,1.0577073734999618,5.092592,5.497687999999999,48.61110000000002,3224.7172222243757
2024-08-08 04:12:00,44.111689999999996,1.0416670000000003,1.1124418321651433,5.671294,5.815977,48.032399999999996,3224.767222224376
2024-08-08 04:15:00,43.344905,1.0995369999999998,1.1282271253665355,5.787034,5.844907000000001,47.74300000000002,3224.817222224376
2024-08-08 04:18:00,44.111689999999996,1.0995369999999998,1.1139418763647653,5.815974000000001,5.844907000000001,47.1643,3224.8672222243763
2024-08-08 04:21:00,41.81134,1.1284720000000004,1.15716585293023,5.873844000000001,5.931712,46.007000000000005,3224.9172222243765
2024-08-08 04:27:00,41.81134,1.1284720000000004,1.1284769999927886,5.902774,5.902781999999999,46.2963,3225.0172222243764
2024-08-08 04:30:00,43.37384,1.2152780000000005,1.1262457790412967,5.902774,5.729165999999999,45.717600000000004,3225.0672222243766
2024-08-08 04:33:00,44.140625,1.1574080000000002,1.1574099999794556,5.960644,5.9606460000000006,46.8751,3225.1172222243767
2024-08-08 04:39:00,44.892939999999996,1.0995369999999998,1.1282271253665355,5.873844,5.931717000000001,48.32179999999997,3225.2172222243767
2024-08-08 04:42:00,44.111689999999996,1.0416659999999993,1.126244622726015,5.815973,5.989587,48.0325,3225.267222224377
2024-08-08 04:45:00,46.71586,1.070602,1.1414142080787015,5.7291680000000005,5.873846,46.875,3225.317222224377
2024-08-08 04:48:00,48.26389,0.8969899999999997,1.1124617726610964,5.381946999999999,5.844907000000001,48.90039999999999,3225.367222224377
2024-08-08 04:54:00,49.04514,0.9259260000000005,1.1033379954237403,5.410882000000001,5.7870360000000005,50.05789999999999,3225.467222224377
