Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-08 04:57:00,53.42882,0.9259260000000005,1.1670378698298893,5.353012,5.873846,51.504700000000014,3225.5172222243773
2024-08-08 05:03:00,53.399885,0.9259260000000005,1.141808702380169,5.353012,5.815975999999999,49.76850000000002,3225.617222224377
2024-08-08 05:06:00,53.399885,0.868055,1.108148640943777,5.410882000000001,5.931717000000001,50.636499999999984,3225.6672222243774
2024-08-08 05:09:00,51.605905,0.9259260000000005,1.1544610590066384,5.353012,5.844906,49.76849999999999,3225.7172222243776
2024-08-08 05:15:00,50.59317,0.868055,1.1205510073638694,5.295142,5.844907000000001,48.61109999999999,3225.8172222243775
2024-08-08 05:18:00,53.414355,0.8969899999999997,1.1124617726610955,5.439817000000001,5.902777,50.05789999999999,3225.8672222243777
2024-08-08 05:24:00,53.414355,0.8969899999999997,1.1376083969678459,5.468747,5.989587,48.32169999999999,3225.9672222243776
2024-08-08 05:27:00,53.42882,0.9259259999999996,1.116249879974964,5.497682999999999,5.902777,49.47919999999999,3226.0172222243777
2024-08-08 05:33:00,60.9375,1.2152779999999996,1.1262457790412967,5.8159730000000005,5.642365000000001,49.47919999999999,3226.1172222243777
2024-08-08 05:36:00,74.609375,1.186343,1.112440046285484,5.6712929999999995,5.526619999999999,54.1088,3226.167222224378
2024-08-08 05:39:00,88.570605,1.0995369999999998,1.1979618645058574,5.815968,6.018521,58.159700000000015,3226.217222224378
2024-08-08 05:45:00,90.91435000000001,1.070602,1.196090785430545,5.787037999999999,6.0474559999999995,59.02780000000001,3226.317222224378
2024-08-08 05:48:00,94.545715,1.0995369999999998,1.2385865052118692,5.787038,6.076391,60.47449999999998,3226.367222224378
2024-08-08 05:51:00,93.73553,0.9837959999999999,1.1876202414967416,5.613428,6.047452000000001,60.18519999999998,3226.4172222243783
2024-08-08 05:54:00,87.51447,0.9259259999999996,1.2043031493160645,5.497687999999999,6.105322000000001,58.738500000000016,3226.4672222243785
2024-08-08 06:00:00,85.21412000000001,0.9548609999999993,1.2214484774010388,5.526622999999999,6.105322000000001,57.29160000000002,3226.5672222243784
2024-08-08 06:03:00,77.71991,0.9548609999999993,1.1964421897614796,5.584493,6.105322000000001,56.13419999999999,3226.6172222243786
2024-08-08 06:09:00,76.18634,0.9837959999999999,1.2004367480229732,5.613422999999999,6.076387,54.3982,3226.7172222243785
2024-08-08 06:12:00,73.061345,0.9837959999999999,1.2004367480229725,5.642363,6.105326999999999,53.24080000000001,3226.7672222243787
2024-08-08 06:15:00,68.95255,1.0127309999999996,1.1778239016325693,5.758103,6.105322,52.372600000000006,3226.817222224379
2024-08-08 06:21:00,68.95255,1.0995369999999998,1.2251352183410722,5.815973,6.076385999999999,52.662000000000006,3226.9172222243787
2024-08-08 06:24:00,73.07581,1.1284719999999995,1.2132074544945592,5.815973,5.989581,53.24079999999998,3226.967222224379
2024-08-08 06:30:00,74.103005,1.1284719999999995,1.1854004646794551,5.873842999999999,5.989581,51.50460000000001,3227.067222224379
2024-08-08 06:33:00,75.636575,1.0995369999999998,1.2385865052118692,5.787032999999999,6.076385999999999,54.1088,3227.117222224379
2024-08-08 06:36:00,76.67824,1.0127309999999996,1.2039395310145997,5.7291680000000005,6.134257,55.5556,3227.167222224379
2024-08-08 06:39:00,79.78877,1.070602,1.2228510218893553,5.7580979999999995,6.076385999999999,53.530100000000004,3227.2172222243794
2024-08-08 06:45:00,80.295135,1.0127319999999997,1.2039400921460481,5.671298,6.076385999999999,55.84479999999999,3227.3172222243793
2024-08-08 06:48:00,58.043985,1.0127309999999996,1.2039440143940359,5.7580979999999995,6.163197,55.844899999999996,3227.3672222243795
2024-08-08 06:54:00,59.389465,1.1284719999999995,1.2269618638082316,5.902773,6.105321000000001,54.398199999999974,3227.4672222243794
2024-08-08 06:57:00,62.48553,1.157407,1.2283248538808873,5.844908,5.989581,53.819500000000005,3227.5172222243796
2024-08-08 07:00:00,58.05845,1.1284720000000004,1.213207454494561,5.902778,6.076385999999999,53.240699999999975,3227.5672222243797
2024-08-08 07:06:00,60.14178,1.070601,1.182568049671001,5.844908,6.076387,56.42369999999997,3227.6672222243797
2024-08-08 07:09:00,60.15625,1.157407,1.1861091962540984,5.902778,5.9606509999999995,55.555499999999995,3227.71722222438
2024-08-08 07:12:00,60.908564999999996,1.070601,1.1960902470786887,5.931708,6.192127000000001,54.1088,3227.76722222438
2024-08-08 07:15:00,56.55382,1.0416660000000002,1.20696624813155,5.815968,6.163192,55.26630000000003,3227.81722222438
2024-08-08 07:21:00,56.510419999999996,0.9837959999999999,1.2384118464436091,5.700228000000001,6.250002,55.55550000000002,3227.91722222438
2024-08-08 07:24:00,60.9375,1.157407,1.2143603319797944,5.960648000000001,6.076391,53.240699999999975,3227.9672222243803
2024-08-08 07:27:00,60.908564999999996,1.0416660000000002,1.20696624813155,5.815968,6.163192,57.00230000000002,3228.0172222243805
2024-08-08 07:30:00,62.456595,1.0127309999999996,1.2168731397419443,5.787032999999999,6.221062000000001,57.87040000000002,3228.0672222243807
2024-08-08 07:36:00,60.14178,0.9837959999999999,1.2384118464436091,5.671293,6.221067,59.89579999999998,3228.1672222243806
2024-08-08 07:39:00,58.072915,1.070602,1.2360994615653864,5.7580979999999995,6.105326,59.02780000000001,3228.2172222243807
2024-08-08 07:45:00,59.389465,1.070602,1.2228510218893553,5.7580979999999995,6.076385999999999,55.55550000000002,3228.3172222243807
2024-08-08 07:48:00,62.5,1.0127319999999997,1.1909275382531888,5.613423,5.989581,60.18520000000001,3228.367222224381
2024-08-08 07:51:00,100.0,1.5625,1.428341774239388,6.568282,6.307872,74.65270000000001,3228.417222224381
2024-08-08 07:57:00,100.0,1.4467590000000001,1.1670339357204589,5.844912000000001,5.324073,72.62730000000002,3228.517222224381
2024-08-08 08:00:00,100.0,0.9259260000000005,1.0373680171242012,4.687502,4.918986,75.23149999999998,3228.567222224381
2024-08-08 08:06:00,100.0,1.0416670000000003,1.0124588997269919,4.774302,4.716435,72.91670000000002,3228.667222224381
2024-08-08 08:09:00,77.21354,0.3761570000000001,1.0496879896979723,4.108796000000001,5.989583,58.448999999999984,3228.717222224381
2024-08-08 08:15:00,79.282405,0.43402799999999964,1.0514432356650347,4.137731,5.7870420000000005,57.58100000000002,3228.817222224381
2024-08-08 08:18:00,73.061345,0.49189799999999995,1.0161074699469435,4.253471,5.584492000000001,54.3981,3228.8672222243813
2024-08-08 08:21:00,58.05845,0.5497689999999995,1.0418764447878057,4.369212999999999,5.584494,51.50459999999998,3228.9172222243815
2024-08-08 08:24:00,32.494209999999995,1.0995370000000007,0.9475070818609517,5.266204000000001,4.976846999999999,39.641200000000026,3228.9672222243817
2024-08-08 08:30:00,32.494209999999995,1.1284720000000004,0.92772221415829,5.295134,4.918982000000001,40.509299999999996,3229.0672222243816
2024-08-08 08:33:00,34.56308,1.2152780000000005,0.9481526986700479,5.353014000000001,4.8611059999999995,39.0625,3229.1172222243817
2024-08-08 08:36:00,35.604745,1.0127310000000005,0.9686782678158031,5.266208000000001,5.179397,40.509299999999996,3229.167222224382
2024-08-08 08:42:00,34.54861,1.070602,0.9657895430229605,5.2951440000000005,5.092592000000001,39.3519,3229.267222224382
2024-08-08 08:45:00,39.221645,0.9259260000000005,0.9259289999941682,4.976852000000001,4.976856,39.0625,3229.317222224382
2024-08-08 08:51:00,41.81134,0.8680560000000002,0.952228568183668,4.774305,4.947921,42.24530000000004,3229.417222224382
2024-08-08 08:54:00,40.002895,0.868055,0.9522280363587015,4.890045,5.063662,43.40270000000004,3229.467222224382
2024-08-08 08:57:00,36.87789,1.0416660000000002,0.9826581319566075,5.266208000000001,5.150462,41.08800000000002,3229.5172222243823
2024-08-08 09:09:00,39.98843,1.070602,0.9812385487203243,5.179398,5.0057860000000005,41.37729999999999,3229.717222224382
2024-08-08 09:12:00,39.221645,0.9837959999999999,0.954571698847473,5.1215280000000005,5.063662,40.79860000000002,3229.7672222243823
2024-08-08 09:15:00,36.87789,1.0995369999999998,0.979243964469441,5.381944000000001,5.150467000000001,40.79860000000002,3229.8172222243825
2024-08-08 09:21:00,36.87789,1.0995369999999998,0.9948303321914,5.353014,5.150467000000001,41.66660000000002,3229.9172222243824
2024-08-08 09:24:00,35.604745,1.0995369999999998,1.01024958875157,5.381944000000001,5.208337,41.95599999999996,3229.9672222243826
2024-08-08 09:27:00,36.87789,1.0127309999999996,0.9835127501282073,5.208338,5.150467000000001,42.82409999999999,3230.0172222243827
2024-08-08 09:33:00,36.906825,1.0416660000000002,0.997634650453885,5.266208000000001,5.1794020000000005,42.53470000000004,3230.1172222243827
2024-08-08 09:36:00,32.494209999999995,1.1863419999999998,1.0027324177165846,5.497688999999999,5.150467000000001,40.509299999999996,3230.167222224383
2024-08-08 09:42:00,35.604745,1.2442130000000002,0.9777315155912576,5.584489,5.092596,39.641200000000026,3230.2672222243827
2024-08-08 09:45:00,36.906825,1.1574080000000002,1.0216744128275796,5.381944000000001,5.121525999999999,42.24539999999996,3230.317222224383
2024-08-08 09:51:00,36.906825,1.1574080000000002,0.9897499651049315,5.381944000000001,5.063656,41.08800000000002,3230.417222224383
2024-08-08 09:54:00,35.575810000000004,1.1284720000000004,0.9605538600535823,5.410884,5.092592000000001,40.50920000000002,3230.467222224383
2024-08-08 09:57:00,34.54861,1.1863419999999998,0.9697361092891306,5.468754,5.063662,39.93059999999997,3230.517222224383
2024-08-08 10:03:00,32.494209999999995,1.1863419999999998,0.9529150960231151,5.4976840000000005,5.063662,40.7987,3230.617222224383
2024-08-08 10:06:00,35.575810000000004,1.2442130000000002,1.011733948977067,5.526619,5.092596,40.509299999999996,3230.6672222243833
2024-08-08 10:12:00,35.575810000000004,1.1863419999999998,1.0027324177165833,5.468749000000001,5.121527,40.219899999999996,3230.767222224383
2024-08-08 10:15:00,34.56308,1.1863419999999998,0.9697361092891306,5.468749000000001,5.063657000000001,39.64119999999997,3230.8172222243834
2024-08-08 10:18:00,34.54861,1.2152769999999995,0.9823356813703965,5.468754,5.034727,39.35179999999997,3230.8672222243836
2024-08-08 10:21:00,33.535880000000006,1.1863419999999998,0.9697361092891306,5.468754,5.063662,39.64119999999997,3230.9172222243837
2024-08-08 10:24:00,33.52141,1.3020839999999998,0.9845487137788975,5.52662,4.947915999999999,38.483799999999974,3230.967222224384
2024-08-08 10:27:00,32.494209999999995,1.3020829999999997,0.984548298887147,5.613429999999999,5.034727,39.93059999999997,3231.017222224384
2024-08-08 10:30:00,35.575810000000004,1.3888889999999998,0.9832460297592408,5.7002299999999995,4.976851000000001,39.3519,3231.0672222243843
2024-08-08 10:33:00,34.54861,1.3020829999999997,1.0021962257845767,5.7002299999999995,5.150467000000001,39.64119999999997,3231.1172222243845
2024-08-08 10:36:00,35.575810000000004,1.359954,1.0263267050815332,5.72917,5.121525999999999,40.509199999999964,3231.1672222243847
2024-08-08 10:39:00,34.54861,1.3020829999999997,0.984548298887147,5.729164999999999,5.150462,38.773199999999974,3231.217222224385
2024-08-08 10:42:00,34.54861,1.3020829999999997,1.0195921246202875,5.64236,5.121527,39.93060000000003,3231.267222224385
2024-08-08 10:45:00,33.52141,1.273148,0.9547470559378899,5.584490000000001,5.0057920000000005,39.0625,3231.317222224385
2024-08-08 10:48:00,33.535880000000006,1.2442129999999993,0.9603737610160238,5.58449,5.063657000000001,39.3519,3231.3672222243854
2024-08-08 10:51:00,35.604745,1.3020839999999998,1.0021905908562139,5.555559999999999,5.0057860000000005,41.37729999999999,3231.4172222243856
2024-08-08 10:54:00,35.604745,1.273148,1.0410998688394997,5.555554,5.121525999999999,39.3519,3231.4672222243858
2024-08-08 10:57:00,35.575810000000004,1.2152769999999995,0.9990847048424641,5.613423999999999,5.208337,40.509299999999996,3231.517222224386
2024-08-08 11:00:00,35.604745,1.2152769999999995,0.9990847048424641,5.555554,5.150467000000001,40.509299999999996,3231.567222224386
2024-08-08 11:03:00,36.87789,1.1863419999999998,0.9529092419456882,5.497688999999999,5.063657000000001,40.798599999999965,3231.6172222243863
2024-08-08 11:06:00,38.151044999999996,1.2442130000000002,0.9948431564325977,5.584489,5.121525999999999,41.95600000000002,3231.6672222243865
2024-08-08 11:09:00,36.87789,1.157407,0.9734955557101286,5.497688999999999,5.150462,40.509299999999996,3231.7172222243867
2024-08-08 11:12:00,35.604745,1.1863419999999998,0.9529092419456882,5.497688999999999,5.063657000000001,39.641200000000026,3231.767222224387
2024-08-08 11:15:00,36.906825,1.273148,0.9900062954629134,5.4976840000000005,4.976856,41.08789999999999,3231.817222224387
2024-08-08 11:18:00,38.151044999999996,1.273148,1.0242859757052842,5.526623999999999,5.063656,41.95600000000002,3231.867222224387
2024-08-08 11:21:00,38.20891,1.273148,1.024291822448172,5.555554,5.092596,40.7987,3231.9172222243874
2024-08-08 11:24:00,36.906825,1.2152769999999995,0.9990789546149317,5.526623999999999,5.121527,41.95600000000002,3231.9672222243876
2024-08-08 11:27:00,38.151044999999996,1.273148,0.9900002900370309,5.526623999999999,5.0057860000000005,40.22000000000003,3232.0172222243878
2024-08-08 11:30:00,36.87789,1.1863419999999998,0.9697361092891306,5.4976840000000005,5.092592000000001,41.087999999999965,3232.067222224388
2024-08-08 11:33:00,35.604745,1.1863419999999998,0.9863360416862834,5.468754,5.092592000000001,41.377399999999966,3232.117222224388
2024-08-08 11:36:00,35.575810000000004,1.2152769999999995,0.9653685315375771,5.4976840000000005,5.034727,41.08800000000002,3232.1672222243883
2024-08-08 11:39:00,34.54861,1.1863419999999998,0.9529150960231151,5.4976840000000005,5.063662,39.3519,3232.2172222243885
2024-08-08 11:42:00,36.863425,1.2152769999999995,0.9823356813703965,5.4976840000000005,5.063657000000001,40.79860000000002,3232.2672222243887
2024-08-08 11:45:00,36.921295,1.2152769999999995,0.9990789546149317,5.526623999999999,5.121527,39.930499999999995,3232.317222224389
2024-08-08 11:48:00,36.906825,1.2152769999999995,0.9990789546149317,5.526623999999999,5.121527,40.798599999999965,3232.367222224389
2024-08-08 11:51:00,35.619215,1.2152769999999995,0.9823356813703965,5.4976840000000005,5.063657000000001,42.82400000000001,3232.417222224389
2024-08-08 11:54:00,35.619215,1.2152769999999995,0.96536262644316,5.526623999999999,5.063657000000001,40.219899999999996,3232.4672222243894
2024-08-08 11:57:00,34.592015,1.1863419999999998,0.9529092419456873,5.468754,5.0347219999999995,41.377399999999966,3232.5172222243896
2024-08-08 12:00:00,34.592015,1.2152769999999995,0.965362626443159,5.468754,5.005787,39.93060000000003,3232.5672222243898
2024-08-08 12:03:00,34.592015,1.273148,0.9183870256790663,5.353003999999999,4.716436,41.08800000000002,3232.61722222439
2024-08-08 12:06:00,34.592015,1.1863419999999998,0.9009756151860645,5.324074,4.803242,40.798599999999965,3232.66722222439
2024-08-08 12:09:00,36.921295,1.273148,1.007260832052645,5.613423999999999,5.121525999999999,39.0625,3232.7172222243903
2024-08-08 12:12:00,36.921295,1.2152769999999995,0.9823356813703965,5.555554,5.121527,41.37729999999999,3232.7672222243905
2024-08-08 12:15:00,35.619215,1.2152769999999995,0.9990789546149317,5.526623999999999,5.121527,41.37729999999999,3232.8172222243907
2024-08-08 12:18:00,36.921295,1.2152769999999995,0.9990789546149317,5.526623999999999,5.121527,39.93060000000003,3232.867222224391
2024-08-08 12:21:00,34.56308,1.2152779999999996,0.982336115196695,5.52662,5.092592000000001,38.19440000000003,3232.917222224391
2024-08-08 12:24:00,34.56308,1.2152769999999995,0.9823356813703965,5.4976840000000005,5.063657000000001,40.50920000000002,3232.967222224391
2024-08-08 12:27:00,38.20891,1.3020829999999997,0.984548298887147,5.555554,4.976851000000001,40.7987,3233.0172222243914
2024-08-08 12:30:00,38.20891,1.2442129999999993,1.028404435274688,5.58449,5.179397,41.95600000000002,3233.0672222243916
2024-08-08 12:33:00,39.25058,1.186343,1.0027328646730236,5.52662,5.179397,43.11340000000001,3233.1172222243918
2024-08-08 12:36:00,36.906825,1.2152779999999996,0.9990851435959028,5.41088,5.0057920000000005,42.53469999999999,3233.167222224392
2024-08-08 12:39:00,36.89236,1.2442129999999993,0.9603737610160227,5.52662,5.005787,41.66669999999999,3233.217222224392
2024-08-08 12:42:00,35.604745,1.2152779999999996,0.982336115196695,5.43982,5.0057920000000005,42.24539999999996,3233.2672222243923
2024-08-08 12:45:00,36.87789,1.273148,0.9900002900370297,5.468754,4.947915999999999,40.798599999999965,3233.3172222243925
2024-08-08 12:48:00,38.179975,1.273148,0.9725026751755108,5.468754,4.918986,40.7987,3233.3672222243927
2024-08-08 12:51:00,40.002895,1.3020829999999997,1.0021901710051973,5.468754,4.918981,43.98149999999998,3233.417222224393
2024-08-08 12:54:00,40.002895,1.2152769999999995,0.9823356813703965,5.4976840000000005,5.063657000000001,43.40280000000001,3233.467222224393
2024-08-08 12:57:00,39.25058,1.273148,1.0242859757052836,5.410884,4.947915999999999,43.40279999999996,3233.517222224393
2024-08-08 13:00:00,39.973960000000005,1.273148,1.007260832052645,5.410884,4.918986,43.11340000000001,3233.5672222243934
2024-08-08 13:03:00,38.20891,1.2152769999999995,0.9823356813703965,5.410884,4.976857000000001,42.24539999999996,3233.6172222243936
2024-08-08 13:06:00,38.20891,1.2152769999999995,0.9823356813703965,5.410884,4.976857000000001,42.24530000000004,3233.6672222243938
2024-08-08 13:09:00,38.20891,1.2152769999999995,0.9990789546149308,5.410884,5.005787,42.24540000000002,3233.717222224394
2024-08-08 13:12:00,40.002895,1.273148,1.0242859757052836,5.410884,4.947915999999999,41.95609999999999,3233.767222224394
2024-08-08 13:15:00,39.25058,1.2152769999999995,0.9823356813703965,5.410884,4.976857000000001,42.53469999999999,3233.8172222243943
2024-08-08 13:18:00,38.16551,1.3020839999999998,1.0021905908562128,5.4976899999999995,4.947915999999999,42.53469999999999,3233.8672222243945
2024-08-08 13:21:00,40.01736,1.2152769999999995,0.965362626443159,5.468754,5.005787,43.40280000000001,3233.9172222243947
2024-08-08 13:24:00,39.25058,1.2152769999999995,0.9990789546149308,5.410884,5.005787,43.11340000000001,3233.967222224395
2024-08-08 13:27:00,39.25058,1.2152769999999995,0.9990789546149308,5.410884,5.005787,45.13889999999998,3234.017222224395
2024-08-08 13:30:00,39.25058,1.2152769999999995,0.965362626443159,5.468754,5.005787,42.53479999999996,3234.067222224395
2024-08-08 13:33:00,38.194445,1.2152769999999995,0.965362626443159,5.468754,5.005787,43.11340000000001,3234.1172222243954
2024-08-08 13:36:00,40.002895,1.3020839999999998,0.9845487137788985,5.4976899999999995,4.918986,43.98149999999998,3234.1672222243956
2024-08-08 13:39:00,39.221645,1.1863419999999998,0.9863360416862834,5.468754,5.092592000000001,40.79860000000002,3234.2172222243958
2024-08-08 13:42:00,40.01736,1.2152769999999995,1.0156160836301422,5.526623999999999,5.150467000000001,43.11340000000001,3234.267222224396
2024-08-08 13:45:00,39.221645,1.1863419999999998,1.0189247656615732,5.3819490000000005,5.063657000000001,41.08800000000002,3234.317222224396
2024-08-08 13:48:00,38.179975,1.1863419999999998,0.9863360416862834,5.468754,5.092592000000001,43.98140000000001,3234.3672222243963
2024-08-08 13:51:00,38.179975,1.2152769999999995,0.9653685315375771,5.4976840000000005,5.034727,42.53479999999996,3234.4172222243965
2024-08-08 13:54:00,38.20891,1.2152769999999995,0.9481582645268367,5.468754,4.976857000000001,42.82409999999999,3234.4672222243967
2024-08-08 13:57:00,38.179975,1.1863419999999998,0.9358539894620793,5.353009,4.890047000000001,41.95600000000002,3234.517222224397
2024-08-08 14:00:00,38.194445,1.1863419999999998,0.9529092419456873,5.295139000000001,4.8611070000000005,42.53470000000004,3234.567222224397
2024-08-08 14:03:00,40.01736,1.2442130000000002,1.0117281502224416,5.497688999999999,5.063656,42.245299999999986,3234.617222224397
2024-08-08 14:06:00,39.221645,1.1863419999999998,1.0027324177165846,5.497688999999999,5.150467000000001,42.53479999999996,3234.6672222243974
2024-08-08 14:09:00,39.221645,1.2152769999999995,1.0156160836301422,5.526623999999999,5.150467000000001,43.40280000000001,3234.7172222243976
2024-08-08 14:12:00,38.20891,1.1863419999999998,0.9863360416862834,5.526623999999999,5.150462,41.08790000000005,3234.7672222243978
2024-08-08 14:15:00,38.20891,1.1863419999999998,1.0027324177165846,5.497688999999999,5.150467000000001,41.95609999999999,3234.817222224398
2024-08-08 14:18:00,40.01736,1.2442130000000002,1.0284044352746893,5.497688999999999,5.092596,42.82409999999999,3234.867222224398
2024-08-08 14:21:00,38.20891,1.2152769999999995,1.031946644744683,5.526623999999999,5.179397,41.08789999999999,3234.9172222243983
2024-08-08 14:24:00,38.20891,1.2152769999999995,0.9990789546149317,5.526623999999999,5.121527,41.37729999999999,3234.9672222243985
2024-08-08 14:27:00,38.20891,1.1863419999999998,1.0027324177165833,5.526619,5.179397,41.66669999999999,3235.0172222243987
2024-08-08 14:30:00,39.959495000000004,1.1863419999999998,1.0349342286315115,5.584489,5.295137,41.95600000000002,3235.067222224399
2024-08-08 14:33:00,38.20891,1.157407,1.005807525528706,5.526619,5.237272,41.66669999999999,3235.117222224399
2024-08-08 14:36:00,40.01736,1.1863419999999998,1.018930329621651,5.584489,5.266207,43.40280000000001,3235.167222224399
2024-08-08 14:39:00,40.01736,1.1863419999999998,1.0027324177165833,5.613429,5.266207,42.53469999999999,3235.2172222243994
2024-08-08 14:42:00,41.825805,1.2152780000000005,1.0480924623542318,5.555554,5.237266,42.53479999999996,3235.2672222243996
2024-08-08 14:45:00,40.002895,1.1863419999999998,1.0027324177165833,5.526619,5.179397,43.69219999999996,3235.3172222243998
2024-08-08 14:48:00,40.002895,1.1863419999999998,1.018930329621651,5.526619,5.208337,45.42829999999998,3235.3672222244
2024-08-08 14:51:00,41.044555,1.157407,1.005807525528706,5.555554,5.266207,43.40279999999996,3235.4172222244
2024-08-08 14:54:00,40.01736,1.1863419999999998,1.0027324177165833,5.526619,5.179397,43.40280000000001,3235.4672222244003
2024-08-08 14:57:00,40.002895,1.2442130000000002,1.0448772939716282,5.526619,5.150466,44.27079999999995,3235.5172222244005
2024-08-08 15:00:00,41.825805,1.1863419999999998,1.018930329621651,5.526619,5.208337,41.37729999999999,3235.5672222244007
2024-08-08 15:03:00,39.221645,1.157407,0.9570406525556057,5.468749000000001,5.092592000000001,43.11340000000001,3235.617222224401
2024-08-08 15:06:00,39.98843,1.1863419999999998,0.9697361092891306,5.468749000000001,5.063657000000001,42.24539999999996,3235.667222224401
2024-08-08 15:09:00,40.002895,1.1863419999999998,1.0027324177165833,5.468749000000001,5.121527,42.245299999999986,3235.717222224401
2024-08-08 15:12:00,40.01736,1.1863419999999998,0.9863360416862834,5.439819,5.063657000000001,42.24540000000002,3235.7672222244014
2024-08-08 15:15:00,40.01736,1.157407,1.0058020094915903,5.3819490000000005,5.092592000000001,43.40280000000001,3235.8172222244016
2024-08-08 15:18:00,41.044555,1.2152769999999995,0.9823356813703965,5.4976840000000005,5.063657000000001,42.82400000000001,3235.8672222244018
2024-08-08 15:21:00,40.002895,1.2152769999999995,0.965362626443159,5.468754,5.005787,43.40269999999998,3235.917222224402
2024-08-08 15:24:00,41.044555,1.2152769999999995,0.965362626443159,5.381944,4.918977,43.98150000000004,3235.967222224402
2024-08-08 15:27:00,41.825805,1.273148,0.9725026751755108,5.353003999999999,4.803236,40.79860000000002,3236.0172222244023
2024-08-08 15:30:00,41.015625,1.273148,1.007260832052645,5.410884,4.918986,45.428200000000004,3236.0672222244025
2024-08-08 15:33:00,40.01736,1.2152769999999995,0.9990789546149308,5.410884,5.005787,42.82400000000001,3236.1172222244027
2024-08-08 15:36:00,41.044555,1.2152769999999995,0.9823356813703965,5.410884,4.976857000000001,42.24540000000002,3236.167222224403
2024-08-08 15:39:00,41.044555,1.1863419999999998,0.9529092419456873,5.439819,5.005787,42.82409999999999,3236.217222224403
2024-08-08 15:42:00,41.03009,1.2442130000000002,1.028404435274688,5.353009,4.947915999999999,44.27080000000001,3236.267222224403
2024-08-08 15:45:00,41.81134,1.2152780000000005,0.9990851435959034,5.324074,4.918986,44.27090000000004,3236.3172222244034
2024-08-08 15:48:00,41.044555,1.1863419999999998,0.9863360416862826,5.3819490000000005,5.005787,44.56020000000001,3236.3672222244036
2024-08-08 15:51:00,41.825805,1.157407,0.9734955557101279,5.353014000000001,5.005787,45.1388,3236.4172222244038
2024-08-08 15:54:00,41.81134,1.157407,0.9897495146561712,5.324074,5.005787,44.849500000000035,3236.467222224404
2024-08-08 15:57:00,41.825805,1.2442130000000002,1.028404435274688,5.3819490000000005,4.976856,45.717600000000004,3236.517222224404
2024-08-08 16:00:00,36.906825,1.0416660000000002,0.9826633341813266,5.295139000000001,5.179403,41.08800000000002,3236.5672222244043
2024-08-08 16:03:00,34.592015,1.1863419999999998,0.9863360416862834,5.526623999999999,5.150462,40.7987,3236.6172222244045
2024-08-08 16:06:00,33.535880000000006,1.1863419999999998,0.9863360416862834,5.526623999999999,5.150462,39.351800000000026,3236.6672222244047
2024-08-08 16:09:00,32.52315,1.2442129999999993,0.9248766092060909,5.4976899999999995,4.918977,39.93060000000003,3236.717222224405
2024-08-09 07:54:00,50.59317,0.868055,1.1205510073638694,5.353012999999999,5.902778,50.63659999999999,3236.717222224405
2024-08-09 07:57:00,44.097225,0.868055,1.0189266441202367,5.2951429999999995,5.613427999999999,46.875,3236.767222224405
2024-08-09 08:00:00,41.825805,0.9548610000000002,0.9548664999845774,5.034718000000001,5.034727,44.56020000000001,3236.817222224405
2024-08-09 08:03:00,41.825805,0.9259259999999996,0.9403198086506208,4.976852999999999,5.005787,44.27080000000001,3236.8672222244054
2024-08-09 08:06:00,42.621525000000005,0.9259260000000005,0.9403178290059975,4.8321760000000005,4.8611059999999995,42.53470000000004,3236.9172222244056
2024-08-09 08:09:00,41.825805,0.868055,0.9385338672976932,4.774306000000001,4.918977,42.82409999999999,3236.9672222244058
2024-08-09 08:12:00,41.825805,0.868055,0.9385362436424184,4.7453710000000004,4.890047000000001,43.40280000000001,3237.017222224406
2024-08-09 08:15:00,41.825805,0.78125,0.905224985973532,4.629630000000001,4.890047000000001,44.27080000000001,3237.067222224406
2024-08-09 08:18:00,49.04514,0.5497690000000004,0.8162353109287204,4.021991,4.629625,49.18990000000002,3237.1172222244063
2024-08-09 08:21:00,58.11632,0.49189799999999995,0.8954911727947354,3.703703000000001,4.687500000000001,54.6875,3237.1672222244065
2024-08-09 08:24:00,51.649305,0.5787040000000001,0.9797882420115313,4.282408,5.237268,52.08339999999998,3237.2172222244067
2024-08-09 08:27:00,40.01736,0.8969909999999999,0.9812390795607226,5.092592,5.266203000000001,45.428200000000004,3237.267222224407
2024-08-09 08:30:00,38.20891,1.070602,0.9501671254014348,5.1504639999999995,4.918982000000001,42.53480000000002,3237.317222224407
2024-08-09 08:33:00,36.921295,1.157407,0.9570406525556057,5.208334,4.832177,40.22000000000003,3237.367222224407
2024-08-09 08:36:00,40.002895,1.0127310000000005,0.891991132081545,4.9479169999999995,4.716435999999999,41.37729999999999,3237.4172222244074
2024-08-09 08:39:00,43.388305,0.8680560000000002,0.9247177268237402,4.687501,4.803236,42.24539999999999,3237.4672222244076
2024-08-09 08:42:00,39.265045,0.9259259999999996,0.9403178290059934,4.918982000000001,4.9479120000000005,42.53480000000002,3237.5172222244078
2024-08-09 08:45:00,36.921295,1.2152779999999996,0.9481526986700471,5.43982,4.947912,40.509299999999996,3237.567222224408
2024-08-09 08:48:00,38.20891,1.1574080000000002,0.9403621233769103,5.353014,4.947915999999999,41.087999999999965,3237.617222224408
2024-08-09 08:51:00,36.921295,1.157407,0.9570406525556057,5.295134,4.918977,39.93050000000005,3237.6672222244083
2024-08-09 08:54:00,34.56308,1.186343,0.9358544162784803,5.4976899999999995,5.034727,41.95599999999996,3237.7172222244085
2024-08-09 08:57:00,34.592015,1.3310179999999994,0.9965133415126062,5.5844949999999995,4.976857000000001,38.19439999999997,3237.7672222244087
2024-08-09 09:00:00,33.564814999999996,1.3020829999999997,0.9484517794288085,5.55556,4.918977,39.641200000000026,3237.817222224409
2024-08-09 09:03:00,33.564814999999996,1.2442129999999993,0.9248766092060909,5.4976899999999995,4.918977,37.905100000000004,3237.867222224409
2024-08-09 09:06:00,35.619215,1.3020829999999997,0.9666453381743019,5.555554,4.947921,39.3519,3237.917222224409
2024-08-09 09:09:00,34.592015,1.1863419999999998,0.9529150960231151,5.4976840000000005,5.063662,38.773199999999974,3237.9672222244094
2024-08-09 09:12:00,39.265045,1.1284719999999995,0.9925746075618235,5.353012999999999,5.092591,41.66669999999999,3238.0172222244096
2024-08-09 09:15:00,39.265045,1.0416659999999993,1.0124533124760755,5.4687529999999995,5.410877000000001,41.95599999999996,3238.0672222244098
2024-08-09 09:18:00,36.93576,1.0416670000000003,0.9826586128898211,5.353014,5.237266999999999,41.66669999999999,3238.11722222441
2024-08-09 09:21:00,33.564814999999996,1.2442130000000002,1.044871635831672,5.613429999999999,5.237266999999999,39.930499999999995,3238.16722222441
2024-08-09 09:24:00,31.235535,1.4467589999999992,1.0249931696963928,5.931715999999999,5.179397,37.037000000000035,3238.2172222244103
2024-08-09 09:45:00,32.52315,1.3020839999999998,1.036762231987133,5.93171,5.439816,38.483799999999974,3238.56722222441
2024-08-09 09:54:00,31.221065000000003,1.3888889999999998,1.0382780303320494,6.105326000000001,5.4687470000000005,36.16899999999998,3238.7172222244103
2024-08-09 09:57:00,31.221065000000003,1.4178239999999995,1.0319503445095881,6.163196,5.468751999999999,36.74770000000001,3238.7672222244105
2024-08-09 10:15:00,32.52315,1.4467600000000003,1.0060817211215711,5.844906000000001,5.063656,36.74770000000001,3239.0672222244107
2024-08-09 10:18:00,34.606485000000006,1.4756939999999998,1.017398360844344,5.931711000000001,5.121527,40.7987,3239.117222224411
2024-08-09 10:24:00,34.592015,1.5625,1.0509698465651136,5.9606460000000006,5.063656,40.7987,3239.2172222244108
2024-08-09 10:27:00,33.535880000000006,1.5046289999999996,0.9690422693449511,5.902775999999999,4.976857000000001,39.6413,3239.267222224411
2024-08-09 10:30:00,32.52315,1.4178239999999995,0.9756122208599103,5.700235999999999,4.918982000000001,38.194500000000005,3239.317222224411
2024-08-09 10:36:00,32.52315,1.4178239999999995,0.9756122208599103,5.700235999999999,4.918982000000001,37.615700000000004,3239.417222224411
2024-08-09 10:39:00,32.52315,1.4756939999999998,0.9582261786451908,5.758106,4.861111999999999,37.32639999999998,3239.467222224411
2024-08-09 10:45:00,32.50868,1.5046289999999996,0.9892700352630835,5.7870360000000005,4.890047000000001,37.615700000000004,3239.567222224411
2024-08-09 10:48:00,32.50868,1.5046289999999996,0.9690352103512696,5.815975999999999,4.890047000000001,36.45840000000004,3239.6172222244113
2024-08-09 11:00:00,32.52315,1.5914359999999999,1.0420925870451099,6.250002,5.295135999999999,36.45840000000004,3239.6672222244115
2024-08-09 11:06:00,34.592015,1.6493060000000002,1.0637820951222718,6.365742,5.353006000000001,38.194500000000005,3239.7672222244114
2024-08-09 11:09:00,31.221065000000003,1.5046299999999997,1.0286512599745707,6.1631920000000004,5.324072,37.615700000000004,3239.8172222244116
2024-08-09 11:15:00,31.206595,1.5335649999999994,1.039841052162022,6.1631920000000004,5.295137,39.0625,3239.9172222244115
2024-08-09 11:18:00,32.52315,1.4756939999999998,1.017398360844344,6.076391,5.266207,39.0625,3239.9672222244117
2024-08-09 11:21:00,32.52315,1.4467600000000003,1.0250000520707083,5.960646,5.208335999999999,37.905100000000004,3240.017222224412
2024-08-09 11:24:00,32.494209999999995,1.3310179999999994,0.9965133415126051,5.873845,5.266207,37.615700000000004,3240.067222224412
2024-08-09 11:27:00,34.56308,1.3888889999999998,1.0202122051412563,5.873845,5.208335999999999,38.194500000000005,3240.117222224412
2024-08-09 11:30:00,34.592015,1.3020829999999997,1.0195921246202875,5.873845,5.3530120000000005,39.0625,3240.1672222244124
2024-08-09 11:33:00,35.619215,1.3888889999999998,1.091016656784795,5.931715,5.381945999999999,38.773199999999974,3240.2172222244126
2024-08-09 11:36:00,34.592015,1.3020829999999997,1.0021962257845756,5.787035,5.237272,39.64119999999997,3240.2672222244128
2024-08-09 11:39:00,35.619215,1.3888889999999998,1.0202122051412574,5.758105,5.092596,39.93050000000005,3240.317222224413
2024-08-09 11:42:00,33.564814999999996,1.3020829999999997,0.966639102772497,5.613429999999999,5.005787,37.905100000000004,3240.367222224413
2024-08-09 11:45:00,32.52315,1.3020829999999997,0.9845482988871461,5.584490000000001,5.005787,38.194500000000005,3240.4172222244133
2024-08-09 11:48:00,32.52315,1.3020829999999997,0.984548298887147,5.613429999999999,5.034727,37.326400000000035,3240.4672222244135
2024-08-09 11:51:00,34.56308,1.359954,1.0440070955025549,5.8449100000000005,5.266206,37.905100000000004,3240.5172222244137
2024-08-09 11:54:00,35.619215,1.273148,1.0577021834760596,5.8449100000000005,5.439812000000001,41.377399999999966,3240.567222224414
2024-08-09 11:57:00,34.592015,1.3020829999999997,1.0195921246202875,5.8449100000000005,5.324077000000001,38.7731,3240.617222224414
2024-08-09 12:00:00,33.564814999999996,1.3020829999999997,1.0195921246202875,5.8738399999999995,5.353007,38.7731,3240.667222224414
2024-08-09 12:03:00,34.592015,1.3310179999999994,1.0318398512812574,5.902774999999999,5.353007,37.905100000000004,3240.7172222244144
2024-08-09 12:06:00,34.592015,1.3310179999999994,1.0142979666123686,5.931715,5.353007,39.641200000000026,3240.7672222244146
2024-08-09 12:09:00,32.52315,1.3020829999999997,1.0195921246202875,5.787039999999999,5.266207,37.905100000000004,3240.8172222244148
2024-08-09 12:12:00,34.56308,1.3888889999999998,1.038284230148701,5.8738399999999995,5.237271000000001,39.64119999999997,3240.867222224415
2024-08-09 12:15:00,33.535880000000006,1.3310179999999994,1.0318398512812574,5.873845,5.324077000000001,37.03709999999995,3240.917222224415
2024-08-09 12:18:00,35.604745,1.3888889999999998,1.0202122051412563,5.960645,5.295135999999999,39.64119999999997,3240.9672222244153
2024-08-09 12:21:00,33.564814999999996,1.3020829999999997,1.0195921246202875,5.815974999999999,5.295141999999999,39.0625,3241.0172222244155
2024-08-09 12:24:00,33.564814999999996,1.3020829999999997,1.0195921246202875,5.815974999999999,5.295141999999999,39.0625,3241.0672222244157
2024-08-09 12:27:00,33.564814999999996,1.3888889999999998,1.0018698029716278,5.758105,5.063656,39.93060000000003,3241.117222224416
2024-08-09 12:30:00,32.494209999999995,1.3020829999999997,0.966639102772497,5.642364999999999,5.0347219999999995,38.48380000000003,3241.167222224416
2024-08-09 12:33:00,31.221065000000003,1.3310179999999994,0.9784645693258901,5.613425,4.976857000000001,37.615700000000004,3241.217222224416
2024-08-09 12:36:00,34.592015,1.4178239999999995,1.0134728065133438,5.787035,5.063661000000001,42.24540000000002,3241.2672222244164
2024-08-09 12:39:00,35.619215,1.3888889999999998,1.0202122051412563,5.873845,5.208335999999999,39.93059999999997,3241.3172222244166
2024-08-09 12:42:00,34.592015,1.3020829999999997,1.0195921246202875,5.787039999999999,5.266207,39.64119999999997,3241.3672222244168
2024-08-09 12:45:00,35.604749999999996,1.3020829999999997,0.984548298887147,5.787039999999999,5.208337,38.7731,3241.417222224417
2024-08-09 12:48:00,35.619215,1.359954,1.026332857040043,5.758100000000001,5.150466,38.48380000000003,3241.467222224417
2024-08-09 12:51:00,34.606485000000006,1.273148,0.9900062954629134,5.758100000000001,5.237272,37.3263,3241.5172222244173
2024-08-09 12:54:00,33.564814999999996,1.3310179999999994,0.9965133415126051,5.787035,5.179397,37.03699999999998,3241.5672222244175
2024-08-09 12:57:00,32.50868,1.3310179999999994,0.9784582829703008,5.758105,5.121527,38.19439999999997,3241.6172222244177
2024-08-09 13:00:00,34.56308,1.3888889999999998,1.0018698029716278,5.815974999999999,5.121525999999999,38.7731,3241.667222224418
2024-08-09 13:03:00,35.59028,1.4178240000000004,0.994697882177962,5.902780000000001,5.150466,39.3519,3241.717222224418
2024-08-09 13:06:00,34.56308,1.3888889999999998,1.0018761897075934,5.960646,5.266207,39.641200000000026,3241.767222224418
2024-08-09 13:09:00,33.564814999999996,1.3888889999999998,1.0202122051412574,5.8738459999999995,5.208337,38.77320000000003,3241.8172222244184
2024-08-09 13:12:00,33.535880000000006,1.4178239999999995,1.0319503445095894,5.931715999999999,5.237272,40.509199999999964,3241.8672222244186
2024-08-09 13:18:00,31.235535,1.5046299999999997,1.0286512599745707,5.989586,5.150466,39.0625,3241.967222224419
2024-08-09 13:21:00,32.52315,1.4467600000000003,0.9868492560326817,5.8738459999999995,5.063656,36.16899999999998,3242.017222224419
2024-08-09 13:24:00,32.52315,1.4467600000000003,1.0060817211215722,5.8738459999999995,5.092596,37.615700000000004,3242.0672222244193
2024-08-09 13:27:00,32.50868,1.4467589999999992,1.0060813288660098,5.989586,5.208337,38.773199999999974,3242.1172222244195
2024-08-09 13:30:00,34.592015,1.5335649999999994,1.020176099789331,5.989586,5.092591,39.3519,3242.1672222244197
2024-08-09 13:33:00,33.564814999999996,1.4467589999999992,0.9868488688270279,5.8738459999999995,5.063657000000001,38.483799999999974,3242.21722222442
2024-08-09 13:36:00,32.52315,1.4467589999999992,0.9868555712040429,5.844905999999999,5.034727,38.4837,3242.26722222442
2024-08-09 13:39:00,32.52315,1.4467589999999992,0.9672799970994875,5.758105999999999,4.918977,38.194500000000005,3242.31722222442
2024-08-09 13:42:00,34.592015,1.4467600000000003,0.9473569947641364,5.671296000000001,4.803236,37.037000000000035,3242.3672222244204
2024-08-09 13:45:00,33.50694,1.3888889999999998,0.9643085556498997,5.584496000000001,4.832177,37.615700000000004,3242.4172222244206
2024-08-09 13:48:00,36.921295,1.475695,0.9783097508938587,5.671296000000001,4.803241000000001,40.50920000000002,3242.4672222244208
2024-08-09 13:51:00,34.592015,1.3888889999999998,0.9643085556499008,5.642366,4.890047000000001,39.93050000000005,3242.517222224421
2024-08-09 13:54:00,35.619215,1.4467600000000003,0.9868492560326805,5.671296000000001,4.8611059999999995,39.93059999999997,3242.567222224421
2024-08-09 13:57:00,35.619215,1.4178240000000004,0.9756122208599107,5.61343,4.8321760000000005,40.219899999999996,3242.6172222244213
2024-08-09 14:00:00,34.592015,1.3310180000000003,0.9601282133250001,5.52662,4.861111999999999,40.798599999999965,3242.6672222244215
2024-08-09 14:03:00,33.564814999999996,1.3020829999999997,0.9484581140578414,5.439815,4.803242,39.0625,3242.7172222244217
2024-08-09 14:06:00,33.535880000000006,1.359953,0.93382887545914,5.52662,4.774307,37.905100000000004,3242.767222224422
2024-08-09 14:09:00,32.50868,1.3310180000000003,0.9032426714484058,5.381940000000001,4.629632,39.0625,3242.817222224422
2024-08-09 14:12:00,32.52315,1.3888889999999998,0.9450487198614719,5.3530050000000005,4.571756000000001,38.194500000000005,3242.867222224422
2024-08-09 14:15:00,32.52315,1.3310179999999994,0.9601218265730534,5.526625,4.8611070000000005,39.641200000000026,3242.9172222244224
2024-08-09 14:18:00,33.564814999999996,1.3310179999999994,0.9784582829703008,5.642364999999999,5.005787,38.194500000000005,3242.9672222244226
2024-08-09 14:21:00,32.52315,1.3020829999999997,0.9845482988871461,5.613425,5.0347219999999995,36.16899999999998,3243.0172222244228
2024-08-09 14:24:00,31.221065000000003,1.3310179999999994,0.9965133415126062,5.642364999999999,5.034727,36.45839999999998,3243.067222224423
2024-08-09 14:30:00,31.221065000000003,1.3888889999999998,1.0018698029716278,5.758105,5.063656,37.326400000000035,3243.1672222244233
2024-08-09 14:33:00,32.52315,1.4178240000000004,1.0319503445095888,5.815970000000001,5.121525999999999,38.4837,3243.2172222244235
2024-08-09 14:36:00,31.206595,1.359953,1.0084003656776654,5.989580000000001,5.353007,37.905100000000004,3243.2672222244237
2024-08-09 14:39:00,34.56308,1.4178240000000004,1.0134728065133443,5.989580000000001,5.266206,37.905100000000004,3243.317222224424
2024-08-09 14:42:00,32.52315,1.3020829999999997,0.984548298887147,5.729164999999999,5.150462,38.483799999999974,3243.367222224424
2024-08-09 14:45:00,34.592015,1.3888889999999998,1.0202122051412574,5.758105,5.092596,37.905100000000004,3243.417222224424
2024-08-09 14:48:00,31.235535,1.3310179999999994,0.9601282133250009,5.729164999999999,5.063657000000001,37.03709999999995,3243.4672222244244
2024-08-09 14:51:00,32.52315,1.3888889999999998,0.9832460297592408,5.729164999999999,5.0057860000000005,36.747799999999984,3243.5172222244246
2024-08-09 14:54:00,32.537615,1.4467590000000001,0.9672868198742604,5.78704,4.947921,39.0625,3243.5672222244248
2024-08-09 14:57:00,34.592015,1.4178240000000004,0.994697882177963,5.7581,5.0057860000000005,39.3519,3243.617222224425
2024-08-09 15:00:00,34.592015,1.4178240000000004,0.9756188718964697,5.7581,4.976856,39.0625,3243.667222224425
2024-08-09 15:03:00,35.619215,1.4178240000000004,0.994697882177963,5.7581,5.0057860000000005,38.48380000000003,3243.7172222244253
2024-08-09 15:06:00,35.619215,1.4178240000000004,1.0134728065133443,5.70023,4.976856,39.3519,3243.7672222244255
2024-08-09 15:09:00,34.56308,1.3020829999999997,0.966639102772497,5.642364999999999,5.0347219999999995,39.0625,3243.8172222244257
2024-08-09 15:12:00,34.56308,1.3310179999999994,0.9414914694959831,5.613425,4.918977,40.219899999999996,3243.867222224426
2024-08-09 15:15:00,35.64815,1.3020829999999997,0.9666453381743019,5.671295,5.063662,39.351800000000026,3243.917222224426
2024-08-09 15:18:00,36.270255,1.3310179999999994,0.9601282133249998,5.671295,5.005787,39.0625,3243.967222224426
2024-08-09 15:21:00,36.90683,1.3020829999999997,0.966639102772497,5.642364999999999,5.0347219999999995,38.19439999999997,3244.0172222244264
2024-08-09 15:24:00,35.619215,1.3020829999999997,0.984548298887147,5.642364999999999,5.063662,38.77320000000003,3244.0672222244266
2024-08-09 15:27:00,34.592015,1.3310179999999994,0.9784645693258901,5.671295,5.034727,39.0625,3244.1172222244268
2024-08-09 15:30:00,34.592015,1.3310180000000003,0.9784645693258905,5.70023,5.063662,38.4837,3244.167222224427
2024-08-09 15:33:00,34.592015,1.359953,1.0263262907244173,5.78704,5.179397,39.35179999999997,3244.217222224427
2024-08-09 15:36:00,34.62095,1.359953,1.0084003656776663,5.7581,5.121527,39.641200000000026,3244.2672222244273
2024-08-09 15:39:00,34.592015,1.359953,0.9902009231615199,5.78704,5.121527,39.641200000000026,3244.3172222244275
2024-08-09 15:42:00,35.619215,1.4178240000000004,1.0319503445095897,5.78704,5.092596,39.64119999999997,3244.3672222244277
2024-08-09 15:45:00,34.592015,1.3310180000000003,1.0142979666123693,5.78704,5.2083319999999995,38.48380000000003,3244.417222224428
2024-08-09 15:48:00,34.592015,1.359953,1.0084003656776654,5.815970000000001,5.179397,39.930499999999995,3244.467222224428
2024-08-09 15:51:00,34.592015,1.359953,0.9902072599555414,5.815970000000001,5.150467000000001,39.93050000000005,3244.517222224428
2024-08-09 15:54:00,34.56308,1.359953,0.9902072599555414,5.815970000000001,5.150467000000001,38.194500000000005,3244.5672222244284
2024-08-09 15:57:00,34.56308,1.3310180000000003,0.9965133415126066,5.78704,5.1794020000000005,38.19440000000003,3244.6172222244286
2024-08-09 16:00:00,34.592015,1.3888889999999998,1.0202122051412563,5.787035,5.121525999999999,38.7731,3244.6672222244288
2024-08-09 16:03:00,33.564814999999996,1.273148,0.9900002900370297,5.758105,5.237266999999999,39.0625,3244.717222224429
2024-08-09 16:06:00,33.535880000000006,1.3888889999999998,1.0202122051412574,5.815974999999999,5.150466,39.641200000000026,3244.767222224429
2024-08-09 16:09:00,32.52315,1.3020829999999997,1.0367618025071978,5.787035,5.295141999999999,38.773199999999974,3244.8172222244293
2024-08-09 16:12:00,32.52315,1.273148,1.007260832052645,5.729164999999999,5.237266999999999,38.77320000000003,3244.8672222244295
2024-08-12 07:42:00,31.221065000000003,1.2442130000000002,0.9603737610160242,5.468752,4.947919000000001,34.72220000000004,3244.8672222244295
2024-08-12 07:45:00,35.619215,0.8969909999999999,0.8824454375836811,4.832177000000001,4.803242,37.61579999999998,3244.8672222244295
2024-08-12 07:51:00,35.619215,0.8969899999999997,0.8824454485137464,4.74537,4.716437000000001,39.93059999999997,3244.8672222244295
2024-08-12 07:54:00,39.265045,0.8680560000000002,0.8088072751484446,4.774306,4.658566,40.219899999999996,3244.8672222244295
2024-08-12 08:00:00,40.01736,0.7233799999999997,0.846927593725693,4.224538,4.484956,41.377399999999966,3244.8672222244295
2024-08-12 08:03:00,34.592015,0.578703,0.8114533572842786,4.108796,4.629632999999999,38.194500000000005,3244.8672222244295
2024-08-12 08:21:00,32.50868,1.0995369999999998,1.0703438028791086,5.9027769999999995,5.84491,38.483799999999974,3244.8672222244295
2024-08-12 13:06:00,31.235535,1.3888889999999998,1.0382780303320494,6.047455,5.410876,36.16899999999998,3244.9172222244297
2024-08-12 13:09:00,31.221065000000003,1.3020829999999997,1.0195921246202875,5.931710000000001,5.410877000000001,38.19439999999997,3244.96722222443
2024-08-12 13:12:00,31.235535,1.3020829999999997,1.0195921246202875,5.8449100000000005,5.324077000000001,37.615700000000004,3245.01722222443
2024-08-12 13:15:00,32.52315,1.3020839999999998,1.0195925493326352,5.78704,5.266206,37.61579999999998,3245.06722222443
2024-08-12 13:18:00,32.52315,1.2442129999999993,0.9948431564325971,5.6713,5.208337,37.326400000000035,3245.1172222244304
2024-08-12 13:21:00,32.52315,1.2442129999999993,0.9603737610160238,5.6713,5.150467000000001,37.615700000000004,3245.1672222244306
2024-08-12 13:24:00,31.235535,1.2442129999999993,0.9427670684178694,5.52662,4.976857000000001,37.615700000000004,3245.2172222244308
2024-08-12 13:27:00,32.52315,1.359954,0.990201327694854,5.49769,4.8321760000000005,36.74770000000001,3245.267222224431
2024-08-12 13:33:00,32.50868,1.2442129999999993,0.977731515591256,5.70023,5.208337,36.74770000000001,3245.3672222244313
2024-08-12 13:36:00,32.52315,1.3020839999999998,1.0195925493326352,5.78704,5.266206,36.74770000000001,3245.4172222244315
2024-08-12 13:39:00,32.52315,1.3020829999999997,1.0195921246202875,5.787039999999999,5.266207,36.74770000000001,3245.4672222244317
2024-08-12 13:42:00,31.221065000000003,1.3020829999999997,1.0021901710051973,5.8449100000000005,5.295137,36.16899999999998,3245.517222224432
2024-08-12 14:21:00,32.52315,1.359954,1.0786618413722873,6.0474499999999995,5.526616000000001,34.72229999999996,3245.7672222244328
2024-08-12 14:24:00,32.52315,1.3888889999999998,1.0736727347031672,6.0474499999999995,5.468751,38.77320000000003,3245.817222224433
2024-08-12 14:27:00,32.52315,1.3020839999999998,1.036762231987133,5.93171,5.439816,37.326400000000035,3245.867222224433
2024-08-12 14:30:00,32.52315,1.273148,1.0410998688394997,5.8449040000000005,5.410876,37.61579999999998,3245.9172222244333
2024-08-12 14:33:00,32.52315,1.2152769999999995,1.0319522560647965,5.787033999999999,5.439817,37.61579999999998,3245.9672222244335
2024-08-12 14:36:00,32.52315,1.1863419999999998,1.018930329621651,5.787033999999999,5.468751999999999,37.905100000000004,3246.0172222244337
2024-08-12 14:42:00,36.921295,0.9837960000000008,0.983793999997121,5.179402,5.179396,39.0625,3246.117222224434
2024-08-12 14:45:00,34.592015,1.0416660000000002,0.997634650453885,5.3819479999999995,5.295141999999999,36.74769999999995,3246.167222224434
2024-08-12 14:48:00,32.52315,1.2152779999999996,0.965363055246072,5.6713,5.2083319999999995,37.326400000000035,3246.2172222244344
2024-08-12 15:12:00,31.221065000000003,1.359953,1.0614494060671273,5.989580000000001,5.439817,37.32639999999998,3246.5172222244355
2024-08-12 15:15:00,31.221065000000003,1.3310179999999994,1.0662255152251148,5.902774999999999,5.410877000000001,36.747799999999984,3246.5672222244357
2024-08-12 15:18:00,32.52315,1.3020829999999997,1.0021901710051973,5.90278,5.353007,37.615700000000004,3246.617222224436
2024-08-12 15:21:00,33.564814999999996,1.3020839999999998,1.0195925493326352,5.78704,5.266206,37.90509999999995,3246.667222224436
2024-08-12 15:24:00,33.564814999999996,1.2442129999999993,0.977731515591257,5.815969999999999,5.324077000000001,39.35179999999997,3246.7172222244362
