Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-12 15:27:00,33.564814999999996,1.2152779999999996,1.015616527218322,5.729169999999999,5.3530120000000005,38.48380000000003,3246.7672222244364
2024-08-12 15:30:00,33.564814999999996,1.2152779999999996,1.015616527218322,5.729169999999999,5.3530120000000005,38.483799999999974,3246.8172222244366
2024-08-12 15:33:00,33.564814999999996,1.273148,1.007260832052645,5.642364,5.150466,37.90499999999997,3246.867222224437
2024-08-12 15:36:00,33.564814999999996,1.2152769999999995,0.965362626443159,5.642364,5.179397,37.905100000000004,3246.917222224437
2024-08-12 15:39:00,33.564814999999996,1.2152769999999995,0.9823356813703965,5.613423999999999,5.179397,38.773199999999974,3246.967222224437
2024-08-12 15:42:00,34.592015,1.2442129999999993,0.9948431564325971,5.642359999999999,5.179397,38.7731,3247.0172222244373
2024-08-12 15:45:00,34.592015,1.2152779999999996,0.982336115196695,5.52662,5.092592000000001,37.61579999999998,3247.0672222244375
2024-08-12 15:48:00,33.564814999999996,1.273148,0.9725026751755108,5.7002299999999995,5.150462,39.0625,3247.1172222244377
2024-08-12 15:51:00,32.52315,1.2442130000000002,0.9948431564325977,5.64236,5.179397,37.3263,3247.167222224438
2024-08-12 15:54:00,31.221065000000003,1.3310179999999994,0.9965133415126062,5.758105,5.150467000000001,38.19440000000003,3247.217222224438
2024-08-12 15:57:00,31.235535,1.4178240000000004,0.994697882177962,5.815970000000001,5.063656,37.905100000000004,3247.2672222244382
2024-08-13 07:36:00,36.921295,1.3310190000000004,1.2722732206105996,5.815974000000001,5.700235,38.483799999999974,3247.3672222244386
2024-08-13 07:39:00,39.265045,1.1574080000000002,0.957041093010711,5.2951440000000005,4.918986,36.747600000000006,3247.417222224439
2024-08-13 07:42:00,38.20891,1.0416660000000002,0.9522278697839477,5.092588000000001,4.918982000000001,43.40279999999996,3247.467222224439
2024-08-13 07:45:00,35.619215,1.0127309999999996,0.9686834205770051,5.092592999999999,5.0057920000000005,39.93060000000003,3247.517222224439
2024-08-13 07:48:00,38.223375000000004,1.0127309999999996,0.9385336100737828,5.063657999999999,4.918977,40.509299999999996,3247.5672222244393
2024-08-13 07:51:00,36.921295,1.0127309999999996,0.9385388772058643,5.1504579999999995,5.005787,39.93059999999997,3247.6172222244395
2024-08-13 07:54:00,36.93576,0.9548609999999993,0.9256250069140249,5.121528,5.063657000000001,40.509299999999996,3247.6672222244397
2024-08-13 07:57:00,36.921295,0.9548609999999993,0.9256250069140249,5.2083379999999995,5.150467000000001,39.641200000000026,3247.71722222444
2024-08-13 08:00:00,35.619215,0.9548609999999993,0.9835127697449744,5.150468,5.208337,38.483799999999974,3247.76722222444
2024-08-13 08:03:00,34.592015,0.9548609999999993,0.9692594988761283,5.237268,5.266207,36.16899999999998,3247.8172222244402
2024-08-13 08:06:00,34.592015,0.9548610000000002,0.99763225042455,5.208336999999999,5.295135999999999,37.90519999999998,3247.8672222244404
2024-08-13 08:09:00,34.592015,0.8969899999999997,1.0083064205618286,5.237267,5.4687470000000005,38.483799999999974,3247.9172222244406
2024-08-13 08:12:00,33.564814999999996,0.9259259999999996,1.0373680171242,5.381943000000001,5.613427,37.905100000000004,3247.967222224441
2024-08-13 08:15:00,32.52315,0.9259259999999996,1.0238621788658966,5.497682999999999,5.700227,36.747799999999984,3248.017222224441
2024-08-13 08:18:00,33.564814999999996,0.9548610000000002,1.0528914031483283,5.468747,5.671296,37.03699999999998,3248.067222224441
2024-08-13 08:21:00,40.046295,0.6944440000000007,1.013467346548313,4.861110000000001,5.584485999999999,40.21980000000002,3248.1172222244413
2024-08-13 08:24:00,32.52315,0.78125,1.0560959557867016,5.266203,5.873843,38.77320000000003,3248.1672222244415
2024-08-13 08:36:00,33.564814999999996,0.8969909999999999,0.9397234847584874,5.121531999999999,5.208331,36.16899999999998,3248.3672222244422
2024-08-13 09:06:00,32.52315,1.0127310000000005,1.0271335556840866,5.7291620000000005,5.758101,35.30090000000001,3248.4172222244424
2024-08-13 09:09:00,33.564814999999996,0.8969909999999999,1.0869895102020777,5.613423,6.018522,38.7731,3248.4172222244424
2024-08-13 09:48:00,31.235535,1.0995369999999998,1.085005188476308,5.815973,5.7870360000000005,36.45830000000001,3248.4172222244424
2024-08-13 09:51:00,31.221065000000003,1.157407,1.083465286401398,6.018514000000001,5.873847,35.30090000000001,3248.4172222244424
2024-08-13 09:57:00,32.52315,1.2442129999999993,1.0448716358316714,6.076389999999999,5.700227,36.747600000000034,3248.4172222244424
2024-08-13 10:03:00,34.592015,1.3020839999999998,1.1033364141747097,6.01852,5.6423559999999995,37.32639999999998,3248.5172222244423
2024-08-13 10:06:00,32.52315,1.2442129999999993,1.0448716358316714,5.96065,5.584487000000001,38.4837,3248.5672222244425
2024-08-13 10:09:00,32.52315,1.3888889999999998,1.091016656784795,6.047455,5.497686,36.16899999999998,3248.6172222244427
2024-08-13 10:15:00,34.592015,1.3888889999999998,1.038284230148701,6.076384999999999,5.439816,37.905100000000004,3248.7172222244426
2024-08-13 10:18:00,35.619215,1.359954,1.0440070955025549,5.98958,5.410876,39.0625,3248.767222224443
2024-08-13 10:21:00,35.63368,1.3310179999999994,1.0491467590151242,6.018515,5.497687000000001,39.0625,3248.817222224443
2024-08-13 10:24:00,34.592015,1.359954,1.0614498298569688,6.018516000000001,5.468751999999999,39.64119999999997,3248.867222224443
2024-08-13 10:27:00,32.52315,1.4467589999999992,1.0249996548822053,5.902776,5.150467000000001,38.77320000000003,3248.9172222244433
2024-08-13 10:51:00,31.235535,1.4467600000000003,1.0978832391060578,6.278936000000001,5.6423559999999995,36.45839999999998,3249.1172222244436
2024-08-13 11:03:00,32.52315,1.359954,1.112469294042668,6.16319,5.700236,35.59029999999996,3249.1172222244436
2024-08-13 11:06:00,32.52315,1.3888889999999998,1.125075232980044,6.221065,5.729165999999999,35.59020000000004,3249.1172222244436
2024-08-13 11:09:00,32.52315,1.4178240000000004,1.120549752408181,6.39468,5.844906,37.03709999999995,3249.1172222244436
2024-08-13 11:12:00,33.564814999999996,1.4178240000000004,1.1205556811158586,6.36574,5.815975999999999,34.14350000000002,3249.1172222244436
2024-08-13 11:45:00,31.221065000000003,1.4178240000000004,1.103298874870852,6.27893,5.700236,37.32639999999998,3249.317222224444
2024-08-13 11:51:00,32.52315,1.3888889999999998,1.0736667010093388,6.307875,5.729165999999999,35.59030000000001,3249.417222224444
2024-08-13 11:54:00,31.235535,1.3020829999999997,1.0869858389652514,6.192130000000001,5.787037,35.30099999999999,3249.467222224444
2024-08-13 12:00:00,31.235535,1.3020829999999997,1.0869915225456488,6.16319,5.758107000000001,36.16900000000004,3249.567222224444
2024-08-13 12:03:00,32.52315,1.1863419999999998,1.0664180651303554,6.0185189999999995,5.787037,36.74770000000001,3249.617222224444
2024-08-13 12:09:00,32.52315,1.1863419999999998,1.0664180651303554,6.0185189999999995,5.787037,39.0625,3249.717222224444
2024-08-13 12:12:00,31.235535,1.2152779999999996,1.095466985660239,6.163189999999999,5.931712,38.19440000000003,3249.767222224444
2024-08-13 12:15:00,32.52315,1.4178240000000004,1.1205556811158586,6.36574,5.815975999999999,37.03699999999998,3249.8172222244443
2024-08-13 12:21:00,32.52315,1.4178240000000004,1.1205556811158586,6.36574,5.815975999999999,35.30099999999999,3249.9172222244442
2024-08-13 12:42:00,31.235535,1.3888889999999998,1.0736667010093388,6.278936000000001,5.700227,37.326400000000035,3250.0672222244443
2024-08-13 12:45:00,32.52315,1.359953,1.0956663151423196,6.250000000000001,5.758107000000001,36.45830000000001,3250.1172222244445
2024-08-13 12:51:00,31.235535,1.359953,1.1124688567463468,6.2210600000000005,5.758107000000001,36.74770000000001,3250.2172222244444
2024-08-13 12:54:00,32.50868,1.359954,1.0786677534486477,6.22106,5.700236,38.48389999999995,3250.2672222244446
2024-08-13 13:00:00,33.564814999999996,1.3020829999999997,1.070441884050757,6.07639,5.6423570000000005,37.905100000000004,3250.3672222244445
2024-08-13 13:03:00,34.592015,1.359954,1.0786618413722873,6.0474499999999995,5.526616000000001,39.0625,3250.4172222244447
2024-08-13 13:06:00,34.592020000000005,1.3888889999999998,1.0560955393339282,6.018515,5.410876,38.19439999999997,3250.467222224445
2024-08-13 13:12:00,36.921295,1.359954,1.0614438421840948,5.90278,5.353006000000001,40.219899999999996,3250.567222224445
2024-08-13 13:15:00,36.921295,1.3310179999999994,1.0318398512812574,5.873845,5.324077000000001,39.930499999999995,3250.617222224445
2024-08-13 13:21:00,36.921295,1.3888889999999998,1.038284230148701,5.902774999999999,5.266206,38.7731,3250.717222224445
2024-08-13 13:24:00,35.63368,1.3310179999999994,1.0143040702295434,5.787035,5.208337,39.641200000000026,3250.767222224445
2024-08-13 13:30:00,34.592015,1.3310179999999994,1.0143040702295434,5.787035,5.208337,39.0625,3250.867222224445
2024-08-13 13:33:00,34.592015,1.359953,1.026332442681265,5.815970000000001,5.208337,37.61579999999998,3250.917222224445
2024-08-13 13:36:00,34.592015,1.359953,1.0084003656776654,5.815970000000001,5.179397,38.773199999999974,3250.9672222244453
2024-08-13 13:42:00,33.564814999999996,1.359953,1.0084003656776654,5.815970000000001,5.179397,37.615800000000036,3251.0672222244452
2024-08-13 13:45:00,32.52315,1.3310179999999994,0.9601282133250009,5.642364999999999,4.976857000000001,38.773199999999974,3251.1172222244454
2024-08-13 13:51:00,32.52315,1.3020829999999997,0.984548298887147,5.642364999999999,5.063662,37.61579999999998,3251.2172222244453
2024-08-13 13:54:00,31.235535,1.3020829999999997,1.0021962257845767,5.902774999999999,5.3530120000000005,36.747799999999984,3251.2672222244455
2024-08-13 13:57:00,31.221065000000003,1.3020829999999997,1.0704476342799758,5.98958,5.555557,36.16899999999998,3251.3172222244457
2024-08-13 14:03:00,31.221065000000003,1.3020829999999997,1.070441884050757,6.0185200000000005,5.584487000000001,36.45830000000001,3251.4172222244456
2024-08-13 14:15:00,31.221065000000003,1.2152779999999996,1.0480924623542314,5.989579999999999,5.671292,36.45830000000001,3251.617222224446
2024-08-13 14:21:00,32.52315,1.3310189999999995,1.0662259464432362,6.10532,5.613421,37.326400000000035,3251.717222224446
2024-08-13 14:24:00,32.52315,1.359954,1.0786618413722862,6.16319,5.6423559999999995,37.3263,3251.767222224446
2024-08-13 14:27:00,31.221065000000003,1.3310179999999994,1.0662255152251148,6.076384999999999,5.584487000000001,36.45830000000001,3251.817222224446
2024-08-13 14:33:00,31.221065000000003,1.3020829999999997,1.053705921548442,6.076384999999999,5.613422000000001,37.03699999999998,3251.917222224446
2024-08-13 14:36:00,34.592015,1.3888889999999998,1.0736667010093397,6.163194999999999,5.584486,37.615700000000004,3251.9672222244462
2024-08-13 14:42:00,34.592015,1.3310179999999994,1.0830937106451841,6.163194999999999,5.700227,39.641200000000026,3252.067222224446
2024-08-13 14:45:00,34.592015,1.359953,1.0440066763829692,6.04745,5.4687470000000005,39.0625,3252.1172222244463
2024-08-13 14:51:00,35.59028,1.4178240000000004,1.068107996539298,6.04745,5.410876,38.48380000000003,3252.2172222244462
2024-08-13 14:54:00,35.619215,1.3310179999999994,1.0318398512812574,6.018515,5.4687470000000005,37.615800000000036,3252.2672222244464
2024-08-13 14:57:00,39.25058,1.3020839999999998,0.9845487137788985,5.58449,5.0057860000000005,39.93060000000003,3252.3172222244466
2024-08-13 15:03:00,38.20891,1.3020839999999998,0.9845487137788975,5.52662,4.947915999999999,39.641200000000026,3252.4172222244465
2024-08-13 15:06:00,36.921295,1.2442129999999993,0.9603737610160238,5.4976899999999995,4.976857000000001,40.50920000000002,3252.4672222244467
2024-08-13 15:09:00,36.921295,1.2442129999999993,0.9603677199877299,5.43982,4.918977,39.3519,3252.517222224447
2024-08-13 15:12:00,39.265045,1.2152769999999995,1.0156160836301422,5.526623999999999,5.150467000000001,41.37729999999999,3252.567222224447
2024-08-13 15:18:00,38.223375000000004,1.1863419999999998,0.9697361092891306,5.4976840000000005,5.092592000000001,41.66660000000002,3252.667222224447
2024-08-13 15:21:00,39.265045,1.2442129999999993,0.9948431564325971,5.52662,5.063657000000001,40.50920000000002,3252.717222224447
2024-08-13 15:27:00,39.265045,1.2442129999999993,1.011733948977067,5.58449,5.150467000000001,41.37729999999999,3252.817222224447
2024-08-13 15:30:00,41.07349,1.2442129999999993,1.028404435274688,5.58449,5.179397,42.24530000000004,3252.8672222244472
2024-08-13 15:33:00,38.223375000000004,1.3020829999999997,1.0021901710051984,5.613429999999999,5.063657000000001,39.930499999999995,3252.9172222244474
2024-08-13 15:39:00,38.223375000000004,1.3020829999999997,1.0021901710051984,5.613429999999999,5.063657000000001,41.087999999999965,3253.0172222244473
2024-08-13 15:42:00,36.921295,1.3310179999999994,1.0143040702295443,5.729164999999999,5.150467000000001,39.930499999999995,3253.0672222244475
2024-08-13 15:48:00,34.592015,1.273148,1.0410998688394997,5.72917,5.295141999999999,39.64119999999997,3253.1672222244474
2024-08-13 15:51:00,34.592015,1.3310179999999994,1.0143040702295443,5.902774999999999,5.324077000000001,39.0625,3253.2172222244476
2024-08-14 00:39:00,49.14641,0.578703,1.9076351530644016,0.14467500000000033,4.050925,36.74769999999998,3253.2172222244476
2024-08-14 00:42:00,50.0,0.6655090000000001,2.0102699389019034,0.17361100000000018,4.0219949999999995,41.37740000000002,3253.2172222244476
2024-08-14 00:45:00,50.0,0.868055,2.2648541945995744,0.2025459999999999,4.0219949999999995,40.79860000000002,3253.2172222244476
2024-08-14 00:48:00,39.85822,1.0127309999999996,2.435059346033951,0.2025459999999999,3.993055000000001,37.905099999999976,3253.2172222244476
2024-08-14 07:36:00,33.564814999999996,1.4178239999999995,1.0134663703191487,6.018517999999999,5.295134,35.87960000000004,3253.2172222244476
2024-08-14 07:39:00,41.825805,1.0995369999999998,0.9475070818609524,5.931717,5.642360000000001,42.24539999999996,3253.267222224448
2024-08-14 07:42:00,39.265045,0.868055,0.9247215232811037,4.890042000000001,5.005787,43.40279999999996,3253.317222224448
2024-08-14 07:45:00,38.20891,0.8969899999999997,0.896992000043196,4.890045,4.890047000000001,41.08800000000002,3253.367222224448
2024-08-14 07:48:00,36.921295,0.8969909999999999,0.9397283342963265,4.947913000000001,5.0347219999999995,40.7987,3253.4172222244483
2024-08-14 07:51:00,36.921295,0.9259259999999996,0.9259290000093978,5.0347230000000005,5.034727,40.798599999999965,3253.4672222244485
2024-08-14 07:54:00,35.619215,0.9259259999999996,0.9686808740812727,4.976852999999999,5.063657000000001,39.93060000000003,3253.5172222244487
2024-08-14 07:57:00,35.619215,0.8969899999999997,0.9397278185378822,5.034717,5.121527,41.08790000000005,3253.567222224449
2024-08-14 08:00:00,35.619215,0.8391200000000003,0.9367491173812812,4.976852000000001,5.1794020000000005,40.509299999999996,3253.617222224449
2024-08-14 08:03:00,33.564814999999996,0.8391200000000003,0.9367491173812812,5.034722,5.237272,37.615700000000004,3253.6672222244492
2024-08-14 08:06:00,33.564814999999996,0.8969899999999997,0.9675240107804627,5.208336999999999,5.353007,37.905100000000004,3253.7172222244494
2024-08-14 08:09:00,32.52315,0.8969899999999997,0.9948317353685714,5.2951369999999995,5.497687000000001,36.45830000000001,3253.7672222244496
2024-08-14 08:12:00,31.221065000000003,0.8969909999999999,1.021671277415223,5.410882999999999,5.671292,35.59030000000001,3253.81722222445
2024-08-14 08:15:00,32.52315,0.8969909999999999,1.0083069611247097,5.410882,5.642361,35.87960000000004,3253.86722222445
2024-08-14 08:18:00,35.619215,0.8101859999999999,1.0614499775242534,5.150461999999999,5.700236,38.48380000000003,3253.91722222445
2024-08-14 08:21:00,31.221065000000003,0.8969909999999999,1.0480939230698763,5.497688,5.815977,36.45830000000001,3253.9672222244503
2024-08-14 08:30:00,32.52315,1.0127310000000005,1.041403447770556,5.584487,5.642366,38.19440000000003,3253.9672222244503
2024-08-14 08:33:00,34.592015,0.7523149999999994,1.0501561930036207,5.237271999999999,5.902777,38.7731,3253.9672222244503
2024-08-14 10:00:00,31.221065000000003,1.273148,1.0410998688394997,6.076384,5.6423559999999995,35.300899999999956,3254.0172222244505
2024-08-14 10:06:00,32.52315,1.273148,1.0577078879122817,5.8449040000000005,5.439816,36.74770000000001,3254.117222224451
2024-08-14 10:09:00,33.564814999999996,1.273148,1.0903412696626738,5.902774,5.555555999999999,37.03699999999998,3254.167222224451
2024-08-14 10:12:00,32.52315,1.2442129999999993,0.9948431564325971,5.815969999999999,5.353007,36.74770000000001,3254.2172222244512
2024-08-14 10:15:00,32.52315,1.3020829999999997,1.0367618025071978,5.758100000000001,5.266207,36.74770000000001,3254.2672222244514
2024-08-14 10:18:00,31.221065000000003,1.3888889999999998,1.0382780303320494,5.758105,5.121525999999999,36.16900000000004,3254.3172222244516
2024-08-14 10:27:00,31.235535,1.4467600000000003,1.0249935668832106,5.815976,5.063656,35.59030000000001,3254.467222224452
2024-08-14 13:06:00,32.52315,1.3888889999999998,1.0202122051412563,5.8449100000000005,5.1794009999999995,37.615700000000004,3254.667222224453
2024-08-14 13:09:00,33.564814999999996,1.2442129999999993,1.0117339489770658,5.70023,5.266207,37.90499999999997,3254.667222224453
2024-08-14 13:12:00,33.564814999999996,1.3020829999999997,1.0021901710051973,5.72917,5.179397,38.48380000000003,3254.667222224453
2024-08-14 13:15:00,33.564814999999996,1.3310179999999994,0.9965133415126062,5.758105,5.150467000000001,36.16890000000001,3254.667222224453
2024-08-14 13:48:00,32.50868,1.4178240000000004,1.0134728065133443,5.642360000000001,4.918986,37.03699999999998,3254.667222224453
2024-08-14 13:51:00,31.235535,1.3310180000000003,0.9601282133250013,5.6713,5.0057920000000005,37.905100000000004,3254.667222224453
2024-08-14 13:54:00,31.221065000000003,1.3020829999999997,0.966639102772497,5.642364999999999,5.0347219999999995,35.87960000000004,3254.667222224453
2024-08-14 13:57:00,31.221065000000003,1.3020829999999997,0.966639102772497,5.642364999999999,5.0347219999999995,36.16890000000001,3254.667222224453
2024-08-14 15:15:00,31.235535,1.3888889999999998,0.9832460297592408,5.7002299999999995,4.976851000000001,34.72229999999996,3254.667222224453
2024-08-14 15:18:00,31.221065000000003,1.359954,1.0084007751759687,5.787039999999999,5.150466,35.87969999999996,3254.667222224453
2024-08-14 15:21:00,31.235535,1.3310179999999994,0.9414979635381577,5.729164999999999,5.034727,36.45839999999998,3254.667222224453
2024-08-14 15:24:00,32.52315,1.273148,0.9367042396638372,5.55556,4.947912,38.19439999999997,3254.667222224453
2024-08-14 15:27:00,31.235535,1.3020829999999997,0.9299740072263851,5.55556,4.890047000000001,37.90500000000003,3254.667222224453
2024-08-14 15:30:00,31.235535,1.3020829999999997,0.966639102772497,5.49769,4.890047000000001,36.74770000000001,3254.667222224453
2024-08-14 15:36:00,32.52315,1.3888889999999998,0.9450420028818219,5.613429999999999,4.832171,36.74770000000001,3254.667222224453
2024-08-14 15:42:00,32.52315,1.359954,0.990201327694854,5.613429999999999,4.947915999999999,36.74769999999995,3254.667222224453
2024-08-14 15:45:00,32.52315,1.2442129999999993,0.977725560053189,5.4976899999999995,5.005787,37.905100000000004,3254.667222224453
2024-08-15 07:51:00,41.825805,1.1574080000000002,1.083460534691856,6.712962999999999,6.568285,41.377399999999966,3254.667222224453
2024-08-15 07:54:00,36.921295,0.9259259999999996,0.9826583676851693,5.2083379999999995,5.324072,40.219899999999996,3254.717222224453
2024-08-15 07:57:00,39.25058,1.0127319999999997,0.9686839059710467,5.237268,5.150466,40.509299999999996,3254.7672222244532
2024-08-15 08:00:00,36.921295,0.9259259999999996,0.9259289999922653,5.092587999999999,5.092592000000001,39.3519,3254.8172222244534
2024-08-15 08:03:00,36.90683,1.0127309999999996,0.9536964580549918,5.1504579999999995,5.034727,39.0625,3254.8672222244536
2024-08-15 08:06:00,35.619215,1.0127309999999996,0.9835127501282073,5.208338,5.150467000000001,38.194500000000005,3254.917222224454
2024-08-15 08:09:00,36.921295,0.983797,0.9981946149332532,5.2083330000000005,5.237266,38.773199999999974,3254.967222224454
2024-08-15 08:12:00,34.592015,0.8969909999999999,0.9948275938385025,5.121533,5.324072,39.351800000000026,3255.017222224454
2024-08-15 08:15:00,32.52315,0.8969909999999999,0.9948322711022168,5.295138,5.497686999999999,37.326400000000035,3255.0672222244543
2024-08-15 08:24:00,36.921295,0.694445,1.024996809481348,4.890046000000001,5.642361,38.483799999999974,3255.217222224455
2024-08-15 08:27:00,31.221065000000003,0.9259259999999996,1.0903399411125838,5.5844879999999995,5.931712000000001,38.7731,3255.267222224455
2024-08-15 08:36:00,31.221065000000003,1.0127319999999997,1.0695585265471845,5.729168,5.844906,35.87960000000004,3255.267222224455
2024-08-15 08:39:00,32.52315,0.9548610000000002,1.0528914031483283,5.584487,5.7870360000000005,35.59030000000001,3255.267222224455
2024-08-15 09:15:00,32.52315,1.273148,1.0903412696626746,6.1921289999999996,5.844911000000001,35.01159999999999,3255.267222224455
2024-08-15 09:18:00,32.52315,1.1284720000000004,1.0695584543630174,5.787038000000001,5.671296,37.037000000000035,3255.267222224455
2024-08-15 09:21:00,34.592015,1.070601,1.0116282408396378,5.613428000000001,5.497687000000001,40.21989999999997,3255.267222224455
2024-08-15 09:24:00,33.564814999999996,1.1284720000000004,1.0544834712818696,5.613424000000001,5.468751999999999,36.16899999999998,3255.267222224455
2024-08-15 09:27:00,31.235535,1.273148,1.0741147409585243,5.931715,5.555557,35.011499999999955,3255.267222224455
2024-08-15 09:36:00,31.235535,1.4467600000000003,1.0249935668832106,5.989586,5.237266,36.74770000000001,3255.3172222244552
2024-08-15 09:39:00,32.52315,1.4178239999999995,1.068107996539298,5.902774999999999,5.266201,36.16900000000004,3255.3672222244554
2024-08-15 09:42:00,31.235535,1.2442129999999993,0.9948431564325971,5.815969999999999,5.353007,38.483799999999974,3255.4172222244556
2024-08-15 09:45:00,32.52315,1.2152769999999995,1.0156160836301409,5.642364,5.266207,36.45830000000001,3255.467222224456
2024-08-15 09:48:00,32.52315,1.2152769999999995,1.0156160836301422,5.700233999999999,5.324077000000001,35.300899999999956,3255.517222224456
2024-08-15 09:54:00,31.235535,1.2442129999999993,0.9948431564325971,5.729169999999999,5.266207,34.72220000000004,3255.6172222244563
2024-08-15 10:00:00,32.537615,1.2442130000000002,0.9777255600531893,5.584494,5.092591,36.16899999999998,3255.7172222244567
2024-08-15 10:03:00,39.25058,0.9259260000000005,0.9545716180005519,4.947917,5.005791,38.483799999999974,3255.767222224457
2024-08-15 10:06:00,34.592015,0.9548609999999993,0.9835176730975331,5.063653,5.121532,39.64119999999997,3255.817222224457
2024-08-15 10:15:00,31.235535,1.3020829999999997,1.0195921246202875,5.787039999999999,5.266207,37.32639999999998,3255.9672222244576
2024-08-15 10:21:00,32.52315,1.3020829999999997,1.0367618025071978,5.6712940000000005,5.1794009999999995,36.45829999999995,3256.067222224458
2024-08-15 10:24:00,32.52315,1.2442129999999993,1.028404435274688,5.70023,5.295137,38.773199999999974,3256.117222224458
2024-08-15 10:27:00,31.221065000000003,1.3020829999999997,1.053705921548441,5.90278,5.439817,37.905100000000004,3256.1672222244583
2024-08-15 10:30:00,31.221065000000003,1.359953,1.0614494060671273,5.989580000000001,5.439817,37.32649999999995,3256.2172222244585
2024-08-15 10:48:00,32.52315,1.3888889999999998,1.0202122051412574,5.758105,5.092596,35.01159999999999,3256.367222224459
2024-08-15 10:54:00,32.52315,1.3310179999999994,0.9601282133249998,5.671295,5.005787,35.59030000000001,3256.4672222244594
2024-08-15 10:57:00,32.52315,1.4178239999999995,1.0319503445095881,5.873845,5.1794009999999995,36.74770000000001,3256.5172222244596
2024-08-15 11:00:00,32.52315,1.3020829999999997,1.0195921246202875,5.8449100000000005,5.324077000000001,37.61579999999998,3256.56722222446
2024-08-15 11:03:00,32.52315,1.2152769999999995,0.9990847048424641,5.613423999999999,5.208337,37.61579999999998,3256.61722222446
2024-08-15 11:06:00,32.52315,1.2152769999999995,0.965362626443159,5.642364,5.179397,36.45830000000001,3256.66722222446
2024-08-15 11:09:00,32.52315,1.359954,1.0084007751759687,5.72917,5.092596,39.0625,3256.7172222244603
2024-08-15 11:12:00,31.235535,1.3020829999999997,1.0021962257845767,5.729164999999999,5.1794020000000005,35.01159999999999,3256.7672222244605
2024-08-15 11:15:00,31.221065000000003,1.3888889999999998,1.0202122051412574,5.815974999999999,5.150466,37.326400000000035,3256.8172222244607
2024-08-15 11:18:00,33.564814999999996,1.3888889999999998,1.0202122051412563,5.787035,5.121525999999999,37.90500000000003,3256.867222224461
2024-08-15 11:21:00,32.52315,1.3020829999999997,0.966639102772497,5.72917,5.121527,38.194500000000005,3256.917222224461
2024-08-15 11:24:00,32.52315,1.3020829999999997,1.0021901710051984,5.613429999999999,5.063657000000001,39.0625,3256.9672222244612
2024-08-15 11:30:00,31.235535,1.3888889999999998,1.0018761897075934,5.613425,4.918986,35.87959999999998,3257.0672222244616
2024-08-15 11:33:00,31.221065000000003,1.3020829999999997,0.9299740072263838,5.584490000000001,4.918977,37.615800000000036,3257.117222224462
2024-08-15 11:36:00,31.221065000000003,1.3020829999999997,0.9299804478912153,5.468744999999999,4.803242,37.615700000000004,3257.167222224462
2024-08-15 11:39:00,31.235535,1.3310179999999994,0.9225397031351089,5.497685,4.774307,36.16909999999996,3257.217222224462
2024-08-15 11:42:00,32.50868,1.3310179999999994,0.9225330939954971,5.5844949999999995,4.8611070000000005,34.72219999999999,3257.2672222244623
2024-08-15 11:45:00,32.52315,1.3310179999999994,0.9784645693258901,5.671295,5.034727,37.615700000000004,3257.3172222244625
2024-08-15 11:48:00,32.52315,1.3310179999999994,0.9601282133250009,5.729164999999999,5.063657000000001,37.03709999999995,3257.3672222244627
2024-08-16 08:24:00,36.90683,0.9259259999999996,0.9965142996255615,4.774305999999999,4.91898,37.03699999999998,3257.417222224463
2024-08-16 08:27:00,39.265045,0.7233789999999996,0.8728739960122036,4.282408,4.600697,41.95599999999996,3257.417222224463
2024-08-16 08:30:00,34.592015,0.9548610000000002,0.9256244963288346,4.687499,4.629626999999999,39.93059999999997,3257.417222224463
2024-08-16 08:33:00,32.52315,1.0416660000000002,0.9052256338679315,4.8321760000000005,4.5717620000000005,37.905100000000004,3257.417222224463
2024-08-16 08:36:00,32.52315,1.157407,0.8711957997638465,4.890046,4.369211000000001,35.01150000000001,3257.417222224463
2024-08-16 08:39:00,34.592015,0.983797,0.8628866925906217,4.745371,4.513885999999999,37.32650000000001,3257.417222224463
2024-08-16 08:42:00,35.619215,0.9259259999999996,0.911383453158825,4.774305999999999,4.745372000000001,38.19440000000003,3257.417222224463
2024-08-16 13:09:00,31.235535,1.1284720000000004,1.0238599080479631,5.5555579999999996,5.353006000000001,36.45839999999998,3257.417222224463
2024-08-16 13:12:00,31.235535,1.070601,0.9812380769492995,5.468748,5.295137,37.037000000000035,3257.417222224463
2024-08-16 13:15:00,32.52315,1.1574080000000002,0.9735016526915099,5.497684,5.150466,37.326400000000035,3257.417222224463
2024-08-16 13:33:00,31.235535,1.0995369999999998,0.9313475764457616,5.381944000000001,5.063657000000001,35.87959999999998,3257.417222224463
2024-08-16 13:36:00,32.52315,1.1574080000000002,0.9734960012074139,5.2951440000000005,4.947915999999999,39.351800000000026,3257.417222224463
2024-08-16 13:42:00,31.221065000000003,1.1284720000000004,0.910958895766286,5.266208000000001,4.8611059999999995,35.01159999999999,3257.417222224463
2024-08-16 13:45:00,32.52315,1.1574080000000002,0.957041093010711,5.2951440000000005,4.918986,37.03709999999995,3257.417222224463
2024-08-17 00:06:00,36.921295,1.3310190000000004,1.2115973485289602,6.7129639999999995,6.481485,38.19449999999995,3257.417222224463
2024-08-17 00:09:00,35.63368,1.1574080000000002,1.2421936217257792,6.510414000000001,6.684025999999999,37.905100000000004,3257.417222224463
2024-08-17 00:12:00,39.265045,1.157407,1.171814969129404,6.770834,6.799767000000001,39.3519,3257.417222224463
2024-08-17 00:15:00,34.592015,1.1284720000000004,1.1854004646794547,6.221064000000001,6.336802,38.7731,3257.417222224463
2024-08-17 00:18:00,34.592015,1.1284720000000004,1.1284720000003732,6.047454000000001,6.047452000000001,37.905100000000004,3257.417222224463
2024-08-17 00:21:00,32.52315,1.1284720000000004,1.0992831213870267,5.989584,5.931712,37.03699999999998,3257.417222224463
2024-08-17 00:42:00,31.235535,1.186343,1.2572954741072635,6.655094,6.799771000000001,35.30090000000001,3257.417222224463
2024-08-17 00:45:00,32.52315,1.0995369999999998,1.2652185418713802,6.799764,7.146987000000001,36.747799999999984,3257.467222224463
2024-08-17 00:48:00,31.235535,1.0995369999999998,1.2784046264443225,6.8576440000000005,7.233797000000001,37.615700000000004,3257.5172222244632
2024-08-17 00:51:00,32.50868,1.0995369999999998,1.3045427559709997,6.8865739999999995,7.320607000000001,36.74770000000001,3257.5672222244634
2024-08-17 00:57:00,31.235535,1.0995369999999998,1.2385865052118692,6.799764,7.089117,38.48380000000003,3257.667222224464
2024-08-17 01:03:00,31.221065000000003,1.1574080000000002,1.2832140775281462,6.8576440000000005,7.118055999999999,35.011600000000044,3257.767222224464
2024-08-17 01:06:00,31.221065000000003,1.070602,1.2623371788458908,6.799764,7.204861999999999,37.03710000000001,3257.8172222244643
2024-08-17 01:09:00,32.52315,1.1284720000000004,1.2676479934552638,6.828708000000001,7.118055999999999,35.59030000000001,3257.8672222244645
2024-08-17 01:51:00,34.592015,0.7233799999999997,1.178742041426503,5.7002310000000005,6.770831,36.16900000000001,3258.017222224465
2024-08-17 01:54:00,35.63368,0.6365740000000004,1.127605429755587,5.49768,6.684025999999999,37.32639999999998,3258.0672222244652
2024-08-17 01:57:00,36.93576,0.578703,1.144908948256126,5.295140000000001,6.712967000000001,37.615800000000036,3258.1172222244654
2024-08-17 02:00:00,33.564814999999996,0.6076389999999998,1.137063244100736,5.468746,6.770837,37.905100000000004,3258.1672222244656
2024-08-17 02:03:00,34.592015,0.6655089999999992,1.1802916708371918,5.526616,6.770837,37.905100000000004,3258.217222224466
2024-08-17 02:06:00,34.62095,0.78125,1.1617250015146827,5.844906,6.712966,36.45830000000001,3258.267222224466
2024-08-17 02:09:00,34.592015,0.78125,1.1845046834521136,5.844907000000001,6.770837,35.59019999999998,3258.317222224466
2024-08-17 02:12:00,36.921295,0.8680560000000002,1.1814579187963672,5.9895819999999995,6.684025999999999,37.615700000000004,3258.3672222244663
2024-08-17 07:54:00,31.221065000000003,0.9259260000000005,1.2530089463394896,6.452542000000001,7.1759260000000005,36.16899999999998,3258.4172222244665
2024-08-17 08:00:00,31.235535,0.8391200000000003,1.2337426157575233,6.307872,7.204861999999999,36.74770000000001,3258.4172222244665
2024-08-20 15:18:00,31.235535,1.3020839999999998,0.9845487137788985,5.6713,5.092596,35.011600000000044,3258.4172222244665
2024-08-20 15:39:00,32.52315,1.3888889999999998,0.9054345492685825,5.787039999999999,4.947921,34.72220000000004,3258.4172222244665
2024-08-20 15:42:00,31.235535,1.2442129999999993,0.9603737610160238,5.6713,5.150467000000001,35.87960000000004,3258.4172222244665
2024-08-21 05:36:00,35.619215,1.0995369999999998,1.1282271253665355,6.0763869999999995,6.13426,38.48380000000003,3258.4172222244665
2024-08-21 05:39:00,38.223375000000004,0.9837959999999999,1.1355141477314536,6.018517,6.336801,38.48380000000003,3258.4672222244667
2024-08-21 05:42:00,39.25058,0.9548610000000002,1.1711300610984212,5.9027769999999995,6.365736,40.509299999999996,3258.517222224467
2024-08-21 05:45:00,38.20891,0.9548610000000002,1.1454978920750043,5.758097,6.163195999999999,41.66669999999999,3258.567222224467
2024-08-21 05:48:00,36.921295,0.9259259999999996,1.1033424725177532,5.8449029999999995,6.221067,39.93059999999997,3258.6172222244672
2024-08-21 05:51:00,36.93576,0.9259259999999996,1.1033424725177532,5.8449029999999995,6.221067,39.641200000000026,3258.6672222244674
2024-08-21 05:54:00,35.619215,0.8969909999999999,1.0869850775179428,5.700233,6.105322,38.19449999999995,3258.7172222244676
2024-08-21 05:57:00,34.592015,0.9259259999999996,1.077243656772004,5.787037999999999,6.105322,36.45839999999998,3258.767222224468
2024-08-21 06:00:00,34.592015,0.9548609999999993,1.1195161475411088,5.815968,6.163197,37.03699999999998,3258.817222224468
2024-08-21 06:03:00,35.619215,1.0416669999999995,1.1804398198989385,6.249998,6.539351000000001,38.194500000000005,3258.867222224468
2024-08-21 06:06:00,34.592015,0.9548609999999993,1.1711344625295736,6.134257999999999,6.597227,39.93060000000003,3258.9172222244683
2024-08-21 06:09:00,35.619215,0.9548609999999993,1.1838276646588715,6.221067999999999,6.712967000000001,38.77320000000003,3258.9672222244685
2024-08-21 06:12:00,34.592015,0.8969909999999999,1.162432050909824,6.221067999999999,6.799766999999999,38.19440000000003,3259.0172222244687
2024-08-21 06:15:00,34.592015,1.0127319999999997,1.2297218999769584,6.278938,6.7418960000000006,38.48380000000003,3259.067222224469
2024-08-21 06:18:00,33.564814999999996,0.9548609999999993,1.1964421897614796,6.221067999999999,6.741897,38.77320000000003,3259.117222224469
2024-08-21 06:21:00,33.564814999999996,0.9548609999999993,1.196446536785179,6.249998,6.770837,37.326400000000035,3259.1672222244692
2024-08-21 06:24:00,34.592015,0.9548609999999993,1.196446536785179,6.249998,6.770837,37.905100000000004,3259.2172222244694
2024-08-21 06:27:00,34.592015,1.0127319999999997,1.2168737048903189,6.278938,6.712966,37.03699999999998,3259.2672222244696
2024-08-21 06:30:00,33.564814999999996,0.8969909999999999,1.162432050909824,6.192132999999999,6.7708319999999995,37.03699999999998,3259.31722222447
2024-08-21 06:33:00,34.592015,0.9259259999999996,1.1795370999543668,6.221063,6.770837,37.615700000000004,3259.36722222447
2024-08-21 06:36:00,32.52315,0.9548609999999993,1.196446536785179,6.249998,6.770837,38.7731,3259.41722222447
2024-08-21 06:39:00,34.57755,0.9548609999999993,1.1711300610984203,6.278938,6.741897,38.19440000000003,3259.4672222244703
2024-08-21 06:42:00,32.52315,0.9259259999999996,1.1795327940774583,6.221067999999999,6.7708319999999995,38.194500000000005,3259.5172222244705
2024-08-21 06:45:00,32.52315,0.9548609999999993,1.1838276646588715,6.221067999999999,6.712967000000001,37.03699999999998,3259.5672222244707
2024-08-21 06:48:00,34.592015,0.983797,1.2004373190078808,6.250003,6.712966,37.905100000000004,3259.617222224471
2024-08-21 06:51:00,35.63368,0.983797,1.2004373190078808,6.250003,6.712966,38.19439999999997,3259.667222224471
2024-08-21 06:54:00,36.90683,0.9548610000000002,1.2338444115064935,6.0474570000000005,6.655096,39.93050000000005,3259.7172222244712
2024-08-21 06:57:00,35.63368,0.868055,1.1694206233654492,5.989582,6.655097,39.64119999999997,3259.7672222244714
2024-08-21 07:00:00,35.619215,0.868055,1.1814573045633732,5.931712000000001,6.626157000000001,38.483799999999974,3259.8172222244716
2024-08-21 07:03:00,41.07349,0.8680560000000002,1.1814579187963672,5.9606520000000005,6.655096,41.377200000000016,3259.867222224472
2024-08-21 07:06:00,49.855325,1.1284720000000004,1.2406196292449738,6.192127000000001,6.423615,47.74300000000002,3259.917222224472
2024-08-21 07:09:00,64.30845,1.070602,1.3010913131341773,6.394677,6.886575,54.9769,3259.967222224472
2024-08-21 07:12:00,71.32523499999999,0.8969909999999999,1.1991237886719872,5.439812000000001,6.105321000000001,63.657399999999996,3260.0172222244723
2024-08-21 07:15:00,65.89988500000001,0.78125,1.0318415387653952,4.6875,5.237272000000001,64.52539999999999,3260.0672222244725
2024-08-21 07:18:00,60.980900000000005,0.8101849999999997,1.0736684546311301,4.803241000000001,5.3819420000000004,59.60650000000001,3260.1172222244727
2024-08-21 07:21:00,59.418400000000005,0.8101849999999997,1.0614476836016842,4.803241000000001,5.353012,61.342600000000004,3260.167222224473
2024-08-21 07:24:00,58.130785,0.868055,1.018927095882391,4.774306,5.092592000000001,57.002399999999966,3260.217222224473
2024-08-21 07:27:00,56.582755,0.868055,0.9925796363101248,4.716435000000001,4.976857000000001,56.42360000000002,3260.2672222244732
2024-08-21 07:30:00,55.801505,0.8391200000000003,0.9501657401403351,4.542823,4.774302,56.712999999999965,3260.3172222244734
2024-08-21 07:33:00,56.582755,0.868055,0.9522233268687452,4.6875,4.8611070000000005,59.89580000000001,3260.3672222244736
2024-08-21 07:36:00,77.24248,1.5625,0.9904787137553689,5.179397000000001,4.195597,66.26160000000002,3260.417222224474
2024-08-21 07:39:00,77.24248,0.2893509999999999,1.0060965963050867,3.616898,5.758106000000001,61.05329999999998,3260.467222224474
2024-08-21 07:42:00,44.950810000000004,0.4050919999999998,0.8957108859751279,3.7615729999999994,5.034725000000001,51.79390000000001,3260.517222224474
2024-08-21 07:45:00,36.921295,0.7523150000000003,0.8760813864911318,4.484955,4.745367999999999,41.37729999999999,3260.5672222244743
2024-08-21 07:48:00,35.63368,0.8101850000000006,0.8387883106503602,4.340277,4.398147,39.3519,3260.6172222244745
2024-08-21 07:51:00,32.52315,0.8969909999999999,0.8528523277659114,4.5428239999999995,4.456016999999999,37.905100000000004,3260.6672222244747
2024-08-22 09:24:00,45.949075,3.0381940000000007,0.9504108501821783,7.638884,4.74537,43.11340000000001,3260.767222224475
2024-08-22 09:27:00,53.472225,1.0416660000000002,1.2845336837478942,6.221069,6.741903,54.3981,3260.8172222244752
2024-08-22 09:30:00,55.034725,1.1863419999999998,1.3122481225021227,6.6261589999999995,6.886577000000001,53.240700000000004,3260.8672222244754
2024-08-22 09:33:00,58.637150000000005,1.2731480000000008,1.4128903096706125,6.770834,7.060185999999999,53.240700000000004,3260.9172222244756
2024-08-22 09:36:00,67.44792000000001,1.273148,1.358106045184524,6.481478,6.6550899999999995,62.5,3260.967222224476
2024-08-22 09:39:00,65.89988500000001,1.273148,1.3719338439496236,6.510414999999999,6.712966999999999,61.342600000000004,3261.017222224476
2024-08-22 09:42:00,70.54398499999999,1.6203700000000003,1.3920973559864243,7.031251,6.597220999999999,63.36810000000003,3261.067222224476
2024-08-22 09:45:00,78.29861,1.5625,1.3174920016777245,6.510414999999999,6.047455,66.84030000000001,3261.1172222244763
2024-08-22 09:48:00,86.820025,1.4178239999999995,1.2519416573677522,6.192134,5.87384,73.49539999999999,3261.1672222244765
2024-08-22 09:51:00,86.574075,1.2152769999999995,1.1861041627287252,5.642364,5.584487000000001,73.49530000000001,3261.2172222244767
2024-08-22 09:54:00,85.53241,1.2442129999999993,1.1703876126261028,5.642359999999999,5.497687000000001,70.8912,3261.267222224477
2024-08-22 09:57:00,85.02604,1.1863419999999998,1.1718124319592833,5.526623999999999,5.497682,71.18050000000002,3261.317222224477
2024-08-22 10:00:00,81.409145,1.2442129999999993,1.200284301735087,5.5844949999999995,5.497682000000001,74.36349999999999,3261.3672222244772
2024-08-22 10:03:00,76.20080999999999,1.3310180000000003,1.1960887775173934,5.729171,5.468753,67.12970000000001,3261.4172222244774
2024-08-22 10:06:00,72.07755,1.4178239999999995,1.187618617134049,5.815975999999999,5.3819420000000004,67.41889999999998,3261.4672222244776
2024-08-22 10:09:00,71.06481500000001,1.5335649999999994,1.16941548695262,5.960652,5.295137,65.97229999999999,3261.517222224478
2024-08-22 10:12:00,69.76273499999999,1.5335649999999994,1.186964080283773,5.931711999999999,5.295137,65.39349999999999,3261.567222224478
2024-08-22 10:15:00,68.20023499999999,1.5046289999999996,1.2089836119703228,5.844906,5.295137,64.2361,3261.617222224478
2024-08-22 10:18:00,69.76273,1.5625,1.163573812571588,5.931716,5.208335999999999,64.52540000000002,3261.6672222244783
2024-08-22 10:21:00,71.06481500000001,1.5046289999999996,1.1747344572979699,5.902775999999999,5.295137,68.28699999999998,3261.7172222244785
2024-08-22 10:24:00,72.10648499999999,1.6203709999999996,1.187210301469209,5.989582,5.208331,65.68280000000001,3261.7672222244787
2024-08-22 10:27:00,72.10648499999999,1.5335649999999994,1.16941548695262,5.960652,5.295137,66.26160000000002,3261.817222224479
2024-08-22 10:30:00,73.09028,1.5335649999999994,1.186964080283773,5.960652,5.324077000000001,66.84030000000001,3261.867222224479
2024-08-22 10:33:00,72.07755,1.5046289999999996,1.1573133589706142,5.9606460000000006,5.324077000000001,63.36809999999997,3261.9172222244792
2024-08-22 10:36:00,75.70891,1.4756939999999998,1.162433162111763,5.873841,5.295137,67.99770000000001,3261.9672222244794
2024-08-22 10:39:00,74.16087999999999,1.4756939999999998,1.1795368670157214,5.815971,5.266207,67.70829999999998,3262.0172222244796
2024-08-22 10:42:00,74.16087999999999,1.5335650000000003,1.1694154869526205,5.902781,5.237266,69.15500000000003,3262.06722222448
2024-08-22 10:45:00,75.18808,1.4756939999999998,1.162433162111763,5.873841,5.295137,67.12969999999999,3262.11722222448
2024-08-22 10:48:00,75.694445,1.5046299999999997,1.1747348811758507,5.758105999999999,5.150466,69.44439999999997,3262.16722222448
2024-08-22 10:51:00,78.32754499999999,1.4467600000000003,1.1670402037464076,5.729166,5.208335999999999,70.89130000000003,3262.2172222244803
2024-08-22 10:54:00,80.367475,1.4467600000000003,1.1328831511430977,5.729166,5.150466,71.18050000000002,3262.2672222244805
2024-08-22 10:57:00,81.090855,1.5046299999999997,1.191953155824748,5.700235999999999,5.121525999999999,70.89120000000003,3262.3172222244807
2024-08-22 11:00:00,80.367475,1.4178239999999995,1.1376058068549861,5.700235999999999,5.1794020000000005,70.60180000000003,3262.367222224481
2024-08-22 11:03:00,80.367475,1.4467589999999992,1.1500576787132561,5.729166,5.179397,69.44449999999998,3262.417222224481
2024-08-22 11:06:00,79.35474500000001,1.4467590000000001,1.167039770517094,5.758101000000001,5.237272,71.18059999999997,3262.4672222244812
2024-08-22 11:09:00,79.35474500000001,1.4756939999999998,1.1624331621117618,5.758101000000001,5.179397,70.3126,3262.5172222244814
2024-08-22 11:12:00,77.27141499999999,1.4756939999999998,1.1795368670157214,5.7870360000000005,5.237272,71.46989999999997,3262.5672222244816
2024-08-22 11:15:00,76.24421000000001,1.4467590000000001,1.1838266501880241,5.815971,5.324072,68.287,3262.617222224482
2024-08-22 11:18:00,75.20254499999999,1.4467589999999992,1.2004328806387228,5.8738459999999995,5.410877000000001,68.28709999999998,3262.667222224482
2024-08-22 11:21:00,73.13368,1.4178240000000004,1.2200993184877191,5.873841,5.497686999999999,66.84030000000001,3262.717222224482
2024-08-22 11:24:00,72.07755,1.4178239999999995,1.1876242862148396,5.902776,5.468751999999999,65.39360000000002,3262.7672222244823
2024-08-22 11:27:00,70.54398499999999,1.4178239999999995,1.2039407632353671,6.0474559999999995,5.642361999999999,66.26150000000001,3262.8172222244825
2024-08-22 11:30:00,67.43345,1.3888889999999998,1.206967999233316,6.018515999999999,5.671296999999999,66.55089999999998,3262.8672222244827
2024-08-22 11:33:00,64.337385,1.3888889999999998,1.2541775908672597,6.0474559999999995,5.787037,61.63199999999995,3262.917222224483
2024-08-22 11:36:00,65.11863500000001,1.5335649999999994,1.2718037181435102,6.336806,5.844911000000001,63.078700000000026,3262.967222224483
2024-08-22 11:39:00,68.967015,1.5046299999999997,1.3548101471804108,6.452545999999999,6.163195999999999,65.68290000000002,3263.0172222244832
2024-08-22 11:42:00,69.76273499999999,1.5046299999999997,1.2915151163294976,6.192125999999999,5.7870360000000005,65.68289999999999,3263.0672222244834
2024-08-22 11:45:00,73.13368,1.4467600000000003,1.2492565283907657,6.105326000000001,5.729165999999999,66.55089999999998,3263.1172222244836
2024-08-22 11:48:00,72.092015,1.3888889999999998,1.2228549334368664,6.076386,5.758107000000001,68.287,3263.167222224484
2024-08-22 11:51:00,73.13368,1.4467600000000003,1.2652201890449828,6.018516000000001,5.671296,69.4444,3263.217222224484
2024-08-22 11:54:00,73.13368,1.3888889999999998,1.2385876659361519,6.018516000000001,5.729167,70.89110000000002,3263.267222224484
2024-08-22 11:57:00,75.18808,1.4178240000000004,1.2200937624723238,5.96065,5.584486,68.28699999999998,3263.3172222244843
2024-08-22 12:00:00,75.20254499999999,1.359953,1.2095144847135262,5.93171,5.6423570000000005,70.60189999999997,3263.3672222244845
2024-08-22 12:03:00,76.765045,1.4467600000000003,1.2331409218606644,5.931716000000001,5.526616000000001,67.70830000000001,3263.4172222244847
2024-08-22 12:06:00,76.75058,1.3888889999999998,1.2228494698738588,5.8738459999999995,5.555557,68.5764,3263.467222224485
2024-08-22 12:09:00,77.256945,1.4467600000000003,1.2331409218606644,5.931716000000001,5.526616000000001,68.287,3263.517222224485
2024-08-22 12:12:00,77.256945,1.359953,1.2095144847135262,5.84491,5.555557,70.3125,3263.5672222244852
2024-08-22 12:15:00,75.18808,1.3020839999999998,1.182569391033286,5.787036,5.5555520000000005,68.287,3263.6172222244854
2024-08-22 12:18:00,74.175345,1.3888889999999998,1.2069624831934234,5.931716000000001,5.584487000000001,65.68289999999999,3263.6672222244856
2024-08-22 12:21:00,73.13368,1.4178239999999995,1.2200993184877187,5.902776,5.526622000000001,70.89120000000003,3263.717222224486
2024-08-22 12:24:00,71.050345,1.3888889999999998,1.1909259728357284,5.787036,5.410876999999999,67.99769999999998,3263.767222224486
2024-08-22 12:27:00,67.43345,1.3888889999999998,1.1909259728357298,5.758105999999999,5.381947,66.26160000000002,3263.817222224486
2024-08-22 12:30:00,64.337385,1.3888889999999998,1.1418105637172502,5.729166,5.266207,66.55090000000001,3263.8672222244863
2024-08-22 12:33:00,62.543400000000005,1.3888889999999998,1.1250752329800453,5.700235999999999,5.208337,65.39349999999996,3263.9172222244865
2024-08-22 12:36:00,60.980900000000005,1.4467590000000001,1.1500576787132573,5.729171,5.1794020000000005,61.053200000000004,3263.9672222244867
2024-08-22 12:39:00,59.43287,1.4178239999999995,1.1376058068549861,5.758105999999999,5.237272,63.36809999999997,3264.017222224487
2024-08-22 12:42:00,59.403935000000004,1.4178239999999995,1.171131248724462,5.844905999999999,5.381942,60.47459999999995,3264.067222224487
2024-08-22 12:45:00,59.418400000000005,1.5046299999999997,1.1747348811758498,5.902776,5.295135999999999,60.18520000000001,3264.1172222244873
2024-08-22 12:48:00,59.418400000000005,1.5046299999999997,1.2089840440690454,5.902776,5.353006000000001,60.76389999999998,3264.1672222244874
2024-08-22 12:51:00,60.980900000000005,1.5046299999999997,1.1919531558247491,5.931715999999999,5.353006000000001,61.63189999999997,3264.2172222244876
2024-08-22 12:54:00,64.337385,1.4467600000000003,1.1500581077196645,5.931716000000001,5.381945999999999,63.657399999999996,3264.267222224488
2024-08-22 12:57:00,67.44792000000001,1.4467600000000003,1.1500581077196645,5.844906000000001,5.295135999999999,66.26159999999999,3264.317222224488
2024-08-22 13:00:00,71.06481500000001,1.4756940000000007,1.1624331621117632,5.78704,5.208336,66.55099999999999,3264.367222224488
2024-08-22 13:03:00,74.16087999999999,1.4467600000000003,1.1328771789119698,5.642366,5.063656,68.287,3264.4172222244883
2024-08-22 13:06:00,73.13368,1.4467589999999992,1.1328827264300958,5.613426,5.034727,68.5764,3264.4672222244885
2024-08-22 13:09:00,72.07755,1.4467590000000001,1.1328827264300965,5.497681000000001,4.918982000000001,68.28700000000003,3264.5172222244887
2024-08-22 13:12:00,67.44792000000001,1.3888889999999998,1.0910178482381139,5.468749,4.918982,65.39359999999999,3264.567222224489
2024-08-22 13:15:00,64.337385,1.4178240000000004,1.1032928728793914,5.526621,4.947917,63.367999999999995,3264.617222224489
2024-08-22 13:18:00,60.980900000000005,1.4467590000000001,1.097882823214885,5.526621,4.890042,62.78929999999997,3264.6672222244893
2024-08-22 13:21:00,60.980900000000005,1.4756939999999998,1.055215379050161,5.584491000000001,4.832177,60.763900000000035,3264.7172222244894
2024-08-22 13:24:00,60.980900000000005,1.4467589999999992,1.0800467373340392,5.497685999999999,4.832177,61.05329999999998,3264.7672222244896
2024-08-22 13:27:00,62.543400000000005,1.5335650000000003,1.1154421164958028,5.729171,4.976856,61.92130000000003,3264.81722222449
2024-08-22 13:30:00,65.89988500000001,1.5625,1.163573812571589,5.787040999999999,5.063661000000001,61.9213,3264.86722222449
