Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-22 13:33:00,65.11863500000001,1.4467590000000001,1.1328827264300965,5.758101000000001,5.1794020000000005,63.36809999999997,3264.91722222449
2024-08-22 13:36:00,64.337385,1.4467590000000001,1.1500576787132573,5.729171,5.1794020000000005,63.946799999999996,3264.9672222244903
2024-08-22 13:39:00,62.543400000000005,1.4467590000000001,1.1500576787132561,5.758101000000001,5.2083319999999995,64.81479999999999,3265.0172222244905
2024-08-22 13:42:00,60.980900000000005,1.4756939999999998,1.127618805065973,5.787040999999999,5.150467000000001,62.210699999999974,3265.0672222244907
2024-08-22 13:45:00,64.337385,1.4467600000000003,1.1328771789119698,5.815976,5.237266,63.36810000000003,3265.117222224491
2024-08-22 13:48:00,67.43345,1.475695,1.1624335885168207,5.787036,5.208331,65.10419999999999,3265.167222224491
2024-08-22 13:51:00,65.85648,1.4467600000000003,1.1670402037464085,5.787036,5.266206,64.81480000000005,3265.2172222244913
2024-08-22 13:54:00,65.11863500000001,1.359954,1.1290679195133255,5.815976,5.381942,65.68290000000002,3265.2672222244914
2024-08-22 13:57:00,66.63773,1.3888889999999998,1.1418048134865555,5.815976,5.353007,64.23609999999996,3265.3172222244916
2024-08-22 14:00:00,68.967015,1.4467600000000003,1.1500581077196657,5.815976,5.266206,64.23620000000003,3265.367222224492
2024-08-22 14:03:00,68.98148499999999,1.359954,1.145494651996472,5.787036,5.381942,64.5255,3265.417222224492
2024-08-22 14:06:00,67.44792000000001,1.3310180000000003,1.180435092435338,5.78704,5.497682,66.55090000000001,3265.467222224492
2024-08-22 14:09:00,67.43345,1.359953,1.2095144847135262,5.84491,5.555557,63.6575,3265.5172222244923
2024-08-22 14:12:00,69.01042000000001,1.3888889999999998,1.2069624831934234,5.873845,5.526616000000001,65.39349999999999,3265.5672222244925
2024-08-22 14:15:00,68.967015,1.3888889999999998,1.206967999233316,5.902774999999999,5.555555999999999,67.41900000000001,3265.6172222244927
2024-08-22 14:18:00,70.529515,1.359953,1.2251382296533564,5.989580000000001,5.729167,64.81479999999999,3265.667222224493
2024-08-22 14:21:00,73.13368,1.475695,1.2131677429223329,6.105326000000001,5.613421,62.78929999999997,3265.717222224493
2024-08-22 14:24:00,73.13368,1.4467589999999992,1.2168721290954168,6.134256,5.700227,65.10419999999999,3265.7672222244933
2024-08-22 14:27:00,74.175345,1.3888889999999998,1.2069624831934234,5.989586,5.6423570000000005,65.97219999999999,3265.8172222244934
2024-08-22 14:30:00,74.68171,1.4178240000000004,1.2039407632353676,5.96065,5.555555999999999,65.39349999999999,3265.8672222244936
2024-08-22 14:33:00,76.24421000000001,1.359953,1.209514484713525,5.902780000000001,5.613427,64.81490000000002,3265.917222224494
2024-08-22 14:36:00,74.16087999999999,1.3310180000000003,1.180435092435338,5.902780000000001,5.613422000000001,67.41899999999998,3265.967222224494
2024-08-22 14:39:00,74.14641499999999,1.359953,1.2251328557265728,5.96065,5.700227,66.84030000000001,3266.017222224494
2024-08-22 14:42:00,73.13368,1.3310179999999994,1.2269598592621436,5.815974999999999,5.613427,67.41899999999998,3266.0672222244943
2024-08-22 14:45:00,72.59838,1.3020829999999997,1.2132078359758893,5.787035,5.613422000000001,65.68280000000001,3266.1172222244945
2024-08-22 14:48:00,71.06481500000001,1.3310179999999994,1.2115968789064575,5.960645,5.729167,63.078700000000026,3266.1672222244947
2024-08-22 14:51:00,69.76273499999999,1.3020829999999997,1.2132078359758893,5.931715,5.758102,64.52549999999997,3266.217222224495
2024-08-22 14:54:00,67.41898,1.2442129999999993,1.2296907709164828,5.902774999999999,5.873842,67.12969999999999,3266.267222224495
2024-08-22 14:57:00,65.89988500000001,1.359953,1.2711773863709444,6.10532,5.931717000000001,65.68289999999996,3266.3172222244953
2024-08-22 15:00:00,65.89988500000001,1.3310179999999994,1.2115968789064575,6.018515,5.787037,65.10410000000002,3266.3672222244954
2024-08-22 15:03:00,67.44792000000001,1.3020839999999998,1.197955320784814,5.84491,5.6423559999999995,65.39350000000002,3266.4172222244956
2024-08-22 15:06:00,66.68113500000001,1.2442129999999993,1.1854008836727605,5.815969999999999,5.700227,64.23610000000002,3266.467222224496
2024-08-22 15:09:00,67.44792000000001,1.359954,1.2251333221040706,5.90278,5.6423559999999995,65.39350000000002,3266.517222224496
2024-08-22 15:12:00,68.98148499999999,1.3888889999999998,1.2228494698738583,5.931710000000001,5.613421,67.12959999999998,3266.567222224496
2024-08-22 15:15:00,72.12095,1.3888889999999998,1.1909259728357298,5.8738399999999995,5.497681000000001,64.81479999999999,3266.6172222244963
2024-08-22 15:18:00,75.18808,1.4178240000000004,1.1711312487244625,5.8449100000000005,5.381946,70.3125,3266.6672222244965
2024-08-22 15:21:00,76.24421000000001,1.4178239999999995,1.2039407632353671,5.787035,5.381941,67.99769999999998,3266.7172222244967
2024-08-22 15:24:00,80.62789000000001,1.4178239999999995,1.1544593271686119,5.758105,5.266201,69.73380000000003,3266.767222224497
2024-08-22 15:27:00,81.38020499999999,1.3888889999999998,1.1747277158244918,5.613425,5.208335999999999,70.89129999999997,3266.817222224497
2024-08-22 15:30:00,82.957175,1.4178240000000004,1.1544651198888438,5.642360000000001,5.150466,71.46990000000002,3266.8672222244973
2024-08-22 15:33:00,81.91551,1.3888889999999998,1.1418105637172502,5.671296000000001,5.208337,71.4699,3266.9172222244974
2024-08-22 15:36:00,81.148725,1.4178239999999995,1.1376058068549861,5.700235999999999,5.1794020000000005,71.7593,3266.9672222244976
2024-08-22 15:39:00,80.62789000000001,1.359954,1.1290679195133255,5.642366,5.2083319999999995,69.15509999999998,3267.017222224498
2024-08-22 15:42:00,83.23205999999999,1.4178239999999995,1.1544651198888434,5.613425,5.121531,72.04860000000002,3267.067222224498
2024-08-22 15:45:00,82.957175,1.273148,1.1379780989880823,5.49769,5.237272,74.65279999999998,3267.117222224498
2024-08-22 15:48:00,83.47801,1.3020829999999997,1.1513539636363368,5.55556,5.266207,70.31250000000003,3267.1672222244983
2024-08-22 15:51:00,81.394675,1.273148,1.1535417583846872,5.613425,5.381947,70.3125,3267.2172222244985
2024-08-22 15:54:00,79.34027499999999,1.3310179999999994,1.180435092435337,5.642364999999999,5.353007,73.49530000000001,3267.2672222244987
2024-08-22 15:57:00,78.29861,1.3020829999999997,1.1670337424690171,5.642364999999999,5.381942,69.7338,3267.317222224499
2024-08-22 16:00:00,77.27141499999999,1.3020829999999997,1.182568922121659,5.671295,5.439812000000001,68.28710000000001,3267.367222224499
2024-08-22 16:03:00,78.29861,1.3888889999999998,1.1747277158244918,5.787035,5.381945999999999,68.5764,3267.4172222244993
2024-08-22 16:06:00,71.06481500000001,1.157407,1.1718149691294042,5.584490000000001,5.613423,66.26160000000002,3267.4672222244994
2024-08-22 16:09:00,68.20023499999999,1.273148,1.2292393002242215,5.8738399999999995,5.7870420000000005,64.81480000000002,3267.5172222244996
2024-08-22 16:12:00,67.44792000000001,1.273148,1.2731499999373628,6.0185200000000005,6.018522,67.41889999999998,3267.5672222245
2024-08-22 16:15:00,68.20023499999999,1.3888889999999998,1.2541775908672597,6.105325,5.844906,62.5,3267.6172222245
2024-08-22 16:18:00,67.44792000000001,1.3310179999999994,1.2269598592621436,6.047455,5.844907000000001,63.3681,3267.6672222245
2024-08-22 16:21:00,65.89988500000001,1.3310179999999994,1.1646351529406345,5.931715,5.613427,64.52539999999999,3267.7172222245003
2024-08-22 16:24:00,60.199650000000005,1.273148,1.2292341804245337,5.873845,5.787037,61.632000000000005,3267.7672222245005
2024-08-22 16:27:00,58.130785,1.2442129999999993,1.258627059789328,6.047455,6.076392,61.053200000000004,3267.8172222245007
2024-08-22 16:30:00,55.034725,1.3020829999999997,1.2729282438107654,6.105325,6.047452000000001,57.58100000000002,3267.867222224501
2024-08-22 16:33:00,56.582755,1.359954,1.2559622240841741,6.192130000000001,5.989585999999999,58.15970000000004,3267.917222224501
2024-08-22 16:36:00,56.582755,1.3020829999999997,1.2283278573505592,6.16319,6.018517000000001,58.44909999999999,3267.9672222245013
2024-08-22 16:39:00,56.582755,1.359954,1.2406210682726908,6.16319,5.931716,57.29159999999996,3268.0172222245014
2024-08-22 16:42:00,56.582755,1.3020829999999997,1.1979601419353372,6.134259999999999,5.931717000000001,57.58090000000004,3268.0672222245016
2024-08-22 16:45:00,59.418400000000005,1.3020839999999998,1.2283283382850811,5.989579999999999,5.844906,60.18519999999995,3268.117222224502
2024-08-22 16:48:00,60.980900000000005,1.3020839999999998,1.1979606149083115,5.989579999999999,5.7870360000000005,60.47459999999995,3268.167222224502
2024-08-22 16:51:00,59.418400000000005,1.3020829999999997,1.2283278573505572,6.0185200000000005,5.873847,60.7638,3268.217222224502
2024-08-22 16:54:00,58.130785,1.359953,1.2559617499122027,6.13426,5.931717000000001,59.31719999999996,3268.2672222245023
2024-08-22 16:57:00,38.99016,0.5208329999999997,1.1651548973076615,5.005786,6.684031999999999,42.82409999999999,3268.3172222245025
2024-08-22 17:00:00,32.52315,1.157407,1.128227176666148,6.076384999999999,6.018518,39.0625,3268.3672222245027
2024-08-22 17:06:00,32.52315,1.359953,1.2862617712216786,7.08912,6.944447,38.48380000000003,3268.3672222245027
2024-08-22 17:09:00,34.592015,1.3888889999999998,1.3450186366205836,7.320605,7.233796,39.3519,3268.417222224503
2024-08-22 17:12:00,33.564814999999996,1.3888889999999998,1.3597502711340195,7.320605,7.262736,37.615700000000004,3268.467222224503
2024-08-22 17:15:00,34.606485000000006,1.3888889999999998,1.3597502711340206,7.349535,7.291665999999999,38.48380000000003,3268.5172222245033
2024-08-22 17:18:00,33.550345,1.3888889999999998,1.3597502711340206,7.349535,7.291665999999999,37.905100000000004,3268.5672222245034
2024-08-22 17:21:00,33.564814999999996,1.359953,1.345435651116432,7.40741,7.378477,38.48380000000003,3268.6172222245036
2024-08-22 17:24:00,33.564814999999996,1.4178240000000004,1.3886920827932416,7.43634,7.378475999999999,40.219899999999996,3268.667222224504
2024-08-22 17:27:00,32.52315,1.359953,1.345435651116432,7.40741,7.378477,40.219899999999996,3268.717222224504
2024-08-22 17:30:00,33.564814999999996,1.4178240000000004,1.3441906563599086,7.43634,7.291665999999999,39.6413,3268.767222224504
2024-08-22 17:33:00,32.52315,1.4467600000000003,1.3429464142046244,7.523146,7.320606,36.45830000000001,3268.8172222245043
2024-08-22 17:36:00,34.592015,1.4467600000000003,1.3581070891929115,7.552086,7.378475999999999,39.0625,3268.8672222245045
2024-08-22 17:39:00,33.564814999999996,1.3888889999999998,1.3152296922621753,7.523146,7.378477,38.194500000000005,3268.9172222245047
2024-08-22 17:42:00,32.52315,1.3888889999999998,1.3301814022791763,7.4363459999999995,7.320607000000001,38.7731,3268.967222224505
2024-08-22 17:45:00,34.592015,1.475695,1.3566689048754486,7.523146,7.291671,38.194500000000005,3269.017222224505
2024-08-22 17:48:00,33.564814999999996,1.4467589999999992,1.373155599681563,7.523146,7.378477,39.641200000000026,3269.0672222245053
2024-08-22 17:51:00,32.52315,1.4467589999999992,1.3581066098344106,7.465276,7.291667,37.61579999999998,3269.1172222245054
2024-08-22 17:54:00,31.235535,1.4467589999999992,1.3276589816683644,7.581015999999999,7.349537,36.45839999999998,3269.1672222245056
2024-08-22 17:57:00,32.52315,1.4756939999999998,1.3719320373781196,7.638891,7.436347,37.326400000000035,3269.217222224506
2024-08-22 18:00:00,31.221065000000003,1.4756939999999998,1.341277282059337,7.638891,7.378477,36.45830000000001,3269.267222224506
2024-08-22 18:03:00,32.52315,1.4756939999999998,1.3719320373781196,7.638891,7.436347,37.905100000000004,3269.317222224506
2024-08-22 18:06:00,32.52315,1.5046299999999997,1.3703044959853794,7.638886,7.378475999999999,37.61579999999998,3269.3672222245063
2024-08-22 18:09:00,31.235535,1.4756939999999998,1.341277282059337,7.638891,7.378477,36.74770000000001,3269.4172222245065
2024-08-22 18:12:00,31.235535,1.4178239999999995,1.313952205607001,7.581015999999999,7.3784719999999995,37.037000000000035,3269.4672222245067
2024-08-22 18:15:00,32.52315,1.3888889999999998,1.3450237459407894,7.465276,7.378477,38.77320000000003,3269.517222224507
2024-08-22 18:18:00,32.52315,1.5046299999999997,1.385670050146367,7.6099559999999995,7.378475999999999,36.45830000000001,3269.567222224507
2024-08-22 18:21:00,31.235535,1.4756939999999998,1.341277282059337,7.638891,7.378477,36.747600000000034,3269.6172222245073
2024-08-22 18:24:00,32.52315,1.5046299999999997,1.3548101471804108,7.581015999999999,7.291665999999999,36.74770000000001,3269.6672222245074
2024-08-22 18:27:00,31.221065000000003,1.4467600000000003,1.3429464142046244,7.523146,7.320606,38.19440000000003,3269.7172222245076
2024-08-22 18:39:00,31.221065000000003,1.359953,1.3308077790933406,7.52315,7.465277,36.45830000000001,3269.9172222245084
2024-08-22 18:42:00,31.221065000000003,1.359953,1.3012298266517344,7.49421,7.378477,37.90500000000003,3269.9672222245085
2024-08-22 18:54:00,31.235535,1.1863419999999998,1.2711717639016717,6.684029000000001,6.857637,35.87960000000004,3269.9672222245085
2024-08-22 19:03:00,31.221065000000003,1.1284719999999995,1.1713409378030806,6.481482999999999,6.568290999999999,36.747600000000034,3269.9672222245085
2024-08-22 19:09:00,32.52315,1.0416659999999993,1.1937500399873435,6.394672999999999,6.712967000000001,36.16900000000004,3269.9672222245085
2024-08-23 05:30:00,33.564814999999996,1.359953,1.1937490216405764,6.626157999999999,6.307874999999999,36.16900000000001,3269.9672222245085
2024-08-23 05:36:00,36.90683,1.157407,1.2143603319797944,6.597218000000001,6.712961,39.64119999999997,3270.0672222245084
2024-08-23 05:39:00,39.23611,1.0995369999999998,1.225139882123948,6.423608000000001,6.684031,40.798599999999965,3270.1172222245086
2024-08-23 05:42:00,40.046295,1.0995369999999998,1.2519436330720677,6.5104180000000005,6.828701,40.509299999999996,3270.167222224509
2024-08-23 05:45:00,40.01736,1.070602,1.196086129376922,6.163198,6.4236059999999995,41.377399999999966,3270.217222224509
2024-08-23 05:51:00,38.20891,1.0127309999999996,1.151353126434424,6.134258,6.4236070000000005,40.7987,3270.317222224509
2024-08-23 05:54:00,35.63368,1.0127309999999996,1.151353126434424,5.9027780000000005,6.192127000000001,41.08789999999999,3270.367222224509
2024-08-23 06:00:00,34.592015,0.9837959999999999,1.122263850127175,5.9317079999999995,6.221062000000001,39.93060000000003,3270.467222224509
2024-08-23 06:03:00,34.592015,1.0127309999999996,1.110930746799627,6.018517999999999,6.221067,39.3519,3270.517222224509
2024-08-23 06:06:00,34.592015,0.9837959999999999,1.0954611044864782,5.989588,6.221062000000001,39.0625,3270.5672222245094
2024-08-23 06:09:00,34.592015,1.0127309999999996,1.1245081467213156,5.9317079999999995,6.163197,39.351800000000026,3270.6172222245095
2024-08-23 06:12:00,33.564814999999996,1.0127309999999996,1.1245034728573897,5.989588,6.221067,38.194500000000005,3270.6672222245097
2024-08-23 06:15:00,33.564814999999996,0.9837959999999999,1.1355141477314536,5.989588,6.307872000000001,39.641200000000026,3270.71722222451
2024-08-23 06:18:00,33.564814999999996,0.9837959999999999,1.1355141477314536,6.018517999999999,6.336802,39.0625,3270.76722222451
2024-08-23 06:21:00,33.564814999999996,1.0127309999999996,1.1379749278461126,6.047458,6.307867,37.03710000000001,3270.8172222245103
2024-08-23 06:24:00,34.592015,1.070602,1.1414142080787015,6.134258,6.278936,38.77320000000003,3270.8672222245104
2024-08-23 06:27:00,34.62095,1.070602,1.1552336735205384,6.134258,6.307866000000001,37.61579999999998,3270.9172222245106
2024-08-23 06:30:00,32.52315,0.9548609999999993,1.1195116267491525,5.960647999999999,6.307867,37.90519999999998,3270.967222224511
2024-08-23 06:33:00,33.564814999999996,1.0127319999999997,1.1379801077314817,6.018518,6.278936,38.773199999999974,3271.017222224511
2024-08-23 06:36:00,32.52315,0.9548609999999993,1.1063819134674513,5.9895879999999995,6.307867,38.19440000000003,3271.067222224511
2024-08-23 06:39:00,32.52315,1.0127319999999997,1.1513536710892736,5.9895879999999995,6.278936,37.326400000000035,3271.1172222245114
2024-08-23 06:42:00,35.619215,0.983797,1.1089129762360874,6.047453,6.307866000000001,39.351800000000026,3271.1672222245115
2024-08-23 06:45:00,35.619215,0.9548610000000002,1.1711300610984212,5.9027769999999995,6.365736,39.0625,3271.2172222245117
2024-08-23 06:48:00,38.223375000000004,0.9259260000000005,1.179532794077459,5.844912000000001,6.3946760000000005,41.66669999999999,3271.267222224512
2024-08-23 06:51:00,36.93576,0.8101849999999997,1.1098820268249927,5.7870420000000005,6.452547000000001,39.64119999999997,3271.317222224512
2024-08-23 06:54:00,36.921295,0.78125,1.1387050505217429,5.642361999999999,6.452542,40.50929999999997,3271.3672222245123
2024-08-23 06:57:00,39.265045,0.78125,1.1154400952457868,5.613427,6.365737000000001,39.3519,3271.4172222245124
2024-08-23 07:00:00,36.921295,0.7233799999999997,1.1122362277647655,5.468752,6.365742,41.66660000000002,3271.4672222245126
2024-08-23 07:03:00,36.921295,0.7523149999999994,1.1084962150803017,5.526622,6.336807,41.95600000000002,3271.517222224513
2024-08-23 07:06:00,40.046295,0.8680560000000002,1.1573113554155492,5.700227,6.336801,42.824100000000044,3271.567222224513
2024-08-23 07:09:00,40.046295,0.8101849999999997,1.1218111826845973,5.671292,6.365737000000001,42.24540000000002,3271.617222224513
2024-08-23 07:12:00,39.265045,0.8101849999999997,1.0978863013082698,5.642361999999999,6.278937000000001,41.66670000000005,3271.6672222245134
2024-08-23 07:15:00,38.223375000000004,0.78125,1.1037119991645035,5.642361999999999,6.365742,41.08800000000002,3271.7172222245135
2024-08-23 07:18:00,38.223375000000004,0.8101849999999997,1.1919941258528695,5.9895819999999995,6.857637,41.377200000000016,3271.7672222245137
2024-08-23 07:21:00,36.93576,0.868055,1.2406805311743963,6.047452,6.886577000000001,40.798599999999965,3271.817222224514
2024-08-23 07:24:00,38.223375000000004,0.9259260000000005,1.2287929744251584,6.1631920000000004,6.828706,41.087999999999965,3271.867222224514
2024-08-23 07:27:00,38.223375000000004,0.868055,1.2523396844033252,6.192132000000001,7.060187000000001,41.95600000000002,3271.9172222245143
2024-08-23 07:30:00,39.265045,0.9259260000000005,1.265018127742204,6.221062,6.973376,41.66660000000002,3271.9672222245144
2024-08-23 07:33:00,36.93576,0.8391200000000003,1.2221999773562522,6.1631920000000004,7.031251999999999,40.509199999999964,3272.0172222245146
2024-08-23 07:36:00,59.418400000000005,1.5335650000000003,1.3682590915767174,6.9444420000000004,6.626157,57.58100000000002,3272.067222224515
2024-08-23 07:39:00,68.185765,1.157407,1.6110695302070879,6.799772000000001,7.812505000000001,60.474500000000006,3272.117222224515
2024-08-23 07:42:00,84.997105,1.157407,1.214360331979795,5.555552,5.671295000000001,75.52079999999998,3272.167222224515
2024-08-23 07:45:00,100.0,1.359953,1.161745875600268,5.700232000000001,5.324078999999999,80.43980000000002,3272.2172222245154
2024-08-23 07:48:00,100.0,1.359954,1.1124635218409173,5.324072000000001,4.861108,81.30790000000002,3272.2672222245155
2024-08-23 07:51:00,100.0,1.2152770000000004,1.1262400366386196,5.121532,4.947915,85.35880000000003,3272.3172222245157
2024-08-23 07:54:00,100.0,1.186343,1.0972492852072142,5.0057920000000005,4.832179,82.75469999999999,3272.367222224516
2024-08-23 07:57:00,100.0,1.157407,1.068254394063252,5.034722,4.861115000000001,80.72919999999996,3272.417222224516
2024-08-23 08:00:00,100.0,1.273148,1.106385004364352,5.121533,4.803245,76.67820000000003,3272.4672222245163
2024-08-23 08:03:00,100.0,1.1284720000000004,1.0992831213870267,4.9479169999999995,4.890045,81.01850000000002,3272.5172222245164
2024-08-23 08:06:00,100.0,1.273148,1.0903412696626746,5.208328,4.861110000000001,76.3889,3272.5672222245166
2024-08-23 08:09:00,100.0,1.4178239999999995,1.1544593271686119,5.410884,4.91898,71.4699,3272.617222224517
2024-08-23 08:12:00,100.0,1.4178239999999995,1.0858122572447726,5.468754,4.861110000000001,71.47,3272.667222224517
2024-08-23 08:15:00,100.0,1.4467590000000001,1.0436173773520339,5.468754,4.745375,64.81479999999999,3272.717222224517
2024-08-23 08:18:00,100.0,1.5625,1.0110128951301949,5.381943000000001,4.4270830000000005,63.946799999999996,3272.7672222245174
2024-08-23 08:21:00,100.0,1.475695,1.0364591632586686,5.410878,4.629633,64.23610000000002,3272.8172222245175
2024-08-23 08:24:00,100.0,1.3020830000000005,1.1195124270251398,5.497688999999999,5.150465999999999,71.18060000000003,3272.8672222245177
2024-08-23 08:27:00,90.97222500000001,0.28935200000000005,1.1766010835485345,3.5590279999999996,6.336808,76.67820000000003,3272.917222224518
2024-08-23 08:30:00,32.552085000000005,0.5497680000000003,1.0111740527433863,4.8321760000000005,5.960652,39.930499999999995,3272.967222224518
2024-08-23 08:45:00,32.52315,0.9259260000000005,0.8966828307428923,4.947912,4.890045999999999,38.7731,3273.0172222245183
2024-08-23 08:48:00,38.223375000000004,0.6365740000000004,0.871198687316678,4.369214,4.890051,41.37729999999999,3273.0172222245183
2024-08-23 08:51:00,39.988425,0.5787040000000001,0.9364271405514718,4.311343,5.150462,42.53469999999999,3273.0172222245183
2024-08-23 12:24:00,31.235535,1.4178239999999995,1.050160953394563,6.076384999999999,5.410881000000001,37.03699999999998,3273.0172222245183
2024-08-23 12:27:00,32.52315,1.4178239999999995,1.068107996539298,6.249994999999999,5.613421,37.615700000000004,3273.0172222245183
2024-08-23 12:30:00,31.221065000000003,1.3888889999999998,1.0382780303320494,5.931715,5.295135999999999,37.905100000000004,3273.0172222245183
2024-08-23 12:33:00,31.221065000000003,1.3888889999999998,1.038284230148701,5.902774999999999,5.266206,36.74770000000001,3273.0172222245183
2024-08-23 13:18:00,32.52315,1.4178240000000004,1.013466370319149,5.84491,5.121525999999999,37.03710000000001,3273.0172222245183
2024-08-23 13:33:00,31.221065000000003,1.359953,0.9529354294717968,5.78704,5.063657000000001,35.30090000000001,3273.0172222245183
2024-08-23 13:42:00,31.221065000000003,1.3310180000000003,0.9414979635381582,5.7581,5.063662,37.905100000000004,3273.0172222245183
2024-08-23 13:48:00,31.221065000000003,1.3310180000000003,0.9601282133250013,5.7581,5.092592000000001,37.61579999999998,3273.0172222245183
2024-08-23 15:12:00,32.52315,1.4467600000000003,1.0436177793627068,5.844906000000001,5.121525999999999,38.19439999999997,3273.0172222245183
2024-08-23 15:24:00,31.235535,1.4467600000000003,0.9672872019060462,5.787036,4.947915999999999,36.45840000000004,3273.0172222245183
2024-08-23 15:30:00,31.221065000000003,1.359953,1.0084003656776654,5.815970000000001,5.179397,39.641200000000026,3273.0172222245183
2024-08-23 15:33:00,31.235535,1.3310179999999994,0.9784645693258901,5.787035,5.150467000000001,38.77320000000003,3273.0172222245183
2024-08-23 15:39:00,31.221065000000003,1.3020829999999997,0.984548298887147,5.758105,5.1794020000000005,37.037000000000035,3273.0172222245183
2024-08-23 17:45:00,35.63368,1.4178239999999995,1.2360956232038156,7.0023159999999995,6.655092000000001,38.7731,3273.0172222245183
2024-08-23 17:48:00,34.606485000000006,1.4467590000000001,1.2331460679932194,6.944441,6.539352,39.0625,3273.0172222245183
2024-08-23 17:51:00,34.592015,1.4178239999999995,1.251947109455159,6.915506,6.5972219999999995,39.93050000000005,3273.0172222245183
2024-08-23 17:54:00,34.592015,1.4467589999999992,1.2652197318105727,6.944446,6.597227,39.3519,3273.0172222245183
2024-08-23 17:57:00,31.235535,1.5046299999999997,1.2258246305666165,7.031252,6.510412,36.45830000000001,3273.0172222245183
2024-08-23 18:06:00,33.564814999999996,1.4467600000000003,1.2004390319613696,7.031246,6.5682860000000005,37.615700000000004,3273.0172222245183
2024-08-23 18:21:00,34.606485000000006,1.3888889999999998,1.2541829556649817,6.799765,6.539356,37.61579999999998,3273.2672222245183
2024-08-23 18:24:00,34.592015,1.3310179999999994,1.2421937149906974,6.770834999999999,6.597227,38.77320000000003,3273.3172222245184
2024-08-23 18:27:00,34.592015,1.3310179999999994,1.2269651461298208,6.799765,6.597227,40.509299999999996,3273.3672222245186
2024-08-23 18:30:00,33.564814999999996,1.3310180000000003,1.211596878906458,6.857640000000001,6.626162,38.773199999999974,3273.417222224519
2024-08-23 18:33:00,32.52315,1.359953,1.2406205979711526,6.8287,6.597227,37.03699999999998,3273.467222224519
2024-08-23 18:36:00,33.564814999999996,1.3888889999999998,1.2385876659361519,6.828705,6.539356,38.48380000000003,3273.517222224519
2024-08-23 18:39:00,33.579285,1.2442129999999993,1.2002894244842508,6.684029999999999,6.597227,39.351800000000026,3273.5672222245194
2024-08-23 18:42:00,32.52315,1.3020829999999997,1.2132078359758893,6.7997700000000005,6.626157000000001,38.194500000000005,3273.6172222245195
2024-08-23 18:45:00,32.552085000000005,1.3020829999999997,1.2283278573505572,6.712960000000001,6.568287,37.32650000000001,3273.6672222245197
2024-08-23 18:48:00,32.52315,1.3020829999999997,1.2283278573505572,6.741895,6.5972219999999995,37.3263,3273.71722222452
2024-08-23 18:51:00,32.52315,1.3310179999999994,1.2421937149906974,6.770834999999999,6.597227,37.615700000000004,3273.76722222452
2024-08-23 18:54:00,32.52315,1.3888889999999998,1.2385876659361519,6.799765,6.510415999999999,35.59030000000001,3273.8172222245203
2024-08-23 19:00:00,31.235535,1.5335650000000003,1.2718037181435102,7.060181000000001,6.5682860000000005,37.32639999999998,3273.9172222245206
2024-08-23 19:12:00,31.235535,1.4756939999999998,1.2297282239432177,7.118051,6.655097,37.03699999999998,3273.9172222245206
2024-08-23 19:18:00,32.52315,1.2442130000000002,1.2002894244842524,6.597219000000001,6.510415999999999,37.615700000000004,3274.017222224521
2024-08-23 19:21:00,33.564814999999996,1.1574080000000002,1.2002869354506591,6.423614000000001,6.510415999999999,38.194500000000005,3274.067222224521
2024-08-23 19:24:00,32.52315,1.0995369999999998,1.1842242172525224,6.394674,6.568287,38.48380000000003,3274.1172222245214
2024-08-23 19:27:00,33.564814999999996,1.157407,1.1861091962540984,6.568284000000001,6.626157000000001,37.905100000000004,3274.1672222245215
2024-08-23 19:30:00,31.221065000000003,1.1863419999999998,1.2150522611706183,6.684024,6.7419020000000005,38.19439999999997,3274.2172222245217
2024-08-23 19:33:00,31.235535,1.2442129999999993,1.2002894244842508,6.71296,6.626157000000001,36.16900000000004,3274.267222224522
2024-08-23 19:36:00,31.235535,1.2152779999999996,1.1861097370166183,6.71296,6.655092000000001,37.03709999999995,3274.317222224522
2024-08-23 19:39:00,32.52315,1.2152769999999995,1.200756428048035,6.684024,6.655097,38.4837,3274.3672222245223
2024-08-23 19:45:00,32.52315,1.1863419999999998,1.2292361812558572,6.539349,6.626157000000001,38.19440000000003,3274.4672222245226
2024-08-23 21:09:00,32.52315,1.2442130000000002,1.301224764035917,7.060188999999999,7.1759260000000005,37.61579999999998,3274.6672222245234
2024-08-23 21:12:00,32.52315,1.070601,1.249257082592347,6.857638,7.233797000000001,37.615700000000004,3274.6672222245234
2024-08-23 21:15:00,33.564814999999996,1.1284720000000004,1.3337375210839846,6.857638,7.291665999999999,38.77320000000003,3274.6672222245234
2024-08-23 21:18:00,32.52315,1.0416660000000002,1.2845336837478942,6.828708000000001,7.3495420000000005,35.87960000000004,3274.6672222245234
2024-08-23 21:21:00,32.52315,1.070601,1.2753308957907414,6.799768,7.233797000000001,35.59030000000001,3274.6672222245234
2024-08-23 21:24:00,34.592015,1.1284720000000004,1.2810289575083191,6.828708000000001,7.146986,37.905100000000004,3274.6672222245234
2024-08-23 21:27:00,32.52315,1.0995369999999998,1.2915134463902065,6.828704,7.233797000000001,37.61579999999998,3274.6672222245234
2024-08-23 21:30:00,32.52315,1.157407,1.2283248538808873,6.655094000000001,6.799767000000001,37.905100000000004,3274.6672222245234
2024-08-24 00:03:00,34.592015,1.5914349999999997,1.263351540765491,7.204864999999999,6.59722,37.90500000000003,3274.6672222245234
2024-08-24 00:06:00,36.921295,1.3888889999999998,1.3001542463257565,6.973375,6.799766,38.4837,3274.6672222245234
2024-08-24 00:09:00,39.265045,1.359954,1.2559569441044556,7.175929999999999,6.973376,40.509299999999996,3274.6672222245234
2024-08-24 00:12:00,34.592015,1.273148,1.2143609118193446,6.59722,6.481482000000001,39.64119999999997,3274.6672222245234
2024-08-24 00:15:00,33.564814999999996,1.273148,1.168951784336712,6.365740000000001,6.163192,38.773199999999974,3274.6672222245234
2024-08-24 00:18:00,32.52315,1.3020829999999997,1.1355177176073041,6.307869999999999,5.989587,37.615700000000004,3274.6672222245234
2024-08-24 00:57:00,31.221065000000003,1.273148,1.2292393002242197,6.799764000000001,6.712966,37.03699999999998,3274.6672222245234
2024-08-24 01:09:00,32.52315,1.2442130000000002,1.2150478000177432,6.6261589999999995,6.5682860000000005,36.45830000000001,3274.6672222245234
2024-08-24 01:27:00,31.235535,1.1574080000000002,1.214360848250884,6.452544,6.5682860000000005,37.037000000000035,3274.6672222245234
2024-08-24 02:06:00,31.235535,1.0995369999999998,1.1979571347820661,6.481482999999999,6.684025999999999,36.747799999999984,3274.817222224524
2024-08-24 02:15:00,31.221065000000003,1.0416659999999993,1.193745456261229,6.481482999999999,6.799767000000001,38.19440000000003,3274.967222224524
2024-08-24 02:33:00,33.564814999999996,0.8680560000000002,1.1694170609616126,6.076391999999999,6.7418960000000006,38.194500000000005,3275.2672222245237
2024-08-24 02:39:00,33.564814999999996,0.78125,1.1502453369200896,5.960647,6.799767000000001,40.219899999999996,3275.3672222245236
2024-08-24 02:42:00,32.52315,0.8101849999999997,1.1919941258528695,5.9895819999999995,6.857637,38.773199999999974,3275.417222224524
2024-08-24 02:45:00,34.592015,0.78125,1.1731416583467418,6.047457,6.944447,40.219899999999996,3275.467222224524
2024-08-24 02:48:00,35.63368,0.8680560000000002,1.2171804584301271,6.134257,6.9155109999999995,39.93059999999997,3275.517222224524
2024-08-24 02:51:00,34.592015,0.78125,1.1958076442936174,6.076391999999999,7.031251999999999,39.930499999999995,3275.5672222245244
2024-08-24 02:54:00,33.564814999999996,0.8391200000000003,1.2337426157575233,6.076392,6.973382,38.483799999999974,3275.6172222245245
2024-08-24 02:57:00,32.52315,0.78125,1.1731416583467418,5.9895819999999995,6.886572,39.0625,3275.6672222245247
2024-08-24 03:00:00,32.52315,0.868055,1.1934268612302248,6.134262,6.857637,37.615700000000004,3275.717222224525
2024-08-24 03:03:00,32.52315,0.8680560000000002,1.263945976795584,6.394672000000001,7.291665999999999,38.7731,3275.767222224525
2024-08-24 03:06:00,32.52315,0.8391200000000003,1.2566673130240855,6.568282,7.5231520000000005,39.641200000000026,3275.8172222245253
2024-08-24 03:09:00,33.564814999999996,0.9259260000000005,1.3474365085742206,6.597222,7.552085999999999,37.90499999999997,3275.8672222245254
2024-08-24 03:12:00,34.592015,0.9548610000000002,1.3659129258540446,6.6550970000000005,7.581016,38.773199999999974,3275.9172222245256
2024-08-24 03:15:00,33.564814999999996,0.868055,1.2869854932830684,6.568282,7.523147,37.90499999999997,3275.967222224526
2024-08-24 03:18:00,32.52315,0.8969899999999997,1.3287378408762247,6.539347,7.523147,36.74770000000001,3276.017222224526
2024-08-24 03:21:00,32.52315,0.9259259999999996,1.3241717538576319,6.712962999999999,7.609957,38.48380000000003,3276.067222224526
2024-08-24 03:24:00,32.52315,0.9259259999999996,1.3006821206256585,6.684033,7.523147,37.61579999999998,3276.1172222245264
2024-08-24 03:27:00,32.52315,0.9259259999999996,1.3241717538576319,6.712962999999999,7.609957,37.615700000000004,3276.1672222245265
2024-08-24 03:30:00,32.52315,0.983797,1.3245361290860722,6.828703,7.581016,38.48380000000003,3276.2172222245267
2024-08-24 03:33:00,32.52315,0.9548609999999993,1.3306135489725586,6.799768,7.638887,38.483799999999974,3276.267222224527
2024-08-24 03:36:00,34.62095,1.0127319999999997,1.35423789598007,6.828707999999999,7.581016,38.48380000000003,3276.317222224527
2024-08-24 03:39:00,33.564814999999996,0.9259259999999996,1.2769691368620346,6.857638,7.638891999999999,39.0625,3276.3672222245273
2024-08-24 03:42:00,32.52315,0.9259259999999996,1.2650181277422026,6.799768,7.5520819999999995,38.48380000000003,3276.4172222245274
2024-08-24 03:45:00,33.564814999999996,1.0127319999999997,1.2928398811179473,6.799768,7.407406,38.19439999999997,3276.4672222245276
2024-08-24 03:48:00,32.52315,1.0127319999999997,1.2928398811179473,6.799768,7.407406,38.194500000000005,3276.517222224528
2024-08-24 03:51:00,32.52315,0.9548609999999993,1.2706096224191026,6.828707999999999,7.523147,38.7731,3276.567222224528
2024-08-24 03:54:00,32.52315,0.9548609999999993,1.2706096224191026,6.828707999999999,7.523147,38.48380000000003,3276.617222224528
2024-08-24 03:57:00,31.235535,0.9548609999999993,1.294798046845654,6.741897999999999,7.494217000000001,37.037000000000035,3276.6672222245284
2024-08-24 04:00:00,31.221065000000003,0.9548609999999993,1.3067948272757441,6.828707999999999,7.609957,37.037000000000035,3276.7172222245285
2024-08-24 04:03:00,32.52315,1.0127319999999997,1.2551934847012138,6.799768,7.320606,36.45829999999995,3276.7672222245287
2024-08-24 04:06:00,31.221065000000003,0.9259259999999996,1.2409358598230957,6.655087999999999,7.3495420000000005,37.615800000000036,3276.817222224529
2024-08-24 04:12:00,31.221065000000003,0.9548609999999993,1.233844411506493,6.568287999999999,7.175927,37.3263,3276.9172222245293
2024-08-24 04:18:00,31.221065000000003,0.9548609999999993,1.1711300610984208,6.394677999999999,6.857637,37.32639999999998,3277.0172222245296
2024-08-24 04:21:00,31.221065000000003,0.9548609999999993,1.196446536785179,6.365738,6.886577000000001,37.615700000000004,3277.06722222453
2024-08-24 04:30:00,31.235535,0.9548609999999993,1.1838276646588706,6.365738,6.857637,37.615700000000004,3277.2172222245304
2024-08-24 04:39:00,32.52315,1.0127319999999997,1.2168737048903189,6.423608,6.857635999999999,37.905100000000004,3277.367222224531
2024-08-24 05:42:00,31.235535,1.0995369999999998,1.2251352183410722,6.597223,6.857635999999999,36.16900000000004,3277.717222224532
2024-08-24 05:54:00,32.52315,1.070602,1.2623371788458908,6.481478,6.886576,36.45840000000001,3277.917222224533
2024-08-24 05:57:00,31.235535,1.0127309999999996,1.2424953285535012,6.5104180000000005,7.002317,36.747799999999984,3277.967222224533
2024-08-24 06:00:00,31.235535,0.8969909999999999,1.1747354797939382,6.365738,6.973376999999999,37.03699999999998,3278.0172222245333
2024-08-24 06:15:00,32.52315,0.9259259999999996,1.1919567064852,6.365742999999999,6.944447,37.326400000000035,3278.0672222245335
2024-08-24 06:21:00,32.52315,0.8969909999999999,1.1869667901681362,6.336803000000001,6.973382,39.3519,3278.1672222245334
2024-08-24 06:24:00,33.550345,1.0127319999999997,1.2551934847012147,6.307867999999999,6.828706,39.0625,3278.2172222245335
2024-08-24 06:36:00,32.52315,0.9259259999999996,1.1795370999543668,6.221063,6.770837,37.03710000000001,3278.4172222245334
2024-08-24 06:39:00,32.52315,0.9259259999999996,1.1795327940774583,6.192132999999999,6.741897,37.615700000000004,3278.4672222245335
2024-08-24 06:42:00,31.235535,0.983797,1.1876252511229948,6.278932999999999,6.712966,37.615800000000036,3278.5172222245337
2024-08-24 06:48:00,32.52315,0.8969899999999997,1.1747348811758507,6.192127,6.799767000000001,37.905100000000004,3278.6172222245336
2024-08-24 06:51:00,33.564814999999996,0.9259260000000005,1.2165826868348621,6.221062,6.857635999999999,37.90500000000003,3278.667222224534
2024-08-24 06:54:00,32.52315,0.8969899999999997,1.1869619731761882,6.221067000000001,6.857637,38.19439999999997,3278.717222224534
2024-08-24 07:00:00,32.52315,0.9548610000000002,1.2338444115064935,6.192127,6.799766,37.615700000000004,3278.817222224534
2024-08-24 07:03:00,35.619215,1.0127310000000005,1.2168731397419437,6.394677000000001,6.8287059999999995,37.615700000000004,3278.867222224534
2024-08-24 07:09:00,33.564814999999996,0.8680560000000002,1.2406811658574648,6.221063,7.060186999999999,39.06249999999997,3278.967222224534
2024-08-24 07:12:00,36.921295,0.983797,1.2509185941739855,6.4236130000000005,7.002316,37.615700000000004,3279.017222224534
2024-08-24 07:15:00,34.62095,0.9259259999999996,1.2165826868348617,6.394673,7.0312470000000005,38.194500000000005,3279.0672222245344
2024-08-24 07:18:00,33.564814999999996,0.9259259999999996,1.204303149316064,6.250003,6.857637,38.773199999999974,3279.1172222245345
2024-08-24 07:24:00,34.63542,1.0127319999999997,1.2297218999769584,6.250003,6.712961000000001,38.19440000000003,3279.2172222245345
2024-08-24 07:27:00,33.564814999999996,0.9259259999999996,1.1919567064852,6.221063,6.799767000000001,38.19440000000003,3279.2672222245346
2024-08-24 07:33:00,32.52315,0.9259259999999996,1.1544654184957712,6.221063,6.712967000000001,39.351800000000026,3279.3672222245345
2024-08-24 07:36:00,34.592015,0.9259259999999996,1.1795327940774583,6.192132999999999,6.741897,37.615700000000004,3279.4172222245347
2024-08-24 07:39:00,69.748265,1.7071759999999996,1.3642309336883256,7.2337929999999995,6.597227,52.95139999999998,3279.467222224535
2024-08-24 07:45:00,73.09028,1.3310189999999995,1.3597502569463056,6.828703,6.886574,57.002399999999966,3279.567222224535
2024-08-24 07:48:00,85.51794000000001,0.8680560000000002,1.1328807622536403,5.092593,5.671296999999999,70.3125,3279.617222224535
2024-08-24 07:54:00,83.47801,0.8680560000000002,1.1081492294199358,5.0347230000000005,5.555557,67.41889999999998,3279.717222224535
2024-08-24 07:57:00,82.43634499999999,0.9259259999999996,1.1544610590066373,5.150468,5.642361999999999,68.57640000000004,3279.767222224535
2024-08-24 08:00:00,85.02604500000001,1.0416670000000003,1.0985234418700058,5.381943000000001,5.497685999999999,61.63199999999998,3279.8172222245353
2024-08-24 08:12:00,100.0,1.2152779999999996,1.1109292730775682,5.584492,5.381944,56.134299999999996,3280.017222224535
2024-08-24 08:15:00,100.0,1.1574080000000002,1.1428789408284152,5.671297000000001,5.642359000000001,56.71289999999999,3280.0672222245353
2024-08-24 08:18:00,61.762150000000005,0.23148199999999974,1.196707859996169,3.703704,6.94444,59.317200000000014,3280.1172222245355
2024-08-24 08:24:00,51.67824,0.23148199999999974,1.1331679665614356,3.703704,6.68403,55.26619999999997,3280.2172222245354
2024-08-24 08:27:00,32.52315,0.5787039999999992,1.0843761473656754,4.976848,6.221064000000001,40.509299999999996,3280.2672222245355
2024-08-24 09:09:00,31.221065000000003,1.1284720000000004,0.9925800750905343,5.526618000000001,5.266206,37.615700000000004,3280.2672222245355
2024-08-24 09:12:00,34.592015,0.9259260000000005,0.9403198086506183,5.150462,5.179396,37.32639999999998,3280.2672222245355
2024-08-24 09:24:00,32.52315,1.1574080000000002,0.957041093010711,5.642364000000001,5.266206,37.03710000000001,3280.2672222245355
2024-08-24 09:30:00,33.564814999999996,1.0995369999999998,0.979243964469441,5.468748000000001,5.237271000000001,37.32639999999998,3280.2672222245355
2024-08-24 09:33:00,34.592015,1.0127309999999996,0.9835127501282073,5.410877999999999,5.353007,39.641200000000026,3280.2672222245355
2024-08-24 12:00:00,31.235535,1.4467600000000003,1.0060817211215711,5.729166,4.947915999999999,35.59029999999996,3280.2672222245355
2024-08-24 12:24:00,31.221065000000003,1.3888889999999998,0.9643085556498997,5.613425,4.8611059999999995,37.615700000000004,3280.2672222245355
2024-08-24 13:06:00,31.235535,1.3888889999999998,0.9832460297592408,5.642364999999999,4.918986,37.32649999999995,3280.2672222245355
2024-08-27 09:39:00,39.25058,1.475695,1.1451349865775564,6.973376000000001,6.365741000000001,41.08800000000002,3280.2672222245355
2024-08-27 09:45:00,41.825805,1.5625,1.26781707121922,7.870366,7.320605999999999,44.27079999999995,3280.3672222245355
2024-08-27 09:48:00,38.223375000000004,1.3888889999999998,1.0736667010093397,6.2210659999999995,5.6423570000000005,41.66660000000002,3280.4172222245356
2024-08-27 09:51:00,36.921295,1.3888889999999998,1.038284230148701,6.134256,5.497687000000001,41.66669999999999,3280.467222224536
2024-08-27 09:54:00,36.921295,1.4178239999999995,1.0319503445095881,5.989586,5.295141999999999,39.0625,3280.517222224536
2024-08-27 10:00:00,38.20891,1.4467600000000003,1.043617779362708,5.8738459999999995,5.150466,39.930499999999995,3280.617222224536
2024-08-27 10:03:00,35.619215,1.4467589999999992,1.0249931696963928,5.8738459999999995,5.121527,38.48389999999995,3280.667222224536
2024-08-27 10:06:00,36.93576,1.5335649999999994,1.020176099789332,6.018521999999999,5.121527,39.93060000000003,3280.7172222245363
2024-08-27 10:21:00,35.619215,1.4467589999999992,1.006081328866011,5.758105999999999,4.976857000000001,41.08789999999999,3280.9672222245363
2024-08-27 10:30:00,36.921295,1.4467600000000003,1.0060817211215711,5.729166,4.947915999999999,41.08789999999999,3281.1172222245364
2024-08-27 10:39:00,36.921295,1.4467600000000003,0.9672872019060462,5.815976,4.976856,41.37729999999999,3281.2672222245365
2024-08-27 10:42:00,34.592015,1.3310180000000003,0.9965133415126066,5.78704,5.1794020000000005,39.0625,3281.3172222245366
2024-08-27 10:48:00,34.62095,1.359953,0.9902009231615199,5.78704,5.121527,40.50920000000002,3281.4172222245365
2024-08-27 10:51:00,36.921295,1.3020829999999997,1.0021962257845756,5.758100000000001,5.208337,39.641200000000026,3281.4672222245367
2024-08-27 10:57:00,40.01736,1.359954,1.0263267050815332,5.78704,5.179396,41.66669999999999,3281.5672222245366
2024-08-27 11:00:00,38.223375000000004,1.2442129999999993,1.011733948977067,5.58449,5.150467000000001,41.377399999999966,3281.617222224537
2024-08-27 11:06:00,38.223375000000004,1.3020829999999997,1.0195921246202875,5.7002299999999995,5.179397,41.95600000000002,3281.7172222245367
2024-08-27 11:09:00,36.921295,1.3310179999999994,0.9965133415126062,5.642364999999999,5.034727,40.509299999999996,3281.767222224537
2024-08-27 11:12:00,35.63368,1.3310180000000003,0.9414914694959834,5.642360000000001,4.947912,40.79860000000002,3281.817222224537
2024-08-27 11:15:00,34.592015,1.3888889999999998,0.9450487198614719,5.555556,4.774307,39.64119999999997,3281.8672222245373
2024-08-27 11:21:00,36.93576,1.5046299999999997,0.9690355828874484,5.700235999999999,4.774305999999999,40.219899999999996,3281.967222224537
2024-08-27 11:24:00,35.619215,1.4467589999999992,0.9473566180436892,5.613426,4.745367,39.93059999999997,3282.0172222245374
2024-08-27 11:27:00,33.564814999999996,1.359954,0.9143666209607121,5.497686000000001,4.716432,38.19440000000003,3282.0672222245375
2024-08-27 11:33:00,34.592015,1.3888889999999998,0.9254287463112322,5.4398159999999995,4.629627000000001,38.773199999999974,3282.1672222245375
2024-08-27 11:36:00,34.592015,1.3888889999999998,0.9254287463112322,5.4398159999999995,4.629627000000001,39.351800000000026,3282.2172222245376
2024-08-27 11:42:00,34.592015,1.3888889999999998,0.9450487198614719,5.410876000000001,4.629627000000001,41.37729999999999,3282.3172222245375
2024-08-27 11:45:00,36.921295,1.4178240000000004,0.994697882177962,5.52662,4.774305999999999,41.37729999999999,3282.3672222245377
2024-08-27 11:48:00,36.93576,1.3310179999999994,0.9601218265730534,5.5844949999999995,4.918977,40.219899999999996,3282.417222224538
2024-08-27 11:54:00,38.223375000000004,1.3020829999999997,0.9484517794288085,5.55556,4.918977,40.219899999999996,3282.517222224538
2024-08-27 11:57:00,40.046295,1.3020839999999998,1.0021905908562128,5.4976899999999995,4.947915999999999,41.66669999999999,3282.567222224538
2024-08-27 12:03:00,39.265045,1.2442129999999993,0.9603737610160227,5.52662,5.005787,43.11340000000001,3282.667222224538
2024-08-27 12:06:00,41.07349,1.359954,1.0263267050815343,5.613429999999999,5.0057860000000005,43.69209999999998,3282.717222224538
2024-08-27 12:09:00,40.046295,1.3020829999999997,1.0021962257845756,5.584490000000001,5.034727,42.82409999999999,3282.7672222245383
2024-08-27 12:12:00,41.07349,1.3020839999999998,0.9845487137788975,5.52662,4.947915999999999,43.98149999999998,3282.8172222245385
2024-08-27 12:15:00,41.07349,1.3020829999999997,1.0021901710051973,5.55556,5.005787,44.27080000000001,3282.8672222245386
2024-08-27 12:18:00,39.265045,1.3020829999999997,0.984542156543724,5.526625,4.947912,42.82409999999999,3282.917222224539
2024-08-27 12:21:00,36.93576,1.3888889999999998,0.9643085556499008,5.642366,4.890047000000001,42.53479999999996,3282.967222224539
2024-08-27 12:24:00,39.265045,1.359953,0.9143662374853433,5.468750000000001,4.6874970000000005,42.24530000000004,3283.017222224539
2024-08-27 12:27:00,39.265045,1.3310179999999994,0.9225397031351089,5.439815,4.716437000000001,41.66669999999999,3283.0672222245394
2024-08-27 12:30:00,40.046295,1.3888889999999998,0.9643151548615668,5.468744999999999,4.716436,43.11340000000001,3283.1172222245395
2024-08-27 12:33:00,41.07349,1.273148,0.9367105216266889,5.353009999999999,4.745372000000001,43.40270000000004,3283.1672222245397
2024-08-27 12:36:00,41.07349,1.3310179999999994,0.9225397031351089,5.3530050000000005,4.629627000000001,44.27089999999998,3283.21722222454
2024-08-27 12:39:00,41.840275000000005,1.3888889999999998,0.9832460297592396,5.3530050000000005,4.629626,44.849500000000035,3283.26722222454
2024-08-27 12:42:00,41.07349,1.3310179999999994,0.9225397031351089,5.3530050000000005,4.629627000000001,44.27080000000001,3283.3172222245403
2024-08-27 12:45:00,41.07349,1.3888889999999998,0.9450500632523404,5.324072999999999,4.542826,42.24539999999996,3283.3672222245405
2024-08-27 12:48:00,41.840275000000005,1.3310179999999994,0.9225410249580849,5.324072999999999,4.600697,43.69210000000004,3283.4172222245406
2024-08-27 12:51:00,40.046295,1.3310179999999994,0.9414914694959842,5.381944999999999,4.6874970000000005,43.11340000000001,3283.467222224541
2024-08-27 12:54:00,41.840275000000005,1.359954,0.9338292643982431,5.324070000000001,4.571756000000001,46.007000000000005,3283.517222224541
2024-08-27 12:57:00,41.840275000000005,1.3020839999999998,0.9111802963111154,5.237267999999999,4.542826,44.849500000000035,3283.567222224541
2024-08-27 13:00:00,41.840275000000005,1.2442129999999993,0.9427621629208429,5.237267999999999,4.6874970000000005,45.138900000000035,3283.6172222245414
2024-08-27 13:03:00,41.840275000000005,1.2152779999999996,0.930702565937007,5.2662,4.745372000000001,44.27080000000001,3283.6672222245415
2024-08-27 13:06:00,41.825805,1.2442129999999993,0.9427621629208429,5.237267999999999,4.6874970000000005,45.13889999999998,3283.7172222245417
2024-08-27 13:09:00,41.07349,1.3020829999999997,0.9299778716298338,5.266204,4.600697,44.27089999999998,3283.767222224542
2024-08-27 13:12:00,41.825805,1.359954,0.9717236764934625,5.324070000000001,4.629626,44.849500000000035,3283.817222224542
2024-08-27 13:15:00,41.825805,1.3310179999999994,0.9601282133250009,5.381944999999999,4.716437000000001,43.69210000000004,3283.8672222245423
2024-08-27 13:18:00,42.621525000000005,1.3888889999999998,0.9643085556499008,5.381944999999999,4.629626,42.53469999999999,3283.9172222245425
2024-08-27 13:21:00,41.07349,1.3310179999999994,0.9784582829703008,5.381944999999999,4.745367,42.82409999999999,3283.9672222245426
2024-08-27 13:24:00,41.81134,1.2442129999999993,0.9427609365433463,5.43982,4.890047000000001,44.27080000000001,3284.017222224543
2024-08-27 13:27:00,40.046295,1.2152779999999996,0.965363055246072,5.35301,4.890042,44.84960000000001,3284.067222224543
2024-08-27 13:30:00,41.07349,1.359954,0.9902076644906098,5.43981,4.774305999999999,43.69209999999998,3284.117222224543
2024-08-27 13:33:00,40.046295,1.3020829999999997,0.966639102772497,5.46875,4.8611070000000005,42.24540000000002,3284.1672222245434
2024-08-27 13:36:00,41.07349,1.3310179999999994,0.9784582829703008,5.526625,4.890047000000001,44.560299999999984,3284.2172222245435
2024-08-27 13:39:00,41.07349,1.3310179999999994,0.9965133415126062,5.5844949999999995,4.976857000000001,43.98150000000004,3284.2672222245437
2024-08-27 13:42:00,40.046295,1.3310179999999994,0.996507149307568,5.526625,4.918977,43.40280000000001,3284.317222224544
2024-08-27 13:45:00,39.265045,1.3310179999999994,0.9601218265730534,5.5844949999999995,4.918977,43.11340000000001,3284.367222224544
2024-08-27 13:48:00,39.265045,1.3310179999999994,0.9784582829703008,5.526625,4.890047000000001,42.82409999999999,3284.4172222245443
