Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-27 13:51:00,40.046295,1.3888889999999998,1.0018698029716278,5.526625,4.8321760000000005,42.24539999999996,3284.4672222245445
2024-08-27 13:54:00,39.265045,1.3310179999999994,0.9784582829703008,5.526625,4.890047000000001,42.82409999999999,3284.5172222245446
2024-08-27 13:57:00,39.265045,1.3020829999999997,0.966639102772497,5.46875,4.8611070000000005,42.24530000000004,3284.567222224545
2024-08-27 14:00:00,38.223375000000004,1.3020829999999997,0.9299804478912153,5.43981,4.774307,42.82400000000001,3284.617222224545
2024-08-27 14:03:00,39.265045,1.3020829999999997,0.9299740072263838,5.410880000000001,4.745367,43.113399999999956,3284.667222224545
2024-08-27 14:06:00,40.046295,1.359954,0.9338292643982431,5.410880000000001,4.658566,41.95599999999996,3284.7172222245454
2024-08-27 14:12:00,39.265045,1.3310179999999994,0.9601282133250009,5.381944999999999,4.716437000000001,43.98149999999998,3284.8172222245453
2024-08-27 14:18:00,38.223375000000004,1.3020829999999997,0.9484517794288085,5.5844949999999995,4.947912,40.7987,3284.917222224545
2024-08-27 14:27:00,40.046295,1.3020829999999997,0.984548298887147,5.55556,4.976857000000001,42.82400000000001,3285.0672222245453
2024-08-27 14:39:00,38.20891,1.359954,0.990201327694854,5.46875,4.803236,41.66669999999999,3285.267222224545
2024-08-27 14:45:00,39.265045,1.3888889999999998,1.0018698029716278,5.526625,4.8321760000000005,41.37729999999999,3285.367222224545
2024-08-27 14:48:00,36.93576,1.3310179999999994,0.9414979635381577,5.468744999999999,4.774307,41.95590000000004,3285.417222224545
2024-08-27 14:51:00,36.921295,1.3310179999999994,0.9601282133249998,5.497685,4.832177,41.37729999999999,3285.4672222245454
2024-08-27 14:54:00,38.223375000000004,1.3888889999999998,0.9643085556499008,5.381944999999999,4.629626,41.37729999999999,3285.5172222245455
2024-08-27 14:57:00,36.921295,1.3310179999999994,0.9225410249580849,5.324072999999999,4.600697,44.56020000000001,3285.5672222245457
2024-08-27 15:00:00,38.223375000000004,1.359954,0.933826599073487,5.266204,4.513885999999999,41.37730000000005,3285.617222224546
2024-08-27 15:03:00,39.265045,1.359954,0.9338305970581188,5.295138,4.542826,40.79850000000005,3285.667222224546
2024-08-27 15:06:00,36.921295,1.3310179999999994,0.9414927683074892,5.324072999999999,4.629627000000001,44.27080000000001,3285.7172222245463
2024-08-27 15:09:00,38.223375000000004,1.3310179999999994,0.9032426714484054,5.3530050000000005,4.600697,42.53470000000004,3285.7672222245465
2024-08-27 15:12:00,36.921295,1.359953,0.9143730260690784,5.381940000000001,4.600697,41.08789999999999,3285.8172222245466
2024-08-27 15:15:00,38.20891,1.3310180000000003,0.9032426714484058,5.381940000000001,4.629632,41.95600000000002,3285.867222224547
2024-08-27 15:18:00,40.046295,1.3888889999999998,0.9254301150504591,5.324072999999999,4.513885999999999,40.79860000000002,3285.917222224547
2024-08-27 15:21:00,39.265045,1.3888889999999998,0.925429430681073,5.208334,4.3981460000000006,41.08800000000002,3285.967222224547
2024-08-27 15:24:00,39.265045,1.3888889999999998,0.9450493915571164,5.208334,4.427085999999999,41.95609999999999,3286.0172222245474
2024-08-27 15:27:00,40.01736,1.359954,0.9143706941174969,5.266204,4.484956,41.66669999999999,3286.0672222245475
2024-08-27 15:30:00,39.265045,1.2442129999999993,0.9248834608114203,5.121529,4.542827000000001,42.82409999999999,3286.1172222245477
2024-08-27 15:33:00,38.223375000000004,1.3020829999999997,0.8920393023367326,5.266204,4.542827000000001,41.37729999999999,3286.167222224548
2024-08-27 15:36:00,39.265045,1.359953,0.9338262101351292,5.324074,4.571757,41.087999999999965,3286.217222224548
2024-08-28 07:48:00,55.034725,1.765046,1.1272928455528448,6.886577,5.787040999999999,47.453700000000026,3286.217222224548
2024-08-28 07:51:00,56.582755,0.9548609999999993,0.9835108083994744,4.947917,5.005782,50.347200000000015,3286.2672222245483
2024-08-28 07:57:00,50.622105000000005,0.8391199999999994,0.9766645794891217,4.6296289999999996,4.918983000000001,56.42360000000002,3286.367222224548
2024-08-28 08:00:00,47.511575,0.9837959999999999,0.9397243314510212,4.890046,4.803236999999999,48.61110000000002,3286.4172222245484
2024-08-28 08:03:00,46.744794999999996,1.0127319999999997,0.9385346120557004,4.832177,4.687495999999999,47.74300000000005,3286.4672222245486
2024-08-28 08:09:00,48.292825,0.983797,0.9397248164038524,4.774306,4.687495999999999,47.45369999999997,3286.5672222245485
2024-08-28 08:12:00,48.292825,0.868055,0.9522256816155505,4.716435000000001,4.890047000000001,49.189899999999966,3286.6172222245486
2024-08-28 08:15:00,46.744794999999996,0.7523150000000003,0.9403624127268225,4.57176,4.976846999999999,50.34719999999999,3286.667222224549
2024-08-28 08:18:00,44.93634,0.78125,0.9570402121003815,4.687501000000001,5.063657000000001,48.90040000000005,3286.717222224549
2024-08-28 08:24:00,44.93634,0.7523149999999994,0.9403641539845876,4.716436,5.121527,46.875,3286.817222224549
2024-08-28 08:27:00,48.292825,0.7233799999999997,0.9725018397300327,4.57176,5.121525999999999,49.18979999999999,3286.867222224549
2024-08-28 08:30:00,55.034725,0.5208330000000005,0.8850240859938034,4.108796,4.976855,52.66209999999995,3286.9172222245493
2024-08-28 08:33:00,72.10648499999999,0.4340270000000004,0.9392560580827161,3.6747680000000003,4.9768550000000005,57.87039999999999,3286.9672222245495
2024-08-28 08:36:00,65.11863500000001,0.49189799999999995,1.0161071320690378,4.253473,5.584492999999999,56.42359999999999,3287.0172222245496
2024-08-28 08:39:00,49.855325,0.7523150000000003,1.0382798950293115,4.832177000000001,5.468748,45.13890000000001,3287.06722222455
2024-08-28 08:45:00,43.402775000000005,0.8101849999999997,1.0614476836016842,4.947917,5.497687999999999,47.74310000000003,3287.1672222245497
2024-08-28 08:48:00,38.223375000000004,1.157407,1.0058020094915903,5.613429,5.324072,41.66669999999999,3287.21722222455
2024-08-28 08:54:00,36.921295,1.1863419999999998,1.0349342286315115,5.613429,5.324077000000001,42.53469999999999,3287.31722222455
2024-08-28 08:57:00,39.265045,1.1863419999999998,1.018930329621651,5.642359000000001,5.324077000000001,41.37729999999999,3287.36722222455
2024-08-28 09:03:00,38.223375000000004,1.273148,1.0903412696626738,5.8449040000000005,5.497686,39.351800000000026,3287.46722222455
2024-08-28 09:06:00,39.265045,1.2152769999999995,1.031946644744683,5.758104,5.410877000000001,42.24540000000002,3287.51722222455
2024-08-28 09:09:00,41.825805,1.2442130000000002,1.0931624521994823,5.787039,5.497686,43.40280000000001,3287.5672222245503
2024-08-28 09:15:00,41.07349,1.157407,1.0528894612159903,5.526619,5.324072,42.82409999999999,3287.66722222455
2024-08-28 09:18:00,44.93634,1.070602,0.9812385487203235,5.237268,5.063655999999999,46.585699999999974,3287.7172222245504
2024-08-28 09:24:00,45.97801,1.0127309999999996,1.0271335556840866,5.179398,5.208337,49.18979999999999,3287.8172222245503
2024-08-28 09:27:00,43.402775000000005,1.070602,0.9812385487203235,5.208334000000001,5.0347219999999995,45.138900000000035,3287.8672222245505
2024-08-28 09:42:00,36.93576,1.4756939999999998,0.9783093710316789,5.758101000000001,4.890047000000001,41.66660000000002,3288.1172222245505
2024-08-28 09:45:00,35.63368,1.4756939999999998,0.9582261786451908,5.729171,4.832177,40.798599999999965,3288.1672222245506
2024-08-28 09:48:00,38.20891,1.4467589999999992,0.9473566180436892,5.700235999999999,4.832177,41.66669999999999,3288.217222224551
2024-08-28 09:54:00,38.223375000000004,1.4467600000000003,0.9473569947641364,5.642366,4.774305999999999,40.50920000000002,3288.3172222245507
2024-08-28 09:57:00,39.265045,1.359953,0.93382887545914,5.49768,4.745367,42.24539999999996,3288.367222224551
2024-08-28 10:00:00,40.046295,1.3888889999999998,1.0018761897075934,5.671295,4.976856,42.53470000000004,3288.417222224551
2024-08-28 10:03:00,41.825805,1.3888889999999998,1.0560955393339282,5.671295,5.063656,43.40269999999998,3288.4672222245513
2024-08-28 10:15:00,40.046295,1.3310180000000003,1.0142979666123693,5.78704,5.2083319999999995,44.27090000000004,3288.667222224551
2024-08-28 10:18:00,41.840275000000005,1.359954,1.0440070955025549,5.64236,5.063656,45.428200000000004,3288.7172222245513
2024-08-28 10:21:00,41.840275000000005,1.2442129999999993,1.0284044352746886,5.555559999999999,5.150467000000001,45.717600000000004,3288.7672222245515
2024-08-28 10:30:00,41.840275000000005,1.3310179999999994,1.0318398512812574,5.671295,5.121527,45.428200000000004,3288.9172222245516
2024-08-28 10:33:00,42.621525000000005,1.359953,1.0263262907244184,5.6713,5.063657000000001,44.84960000000001,3288.9672222245517
2024-08-28 10:36:00,43.388305,1.475695,1.0364591632586686,5.729166,4.947921,42.53469999999999,3289.017222224552
2024-08-28 10:42:00,41.07349,1.3310180000000003,0.9601282133250001,5.52662,4.861111999999999,44.27080000000001,3289.117222224552
2024-08-28 10:45:00,41.825805,1.3020829999999997,0.966639102772497,5.46875,4.8611070000000005,43.692200000000014,3289.167222224552
2024-08-28 10:48:00,43.388305,1.273148,0.9725026751755097,5.324074,4.774305999999999,44.84960000000001,3289.217222224552
2024-08-28 10:54:00,43.402775000000005,1.1863419999999998,0.9358539894620781,5.295139000000001,4.832177,45.717600000000004,3289.317222224552
2024-08-28 10:57:00,43.388305,1.1863419999999998,0.9863360416862834,5.266203999999999,4.890042,46.00699999999995,3289.3672222245523
2024-08-28 11:00:00,40.046295,1.1863419999999998,0.9529092419456873,5.324074,4.890042,43.40270000000004,3289.4172222245525
2024-08-28 11:06:00,41.840275000000005,1.3020839999999998,0.9845487137788985,5.381939999999999,4.803236,43.113399999999956,3289.5172222245524
2024-08-28 11:09:00,41.825805,1.273148,0.9724965832180309,5.410884,4.8611059999999995,44.56019999999995,3289.5672222245526
2024-08-28 11:15:00,42.621525000000005,1.273148,0.9900002900370297,5.381944,4.8611059999999995,43.40280000000001,3289.6672222245525
2024-08-28 11:18:00,43.402775000000005,1.2442130000000002,0.9777315155912576,5.324069,4.8321760000000005,43.11340000000001,3289.7172222245526
2024-08-28 11:21:00,42.607055,1.157407,0.9897550966337859,5.295134,4.976857000000001,45.138900000000035,3289.767222224553
2024-08-28 11:27:00,42.607055,1.157407,0.9570406525556057,5.295134,4.918977,43.692200000000014,3289.8672222245527
2024-08-28 11:30:00,43.402775000000005,1.157407,0.9734955557101279,5.266204000000001,4.918977,45.42829999999998,3289.917222224553
2024-08-28 11:36:00,43.402775000000005,1.157407,0.9897495146561712,5.324074,5.005787,44.84959999999995,3290.017222224553
2024-08-28 11:39:00,43.388305,1.157407,1.02167395273498,5.410884,5.150467000000001,43.40279999999996,3290.067222224553
2024-08-28 11:45:00,43.388305,1.2152780000000005,1.0319470930819215,5.468754,5.121525999999999,45.13889999999998,3290.167222224553
2024-08-28 11:48:00,44.15509,1.0995369999999998,0.9948303321914,5.410883999999999,5.208337,47.453700000000026,3290.217222224553
2024-08-28 11:51:00,44.169560000000004,1.070602,1.0116287223042926,5.353014,5.237272,47.453700000000026,3290.2672222245533
2024-08-28 11:57:00,43.388305,1.0995369999999998,1.0254991496419803,5.410883999999999,5.266207,46.29630000000003,3290.367222224553
2024-08-28 12:00:00,42.621525000000005,1.157407,1.02167395273498,5.468754,5.208337,45.428200000000004,3290.4172222245534
2024-08-28 12:06:00,41.840275000000005,1.157407,1.02167395273498,5.468754,5.208337,44.84959999999995,3290.5172222245533
2024-08-28 12:09:00,42.607055,1.157407,1.02167395273498,5.468754,5.208337,45.428200000000004,3290.5672222245535
2024-08-28 12:24:00,42.621525000000005,1.157407,0.9897495146561712,5.324074,5.005787,45.13889999999998,3290.8172222245535
2024-08-28 12:27:00,43.402775000000005,1.1863419999999998,1.018930329621651,5.526619,5.208337,46.29630000000003,3290.8672222245536
2024-08-28 12:30:00,43.402775000000005,1.1574080000000002,1.0216744128275796,5.381944000000001,5.121525999999999,45.13889999999998,3290.917222224554
2024-08-28 12:36:00,43.388305,1.0995369999999998,0.9948303321913989,5.381944000000001,5.179397,46.5856,3291.0172222245537
2024-08-28 12:39:00,42.621525000000005,1.1863419999999998,1.0189247656615732,5.497688999999999,5.179397,45.13889999999998,3291.067222224554
2024-08-28 12:42:00,41.840275000000005,1.273148,1.007260832052645,5.613423999999999,5.121525999999999,45.717600000000004,3291.117222224554
2024-08-28 12:48:00,41.840275000000005,1.2152769999999995,1.0156160836301409,5.555554,5.179397,45.138900000000035,3291.217222224554
2024-08-28 12:51:00,41.840275000000005,1.1863419999999998,1.018930329621651,5.526619,5.208337,43.69219999999996,3291.267222224554
2024-08-28 12:57:00,41.07349,1.157407,0.9897495146561723,5.497688999999999,5.1794020000000005,46.00699999999995,3291.367222224554
2024-08-28 13:00:00,41.840275000000005,1.157407,0.9403674905268004,5.295134,4.890047000000001,44.56020000000001,3291.4172222245543
2024-08-28 13:06:00,41.07349,1.157407,0.9570406525556057,5.266204000000001,4.890047000000001,43.11340000000001,3291.517222224554
2024-08-28 13:09:00,40.046295,1.1863419999999998,0.9529092419456873,5.295139000000001,4.8611070000000005,43.69210000000004,3291.5672222245544
2024-08-28 13:12:00,40.046295,1.2152769999999995,1.0319522560647965,5.4976840000000005,5.150467000000001,44.56020000000001,3291.6172222245546
2024-08-28 13:18:00,41.03009,1.2152769999999995,0.9823356813703965,5.4976840000000005,5.063657000000001,43.40280000000001,3291.7172222245545
2024-08-28 13:21:00,40.046295,1.2152769999999995,0.9823356813703965,5.4976840000000005,5.063657000000001,44.56009999999998,3291.7672222245546
2024-08-28 13:24:00,39.265045,1.2442129999999993,1.0117281502224411,5.555559999999999,5.121527,42.82409999999999,3291.817222224555
2024-08-28 13:27:00,40.046295,1.3020829999999997,1.053705921548442,5.613429999999999,5.150467000000001,41.377399999999966,3291.867222224555
2024-08-28 13:33:00,40.046295,1.2442129999999993,1.0117281502224411,5.555559999999999,5.121527,41.08800000000002,3291.967222224555
2024-08-28 13:36:00,38.223375000000004,1.3888889999999998,1.0202122051412574,5.642364999999999,4.976856,41.66669999999999,3292.017222224555
2024-08-28 13:42:00,40.046295,1.3888889999999998,1.0202122051412574,5.642364999999999,4.976856,43.40279999999996,3292.117222224555
2024-08-28 13:45:00,39.265045,1.3310179999999994,0.9965133415126062,5.642364999999999,5.034727,41.66669999999999,3292.167222224555
2024-08-28 13:48:00,38.20891,1.3310179999999994,0.9965133415126062,5.642364999999999,5.034727,39.64119999999997,3292.2172222245554
2024-08-28 13:51:00,40.046295,1.359954,0.9902076644906098,5.43981,4.774305999999999,42.82400000000001,3292.2672222245556
2024-08-28 13:54:00,39.265045,1.2442129999999993,0.9603737610160238,5.381939999999999,4.8611070000000005,42.53469999999999,3292.3172222245557
2024-08-28 13:57:00,40.046295,1.2152769999999995,0.9481582645268367,5.353003999999999,4.8611070000000005,42.82409999999999,3292.367222224556
2024-08-28 14:00:00,40.046295,1.2442129999999993,0.9248828379399369,5.35301,4.774307,43.40279999999996,3292.417222224556
2024-08-28 14:03:00,40.046295,1.2442129999999993,0.9067088236546522,5.35301,4.745367,42.82409999999999,3292.4672222245563
2024-08-28 14:06:00,39.265045,1.3020839999999998,0.9666457480006472,5.381939999999999,4.774305999999999,42.82400000000001,3292.5172222245565
2024-08-28 14:12:00,41.840275000000005,1.3310179999999994,0.9965133415126062,5.671295,5.063657000000001,43.69209999999998,3292.6172222245564
2024-08-28 14:18:00,40.046295,1.359953,1.0084003656776663,5.6713,5.034727,41.95609999999999,3292.7172222245563
2024-08-28 14:21:00,38.223375000000004,1.359953,0.9529354294717957,5.642360000000001,4.918977,41.95600000000002,3292.7672222245565
2024-08-28 14:24:00,38.223375000000004,1.3888889999999998,0.9832460297592396,5.729166,5.005787,41.95600000000002,3292.8172222245566
2024-08-28 14:33:00,39.265045,1.3888889999999998,0.9832460297592396,5.729166,5.005787,42.24540000000002,3292.9672222245567
2024-08-28 14:36:00,38.223375000000004,1.359954,1.0084007751759687,5.729166,5.092592000000001,41.37729999999999,3293.017222224557
2024-08-28 14:45:00,32.52315,1.359953,1.0084003656776654,5.902780000000001,5.266207,38.7731,3293.167222224557
2024-08-28 14:51:00,33.564814999999996,1.3888889999999998,1.0202122051412574,5.815974999999999,5.150466,39.0625,3293.267222224557
2024-08-28 14:57:00,34.592015,1.3020839999999998,1.036762231987133,5.93171,5.439816,39.0625,3293.367222224557
2024-08-28 15:03:00,33.564814999999996,1.2442129999999993,1.0448772939716275,5.87384,5.497687000000001,39.351800000000026,3293.4672222245567
2024-08-28 15:09:00,32.52315,1.2152779999999996,1.064056218117253,5.87384,5.584492,38.194500000000005,3293.5672222245566
2024-08-28 15:12:00,31.235535,1.2152779999999996,1.0319470930819212,5.96065,5.613422000000001,39.0625,3293.617222224557
2024-08-28 15:27:00,32.52315,1.3310179999999994,1.0997733951911017,6.192125,5.758107000000001,38.48380000000003,3293.867222224557
2024-08-28 15:33:00,31.235535,1.359953,1.0956663151423196,6.250000000000001,5.758107000000001,36.747799999999984,3293.9672222245567
2024-08-28 15:45:00,32.52315,1.3020829999999997,1.0869858389652514,6.27894,5.873847,38.77320000000003,3294.1672222245566
2024-08-29 07:51:00,53.472225,0.7523150000000003,1.0021948778054253,4.774306,5.324078,54.6875,3294.1672222245566
2024-08-29 07:57:00,45.949075,0.8391209999999996,0.9095435482723057,4.542825,4.687502,48.032399999999996,3294.2672222245565
2024-08-29 08:03:00,41.07349,0.9259259999999996,0.896678743285702,4.716436,4.658562000000001,43.40280000000001,3294.3672222245564
2024-08-29 08:09:00,36.921295,0.9259259999999996,0.911380421154504,4.890047,4.8611070000000005,39.93059999999997,3294.4672222245563
2024-08-29 08:15:00,40.046295,0.8680560000000002,0.9385372456241875,4.80324,4.947915999999999,41.66660000000002,3294.567222224556
2024-08-29 08:21:00,43.388305,0.8680560000000002,0.9385362950867042,4.861111999999999,5.0057860000000005,43.69209999999998,3294.667222224556
2024-08-29 08:27:00,42.607055,0.78125,0.905224985973532,4.629630000000001,4.890047000000001,45.71750000000003,3294.767222224556
2024-08-29 08:33:00,51.663775,0.5497680000000003,0.8614210425341996,3.877314,4.60069,51.79400000000004,3294.867222224556
2024-08-29 08:39:00,72.07755,0.4340269999999995,0.9392547337195705,3.819444,5.121527,57.002399999999994,3294.967222224556
2024-08-29 08:45:00,46.744794999999996,0.694445,1.0134687892940735,4.687501,5.410877999999999,46.87500000000003,3295.0672222245557
2024-08-29 08:51:00,39.265045,1.0416670000000003,0.9976351362618887,5.266204,5.179397,41.95600000000002,3295.1672222245556
2024-08-29 08:57:00,36.90683,1.2442130000000002,0.9948431564325977,5.3819490000000005,4.918986,39.64119999999997,3295.2672222245556
2024-08-29 09:03:00,38.223375000000004,1.1863419999999998,1.0027324177165833,5.410884,5.063662,40.219899999999996,3295.3672222245555
2024-08-29 09:06:00,40.046295,1.2442130000000002,0.9777315155912564,5.468749000000001,4.976856,42.82400000000001,3295.4172222245556
2024-08-29 09:09:00,38.223375000000004,1.157407,0.9897495146561712,5.353009,5.0347219999999995,42.245299999999986,3295.467222224556
2024-08-29 09:15:00,35.619215,1.2152779999999996,0.9129723128455914,5.35301,4.803242,40.50920000000002,3295.5672222245557
2024-08-29 09:18:00,34.592015,1.2442129999999993,0.924882837939938,5.295139999999999,4.716437000000001,38.77320000000003,3295.617222224556
2024-08-29 09:21:00,38.223375000000004,1.2442130000000002,0.9248828379399383,5.208334,4.629631000000001,39.641200000000026,3295.667222224556
2024-08-29 09:27:00,40.046295,1.070601,0.9501677500516558,5.063656,4.832177,44.84949999999998,3295.767222224556
2024-08-29 09:33:00,40.046295,1.1863419999999998,0.9358551769498886,5.179397,4.716437000000001,41.95599999999996,3295.867222224556
2024-08-29 09:39:00,36.93576,1.3020829999999997,0.9484581140578423,5.353009999999999,4.716437000000001,41.087999999999965,3295.967222224556
2024-08-29 09:45:00,33.564814999999996,1.3888889999999998,0.925428746311231,5.555556,4.745367,40.509299999999996,3296.0672222245557
2024-08-29 09:51:00,33.564814999999996,1.5625,0.9695452951834255,5.6423559999999995,4.629626,38.773199999999974,3296.1672222245556
2024-08-29 09:57:00,32.52315,1.5046299999999997,0.948409735918813,5.700232,4.745372000000001,39.0625,3296.2672222245556
2024-08-29 10:03:00,33.564814999999996,1.4467590000000001,0.9270437350981475,5.613421,4.716432,37.326400000000035,3296.3672222245555
2024-08-29 10:09:00,32.52315,1.5335650000000003,0.9590054816962297,5.642361,4.658566,37.905100000000004,3296.4672222245554
2024-08-29 10:15:00,34.57755,1.5335649999999994,1.039841052162022,6.1631920000000004,5.295137,38.4837,3296.5672222245553
2024-08-29 10:39:00,36.93576,1.359954,1.0614438421840948,5.8738459999999995,5.324072,40.7987,3296.9672222245554
2024-08-29 10:45:00,36.921295,1.5046299999999997,1.0478458922647853,5.8738459999999995,5.063656,40.50920000000002,3297.0672222245553
2024-08-29 10:51:00,40.01736,1.3020829999999997,0.984548298887147,5.46875,4.890047000000001,41.37729999999999,3297.167222224555
2024-08-29 10:57:00,41.07349,1.2442129999999993,0.9248828379399369,5.35301,4.774307,41.95599999999996,3297.267222224555
2024-08-29 11:03:00,41.840275000000005,1.3020829999999997,0.9845482988871461,5.410880000000001,4.832177,43.40269999999998,3297.367222224555
2024-08-29 11:09:00,41.840275000000005,1.2442129999999993,0.9427670684178694,5.2662,4.716437000000001,42.82400000000001,3297.467222224555
2024-08-29 11:15:00,40.01736,1.359953,0.9902021905230418,5.353008,4.6874970000000005,39.0625,3297.567222224555
2024-08-29 11:33:00,32.52315,1.273148,0.9900062954629134,5.6712940000000005,5.150466,36.16890000000001,3297.6672222245547
2024-08-29 11:39:00,32.52315,1.273148,1.024291822448171,5.6712940000000005,5.208335999999999,37.615700000000004,3297.6672222245547
2024-08-29 11:45:00,32.52315,1.1863419999999998,1.0507588763448468,5.729169000000001,5.4687470000000005,37.32639999999998,3297.6672222245547
2024-08-29 11:51:00,31.221065000000003,1.157407,1.0373687801836053,5.787034000000001,5.555557,37.615700000000004,3297.6672222245547
2024-08-29 11:57:00,32.52315,1.157407,1.0528894612159903,5.902774,5.700227,36.16899999999998,3297.6672222245547
2024-08-29 12:03:00,32.52315,1.2442130000000002,1.0931624521994823,5.931709,5.6423559999999995,37.32639999999998,3297.6672222245547
2024-08-29 12:09:00,31.221065000000003,1.3020829999999997,1.070441884050757,6.134259999999999,5.700227,36.74770000000001,3297.6672222245547
2024-08-30 07:54:00,31.235535,0.8391200000000003,1.0537089606490404,5.497682000000001,5.9606520000000005,37.326400000000035,3297.6672222245547
2024-08-30 08:42:00,32.52315,0.3761580000000002,1.2419930871505847,4.890046000000001,7.436338,39.0625,3297.6672222245547
2024-09-02 08:00:00,36.921295,1.1574080000000002,1.1134410676261812,5.758102999999999,5.671295,37.03709999999995,3297.6672222245547
2024-09-02 08:06:00,35.619215,0.9259259999999996,0.9403198086506208,4.976852999999999,5.005787,39.0625,3297.6672222245547
2024-09-02 08:12:00,35.619215,0.8680560000000002,0.8966812764307932,4.658565,4.716436,37.037000000000035,3297.6672222245547
2024-09-02 08:30:00,44.15509,0.31828699999999976,1.1273551883347142,3.732639,6.163192,43.69209999999998,3297.6672222245547
2024-09-02 14:30:00,31.235535,1.2442129999999993,1.1245043388681226,6.30787,6.076387,37.32639999999998,3297.9672222245545
2024-09-02 14:36:00,31.235535,1.273148,1.0741147409585243,6.33681,5.9606520000000005,37.905100000000004,3298.0672222245544
2024-09-02 14:42:00,32.52315,1.2442129999999993,1.139945126323467,6.249999999999999,6.047457,37.905100000000004,3298.1672222245543
2024-09-02 14:48:00,33.564814999999996,1.2152769999999995,1.079846428596748,6.134253999999999,5.873847,40.509299999999996,3298.267222224554
2024-09-02 14:54:00,32.52315,1.1863419999999998,1.081914069001667,6.105324,5.902781999999999,36.747799999999984,3298.367222224554
2024-09-02 15:00:00,34.592015,1.3020829999999997,1.1355122157740836,6.250004,5.931711000000001,38.7731,3298.467222224554
2024-09-02 15:06:00,32.52315,1.2442129999999993,1.1089105745449979,6.2789399999999995,6.018517000000001,39.0625,3298.567222224554
2024-09-02 15:12:00,31.235535,1.273148,1.106385004364352,6.27894,5.9606520000000005,37.037000000000035,3298.667222224554
2024-09-02 15:24:00,31.235535,1.3310179999999994,1.1162455923435441,6.481485,6.076387,36.16899999999998,3298.8672222245536
2024-09-03 08:27:00,41.825805,0.868055,0.938534342566943,4.716435000000001,4.8611070000000005,44.27089999999998,3299.0672222245535
2024-09-03 08:33:00,44.93634,0.6944440000000007,0.8563545183303091,4.282407,4.629625999999999,46.296299999999974,3299.0672222245535
2024-09-03 08:39:00,41.825805,0.6655090000000001,0.9248818048856722,4.5428239999999995,5.121527,45.428200000000004,3299.0672222245535
2024-09-03 08:57:00,32.52315,0.8969909999999999,1.0611505596968012,5.642361999999999,5.989581,38.773199999999974,3299.0672222245535
2024-09-03 09:57:00,32.52315,1.3020829999999997,1.0195921246202875,5.902774,5.381941,39.641200000000026,3299.0672222245535
2024-09-03 10:57:00,31.235535,1.2152769999999995,1.1109288021286188,6.105324,5.902777,37.3263,3299.0672222245535
2024-09-03 11:51:00,31.235535,1.4178239999999995,1.171131248724462,6.510414999999999,6.047451,37.32639999999998,3299.0672222245535
2024-09-03 13:15:00,31.235535,1.4467590000000001,1.0800467373340394,6.510420000000001,5.844911000000001,38.194500000000005,3299.0672222245535
2024-09-03 13:21:00,34.592015,1.3020839999999998,1.1033364141747097,6.22107,5.844906,40.219899999999996,3299.0672222245535
2024-09-03 13:27:00,32.52315,1.273148,1.0741147409585243,6.0474499999999995,5.671292,39.351800000000026,3299.0672222245535
2024-09-03 13:33:00,31.235535,1.3310179999999994,1.0997676670694427,6.336804999999999,5.902777,37.037000000000035,3299.0672222245535
2024-09-03 14:12:00,32.52315,1.2442129999999993,1.124504338868123,6.423609999999999,6.192127000000001,38.19440000000003,3299.2172222245536
2024-09-03 14:15:00,33.564814999999996,1.3020839999999998,1.1513544242550944,6.36574,6.076385999999999,39.0625,3299.2672222245537
2024-09-03 14:21:00,32.52315,1.1863419999999998,1.0972488105671134,6.105324,5.931712,38.19439999999997,3299.3672222245536
2024-09-03 14:27:00,32.52315,1.3020839999999998,1.1195184387241928,6.163189999999999,5.815975999999999,37.32639999999998,3299.4672222245536
2024-09-03 14:33:00,31.235535,1.3020829999999997,1.1355177176073041,6.307869999999999,5.989587,37.90509999999995,3299.5672222245535
2024-09-03 14:39:00,31.221065000000003,1.3020829999999997,1.070441884050757,6.134259999999999,5.700227,36.16890000000001,3299.6672222245534
2024-09-03 14:45:00,31.235535,1.3310179999999994,1.1162512562986469,6.336804999999999,5.931717000000001,37.615700000000004,3299.7672222245533
2024-09-03 14:48:00,31.221065000000003,1.359954,1.1124635218409185,6.307869999999999,5.844906,38.19440000000003,3299.8172222245535
2024-09-03 15:21:00,31.221065000000003,1.3020829999999997,1.1195124270251398,6.42361,6.076387,38.19439999999997,3299.8672222245536
2024-09-03 15:27:00,34.606485000000006,1.3020839999999998,1.11951287910435,6.22107,5.873846,37.615700000000004,3299.8672222245536
2024-09-03 15:33:00,34.592015,1.3310179999999994,1.0997676670694418,6.221065,5.787037,40.509299999999996,3299.8672222245536
2024-09-03 15:39:00,34.592015,1.3020829999999997,1.0704476342799758,6.192125,5.758102,38.4837,3299.8672222245536
2024-09-03 15:45:00,32.52315,1.273148,1.0903412696626738,6.16319,5.8159719999999995,38.7731,3299.8672222245536
2024-09-03 15:51:00,33.564814999999996,1.3020839999999998,1.11951287910435,6.13426,5.7870360000000005,39.0625,3299.8672222245536
2024-09-03 15:57:00,31.235535,1.2442129999999993,1.124504338868123,6.163194999999999,5.931712000000001,37.03709999999995,3299.8672222245536
2024-09-04 08:42:00,41.840275000000005,0.3472219999999995,1.120126548372071,3.616898,5.873842,43.69219999999996,3299.8672222245536
2024-09-04 15:06:00,43.388305,0.4340269999999995,1.132427250535009,4.4270819999999995,6.336807,43.98149999999998,3299.8672222245536
2024-09-04 15:09:00,31.221065000000003,0.6944439999999998,1.1477067610075604,5.468747,6.539353,36.74770000000001,3299.8672222245536
2024-09-04 15:24:00,41.825805,0.4340280000000005,1.078708271290587,4.484954,6.2210659999999995,43.11340000000001,3299.8672222245536
2024-09-05 07:54:00,33.550345,0.9837959999999999,0.9692570136187446,5.208338,5.1794020000000005,38.194500000000005,3299.8672222245536
2024-09-05 08:00:00,34.62095,0.8101849999999997,0.852852845170465,4.687501,4.774307,38.77320000000003,3299.8672222245536
2024-09-05 08:03:00,34.592015,0.78125,0.8919892944213319,4.658565,4.890042,37.615700000000004,3299.8672222245536
2024-09-05 14:33:00,41.07349,0.4340280000000005,0.9392555733981824,4.311343000000001,5.613425,41.95599999999996,3299.8672222245536
2024-09-05 14:39:00,35.619215,0.49189799999999995,1.1119383930729076,4.918985999999999,6.539348,38.48380000000003,3299.8672222245536
2024-09-05 18:03:00,41.07349,1.4178240000000004,1.2986516240002282,6.944440000000001,6.712966,42.24539999999996,3299.8672222245536
2024-09-05 18:09:00,43.388305,1.5046299999999997,1.275330333895573,6.799765999999999,6.365736,42.53469999999999,3299.9672222245536
2024-09-05 18:15:00,41.825805,1.3888889999999998,1.1583547541950163,6.423616,5.989587,44.27080000000001,3300.0672222245535
2024-09-05 18:21:00,41.825805,1.359953,1.1290731851830373,6.19213,5.758107000000001,42.24540000000002,3300.1672222245534
2024-09-05 18:27:00,36.921295,1.3310190000000004,1.116246036970573,6.163196,5.758096999999999,41.087999999999965,3300.2672222245533
2024-09-05 18:30:00,39.265045,1.5335650000000003,1.1694154869526205,6.452551000000001,5.7870360000000005,39.930499999999995,3300.3172222245535
2024-09-05 18:33:00,36.921295,1.5046289999999996,1.1747344572979688,6.481486,5.873847,40.219899999999996,3300.3672222245536
2024-09-05 18:39:00,34.592015,1.475695,1.1795372976040306,6.828702,6.278936999999999,38.48380000000003,3300.4672222245536
2024-09-05 18:45:00,32.52315,1.5046299999999997,1.242494755486921,7.031252,6.539352,36.74770000000001,3300.5672222245535
2024-09-05 18:57:00,32.52315,1.5625,1.3010901742401555,7.291665999999999,6.799766,37.03710000000001,3300.7672222245533
2024-09-05 19:03:00,32.52315,1.4756939999999998,1.3101101479053638,7.349540999999999,7.0312470000000005,38.48389999999995,3300.867222224553
2024-09-05 19:09:00,34.592015,1.5625,1.3174920016777238,7.3495360000000005,6.886576,37.32639999999998,3300.967222224553
2024-09-05 19:15:00,32.52315,1.5046299999999997,1.3075454780669433,7.204866,6.828706,36.45839999999998,3301.067222224553
2024-09-05 19:21:00,35.619215,1.3888889999999998,1.3001542463257565,7.175925,7.002316,37.615700000000004,3301.167222224553
2024-09-05 19:27:00,35.63368,1.3310180000000003,1.3164969930995514,6.97338,6.944442,39.0625,3301.267222224553
2024-09-05 19:33:00,34.592015,1.3310190000000004,1.257293433517036,6.8287059999999995,6.684027,38.77320000000003,3301.3672222245527
2024-09-05 19:39:00,34.592015,1.5046299999999997,1.2589904989976386,6.886575999999999,6.4236059999999995,37.03710000000001,3301.4672222245526
2024-09-05 19:45:00,39.265045,1.5625,1.2165850865211059,6.770831,6.1342609999999995,40.219899999999996,3301.5672222245526
2024-09-05 19:51:00,36.921295,1.4756939999999998,1.1276248952496386,6.394671,5.758107000000001,40.79860000000002,3301.6672222245525
2024-09-05 19:57:00,36.93576,1.4467589999999992,1.1154988898082427,6.365735999999999,5.758107000000001,40.798599999999965,3301.7672222245524
2024-09-05 20:03:00,41.825805,1.0995369999999998,1.1282271253665355,5.787038,5.844911000000001,42.24530000000004,3301.8672222245523
2024-09-05 20:09:00,44.15509,1.0416659999999993,1.1124413097650232,5.729163,5.873847,43.69210000000004,3301.967222224552
2024-09-05 20:15:00,41.07349,1.157407,1.1428834874818037,5.931709,5.902781999999999,42.82400000000001,3302.067222224552
2024-09-05 20:21:00,36.93576,1.2152779999999996,1.1564448978838595,6.0474499999999995,5.931712000000001,39.641200000000026,3302.167222224552
2024-09-05 20:33:00,31.235535,1.4178240000000004,1.2200993184877191,6.770830000000001,6.3946760000000005,37.3263,3302.367222224552
2024-09-05 20:39:00,32.52315,1.359953,1.1778247115075797,6.684030000000001,6.336807,38.48380000000003,3302.4672222245517
2024-09-05 20:45:00,32.52315,1.4178240000000004,1.2200993184877191,6.770830000000001,6.3946760000000005,36.45839999999998,3302.5672222245516
2024-09-05 20:51:00,32.52315,1.359953,1.1937490216405764,6.944440000000001,6.626157000000001,37.32639999999998,3302.6672222245516
2024-09-05 20:57:00,34.592015,1.4178240000000004,1.2039407632353676,6.684030000000001,6.278936,37.615700000000004,3302.7672222245515
2024-09-05 21:03:00,34.592020000000005,1.3888889999999998,1.2385876659361519,6.85764,6.568290999999999,37.61579999999998,3302.8672222245514
2024-09-05 21:09:00,35.619215,1.4178240000000004,1.2832170200528514,6.770830000000001,6.510415999999999,38.194500000000005,3302.9672222245513
2024-09-05 21:15:00,38.223375000000004,1.3888889999999998,1.2228494698738588,6.684024999999999,6.365736,39.93050000000005,3303.067222224551
2024-09-05 21:21:00,41.840275000000005,1.273148,1.1993559801405573,6.423614,6.278936,42.82400000000001,3303.167222224551
2024-09-05 21:27:00,41.840275000000005,1.1863419999999998,1.1274872220124579,6.047449,5.931717000000001,41.95600000000002,3303.267222224551
2024-09-05 21:33:00,40.046295,1.2152769999999995,1.141411725872234,6.047453999999999,5.902777,41.66669999999999,3303.367222224551
2024-09-05 21:39:00,39.265045,1.3020829999999997,1.1033415866068137,6.134259999999999,5.758107000000001,42.53480000000002,3303.467222224551
2024-09-05 21:45:00,39.265045,1.273148,1.106385004364352,6.07639,5.758102,41.37730000000005,3303.5672222245507
2024-09-05 21:51:00,40.046295,1.3020829999999997,1.1670337424690171,6.33681,6.076387,42.53469999999999,3303.6672222245506
2024-09-05 21:57:00,41.825805,1.359954,1.225138696032219,6.365740000000001,6.105326,42.823999999999955,3303.7672222245506
2024-09-05 23:33:00,31.235535,1.359954,1.026332857040044,5.8738399999999995,5.266206,33.85409999999996,3303.7672222245506
2024-09-06 05:36:00,36.93576,1.649305,1.235198511009722,6.568284,5.815969000000001,37.90500000000003,3303.7672222245506
2024-09-06 05:42:00,39.988425,1.649305,1.0637817222154426,6.163194000000001,5.150459,41.66669999999999,3303.8672222245505
2024-09-06 05:48:00,39.265045,1.5914359999999999,1.0816559848264362,6.163194000000001,5.266208000000001,40.50920000000002,3303.9672222245504
2024-09-06 05:54:00,34.592015,1.5046290000000004,1.0091288091600508,6.047458000000001,5.179398999999999,37.905100000000004,3304.0672222245503
2024-09-06 06:00:00,32.52315,1.5914350000000006,1.0217979279901288,6.076388,5.092592999999999,37.615700000000004,3304.16722222455
2024-09-06 06:06:00,34.592015,1.5625,1.0509698465651147,6.221062999999999,5.324073,37.615700000000004,3304.26722222455
2024-09-06 06:12:00,33.564814999999996,1.4467590000000001,1.0619589601086123,6.163198,5.468749,36.74770000000001,3304.36722222455
2024-09-06 06:24:00,35.619215,1.157407,1.1574044999927584,6.163198,6.163190999999999,39.0625,3304.56722222455
2024-09-06 06:27:00,38.20891,1.070602,1.1825685839557527,6.163198,6.3946760000000005,40.509299999999996,3304.61722222455
2024-09-06 06:30:00,36.921295,1.0127309999999996,1.2039395310145997,6.163198,6.568287,40.509299999999996,3304.66722222455
2024-09-06 06:33:00,35.619215,0.9837959999999999,1.1876202414967407,6.076388000000001,6.510412,39.641200000000026,3304.7172222245504
2024-09-06 06:36:00,36.93576,1.070602,1.196090785430545,6.134258,6.3946760000000005,39.93059999999997,3304.7672222245506
2024-09-06 06:39:00,36.921295,1.0127309999999996,1.1909269811770749,6.076388000000001,6.452547000000001,40.79860000000002,3304.8172222245507
2024-09-06 06:42:00,38.223375000000004,1.0995369999999998,1.156444314022041,6.134258,6.250001,39.64129999999997,3304.867222224551
2024-09-06 06:51:00,40.046295,1.0127309999999996,1.2424953285535019,6.278937999999999,6.770837,40.509199999999964,3305.017222224551
2024-09-06 07:00:00,42.621525000000005,1.0416659999999993,1.1670355842561362,6.018523,6.278937000000001,42.53469999999999,3305.167222224551
2024-09-06 07:06:00,41.840275000000005,1.0127309999999996,1.0834572299609047,5.584493,5.729162,43.11340000000001,3305.267222224551
2024-09-06 07:09:00,41.07349,1.070601,1.1414136862663036,5.787038000000001,5.931717000000001,43.98149999999998,3305.317222224551
2024-09-06 07:12:00,40.01736,1.0416660000000002,1.1262446227260148,5.787038000000001,5.9606520000000005,42.24539999999996,3305.3672222245514
2024-09-06 07:18:00,38.223375000000004,1.070601,1.1134425553881675,5.787038000000001,5.873847,41.66669999999999,3305.4672222245513
2024-09-06 07:21:00,41.07349,1.157407,1.157404499996499,6.105328,6.105321000000001,40.219900000000024,3305.5172222245515
2024-09-06 07:30:00,41.07349,1.1284720000000004,1.1713409378030815,6.076388,6.163195999999999,40.509300000000025,3305.6672222245516
2024-09-06 07:36:00,45.97801,1.070601,1.182568049671001,6.047458000000001,6.278937000000001,43.69210000000001,3305.7672222245515
2024-09-06 07:42:00,38.223375000000004,1.0127310000000005,1.1646320425719856,6.047458000000001,6.365736999999999,41.66669999999999,3305.8672222245514
2024-09-06 07:45:00,36.921295,1.0416660000000002,1.1535405539501489,6.076388,6.307872000000001,38.7731,3305.9172222245516
2024-09-06 07:48:00,34.592015,1.0416660000000002,1.1670355842561368,6.105328,6.365742,37.905100000000004,3305.9672222245517
2024-09-06 07:54:00,33.564814999999996,1.0995369999999998,1.2251352183410735,6.5393539999999994,6.799767000000001,37.61579999999998,3306.0672222245516
2024-09-06 08:00:00,32.52315,1.2152780000000005,1.2862641050333437,6.799764000000001,6.944445999999999,37.32639999999998,3306.1672222245516
2024-09-06 08:06:00,34.592015,1.157407,1.323436608104077,6.828699,7.175922000000001,37.615800000000036,3306.2672222245515
2024-09-06 08:12:00,33.564814999999996,1.2152780000000005,1.2581809998842952,6.886574,6.973376,37.905100000000004,3306.3672222245514
2024-09-06 08:18:00,34.592015,1.1574080000000002,1.3101172636273397,6.799764,7.118055999999999,40.219899999999996,3306.4672222245513
2024-09-06 08:24:00,36.921295,1.2152780000000005,1.3412790289861973,6.857634,7.118055999999999,39.0625,3306.567222224551
2024-09-06 08:27:00,36.93576,1.0995369999999998,1.2385865052118692,6.799764,7.089117,39.0625,3306.6172222245514
2024-09-06 08:30:00,36.90683,1.070602,1.1960907854305438,6.510414000000001,6.7708319999999995,39.93060000000003,3306.6672222245516
2024-09-06 08:36:00,38.223375000000004,1.1284720000000004,1.2269618638082318,6.336804,6.539352,41.08789999999999,3306.7672222245515
2024-09-06 08:45:00,34.592015,1.1863419999999998,1.0972488105671134,5.989584,5.8159719999999995,39.64119999999997,3306.9172222245516
2024-09-06 08:54:00,40.046295,1.0127319999999997,1.0555421414231085,5.613423,5.700231,42.82400000000001,3307.0672222245516
2024-09-06 09:00:00,36.921295,1.1863419999999998,1.1124395672736738,6.047453999999999,5.902781999999999,41.087999999999965,3307.1672222245516
2024-09-06 09:06:00,35.619215,1.273148,1.106385004364352,6.192130000000001,5.873842000000001,39.64119999999997,3307.2672222245515
2024-09-06 09:12:00,34.62095,1.2442129999999993,1.0931624521994818,5.989579999999999,5.700227,37.61579999999998,3307.3672222245514
2024-09-06 09:18:00,32.52315,1.1863419999999998,1.0664180651303554,6.0185189999999995,5.787037,37.615700000000004,3307.4672222245513
2024-09-06 09:48:00,33.564814999999996,1.1284719999999995,1.1713409378030806,6.394672999999999,6.481481,37.3263,3307.4672222245513
2024-09-06 10:03:00,32.52315,1.5335650000000003,1.2551901434592894,7.233801000000001,6.712966,37.32639999999998,3307.4672222245513
2024-09-06 10:06:00,32.52315,1.5335650000000003,1.2043017017504987,7.031251,6.4236059999999995,37.905100000000004,3307.5172222245515
2024-09-06 10:09:00,35.619215,1.4178240000000004,1.2200993184877191,6.8287,6.452546,39.64119999999997,3307.5672222245516
2024-09-06 10:12:00,39.265045,1.3888889999999998,1.1909259728357284,6.741895,6.365736,39.0625,3307.617222224552
2024-09-06 10:18:00,35.619215,1.359953,1.1124630845461119,6.250000000000001,5.787037,39.0625,3307.7172222245517
2024-09-06 10:21:00,36.921295,1.4178240000000004,1.171136978190672,6.27893,5.815975999999999,39.0625,3307.767222224552
2024-09-06 10:24:00,36.921295,1.4178239999999995,1.1544593271686119,6.307875,5.815971,39.0625,3307.817222224552
2024-09-06 10:30:00,35.619215,1.4178240000000004,1.1544651198888451,6.27893,5.7870360000000005,38.77320000000003,3307.917222224552
2024-09-06 10:36:00,35.619215,1.3888889999999998,1.1747220879165272,6.481485,6.076385999999999,39.64119999999997,3308.017222224552
2024-09-06 10:39:00,35.619215,1.3310179999999994,1.1486769716570233,6.394675,6.047457,39.3519,3308.067222224552
2024-09-06 10:42:00,34.592015,1.273148,1.1842195868825545,6.33681,6.163192,39.0625,3308.1172222245523
2024-09-06 10:45:00,34.592015,1.3020829999999997,1.1670337424690171,6.4525500000000005,6.192127000000001,38.19440000000003,3308.1672222245525
2024-09-06 10:51:00,35.63368,1.2442129999999993,1.1552340490860316,6.39468,6.221067,39.3519,3308.2672222245524
2024-09-06 11:00:00,32.52315,1.3020829999999997,1.1825689221216575,6.712960000000001,6.481477,36.45830000000001,3308.4172222245525
2024-09-06 11:12:00,33.564814999999996,1.3888889999999998,1.3001542463257565,7.175925,7.002316,37.61579999999998,3308.6172222245523
2024-09-06 11:18:00,33.564814999999996,1.3888889999999998,1.3152245037755053,7.320606000000001,7.175927,37.32639999999998,3308.717222224552
2024-09-06 11:24:00,34.592015,1.4467589999999992,1.2967040983697335,7.320605999999999,7.0312470000000005,38.483799999999974,3308.817222224552
2024-09-06 11:30:00,35.619215,1.5335649999999994,1.3525332898511502,7.349536,7.002311,38.483799999999974,3308.917222224552
2024-09-06 11:36:00,36.90683,1.3310180000000003,1.3164969930995514,7.26273,7.233792,39.35179999999997,3309.017222224552
2024-09-06 11:42:00,38.223375000000004,1.2442129999999993,1.258627059789328,6.8287,6.857637,41.08800000000002,3309.117222224552
2024-09-06 11:48:00,40.046295,1.273148,1.2143609118193446,6.4814799999999995,6.365742,42.53469999999999,3309.2172222245517
2024-09-06 11:51:00,39.265045,1.2152779999999996,1.1262405119062509,6.2789399999999995,6.105322,41.087999999999965,3309.267222224552
2024-09-06 11:54:00,39.265045,1.2442129999999993,1.1089159900484382,6.10532,5.844907000000001,41.66669999999999,3309.317222224552
2024-09-06 12:00:00,36.93576,1.2442129999999993,1.1245043388681226,6.22107,5.989587,40.509299999999996,3309.417222224552
2024-09-06 12:06:00,38.223375000000004,1.3020829999999997,1.1195124270251398,6.27894,5.931717000000001,40.50920000000002,3309.517222224552
2024-09-06 12:12:00,38.223375000000004,1.3310179999999994,1.1646351529406354,6.336804999999999,6.018517000000001,39.93059999999997,3309.617222224552
2024-09-06 12:18:00,36.921295,1.3310179999999994,1.1162455923435441,6.307875,5.902777,39.64119999999997,3309.7172222245517
2024-09-06 12:24:00,36.921295,1.3020829999999997,1.119517986643484,6.22106,5.873847,40.21980000000002,3309.8172222245516
2024-09-06 12:30:00,34.592015,1.2442130000000002,1.0931624521994823,6.134259999999999,5.844906999999999,38.19439999999997,3309.9172222245516
2024-09-06 12:48:00,34.592015,0.9548610000000002,1.132544811910482,5.931717,6.307866000000001,37.61579999999998,3310.2172222245513
2024-09-06 12:54:00,31.235535,1.3310179999999994,1.2722727354336087,6.886575,6.770837,36.45840000000004,3310.317222224551
2024-09-06 12:57:00,32.552085000000005,1.475695,1.2461055580285065,7.146996000000001,6.712961000000001,36.16899999999998,3310.3672222245514
2024-09-06 13:00:00,31.221065000000003,1.3888889999999998,1.2228494698738583,6.886576000000001,6.568287,36.74770000000001,3310.4172222245516
2024-09-06 13:03:00,32.52315,1.4467589999999992,1.2168777805708784,7.031246,6.597227,37.905100000000004,3310.4672222245517
2024-09-06 13:06:00,34.592015,1.5046299999999997,1.2589961726293144,7.146985999999999,6.684025999999999,37.326400000000035,3310.517222224552
2024-09-06 13:12:00,32.52315,1.4756939999999998,1.24611074615677,7.089121,6.655097,40.798599999999965,3310.617222224552
2024-09-06 13:18:00,34.62095,1.5914359999999999,1.1934262448821003,7.089122,6.365736,37.037000000000035,3310.7172222245517
2024-09-06 13:24:00,34.592015,1.4467590000000001,1.167039770517094,6.626156,6.105326999999999,39.641200000000026,3310.8172222245516
2024-09-06 13:30:00,34.592015,1.4467589999999992,1.132876754200465,6.423616,5.844907000000001,39.3519,3310.9172222245516
2024-09-06 13:33:00,35.619215,1.3888889999999998,1.0910166567847963,6.394676,5.844907000000001,40.509299999999996,3310.9672222245517
2024-09-06 13:36:00,36.921295,1.3888889999999998,1.1418105637172502,6.452546000000001,5.989587,39.64119999999997,3311.017222224552
2024-09-06 13:42:00,34.592015,1.3310179999999994,1.0997733951911017,6.192125,5.758107000000001,39.0625,3311.117222224552
2024-09-06 13:48:00,38.223375000000004,1.3310179999999994,1.1804405272893843,6.510414999999999,6.221067,38.77320000000003,3311.2172222245517
2024-09-06 13:54:00,35.619215,1.3310180000000003,1.211591544669276,6.56829,6.336802,40.219899999999996,3311.3172222245516
2024-09-06 14:00:00,38.223375000000004,1.3020829999999997,1.1979548478132347,6.568289999999999,6.365737000000001,39.93059999999997,3311.4172222245516
2024-09-06 14:03:00,36.93576,1.2442129999999993,1.2002894244842508,6.423609999999999,6.336807,40.21980000000002,3311.4672222245517
2024-09-06 14:06:00,34.592015,1.273148,1.214355749107425,6.597224999999999,6.481477,39.3519,3311.517222224552
2024-09-06 14:09:00,32.52315,1.359954,1.2406210682726908,6.857636,6.626162,36.45839999999998,3311.567222224552
2024-09-06 14:12:00,31.235535,1.4467589999999992,1.2810320186344077,7.175926,6.857637,37.037000000000035,3311.6172222245523
2024-09-06 14:18:00,34.606485000000006,1.765046,1.336585163556925,7.552081,6.770835000000001,37.615700000000004,3311.717222224552
2024-09-06 14:24:00,65.0897,1.4467590000000001,1.2652197318105731,6.365741000000001,6.018522,61.05320000000003,3311.817222224552
2024-09-06 14:30:00,62.543400000000005,1.4178239999999995,1.2200993184877187,6.163196,5.7870420000000005,61.342600000000004,3311.917222224552
2024-09-06 14:36:00,62.543400000000005,1.4178240000000004,1.1876242862148407,5.93171,5.497686,62.5,3312.017222224552
2024-09-06 14:39:00,77.256945,1.5046290000000004,1.3234377893651148,6.423610000000001,6.076390999999999,65.39349999999999,3312.067222224552
2024-09-06 14:42:00,75.18808,1.3310180000000003,1.180435092435338,5.78704,5.497682,66.26159999999999,3312.1172222245523
2024-09-06 14:48:00,68.98148499999999,1.3020830000000005,1.2132078359758889,5.815970000000001,5.6423570000000005,63.657399999999996,3312.217222224552
2024-09-06 14:54:00,61.747685000000004,1.3310190000000004,1.2269603328475647,5.960646,5.758096999999999,59.60649999999998,3312.317222224552
2024-09-06 15:00:00,56.568290000000005,1.359954,1.225138696032219,6.018516000000001,5.758102,56.4237,3312.417222224552
2024-09-06 15:06:00,65.118635,1.4467590000000001,1.2168777805708801,6.10532,5.671301000000001,62.2106,3312.517222224552
2024-09-06 15:12:00,65.89988500000001,1.359953,1.225132855726574,5.84491,5.584487000000001,63.36809999999997,3312.617222224552
2024-09-06 15:18:00,65.885415,1.3020829999999997,1.2132078359758893,5.758100000000001,5.584487000000001,61.34249999999997,3312.7172222245517
2024-09-06 15:24:00,63.310185000000004,1.3020829999999997,1.197954847813234,5.8449100000000005,5.6423570000000005,61.92130000000003,3312.8172222245516
2024-09-06 15:30:00,65.89988500000001,1.359954,1.225138696032219,5.931710000000001,5.671296,62.5,3312.9172222245516
2024-09-06 15:36:00,74.16087999999999,1.3888889999999998,1.2069624831934234,5.931715,5.584486,64.2361,3313.0172222245515
2024-09-06 15:42:00,75.18808,1.3888889999999998,1.2069624831934234,5.931716000000001,5.584487000000001,62.5,3313.1172222245514
2024-09-07 00:21:00,34.592015,1.157407,1.1134405803706986,5.989584,5.902777,39.0625,3313.1172222245514
2024-09-07 00:30:00,34.592015,1.1574080000000002,1.1574049999969986,6.134264,6.134256000000001,38.194500000000005,3313.2672222245515
