Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-09-07 00:36:00,34.606485000000006,1.1284720000000004,1.1713409378030815,6.192128,6.278936,37.615700000000004,3313.3672222245514
2024-09-07 00:39:00,32.52315,1.070601,1.155233147503858,6.3368079999999996,6.510417,36.74770000000001,3313.4172222245516
2024-09-07 00:42:00,32.52315,1.070601,1.1825727387869478,6.365738,6.597227,36.45830000000001,3313.4672222245517
2024-09-07 00:48:00,34.592015,1.1284720000000004,1.3075465812747942,6.857638,7.233796,37.615700000000004,3313.5672222245516
2024-09-07 00:54:00,33.564814999999996,1.070601,1.3265537153801936,6.915508000000001,7.465277,37.905100000000004,3313.6672222245516
2024-09-07 01:00:00,33.550345,1.1574080000000002,1.3234371548569082,6.973383999999999,7.320606,36.45830000000001,3313.7672222245515
2024-09-07 01:06:00,34.592015,1.0995369999999998,1.3045427559709992,7.002314,7.436347,37.905100000000004,3313.8672222245514
2024-09-07 01:12:00,35.619215,1.1574080000000002,1.3629260802990795,7.002314,7.436346,37.03710000000001,3313.9672222245513
2024-09-07 01:18:00,35.619215,1.1574080000000002,1.3234371548569073,6.944444000000001,7.291665999999999,38.19439999999997,3314.067222224551
2024-09-07 01:24:00,34.592015,1.070602,1.3138567059487882,6.973383999999999,7.494212,38.7731,3314.167222224551
2024-09-07 01:30:00,32.52315,1.157407,1.3101121020182989,6.915514000000001,7.233797000000001,37.905100000000004,3314.267222224551
2024-09-07 01:36:00,33.564814999999996,1.1574080000000002,1.2967088780601437,6.828704,7.118055999999999,38.48380000000003,3314.367222224551
2024-09-07 01:42:00,32.52315,1.0416670000000003,1.19374600382618,6.5393539999999994,6.857637,38.483799999999974,3314.467222224551
2024-09-07 01:48:00,32.52315,1.0995369999999998,1.1979618645058574,6.510414000000001,6.712967000000001,37.61579999999998,3314.5672222245507
2024-09-07 01:54:00,32.52315,1.1574080000000002,1.2143608482508834,6.568284,6.684025999999999,37.03709999999995,3314.6672222245506
2024-09-07 02:21:00,36.921295,0.9259260000000005,1.2043031493160647,6.076392,6.684025999999999,38.19439999999997,3315.1172222245505
2024-09-07 02:30:00,35.619215,0.8391200000000003,1.2105953033952017,5.931712000000001,6.7708319999999995,39.35179999999997,3315.2672222245506
2024-09-07 02:36:00,34.592015,0.868055,1.1814573045633732,6.018522000000001,6.712967000000001,39.930499999999995,3315.3672222245505
2024-09-07 02:39:00,33.564814999999996,0.8969899999999997,1.1747348811758507,6.192127,6.799767000000001,39.0625,3315.4172222245506
2024-09-07 02:42:00,34.592015,0.8969899999999997,1.199123181770745,6.0763869999999995,6.741897,36.74770000000001,3315.467222224551
2024-09-07 02:48:00,32.52315,0.8969909999999999,1.1991237886719872,6.134263,6.799772,36.74770000000001,3315.5672222245507
2024-09-07 02:54:00,33.550345,0.9259259999999996,1.1795327940774583,6.192132999999999,6.741897,37.03709999999995,3315.6672222245506
2024-09-07 03:00:00,32.52315,0.9548609999999993,1.1838276646588706,6.249998,6.741897,37.32649999999995,3315.7672222245506
2024-09-07 03:06:00,34.592015,1.070602,1.209514182252838,6.278937999999999,6.5682860000000005,39.0625,3315.8672222245505
2024-09-07 03:12:00,32.52315,1.0127309999999996,1.2039440143940359,6.307868,6.712967000000001,37.32649999999995,3315.9672222245504
2024-09-07 03:18:00,32.52315,1.0127309999999996,1.2168731397419437,6.307868,6.741897,37.61579999999998,3316.0672222245503
2024-09-07 03:24:00,31.235535,0.9548610000000002,1.2089846293216349,6.278937999999999,6.828707,36.74770000000001,3316.16722222455
2024-09-07 03:30:00,32.52315,0.9548609999999993,1.1838276646588715,6.307867999999999,6.799767000000001,37.32639999999998,3316.26722222455
2024-09-07 03:36:00,31.235535,0.9548609999999993,1.1964421897614796,6.278938,6.799767000000001,36.16909999999996,3316.36722222455
2024-09-07 03:42:00,32.52315,0.983797,1.2131695743226005,6.250003,6.7418960000000006,38.7731,3316.46722222455
2024-09-07 03:48:00,33.564814999999996,0.9259259999999996,1.204303149316064,6.250003,6.857637,37.90499999999997,3316.56722222455
2024-09-07 03:54:00,32.52315,0.9259259999999996,1.167037869829888,6.221063,6.741897,39.0625,3316.6672222245497
2024-09-07 04:21:00,32.52315,0.9837959999999999,1.2131733868253398,6.307868,6.799772,37.615700000000004,3317.1172222245496
2024-09-07 04:30:00,31.235535,0.9837959999999999,1.1747259118220323,6.278937999999999,6.684031999999999,37.615700000000004,3317.2672222245496
2024-09-07 04:36:00,32.50868,1.0127309999999996,1.2039440143940359,6.3657379999999995,6.770837,38.48380000000003,3317.3672222245496
2024-09-07 04:39:00,33.550345,1.0127309999999996,1.2039395310146004,6.452547999999999,6.857637,36.16900000000004,3317.4172222245497
2024-09-07 04:42:00,31.235535,0.9837959999999999,1.2004367480229725,6.336808,6.799772,36.74770000000001,3317.46722222455
2024-09-07 04:48:00,31.235535,1.0127309999999996,1.17782390163257,6.452547999999999,6.799767000000001,36.45830000000001,3317.56722222455
2024-09-07 04:54:00,31.235535,1.0127309999999996,1.2168731397419437,6.423608000000001,6.857637,37.905100000000004,3317.6672222245497
2024-09-07 05:00:00,31.235535,1.0127309999999996,1.1909269811770749,6.423608000000001,6.799767000000001,34.72220000000004,3317.7672222245496
2024-09-07 05:06:00,32.52315,0.9837959999999999,1.2004367480229725,6.481478,6.944442,37.32639999999998,3317.8672222245496
2024-09-07 05:18:00,31.235535,0.9548610000000002,1.2089846293216342,6.423608000000001,6.973376999999999,36.16909999999996,3318.0672222245494
2024-09-07 05:24:00,32.52315,1.070602,1.2228510218893553,6.3657379999999995,6.684025999999999,36.747600000000034,3318.1672222245493
2024-09-07 05:30:00,33.564814999999996,1.0995369999999998,1.2385865052118692,6.539353,6.828706,37.037000000000035,3318.267222224549
2024-09-07 05:36:00,32.52315,1.0127309999999996,1.2168731397419443,6.394672999999999,6.828702000000001,37.615700000000004,3318.367222224549
2024-09-07 05:48:00,32.52315,1.0995369999999998,1.2251352183410735,6.481482999999999,6.7418960000000006,35.87960000000004,3318.567222224549
2024-09-07 05:54:00,31.221065000000003,1.0127309999999996,1.2168731397419437,6.510413,6.944442,36.16899999999998,3318.667222224549
2024-09-07 06:21:00,34.592015,1.0127309999999996,1.2424953285535012,6.423608000000001,6.915507,37.90519999999998,3319.1172222245486
2024-09-07 06:30:00,36.921295,0.8969909999999999,1.211216783848194,6.105322999999999,6.799772,39.0625,3319.2672222245487
2024-09-07 06:36:00,35.619215,0.983797,1.2384080939842257,6.192132999999999,6.7418960000000006,39.351800000000026,3319.3672222245486
2024-09-07 06:39:00,38.20891,0.9548609999999993,1.1964421897614796,6.221067999999999,6.741897,39.64119999999997,3319.417222224549
2024-09-07 06:42:00,36.90683,1.0127319999999997,1.2297218999769584,6.221067999999999,6.684025999999999,39.930499999999995,3319.467222224549
2024-09-07 06:48:00,36.93576,0.8969909999999999,1.1747354797939382,6.076393,6.684031999999999,38.7731,3319.567222224549
2024-09-07 06:54:00,35.619215,0.9259259999999996,1.2165826868348617,6.076393,6.712967000000001,39.93050000000005,3319.667222224549
2024-09-07 07:00:00,34.592015,0.9259259999999996,1.1795370999543668,6.134257999999999,6.684031999999999,37.32639999999998,3319.7672222245487
2024-09-07 07:06:00,34.592015,0.9259259999999996,1.1919567064852,6.1631979999999995,6.7419020000000005,38.773199999999974,3319.8672222245486
2024-09-07 07:12:00,35.619215,0.9259259999999996,1.1795327940774583,6.105328,6.655092000000001,39.0625,3319.9672222245486
2024-09-07 07:15:00,34.592015,0.9548609999999993,1.1838276646588706,6.1631979999999995,6.655097,39.641200000000026,3320.0172222245487
2024-09-07 07:18:00,36.921295,1.0127319999999997,1.2168737048903193,6.134257999999999,6.5682860000000005,40.219899999999996,3320.067222224549
2024-09-07 07:24:00,35.619215,0.9548609999999993,1.1583557659495516,6.076388,6.510417,39.641200000000026,3320.167222224549
2024-09-07 07:33:00,38.223375000000004,1.0127319999999997,1.1909275382531888,6.1631979999999995,6.539356,39.64119999999997,3320.317222224549
2024-09-07 07:42:00,35.619215,0.9837959999999999,1.2131733868253398,6.192127999999999,6.684031999999999,39.93059999999997,3320.467222224549
2024-09-07 07:48:00,35.619215,1.0995369999999998,1.2519482349656568,6.221062999999999,6.539356,39.3519,3320.567222224549
2024-09-07 07:54:00,35.619215,1.0995369999999998,1.2115962178811184,6.307872999999999,6.539356,39.641200000000026,3320.667222224549
2024-09-07 08:21:00,38.223375000000004,1.0416659999999993,1.193745456261229,6.307872999999999,6.626157000000001,40.21980000000002,3321.1172222245486
2024-09-07 08:30:00,39.265045,1.0127309999999996,1.2424953285535019,6.221068,6.712967000000001,40.219899999999996,3321.2672222245487
2024-09-07 08:36:00,40.046295,1.070602,1.2228510218893553,6.221068,6.539356,41.66669999999999,3321.3672222245486
2024-09-07 08:39:00,39.25058,0.9259259999999996,1.204303149316064,5.960653,6.568287,42.53469999999999,3321.417222224549
2024-09-07 08:42:00,40.01736,0.9548610000000002,1.2214484774010386,5.931717,6.510415999999999,39.93060000000003,3321.467222224549
2024-09-07 08:48:00,39.265045,0.8969899999999997,1.1624314564906446,5.931717,6.510417,41.087999999999965,3321.567222224549
2024-09-07 08:54:00,36.921295,0.9548609999999993,1.1838276646588715,6.134257999999999,6.626157000000001,40.50920000000002,3321.667222224549
2024-09-07 09:00:00,40.046295,0.8391200000000003,1.1154932638543633,5.844906,6.452545999999999,39.93059999999997,3321.7672222245487
2024-09-07 09:06:00,74.16087999999999,0.28935200000000005,1.221646557199454,3.90625,6.857638000000001,64.23610000000002,3321.8672222245486
2024-09-07 09:12:00,48.292825,0.578703,1.318657043520111,5.237267,7.175924,50.92599999999999,3321.9672222245486
2024-09-07 09:18:00,34.62095,1.3020829999999997,1.2729282438107654,6.886575,6.828702000000001,38.7731,3322.0672222245485
2024-09-07 09:24:00,35.619215,1.3310189999999995,1.226960332847564,6.7419,6.539351000000001,39.0625,3322.1672222245484
2024-09-07 09:30:00,41.825805,1.0995369999999998,1.2115915216562527,6.192133,6.4236059999999995,41.08789999999999,3322.2672222245483
2024-09-07 09:36:00,39.265045,1.157407,1.1861042765855576,6.336809000000001,6.394672000000001,41.37730000000005,3322.367222224548
2024-09-07 09:42:00,36.921295,1.3888889999999998,1.2849612063522307,6.799765,6.597225999999999,40.509199999999964,3322.467222224548
2024-09-07 09:48:00,46.744794999999996,0.8680559999999993,1.1934274796211874,5.815976,6.53935,46.5856,3322.567222224548
2024-09-07 09:54:00,80.62789000000001,0.34722200000000036,1.192942128802142,3.8773160000000004,6.394674999999999,69.15510000000003,3322.667222224548
2024-09-07 10:30:00,35.619215,1.2731480000000008,1.3018706252622676,6.886574,6.944446,38.19440000000003,3323.267222224548
2024-09-07 10:36:00,34.62095,1.157407,1.2559634851189612,6.741894000000001,6.944447,37.905100000000004,3323.3672222245477
2024-09-07 10:39:00,36.921295,1.1284720000000004,1.2406196292449747,6.510414,6.7419020000000005,37.037000000000035,3323.417222224548
2024-09-07 10:42:00,34.592015,1.157407,1.2283248538808873,6.6261589999999995,6.7708319999999995,38.773199999999974,3323.467222224548
2024-09-07 10:48:00,35.619215,1.3310189999999995,1.2572986309426528,6.944439999999999,6.799771000000001,38.48380000000003,3323.567222224548
2024-09-07 10:54:00,39.265045,1.3020839999999998,1.2729338129563548,6.71296,6.655096,40.219899999999996,3323.667222224548
2024-09-07 11:00:00,41.825805,1.273148,1.2292393002242197,6.597219000000001,6.510421,40.509299999999996,3323.767222224548
2024-09-07 11:06:00,38.223375000000004,1.1284720000000004,1.213207454494561,6.1921289999999996,6.365736999999999,43.40280000000001,3323.8672222245477
2024-09-07 11:18:00,32.52315,1.5625,1.181460375725745,7.002312000000001,6.307872000000001,36.45830000000001,3324.0672222245475
2024-09-07 11:24:00,32.52315,1.4756939999999998,1.1964433473825387,6.886571000000001,6.365737000000001,37.90519999999998,3324.1672222245475
2024-09-07 11:30:00,32.52315,1.359953,1.1778247115075797,6.684030000000001,6.336807,38.19439999999997,3324.2672222245474
2024-09-07 11:36:00,32.52315,1.3888889999999998,1.206967999233316,6.741895,6.3946760000000005,37.905100000000004,3324.3672222245473
2024-09-07 11:42:00,32.52315,1.3888889999999998,1.2228494698738583,6.741895,6.4236059999999995,36.45830000000001,3324.467222224547
2024-09-07 11:48:00,36.921295,1.273148,1.2292341804245335,6.655093999999999,6.5682860000000005,39.0625,3324.567222224547
2024-09-07 11:54:00,38.223375000000004,1.157407,1.2143603319797944,6.481484000000001,6.597227,40.798599999999965,3324.667222224547
2024-09-07 12:21:00,34.62095,1.5335650000000003,1.204307660425696,6.770831,6.163195999999999,39.3519,3325.117222224547
2024-09-07 12:30:00,32.52315,1.4756939999999998,1.2131730544012351,6.857635999999999,6.365742,39.0625,3325.267222224547
2024-09-07 12:36:00,32.52315,1.5046299999999997,1.2258246305666178,6.886575999999999,6.365736,37.037000000000035,3325.367222224547
2024-09-07 12:39:00,32.52315,1.3888889999999998,1.2228494698738588,6.741896,6.4236070000000005,37.905100000000004,3325.417222224547
2024-09-07 12:42:00,32.52315,1.3310179999999994,1.1960887775173932,6.770834999999999,6.510417,37.905100000000004,3325.467222224547
2024-09-07 12:48:00,34.606485000000006,1.2442130000000002,1.2586270597893252,6.510419000000001,6.539356,38.48380000000003,3325.567222224547
2024-09-07 12:54:00,34.592015,1.2152779999999996,1.2439906516109496,6.684029999999999,6.7419020000000005,37.615700000000004,3325.667222224547
2024-09-07 13:00:00,31.235535,1.359954,1.2406210682726908,6.857636,6.626162,37.90519999999998,3325.767222224547
2024-09-07 13:06:00,32.52315,1.359953,1.2559617499122027,6.91551,6.712967000000001,37.90499999999997,3325.867222224547
2024-09-07 13:18:00,32.52315,1.3310179999999994,1.2421937149906968,6.9155050000000005,6.741897,37.61579999999998,3326.0672222245466
2024-09-07 13:24:00,32.52315,1.3020829999999997,1.2581834893749149,6.828705,6.7419020000000005,37.615700000000004,3326.1672222245465
2024-09-07 13:30:00,32.52315,1.3310179999999994,1.2421937149906974,6.944444999999999,6.770837,38.194500000000005,3326.2672222245465
2024-09-07 13:36:00,32.52315,1.3020829999999997,1.2729282438107654,6.944444999999999,6.886572,38.773199999999974,3326.3672222245464
2024-09-07 13:42:00,34.592015,1.3888889999999998,1.2541775908672597,6.915509999999999,6.655091,39.0625,3326.4672222245463
2024-09-07 13:54:00,35.619215,1.2152779999999996,1.2296932357324017,6.71296,6.7419020000000005,37.905100000000004,3326.667222224546
2024-09-07 14:21:00,33.564814999999996,1.359953,1.2559617499122013,6.944440000000001,6.741897,37.61579999999998,3327.117222224546
2024-09-07 14:30:00,34.592015,1.273148,1.2143609118193446,6.85764,6.7419020000000005,39.0625,3327.267222224546
2024-09-07 14:36:00,34.592015,1.2442129999999993,1.2002894244842508,6.71296,6.626157000000001,38.483799999999974,3327.367222224546
2024-09-07 14:39:00,36.921295,1.3020829999999997,1.2581834893749149,6.799764000000001,6.712961000000001,38.773199999999974,3327.417222224546
2024-09-07 14:42:00,36.921295,1.2152769999999995,1.2439901437663154,6.712964,6.770837,39.351800000000026,3327.4672222245463
2024-09-07 14:48:00,34.62095,1.2442129999999993,1.2150528803485978,6.71296,6.655097,39.0625,3327.567222224546
2024-09-07 14:54:00,35.619215,1.3020829999999997,1.2433147313726518,6.85764,6.741897,39.64119999999997,3327.667222224546
2024-09-07 15:00:00,34.592015,1.273148,1.2586245558472058,6.7997700000000005,6.7708319999999995,40.22000000000003,3327.767222224546
2024-09-07 15:06:00,33.564814999999996,1.2442129999999993,1.2296907709164828,6.7419,6.712967000000001,38.19439999999997,3327.867222224546
2024-09-07 15:18:00,32.52315,1.359954,1.255962224084175,6.85764,6.655096,37.905100000000004,3328.0672222245457
2024-09-07 15:24:00,32.52315,1.3310179999999994,1.257292952156336,6.944444999999999,6.799767000000001,37.32639999999998,3328.1672222245456
2024-09-07 15:30:00,32.52315,1.3020829999999997,1.243314731372652,6.915509999999999,6.799767000000001,38.7731,3328.2672222245455
2024-09-07 15:36:00,36.921295,1.273148,1.2731499999373628,6.712964,6.712966,39.35179999999997,3328.3672222245455
2024-09-07 15:42:00,32.52315,1.2152779999999996,1.2439906516109496,6.684029999999999,6.7419020000000005,37.90499999999997,3328.4672222245454
2024-09-07 15:54:00,33.564814999999996,1.273148,1.2586245558472058,6.712964,6.684025999999999,37.90519999999998,3328.667222224545
2024-09-07 16:21:00,31.235535,1.186343,1.2150527692050215,6.65509,6.712966999999999,37.03699999999998,3329.117222224545
2024-09-07 16:30:00,32.52315,1.273148,1.2143609118193446,6.77083,6.655092000000001,38.7731,3329.267222224545
2024-09-07 16:39:00,31.235535,1.3888889999999998,1.2385876659361532,6.944444999999999,6.655096,37.3263,3329.417222224545
2024-09-07 16:42:00,31.235535,1.3020829999999997,1.2283278573505592,6.77083,6.626157000000001,37.037000000000035,3329.4672222245454
2024-09-07 16:48:00,32.52315,1.2152779999999996,1.229688274722643,6.7419,6.7708319999999995,37.615700000000004,3329.5672222245453
2024-09-07 16:54:00,33.564814999999996,1.3310189999999995,1.211597348528959,6.79977,6.568290999999999,37.03699999999998,3329.667222224545
2024-09-07 17:00:00,31.221065000000003,1.2152779999999996,1.2007518836543611,6.684029999999999,6.655092000000001,38.7731,3329.767222224545
2024-09-07 17:06:00,32.52315,1.2442129999999993,1.2296907709164828,6.684029999999999,6.655097,36.74770000000001,3329.867222224545
2024-09-07 17:12:00,32.52315,1.3020839999999998,1.258183978072013,6.7419,6.655096,36.45840000000004,3329.967222224545
2024-09-07 17:18:00,31.235535,1.2152779999999996,1.2007518836543611,6.79977,6.7708319999999995,37.3263,3330.067222224545
2024-09-07 17:24:00,32.50868,1.3020829999999997,1.2283278573505592,6.77083,6.626157000000001,36.45830000000001,3330.1672222245447
2024-09-07 17:30:00,32.52315,1.3020839999999998,1.243315216211682,6.79977,6.684025999999999,37.615700000000004,3330.2672222245446
2024-09-07 17:36:00,31.235535,1.2442130000000002,1.2729282892775737,6.85764,6.915507,37.615700000000004,3330.3672222245445
2024-09-07 17:42:00,31.235535,1.273148,1.214360911819343,6.7997700000000005,6.684031999999999,36.45830000000001,3330.4672222245445
2024-09-07 18:36:00,31.221065000000003,1.2442129999999993,1.2150478000177423,6.857639999999999,6.799767000000001,36.74769999999995,3331.117222224544
2024-09-07 18:39:00,32.50868,1.3020829999999997,1.2581834893749149,6.886570000000001,6.799767000000001,37.326400000000035,3331.1672222245443
2024-09-07 18:54:00,32.52315,1.3020829999999997,1.2581834893749149,6.94444,6.857637,37.037000000000035,3331.4172222245443
2024-09-07 19:00:00,32.52315,1.2442129999999993,1.2002894244842517,6.7419,6.655097,37.61579999999998,3331.517222224544
2024-09-07 19:06:00,32.52315,1.2442129999999993,1.2296907709164828,6.79977,6.770837,36.16890000000001,3331.617222224544
2024-09-07 19:18:00,33.564814999999996,1.3020839999999998,1.3020829999794339,7.08912,7.089116000000001,37.905100000000004,3331.817222224544
2024-09-07 19:24:00,32.52315,1.3020829999999997,1.3164994968637396,7.29167,7.320607000000001,37.615700000000004,3331.917222224544
2024-09-07 19:30:00,32.52315,1.2442129999999993,1.2871296649181707,7.2338,7.320607000000001,38.19439999999997,3332.0172222245437
2024-09-07 19:36:00,32.52315,1.2152779999999996,1.2862592873427476,7.2338,7.3784719999999995,36.74759999999998,3332.1172222245436
2024-09-07 19:42:00,31.221065000000003,1.2442129999999993,1.2729282892775695,7.14699,7.2048570000000005,36.16909999999996,3332.2172222245435
2024-09-07 19:48:00,32.52315,1.2442129999999993,1.3012296190274815,7.26273,7.378477,37.615700000000004,3332.3172222245435
2024-09-07 19:54:00,32.52315,1.3020839999999998,1.316500000547274,7.2338,7.262736,38.7731,3332.4172222245434
2024-09-07 20:21:00,32.52315,1.3020839999999998,1.2283283382850811,6.857639999999999,6.712966,37.905100000000004,3332.867222224543
2024-09-07 21:00:00,31.221065000000003,1.157407,1.2143603319797944,6.712964,6.828707,37.03710000000001,3333.0172222245433
2024-09-07 22:36:00,31.235535,1.1863419999999998,1.2007538837511706,6.597219000000001,6.626157000000001,36.16899999999998,3333.0172222245433
2024-09-07 23:00:00,31.235535,1.2442130000000002,1.2150478000177432,6.6261589999999995,6.5682860000000005,36.16899999999998,3333.0172222245433
2024-09-07 23:27:00,31.235535,1.273148,1.2292341804245337,6.741899,6.655091,36.16899999999998,3333.0172222245433
2024-09-08 02:15:00,32.52315,0.868055,1.1934268612302243,6.018522000000001,6.741897,37.32649999999995,3333.0172222245433
2024-09-08 02:24:00,32.52315,0.9548610000000002,1.183827664658872,6.163196999999999,6.655096,36.74770000000001,3333.0172222245433
2024-09-08 04:33:00,31.235535,1.070602,1.2228510218893553,6.3657379999999995,6.684025999999999,34.72220000000004,3333.367222224543
2024-09-08 04:51:00,31.235535,1.0127309999999996,1.2039440143940359,6.3657379999999995,6.770837,36.16890000000001,3333.6672222245434
2024-09-08 06:15:00,31.235535,1.0127319999999997,1.203940092146049,6.394677999999999,6.799766,36.45829999999995,3335.067222224543
2024-09-08 06:27:00,32.52315,1.0127319999999997,1.2039445755268796,6.249998,6.655096,37.905100000000004,3335.267222224543
2024-09-08 06:30:00,31.235535,1.0127319999999997,1.2039400921460481,6.278938,6.684025999999999,36.45840000000004,3335.317222224543
2024-09-08 07:00:00,32.52315,0.8969899999999997,1.1869661873892645,6.0763869999999995,6.712967000000001,37.905100000000004,3335.8172222245435
2024-09-08 07:27:00,34.592015,0.868055,1.1814573045633732,5.960647000000001,6.655092000000001,38.483799999999974,3336.2672222245433
2024-09-08 07:45:00,33.564814999999996,0.9548610000000002,1.1838276646588708,6.018517,6.510415999999999,37.3263,3336.5672222245435
2024-09-08 08:00:00,35.619215,0.8969899999999997,1.199123181770745,6.0474570000000005,6.712967000000001,39.6413,3336.8172222245435
2024-09-08 08:06:00,35.64815,0.9548610000000002,1.1838276646588708,6.018517,6.510415999999999,38.483799999999974,3336.9172222245434
2024-09-08 08:27:00,33.564814999999996,0.868055,1.1573107496102433,5.873842,6.510417,37.61579999999998,3337.2672222245433
2024-09-08 08:36:00,34.606485000000006,0.8101849999999997,1.1571896802966777,5.8159719999999995,6.597227,39.35179999999997,3337.4172222245434
2024-09-08 08:51:00,35.619215,0.8391200000000003,1.151655454929031,5.844912000000001,6.539352,39.0625,3337.6672222245434
2024-09-08 09:27:00,31.235535,1.0995369999999998,1.156444314022041,6.5393539999999994,6.655097,35.87969999999996,3338.2672222245433
2024-09-08 09:39:00,31.235535,1.2152780000000005,1.2296882747226394,6.481484000000001,6.510415999999999,35.87969999999996,3338.467222224543
2024-09-08 10:06:00,35.619215,0.8391209999999996,1.163574434519908,5.787042,6.510421,39.3519,3338.567222224543
2024-09-08 12:45:00,32.52315,1.2152779999999996,1.1861097370166183,6.684029999999999,6.626162,39.0625,3339.117222224543
2024-09-08 12:54:00,31.235535,1.2152769999999995,1.1861041627287219,6.539354,6.481477,35.30090000000001,3339.2672222245433
2024-09-08 13:27:00,32.52315,1.2442130000000002,1.2296907709164848,6.597219000000001,6.5682860000000005,37.03710000000001,3339.8172222245435
2024-09-08 13:33:00,32.52315,1.2152769999999995,1.229692731786488,6.684024,6.712967000000001,38.194500000000005,3339.9172222245434
2024-09-08 14:15:00,31.235535,1.1863419999999998,1.3122481225021212,7.031249000000001,7.291667,37.32639999999998,3340.617222224543
2024-09-08 14:30:00,32.52315,1.1863419999999998,1.2986454890798966,6.9733789999999996,7.2048570000000005,37.615700000000004,3340.867222224543
2024-09-08 14:45:00,32.52315,1.2442130000000002,1.2871296649181736,6.915509,7.002316,36.16899999999998,3341.117222224543
2024-09-08 15:27:00,31.235535,1.273148,1.1993559801405573,6.655093999999999,6.510415999999999,35.01150000000001,3341.117222224543
2024-09-08 16:06:00,31.221065000000003,1.2442129999999993,1.2150528803485978,6.71296,6.655097,36.747600000000034,3341.117222224543
2024-09-08 16:27:00,31.235535,1.186343,1.2007543877920557,6.65509,6.684027,37.03709999999995,3341.117222224543
2024-09-08 16:36:00,35.619215,1.273148,1.2292393002242197,6.684024,6.597225999999999,38.194500000000005,3341.117222224543
2024-09-08 16:57:00,32.52315,1.2152769999999995,1.1861041627287219,6.539354,6.481477,37.615700000000004,3341.117222224543
2024-09-08 17:27:00,34.62095,1.273148,1.2586245558472058,6.712964,6.684025999999999,37.326400000000035,3341.117222224543
2024-09-08 17:45:00,32.52315,1.2442129999999993,1.2150478000177423,6.510419999999999,6.452547000000001,38.19449999999995,3341.117222224543
2024-09-09 05:45:00,32.52315,0.8969909999999999,1.0741161976254707,5.6712929999999995,6.047452000000001,36.45839999999998,3341.117222224543
2024-09-09 05:51:00,31.235535,0.9548609999999993,1.0931662099840922,5.700227999999999,5.989587,36.45839999999998,3341.117222224543
2024-09-09 08:45:00,33.564814999999996,0.9259259999999996,1.2888552606043486,6.394677999999999,7.204861999999999,38.194500000000005,3341.117222224543
2024-09-09 11:39:00,32.50868,1.2152780000000005,1.243990651610949,6.655094000000001,6.712966,37.326400000000035,3341.117222224543
2024-09-09 12:00:00,32.50868,1.0416659999999993,1.180439276413522,6.307872999999999,6.597227,37.905100000000004,3341.117222224543
2024-09-09 12:06:00,36.93576,0.8391200000000003,1.1754260607181546,5.787032,6.539352,40.50920000000002,3341.117222224543
2024-09-09 12:45:00,33.564814999999996,1.070602,1.209518806285,6.394674,6.684031999999999,37.32639999999998,3341.117222224543
2024-09-09 14:45:00,35.604745,0.8969909999999999,1.11246672282977,5.931711,6.394679999999999,39.351800000000026,3341.117222224543
2024-09-09 14:54:00,55.758105,0.31828699999999976,1.2210383958384092,4.079861,6.857639,59.02780000000001,3341.117222224543
2024-09-09 15:33:00,32.52315,1.3020839999999998,1.2132083129548363,6.7419,6.5682860000000005,37.037000000000035,3341.117222224543
2024-09-09 15:39:00,33.535880000000006,1.157407,1.2002913047871333,6.568284000000001,6.655097,37.037000000000035,3341.117222224543
2024-09-09 15:54:00,32.52315,1.2152769999999995,1.2152795000539953,6.712964,6.712967000000001,37.61579999999998,3341.117222224543
2024-09-09 16:45:00,31.221065000000003,1.3888889999999998,1.206967999233316,6.944446,6.597227,35.59029999999996,3341.117222224543
2024-09-10 05:33:00,31.221065000000003,1.2152779999999996,1.1713389368875335,6.684028,6.59722,35.30090000000001,3341.117222224543
2024-09-10 05:39:00,34.592015,1.070602,1.4013111118678332,6.741898,7.465275999999999,38.4837,3341.117222224543
2024-09-10 05:45:00,32.52315,1.0127309999999996,1.1646366165806636,6.018517999999999,6.336807,36.16900000000004,3341.117222224543
2024-09-10 07:51:00,32.52315,1.1574080000000002,0.9403679258417308,5.324072999999999,4.918985,36.74770000000001,3341.117222224543
2024-09-11 07:45:00,35.619215,0.9548610000000002,1.0255011058878298,5.5555520000000005,5.700231,38.77320000000003,3341.117222224543
2024-09-11 08:21:00,61.71875,1.0416669999999995,1.153541089143052,5.497681999999999,5.729165000000001,54.10880000000003,3341.117222224543
2024-09-11 08:45:00,76.20080999999999,0.868055,1.2171798318255,5.1504579999999995,5.931712999999999,73.78469999999999,3341.117222224543
2024-09-11 08:51:00,72.092015,0.9548609999999993,1.1838276646588715,5.266207999999999,5.758107000000001,67.41890000000001,3341.117222224543
2024-09-11 09:00:00,60.9375,1.1284720000000004,1.2132122242849903,5.642359000000001,5.815977,60.47460000000001,3341.117222224543
2024-09-11 09:27:00,33.535880000000006,0.9837959999999999,1.0682489633118935,5.468754,5.642358000000001,39.35179999999997,3341.117222224543
2024-09-11 09:39:00,32.52315,1.1863419999999998,0.9529092419456873,5.295139000000001,4.8611070000000005,39.0625,3341.117222224543
2024-09-11 09:45:00,33.564814999999996,1.1284720000000004,0.9109647272227143,5.121528,4.716436,37.61579999999998,3341.117222224543
2024-09-11 10:03:00,33.550345,0.9837959999999999,0.894184833092849,5.005787,4.832177,39.930499999999995,3341.117222224543
2024-09-11 10:09:00,31.206595,1.2152769999999995,0.9481582645268367,5.266203999999999,4.774307,35.59020000000004,3341.117222224543
2024-09-11 10:21:00,32.50868,1.070601,0.9183416504536365,5.208328,4.918977,38.7731,3341.117222224543
2024-09-11 10:45:00,35.619215,1.157407,0.9234555220870946,5.034722,4.600692,39.0625,3341.5172222245433
2024-09-11 10:51:00,32.50868,1.2442129999999993,0.9248834608114203,5.121529,4.542827000000001,38.7731,3341.617222224543
2024-09-11 11:00:00,33.535880000000006,1.3020829999999997,0.9484581140578414,5.324070000000001,4.6874970000000005,36.45830000000001,3341.7672222245433
2024-09-11 11:27:00,32.50868,1.2442129999999993,0.9603737610160238,5.41088,4.890047000000001,37.90500000000003,3342.217222224543
2024-09-11 11:39:00,32.50868,1.2152769999999995,0.9481582645268359,5.324074,4.832177,37.615700000000004,3342.417222224543
2024-09-11 11:45:00,31.221065000000003,1.3020829999999997,0.9484581140578414,5.46875,4.832177,37.61579999999998,3342.517222224543
2024-09-11 11:51:00,32.52315,1.273148,0.9367105216266878,5.324074,4.716436,37.03710000000001,3342.6172222245427
2024-09-11 11:57:00,31.206595,1.2442129999999993,0.9603737610160238,5.381939999999999,4.8611070000000005,35.87959999999998,3342.7172222245426
2024-09-11 12:15:00,31.221065000000003,1.359954,0.95293582373399,5.584490000000001,4.8611059999999995,36.45830000000001,3343.017222224543
2024-09-11 12:21:00,31.206595,1.2442129999999993,0.9248766092060909,5.4976899999999995,4.918977,37.326400000000035,3343.1172222245427
2024-09-11 12:45:00,32.50868,1.1863419999999998,0.9185501486855631,5.208329000000001,4.716437000000001,37.615700000000004,3343.517222224543
2024-09-11 12:51:00,34.54861,1.2442130000000002,0.9603737610160233,5.295139000000001,4.774305999999999,38.48380000000003,3343.6172222245427
2024-09-11 13:00:00,36.906825,1.273148,0.9547408720233652,5.353009,4.774301,38.7731,3343.767222224543
2024-09-11 13:27:00,35.604745,1.1574080000000002,0.9403621233769103,5.266204,4.8611059999999995,39.64119999999997,3344.2172222245426
2024-09-11 13:39:00,38.20891,1.157407,0.9734989466025094,5.063658000000001,4.716437000000001,41.66669999999999,3344.4172222245425
2024-09-11 13:45:00,38.179975,1.157407,0.9570383626143252,5.063658000000001,4.6874970000000005,42.24540000000002,3344.5172222245424
2024-09-11 14:03:00,35.604745,1.2442130000000002,0.9603737610160233,5.295139000000001,4.774305999999999,39.0625,3344.8172222245425
2024-09-11 14:09:00,35.575810000000004,1.1863419999999998,0.9529150960231163,5.324069,4.890047000000001,39.0625,3344.9172222245425
2024-09-11 14:15:00,34.56308,1.2152769999999995,0.9653685315375781,5.353003999999999,4.890047000000001,39.0625,3345.0172222245424
2024-09-11 14:21:00,35.604745,1.3020839999999998,0.9845425714337435,5.43982,4.8611059999999995,38.19440000000003,3345.1172222245423
2024-09-11 14:45:00,36.906825,1.1863419999999998,0.9529104127634103,5.179397,4.745367,40.798599999999965,3345.5172222245424
2024-09-11 14:51:00,35.604745,1.1863419999999998,0.9529150960231151,5.237264000000001,4.803242,39.0625,3345.6172222245423
2024-09-11 15:27:00,36.921295,1.1863419999999998,1.0027324177165833,5.3819490000000005,5.034727,42.53469999999999,3346.217222224542
2024-09-11 15:39:00,36.906825,1.1863419999999998,0.9863360416862834,5.266203999999999,4.890042,41.37729999999999,3346.417222224542
2024-09-11 15:45:00,35.619215,1.1863419999999998,0.9358539894620793,5.353003999999999,4.890042,40.50920000000002,3346.517222224542
2024-09-12 09:00:00,31.206595,1.1284720000000004,1.2269618638082307,6.423608000000001,6.626155999999999,35.300899999999956,3346.517222224542
2024-09-12 12:42:00,39.221645,0.8680560000000002,0.9792385573334423,5.063662,5.295135999999999,41.37729999999999,3346.517222224542
2024-09-12 13:00:00,36.906825,1.0995369999999998,0.9634709439602003,5.439814,5.179397,39.35189999999997,3346.517222224542
2024-09-12 13:27:00,33.535880000000006,1.0995369999999998,0.9948303321914,5.439819,5.237272000000001,38.19439999999997,3346.517222224542
2024-09-12 13:39:00,33.564814999999996,1.2152779999999996,0.9653689603422444,5.642359999999999,5.1794020000000005,37.615700000000004,3346.517222224542
2024-09-12 13:45:00,31.221065000000003,1.273148,1.007260832052645,5.72917,5.237272,37.03699999999998,3346.517222224542
2024-09-12 14:51:00,32.50868,1.2152780000000005,1.0319470930819215,5.815974000000001,5.468746,36.45839999999998,3346.517222224542
2024-09-12 15:00:00,34.56308,1.070602,1.056070949343554,5.468748000000001,5.439816,38.19439999999997,3346.517222224542
2024-09-12 15:27:00,33.564814999999996,1.3888889999999998,1.0202122051412563,5.787035,5.121525999999999,36.74770000000001,3346.517222224542
2024-09-12 15:45:00,33.535880000000006,1.157407,1.005807525528706,5.555554,5.266207,38.483799999999974,3346.517222224542
2024-09-13 05:45:00,46.252895,1.273148,2.4908212622645474,0.17361100000000018,3.211806,44.56020000000001,3346.517222224542
2024-09-14 07:30:00,44.12616,0.9259259999999996,1.3819390939308418,6.481483,7.523147,41.37729999999999,3346.517222224542
2024-09-14 07:48:00,32.52315,1.1284720000000004,0.9925746075618237,5.208336999999999,4.947914999999999,36.16890000000001,3346.517222224542
2024-09-14 08:42:00,67.404515,1.359953,1.1454942060735742,5.613428,5.208335,53.530099999999976,3346.517222224542
2024-09-14 08:48:00,62.5,0.8391200000000003,1.1635738125715884,5.150462000000001,5.873842000000001,58.738500000000016,3346.617222224542
2024-09-14 08:54:00,54.976855,0.8101849999999997,1.168850922387078,5.237268,6.047453,55.266200000000026,3346.7172222245417
2024-09-14 09:00:00,50.62211,1.1284720000000004,1.213207454494561,5.844908,6.018516,50.34720000000004,3346.8172222245416
2024-09-14 09:06:00,51.649305,1.0995369999999998,1.2385865052118692,5.873844,6.163197,50.34720000000004,3346.9172222245415
2024-09-14 09:12:00,59.389465,1.0995370000000007,1.1979618645058574,5.7291620000000005,5.931715,52.08330000000001,3347.0172222245415
2024-09-14 09:18:00,70.529515,1.070602,1.236099461565386,5.642358000000001,5.989585999999999,56.71289999999999,3347.1172222245414
2024-09-14 09:24:00,75.17361500000001,1.273148,1.1993611873946888,5.815969000000001,5.671301000000001,60.18520000000001,3347.2172222245413
2024-09-14 09:30:00,63.252314999999996,1.0127309999999996,1.1646366165806636,5.381944,5.700233000000001,63.657399999999996,3347.317222224541
2024-09-14 09:36:00,57.306135,1.1284719999999995,1.113939337256462,5.468754,5.439812,58.44909999999999,3347.417222224541
2024-09-14 09:42:00,54.99132,1.2152769999999995,1.1564444141548127,5.555554,5.439817,56.42350000000005,3347.517222224541
2024-09-14 09:48:00,53.42882,1.2442129999999993,1.1552340490860327,5.6713,5.497687000000001,54.6875,3347.617222224541
2024-09-14 09:54:00,55.005790000000005,1.3310189999999995,1.2269656197166008,6.10532,5.902781,55.84480000000002,3347.717222224541
2024-09-14 10:00:00,55.005790000000005,1.3310179999999994,1.2269598592621436,6.047455,5.844907000000001,55.844899999999996,3347.8172222245407
2024-09-14 10:06:00,58.622685000000004,1.3020829999999997,1.2132078359758893,5.931714,5.758101000000001,60.47449999999998,3347.9172222245406
2024-09-14 10:12:00,64.30845,1.1284720000000004,1.2132122242849903,5.526618000000001,5.700236,61.342600000000004,3348.0172222245405
2024-09-14 10:18:00,71.03587999999999,1.0416670000000003,1.1937505875536971,5.497682999999999,5.815976,64.5255,3348.1172222245405
2024-09-14 10:24:00,65.87095,1.2152780000000005,1.2862641050333459,5.960646,6.105328,64.23609999999996,3348.2172222245404
2024-09-14 10:30:00,58.10185,1.359954,1.225138696032219,6.018516000000001,5.758102,57.87039999999996,3348.3172222245403
2024-09-14 10:36:00,60.966435000000004,1.4178240000000004,1.2200937624723238,5.902780000000001,5.526616000000001,59.60649999999998,3348.41722222454
2024-09-14 10:42:00,60.908564999999996,1.4467600000000003,1.2492565283907657,6.018516000000001,5.6423559999999995,59.02770000000004,3348.51722222454
2024-09-14 10:48:00,61.733215,1.3888889999999998,1.238582252729572,5.815974999999999,5.526616000000001,62.2106,3348.61722222454
2024-09-14 10:54:00,58.10185,1.3020829999999997,1.2132078359758893,5.787039999999999,5.613427,59.317200000000014,3348.71722222454
2024-09-14 11:00:00,59.389465,1.3020829999999997,1.2132130832547992,5.931710000000001,5.758107000000001,57.870299999999986,3348.81722222454
2024-09-14 11:06:00,56.55382,1.2442130000000002,1.2002894244842515,5.90278,5.815977,57.00240000000002,3348.9172222245397
2024-09-14 11:12:00,56.55382,1.2152769999999995,1.2296927317864808,5.8449040000000005,5.873847,56.134299999999996,3349.0172222245396
2024-09-14 11:18:00,56.55382,1.3020829999999997,1.243314731372652,6.134259999999999,6.018517000000001,56.712999999999965,3349.1172222245395
2024-09-14 11:24:00,60.9375,1.4467600000000003,1.2492620703984076,6.249996,5.873846,60.76389999999998,3349.2172222245395
2024-09-14 11:30:00,64.30845,1.5335650000000003,1.2882483936100544,6.307871,5.844906,62.5,3349.3172222245394
2024-09-14 11:36:00,62.5,1.4756939999999998,1.24611074615677,6.047451,5.613427,61.63190000000003,3349.4172222245393
2024-09-14 11:42:00,58.608215,1.5335650000000003,1.2384120106670378,6.047451,5.497686,58.449100000000044,3349.517222224539
2024-09-14 11:48:00,60.9375,1.3888889999999998,1.206967999233316,5.960646,5.613427,61.053200000000004,3349.617222224539
2024-09-14 11:54:00,60.9375,1.3888889999999998,1.2385876659361519,6.018515,5.729165999999999,61.342600000000004,3349.717222224539
2024-09-14 12:00:00,61.71875,1.3020829999999997,1.2283278573505592,5.98958,5.844907000000001,60.18509999999998,3349.817222224539
2024-09-14 12:06:00,60.9375,1.3310179999999994,1.2722727354336087,6.105325,5.989587,57.00229999999999,3349.917222224539
2024-09-14 12:12:00,60.923035,1.4178240000000004,1.2039407632353691,5.93171,5.526616000000001,62.789300000000026,3350.0172222245387
2024-09-14 12:18:00,64.322915,1.3888889999999998,1.2541775908672597,6.105325,5.844906,61.92130000000003,3350.1172222245386
2024-09-14 12:24:00,67.39005,1.3888889999999998,1.2849559329530398,6.047455,5.844906,63.07860000000005,3350.2172222245385
2024-09-14 12:30:00,70.51504499999999,1.3888889999999998,1.269635523659657,6.076384999999999,5.844906,65.10419999999999,3350.3172222245385
2024-09-14 12:36:00,71.02141,1.3888889999999998,1.269635523659657,5.902774999999999,5.671296,65.39359999999999,3350.4172222245384
2024-09-14 12:42:00,71.02141,1.3310179999999994,1.2421884736794793,5.873845,5.700227,68.28700000000003,3350.5172222245383
2024-09-14 12:48:00,68.1713,1.3310179999999994,1.2269598592621436,5.815974999999999,5.613427,66.55089999999996,3350.617222224538
2024-09-14 12:54:00,71.03587999999999,1.3310189999999995,1.226960332847564,5.729169999999999,5.526621,65.68279999999999,3350.717222224538
2024-09-14 13:00:00,70.529515,1.3020829999999997,1.1979601419353372,5.729164999999999,5.526622000000001,70.6019,3350.817222224538
2024-09-14 13:06:00,70.50058,1.4178239999999995,1.2200993184877187,5.729164999999999,5.3530109999999995,65.68280000000004,3350.917222224538
2024-09-14 13:12:00,66.63773,1.3020829999999997,1.2283278573505592,5.671295,5.526622000000001,66.55090000000001,3351.017222224538
2024-09-14 13:18:00,68.1713,1.359954,1.1937494800139101,5.758100000000001,5.439816,67.99760000000003,3351.1172222245377
2024-09-14 13:24:00,68.1713,1.3020829999999997,1.2132078359758893,5.64236,5.4687470000000005,66.55099999999999,3351.2172222245376
2024-09-14 13:30:00,69.7338,1.273148,1.1842248404489382,5.555554,5.381945999999999,69.44440000000003,3351.3172222245375
2024-09-14 13:36:00,72.034145,1.3020829999999997,1.1979601419353365,5.64236,5.439817,67.70830000000001,3351.4172222245375
2024-09-14 13:42:00,70.51505,1.3020829999999997,1.1825689221216575,5.613425,5.381942,68.8657,3351.5172222245374
2024-09-14 13:48:00,67.39005,1.3310180000000003,1.1646351529406362,5.6713,5.3530120000000005,63.946799999999996,3351.6172222245373
2024-09-14 13:54:00,65.87095,1.359953,1.2095144847135262,5.70023,5.410877000000001,66.26159999999999,3351.717222224537
2024-09-14 14:00:00,64.30845,1.3310180000000003,1.1804405272893843,5.815970000000001,5.526622000000001,65.10409999999996,3351.817222224537
2024-09-14 14:06:00,62.5,1.359953,1.2406152719357106,5.93171,5.700227,62.5,3351.917222224537
2024-09-14 14:12:00,62.5,1.3310179999999994,1.2115915446692767,5.815974999999999,5.584487000000001,61.342600000000004,3352.017222224537
2024-09-14 14:18:00,60.185185000000004,1.359954,1.2095149471166293,5.960646,5.671292,61.342600000000004,3352.117222224537
2024-09-14 14:24:00,59.403935000000004,1.3310180000000003,1.180435092435338,5.902780000000001,5.613422000000001,58.15969999999999,3352.2172222245367
2024-09-14 14:30:00,60.966435000000004,1.3310179999999994,1.1960941610270739,6.018515,5.758107000000001,58.44909999999999,3352.3172222245366
2024-09-14 14:36:00,62.48553,1.3310179999999994,1.2421937149906974,6.018515,5.844907000000001,62.78929999999997,3352.4172222245365
2024-09-14 14:42:00,62.471064999999996,1.3310179999999994,1.2115915446692767,5.815974999999999,5.584487000000001,63.36800000000005,3352.5172222245365
2024-09-14 14:48:00,62.514465,1.359953,1.1778247115075808,5.84491,5.497687000000001,62.2106,3352.6172222245364
2024-09-14 14:54:00,63.28125,1.3310180000000003,1.1646351529406351,5.78704,5.468751999999999,60.185100000000034,3352.7172222245363
2024-09-14 15:00:00,61.704285,1.3310180000000003,1.1646351529406351,5.61343,5.295141999999999,61.342600000000004,3352.817222224536
2024-09-14 15:06:00,59.389465,1.3310180000000003,1.1646351529406362,5.6713,5.3530120000000005,60.18519999999995,3352.917222224536
2024-09-14 15:12:00,60.185185000000004,1.4178240000000004,1.1544651198888438,5.70023,5.208335999999999,59.89580000000001,3353.017222224536
2024-09-14 15:18:00,60.9375,1.3020829999999997,1.1033415866068128,5.613425,5.237272,61.342600000000004,3353.117222224536
2024-09-14 15:24:00,59.389465,1.3020829999999997,1.0704430340984898,5.324072999999999,4.890042,60.47449999999998,3353.217222224536
2024-09-14 15:30:00,60.9375,1.3020829999999997,1.1033415866068137,5.381944999999999,5.0057920000000005,60.47449999999998,3353.3172222245357
2024-09-14 15:36:00,62.471064999999996,1.3888889999999998,1.1250810488131622,5.468744999999999,4.976856,63.078700000000026,3353.4172222245356
2024-09-14 15:42:00,62.5,1.3310179999999994,1.1646351529406345,5.497685,5.179397,63.657399999999996,3353.5172222245355
2024-09-14 15:48:00,60.923035,1.3020829999999997,1.1195124270251398,5.49769,5.150467000000001,61.342600000000004,3353.6172222245355
2024-09-14 15:54:00,59.403935000000004,1.273148,1.1379780989880823,5.46875,5.2083319999999995,59.02780000000001,3353.7172222245354
2024-09-14 16:00:00,58.043985,1.3020829999999997,1.1033415866068128,5.584490000000001,5.208337,57.00229999999999,3353.8172222245353
2024-09-14 16:06:00,55.77257,1.2442129999999993,1.1552340490860327,5.758105,5.584492000000001,57.87039999999996,3353.917222224535
2024-09-14 16:12:00,58.10185,0.9259260000000005,1.1290695773279094,5.063662000000001,5.497686,57.87039999999996,3354.017222224535
2024-09-14 16:18:00,48.27836,0.9548609999999993,1.1838276646588706,5.4687529999999995,5.960652,51.79399999999998,3354.117222224535
2024-09-14 16:24:00,48.26389,1.2152769999999995,1.2007513876468627,6.105324,6.076387,50.63659999999999,3354.217222224535
2024-09-14 16:30:00,50.62211,1.2442129999999993,1.2296907709164828,6.163189999999999,6.134257,55.55560000000003,3354.317222224535
2024-09-14 16:36:00,49.81192,1.3020829999999997,1.1670391360856678,6.0474499999999995,5.787037,51.21530000000001,3354.4172222245347
2024-09-14 16:42:00,49.81192,1.4178240000000004,1.1711312487244625,6.04745,5.584486,52.08330000000001,3354.5172222245346
2024-09-14 17:00:00,32.52315,1.3888889999999998,1.3152245037755053,7.175925,7.031245999999999,37.615700000000004,3354.5172222245346
2024-09-14 17:12:00,31.221065000000003,1.359954,1.3160759259443644,7.089119999999999,7.002316,36.45830000000001,3354.5172222245346
2024-09-14 17:18:00,32.52315,1.3888889999999998,1.3450186366205836,7.2338000000000005,7.146991000000001,36.16899999999998,3354.5172222245346
2024-09-14 17:24:00,31.235535,1.359954,1.3308082719235457,7.20486,7.146986,36.45830000000001,3354.5172222245346
2024-09-15 09:39:00,33.535880000000006,0.8101859999999999,1.1336681395714188,5.787042,6.510415999999999,37.615700000000004,3354.5172222245346
2024-09-15 10:21:00,32.50868,0.8680560000000002,1.1205558737357353,5.671292,6.221066,37.32650000000001,3354.5172222245346
2024-09-15 14:15:00,31.221065000000003,1.2152779999999996,1.2152799999922121,6.684029999999999,6.684031999999999,37.61579999999998,3354.5172222245346
2024-09-15 14:21:00,31.206595,1.2152779999999996,1.2439906516109454,6.7419,6.799772,37.03710000000001,3354.5172222245346
2024-09-15 14:27:00,32.50868,1.2442129999999993,1.2296907709164828,6.597219999999999,6.568287,38.48380000000003,3354.5172222245346
2024-09-15 15:06:00,32.47974,1.3020839999999998,1.2283283382850805,6.65509,6.510415999999999,37.03710000000001,3354.6672222245347
2024-09-15 15:09:00,32.50868,1.2152779999999996,1.2007569240569278,6.65509,6.626162,37.615700000000004,3354.717222224535
2024-09-15 15:15:00,31.221065000000003,1.2152779999999996,1.1861097370166183,6.684029999999999,6.626162,37.03709999999995,3354.817222224535
2024-09-15 15:27:00,32.50868,1.3020829999999997,1.182568922121659,6.568283999999999,6.336801,39.0625,3355.0172222245346
2024-09-15 15:33:00,34.56308,1.2152769999999995,1.258180488184794,6.655093999999999,6.741897,38.48380000000003,3355.1172222245345
2024-09-15 15:39:00,34.56308,1.273148,1.2292341804245337,6.770834,6.684025999999999,38.48380000000003,3355.2172222245345
2024-09-15 15:45:00,32.50868,1.2152779999999996,1.2439906516109496,6.684029999999999,6.7419020000000005,38.48380000000003,3355.3172222245344
2024-09-15 15:57:00,31.221065000000003,1.2442129999999993,1.2002894244842508,6.684029999999999,6.597227,37.615700000000004,3355.3172222245344
2024-09-15 16:03:00,32.50868,1.2442129999999993,1.2442124999953035,6.7419,6.741897,38.7731,3355.3172222245344
2024-09-15 16:09:00,32.50868,1.2442129999999993,1.244217500017178,6.597219999999999,6.597227,37.905100000000004,3355.3172222245344
2024-09-15 16:27:00,31.206595,1.2152779999999996,1.2722726747611355,6.79977,6.9155120000000005,35.87959999999998,3355.3172222245344
2024-09-15 18:03:00,31.235535,1.273148,1.2143609118193446,6.684024,6.5682860000000005,35.59029999999996,3355.3172222245344
2024-09-16 05:33:00,31.221065000000003,1.2152779999999996,1.2007518836543611,6.481483,6.452545,37.037000000000035,3355.3172222245344
2024-09-16 05:39:00,31.206595,0.983797,1.3485701537756787,6.336803000000001,7.146986,35.59030000000001,3355.3172222245344
2024-09-16 05:45:00,32.50868,0.9259259999999996,1.037368017124201,5.787033,6.018517000000001,37.326400000000035,3355.3172222245344
2024-09-16 07:09:00,31.221065000000003,0.9548609999999993,1.1838276646588715,6.134257999999999,6.626157000000001,36.16890000000001,3355.3172222245344
2024-09-16 07:24:00,39.192710000000005,1.5914349999999997,1.2112140893239849,6.568287999999999,5.873843,40.79860000000002,3355.3172222245344
2024-09-16 07:27:00,55.005790000000005,1.4467590000000001,1.3731504193588513,6.915508,6.770829,52.66210000000001,3355.3672222245345
2024-09-16 07:33:00,63.28125,0.9259259999999996,1.1418087023801684,5.034718000000001,5.497682000000001,61.053200000000004,3355.4672222245345
2024-09-16 07:39:00,58.10185,0.9548610000000002,1.0798410818400725,4.976852,5.237266999999999,57.58100000000002,3355.5672222245344
2024-09-16 07:45:00,83.17419000000001,1.186343,1.352537226011709,6.134257999999999,6.481485,73.78469999999999,3355.6672222245343
2024-09-16 07:51:00,68.95255,0.8101849999999997,1.1218095386669285,4.861112,5.555553000000001,63.946699999999964,3355.767222224534
2024-09-16 07:57:00,58.10185,0.8101849999999997,1.1098861609535553,5.092587999999999,5.758102999999999,57.58109999999999,3355.867222224534
2024-09-16 08:03:00,61.71875,1.070602,1.1274821149176488,5.5555579999999996,5.671295999999999,57.87040000000002,3355.967222224534
2024-09-16 08:09:00,80.58449,1.2442130000000002,1.1703876126261017,5.642358000000001,5.497685,63.07860000000002,3356.067222224534
2024-09-16 08:15:00,100.0,1.2152779999999996,1.1262405119062509,5.324077999999999,5.15046,68.86569999999998,3356.167222224534
