Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-09-16 08:21:00,87.528935,0.8101849999999997,1.1571888719597418,4.774305,5.555558,83.91200000000003,3356.2672222245337
2024-09-16 08:27:00,75.14468,0.8391200000000003,1.0662272400970043,4.716435,5.208337,76.9676,3356.3672222245336
2024-09-16 08:33:00,79.296875,0.868055,1.1081495010805948,4.658565,5.1794020000000005,78.99309999999997,3356.4672222245335
2024-09-16 08:39:00,89.88714999999999,0.8391200000000003,1.0910153799452622,4.629630000000001,5.179396,79.57169999999999,3356.5672222245335
2024-09-16 08:42:00,92.73726500000001,0.8969909999999999,1.1124649736517414,4.890047,5.3530120000000005,75.52080000000001,3356.6172222245336
2024-09-16 08:45:00,85.70602,1.0127309999999996,1.1778248102019222,5.2083319999999995,5.555553,77.257,3356.667222224534
2024-09-16 08:51:00,71.006945,1.273148,1.214360911819343,5.613425,5.497686999999999,66.26159999999999,3356.7672222245337
2024-09-16 08:57:00,64.279515,1.070601,1.1134425553881666,5.266203999999999,5.353013,64.52550000000002,3356.8672222245336
2024-09-16 09:00:00,61.71875,1.1284720000000004,1.142880940935264,5.439814000000001,5.468751999999999,63.0788,3356.917222224534
2024-09-16 09:03:00,61.71875,1.070602,1.2360994615653864,5.4976840000000005,5.844912000000001,61.053300000000036,3356.967222224534
2024-09-16 09:09:00,53.42882,1.2442130000000002,1.2442175000066256,6.076386,6.076393,54.398199999999974,3357.067222224534
2024-09-16 09:15:00,46.730329999999995,1.475695,1.21317349315433,6.394672,5.902777,49.47910000000002,3357.167222224534
2024-09-16 09:21:00,50.62211,1.5335650000000003,1.2043017017504987,6.452551000000001,5.844906,51.50459999999998,3357.2672222245337
2024-09-16 09:27:00,53.399885,1.359954,1.255962224084175,6.134259999999999,5.931716,52.37269999999995,3357.3672222245336
2024-09-16 09:33:00,54.21007,1.3310179999999994,1.257292952156336,6.163194999999999,6.018517000000001,56.712999999999965,3357.4672222245335
2024-09-16 09:39:00,56.568290000000005,1.5914359999999999,1.2803605711878092,6.510422,5.931716,57.29160000000002,3357.5672222245335
2024-09-16 09:51:00,62.5,1.359954,1.2095149471166282,6.0185200000000005,5.729165999999999,62.5,3357.7672222245333
2024-09-16 09:57:00,68.967015,1.2442130000000002,1.2296857314633245,5.671298999999999,5.6423559999999995,66.84019999999998,3357.867222224533
2024-09-16 10:03:00,67.404515,1.359953,1.2095144847135262,5.84491,5.555557,61.63190000000003,3357.967222224533
2024-09-16 10:09:00,67.404515,1.5046299999999997,1.242494755486921,6.076392,5.584492,62.7894,3358.067222224533
2024-09-16 10:15:00,65.0897,1.4756939999999998,1.1964433473825387,6.018521000000001,5.497687000000001,63.36810000000003,3358.167222224533
2024-09-16 10:21:00,65.87095,1.359953,1.1937435459841197,5.78704,5.4687470000000005,63.657399999999996,3358.267222224533
2024-09-16 10:27:00,67.39005,1.3310189999999995,1.1804355539663336,5.6713,5.381941,64.23600000000005,3358.3672222245327
2024-09-16 10:33:00,74.11748,1.2152769999999995,1.2007513876468627,5.642364,5.613427,68.28710000000001,3358.4672222245326
2024-09-16 10:39:00,71.02141499999999,1.3310180000000003,1.2421884736794786,5.902780000000001,5.729162,66.84029999999996,3358.5672222245325
2024-09-16 10:51:00,68.1713,1.3020829999999997,1.182568922121659,5.72917,5.497687000000001,65.10419999999999,3358.7672222245324
2024-09-16 11:03:00,64.30845,1.4756939999999998,1.2461051113582524,6.076391,5.6423570000000005,62.5,3358.967222224532
2024-09-16 11:18:00,60.14178,1.3310179999999994,1.1486714273590228,5.758105,5.410877000000001,60.763900000000035,3359.217222224532
2024-09-16 11:33:00,60.9375,1.3310179999999994,1.2871322670469394,6.076384999999999,5.989587,64.23610000000002,3359.467222224532
2024-09-16 11:48:00,62.48553,1.3310179999999994,1.2572981495806257,6.076384999999999,5.931717000000001,60.18509999999998,3359.717222224532
2024-09-16 12:03:00,62.456595,1.359953,1.1937490216405764,6.04745,5.729167,62.5,3359.967222224532
2024-09-16 12:15:00,67.39005,1.3310179999999994,1.2115915446692755,5.931715,5.700227,64.81479999999999,3360.167222224532
2024-09-16 12:18:00,67.404515,1.359953,1.2406152719357106,5.93171,5.700227,67.12959999999998,3360.217222224532
2024-09-16 12:21:00,68.93808,1.4178240000000004,1.236095623203816,5.93171,5.584486,66.26160000000004,3360.2672222245324
2024-09-16 12:30:00,64.30845,1.3020830000000005,1.2283278573505583,5.815970000000001,5.671296999999999,64.23599999999999,3360.4172222245325
2024-09-16 12:33:00,60.9375,1.359954,1.255962224084175,6.076386,5.873842000000001,60.18520000000001,3360.4672222245326
2024-09-16 12:42:00,60.9375,1.3888889999999998,1.2385822527295705,5.989586,5.700227,61.05329999999998,3360.6172222245327
2024-09-16 12:48:00,56.524885,1.3599539999999992,1.1937440043560505,5.989586,5.671292000000001,58.44909999999999,3360.7172222245326
2024-09-16 13:00:00,64.279515,1.4467590000000001,1.2810374597864753,6.10532,5.787040999999999,62.5,3360.9172222245325
2024-09-16 13:15:00,71.006945,1.3888889999999998,1.2385876659361519,5.787035,5.497686,68.28700000000003,3361.1672222245325
2024-09-16 13:24:00,74.131945,1.3310179999999994,1.1960887775173932,5.5844949999999995,5.324077000000001,69.1551,3361.3172222245325
2024-09-16 13:30:00,73.10474500000001,1.359953,1.1617458756002694,5.52662,5.150467000000001,68.57640000000004,3361.4172222245325
2024-09-16 13:36:00,75.66551000000001,1.3888889999999998,1.125075232980044,5.439815,4.947915999999999,70.89119999999997,3361.5172222245324
2024-09-16 13:42:00,73.61111500000001,1.3310180000000003,1.1646351529406351,5.52662,5.2083319999999995,70.0231,3361.6172222245323
2024-09-16 13:48:00,71.03587999999999,1.3020829999999997,1.1355177176073041,5.497685,5.1794020000000005,68.86579999999998,3361.717222224532
2024-09-16 14:00:00,65.842015,1.3020829999999997,1.1670391360856678,5.613425,5.3530120000000005,64.81480000000005,3361.917222224532
2024-09-16 14:06:00,65.87095,1.3020829999999997,1.1979601419353365,5.64236,5.439817,63.946799999999996,3362.017222224532
2024-09-16 14:12:00,65.81308,1.3310179999999994,1.180435092435337,5.758105,5.4687470000000005,65.10420000000005,3362.117222224532
2024-09-16 14:18:00,65.87095,1.359954,1.2095149471166282,5.8449100000000005,5.555555999999999,66.26159999999999,3362.2172222245317
2024-09-16 14:24:00,65.0897,1.359953,1.2251328557265728,5.902780000000001,5.6423570000000005,65.10410000000002,3362.3172222245316
2024-09-16 14:30:00,64.30845,1.359953,1.225132855726574,5.84491,5.584487000000001,62.5,3362.4172222245315
2024-09-16 14:36:00,65.81308,1.4178240000000004,1.2039407632353691,5.84491,5.439816,62.7894,3362.5172222245315
2024-09-16 14:42:00,67.404515,1.4467600000000003,1.2004333221091936,5.815976,5.353006000000001,65.68290000000002,3362.6172222245314
2024-09-16 14:48:00,69.73379499999999,1.4467600000000003,1.1838270875704286,5.729166,5.237266,65.68289999999996,3362.7172222245313
2024-09-16 14:54:00,67.39005,1.359953,1.1124630845461119,5.468750000000001,5.005787,63.367999999999995,3362.817222224531
2024-09-16 15:00:00,69.7338,1.3888889999999998,1.1747277158244918,5.613425,5.208335999999999,67.99769999999995,3362.917222224531
2024-09-16 15:12:00,73.10474500000001,1.359954,1.1778251657918486,5.64236,5.295135999999999,63.946799999999996,3363.117222224531
2024-09-16 15:18:00,74.63830999999999,1.359953,1.1937435459841197,5.6713,5.353007,68.57640000000004,3363.217222224531
2024-09-16 15:24:00,74.11748,1.3888889999999998,1.2069624831934234,5.5844949999999995,5.237266,69.73380000000003,3363.3172222245307
2024-09-16 15:30:00,78.25521,1.3888889999999998,1.1909259728357284,5.5844949999999995,5.208335999999999,69.7337,3363.4172222245306
2024-09-16 15:36:00,78.747105,1.3310179999999994,1.1646351529406345,5.439815,5.121527,69.1551,3363.5172222245305
2024-09-16 15:48:00,76.171875,1.3310180000000003,1.1646351529406351,5.468750000000001,5.150462,70.8912,3363.7172222245304
2024-09-16 15:54:00,81.36574,1.3310189999999995,1.1162517009271808,5.35301,4.947921,72.33800000000002,3363.8172222245303
2024-09-16 16:00:00,82.609955,1.2442129999999993,1.1552340490860327,5.295139999999999,5.121527,73.78479999999999,3363.91722222453
2024-09-16 16:06:00,70.51505,1.0416669999999995,1.1535415573104448,5.121529,5.353013000000001,68.57639999999998,3364.01722222453
2024-09-16 16:12:00,58.05845,1.2152779999999996,1.1414122053995301,5.49769,5.353012,58.15969999999999,3364.11722222453
2024-09-16 16:18:00,50.62211,1.157407,1.1282271766661467,5.64236,5.584492999999999,54.97679999999997,3364.21722222453
2024-09-16 16:24:00,35.59028,0.6655090000000001,1.1592286561098737,5.179398,6.365735999999999,41.66669999999999,3364.31722222453
2024-09-16 18:00:00,32.52315,1.3888889999999998,1.3001542463257565,7.118054999999999,6.944445999999999,37.905100000000004,3364.31722222453
2024-09-17 05:36:00,36.921295,1.0416669999999995,1.1937460038261796,6.394677999999999,6.712961000000001,38.773199999999974,3364.31722222453
2024-09-17 05:42:00,39.221645,0.9259259999999996,1.1670378698298889,6.134257999999999,6.655092000000001,38.7731,3364.31722222453
2024-09-17 05:48:00,36.921295,0.9837959999999999,1.1876246842143723,5.873838,6.307872000000001,40.219899999999996,3364.31722222453
2024-09-17 05:54:00,31.221065000000003,0.9259259999999996,1.0903399411125827,5.729168,6.076391999999999,36.74769999999995,3364.31722222453
2024-09-17 06:30:00,32.50868,0.8969909999999999,1.1991237886719872,6.105322999999999,6.7708319999999995,37.905100000000004,3364.31722222453
2024-09-17 06:36:00,31.221065000000003,0.8969909999999999,1.1869625759536304,6.192132999999999,6.828702000000001,37.03709999999995,3364.31722222453
2024-09-17 06:54:00,33.564814999999996,0.983797,1.2384124294308525,6.278932999999999,6.828706,37.32639999999998,3364.4172222245297
2024-09-17 07:00:00,32.50868,0.8969909999999999,1.174735479793939,6.192132999999999,6.799772,37.615700000000004,3364.5172222245296
2024-09-17 07:06:00,35.604745,1.0127319999999997,1.2168737048903193,6.192132999999999,6.626161000000001,38.77320000000003,3364.6172222245295
2024-09-17 07:12:00,35.619215,0.8969909999999999,1.2112126167746315,6.076393,6.7708319999999995,38.7731,3364.7172222245295
2024-09-17 07:18:00,33.564814999999996,0.9259259999999996,1.1795327940774583,6.076393,6.626157000000001,38.483799999999974,3364.8172222245294
2024-09-17 07:24:00,38.20891,0.9548610000000002,1.2214484774010386,6.105327,6.684025999999999,39.64119999999997,3364.9172222245293
2024-09-17 07:30:00,36.906825,0.868055,1.2171798318255,5.960647000000001,6.7419020000000005,40.219899999999996,3365.017222224529
2024-09-17 07:36:00,65.79861,1.1863419999999998,1.617056517743525,7.118056999999999,8.072915000000002,59.02780000000001,3365.117222224529
2024-09-17 07:42:00,100.0,1.6493060000000002,1.2351989232485026,6.105322999999999,5.353007,76.96760000000003,3365.217222224529
2024-09-17 07:48:00,90.61053,0.26041700000000034,1.0785232348878775,3.1539349999999997,5.729166,75.23139999999998,3365.317222224529
2024-09-17 07:54:00,39.221645,0.6365749999999997,0.941493129467705,4.513889,5.208328,42.53469999999999,3365.417222224529
2024-09-17 08:00:00,31.221065000000003,0.8680560000000002,0.9247206054838205,4.774306,4.890046999999999,37.03699999999998,3365.5172222245287
2024-09-17 08:06:00,35.619215,1.0127319999999997,0.9686787532081247,5.353013,5.266201,39.35179999999997,3365.6172222245286
2024-09-17 08:12:00,34.592015,0.9548609999999993,1.0254963329515263,5.150468,5.295137,39.93059999999997,3365.7172222245285
2024-09-17 08:18:00,31.206595,0.9548609999999993,0.9835127697449744,5.295138,5.353007,36.74759999999998,3365.8172222245285
2024-09-17 08:24:00,35.604745,0.8969909999999999,1.0083069611247097,5.092593,5.324072,40.22000000000003,3365.9172222245284
2024-09-17 08:30:00,32.50868,1.157407,0.9897495146561712,5.439814000000001,5.121527,38.194500000000005,3366.0172222245283
2024-09-17 08:33:00,36.921295,0.8969909999999999,0.9397283342963273,4.861111999999999,4.947921,41.37730000000005,3366.0672222245285
2024-09-17 09:51:00,31.206595,1.3888889999999998,1.0560955393339282,6.018515,5.410876,36.747799999999984,3366.1672222245284
2024-09-17 10:00:00,34.56308,1.4178240000000004,1.0501609533945633,5.93171,5.266206,37.32639999999998,3366.3172222245285
2024-09-17 10:21:00,34.56308,1.4467600000000003,1.043617779362708,5.989586,5.266206,38.48380000000003,3366.6672222245284
2024-09-17 10:30:00,33.535880000000006,1.157407,0.9570406525556057,5.353003999999999,4.976846999999999,37.905100000000004,3366.8172222245285
2024-09-17 11:27:00,31.192124999999997,1.359954,1.0263267050815332,5.931716000000001,5.324072,37.326400000000035,3367.7672222245283
2024-09-17 11:45:00,32.49421,1.475695,1.055215778709781,5.844906000000001,5.092591,37.905100000000004,3368.0672222245285
2024-09-17 11:51:00,32.494209999999995,1.3888889999999998,1.0736727347031672,6.134256,5.555557,36.16890000000001,3368.1672222245284
2024-09-17 12:15:00,31.206595,1.3310179999999994,1.1162455923435441,6.105325,5.700227,36.74770000000001,3368.5672222245285
2024-09-17 12:21:00,31.221065000000003,1.359953,1.0786614130006884,6.10532,5.584487000000001,38.4837,3368.6672222245284
2024-09-17 12:48:00,32.50868,1.3310179999999994,1.0830995061817352,6.076384999999999,5.613427,38.48380000000003,3369.117222224528
2024-09-17 12:51:00,33.535880000000006,1.3310179999999994,1.0830995061817352,6.018515,5.555557,37.905100000000004,3369.1672222245284
2024-09-17 12:54:00,33.535880000000006,1.3310179999999994,1.0662255152251137,5.960645,5.4687470000000005,37.03699999999998,3369.2172222245285
2024-09-17 13:27:00,34.56308,1.2442129999999993,1.011733948977067,5.58449,5.150467000000001,40.79860000000002,3369.7672222245287
2024-09-17 13:39:00,34.56308,1.3020829999999997,1.0021901710051984,5.613429999999999,5.063657000000001,40.219899999999996,3369.9672222245285
2024-09-17 13:45:00,33.535880000000006,1.2152769999999995,0.9990789546149308,5.410884,5.005787,37.905100000000004,3370.0672222245285
2024-09-17 13:54:00,33.535880000000006,1.2442129999999993,1.0448772939716275,5.815969999999999,5.439817,38.48380000000003,3370.2172222245285
2024-09-17 14:09:00,32.50868,1.3020829999999997,1.070441884050757,6.0185200000000005,5.584487000000001,37.615700000000004,3370.4672222245285
2024-09-17 14:15:00,32.494209999999995,1.359954,1.0956609076387762,6.0185200000000005,5.526616000000001,37.615800000000036,3370.5672222245285
2024-09-17 14:21:00,32.50868,1.3020829999999997,1.0704476342799758,6.018515,5.584492,38.19439999999997,3370.6672222245284
2024-09-17 15:27:00,34.56308,1.3310180000000003,1.0491467590151247,6.04745,5.526622000000001,38.19440000000003,3371.7672222245283
2024-09-17 15:33:00,33.535880000000006,1.359953,1.0614494060671273,5.989580000000001,5.439817,38.773199999999974,3371.867222224528
2024-09-17 15:39:00,35.604745,1.359953,1.0956604747674892,5.96065,5.4687470000000005,39.64119999999997,3371.967222224528
2024-09-17 15:45:00,36.906825,1.4178240000000004,1.085812257244773,5.96065,5.353006000000001,41.37730000000005,3372.067222224528
2024-09-17 15:51:00,38.20891,1.3310179999999994,1.0662255152251137,5.960645,5.4687470000000005,41.377399999999966,3372.167222224528
2024-09-19 17:39:00,50.810185000000004,1.765046,1.0418758071495462,6.249998,5.034722,47.45369999999997,3372.167222224528
2024-09-19 17:45:00,43.388305,0.9837959999999999,1.0405915652908495,5.237273,5.353007,46.875,3372.167222224528
2024-09-19 17:51:00,36.89236,1.0416670000000003,0.967527342660652,5.121524000000001,4.976846999999999,39.0625,3372.167222224528
2024-09-19 18:09:00,40.01736,0.9259260000000005,0.9403247577501496,4.890042000000001,4.918986,39.930499999999995,3372.167222224528
2024-09-19 18:15:00,38.20891,0.8391200000000003,0.9095401736069317,4.658565,4.803236999999999,41.66669999999999,3372.167222224528
2024-09-19 18:21:00,35.604745,1.157407,0.9897495146561712,5.353014000000001,5.034727,38.7731,3372.167222224528
2024-09-20 07:00:00,32.50868,0.8969909999999999,1.174735479793939,6.047453,6.655092000000001,36.74770000000001,3372.167222224528
2024-09-20 07:27:00,38.20891,0.8101849999999997,1.168850922387078,5.931712,6.741897,35.590299999999985,3372.6172222245277
2024-09-20 07:39:00,49.84086,1.0416670000000003,1.3223015851505215,6.221062000000001,6.828705,48.6112,3372.8172222245275
2024-09-20 07:45:00,51.649305,0.78125,1.2294007808519105,5.497682,6.539352,51.50459999999998,3372.9172222245274
2024-09-20 07:51:00,53.41435,0.7233799999999997,1.100953614733393,5.063662,5.931712000000001,52.95139999999998,3373.0172222245274
2024-09-20 08:09:00,98.09028,0.8969899999999997,1.0611491010933094,4.513889,4.8611070000000005,84.2014,3373.3172222245275
2024-09-20 08:15:00,56.510419999999996,0.2604160000000002,1.0178797884759525,3.385416,5.729172,56.134299999999996,3373.4172222245274
2024-09-20 08:30:00,32.50868,0.694445,0.9427627560625378,4.774306,5.324071000000001,37.615700000000004,3373.6672222245274
2024-09-20 08:45:00,48.234955,0.3472230000000005,1.1037160809326327,4.369213,6.568283999999999,46.58560000000003,3373.9172222245274
2024-09-20 12:12:00,31.221065000000003,1.3020839999999998,1.0367563377723057,6.076389999999999,5.584486,35.01159999999999,3373.9172222245274
2024-09-20 13:12:00,33.564814999999996,1.3888889999999998,1.038284230148701,5.902774999999999,5.266206,36.45830000000001,3373.9172222245274
2024-09-20 13:18:00,33.535880000000006,1.3020829999999997,1.036755908294003,5.787039999999999,5.295137,39.35179999999997,3373.9172222245274
2024-09-20 13:24:00,32.50868,1.3310190000000004,1.01430448729135,5.787036,5.208337,37.90500000000003,3373.9172222245274
2024-09-20 13:30:00,32.50868,1.359953,1.0084003656776663,5.7581,5.121527,37.615700000000004,3373.9172222245274
2024-09-20 13:36:00,32.50868,1.359954,1.0084007751759687,5.815976,5.1794020000000005,37.03709999999995,3373.9172222245274
2024-09-20 13:42:00,32.52315,1.5046299999999997,1.0667467211354038,5.931715999999999,5.150466,36.74759999999998,3373.9172222245274
2024-09-20 13:48:00,31.221065000000003,1.3888889999999998,1.0018761897075934,5.844906000000001,5.150467000000001,37.615700000000004,3373.9172222245274
2024-09-20 14:30:00,31.221065000000003,1.359953,1.0956663151423196,6.27893,5.787037,37.037000000000035,3374.0172222245274
2024-09-20 14:36:00,32.50868,1.5335650000000003,1.1336664284993088,6.307871,5.584486,36.16899999999998,3374.1172222245273
2024-09-20 14:42:00,32.52315,1.4467600000000003,1.0800471486908532,6.163196,5.497686,39.0625,3374.217222224527
2024-09-20 14:48:00,32.50868,1.5335650000000003,1.1336726858063086,6.221061,5.497686,37.037000000000035,3374.317222224527
2024-09-20 14:54:00,30.237265,1.5046289999999996,1.0667463237602794,6.278936,5.497687000000001,35.01150000000001,3374.417222224527
2024-09-20 15:00:00,36.906825,0.9259260000000005,0.9686808740812715,5.237272,5.324075999999999,37.615700000000004,3374.517222224527
2024-09-20 15:06:00,42.59259,0.7523150000000003,1.014301852546506,4.918982000000001,5.497686999999999,44.27089999999998,3374.617222224527
2024-09-20 15:12:00,38.179975,1.0416659999999993,1.0124584091181599,5.324073,5.266207,40.219899999999996,3374.7172222245267
2024-09-20 15:18:00,31.206595,1.3888889999999998,1.0736727347031672,5.787036,5.208337,38.7731,3374.8172222245266
2024-09-20 15:42:00,32.50868,1.359953,1.026332442681265,6.04745,5.439817,36.74770000000001,3374.8172222245266
2024-09-20 15:48:00,32.50868,1.3020829999999997,1.0704476342799758,5.98958,5.555557,36.45839999999998,3374.8172222245266
2024-09-25 08:00:00,40.002895,0.868055,0.9247200839537536,4.716435000000001,4.832177,40.79860000000002,3374.8172222245266
2024-09-25 08:15:00,38.20891,1.0127309999999996,0.9076941093921351,4.832176,4.629627000000001,37.32639999999998,3374.8172222245266
2024-09-25 08:30:00,39.25058,0.7523149999999994,0.9021211128008579,4.4560189999999995,4.774307,40.798599999999965,3374.8172222245266
2024-09-25 08:42:00,40.002895,0.8391200000000003,0.9766659417072636,4.74537,5.034727,39.641200000000026,3374.8172222245266
2024-09-25 09:00:00,34.592015,0.9548610000000002,0.9256260280838298,4.890045,4.8321760000000005,36.16900000000004,3374.8172222245266
2024-09-25 13:54:00,31.221065000000003,1.3020839999999998,0.9666395125970724,5.41088,4.803236,35.01159999999999,3374.8172222245266
2024-09-25 15:45:00,46.744794999999996,0.46296299999999935,0.8634087164863485,3.8483789999999996,4.832175,46.00689999999997,3374.8172222245266
2024-09-25 16:00:00,32.494209999999995,0.8101849999999997,0.9343556657488237,4.918982,5.179403,38.483799999999974,3374.8172222245266
2024-09-25 19:27:00,51.649305,1.4467589999999992,1.2004385904894959,6.076386,5.613427,51.50459999999998,3374.8172222245266
2024-09-26 05:33:00,32.50868,1.3020829999999997,1.1033359664660602,6.221067999999999,5.844905000000001,36.74770000000001,3374.8172222245266
2024-09-26 05:51:00,33.564814999999996,0.9548609999999993,1.132549301429882,5.815968,6.192127000000001,38.19440000000003,3374.8172222245266
2024-09-26 07:45:00,36.921295,1.0416670000000003,1.070343748804467,5.6712929999999995,5.729166,39.0625,3374.8172222245266
2024-09-26 08:00:00,32.50868,0.9259259999999996,,4.832177000000001,4.832177,36.16899999999998,3374.8172222245266
2024-09-26 08:06:00,32.494209999999995,0.9259259999999996,0.911380421154504,4.918982,4.890042,37.615700000000004,3374.8172222245266
2024-09-26 12:42:00,32.50868,1.4178240000000004,1.0134728065133443,5.70023,4.976856,36.16890000000001,3374.8172222245266
2024-09-26 12:45:00,31.221065000000003,1.3310179999999994,0.9965133415126051,5.613425,5.005787,36.16890000000001,3374.8172222245266
2024-09-26 13:27:00,32.50868,1.3020829999999997,0.984542156543724,5.49769,4.918977,37.615700000000004,3374.8172222245266
2024-09-26 13:39:00,31.221065000000003,1.273148,0.9900062954629134,5.584490000000001,5.063662,37.326400000000035,3374.8172222245266
2024-09-26 15:27:00,31.206595,1.3310179999999994,0.9784645693258901,5.468744999999999,4.832177,36.45830000000001,3374.8172222245266
2024-09-26 15:39:00,36.90683,1.1574080000000002,0.9897555470842417,5.237264,4.918986,37.615700000000004,3374.8172222245266
2024-09-26 15:45:00,34.56308,1.1284720000000004,0.9766636713430561,5.179394000000001,4.890042,38.773199999999974,3374.8172222245266
2024-09-26 15:51:00,35.604745,1.2442129999999993,0.977731515591257,5.381939999999999,4.890047000000001,36.74770000000001,3374.8172222245266
2024-09-27 09:27:00,31.221065000000003,1.2152769999999995,1.0156160836301409,5.4976840000000005,5.121527,36.16899999999998,3374.8172222245266
2024-09-27 09:51:00,31.206595,1.2442129999999993,0.977731515591256,5.52662,5.034727,37.615800000000036,3375.2172222245267
2024-09-27 09:57:00,32.50868,1.273148,1.007260832052645,5.555554,5.063656,36.16899999999998,3375.3172222245266
2024-09-27 10:03:00,32.50868,1.2442129999999993,0.9948431564325971,5.52662,5.063657000000001,36.16899999999998,3375.4172222245265
2024-09-27 11:27:00,32.52315,1.359954,1.0084007751759687,5.7002299999999995,5.063656,36.16890000000001,3376.8172222245266
2024-09-27 11:51:00,32.50868,1.3310179999999994,1.0318398512812574,5.671295,5.121527,36.74770000000001,3377.2172222245267
2024-09-27 11:57:00,31.221065000000003,1.359953,1.0084003656776663,5.6713,5.034727,36.45830000000001,3377.3172222245266
2024-09-27 12:03:00,32.52315,1.4178240000000004,1.068107996539298,5.70023,5.063656,36.747600000000034,3377.4172222245265
2024-09-27 12:12:00,31.221065000000003,1.3310179999999994,1.0318398512812574,5.671295,5.121527,36.74770000000001,3377.5672222245266
2024-09-27 12:15:00,32.50868,1.359954,1.0440070955025549,5.64236,5.063656,35.59020000000004,3377.617222224527
2024-09-27 12:18:00,32.50868,1.3020829999999997,1.0021901710051973,5.72917,5.179397,37.615800000000036,3377.667222224527
2024-09-27 12:24:00,32.50868,1.3020829999999997,1.0195921246202875,5.584490000000001,5.063657000000001,36.45830000000001,3377.767222224527
2024-09-27 12:30:00,32.52315,1.3020829999999997,1.0367618025071987,5.64236,5.150467000000001,37.03710000000001,3377.867222224527
2024-09-27 12:36:00,31.221065000000003,1.3020829999999997,1.0021901710051984,5.642364999999999,5.092592000000001,35.59020000000004,3377.9672222245267
2024-09-27 12:42:00,32.50868,1.3020829999999997,1.0367618025071987,5.64236,5.150467000000001,37.615700000000004,3378.0672222245266
2024-09-27 12:48:00,31.221065000000003,1.3310180000000003,1.014304070229545,5.7581,5.1794020000000005,37.037000000000035,3378.1672222245265
2024-09-27 13:00:00,32.50868,1.359954,1.0084007751759687,5.613429999999999,4.976856,35.59029999999996,3378.3672222245264
2024-09-27 13:09:00,33.535880000000006,1.359953,1.0084003656776654,5.642360000000001,5.005787,36.16899999999998,3378.5172222245264
2024-09-27 13:12:00,32.50868,1.359953,0.9902009231615199,5.52662,4.8611070000000005,38.19440000000003,3378.5672222245266
2024-09-27 13:18:00,32.50868,1.3888889999999998,0.9832460297592396,5.555556,4.832177,37.32639999999998,3378.6672222245265
2024-09-27 13:24:00,33.52141,1.4178240000000004,0.994697882177962,5.52662,4.774305999999999,37.037000000000035,3378.7672222245264
2024-09-27 13:30:00,33.535880000000006,1.359953,0.9902072599555414,5.49768,4.832177,37.905100000000004,3378.8672222245264
2024-09-27 13:36:00,34.56308,1.3310179999999994,0.9784582829703008,5.381944999999999,4.745367,38.77320000000003,3378.9672222245263
2024-09-27 13:42:00,33.535880000000006,1.3310179999999994,0.9601256586285222,5.237269,4.571757,37.615700000000004,3379.067222224526
2024-09-27 13:48:00,32.50868,1.3310179999999994,0.9225403640468024,5.208334,4.484957,39.0625,3379.167222224526
2024-09-27 13:54:00,32.50868,1.3310179999999994,0.9032399782727486,5.237269,4.484957,37.326400000000035,3379.267222224526
2024-09-27 14:00:00,33.564814999999996,1.3888889999999998,0.9643125151816115,5.237269,4.484956,38.7731,3379.367222224526
2024-09-27 14:12:00,31.206595,1.3020829999999997,0.9484555802104802,5.295139,4.658562000000001,36.74770000000001,3379.5672222245257
2024-09-27 14:15:00,34.56308,1.3888889999999998,1.0202122051412574,5.497685,4.8321760000000005,38.483799999999974,3379.617222224526
2024-09-27 14:21:00,34.56308,1.3310179999999994,0.9965133415126062,5.497685,4.890047000000001,39.0625,3379.717222224526
2024-09-27 14:42:00,33.535880000000006,1.2442129999999993,0.9603737610160227,5.35301,4.832177,37.90500000000003,3380.0672222245257
2024-09-27 14:45:00,34.592015,1.3020829999999997,1.0021901710051973,5.46875,4.918977,38.773199999999974,3380.117222224526
2024-09-27 14:51:00,33.535880000000006,1.3020829999999997,0.984548298887147,5.468744999999999,4.890042,37.90509999999995,3380.217222224526
2024-09-27 14:57:00,33.535880000000006,1.3310179999999994,0.9965133415126051,5.439815,4.832177,37.905100000000004,3380.3172222245257
2024-09-27 15:03:00,34.56308,1.3310179999999994,0.9784645693258901,5.468744999999999,4.832177,36.747799999999984,3380.4172222245256
2024-09-27 15:27:00,35.575810000000004,1.3888889999999998,1.0018761897075934,5.3530050000000005,4.658566,39.0625,3380.8172222245257
2024-09-27 15:30:00,35.604745,1.3020829999999997,0.9299778716298338,5.208334000000001,4.542827000000001,40.509299999999996,3380.867222224526
2024-09-27 15:48:00,34.62095,1.3888889999999998,0.9450467047720061,5.179398,4.3981460000000006,37.905100000000004,3381.167222224526
2024-09-27 15:51:00,33.535880000000006,1.3310179999999994,0.9601256586285222,5.237269,4.571757,35.87969999999996,3381.2172222245263
2024-09-27 15:54:00,34.56308,1.3310179999999994,0.9601256586285222,5.237269,4.571757,37.905100000000004,3381.2672222245264
2024-09-27 15:57:00,34.56308,1.3310179999999994,0.9225403640468024,5.208334,4.484957,37.615700000000004,3381.3172222245266
2024-09-27 16:00:00,33.535880000000006,1.3310179999999994,0.9414953659258931,5.237269,4.542827000000001,39.3519,3381.367222224527
2024-09-27 16:12:00,32.50868,1.3888889999999998,1.0560955393339282,5.671295,5.063656,35.59030000000001,3381.367222224527
2024-10-02 16:30:00,34.592015,0.26041700000000034,1.078522456340592,3.2986120000000003,5.8738399999999995,36.45830000000001,3381.367222224527
2024-10-07 07:21:00,45.905675,0.578703,1.7843710205389705,5.758097,9.230324,44.849500000000035,3381.367222224527
2024-10-07 19:24:00,42.59259,0.5208330000000005,1.0884960844500242,4.774304,6.221061000000001,41.08800000000002,3381.367222224527
2024-10-07 19:27:00,48.27836,0.4050920000000007,1.1476594357612864,4.253472,6.336806,46.29630000000003,3381.367222224527
2024-10-07 19:30:00,43.37384,0.3761570000000001,1.1095135653860537,4.340278,6.4236130000000005,44.27080000000001,3381.367222224527
2024-10-09 07:12:00,54.239005,1.2152780000000005,1.3276583930916588,6.336807,6.568288999999999,49.76850000000002,3381.367222224527
2024-10-09 07:18:00,35.619215,0.2025459999999999,0.8892592263970764,2.748843,4.947916,41.66660000000002,3381.367222224527
2024-10-11 04:42:00,47.54051,1.3020830000000005,1.8785097276102922,0.2025459999999999,1.5046289999999996,43.98150000000004,3381.367222224527
2024-10-11 04:45:00,50.0,1.3310190000000004,1.8969145565474694,0.23148199999999974,1.5046289999999996,45.717600000000004,3381.367222224527
2024-10-11 04:48:00,45.48611,1.3310190000000004,1.9202547472921752,0.17361200000000032,1.5046289999999996,45.717600000000004,3381.367222224527
2024-10-11 05:12:00,36.400465,0.2025459999999999,1.5353685860977742,1.3888880000000006,6.365744,37.037000000000035,3381.367222224527
2024-10-12 03:09:00,40.060765,1.186343,1.8482870978916845,0.17361100000000018,1.7071750000000003,39.93059999999997,3381.367222224527
2024-10-12 03:12:00,50.0,1.2442130000000002,1.8868497953503682,0.2314810000000005,1.7071750000000003,43.113399999999984,3381.367222224527
2024-10-12 03:15:00,50.0,1.3020839999999998,1.9362049069598832,0.23148199999999974,1.6782400000000006,45.13890000000001,3381.367222224527
2024-10-12 03:18:00,40.060765,1.3310189999999995,1.9779591756954513,0.20254700000000003,1.6782400000000006,41.95600000000002,3381.367222224527
2024-10-14 08:36:00,34.56308,0.46296300000000024,1.0492966816440714,3.9351860000000007,5.468749,39.93059999999997,3381.367222224527
2024-10-14 11:48:00,32.52315,1.1284720000000004,0.9277176139785468,5.005786,4.629625999999999,36.16899999999998,3381.367222224527
2024-10-14 11:51:00,41.796875,0.6076390000000007,0.8413569509141978,3.9351860000000007,4.456015,40.7987,3381.367222224527
2024-10-14 11:54:00,46.730329999999995,0.46296300000000024,0.8736193636221288,3.501157,4.513886,48.032399999999996,3381.367222224527
2024-10-14 11:57:00,41.81134,0.578703,0.9582286550165807,4.021991,4.918983,41.377200000000016,3381.367222224527
2024-10-14 12:00:00,33.535880000000006,0.868055,0.9657926941592807,4.716435,4.918983,38.773199999999974,3381.367222224527
2024-10-15 07:51:00,33.564814999999996,0.7233799999999997,0.9725039283429803,4.629631,5.1794020000000005,38.19440000000003,3381.367222224527
2024-10-15 07:54:00,33.535880000000006,0.7523150000000003,0.9529121689878972,4.774305,5.2083319999999995,38.48380000000003,3381.367222224527
2024-10-15 07:57:00,32.50868,0.78125,0.9183421018291563,4.57176,4.861111999999999,36.16899999999998,3381.367222224527
2024-10-15 08:42:00,31.235535,0.7523149999999994,0.9149744595890591,4.542825,4.890051000000001,35.87959999999998,3381.367222224527
2024-10-16 07:42:00,32.52315,0.9259260000000005,0.9686808740812715,5.121527,5.208330999999999,34.72229999999996,3381.367222224527
2024-10-16 07:45:00,35.619215,0.8969910000000008,1.0083069611247104,5.353007,5.584485999999999,38.19440000000003,3381.417222224527
2024-10-16 07:48:00,33.535880000000006,0.78125,0.9183398449502215,4.658565,4.947912,37.32639999999998,3381.467222224527
2024-10-16 07:51:00,32.50868,0.8101849999999997,0.8941852374043144,4.427084,4.600697,36.45830000000001,3381.5172222245274
2024-10-16 07:54:00,32.50868,0.8101849999999997,0.8528518782517722,4.484953,4.571757,36.74769999999995,3381.5672222245275
2024-10-16 07:57:00,31.206595,0.78125,0.865153827144188,4.427084,4.600692,36.74769999999995,3381.6172222245277
2024-10-16 08:00:00,31.206595,0.868055,0.8824439429144183,4.542823,4.571757,37.03699999999998,3381.667222224528
2024-10-16 08:09:00,31.221065000000003,0.9548610000000002,0.9107717084592288,4.542823,4.456021000000001,35.879700000000014,3381.8172222245285
2024-10-16 08:45:00,34.592015,0.6076389999999998,0.8052540638451093,3.90625,4.340281,35.59030000000001,3381.917222224529
2024-10-16 09:09:00,31.221065000000003,0.7523150000000003,0.8495673303427848,4.253473,4.456015999999999,35.30090000000001,3381.917222224529
2024-10-16 09:12:00,35.619215,0.6076389999999998,0.829421036900182,3.90625,4.3981509999999995,37.32639999999998,3381.917222224529
2024-10-16 11:15:00,33.535880000000006,0.7233800000000006,0.8599590342558138,4.369214,4.6585659999999995,37.615700000000004,3381.917222224529
2024-10-16 11:18:00,38.16551,0.6076390000000007,0.8882307758997323,4.079861,4.716435999999999,39.93059999999997,3381.917222224529
2024-10-16 11:21:00,38.179975,0.5787040000000001,0.9254295780054445,4.137732000000001,4.947912,40.50920000000002,3381.917222224529
2024-10-16 11:24:00,31.206595,0.7523140000000001,0.9277192027775355,4.600694,4.976852999999999,36.16899999999998,3381.917222224529
2024-10-16 12:18:00,32.47974,1.0416659999999993,0.9210842770269043,4.947917,4.716437000000001,36.16890000000001,3381.917222224529
2024-10-16 12:21:00,33.564814999999996,1.1284719999999995,0.944245741917232,5.092592999999999,4.745371,36.45830000000001,3381.917222224529
2024-10-16 15:09:00,41.825805,0.5787040000000001,0.823217363879516,3.7615739999999995,4.3113399999999995,40.509299999999996,3381.917222224529
2024-10-16 15:12:00,53.42882,0.3472219999999995,0.8172583981224322,3.0671289999999996,4.311345,47.742999999999995,3381.917222224529
2024-10-16 15:15:00,64.30845,0.31828699999999976,0.8357618853039029,2.922452999999999,4.34028,52.08329999999998,3381.917222224529
2024-10-16 15:18:00,59.375,0.46296300000000024,0.9238841504316176,3.616898,4.774303000000001,46.29630000000003,3381.917222224529
2024-10-16 15:21:00,41.81134,0.6655089999999992,0.9946976227599106,4.456018,5.208334,42.534700000000015,3381.917222224529
2024-10-16 15:24:00,32.50868,0.9548610000000002,0.9835117890725447,4.890046000000001,4.947913,38.4838,3381.917222224529
2024-10-16 15:27:00,31.206595,1.0995370000000007,0.9313492629756763,4.861111,4.542826999999999,35.30090000000001,3381.917222224529
2024-10-16 15:45:00,33.535880000000006,0.78125,0.8377904064321607,4.340278,4.456021,36.74759999999998,3381.917222224529
2024-10-16 15:48:00,44.140625,0.5497690000000004,0.8502443387458978,3.5590279999999996,4.253474999999999,43.40279999999996,3381.917222224529
2024-10-16 15:51:00,46.730329999999995,0.43402799999999964,0.8711010457752602,3.3564809999999996,4.456021000000001,46.00690000000003,3381.917222224529
2024-10-16 15:54:00,41.81134,0.46296300000000024,0.8837776985064937,3.5879640000000004,4.629632999999999,44.560100000000034,3381.917222224529
2024-10-16 15:57:00,35.604745,0.7233790000000004,0.8983707661400564,4.398148000000001,4.774303000000001,39.35179999999997,3381.917222224529
2024-10-16 16:00:00,32.50868,0.78125,0.9052236200366363,4.456018,4.716432000000001,35.59020000000004,3381.917222224529
2024-10-17 08:00:00,34.56308,0.7523150000000003,0.9277193390479939,4.542825000000001,4.918982000000001,38.194500000000005,3381.917222224529
2024-10-17 08:03:00,32.52315,0.7523150000000003,0.8495701054907584,4.311343000000001,4.513891999999999,36.74770000000001,3381.917222224529
2024-10-17 08:06:00,32.52315,0.8101859999999999,0.8805440540681408,4.195601999999999,4.340275999999999,36.45839999999998,3381.917222224529
2024-10-17 08:09:00,32.50868,0.7523149999999994,0.836121491048164,4.079862,4.253477,35.879700000000014,3381.917222224529
2024-10-17 08:15:00,33.564814999999996,0.7233799999999997,0.8070786267425638,3.935186,4.108801000000001,37.615700000000004,3381.917222224529
2024-10-17 08:18:00,33.535880000000006,0.7523149999999994,0.8760822943544256,4.195601999999999,4.456017000000001,37.03699999999998,3381.917222224529
2024-10-17 08:21:00,32.50868,0.78125,0.8919906726667093,4.224537,4.456017000000001,36.74770000000001,3381.917222224529
2024-10-18 07:45:00,33.535880000000006,1.070602,1.4378537216060878,6.307867999999999,7.118056,38.194500000000005,3381.917222224529
2024-10-18 07:48:00,32.50868,0.9259259999999996,0.9826631770297534,5.034718000000001,5.150462000000001,37.037000000000035,3381.917222224529
2024-10-18 08:03:00,31.221065000000003,0.9548610000000002,0.8957440202405569,4.74537,4.629626,34.72230000000002,3381.917222224529
2024-10-18 08:06:00,33.564814999999996,0.8391210000000004,0.8818110777903435,4.484954,4.571756000000001,36.45839999999998,3381.917222224529
2024-10-18 08:09:00,31.206595,0.868055,0.924718164848391,4.600694,4.716432,36.16899999999998,3381.917222224529
2024-10-18 08:45:00,31.221065000000003,1.0127319999999997,0.9385346120557004,4.832177,4.687495999999999,34.72219999999999,3381.917222224529
2024-10-18 12:33:00,31.221065000000003,1.3888889999999998,0.9832460297592396,5.439815,4.716436,35.59029999999996,3381.917222224529
2024-10-18 12:48:00,31.221065000000003,1.359954,0.990201327694854,5.353009999999999,4.687495999999999,34.72229999999996,3381.917222224529
2024-10-19 00:06:00,32.52315,1.4178240000000004,1.2986463131990413,7.089119,6.857634999999999,35.87960000000004,3381.917222224529
2024-10-19 00:09:00,34.592015,1.2442130000000002,1.3291283656967028,6.7997689999999995,6.973376,37.326400000000035,3381.917222224529
2024-10-19 00:12:00,36.921295,1.273148,1.3160729468467725,7.031249000000001,7.118051,39.0625,3381.917222224529
2024-10-19 00:15:00,33.535880000000006,1.1284720000000004,1.2541744597639897,6.221069,6.481477,37.61579999999998,3381.917222224529
2024-10-19 00:18:00,31.221065000000003,1.0995369999999998,1.1703846088042151,6.0185189999999995,6.1631920000000004,36.16890000000001,3381.917222224529
2024-10-19 07:33:00,51.649305,1.6782399999999997,1.401736325918083,7.262732999999999,6.741903,48.321799999999996,3381.917222224529
2024-10-19 07:36:00,58.608215,1.3020829999999997,1.586556448945656,7.378473,7.98611,52.95149999999995,3381.967222224529
2024-10-19 07:39:00,58.072915,0.9548610000000002,1.0664181376556763,4.890047,5.121527,57.29169999999999,3382.017222224529
2024-10-19 07:42:00,55.758105,0.9548610000000002,1.0392541243946383,4.861111,5.034727,53.530100000000004,3382.0672222245294
2024-10-19 07:45:00,64.30845,1.359953,1.1454942060735742,5.353008,4.947915,59.60649999999998,3382.1172222245295
2024-10-19 07:48:00,76.15740500000001,1.3020829999999997,1.2581834893749149,5.844907999999999,5.758105,66.84030000000001,3382.1672222245297
2024-10-19 07:51:00,79.26794000000001,1.157407,1.0985245833515678,5.005786,4.890051,67.99769999999998,3382.21722222453
2024-10-19 07:54:00,79.296875,1.0127319999999997,1.0834615807290962,4.6875,4.8321760000000005,69.73369999999997,3382.26722222453
2024-10-19 07:57:00,81.11979,1.0127319999999997,1.0834615807290962,4.6875,4.8321760000000005,71.7593,3382.3172222245303
2024-10-19 08:00:00,81.36574,0.9548609999999993,1.0392522312655075,4.658564999999999,4.832177,70.6018,3382.3672222245305
2024-10-19 08:03:00,83.17419000000001,1.0416669999999995,1.0985195787249726,4.716436,4.832171,70.02319999999997,3382.4172222245306
2024-10-19 08:06:00,88.556135,1.2152779999999996,1.0798392923787201,4.918982000000001,4.6585600000000005,59.89579999999998,3382.467222224531
2024-10-19 08:09:00,100.0,1.2442130000000002,1.0448750307184127,4.976852,4.600694999999999,62.5,3382.517222224531
2024-10-19 08:12:00,95.78993,0.8391200000000003,1.103293295817348,4.4270830000000005,5.005787999999999,81.30789999999999,3382.567222224531
2024-10-19 08:15:00,94.545715,1.070601,1.1274806307176004,4.803240000000001,4.918977,72.91669999999999,3382.6172222245314
2024-10-19 08:18:00,79.239,0.3182860000000005,1.1900931557106758,3.0671290000000004,5.729172,75.81020000000001,3382.6672222245315
2024-10-19 08:21:00,36.921295,0.4050920000000007,0.979517187181579,3.964119,5.497685999999999,43.11349999999999,3382.7172222245317
2024-10-19 09:21:00,35.604745,0.8969910000000008,0.9536893684991168,4.687501000000001,4.803235999999999,37.615700000000004,3382.7172222245317
2024-10-19 09:24:00,32.50868,0.9548609999999993,0.9835132600809482,4.918982,4.976852000000001,36.45830000000001,3382.7172222245317
2024-10-19 11:15:00,31.221065000000003,1.273148,1.007260832052645,5.353003999999999,4.8611059999999995,35.30090000000001,3382.7172222245317
2024-10-19 11:27:00,31.235535,1.273148,0.9900002900370297,5.324074,4.803236,35.01150000000001,3382.7172222245317
2024-10-19 12:21:00,31.192124999999997,1.4178239999999995,1.0501547061855745,5.642364999999999,4.976851000000001,35.87959999999998,3382.7172222245317
2024-10-19 12:24:00,32.50868,1.3310179999999994,0.9784582829703008,5.381944999999999,4.745367,34.72219999999999,3382.7172222245317
2024-10-19 14:33:00,31.221065000000003,1.359954,1.0084007751759687,5.43981,4.803236,34.14350000000002,3382.7172222245317
2024-10-19 14:54:00,31.221065000000003,1.359953,0.9717168386849424,5.555560000000001,4.8611070000000005,35.30090000000001,3383.067222224533
2024-10-19 14:57:00,31.221065000000003,1.359954,1.0084007751759676,5.410880000000001,4.774305999999999,37.61579999999998,3383.117222224533
2024-10-19 15:39:00,31.235535,1.3888889999999998,0.9832460297592396,5.439815,4.716436,35.59020000000004,3383.317222224534
2024-10-19 15:45:00,31.221065000000003,1.3888889999999998,0.9643151548615668,5.468744999999999,4.716436,35.30090000000001,3383.317222224534
2024-10-22 07:54:00,39.25058,0.7233799999999997,0.9845474691033548,4.687501,5.266202,40.7987,3383.317222224534
2024-10-22 07:57:00,36.89236,0.78125,0.9570424143753137,4.687501,5.063662,38.48380000000003,3383.317222224534
2024-10-22 08:00:00,34.56308,0.8391200000000003,0.9095411226294432,4.456018,4.600692,37.037000000000035,3383.317222224534
2024-10-22 08:36:00,31.221065000000003,0.8680560000000002,0.793519431030201,4.108797,3.9641160000000006,35.011600000000044,3383.317222224534
2024-10-22 08:39:00,32.52315,0.868055,0.8088041745260812,4.1377310000000005,4.021987000000001,36.16899999999998,3383.317222224534
2024-10-22 08:45:00,33.564814999999996,0.8391200000000003,0.7798200253646536,4.108796,3.993056,36.45830000000001,3383.317222224534
2024-11-01 08:51:00,31.235535,0.5497690000000004,0.7337730776482214,3.211806,3.616897,35.30090000000001,3383.317222224534
2024-11-01 14:45:00,36.89236,3.0671289999999996,0.9005982796163068,5.237273,2.2858839999999994,37.326400000000035,3383.317222224534
2024-11-01 14:48:00,40.01736,2.0254630000000002,0.860459894556142,4.947917,3.1828649999999996,41.377399999999966,3383.367222224534
2024-11-01 14:51:00,40.01736,2.0833330000000005,0.9394729538951544,5.208328,3.4432850000000004,41.087999999999965,3383.4172222245343
2024-11-01 14:54:00,41.81134,2.0833330000000005,0.9689410376094912,5.613428000000001,3.8773150000000003,42.82409999999999,3383.4672222245345
2024-11-01 14:57:00,44.111689999999996,2.054398,0.9602879576698082,5.439812999999999,3.7326349999999993,43.98150000000004,3383.5172222245346
2024-11-01 15:00:00,44.90741,2.0833330000000005,0.997350872886186,5.410878,3.7037050000000002,46.585699999999974,3383.567222224535
2024-11-01 15:03:00,45.97801,2.170139,1.0787098045844439,5.700234,3.964125,45.717600000000004,3383.617222224535
2024-11-01 15:06:00,46.71586,2.0833330000000005,1.0514431548142924,5.758098,4.108795,46.5856,3383.667222224535
2024-11-01 15:09:00,47.48264,2.170139,1.0787098045844439,5.671294,3.9351849999999997,47.453700000000026,3383.7172222245354
2024-11-01 15:12:00,44.15509,2.1122690000000004,1.0337725735056704,5.700234,3.993054999999999,46.875,3383.7672222245355
2024-11-01 15:15:00,44.140625,2.083334,1.0248201281011287,5.671294,3.9930600000000007,45.138900000000035,3383.8172222245357
2024-11-01 15:18:00,45.949079999999995,2.170139,0.9947252143069074,5.671294,3.848375,46.007000000000005,3383.867222224536
2024-11-01 15:21:00,46.730329999999995,2.0833330000000005,1.0514431548142924,5.613428000000001,3.964125,47.1644,3383.917222224536
2024-11-01 15:24:00,46.730329999999995,2.054398,1.042290219226451,5.613422999999999,3.993054999999999,48.032399999999996,3383.9672222245363
2024-11-01 15:27:00,48.27836,2.0833329999999997,1.051443154814292,5.5844879999999995,3.9351849999999997,48.03250000000003,3384.0172222245365
2024-11-01 15:30:00,48.263895000000005,2.0254630000000002,1.0331041345096867,5.5844879999999995,3.993054999999999,48.6112,3384.0672222245366
2024-11-01 15:33:00,48.26389,2.0254629999999993,1.0331041345096863,5.613422999999999,4.02199,47.453700000000026,3384.117222224537
2024-11-01 15:36:00,48.27836,2.1122679999999994,1.0337816620246825,5.613422999999999,3.9062550000000007,48.90039999999999,3384.167222224537
2024-11-01 15:39:00,48.26389,2.0254630000000002,1.0068008012077476,5.5844879999999995,3.964125,47.74309999999997,3384.217222224537
2024-11-01 15:42:00,51.63484,2.0833329999999997,1.051443154814292,5.555558,3.9062550000000007,49.47919999999999,3384.2672222245374
2024-11-01 15:45:00,49.84086,2.054398,1.042290219226451,5.613422999999999,3.993054999999999,49.76850000000002,3384.3172222245375
2024-11-01 15:48:00,49.84086,2.054398,1.042290219226451,5.584493,3.964125,50.05780000000004,3384.3672222245377
2024-11-01 15:51:00,49.81192,2.0254629999999993,1.0331041345096863,5.584493,3.9930600000000007,48.90039999999999,3384.417222224538
2024-11-01 15:54:00,48.27836,1.9965279999999996,1.0238842242679504,5.584493,4.021995,50.636600000000044,3384.467222224538
2024-11-01 15:57:00,48.27836,1.9965279999999996,0.970765917687872,5.584493,3.9641149999999996,48.900499999999965,3384.5172222245383
2024-11-01 16:00:00,46.730329999999995,2.0254630000000002,1.0330951743248842,5.5555579999999996,3.9641149999999996,47.453700000000026,3384.5672222245385
2024-11-01 16:03:00,46.71586,2.1122690000000004,1.0061379369462389,5.642364000000001,3.9062449999999993,47.1644,3384.6172222245386
2024-11-01 16:06:00,48.26389,2.1122690000000004,1.0605639093089188,5.700234,4.0219949999999995,49.18979999999999,3384.667222224539
2024-11-01 16:09:00,49.04514,2.1122690000000004,1.0337725735056704,5.700234,3.993054999999999,48.032399999999996,3384.717222224539
2024-11-01 16:12:00,46.730329999999995,2.1122690000000004,1.0605639093089188,5.671294,3.993054999999999,47.453700000000026,3384.767222224539
2024-11-01 16:15:00,46.730329999999995,2.141204,1.0696524837866621,5.729164,4.02199,48.032399999999996,3384.8172222245394
2024-11-01 16:18:00,45.93461,2.141204,1.042712861308263,5.729164,3.9930600000000007,48.03230000000002,3384.8672222245395
2024-11-01 16:21:00,44.892945,2.141204,1.0149043340961925,5.700234000000001,3.93518,44.84949999999998,3384.9172222245397
2024-11-01 16:24:00,47.468175,1.9386580000000002,1.005340099513233,5.642364000000001,4.137736,44.84949999999998,3384.96722222454
2024-11-01 16:27:00,56.55382,1.3310190000000004,1.1162517009271813,5.381944000000001,4.976855,54.1087,3385.01722222454
2024-11-01 16:30:00,59.403935000000004,1.2152780000000005,1.1109292730775682,5.2951440000000005,5.0925959999999995,56.42360000000002,3385.0672222245403
2024-11-01 16:33:00,60.966435000000004,1.1284720000000004,1.0992861747296074,5.034722,4.976856,57.87030000000004,3385.1172222245405
2024-11-01 16:36:00,45.659725,0.4050919999999998,1.095670992057124,3.5879630000000002,5.497681,49.18990000000002,3385.1672222245406
2024-11-04 05:39:00,31.206595,0.9548610000000002,1.3542029467045833,6.770836999999999,7.667826,33.56479999999999,3385.1672222245406
2024-11-04 05:42:00,32.52315,0.9548610000000002,1.3542029467045833,6.944446999999999,7.841436,35.30099999999999,3385.1672222245406
2024-11-04 07:45:00,32.52315,0.8680559999999993,1.5175540591185743,7.407405999999999,8.969909999999999,34.43290000000002,3385.1672222245406
2024-11-04 07:48:00,39.25058,0.7523149999999994,1.1084962150803017,5.150465999999999,5.9606509999999995,40.509299999999996,3385.217222224541
2024-11-04 07:51:00,38.179975,0.6076389999999998,0.8997425418570847,4.224538,4.890046999999999,39.3519,3385.267222224541
2024-11-04 07:54:00,36.906825,0.6365739999999995,0.8711962055050039,4.079861,4.600692,38.4837,3385.317222224541
2024-11-04 07:57:00,34.56308,0.6944439999999998,0.8689965326787296,4.108796,4.484952000000001,38.19440000000003,3385.3672222245414
2024-11-04 08:00:00,33.535880000000006,0.7233799999999997,0.8728732295990335,4.050927,4.369212,37.615800000000036,3385.4172222245415
2024-11-04 08:03:00,32.52315,0.7523149999999994,0.8628897106257218,4.079862,4.311347,36.16900000000004,3385.4672222245417
