Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-04 08:06:00,32.50868,0.8391210000000004,0.867734918212312,4.166667,4.2245360000000005,36.45830000000001,3385.517222224542
2024-11-04 08:09:00,32.50868,0.78125,0.837788973186388,4.166667,4.282407000000001,36.45829999999998,3385.567222224542
2024-11-04 08:15:00,63.252314999999996,1.3888890000000007,0.9254342212572292,4.484954,3.674773,58.15979999999999,3385.6672222245425
2024-11-04 08:18:00,73.07581,1.1284720000000004,0.9766636713430571,4.311342,4.021990000000001,66.84030000000001,3385.7172222245426
2024-11-04 08:21:00,82.667825,1.0416670000000003,1.0271335838568112,4.398148,4.369215,72.62729999999999,3385.767222224543
2024-11-04 08:24:00,89.858215,0.9259260000000005,0.982663177029754,4.166667,4.282411,74.94219999999999,3385.817222224543
2024-11-04 08:27:00,96.12268499999999,0.9259259999999996,0.9686808740812726,4.0509260000000005,4.13773,78.41439999999997,3385.867222224543
2024-11-04 08:30:00,100.0,0.8391200000000003,0.9367495832102343,3.8483790000000004,4.050929999999999,77.2569,3385.9172222245434
2024-11-04 08:33:00,100.0,0.8391200000000003,0.9232093246142862,3.7905100000000003,3.9641249999999992,75.23150000000001,3385.9672222245435
2024-11-04 08:36:00,100.0,0.868055,0.9107715813209762,3.8773150000000003,3.964125,72.33799999999997,3386.0172222245437
2024-11-04 08:39:00,100.0,1.0127310000000005,0.9981966247351114,4.224537000000001,4.195605999999999,70.0232,3386.067222224544
2024-11-04 08:42:00,100.0,1.070602,1.0414000302430229,4.57176,4.51389,70.89130000000003,3386.117222224544
2024-11-04 08:45:00,100.0,1.0416659999999993,1.0271310696058351,4.369213,4.340277,71.75919999999999,3386.1672222245443
2024-11-04 08:48:00,91.40625,1.0127310000000005,0.9835158098419574,4.427083,4.369218,69.44440000000003,3386.2172222245445
2024-11-04 08:51:00,82.855905,1.0127319999999997,0.9981930810064524,4.282407999999999,4.253468000000001,72.0486,3386.2672222245446
2024-11-04 08:54:00,71.03587999999999,1.070602,0.9812390795607222,4.253472,4.079861,70.3125,3386.317222224545
2024-11-04 08:57:00,64.279515,1.0995369999999998,0.9149732600275278,4.195601,3.8483800000000006,61.053200000000004,3386.367222224545
2024-11-04 09:00:00,63.295715,1.0995369999999998,0.8983720769856902,4.079862,3.703704,61.342600000000004,3386.417222224545
2024-11-04 09:03:00,65.0897,1.0995369999999998,0.8983726547327233,4.050924999999999,3.6747680000000003,61.92130000000003,3386.4672222245454
2024-11-04 09:06:00,65.842015,1.0995369999999998,0.9313475764457616,4.137732,3.819445,65.10419999999999,3386.5172222245455
2024-11-04 09:09:00,63.26678,1.2152779999999996,0.9481580892536173,4.369214,3.8773150000000003,64.2362,3386.5672222245457
2024-11-04 09:12:00,60.966435000000004,1.3020829999999997,0.9666422204775481,4.600694,3.993056,62.2106,3386.617222224546
2024-11-04 09:15:00,60.95197,1.359953,0.9717232770349915,4.600694,3.906251000000001,61.342600000000004,3386.667222224546
2024-11-04 09:18:00,59.403935000000004,1.3310180000000003,0.9225390422230035,4.600694,3.8773150000000003,59.02780000000001,3386.7172222245463
2024-11-04 09:21:00,58.10185,1.359953,0.9529380482302945,4.542824,3.819445,58.73840000000001,3386.7672222245465
2024-11-04 09:24:00,59.403935000000004,1.4178239999999995,0.9756122208599103,4.716435,3.935181000000001,59.02769999999998,3386.8172222245466
2024-11-04 09:27:00,60.185185000000004,1.359954,0.9717230326599123,4.484954,3.790509,59.31719999999996,3386.867222224547
2024-11-04 09:30:00,62.5,1.3020839999999998,0.9666426303030086,4.398148,3.790509,63.36809999999997,3386.917222224547
2024-11-04 09:33:00,64.322915,1.273148,0.9725026751755108,4.456017999999999,3.90625,65.10419999999999,3386.967222224547
2024-11-04 09:36:00,65.885415,1.273148,0.9725026751755108,4.456017999999999,3.90625,63.946799999999996,3387.0172222245474
2024-11-04 09:39:00,66.666665,1.2152769999999995,0.9481582645268367,4.398148,3.906251000000001,63.65750000000003,3387.0672222245475
2024-11-04 09:42:00,65.87095,1.2442129999999993,0.9603743651171787,4.398148,3.8773160000000004,63.657399999999996,3387.1172222245477
2024-11-04 09:45:00,62.5,1.2152779999999996,0.9306995263103038,4.398148,3.8773150000000003,62.2106,3387.167222224548
2024-11-04 09:48:00,61.71875,1.273148,0.9547433455931099,4.427084000000001,3.8483799999999997,60.47460000000001,3387.217222224548
2024-11-04 09:51:00,64.29398,1.273148,0.9547439639847269,4.369212,3.790509,61.342600000000004,3387.2672222245483
2024-11-04 09:54:00,65.87095,1.273148,0.9547439639847269,4.398148,3.819445,61.342600000000004,3387.3172222245485
2024-11-04 09:57:00,64.30845,1.2442129999999993,0.9603737610160238,4.427084,3.906251000000001,62.5,3387.3672222245486
2024-11-04 10:00:00,62.471064999999996,1.3310180000000003,0.978461426152293,4.629629,3.993056,60.7638,3387.417222224549
2024-11-04 10:03:00,60.185185000000004,1.3888889999999998,0.9643118552606418,4.716435,3.9641210000000004,59.60649999999998,3387.467222224549
2024-11-04 10:06:00,58.11632,1.3888889999999998,0.9450487198614719,4.716435,3.935186,58.44909999999999,3387.517222224549
2024-11-04 10:09:00,58.10185,1.359953,0.93382887545914,4.629629,3.8773160000000004,59.89589999999998,3387.5672222245494
2024-11-04 10:12:00,60.15625,1.3888889999999998,0.9450487198614719,4.600694,3.819445,61.63190000000003,3387.6172222245496
2024-11-04 10:15:00,64.322915,1.3888889999999998,0.9832447318736656,4.629630000000001,3.906249,60.763900000000035,3387.6672222245497
2024-11-04 10:18:00,68.967015,1.4178240000000004,0.9756122208599107,4.6875,3.9062460000000003,65.10409999999996,3387.71722222455
2024-11-04 10:21:00,73.061345,1.359954,1.026332857040044,4.745369999999999,4.137736,69.44440000000003,3387.76722222455
2024-11-04 10:24:00,73.119215,1.3888889999999998,1.0560955393339282,4.658565,4.0509260000000005,70.89120000000003,3387.8172222245503
2024-11-04 10:27:00,67.39005,1.2442129999999993,1.0117316294782894,4.484953,4.0509260000000005,63.657399999999996,3387.8672222245505
2024-11-04 10:30:00,64.30845,1.273148,0.9900026922108663,4.571758999999999,4.050924999999999,63.078700000000026,3387.9172222245506
2024-11-04 10:33:00,62.471064999999996,1.3020829999999997,0.9484581140578423,4.571758999999999,3.9351860000000007,62.2106,3387.967222224551
2024-11-04 10:36:00,60.9375,1.3020829999999997,0.9666422204775481,4.513889,3.906251,60.76389999999998,3388.017222224551
2024-11-04 10:39:00,61.733215,1.3888889999999998,0.9832460297592408,4.571758999999999,3.8483800000000006,60.47449999999998,3388.067222224551
2024-11-04 10:42:00,64.322915,1.359954,0.9902044960969778,4.571759,3.90625,62.5,3388.1172222245514
2024-11-04 10:45:00,64.30845,1.3020829999999997,0.984548298887147,4.6875,4.108797000000001,64.52549999999997,3388.1672222245516
2024-11-04 10:48:00,65.060765,1.3020829999999997,0.984548298887147,4.6875,4.108797000000001,63.36809999999997,3388.2172222245517
2024-11-04 10:51:00,64.30845,1.3020829999999997,0.9845452277193335,4.600695,4.021987000000001,62.5,3388.267222224552
2024-11-04 10:54:00,65.87095,1.2442129999999993,0.9603707405056826,4.542825,4.021987000000001,63.946699999999964,3388.317222224552
2024-11-04 10:57:00,66.57986,1.2442129999999993,0.9777285378258065,4.542825,4.050927,63.65730000000002,3388.3672222245523
2024-11-04 11:00:00,63.28125,1.2442130000000002,0.9777261556082871,4.571759,4.0798570000000005,64.81489999999997,3388.4172222245525
2024-11-04 11:03:00,64.25058,1.359954,1.0084007751759676,4.629630000000001,3.9930559999999993,61.342600000000004,3388.4672222245526
2024-11-04 11:06:00,65.79861,1.3020829999999997,1.0195921246202875,4.629630000000001,4.108797000000001,65.97229999999996,3388.517222224553
2024-11-04 11:09:00,65.885415,1.3310179999999994,1.0318398512812574,4.658565,4.108797000000001,63.946799999999996,3388.567222224553
2024-11-04 11:12:00,65.87095,1.359954,1.0263297810645442,4.600695,3.9930559999999993,63.657399999999996,3388.617222224553
2024-11-04 11:15:00,64.30845,1.3310179999999994,1.0143010184246695,4.62963,4.050927,63.36800000000005,3388.6672222245534
2024-11-04 11:18:00,61.71875,1.3020829999999997,1.0195921246202875,4.658565,4.137732000000001,60.18520000000001,3388.7172222245536
2024-11-04 11:21:00,60.966435000000004,1.359953,1.0084003656776654,4.687500000000001,4.050927,61.92130000000003,3388.7672222245537
2024-11-04 11:24:00,62.514465,1.3888889999999998,1.0018729963439044,4.74537,4.0509260000000005,61.921299999999974,3388.817222224554
2024-11-04 11:27:00,65.0897,1.3888889999999998,1.0202122051412574,4.716435,4.0509260000000005,61.05329999999998,3388.867222224554
2024-11-04 11:30:00,67.39005,1.359954,1.0263297810645442,4.716435000000001,4.108796,63.946799999999996,3388.9172222245543
2024-11-04 11:33:00,66.623265,1.3310179999999994,1.0143010184246695,4.74537,4.166667,63.946699999999964,3388.9672222245545
2024-11-04 11:36:00,65.104165,1.3310180000000003,0.9965133415126066,4.74537,4.137732000000001,64.52540000000005,3389.0172222245546
2024-11-04 11:39:00,63.295715,1.359954,1.0084007751759687,4.774306,4.137732000000001,62.78929999999997,3389.067222224555
2024-11-04 11:42:00,61.71875,1.4178239999999995,0.9946978821779615,4.832176,4.079861999999999,62.5,3389.117222224555
2024-11-04 11:45:00,60.9375,1.4467590000000001,0.986852220020552,4.890046000000001,4.079861999999999,61.92130000000003,3389.167222224555
2024-11-04 11:48:00,59.403935000000004,1.5335650000000003,1.0201795266148563,4.890046000000001,3.9930559999999993,61.342600000000004,3389.2172222245554
2024-11-04 11:51:00,62.514465,1.4467600000000003,1.0249968094813482,4.803241000000001,4.0509260000000005,60.47459999999995,3389.2672222245556
2024-11-04 11:54:00,63.5272,1.3888889999999998,1.0018729963439044,4.803241000000001,4.108797000000001,60.76400000000001,3389.3172222245557
2024-11-04 11:57:00,62.514465,1.3888889999999998,1.020209059931597,4.803241000000001,4.137727,62.789300000000026,3389.367222224556
2024-11-04 12:00:00,61.71875,1.3888889999999998,1.020209059931597,4.803241000000001,4.137727,62.2106,3389.417222224556
2024-11-04 12:03:00,62.5,1.4467589999999992,1.0249964122936879,4.861111,4.108797000000001,61.921299999999974,3389.4672222245563
2024-11-04 12:06:00,62.514465,1.4467600000000003,1.0249968094813482,4.803241000000001,4.0509260000000005,61.63190000000003,3389.5172222245565
2024-11-04 12:09:00,62.48553,1.4467589999999992,1.0249964122936879,4.861111,4.108797000000001,62.7894,3389.5672222245566
2024-11-04 12:12:00,62.5,1.5046299999999997,1.047849183183482,4.861111,4.0509260000000005,61.34269999999998,3389.617222224557
2024-11-04 12:15:00,63.28125,1.4467589999999992,1.0249964122936879,4.861111,4.108797000000001,61.342600000000004,3389.667222224557
2024-11-04 12:18:00,63.28125,1.4467589999999992,1.0060813288660098,4.832176,4.050927,62.7894,3389.717222224557
2024-11-04 12:21:00,65.046295,1.3888889999999998,0.9832460297592396,4.774306,4.050927,63.36810000000003,3389.7672222245574
2024-11-04 12:24:00,67.36111,1.4467590000000001,1.0436141839798592,4.774305000000001,4.050921,63.36810000000003,3389.8172222245576
2024-11-04 12:27:00,68.1713,1.3310179999999994,0.9965133415126062,4.716435,4.108797000000001,64.2362,3389.8672222245577
2024-11-04 12:30:00,69.7338,1.3888889999999998,1.0560955393339282,4.658565,4.0509260000000005,65.97229999999996,3389.917222224558
2024-11-04 12:33:00,68.15683,1.3310180000000003,1.01430101842467,4.658565,4.079861999999999,66.26159999999999,3389.967222224558
2024-11-04 12:36:00,67.404515,1.4467600000000003,1.0436177793627068,4.716436000000001,3.9930559999999993,64.81479999999999,3390.0172222245583
2024-11-04 12:39:00,65.842015,1.4178239999999995,1.0319503445095894,4.832176,4.137732000000001,65.68290000000002,3390.0672222245585
2024-11-04 12:42:00,65.87095,1.4467589999999992,1.0060813288660098,4.832176,4.050927,63.657399999999996,3390.1172222245586
2024-11-04 12:45:00,65.885415,1.4756939999999998,1.017398360844344,4.861111,4.050927,63.078700000000026,3390.167222224559
2024-11-04 12:48:00,67.404515,1.4467589999999992,0.9868488688270279,4.832176,4.021987000000001,62.789300000000026,3390.217222224559
2024-11-04 12:51:00,67.404515,1.3888889999999998,0.9832460297592396,4.774306,4.050927,64.2362,3390.267222224559
2024-11-04 12:54:00,67.404515,1.4467589999999992,1.0060813288660098,4.832176,4.050927,62.5,3390.3172222245594
2024-11-04 12:57:00,67.43345,1.4467589999999992,1.0060813288660098,4.832176,4.050927,62.2106,3390.3672222245596
2024-11-04 13:00:00,67.404515,1.3888889999999998,0.9832460297592396,4.774306,4.050927,62.2106,3390.4172222245597
2024-11-04 13:03:00,67.404515,1.3888889999999998,1.0018729963439044,4.803241000000001,4.108797000000001,64.52549999999997,3390.46722222456
2024-11-04 13:06:00,68.95255,1.3888889999999998,1.0018729963439044,4.803241000000001,4.108797000000001,63.657399999999996,3390.51722222456
2024-11-04 13:09:00,71.05035000000001,1.4467600000000003,1.0249935668832106,4.832176,4.0798559999999995,66.26159999999999,3390.5672222245603
2024-11-04 13:12:00,69.748265,1.359954,1.0263267050815332,4.774306,4.166662,67.12959999999998,3390.6172222245605
2024-11-04 13:15:00,68.1713,1.3888889999999998,1.0202122051412563,4.716436000000001,4.050927,66.55090000000001,3390.6672222245606
2024-11-04 13:18:00,68.185765,1.359953,1.0083972449015672,4.658565,4.021987000000001,66.55090000000001,3390.717222224561
2024-11-04 13:21:00,68.967015,1.3888889999999998,1.0202122051412563,4.658565,3.9930559999999993,68.8657,3390.767222224561
2024-11-04 13:24:00,70.50058,1.3310179999999994,1.0318398512812574,4.658565,4.108797000000001,65.68289999999996,3390.817222224561
2024-11-04 13:27:00,71.02141499999999,1.3310179999999994,1.0318398512812574,4.658565,4.108797000000001,66.84030000000001,3390.8672222245614
2024-11-04 13:30:00,72.092015,1.3888889999999998,1.0382780303320494,4.716435,4.0798559999999995,68.28710000000001,3390.9172222245616
2024-11-04 13:33:00,72.06308,1.3310179999999994,1.0318428613297839,4.74537,4.195607000000001,66.55090000000001,3390.9672222245617
2024-11-04 13:36:00,73.061345,1.3888889999999998,1.0382811302441728,4.74537,4.108796,68.86580000000004,3391.017222224562
2024-11-04 13:39:00,73.640045,1.359954,1.0263297810645442,4.716435000000001,4.108796,68.8657,3391.067222224562
2024-11-04 13:42:00,72.034145,1.3310179999999994,1.0318398512812574,4.716435,4.166667,67.99760000000003,3391.1172222245623
2024-11-04 13:45:00,72.06308,1.3310179999999994,1.0318398512812574,4.716435,4.166667,68.86580000000004,3391.1672222245625
2024-11-04 13:48:00,71.02141499999999,1.359953,1.0263262907244173,4.74537,4.137727,67.99760000000003,3391.2172222245626
2024-11-04 13:51:00,71.02141499999999,1.359953,1.0083972449015661,4.774305000000001,4.137727,65.39350000000002,3391.267222224563
2024-11-04 13:54:00,72.569445,1.359953,1.0083972449015661,4.774305000000001,4.137727,69.1551,3391.317222224563
2024-11-04 13:57:00,72.034145,1.359953,1.0263262907244173,4.74537,4.137727,67.41900000000004,3391.367222224563
2024-11-04 14:00:00,70.99248,1.359953,1.0083972449015661,4.774305000000001,4.137727,67.99769999999995,3391.4172222245634
2024-11-04 14:03:00,71.05035000000001,1.359953,1.0263262907244173,4.74537,4.137727,65.39350000000002,3391.4672222245636
2024-11-04 14:06:00,71.02141499999999,1.359953,1.0263262907244173,4.74537,4.137727,67.70830000000001,3391.5172222245637
2024-11-04 14:09:00,70.51504499999999,1.3310180000000003,1.0142979666123693,4.74537,4.166662,66.26159999999999,3391.567222224564
2024-11-04 14:12:00,71.03587999999999,1.4178240000000004,1.0319471751040403,4.774305000000001,4.0798559999999995,67.70830000000001,3391.617222224564
2024-11-04 14:15:00,71.03587999999999,1.359953,1.0083972449015661,4.774305000000001,4.137727,66.55099999999999,3391.6672222245643
2024-11-04 14:18:00,70.51505,1.359953,1.0263262907244173,4.74537,4.137727,67.70829999999995,3391.7172222245645
2024-11-04 14:21:00,71.310765,1.3888889999999998,1.0382780303320494,4.716435,4.0798559999999995,68.57639999999998,3391.7672222245646
2024-11-04 14:24:00,72.034145,1.3020829999999997,1.0021931983985573,4.716435000000001,4.166667,68.8657,3391.817222224565
2024-11-04 14:27:00,72.01968,1.359954,1.0263297810645442,4.716435000000001,4.108796,70.0231,3391.867222224565
2024-11-04 14:30:00,71.28183,1.3310179999999994,1.0318398512812574,4.716435,4.166667,68.8657,3391.917222224565
2024-11-04 14:33:00,73.10474500000001,1.3888889999999998,1.0382811302441728,4.74537,4.108796,68.28699999999998,3391.9672222245654
2024-11-04 14:36:00,73.10474500000001,1.3310179999999994,1.0143040702295443,4.774304999999999,4.195607000000001,68.57639999999998,3392.0172222245656
2024-11-04 14:39:00,74.65277499999999,1.4178240000000004,1.050157205072856,4.890046000000001,4.2245360000000005,69.7337,3392.0672222245657
2024-11-04 14:42:00,72.034145,1.3310180000000003,1.031839851281258,4.74537,4.195602,67.41890000000001,3392.117222224566
2024-11-04 14:45:00,72.06308,1.359953,1.0263293667065971,4.774305000000001,4.166667,67.99769999999995,3392.167222224566
2024-11-04 14:48:00,73.10474500000001,1.3888889999999998,1.0382811302441728,4.74537,4.108796,68.28710000000001,3392.2172222245663
2024-11-04 14:51:00,73.07581,1.3310179999999994,1.0491467590151242,4.774304999999999,4.253477,69.15500000000003,3392.2672222245665
2024-11-04 14:54:00,71.02141,1.3310180000000003,1.0318428613297839,4.774305000000001,4.2245420000000005,68.8657,3392.3172222245666
2024-11-04 14:57:00,70.51504499999999,1.359953,1.0263262907244173,4.74537,4.137727,67.41899999999998,3392.367222224567
2024-11-04 15:00:00,68.93808,1.3310180000000003,0.9965133415126056,4.687500000000001,4.079861999999999,66.55089999999996,3392.417222224567
2024-11-04 15:03:00,67.37558,1.3310180000000003,0.9965133415126066,4.600694,3.993056,65.10419999999999,3392.467222224567
2024-11-04 15:06:00,68.185765,1.3310179999999994,0.9601282133250009,4.571758999999999,3.906251000000001,65.10419999999999,3392.5172222245674
2024-11-04 15:09:00,68.1713,1.3310179999999994,0.978461426152293,4.513889,3.8773160000000004,67.70829999999995,3392.5672222245676
2024-11-04 15:12:00,67.404515,1.3020829999999997,0.9845489131197741,4.484953,3.906251,65.39350000000002,3392.6172222245677
2024-11-04 15:15:00,65.87095,1.3310179999999994,0.978461426152293,4.484953,3.8483800000000006,65.10410000000002,3392.667222224568
2024-11-04 15:18:00,65.827545,1.3310179999999994,0.941494067117458,4.456019,3.7615750000000006,63.07869999999997,3392.717222224568
2024-11-04 15:21:00,65.784145,1.3888889999999998,0.9832453808166366,4.513889,3.790509,64.52549999999997,3392.7672222245683
2024-11-04 16:03:00,56.55382,1.3888889999999998,1.0202109470583614,5.005788,4.340277,59.02769999999998,3393.467222224568
2024-11-04 16:06:00,53.42882,1.3310190000000004,1.0662247731529044,5.005788,4.513887,52.95139999999998,3393.5172222245683
2024-11-04 16:09:00,51.63484,1.359954,1.0263279354756392,5.208334,4.600692,52.37270000000001,3393.5672222245685
2024-11-04 16:12:00,48.27836,1.3020839999999998,1.0367610531462654,5.1215280000000005,4.629632000000001,50.05789999999996,3393.6172222245686
2024-11-04 16:15:00,46.730329999999995,1.359954,1.0263316266507447,5.1215280000000005,4.513891999999999,49.18979999999999,3393.667222224569
2024-11-04 16:18:00,48.27836,1.4467600000000003,1.0249948639235191,5.150464,4.3981460000000006,48.611099999999965,3393.717222224569
2024-11-07 19:36:00,33.535880000000006,1.4467589999999992,0.8851100534967853,4.861110999999999,3.9062539999999997,36.16890000000001,3393.717222224569
2024-11-07 19:39:00,32.50868,1.4178239999999995,0.8531402541566311,4.571759,3.616897,34.43280000000004,3393.717222224569
2024-11-07 19:45:00,32.52315,1.4178230000000003,0.8956901514181542,4.6875,3.7905049999999996,36.45830000000001,3393.717222224569
2024-11-07 20:27:00,31.235535,1.5335650000000003,0.8476892134787583,4.716436000000001,3.5879630000000002,35.59030000000001,3393.717222224569
2024-11-07 21:39:00,31.221065000000003,1.5046290000000004,0.814022099282563,4.629629,3.501158,37.326400000000035,3393.717222224569
2024-11-07 21:57:00,32.50868,1.5625,0.7819895947429235,4.716436000000001,3.4722230000000005,37.32639999999998,3393.717222224569
2024-11-07 22:12:00,32.52315,1.273148,0.8008951442988984,4.427083,3.616898,36.74770000000001,3393.717222224569
2024-11-07 22:15:00,32.50868,1.273148,0.8416883913542164,4.224537,3.4722230000000005,37.32639999999998,3393.717222224569
2024-11-07 22:18:00,32.50868,1.157407,0.7972053560264696,4.282408,3.645834,35.30090000000001,3393.717222224569
2024-11-07 22:21:00,31.206595,1.157407,0.8348927522684604,4.282408,3.703703,37.32639999999998,3393.717222224569
2024-11-07 22:24:00,31.206595,1.273148,0.8008958658586076,4.340277,3.530093,35.87969999999996,3393.717222224569
2024-11-07 22:30:00,32.52315,1.2442130000000002,0.7902516839352701,4.340277,3.5590279999999996,36.45830000000001,3393.717222224569
2024-11-07 22:33:00,31.221065000000003,1.273148,0.7797510730672222,4.050926,3.211805,36.16899999999998,3393.717222224569
2024-11-07 22:39:00,32.50868,1.2152769999999995,0.7997956998269962,4.2534719999999995,3.530093000000001,36.74770000000001,3393.717222224569
2024-11-07 22:48:00,31.221065000000003,1.2442130000000002,0.7902509688524981,4.1377310000000005,3.3564810000000005,36.16900000000004,3393.717222224569
2024-11-07 22:54:00,32.50868,1.157407,0.7777675891509489,4.137732000000001,3.4722220000000004,37.037000000000035,3393.717222224569
2024-11-07 22:57:00,35.619215,1.2152780000000005,0.8195998801258976,4.282408,3.5879629999999993,38.19440000000003,3393.717222224569
2024-11-07 23:00:00,32.50868,1.0995370000000007,0.8114527592823223,4.195602,3.6747689999999995,36.16900000000004,3393.717222224569
2024-11-07 23:03:00,31.192124999999997,1.0416670000000003,0.7876390938697023,4.079862,3.616899,36.45830000000001,3393.717222224569
2024-11-07 23:06:00,32.50868,1.2442130000000002,0.7902509688524981,4.166666,3.385416,36.45830000000001,3393.717222224569
2024-11-07 23:12:00,32.50868,1.2152780000000005,0.7795366847003206,4.108796000000001,3.3564810000000005,36.747600000000034,3393.717222224569
2024-11-07 23:15:00,32.50868,1.2731480000000008,0.8215250804259919,4.282408000000001,3.5011579999999993,35.87969999999996,3393.717222224569
2024-11-07 23:18:00,31.221065000000003,1.1284720000000004,0.8232181739764131,4.195601,3.6458329999999997,35.01159999999999,3393.717222224569
2024-11-07 23:21:00,32.50868,1.157407,0.8162368947904681,4.340277,3.732639,36.45830000000001,3393.717222224569
2024-11-07 23:33:00,31.235535,1.2442130000000002,0.8106973065976847,4.050925,3.298611,34.72219999999999,3393.717222224569
2024-11-07 23:42:00,31.221065000000003,1.273148,0.8614225829552479,4.369213,3.6458330000000005,35.59030000000001,3393.717222224569
2024-11-08 07:48:00,41.03009,1.273148,1.168951784336712,6.018523,5.815974999999999,40.509299999999996,3393.717222224569
2024-11-08 07:51:00,41.840275,1.0416660000000002,1.0844949389144878,5.931708,6.018522,41.95599999999996,3393.717222224569
2024-11-08 07:54:00,34.592015,0.8969899999999997,0.8824424154524136,4.311342,4.2824029999999995,38.483799999999974,3393.717222224569
2024-11-08 07:57:00,36.921295,1.0995369999999998,0.8815336303835472,4.456018,4.0509260000000005,38.483799999999974,3393.717222224569
2024-11-08 08:00:00,32.50868,0.9837959999999999,0.8469266888023911,4.282406999999999,4.021991,37.32639999999998,3393.717222224569
2024-11-08 08:21:00,33.550345,1.0127319999999997,0.9686839059710467,5.063658,4.976856,36.74770000000001,3393.767222224569
2024-11-08 08:24:00,32.50868,0.8969909999999999,0.8824464486033332,4.51389,4.484957,37.615800000000036,3393.8172222245694
2024-11-08 08:27:00,33.564814999999996,1.0127319999999997,0.827007877764653,4.282408,3.9351839999999996,36.74770000000001,3393.8672222245696
2024-11-08 08:30:00,32.52315,1.0127319999999997,0.8760804349454167,4.340278,4.0798559999999995,38.48380000000003,3393.9172222245697
2024-11-08 08:33:00,33.535880000000006,0.9837959999999999,0.8786364809164882,4.398148,4.195602,37.037000000000035,3393.96722222457
2024-11-08 08:36:00,36.921295,1.070602,0.8520679926657044,4.398148,3.9930559999999993,38.7731,3394.01722222457
2024-11-08 08:39:00,34.56308,1.0995369999999998,0.8815324578587589,4.311343,3.906249,38.483799999999974,3394.0672222245703
2024-11-08 08:42:00,33.564814999999996,1.0127309999999996,0.8919911320815445,4.369213,4.137732000000001,38.48380000000003,3394.1172222245705
2024-11-08 08:45:00,33.564814999999996,1.0416660000000002,0.8728708402631775,4.484953000000001,4.166662,38.194500000000005,3394.1672222245707
2024-11-08 08:48:00,34.56308,1.1574080000000002,0.834893792953105,4.513889000000001,3.9351839999999996,37.615700000000004,3394.217222224571
2024-11-08 08:51:00,31.221065000000003,1.1284720000000004,0.8413592162727568,4.311342000000001,3.7905100000000003,34.72219999999999,3394.267222224571
2024-11-08 08:54:00,32.50868,1.1284720000000004,0.8767156083788633,4.687500000000001,4.2245420000000005,37.03710000000001,3394.317222224571
2024-11-08 08:57:00,32.50868,1.157407,0.8888929060249431,4.716435000000001,4.2245420000000005,36.16890000000001,3394.3672222245714
2024-11-08 09:00:00,31.206595,1.1863419999999998,0.9185465330583625,4.774305,4.282407000000001,37.03709999999995,3394.4172222245716
2024-11-08 09:54:00,31.235535,1.0127319999999997,1.0127320000085516,5.121528,5.121525999999999,34.14359999999999,3394.4172222245716
2024-11-08 09:57:00,31.206595,1.1284719999999995,0.9925746075618235,5.237273,4.976851000000001,35.011600000000044,3394.4172222245716
2024-11-08 10:03:00,32.52315,1.157407,1.068254394063252,5.353009,5.1794020000000005,36.16890000000001,3394.4172222245716
2024-11-08 10:06:00,32.50868,1.3020829999999997,1.036755908294003,5.353009999999999,4.8611070000000005,37.037000000000035,3394.4172222245716
2024-11-08 10:09:00,32.52315,1.4178239999999995,0.9756122208599103,5.381944999999999,4.600691,36.16890000000001,3394.4172222245716
2024-11-08 11:15:00,31.206595,1.4756940000000007,1.145134564425725,6.04745,5.4398159999999995,34.72220000000004,3394.4172222245716
2024-11-08 11:21:00,31.221065000000003,1.4467590000000001,1.0436173773520339,5.758105,5.034726,35.30099999999999,3394.4172222245716
2024-11-08 12:33:00,32.52315,1.4467600000000003,1.0978893635035505,5.729166,5.092596,37.03710000000001,3394.4172222245716
2024-11-08 12:36:00,34.592015,1.4467600000000003,1.0436177793627068,5.671296000000001,4.947915999999999,37.326400000000035,3394.4672222245717
2024-11-08 12:39:00,34.56308,1.4467590000000001,1.0800467373340394,5.555560000000001,4.890051000000001,37.32639999999998,3394.517222224572
2024-11-08 12:42:00,32.50868,1.359953,1.0263262907244173,5.52662,4.918977,36.74759999999998,3394.567222224572
2024-11-08 12:45:00,31.221065000000003,1.273148,0.9900008905809251,5.208334,4.6874970000000005,36.74769999999995,3394.6172222245723
2024-11-08 12:48:00,32.52315,1.3310179999999994,0.9965114838544062,5.179398,4.571757,35.59019999999998,3394.6672222245725
2024-11-08 12:51:00,32.47974,1.359954,1.0083982785550485,5.208334000000001,4.571756000000001,36.74770000000001,3394.7172222245727
2024-11-08 12:54:00,32.50868,1.3020829999999997,1.0195933190653266,5.295138,4.774307,37.3263,3394.767222224573
2024-11-08 12:57:00,31.221065000000003,1.3310179999999994,1.0142979666123686,5.439815,4.8611070000000005,35.879700000000014,3394.817222224573
2024-11-08 13:00:00,32.50868,1.3888889999999998,1.0560955393339282,5.381944999999999,4.774305999999999,37.615700000000004,3394.867222224573
2024-11-08 13:06:00,31.221065000000003,1.359953,1.0084003656776654,5.381940000000001,4.745367,36.74770000000001,3394.9672222245736
2024-11-08 13:09:00,32.50868,1.359953,1.008401613985873,5.353008,4.716437000000001,36.45830000000001,3395.0172222245737
2024-11-08 14:30:00,32.52315,1.475695,1.0736933129713861,5.931716000000001,5.208331,35.59020000000004,3395.067222224574
2024-11-08 14:33:00,31.221065000000003,1.3888889999999998,1.091016656784795,5.844906000000001,5.295137,36.16900000000004,3395.117222224574
2024-11-08 14:36:00,31.221065000000003,1.4178239999999995,1.0501609533945615,5.729166,5.063662,35.30090000000001,3395.1672222245743
2024-11-08 14:45:00,33.535880000000006,1.4467590000000001,1.0436173773520339,5.61343,4.890051000000001,37.905100000000004,3395.317222224575
2024-11-08 14:48:00,35.64815,1.3888889999999998,1.0382780303320494,5.439815,4.803236,37.905100000000004,3395.367222224575
2024-11-08 14:51:00,36.921295,1.3310179999999994,1.0318398512812574,5.381944999999999,4.832177,40.219899999999996,3395.417222224575
2024-11-08 14:54:00,35.604745,1.3020829999999997,1.0367564977165025,5.208334,4.716432,37.03710000000001,3395.4672222245754
2024-11-08 14:57:00,35.619215,1.359953,0.9529367388518214,5.1215280000000005,4.398147,37.61579999999998,3395.5172222245756
2024-11-08 15:00:00,33.535880000000006,1.359954,0.9338319297163266,4.976852,4.2245420000000005,37.326400000000035,3395.5672222245757
2024-11-08 15:03:00,32.50868,1.4467589999999992,0.9270394797129897,5.0347219999999995,4.137727,36.74769999999995,3395.617222224576
2024-11-08 15:06:00,32.50868,1.4756939999999998,0.895490814912374,5.0347230000000005,4.050927,37.32639999999998,3395.667222224576
2024-11-08 15:09:00,31.235535,1.4467589999999992,0.9270401889451085,4.918981,4.021987000000001,35.87959999999998,3395.7172222245763
2024-11-08 15:12:00,32.47974,1.4467600000000003,0.8634098294707665,4.832176,3.8483800000000006,36.45830000000001,3395.7672222245765
2024-11-08 15:15:00,32.52315,1.3888889999999998,0.8850236892783913,4.832176,3.9641210000000004,37.61579999999998,3395.8172222245767
2024-11-08 15:18:00,31.235535,1.3888889999999998,0.9054310589762115,4.861111,4.021987000000001,36.16899999999998,3395.867222224577
2024-11-08 15:48:00,33.535880000000006,1.3888889999999998,1.0382780303320494,5.439815,4.803236,35.30090000000001,3395.867222224577
2024-11-08 15:51:00,34.62095,1.3888889999999998,1.0560955393339282,5.5844949999999995,4.976856,37.615700000000004,3395.867222224577
2024-11-08 15:54:00,33.535880000000006,1.3020829999999997,1.053705921548441,5.497685,5.0347219999999995,37.905100000000004,3395.867222224577
2024-11-08 15:57:00,34.56308,1.3310179999999994,1.0662255152251148,5.642364999999999,5.150467000000001,37.615700000000004,3395.867222224577
2024-11-08 16:00:00,32.50868,1.3020829999999997,1.053705921548441,5.526625,5.063662,36.45839999999998,3395.867222224577
2024-11-08 16:03:00,32.49421,1.3310179999999994,1.0318398512812574,5.526625,4.976857000000001,36.74769999999995,3395.867222224577
2024-11-08 16:06:00,31.206595,1.273148,1.007260832052645,5.439815,4.947917,36.16899999999998,3395.867222224577
2024-11-11 09:15:00,50.85359,1.273148,0.8008958658586088,3.9351839999999996,3.125000000000001,48.032399999999996,3395.867222224577
2024-11-11 09:18:00,56.568290000000005,1.157407,0.8162368947904693,3.906248999999999,3.298611,52.66210000000001,3395.917222224577
2024-11-11 09:21:00,62.471064999999996,1.0995369999999998,0.8983720769856902,4.021991000000001,3.6458330000000005,58.15969999999999,3395.967222224577
2024-11-11 09:24:00,60.966435000000004,1.0127310000000005,0.8436048491785559,3.90625,3.5879630000000002,57.29169999999999,3396.0172222245774
2024-11-11 09:27:00,54.99132,1.2442129999999993,0.9248834608114203,4.224536,3.6458340000000007,54.108799999999974,3396.0672222245776
2024-11-11 09:30:00,56.582755000000006,1.0995369999999998,0.8294191787817397,4.079862,3.5879630000000002,53.240700000000004,3396.1172222245777
2024-11-11 09:33:00,62.5,0.8969909999999999,0.7755015472321233,3.5590279999999996,3.327546,59.02780000000001,3396.167222224578
2024-11-11 09:36:00,62.5,0.9259259999999996,0.8204915280964976,3.5879629999999993,3.3854170000000003,59.60649999999998,3396.217222224578
2024-11-11 09:39:00,56.568290000000005,1.0416660000000002,0.8395913147612158,3.9351850000000006,3.5590280000000005,55.844899999999996,3396.2672222245783
2024-11-11 09:42:00,53.457755,1.273148,0.9183831936432943,4.3402780000000005,3.703704,53.530100000000004,3396.3172222245785
2024-11-11 09:45:00,49.81192,1.3888889999999998,0.9254301150504591,4.542825,3.7326379999999997,49.47919999999999,3396.3672222245787
2024-11-11 09:48:00,53.47222,1.5046300000000006,1.0667480173917483,5.150464,4.369215999999999,50.92590000000001,3396.417222224579
2024-11-11 09:51:00,54.99132,1.359953,1.0083991173681839,4.918982000000001,4.282407000000001,52.662000000000035,3396.467222224579
2024-11-11 09:54:00,59.389465,1.4467590000000001,1.0436192933713808,5.063657,4.340281,54.9769,3396.517222224579
2024-11-11 09:57:00,60.966435000000004,1.4467600000000003,1.1328807622536403,5.35301,4.774305999999999,57.58100000000002,3396.5672222245794
2024-11-11 10:00:00,60.966435000000004,1.4467589999999992,1.1154940527734836,5.208334,4.600697,57.870299999999986,3396.6172222245796
2024-11-11 10:03:00,60.9375,1.4467589999999992,1.0978877227338535,5.179398,4.542827000000001,57.87040000000002,3396.6672222245797
2024-11-11 10:06:00,59.389465,1.4467589999999992,1.0978877227338535,5.179398,4.542827000000001,57.29160000000002,3396.71722222458
2024-11-11 10:09:00,58.10185,1.4178239999999995,1.0501572050728554,5.0347219999999995,4.369212,56.134299999999996,3396.76722222458
2024-11-11 10:12:00,58.10185,1.3310180000000003,0.9965121030741224,4.918982000000001,4.311342000000001,56.4237,3396.8172222245803
2024-11-11 10:15:00,56.55382,1.3310179999999994,0.9965158183857878,4.861111,4.253477,55.266200000000026,3396.8672222245805
2024-11-11 10:18:00,56.55382,1.3310179999999994,1.0318422593206389,4.861111,4.311347,55.55559999999997,3396.9172222245807
2024-11-11 10:21:00,59.346064999999996,1.359954,1.0614462372564641,4.890046,4.340275999999999,57.00229999999999,3396.967222224581
2024-11-11 10:24:00,60.966435000000004,1.359954,1.0614462372564641,4.890046,4.340275999999999,59.31719999999996,3397.017222224581
2024-11-11 10:27:00,62.514465,1.359954,1.0786642062058829,4.890046,4.369216,58.15979999999996,3397.067222224581
2024-11-11 10:30:00,60.9375,1.3310179999999994,1.031838647259884,4.890047,4.340277,59.31709999999998,3397.1172222245814
2024-11-11 10:33:00,62.514465,1.3888889999999998,1.0382805102623565,4.918981,4.282406,59.31719999999996,3397.1672222245816
2024-11-11 10:36:00,60.9375,1.3020829999999997,1.0021962257845767,4.745369999999999,4.195607000000001,56.71290000000005,3397.2172222245817
2024-11-11 10:39:00,59.389465,1.273148,1.0242859757052836,4.629630000000001,4.166662,56.4237,3397.267222224582
2024-11-11 10:42:00,56.55382,1.3020829999999997,0.9666422204775481,4.600694,3.993056,54.6875,3397.317222224582
2024-11-11 10:45:00,53.457755,1.3020830000000005,0.9666422204775482,4.513888000000001,3.90625,53.530100000000004,3397.3672222245823
2024-11-11 10:48:00,53.42882,1.359953,0.9143689529242331,4.600694,3.819445,53.240700000000004,3397.4172222245825
2024-11-11 10:51:00,55.005790000000005,1.4178240000000004,0.9561998936844878,4.600694,3.790509,54.398199999999974,3397.4672222245827
2024-11-11 10:54:00,56.539355,1.3888889999999998,0.9643118552606418,4.571759,3.819445000000001,54.97679999999997,3397.517222224583
2024-11-11 10:57:00,59.403935000000004,1.3310189999999995,0.9414951132851892,4.513889,3.819445000000001,56.423599999999965,3397.567222224583
2024-11-11 11:00:00,58.087385,1.3310179999999994,0.9601275746514186,4.513889,3.8483800000000006,55.266200000000026,3397.617222224583
2024-11-11 11:03:00,56.568290000000005,1.3310190000000004,0.9414944638805961,4.57176,3.8773149999999994,56.134199999999964,3397.6672222245834
2024-11-11 11:06:00,53.457755,1.3888889999999998,0.9832453808166366,4.62963,3.90625,54.108799999999974,3397.7172222245836
2024-11-11 11:09:00,54.239005,1.4467589999999992,0.9473593989751378,4.716435,3.8483800000000006,53.53010000000003,3397.7672222245837
2024-11-11 11:12:00,54.99132,1.5046299999999997,0.9484090157171364,4.716435,3.7615739999999995,51.793900000000036,3397.817222224584
2024-11-11 11:15:00,55.005790000000005,1.4467589999999992,0.9473593989751378,4.716435,3.8483800000000006,53.24070000000003,3397.867222224584
2024-11-11 11:18:00,55.801505000000006,1.5046299999999997,1.0091319134669523,4.774306,3.90625,50.347200000000015,3397.9172222245843
2024-11-11 11:21:00,56.55382,1.4467589999999992,0.9868515497826499,4.774306,3.9641210000000004,55.26619999999997,3397.9672222245845
2024-11-11 11:24:00,54.99132,1.3888889999999998,0.9450487198614719,4.658565,3.8773160000000004,53.530100000000004,3398.0172222245847
2024-11-11 11:27:00,54.99132,1.3888889999999998,0.9254314837878682,4.658565,3.8483800000000006,54.39820000000003,3398.067222224585
2024-11-11 11:30:00,54.99132,1.3888889999999998,0.9254314837878682,4.658565,3.8483800000000006,53.240700000000004,3398.117222224585
2024-11-11 11:33:00,56.568290000000005,1.359953,0.9338282091287634,4.658565,3.906251000000001,53.240699999999975,3398.167222224585
2024-11-11 11:36:00,58.11632,1.3888889999999998,0.9643118552606418,4.600694,3.8483800000000006,55.2662,3398.2172222245854
2024-11-11 11:39:00,57.364005000000006,1.273148,0.9183838323168604,4.5428239999999995,3.906251,53.24079999999998,3398.2672222245856
2024-11-11 11:42:00,59.389465,1.359954,0.9529390971820524,4.5428239999999995,3.819445,56.13429999999997,3398.3172222245857
2024-11-11 11:45:00,59.389465,1.3020839999999998,0.9299776269079021,4.513889,3.8483800000000006,56.13419999999999,3398.367222224586
2024-11-11 11:48:00,58.11632,1.2442129999999993,0.924882837939938,4.484953999999999,3.906251000000001,57.87040000000002,3398.417222224586
2024-11-11 11:51:00,59.389465,1.2442129999999993,0.9248822150681086,4.427084,3.8483800000000006,55.2662,3398.4672222245863
2024-11-11 11:54:00,60.966435000000004,1.2442129999999993,0.9067119897738387,4.484953999999999,3.8773160000000004,56.71290000000002,3398.5172222245865
2024-11-11 11:57:00,62.514465,1.273148,0.9367105216266889,4.456017999999999,3.8483800000000006,56.134299999999996,3398.5672222245867
2024-11-11 12:00:00,63.20891,1.2152769999999995,0.9481582645268367,4.398148,3.906251000000001,56.712999999999994,3398.617222224587
2024-11-11 12:03:00,62.5,1.3020829999999997,0.9666422204775481,4.484954,3.8773160000000004,58.15969999999999,3398.667222224587
2024-11-11 12:06:00,59.418405,1.3310180000000003,0.9414947165218683,4.600694,3.906251,54.68750000000003,3398.717222224587
2024-11-11 12:09:00,58.10185,1.4178239999999995,0.9756155463831528,4.687499999999999,3.906251,55.84489999999997,3398.7672222245874
2024-11-11 12:12:00,55.77257,1.4178239999999995,0.9561998936844874,4.687499999999999,3.8773150000000003,54.6875,3398.8172222245876
2024-11-11 12:15:00,54.99132,1.3888889999999998,0.9254314837878682,4.62963,3.819445,53.53010000000003,3398.8672222245877
2024-11-11 12:18:00,53.443285,1.3888889999999998,0.9450487198614719,4.600694,3.819445,54.3982,3398.917222224588
2024-11-11 12:21:00,51.63484,1.4178239999999995,0.9562005706950041,4.600694,3.7905100000000003,54.9769,3398.967222224588
2024-11-11 12:24:00,51.649305,1.3888889999999998,0.9254314837878682,4.57176,3.7615750000000006,54.6875,3399.0172222245883
2024-11-11 12:27:00,53.47222,1.359953,0.9529380482302945,4.542824,3.819445,53.240700000000004,3399.0672222245885
2024-11-11 12:30:00,53.457755,1.359953,0.9529380482302945,4.542824,3.819445,55.26619999999997,3399.1172222245887
2024-11-11 12:33:00,54.99132,1.4178240000000004,0.9364275194573327,4.600694,3.7615739999999995,55.844899999999996,3399.167222224589
2024-11-11 12:36:00,54.99132,1.359953,0.9338282091287634,4.600694,3.8483800000000006,54.398199999999974,3399.217222224589
2024-11-11 12:39:00,54.99132,1.359953,0.93382887545914,4.629629,3.8773160000000004,54.10880000000003,3399.267222224589
2024-11-11 12:42:00,54.99132,1.3310179999999994,0.9414947165218679,4.571758999999999,3.8773160000000004,53.81939999999997,3399.3172222245894
2024-11-11 12:45:00,55.005790000000005,1.3310179999999994,0.9414947165218679,4.571758999999999,3.8773160000000004,53.530100000000004,3399.3672222245896
2024-11-11 12:48:00,55.787040000000005,1.3888889999999998,0.9450480481654054,4.571758999999999,3.790509,55.844899999999996,3399.4172222245898
2024-11-11 12:51:00,56.568290000000005,1.359954,0.9338285980676801,4.5428239999999995,3.790509,55.55560000000003,3399.46722222459
2024-11-11 12:54:00,56.55382,1.2442129999999993,0.9067119897738387,4.484953999999999,3.8773160000000004,55.266200000000026,3399.51722222459
2024-11-11 12:57:00,58.130785,1.3020839999999998,0.9299776269079021,4.484953999999999,3.819445,57.00229999999999,3399.5672222245903
2024-11-11 13:00:00,58.130785,1.3020829999999997,0.9666422204775481,4.456018,3.8483800000000006,57.58100000000002,3399.6172222245905
2024-11-11 13:03:00,56.55382,1.273148,0.9367105216266878,4.456018,3.8483799999999997,54.398199999999974,3399.6672222245907
2024-11-11 13:06:00,55.005790000000005,1.3020829999999997,0.9484574805965326,4.513889,3.8773150000000003,55.2663,3399.717222224591
2024-11-11 13:09:00,54.21007,1.3310180000000003,0.9414940671174583,4.542824,3.8483799999999997,54.10880000000003,3399.767222224591
2024-11-11 13:12:00,53.42882,1.359953,0.9529380482302945,4.542824,3.819445,53.530100000000004,3399.817222224591
2024-11-11 13:15:00,53.457755,1.359953,0.9338282091287634,4.600694,3.8483800000000006,53.8194,3399.8672222245914
2024-11-11 13:18:00,53.42882,1.3888889999999998,0.9254314837878682,4.658565,3.8483800000000006,51.21519999999998,3399.9172222245916
2024-11-11 13:21:00,54.21007,1.5046299999999997,0.9690384064913533,4.716435,3.790509,53.24079999999998,3399.9672222245918
2024-11-11 13:24:00,55.005785,1.4467600000000003,0.9473597756963289,4.658565,3.790509,53.240700000000004,3400.017222224592
2024-11-11 13:27:00,54.99132,1.3888889999999998,0.9254314837878682,4.62963,3.819445,53.530100000000004,3400.067222224592
2024-11-11 13:30:00,54.239005,1.3888889999999998,0.9254314837878682,4.62963,3.819445,53.530100000000004,3400.1172222245923
2024-11-11 13:33:00,55.020255000000006,1.4178240000000004,0.9364275194573327,4.542824,3.703704,51.50459999999998,3400.1672222245925
2024-11-11 13:36:00,57.349540000000005,1.4178240000000004,0.9364275194573327,4.600694,3.7615739999999995,54.9769,3400.2172222245927
2024-11-11 13:39:00,58.11632,1.4178240000000004,0.9562005706950044,4.629629,3.819445,54.3982,3400.267222224593
2024-11-11 13:42:00,57.33507,1.3310179999999994,0.9225390422230033,4.571758999999999,3.8483800000000006,53.240699999999975,3400.317222224593
2024-11-11 13:45:00,57.349540000000005,1.3310179999999994,0.9414947165218679,4.600694,3.906251000000001,53.8194,3400.367222224593
2024-11-11 13:48:00,58.260995,1.359954,0.9529390971820524,4.5428239999999995,3.819445,55.555499999999995,3400.4172222245934
2024-11-11 13:51:00,58.11632,1.3310179999999994,0.9414947165218679,4.571758999999999,3.8773160000000004,55.2662,3400.4672222245936
2024-11-11 13:54:00,56.55382,1.3020829999999997,0.9666422204775481,4.513889,3.906251,54.6875,3400.5172222245938
2024-11-11 13:57:00,56.55382,1.3020829999999997,0.929977227563541,4.5428239999999995,3.8773160000000004,55.266200000000026,3400.567222224594
2024-11-11 14:00:00,58.11632,1.359954,0.952938442493216,4.484954,3.7615739999999995,55.555499999999995,3400.617222224594
2024-11-11 14:03:00,57.349535,1.3310179999999994,0.941494067117458,4.513889,3.819445,54.108799999999974,3400.6672222245943
2024-11-11 14:06:00,56.55382,1.3020829999999997,0.9484574805965326,4.484954,3.8483800000000006,55.2662,3400.7172222245945
2024-11-11 14:09:00,56.481485,1.359954,0.9717230326599123,4.484954,3.790509,56.42360000000002,3400.7672222245947
2024-11-11 14:12:00,56.55382,1.3020829999999997,0.9484574805965326,4.484954,3.8483800000000006,56.712999999999994,3400.817222224595
2024-11-11 14:15:00,57.33507,1.3020829999999997,0.9299765834968677,4.484954,3.819445,57.002399999999994,3400.867222224595
2024-11-11 14:18:00,56.55382,1.3310179999999994,0.9601282133249998,4.484953,3.819445,57.00229999999999,3400.917222224595
2024-11-11 14:21:00,54.99132,1.3310179999999994,0.9601275746514186,4.513889,3.8483800000000006,55.26619999999997,3400.9672222245954
2024-11-11 14:24:00,54.99132,1.3310179999999994,0.9601275746514186,4.513889,3.8483800000000006,54.6875,3401.0172222245956
2024-11-11 14:27:00,54.97685,1.3888889999999998,0.9643111953392782,4.513889,3.7615739999999995,54.39810000000003,3401.0672222245958
2024-11-11 14:30:00,55.005790000000005,1.3310179999999994,0.9225397031351089,4.484953,3.7615750000000006,54.3982,3401.117222224596
2024-11-11 14:33:00,54.99132,1.3310179999999994,0.941494067117458,4.513889,3.819445,56.134299999999996,3401.167222224596
2024-11-11 14:36:00,56.55382,1.3888889999999998,0.9450487198614719,4.484953,3.703704,54.68750000000003,3401.2172222245963
2024-11-11 14:39:00,58.11632,1.359954,0.9529390971820524,4.5428239999999995,3.819445,54.6875,3401.2672222245965
2024-11-11 14:42:00,41.796875,1.649305,0.9337889134684645,4.6875,3.501158,46.007000000000005,3401.3172222245967
2024-11-11 14:45:00,38.20891,2.141204,0.8927068831421764,4.890046,3.009259,40.219899999999996,3401.367222224597
2024-11-11 14:48:00,35.604745,2.256945,0.9245411708904611,4.890046,2.8935180000000003,39.930499999999995,3401.417222224597
2024-11-11 14:51:00,36.906825,2.3148150000000003,0.9403150853231752,5.150463,3.0960650000000003,40.509299999999996,3401.467222224597
2024-11-11 14:54:00,38.20891,2.4016199999999994,0.9638124489534836,5.324072999999999,3.182875,39.641200000000026,3401.5172222245974
2024-11-11 14:57:00,41.03009,2.4016199999999994,0.9981152016357969,5.381944999999999,3.2696750000000003,42.24530000000004,3401.5672222245976
2024-11-11 15:00:00,41.825805,2.34375,0.9821004472533105,5.468744999999999,3.4143549999999996,42.24540000000002,3401.6172222245978
2024-11-11 15:03:00,41.825805,2.34375,0.982089002500877,5.555560000000001,3.5011599999999996,43.40269999999998,3401.667222224598
2024-11-11 15:06:00,41.81134,2.34375,1.0455519415994605,5.555560000000001,3.559030000000001,42.53469999999999,3401.717222224598
2024-11-11 15:09:00,41.81134,2.3726850000000006,1.0226805719488363,5.61343,3.559024999999999,43.69210000000004,3401.7672222245983
2024-11-11 15:12:00,41.825805,2.3726850000000006,0.9901135537646156,5.642360000000001,3.559024999999999,45.13889999999998,3401.8172222245985
2024-11-11 15:15:00,42.59259,2.34375,1.0144731597653842,5.5844949999999995,3.559024999999999,44.27080000000001,3401.8672222245987
2024-11-11 15:18:00,41.78241,2.3148149999999994,1.0062415409222225,5.5844949999999995,3.58796,44.27090000000004,3401.917222224599
2024-11-11 15:21:00,41.796875,2.34375,1.0144731597653842,5.5844949999999995,3.559024999999999,41.95600000000002,3401.967222224599
2024-11-11 15:24:00,41.825810000000004,2.34375,1.0144731597653842,5.5844949999999995,3.559024999999999,41.95609999999999,3402.017222224599
2024-11-11 15:27:00,41.81134,2.34375,1.0144731597653842,5.5844949999999995,3.559024999999999,42.823999999999955,3402.0672222245994
2024-11-11 15:30:00,41.81134,2.2858799999999997,0.9979852897488071,5.55556,3.58796,41.66669999999999,3402.1172222245996
2024-11-11 15:33:00,41.825810000000004,2.3148150000000003,1.0062415409222227,5.55556,3.559024999999999,43.11340000000001,3402.1672222245998
2024-11-11 15:36:00,41.825805,2.3148150000000003,0.9740411514879399,5.49769,3.472224999999999,42.24530000000004,3402.2172222246
2024-11-11 15:39:00,41.81134,2.2858799999999997,0.9659695922906568,5.55556,3.559030000000001,43.113500000000045,3402.2672222246
2024-11-11 15:42:00,41.81134,2.3148150000000003,0.9740411514879399,5.584490000000001,3.559024999999999,43.40279999999996,3402.3172222246003
2024-11-11 15:45:00,41.825805,2.3148150000000003,1.0062524346126134,5.584490000000001,3.5879649999999996,42.24540000000002,3402.3672222246005
2024-11-11 15:48:00,41.81134,2.3148149999999994,0.9740411514879397,5.613425,3.58796,42.24539999999996,3402.4172222246007
2024-11-11 15:51:00,41.825805,2.3726850000000006,1.0226805719488363,5.61343,3.559024999999999,43.98140000000001,3402.467222224601
2024-11-11 15:54:00,41.825805,2.3726850000000006,0.9901135537646156,5.642360000000001,3.559024999999999,42.82400000000001,3402.517222224601
2024-11-11 15:57:00,40.01736,2.3148150000000003,1.0062415409222247,5.6713,3.6747650000000007,43.11340000000001,3402.567222224601
2024-11-11 16:12:00,31.221065000000003,2.430555,1.0060943308933412,5.84491,3.7037050000000002,36.45839999999998,3402.6172222246014
2024-11-11 17:21:00,32.47974,2.4884250000000003,1.1476571193496221,7.69676,5.613424999999999,35.01159999999999,3402.6172222246014
2024-11-11 18:54:00,30.2662,2.4594899999999997,1.1095160956076817,7.552084999999999,5.468755,35.01159999999999,3402.6172222246014
