Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-12 07:24:00,32.7691,1.3020830000000005,1.2283226551232083,6.3368079999999996,6.192125,37.32640000000001,3402.6172222246014
2024-11-12 07:27:00,36.89236,1.3020830000000005,1.2729333204471707,6.539348,6.481485,37.61579999999998,3402.6172222246014
2024-11-12 07:30:00,33.55035,0.9259250000000003,0.9403183136608219,4.6875,4.716432999999999,37.61570000000003,3402.6172222246014
2024-11-12 07:33:00,31.958910000000003,1.070601,0.9501655772431898,4.803240000000001,4.571757,36.16899999999998,3402.6172222246014
2024-11-12 07:36:00,48.234955,1.5625,1.0110128951301949,5.208328,4.253468,46.2963,3402.6172222246014
2024-11-12 07:39:00,59.461805,1.8807860000000005,0.850214586426849,5.121528,3.530092,48.900499999999994,3402.6172222246014
2024-11-12 07:42:00,59.461805,1.5625,0.9263116742117784,4.745369,3.6747680000000003,48.321800000000025,3402.6172222246014
2024-11-12 07:45:00,56.770835,1.1284720000000004,0.9442457419172324,4.253472,3.90625,54.97679999999997,3402.6172222246014
2024-11-12 07:48:00,59.461805,1.157407,0.9734983814543962,4.340278,3.993056,55.266200000000026,3402.6172222246014
2024-11-12 07:51:00,59.461805,1.157407,0.9570406525556057,4.369213,3.993056,56.4237,3402.6172222246014
2024-11-12 07:54:00,59.461805,1.157407,0.9403622683113199,4.311342,3.9062460000000003,58.73849999999999,3402.6172222246014
2024-11-12 07:57:00,59.461805,1.1863419999999998,0.935851020737361,4.340278,3.8773110000000006,57.002399999999966,3402.6172222246014
2024-11-12 08:00:00,59.461805,1.0127309999999996,0.9536891660829717,4.166667,4.050922000000001,60.763900000000035,3402.6172222246014
2024-11-12 08:03:00,54.99132,0.868055,0.910770127863317,4.02199,4.108797,60.185100000000034,3402.6172222246014
2024-11-12 08:06:00,54.701965,0.9837959999999999,0.9247190826475603,4.137732000000001,4.02199,55.844899999999996,3402.6172222246014
2024-11-12 08:09:00,53.674769999999995,0.9837959999999999,0.8941842990999692,4.108797,3.9351860000000007,54.3981,3402.6172222246014
2024-11-12 08:12:00,54.166664999999995,1.070602,0.9183421018291569,4.137732000000001,3.8483800000000006,53.81940000000003,3402.6172222246014
2024-11-12 08:15:00,54.484955,1.070602,0.9343532894232509,4.195602,3.9351839999999996,54.9769,3402.6172222246014
2024-11-12 08:18:00,54.701965,1.0995369999999998,0.947510412059546,4.282406999999999,3.9930559999999993,55.266200000000026,3402.6172222246014
2024-11-12 08:21:00,62.167245,0.9548609999999993,0.9256244963288344,4.137732,4.07986,58.44909999999999,3402.6172222246014
2024-11-12 08:24:00,39.25058,1.6203690000000002,0.8519671418468155,4.600694000000001,3.3564830000000008,41.95599999999996,3402.6672222246016
2024-11-12 08:27:00,34.56308,1.967593,0.8112451267319575,4.774305,3.038195000000001,38.7731,3402.7172222246018
2024-11-12 08:30:00,33.564814999999996,2.1122690000000004,0.8506465093829103,4.774305,2.8935190000000004,36.45830000000001,3402.767222224602
2024-11-12 08:33:00,35.604745,2.228009,0.9497600796969066,5.063658000000001,3.1250050000000007,37.905100000000004,3402.817222224602
2024-11-12 08:36:00,36.921295,2.1701390000000007,0.9947252143069076,5.208334,3.385414999999999,38.19439999999997,3402.8672222246023
2024-11-12 08:39:00,38.223375000000004,2.141204,0.9563184048983351,5.410884,3.58796,38.7731,3402.9172222246025
2024-11-12 08:42:00,41.825805,2.314814,1.0062412560124816,5.497688999999999,3.5011550000000007,41.95609999999999,3402.9672222246027
2024-11-12 08:45:00,41.81134,2.1990740000000004,1.0323592482610309,5.526619,3.7037050000000002,41.95600000000002,3403.017222224603
2024-11-12 08:48:00,41.81134,2.228009,1.0117738149226982,5.468754,3.5879649999999996,41.95600000000002,3403.067222224603
2024-11-12 08:51:00,41.796875,2.2858789999999996,0.99799583560088,5.4976840000000005,3.530095,44.27080000000001,3403.117222224603
2024-11-12 08:54:00,41.81134,2.170139,0.964715265796315,5.468749000000001,3.6169000000000002,44.56009999999998,3403.1672222246034
2024-11-12 08:57:00,43.37384,2.1122690000000004,0.9775648110525098,5.381944000000001,3.6168950000000004,44.56019999999995,3403.2172222246036
2024-11-12 09:00:00,44.90741,2.0833329999999997,0.9689410376094909,5.295138000000001,3.559025000000001,44.84960000000001,3403.2672222246038
2024-11-12 09:03:00,47.511575,1.9097220000000004,0.9703536055683534,5.121531999999999,3.6169000000000002,47.74309999999997,3403.317222224604
2024-11-12 09:06:00,44.936345,1.9097229999999996,0.996014406289912,5.2083330000000005,3.732640000000001,48.32170000000002,3403.367222224604
2024-11-12 09:09:00,43.388305,2.141204,1.0149140982707803,5.4976840000000005,3.732640000000001,45.138900000000035,3403.4172222246043
2024-11-12 09:12:00,42.59259,2.1701390000000007,1.0236412935123897,5.468754,3.674765,44.849500000000035,3403.4672222246045
2024-11-12 09:15:00,43.388305,2.228009,1.041029096215258,5.526623999999999,3.674765,43.11340000000001,3403.5172222246047
2024-11-12 09:18:00,41.796875,2.3148150000000003,1.0371462184235627,5.64236,3.674765,43.11340000000001,3403.567222224605
2024-11-12 09:21:00,43.359375,2.430555,1.101045695361768,5.671295,3.6169000000000002,43.11349999999999,3403.617222224605
2024-11-12 09:24:00,43.388305,2.34375,1.0455519415994605,5.729164999999999,3.7326349999999993,44.27080000000001,3403.667222224605
2024-11-12 09:27:00,43.388305,2.34375,1.0455519415994605,5.729164999999999,3.7326349999999993,43.69209999999998,3403.7172222246054
2024-11-12 09:30:00,42.59259,2.34375,1.0754851221012658,5.70023,3.732640000000001,41.95599999999996,3403.7672222246056
2024-11-12 09:33:00,42.59259,2.34375,1.0455519415994605,5.671295,3.674765,43.98150000000004,3403.8172222246058
2024-11-12 09:36:00,43.37384,2.2280099999999994,1.0410393321785596,5.58449,3.732640000000001,44.27080000000001,3403.867222224606
2024-11-12 09:39:00,43.388305,2.1990739999999995,1.00326322921505,5.555554,3.7037000000000004,45.717600000000004,3403.917222224606
2024-11-12 09:42:00,46.744794999999996,2.0254630000000002,0.9796559904089011,5.237272999999999,3.58796,46.5856,3403.9672222246063
2024-11-12 09:45:00,50.59317,1.7071759999999996,0.9296478695260451,4.890051,3.6168950000000004,50.05789999999996,3404.0172222246065
2024-11-12 09:48:00,49.84086,1.851852,0.9772515267137705,5.179397000000001,3.7615750000000006,49.18979999999999,3404.0672222246067
2024-11-12 09:51:00,44.90741,2.141203,0.986158956491118,5.613423999999999,3.8194409999999994,46.007000000000005,3404.117222224607
2024-11-12 09:54:00,42.607055,2.343751,1.075485417881137,5.729166,3.7615750000000006,44.849500000000035,3404.167222224607
2024-11-12 09:57:00,41.825805,2.372686,0.9901138306968481,5.729166,3.645830000000001,43.40279999999996,3404.217222224607
2024-11-12 10:00:00,43.388305,2.430555,1.0060943308933412,5.6713,3.530095,42.824100000000044,3404.2672222246074
2024-11-12 10:03:00,41.840275,2.34375,1.0455519415994605,5.70023,3.7037000000000004,43.40270000000004,3404.3172222246076
2024-11-12 10:06:00,43.37384,2.34375,1.0754851221012658,5.70023,3.732640000000001,45.717600000000004,3404.3672222246078
2024-11-12 10:09:00,43.388305,2.34375,1.014484115211148,5.729164999999999,3.7037050000000002,44.849500000000035,3404.417222224608
2024-11-12 10:12:00,44.15509,2.3726849999999997,1.084020416226473,5.613429999999999,3.6168950000000004,44.56020000000001,3404.467222224608
2024-11-12 10:15:00,43.315975,2.256945,1.049681292922628,5.555559999999999,3.674765,44.27080000000001,3404.5172222246083
2024-11-12 10:18:00,43.388305,2.228009,1.0117738149226982,5.613423999999999,3.7326349999999993,43.11349999999999,3404.5672222246085
2024-11-12 10:21:00,44.15509,2.256945,1.0496912862095185,5.58449,3.7037050000000002,45.717600000000004,3404.6172222246087
2024-11-12 10:24:00,43.388305,2.256945,1.0202577649817248,5.642359999999999,3.7326349999999993,43.98149999999998,3404.667222224609
2024-11-12 10:27:00,43.37384,2.3148149999999994,1.0669137013877603,5.671295,3.732640000000001,45.428200000000004,3404.717222224609
2024-11-12 10:30:00,43.37384,2.459491,1.0471619200219073,5.815976,3.674765,43.69210000000004,3404.767222224609
2024-11-12 10:33:00,42.59259,2.372686,1.0226808551853024,5.815976,3.76157,44.56020000000001,3404.8172222246094
2024-11-12 10:36:00,43.388305,2.3726850000000006,1.0226915888435533,5.7581,3.7037050000000002,46.5856,3404.8672222246096
2024-11-12 10:39:00,43.388305,2.34375,1.014484115211148,5.7581,3.732640000000001,43.40279999999996,3404.9172222246098
2024-11-12 10:42:00,41.81134,2.4016210000000004,1.030875550998008,5.787036,3.7037050000000002,43.113399999999956,3404.96722222461
2024-11-12 10:45:00,42.607055,2.430555,1.0390355553817643,5.7581,3.645835000000001,43.40279999999996,3405.01722222461
2024-11-12 10:48:00,42.59259,2.3726850000000006,1.0226915888435533,5.7581,3.7037050000000002,43.40270000000004,3405.0672222246103
2024-11-12 10:51:00,41.81134,2.34375,1.0754851221012658,5.70023,3.732640000000001,43.98150000000004,3405.1172222246105
2024-11-12 10:54:00,41.81134,2.3726850000000006,1.0226915888435533,5.7581,3.7037050000000002,42.24539999999996,3405.1672222246107
2024-11-12 10:57:00,43.37384,2.34375,1.0144731597653842,5.758105,3.7326349999999993,45.717600000000004,3405.217222224611
2024-11-12 11:00:00,44.93634,2.3726849999999997,1.0539325899282797,5.72917,3.7037050000000002,44.84960000000001,3405.267222224611
2024-11-12 11:03:00,44.140625,2.2280099999999994,0.9813971213212113,5.6713,3.76157,45.428200000000004,3405.317222224611
2024-11-12 11:06:00,43.37384,2.2280099999999994,1.011774108582242,5.642359999999999,3.76157,44.56020000000001,3405.3672222246114
2024-11-12 11:09:00,43.37384,2.2280099999999994,1.011774108582242,5.642359999999999,3.76157,44.84949999999998,3405.4172222246116
2024-11-12 11:12:00,43.388305,2.4016199999999994,1.0308752685747484,5.729164999999999,3.645835000000001,46.29630000000003,3405.4672222246118
2024-11-12 11:15:00,43.388305,2.34375,1.0455519415994605,5.78704,3.7905100000000003,43.11340000000001,3405.517222224612
2024-11-12 11:18:00,42.607055,2.430555,1.0390244164859639,5.78704,3.674765,43.40270000000004,3405.567222224612
2024-11-12 11:21:00,44.169560000000004,2.34375,1.014484115211146,5.787035,3.7615749999999997,44.849500000000035,3405.6172222246123
2024-11-12 11:24:00,43.402775000000005,2.3148149999999994,1.0371462184235625,5.758105,3.7905100000000003,44.849500000000035,3405.6672222246125
2024-11-12 11:27:00,44.15509,2.3148150000000003,1.066903595367816,5.787039999999999,3.848375,45.1388,3405.7172222246127
2024-11-12 11:30:00,43.388305,2.3148149999999994,1.0669137013877585,5.787035,3.8483799999999997,45.428200000000004,3405.767222224613
2024-11-12 11:33:00,41.840275000000005,2.3148150000000003,1.0371462184235627,5.78704,3.819445,43.11349999999999,3405.817222224613
2024-11-12 11:36:00,41.825805,2.34375,1.0455519415994605,5.7581,3.76157,43.692200000000014,3405.867222224613
2024-11-12 11:39:00,43.388305,2.430555,1.0390355553817623,5.815970000000001,3.7037050000000002,44.56020000000001,3405.9172222246134
2024-11-12 11:42:00,44.93634,2.430555,1.0706203658223978,5.84491,3.7615749999999997,44.56020000000001,3405.9672222246136
2024-11-12 11:45:00,44.93634,2.4016199999999994,1.0622885924989192,5.815974999999999,3.7615749999999997,44.84960000000001,3406.0172222246138
2024-11-12 11:48:00,45.992475,2.430555,1.1010456953617662,5.787035,3.732639999999999,46.00690000000003,3406.067222224614
2024-11-12 11:51:00,44.950810000000004,2.3148149999999994,1.0669035953678159,5.815974999999999,3.8773100000000005,45.42829999999998,3406.117222224614
2024-11-12 11:54:00,44.93634,2.3148149999999994,1.0956705467590746,5.815974999999999,3.906250000000001,47.45369999999997,3406.1672222246143
2024-11-12 11:57:00,44.169560000000004,2.3148149999999994,1.0669137013877585,5.787035,3.8483799999999997,44.56019999999995,3406.2172222246145
2024-11-12 12:00:00,44.15509,2.3726850000000006,1.0539325899282799,5.78704,3.7615749999999997,46.00690000000003,3406.2672222246147
2024-11-12 12:03:00,44.93634,2.430555,1.1010353672925774,5.84491,3.7905050000000005,44.56009999999998,3406.317222224615
2024-11-12 12:06:00,44.93634,2.459491,1.1095060050240595,5.8738459999999995,3.7905050000000005,44.56020000000001,3406.367222224615
2024-11-12 12:09:00,45.992475,2.4884260000000005,1.0552765169594642,5.931716000000001,3.76157,46.296299999999974,3406.417222224615
2024-11-12 12:12:00,44.15509,2.4016210000000004,1.092540702135222,5.8738459999999995,3.848375,45.71769999999998,3406.4672222246154
2024-11-12 12:15:00,44.878475,2.430555,1.1010353672925774,5.84491,3.7905050000000005,45.428200000000004,3406.5172222246156
2024-11-12 12:18:00,43.388305,2.3148150000000003,1.0371462184235627,5.84491,3.8773149999999994,45.138900000000035,3406.5672222246158
2024-11-12 12:21:00,44.15509,2.3148149999999994,1.0669137013877585,5.787035,3.8483799999999997,46.00689999999997,3406.617222224616
2024-11-12 12:24:00,44.93634,2.34375,1.075485122101264,5.787035,3.819444999999999,46.007000000000005,3406.667222224616
2024-11-12 12:27:00,44.93634,2.4016199999999994,1.0308752685747464,5.787035,3.7037050000000002,47.453700000000026,3406.7172222246163
2024-11-12 12:30:00,44.90741,2.4016199999999994,1.0925506810882233,5.787035,3.7615749999999997,46.296299999999974,3406.7672222246165
2024-11-12 12:33:00,44.169560000000004,2.3726850000000006,1.0840204162264735,5.84491,3.848375,46.296299999999974,3406.8172222246167
2024-11-12 12:36:00,44.15509,2.3726850000000006,1.0539325899282799,5.902780000000001,3.8773150000000003,45.1388,3406.867222224617
2024-11-12 12:39:00,44.921875,2.34375,1.0455519415994605,5.873845,3.8773150000000003,44.84949999999998,3406.917222224617
2024-11-12 12:42:00,44.93634,2.256945,1.049681292922628,5.729169999999999,3.848375,45.71749999999997,3406.967222224617
2024-11-12 12:45:00,44.93634,2.1990739999999995,1.060474566630891,5.6712940000000005,3.8773100000000005,47.742999999999995,3407.0172222246174
2024-11-12 12:48:00,44.93634,2.1990739999999995,1.060474566630891,5.6712940000000005,3.8773100000000005,46.296299999999974,3407.0672222246176
2024-11-12 12:51:00,44.93634,2.3148150000000003,1.095670546759073,5.758100000000001,3.848375,45.42829999999998,3407.1172222246178
2024-11-12 12:54:00,44.90741,2.34375,1.0754749601499534,5.815974999999999,3.848375,46.00689999999997,3407.167222224618
2024-11-12 12:57:00,44.90741,2.34375,1.0455519415994605,5.902780000000001,3.906250000000001,46.5856,3407.217222224618
2024-11-12 13:00:00,44.90741,2.34375,1.0455519415994605,5.902780000000001,3.906250000000001,43.98150000000004,3407.2672222246183
2024-11-12 13:03:00,44.90741,2.34375,1.0455519415994605,5.815974999999999,3.819444999999999,46.007000000000005,3407.3172222246185
2024-11-12 13:06:00,44.15509,2.3148150000000003,1.0062524346126134,5.758100000000001,3.7615749999999997,44.56020000000001,3407.3672222246187
2024-11-12 13:09:00,44.90741,2.3148150000000003,1.0669137013877588,5.758100000000001,3.819444999999999,46.296299999999974,3407.417222224619
2024-11-12 13:12:00,44.140625,2.2858799999999997,1.0583159135433287,5.758100000000001,3.8483799999999997,45.717600000000004,3407.467222224619
2024-11-12 13:15:00,44.140625,2.34375,1.0455519415994605,5.758105,3.7615749999999997,45.71759999999995,3407.517222224619
2024-11-12 13:18:00,44.90741,2.34375,1.014484115211146,5.787035,3.7615749999999997,45.717600000000004,3407.5672222246194
2024-11-12 13:21:00,44.90741,2.2280099999999994,1.0410293957047045,5.729169999999999,3.8773100000000005,48.6112,3407.6172222246196
2024-11-12 13:24:00,44.892939999999996,2.1990739999999995,1.0604745666308926,5.700233999999999,3.906250000000001,45.42829999999998,3407.6672222246198
2024-11-12 13:27:00,46.744794999999996,2.2280099999999994,1.041039332178558,5.70023,3.8483799999999997,46.296299999999974,3407.71722222462
2024-11-12 13:30:00,44.93634,2.3148150000000003,1.095670546759073,5.72917,3.819444999999999,46.5856,3407.76722222462
2024-11-12 13:33:00,44.15509,2.34375,1.075485122101264,5.815970000000001,3.8483799999999997,44.849500000000035,3407.8172222246203
2024-11-12 13:36:00,44.90741,2.34375,1.075485122101264,5.815970000000001,3.8483799999999997,46.2962,3407.8672222246205
2024-11-12 13:39:00,44.93634,2.34375,1.075485122101264,5.787035,3.819444999999999,44.84960000000001,3407.9172222246207
2024-11-12 13:42:00,44.90741,2.4016199999999994,1.0925506810882233,5.787035,3.7615749999999997,45.717600000000004,3407.967222224621
2024-11-12 13:45:00,46.744794999999996,2.430555,1.130430944477179,5.815974999999999,3.7905100000000003,45.717600000000004,3408.017222224621
2024-11-12 13:48:00,46.730329999999995,2.4016199999999994,1.0925404081174492,5.815974999999999,3.7905050000000005,46.875,3408.067222224621
2024-11-12 13:51:00,44.93634,2.34375,1.0754749601499534,5.815974999999999,3.848375,47.74309999999997,3408.1172222246214
2024-11-12 13:54:00,44.90741,2.3726850000000006,1.0840306338263146,5.815970000000001,3.819444999999999,46.29630000000003,3408.1672222246216
2024-11-12 13:57:00,44.90741,2.3726850000000006,1.0840306338263146,5.815970000000001,3.819444999999999,46.00690000000003,3408.2172222246218
2024-11-12 14:00:00,46.730329999999995,2.4016199999999994,1.0308752685747464,5.787035,3.7037050000000002,45.71749999999997,3408.267222224622
2024-11-12 14:03:00,44.15509,2.2858799999999997,1.028714978188336,5.758105,3.819445,47.16429999999997,3408.317222224622
2024-11-12 14:06:00,44.90741,2.3148149999999994,1.0371462184235625,5.758105,3.7905100000000003,45.42829999999998,3408.3672222246223
2024-11-12 14:09:00,44.140625,2.34375,1.0455519415994605,5.758105,3.7615749999999997,44.27080000000001,3408.4172222246225
2024-11-12 14:12:00,43.388305,2.34375,1.0455519415994605,5.7581,3.76157,46.007000000000005,3408.4672222246227
2024-11-12 14:15:00,43.37384,2.3726850000000006,1.0539325899282799,5.78704,3.7615749999999997,44.56019999999995,3408.517222224623
2024-11-12 14:18:00,44.140625,2.3726850000000006,1.0226915888435515,5.815970000000001,3.7615749999999997,41.95600000000002,3408.567222224623
2024-11-12 14:21:00,44.140625,2.3726850000000006,1.0539325899282799,5.84491,3.819444999999999,45.138900000000035,3408.617222224623
2024-11-12 14:24:00,44.90741,2.34375,1.0455519415994605,5.84491,3.8483799999999997,45.428200000000004,3408.6672222246234
2024-11-12 14:27:00,44.90741,2.3148149999999994,1.0669035953678159,5.815974999999999,3.8773100000000005,45.717600000000004,3408.7172222246236
2024-11-12 14:30:00,46.730329999999995,2.34375,1.0455519415994605,5.873845,3.8773150000000003,44.56020000000001,3408.7672222246238
2024-11-12 14:33:00,44.90741,2.2858799999999997,1.058305863742999,5.787039999999999,3.8773100000000005,46.00690000000003,3408.817222224624
2024-11-12 14:36:00,45.949079999999995,2.3148150000000003,1.095670546759073,5.758100000000001,3.848375,46.00690000000003,3408.867222224624
2024-11-12 14:39:00,46.71586,2.2280099999999994,1.0693163223912345,5.70023,3.8773100000000005,47.74309999999997,3408.9172222246243
2024-11-12 14:42:00,48.292825,2.3148149999999994,1.0956705467590746,5.729169999999999,3.819445000000001,48.032399999999996,3408.9672222246245
2024-11-12 14:45:00,46.730329999999995,2.2858799999999997,1.0869136477764294,5.758100000000001,3.8773100000000005,47.45369999999997,3409.0172222246247
2024-11-12 14:48:00,45.949079999999995,2.3148149999999994,1.0956705467590728,5.758105,3.8483799999999997,45.71750000000003,3409.067222224625
2024-11-12 14:51:00,44.90741,2.34375,1.0455519415994605,5.78704,3.7905100000000003,44.56020000000001,3409.117222224625
2024-11-12 14:54:00,44.93634,2.372686,1.0840309287185237,5.844906000000001,3.8483799999999997,44.84949999999998,3409.167222224625
2024-11-12 14:57:00,44.93634,2.4016210000000004,1.0622888808631543,5.8738459999999995,3.819444999999999,46.875,3409.2172222246254
2024-11-12 15:00:00,46.730329999999995,2.34375,1.075485122101264,5.815970000000001,3.8483799999999997,47.453700000000026,3409.2672222246256
2024-11-12 15:03:00,46.71586,2.3726850000000006,1.0539325899282799,5.84491,3.819444999999999,46.875,3409.3172222246258
2024-11-12 15:06:00,48.27836,2.430555,1.0706203658223978,5.84491,3.7615749999999997,47.742999999999995,3409.367222224626
2024-11-12 15:09:00,46.730329999999995,2.3148149999999994,1.0669137013877585,5.787035,3.8483799999999997,47.74309999999997,3409.417222224626
2024-11-12 15:12:00,47.511575,2.3726850000000006,1.0840204162264735,5.84491,3.848375,47.1644,3409.4672222246263
2024-11-12 15:15:00,48.26389,2.34375,1.1044002593819227,5.84491,3.906250000000001,48.032399999999996,3409.5172222246265
2024-11-12 15:18:00,48.27836,2.3148149999999994,1.0956705467590746,5.815974999999999,3.906250000000001,47.74309999999997,3409.5672222246267
2024-11-12 15:21:00,47.49711,2.34375,1.075485122101264,5.787035,3.819444999999999,46.875,3409.617222224627
2024-11-12 15:24:00,48.26389,2.3148149999999994,1.0669137013877585,5.70023,3.7615749999999997,48.03250000000003,3409.667222224627
2024-11-12 15:27:00,48.27836,2.2280099999999994,1.0693163223912345,5.70023,3.8773100000000005,48.90039999999999,3409.717222224627
2024-11-12 15:30:00,49.81192,2.256945,1.0781290741917064,5.729169999999999,3.8773150000000003,50.34719999999999,3409.7672222246274
2024-11-12 15:33:00,49.84086,2.3148150000000003,1.066903595367816,5.787039999999999,3.848375,48.32170000000002,3409.8172222246276
2024-11-12 15:36:00,49.81192,2.2858799999999997,1.0869136477764312,5.787039999999999,3.906250000000001,48.0325,3409.8672222246278
2024-11-12 15:39:00,49.81192,2.2858799999999997,1.0869136477764312,5.787039999999999,3.906250000000001,49.189899999999966,3409.917222224628
2024-11-12 15:42:00,49.05961,2.3148149999999994,1.0669035953678159,5.815974999999999,3.8773100000000005,48.900499999999965,3409.967222224628
2024-11-12 15:45:00,49.05961,2.3148150000000003,1.095670546759073,5.72917,3.819444999999999,50.05789999999996,3410.0172222246283
2024-11-12 15:48:00,49.84086,2.3148149999999994,1.0956705467590746,5.729169999999999,3.819445000000001,49.18980000000005,3410.0672222246285
2024-11-12 15:51:00,49.81192,2.3148150000000003,1.0669035953678143,5.8449100000000005,3.9062449999999993,49.47919999999999,3410.1172222246287
2024-11-12 15:54:00,49.84086,2.34375,1.1324295000969684,5.873845,3.964125,46.875,3410.167222224629
2024-11-12 15:57:00,46.71586,2.1990739999999995,1.0877364623501162,5.873845,4.108801000000001,48.032399999999996,3410.217222224629
2024-11-12 16:00:00,47.49711,2.34375,1.1324295000969684,5.989580000000001,4.079860000000001,48.32170000000002,3410.267222224629
2024-11-12 16:03:00,46.730329999999995,2.34375,1.0754851221012658,6.018515,4.050925,50.05789999999996,3410.3172222246294
2024-11-12 16:06:00,43.37384,2.256944,1.105700057138874,6.018515,4.195601,45.428300000000036,3410.3672222246296
2024-11-12 16:09:00,39.25058,2.3148150000000003,1.095670546759073,6.076390000000001,4.166665,41.95609999999999,3410.4172222246298
2024-11-12 16:12:00,38.20891,2.3148150000000003,1.0669137013877605,6.19213,4.253475,41.95600000000002,3410.46722222463
2024-11-12 16:15:00,39.25058,2.3726850000000006,1.0539431805511474,6.2210600000000005,4.195605,39.641200000000026,3410.51722222463
2024-11-12 16:18:00,39.265045,2.3726850000000006,1.0840306338263166,6.19213,4.195605,40.509299999999996,3410.5672222246303
2024-11-12 16:21:00,39.25058,2.3148149999999994,1.0669137013877603,6.163194999999999,4.22454,40.219899999999996,3410.6172222246305
2024-11-12 16:24:00,39.25058,2.3726849999999997,1.113113146650919,6.16319,4.195605,41.377200000000016,3410.6672222246307
2024-11-12 16:27:00,36.89236,2.054398,1.042290219226451,6.01852,4.398152,40.79860000000002,3410.717222224631
2024-11-13 07:33:00,49.84086,1.5914339999999996,1.3467218179283407,6.684023,6.221069,45.717599999999976,3410.717222224631
2024-11-13 07:36:00,65.885415,1.3888879999999997,1.5016575787462183,6.597223,6.828704999999999,49.18979999999999,3410.767222224631
2024-11-13 07:39:00,48.292825,0.8391199999999994,0.9367500490390444,4.195601,4.398153000000001,50.34720000000004,3410.817222224631
2024-11-13 07:42:00,58.11632,1.273148,0.9725020659811489,4.716434,4.166664999999999,56.42350000000005,3410.8672222246314
2024-11-13 07:45:00,64.337385,1.2442129999999993,1.1552340490860327,5.092592999999999,4.91898,61.9212,3410.9172222246316
2024-11-13 07:48:00,60.966435000000004,1.0127309999999996,0.8760827482858582,3.993055,3.732639,58.44909999999999,3410.9672222246318
2024-11-13 07:51:00,59.418400000000005,0.9837959999999999,0.8941842990999692,4.137732,3.9641210000000004,59.60640000000001,3411.017222224632
2024-11-13 07:54:00,58.637150000000005,0.9837959999999999,0.9247201257075399,4.050926,3.9351860000000007,57.870299999999986,3411.067222224632
2024-11-13 07:57:00,58.130785,1.0127309999999996,0.8919911320815445,4.108797,3.8773160000000004,56.71300000000002,3411.1172222246323
2024-11-13 08:00:00,56.582755,1.0127309999999996,0.9076957274772454,4.050926,3.8483800000000006,58.15970000000004,3411.1672222246325
2024-11-13 08:03:00,58.130785,1.070602,0.9183421018291569,4.050926,3.7615739999999995,57.29169999999999,3411.2172222246327
2024-11-13 08:06:00,59.418400000000005,1.070602,0.8856766007145438,4.108797,3.7615739999999995,58.449100000000044,3411.267222224633
2024-11-13 08:09:00,59.418400000000005,1.0416659999999993,0.9052245306613717,4.137732,3.8773160000000004,58.44909999999999,3411.317222224633
2024-11-13 08:12:00,58.11632,1.0416660000000002,0.9052245306613723,4.166667,3.906251,55.55560000000003,3411.367222224633
2024-11-13 08:15:00,56.582755,1.0416660000000002,0.9052245306613723,4.108796,3.8483799999999997,56.134299999999996,3411.4172222246334
2024-11-13 08:18:00,55.034725,1.070602,0.885677172995779,4.137732,3.7905100000000003,56.42360000000002,3411.4672222246336
2024-11-13 08:21:00,54.239005,1.0995369999999998,0.8983726547327233,4.137732,3.7615750000000006,56.4237,3411.5172222246338
2024-11-13 08:24:00,53.472225,1.157407,0.9063039116993055,4.282408000000001,3.819445,54.108799999999974,3411.567222224634
2024-11-13 08:27:00,55.005790000000005,1.2152780000000005,0.8949583826281065,4.282408000000001,3.703704,54.6875,3411.617222224634
2024-11-13 08:30:00,54.253475,1.1863419999999998,0.9358545832061317,4.340277,3.8773160000000004,56.134299999999996,3411.6672222246343
2024-11-13 08:33:00,55.034725,1.1863419999999998,0.9358539894620793,4.427083,3.9641210000000004,55.844899999999996,3411.7172222246345
2024-11-13 08:36:00,55.034725,1.1863419999999998,0.9358539894620793,4.427083,3.9641210000000004,54.39820000000003,3411.7672222246347
2024-11-13 08:39:00,55.005790000000005,1.2152769999999995,0.9306991078650635,4.398148,3.8773160000000004,54.97679999999997,3411.817222224635
2024-11-13 08:42:00,54.253475,1.2152769999999995,0.9306991078650635,4.369212,3.8483800000000006,55.55560000000003,3411.867222224635
2024-11-13 08:45:00,53.48669,1.2152769999999995,0.9306991078650635,4.369212,3.8483800000000006,54.9769,3411.917222224635
2024-11-13 08:48:00,52.690975,1.2152769999999995,0.9306991078650635,4.369212,3.8483800000000006,53.530100000000004,3411.9672222246354
2024-11-13 08:51:00,53.48669,1.2442130000000002,0.906711356550742,4.311343000000001,3.703704,51.79399999999998,3412.0172222246356
2024-11-13 08:54:00,55.005790000000005,1.0995369999999998,0.8470743586992787,4.195603,3.7326390000000007,54.3981,3412.0672222246358
2024-11-13 08:57:00,58.130785,1.1284719999999995,0.910964144078372,4.137732,3.732639,55.844899999999996,3412.117222224636
2024-11-13 09:00:00,62.514465,0.9837960000000008,0.8628878780906244,3.993056000000001,3.7615749999999997,58.44900000000001,3412.167222224636
2024-11-13 09:03:00,71.05035000000001,0.8680559999999993,0.8680575000002609,3.6747679999999994,3.6747690000000004,65.39350000000002,3412.2172222246363
2024-11-13 09:06:00,68.20023499999999,0.8680560000000002,0.8966807870158827,3.906251,3.9641210000000004,63.657399999999996,3412.2672222246365
2024-11-13 09:09:00,65.885415,0.8969899999999997,0.9256254966546268,3.906249,3.9641210000000004,63.657399999999996,3412.3172222246367
2024-11-13 09:12:00,64.337385,0.9548610000000002,0.9548625000675505,4.02199,4.021991,60.47449999999998,3412.367222224637
2024-11-13 09:15:00,58.11632,1.070602,0.9657922273545032,4.2534730000000005,4.0509260000000005,57.29160000000002,3412.417222224637
2024-11-13 09:18:00,53.48669,1.070601,0.93435393256712,4.369212,4.108797,53.81940000000003,3412.467222224637
2024-11-13 09:21:00,49.855325,1.157407,0.9234578759913624,4.369212,3.935186,50.63650000000001,3412.5172222246374
2024-11-13 09:24:00,49.869794999999996,1.1863419999999998,0.8831216327341573,4.456017999999999,3.906251,51.21519999999998,3412.5672222246376
2024-11-13 09:27:00,49.855325,1.2152769999999995,0.9306991078650635,4.484953,3.9641210000000004,52.08339999999998,3412.6172222246378
2024-11-13 09:30:00,49.074075,1.2442129999999993,0.9603707405056826,4.542825,4.021987000000001,50.63659999999999,3412.667222224638
2024-11-13 09:33:00,49.855325,1.3020839999999998,0.9666395125970724,4.57176,3.9641160000000006,50.34719999999999,3412.717222224638
2024-11-13 09:36:00,49.855325,1.273148,0.9547408720233652,4.542824,3.9641160000000006,50.63659999999999,3412.7672222246383
2024-11-13 09:39:00,53.48669,1.273148,0.9725026751755097,4.513889000000001,3.9641209999999996,52.9513,3412.8172222246385
2024-11-13 09:42:00,51.663775,1.2152779999999996,0.9481586882058438,4.57176,4.079861999999999,52.37269999999995,3412.8672222246387
2024-11-13 09:45:00,49.074075,1.3020830000000005,0.9666422204775482,4.774305000000001,4.166667,50.05790000000002,3412.917222224639
2024-11-13 09:48:00,49.826395000000005,1.4467589999999992,0.9868522200205516,4.861111,4.050927,50.63659999999999,3412.967222224639
2024-11-13 09:51:00,49.855325,1.4467589999999992,0.9672854553227552,4.832176,3.993055,49.18990000000002,3413.017222224639
2024-11-13 09:54:00,49.840860000000006,1.5335650000000003,0.9797879013784438,4.890046000000001,3.9351839999999996,50.34719999999999,3413.0672222246394
2024-11-13 09:57:00,49.855325,1.4467589999999992,0.9672861375987238,4.745371,3.906251000000001,50.636600000000044,3413.1172222246396
2024-11-13 10:00:00,50.636575,1.4467600000000003,0.9473597756963289,4.687501,3.819445,54.108799999999974,3413.1672222246398
2024-11-13 10:03:00,51.67824,1.3310179999999994,0.9225390422230033,4.62963,3.906251000000001,51.50460000000004,3413.21722222464
2024-11-13 10:06:00,51.663775,1.3310179999999994,0.9414947165218679,4.571758999999999,3.8773160000000004,51.79400000000004,3413.26722222464
2024-11-13 10:09:00,53.472225,1.4178239999999995,0.9562005706950041,4.600694,3.7905100000000003,53.240700000000004,3413.3172222246403
2024-11-13 10:12:00,53.472225,1.3310179999999994,0.9601275746514186,4.62963,3.9641210000000004,52.66199999999998,3413.3672222246405
2024-11-13 10:15:00,55.04919,1.359954,0.9717223888259985,4.629630000000001,3.9351839999999996,53.81939999999997,3413.4172222246407
2024-11-13 10:18:00,55.005790000000005,1.2442129999999993,0.9427640024846576,4.513889,3.9641210000000004,54.108799999999974,3413.467222224641
2024-11-13 10:21:00,55.034725,1.2152769999999995,0.9129718997505679,4.456017999999999,3.906251000000001,54.9769,3413.517222224641
2024-11-13 10:24:00,56.582755,1.2152769999999995,0.9481582645268367,4.398148,3.906251000000001,56.13420000000002,3413.5672222246412
2024-11-13 10:27:00,55.034725,1.186343,0.9358544162784803,4.427084,3.9641210000000004,54.398199999999974,3413.6172222246414
2024-11-13 10:30:00,55.005790000000005,1.273148,0.9725026751755108,4.5428239999999995,3.993056,53.819500000000005,3413.6672222246416
2024-11-13 10:33:00,55.005790000000005,1.3310179999999994,0.9601275746514186,4.62963,3.9641210000000004,54.97679999999997,3413.717222224642
2024-11-13 10:36:00,54.253475,1.359953,0.9902009231615199,4.687500000000001,4.021987000000001,54.9769,3413.767222224642
2024-11-13 10:39:00,53.472225,1.359954,0.9529358237339912,4.774306,4.050922000000001,51.21529999999996,3413.817222224642
2024-11-13 10:42:00,51.663775,1.4467589999999992,0.9672854553227552,4.832176,3.993055,53.240700000000004,3413.8672222246423
2024-11-13 10:45:00,51.663775,1.4467589999999992,0.9672854553227552,4.832176,3.993055,51.50459999999998,3413.9172222246425
2024-11-13 10:48:00,51.663775,1.3888889999999998,0.9643085556499008,4.774306,4.021987000000001,51.21519999999998,3413.9672222246427
2024-11-13 10:51:00,50.636575,1.359953,0.9717219893678815,4.687500000000001,3.993055,51.79399999999998,3414.017222224643
2024-11-13 10:54:00,49.855325,1.3888889999999998,0.9643111953392782,4.716436000000001,3.9641210000000004,52.9513,3414.067222224643
2024-11-13 10:57:00,52.676505000000006,1.3888889999999998,0.9643111953392782,4.716436000000001,3.9641210000000004,52.66199999999998,3414.1172222246432
2024-11-13 11:00:00,51.663775,1.4467589999999992,0.9672854553227552,4.832176,3.993055,52.08330000000001,3414.1672222246434
2024-11-13 11:03:00,51.649305,1.4467589999999992,0.9672868198742601,4.890045999999999,4.050927,53.81939999999997,3414.2172222246436
2024-11-13 11:06:00,51.663775,1.4467589999999992,0.9672854553227552,4.832176,3.993055,54.976800000000026,3414.267222224644
2024-11-13 11:09:00,49.869794999999996,1.4467589999999992,0.9672861375987238,4.745371,3.906251000000001,52.662000000000035,3414.317222224644
2024-11-13 11:12:00,49.074075,1.3888889999999998,0.9450480481654054,4.687501,3.906251000000001,50.92599999999999,3414.367222224644
2024-11-13 11:15:00,49.855325,1.359953,0.9717226332016177,4.658565,3.9641210000000004,52.08330000000001,3414.4172222246443
2024-11-13 11:18:00,52.690975,1.4178239999999995,0.9561992166735429,4.716435,3.906249,52.66210000000001,3414.4672222246445
2024-11-13 11:21:00,55.005790000000005,1.359954,0.9717223888259985,4.629630000000001,3.9351839999999996,54.6875,3414.5172222246447
2024-11-13 11:24:00,56.568290000000005,1.3020839999999998,0.9666395125970724,4.57176,3.9641160000000006,55.55560000000003,3414.567222224645
2024-11-13 11:27:00,58.130785,1.3020839999999998,0.9484585187035496,4.62963,3.9930559999999993,57.29169999999999,3414.617222224645
2024-11-13 11:30:00,58.11632,1.3020839999999998,0.9845487137788975,4.57176,3.9930559999999993,56.712999999999965,3414.6672222246452
2024-11-13 11:33:00,56.568290000000005,1.2442129999999993,0.9603707405056826,4.542825,4.021987000000001,54.976800000000026,3414.7172222246454
2024-11-13 11:36:00,56.582755,1.2442129999999993,0.9603707405056826,4.542825,4.021987000000001,55.555499999999995,3414.7672222246456
2024-11-13 11:39:00,58.11632,1.273148,0.9724996292006227,4.513889,3.9641160000000006,59.02780000000001,3414.817222224646
2024-11-13 11:42:00,58.11632,1.2152769999999995,0.9653632169538757,4.484953,4.021987000000001,57.87030000000004,3414.867222224646
2024-11-13 11:45:00,57.349540000000005,1.1863419999999998,0.9358533957177286,4.484953,4.02199,56.134299999999996,3414.917222224646
2024-11-13 11:48:00,57.349540000000005,1.2152769999999995,0.9481576655747885,4.484953,3.993055,55.844899999999996,3414.9672222246463
2024-11-13 11:51:00,56.582755,1.2152779999999996,0.9481586882058449,4.484953999999999,3.993056,56.134299999999996,3415.0172222246465
2024-11-13 11:54:00,55.801505,1.3020829999999997,0.9845476846542072,4.571759,3.993055,54.3981,3415.0672222246467
2024-11-13 11:57:00,55.034725,1.3310179999999994,0.9965127222935213,4.600694,3.993055,53.52999999999997,3415.117222224647
2024-11-13 12:00:00,54.253475,1.3310179999999994,0.9601275746514186,4.62963,3.9641210000000004,52.66199999999998,3415.167222224647
2024-11-13 12:03:00,55.034725,1.4178240000000004,0.9946972281753923,4.658565,3.90625,53.240700000000004,3415.2172222246472
2024-11-13 12:06:00,53.48669,1.3310180000000003,0.9784601688805037,4.658565,4.02199,53.240800000000036,3415.2672222246474
2024-11-13 12:09:00,51.663775,1.359953,0.9717226332016177,4.658565,3.9641210000000004,54.10880000000003,3415.3172222246476
2024-11-13 12:12:00,53.472225,1.359953,0.9529380482302945,4.687500000000001,3.9641210000000004,54.3981,3415.367222224648
2024-11-13 12:15:00,52.690975,1.359953,0.9717226332016177,4.658565,3.9641210000000004,54.976800000000026,3415.417222224648
2024-11-13 12:18:00,53.472225,1.3020829999999997,0.9484574805965326,4.600695,3.9641210000000004,53.240700000000004,3415.467222224648
2024-11-13 12:21:00,55.034725,1.359954,0.9717230326599123,4.600695,3.90625,53.240700000000004,3415.5172222246483
2024-11-13 12:24:00,55.034725,1.3020829999999997,0.966640973396523,4.600695,3.993055,53.81939999999997,3415.5672222246485
2024-11-13 12:27:00,56.568290000000005,1.3310179999999994,0.9601282133249998,4.716435,4.050927,54.3981,3415.6172222246487
2024-11-13 12:30:00,58.11632,1.3888889999999998,0.9643085556499008,4.716435,3.9641160000000006,54.97679999999997,3415.667222224649
2024-11-13 12:33:00,57.349540000000005,1.3310179999999994,0.9784582829703008,4.658565,4.021987000000001,55.266200000000026,3415.717222224649
2024-11-13 12:36:00,58.11632,1.3020829999999997,0.966640973396523,4.600695,3.993055,56.71290000000005,3415.7672222246492
2024-11-13 12:39:00,58.11632,1.3020829999999997,0.966640973396523,4.600695,3.993055,55.26619999999997,3415.8172222246494
2024-11-13 12:42:00,58.637150000000005,1.359954,0.9902032287371472,4.600695,3.9351839999999996,57.29170000000005,3415.8672222246496
2024-11-13 12:45:00,58.101855,1.359954,0.9902032287371472,4.600695,3.9351839999999996,55.55560000000003,3415.91722222465
2024-11-13 12:48:00,56.582755,1.273148,0.9547439639847269,4.571759,3.993056,55.844899999999996,3415.96722222465
2024-11-13 12:51:00,58.11632,1.359954,0.9902032287371472,4.600695,3.9351839999999996,56.71289999999999,3416.01722222465
2024-11-13 12:54:00,55.801505,1.2442129999999993,0.9427627761091047,4.542825,3.993055,55.266200000000026,3416.0672222246503
2024-11-13 12:57:00,55.787040000000005,1.2442129999999993,0.9427640024846576,4.513889,3.9641210000000004,54.9769,3416.1172222246505
2024-11-13 13:00:00,56.568290000000005,1.3020839999999998,0.9845487137788985,4.484953999999999,3.90625,56.71289999999999,3416.1672222246507
2024-11-13 13:03:00,57.33507,1.2152769999999995,0.9481582645268367,4.456017999999999,3.9641210000000004,54.108799999999974,3416.217222224651
2024-11-13 13:06:00,56.582755,1.2152769999999995,0.9481576655747885,4.484953,3.993055,55.55559999999997,3416.267222224651
2024-11-13 13:09:00,56.568290000000005,1.3020839999999998,0.9484585187035507,4.484953999999999,3.8483800000000006,55.266200000000026,3416.3172222246512
2024-11-13 13:12:00,55.034725,1.3020829999999997,0.9666422204775481,4.484954,3.8773160000000004,54.9769,3416.3672222246514
2024-11-13 13:15:00,53.472225,1.3020829999999997,0.929977227563541,4.600694,3.9351860000000007,54.6875,3416.4172222246516
2024-11-13 13:18:00,55.034725,1.3888889999999998,0.9832453808166366,4.62963,3.90625,54.6875,3416.467222224652
2024-11-13 13:21:00,54.253475,1.3310179999999994,0.9414947165218679,4.600694,3.906251000000001,53.240700000000004,3416.517222224652
2024-11-13 13:24:00,53.472225,1.3310179999999994,0.9414947165218679,4.600694,3.906251000000001,53.81940000000003,3416.567222224652
2024-11-13 13:27:00,54.253475,1.359954,0.9529390971820524,4.5428239999999995,3.819445,53.819500000000005,3416.6172222246523
2024-11-13 13:30:00,55.801505,1.3020839999999998,0.9666426303030086,4.513889,3.90625,54.3981,3416.6672222246525
2024-11-13 13:33:00,57.349540000000005,1.2442129999999993,0.9603731569145638,4.513889,3.993055,55.844899999999996,3416.7172222246527
2024-11-13 13:36:00,56.582755,1.3020829999999997,0.9666422204775481,4.571759,3.9641210000000004,56.42360000000002,3416.767222224653
2024-11-13 13:39:00,56.582755,1.359954,0.9902032287371472,4.600695,3.9351839999999996,54.9769,3416.817222224653
2024-11-13 13:42:00,56.568290000000005,1.3020829999999997,0.9484568471348684,4.629630000000001,3.993055,56.71300000000002,3416.8672222246532
2024-11-13 13:45:00,58.11632,1.3020829999999997,0.9845476846542072,4.571759,3.993055,56.134299999999996,3416.9172222246534
2024-11-13 13:48:00,56.582755,1.2442129999999993,0.9427640024846576,4.513889,3.9641210000000004,55.55559999999997,3416.9672222246536
2024-11-13 13:51:00,58.89757,1.3020839999999998,0.9484585187035507,4.484953999999999,3.8483800000000006,57.58109999999999,3417.017222224654
2024-11-13 13:54:00,56.582755,1.2152769999999995,0.9129718997505679,4.456017999999999,3.906251000000001,56.42350000000005,3417.067222224654
2024-11-13 13:57:00,56.582755,1.2152769999999995,0.9306991078650635,4.398148,3.8773160000000004,56.13420000000002,3417.117222224654
2024-11-13 14:00:00,58.130785,1.2152769999999995,0.9481582645268367,4.456017999999999,3.9641210000000004,56.13420000000002,3417.1672222246543
2024-11-13 14:03:00,58.130785,1.2442129999999993,0.9603737610160238,4.484953999999999,3.9641210000000004,55.84500000000003,3417.2172222246545
2024-11-13 14:06:00,58.11632,1.2442129999999993,0.9603737610160238,4.484953999999999,3.9641210000000004,59.02780000000001,3417.2672222246547
2024-11-13 14:09:00,59.418400000000005,1.273148,0.9547439639847269,4.484953,3.90625,55.266200000000026,3417.317222224655
2024-11-13 14:12:00,58.130785,1.2152779999999996,0.9481586882058449,4.484953999999999,3.993056,56.712999999999965,3417.367222224655
2024-11-13 14:15:00,56.582755,1.2152769999999995,0.9653632169538757,4.484953,4.021987000000001,56.71300000000002,3417.4172222246552
2024-11-13 14:18:00,58.11632,1.2152769999999995,0.9481576655747885,4.484953,3.993055,58.448999999999955,3417.4672222246554
2024-11-13 14:21:00,56.582755,1.2442129999999993,0.9427627761091047,4.542825,3.993055,55.844899999999996,3417.5172222246556
2024-11-13 14:24:00,58.130785,1.2442129999999993,0.9427627761091047,4.542825,3.993055,56.4237,3417.567222224656
2024-11-13 14:27:00,56.568290000000005,1.2152779999999996,0.9481580892536173,4.513889,4.02199,56.134299999999996,3417.617222224656
2024-11-13 14:30:00,57.349540000000005,1.3020839999999998,0.9845480995457857,4.513889,3.9351839999999996,56.134199999999964,3417.667222224656
2024-11-13 14:33:00,57.349540000000005,1.2442129999999993,0.9603707405056826,4.542825,4.021987000000001,56.42360000000002,3417.7172222246563
2024-11-13 14:36:00,58.11632,1.2442129999999993,0.9603731569145638,4.513889,3.993055,54.97689999999997,3417.7672222246565
2024-11-13 14:39:00,59.418400000000005,1.3020839999999998,0.9666413832216293,4.542825,3.9351839999999996,56.712999999999965,3417.8172222246567
2024-11-13 14:42:00,59.418400000000005,1.2442129999999993,0.9603707405056826,4.542825,4.021987000000001,54.97679999999997,3417.867222224657
2024-11-13 14:45:00,58.130785,1.1863419999999998,0.9529115835800145,4.456017999999999,4.02199,59.02780000000001,3417.917222224657
2024-11-13 14:48:00,59.418400000000005,1.2442130000000002,0.960373156914564,4.456018,3.9351839999999996,58.15969999999999,3417.9672222246572
2024-11-13 14:51:00,60.199650000000005,1.2442130000000002,0.9603737610160242,4.427083,3.90625,58.449100000000016,3418.0172222246574
2024-11-13 14:54:00,58.637150000000005,1.157407,0.9403640090522976,4.427083,4.02199,59.31709999999998,3418.0672222246576
2024-11-13 14:57:00,59.418400000000005,1.2442130000000002,0.9777279422718571,4.427083,3.9351839999999996,57.58109999999999,3418.117222224658
2024-11-13 15:00:00,58.11632,1.1863419999999998,0.9529127543955002,4.369212,3.9351860000000007,57.87039999999996,3418.167222224658
2024-11-13 15:03:00,58.130785,1.1863419999999998,0.9358539894620793,4.398148,3.9351860000000007,56.134299999999996,3418.217222224658
2024-11-13 15:06:00,56.582755,1.1863419999999998,0.9358539894620793,4.456017999999999,3.993056,56.42360000000002,3418.2672222246583
2024-11-13 15:09:00,56.582755,1.2442129999999993,0.9427640024846576,4.513889,3.9641210000000004,56.712999999999965,3418.3172222246585
2024-11-13 15:12:00,56.568290000000005,1.2442129999999993,0.924882837939938,4.484953999999999,3.906251000000001,56.42360000000002,3418.3672222246587
2024-11-13 15:15:00,55.787040000000005,1.2442129999999993,0.9427640024846576,4.427084,3.8773160000000004,56.134199999999964,3418.417222224659
2024-11-13 15:18:00,55.034725,1.3020829999999997,0.929977227563541,4.5428239999999995,3.8773160000000004,55.844899999999996,3418.467222224659
2024-11-13 15:21:00,56.55382,1.3888889999999998,0.9643118552606418,4.600694,3.8483800000000006,55.26619999999997,3418.5172222246592
2024-11-13 15:24:00,54.239005,1.3020829999999997,0.9666422204775481,4.513889,3.906251,54.3981,3418.5672222246594
2024-11-13 15:27:00,53.48669,1.3020829999999997,0.9111785915211468,4.571759,3.8773160000000004,52.08330000000001,3418.6172222246596
2024-11-13 15:30:00,56.582755,1.3020839999999998,0.9299776269079021,4.513889,3.8483800000000006,55.266200000000026,3418.66722222466
2024-11-13 15:33:00,55.801505,1.2442129999999993,0.9427640024846576,4.513889,3.9641210000000004,55.555499999999995,3418.71722222466
2024-11-13 15:36:00,55.801505,1.3020839999999998,0.9666413832216293,4.542825,3.9351839999999996,55.26610000000005,3418.76722222466
2024-11-13 15:39:00,55.034725,1.2152769999999995,0.9129718997505679,4.456017999999999,3.906251000000001,55.844899999999996,3418.8172222246603
2024-11-13 15:42:00,56.568290000000005,1.2442130000000002,0.9603737610160242,4.369213,3.8483800000000006,55.555499999999995,3418.8672222246605
2024-11-13 15:45:00,59.418400000000005,1.2152780000000005,0.9481586882058451,4.398148,3.90625,56.71300000000002,3418.9172222246607
2024-11-13 15:48:00,59.418400000000005,1.157407,0.9570406525556057,4.3402780000000005,3.9641210000000004,57.00229999999999,3418.967222224661
2024-11-13 15:51:00,58.11632,1.1863419999999998,0.9697361092891306,4.398148,3.993056,57.29160000000002,3419.017222224661
2024-11-13 15:54:00,55.034725,1.2442130000000002,0.9603737610160242,4.5428239999999995,4.021991,55.555499999999995,3419.0672222246612
2024-11-13 15:57:00,51.663775,1.273148,0.9725020659811489,4.571759,4.02199,52.37270000000001,3419.1172222246614
2024-11-13 16:00:00,49.84086,1.3020829999999997,0.9484574805965326,4.600695,3.9641210000000004,53.240700000000004,3419.1672222246616
2024-11-13 16:03:00,46.744794999999996,1.157407,0.9403640090522976,4.5428239999999995,4.137731,50.05789999999996,3419.217222224662
2024-11-13 16:06:00,42.607055,1.1574079999999993,0.9234577175844977,4.57176,4.137732,45.428200000000004,3419.267222224662
2024-11-13 16:09:00,41.825805,1.1863419999999998,0.9697389970143672,4.687499,4.282412,43.98149999999998,3419.317222224662
2024-11-13 16:12:00,41.840275,1.273148,0.9725057211426964,4.687499,4.137736,44.56020000000001,3419.3672222246623
2024-11-13 16:15:00,41.825805,1.2442129999999993,0.9603767815187557,4.716435,4.195607000000001,43.98149999999998,3419.4172222246625
2024-11-13 16:18:00,41.825805,1.2442129999999993,0.9248853294237936,4.774306,4.195607000000001,44.56020000000001,3419.4672222246627
2024-11-13 16:21:00,43.388305,1.3020839999999998,0.9845511707082296,4.774306,4.195606,44.849500000000035,3419.517222224663
2024-11-13 16:24:00,42.607055,1.2442129999999993,0.9603725528128003,4.803242,4.282407000000001,46.007000000000005,3419.567222224663
2024-11-13 16:27:00,43.388305,1.2152769999999995,0.9481570666224405,4.774306,4.282407000000001,46.007000000000005,3419.6172222246632
2024-11-14 09:39:00,31.235535,0.6655100000000003,1.1486341229255932,5.063656000000001,6.221066,36.16899999999998,3419.6172222246632
2024-11-14 11:30:00,47.48264,1.938657,1.1692010975538594,6.307869999999999,5.005783,45.428200000000004,3419.6172222246632
2024-11-14 11:33:00,53.42882,1.4178240000000004,1.4889917458985333,6.365739,6.510414999999999,49.76859999999999,3419.6672222246634
2024-11-14 11:36:00,55.77257,1.1863419999999998,0.9863411727175191,4.86111,4.484957,51.79409999999996,3419.7172222246636
2024-11-14 11:39:00,53.42882,1.186343,0.9863387642113928,4.774306,4.398147,52.08330000000001,3419.767222224664
2024-11-14 11:42:00,49.84086,1.273148,1.0072632015881775,4.861111,4.369216999999999,50.92590000000001,3419.817222224664
2024-11-14 11:45:00,49.84086,1.3310180000000003,0.9601282133250001,4.74537,4.079861999999999,50.05790000000002,3419.867222224664
2024-11-14 11:48:00,48.27836,1.3310180000000003,0.9414914694959845,4.74537,4.050922000000001,48.6112,3419.9172222246643
2024-11-14 11:51:00,46.744794999999996,1.3310179999999994,0.9601269359774779,4.658565,3.993055,46.875,3419.9672222246645
2024-11-14 11:54:00,46.730329999999995,1.3310179999999994,0.9225390422230033,4.62963,3.906251000000001,46.875,3420.0172222246647
2024-11-14 11:57:00,48.22049,1.3020829999999997,0.911177936081887,4.600695,3.906251000000001,48.32170000000002,3420.067222224665
