Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-14 12:00:00,49.074079999999995,1.3020839999999998,0.9484578852420599,4.542825,3.90625,50.057799999999986,3420.117222224665
2024-11-14 12:03:00,49.84086,1.273148,0.9725057211426964,4.687499,4.137736,49.47910000000002,3420.1672222246652
2024-11-14 12:06:00,50.62211,1.1863419999999998,0.9529115835800145,4.716435000000001,4.282407000000001,50.05789999999996,3420.2172222246654
2024-11-14 12:09:00,51.649305,1.1863419999999998,0.9697384194698473,4.716435000000001,4.311347,51.21530000000001,3420.2672222246656
2024-11-14 12:12:00,51.63484,1.1863419999999998,0.9697384194698473,4.716435000000001,4.311347,50.92590000000001,3420.317222224666
2024-11-14 12:15:00,53.42882,1.2152780000000005,0.9823384453864795,4.687500000000001,4.253475999999999,50.636600000000044,3420.367222224666
2024-11-14 12:18:00,53.472225,1.2152780000000005,0.9823384453864795,4.687500000000001,4.253475999999999,52.66199999999998,3420.417222224666
2024-11-14 12:21:00,59.375,1.4178240000000004,0.9946965741724517,4.803241,4.050925,55.55559999999997,3420.4672222246663
2024-11-14 12:24:00,65.885415,1.4178239999999995,1.171131248724462,5.324074,4.861110000000001,58.73840000000001,3420.5172222246665
2024-11-14 12:27:00,65.104165,1.2152779999999996,0.9990822684844559,4.716435,4.311342000000001,61.053200000000004,3420.5672222246667
2024-11-14 12:30:00,62.5,1.2152779999999996,0.9990851435959028,4.62963,4.2245420000000005,60.474500000000035,3420.617222224667
2024-11-14 12:33:00,67.37558,1.359954,0.9902044960969778,4.658565,3.993056,60.185100000000006,3420.667222224667
2024-11-14 12:36:00,72.59837999999999,1.3310180000000003,1.014304070229545,4.658563999999999,4.079866,63.367999999999995,3420.7172222246672
2024-11-14 12:39:00,74.65277499999999,1.2442130000000002,0.9948437439259364,4.456018,3.9930559999999993,63.657400000000024,3420.7672222246674
2024-11-14 12:42:00,74.65277499999999,1.157407,0.9570383626143262,4.398148,4.021987000000001,66.55089999999998,3420.8172222246676
2024-11-14 12:45:00,75.20254499999999,1.1863419999999998,0.9863383221471083,4.369213,3.993055,64.23600000000002,3420.867222224668
2024-11-14 12:48:00,72.01968,1.1284720000000004,0.9605572207871849,4.340277,4.021991,65.10419999999999,3420.917222224668
2024-11-14 12:51:00,71.03587999999999,1.1863419999999998,0.9697361092891306,4.3402780000000005,3.9351860000000007,63.657399999999996,3420.967222224668
2024-11-14 12:54:00,68.967015,1.157407,0.9570406525556057,4.3402780000000005,3.9641210000000004,65.68280000000001,3421.0172222246683
2024-11-14 12:57:00,67.404515,1.1863419999999998,0.9863394623760225,4.369212,3.993056,67.12959999999998,3421.0672222246685
2024-11-14 13:00:00,64.30845,1.157407,0.9403640090522976,4.311343,3.90625,61.63190000000003,3421.1172222246687
2024-11-14 13:03:00,63.28125,1.2152769999999995,0.9481588634785839,4.369212,3.8773160000000004,61.342600000000004,3421.167222224669
2024-11-14 13:06:00,64.322915,1.273148,0.9725026751755108,4.398148,3.8483800000000006,63.07869999999997,3421.217222224669
2024-11-14 13:09:00,64.30845,1.2152769999999995,0.9481588634785839,4.369212,3.8773160000000004,61.63190000000003,3421.2672222246692
2024-11-14 13:12:00,65.87095,1.273148,0.9547439639847269,4.398148,3.819445,61.63189999999997,3421.3172222246694
2024-11-14 13:15:00,66.63773,1.273148,0.9725026751755108,4.456017999999999,3.90625,61.9213,3421.3672222246696
2024-11-14 13:18:00,67.404515,1.273148,0.9725026751755108,4.456017999999999,3.90625,63.36809999999997,3421.41722222467
2024-11-14 13:21:00,68.20023499999999,1.273148,0.9725020659811489,4.484953,3.9351839999999996,63.657400000000024,3421.46722222467
2024-11-14 13:24:00,65.87095,1.2152779999999996,0.982336115196695,4.427084,3.993056,65.68290000000002,3421.51722222467
2024-11-14 13:27:00,64.322915,1.2152769999999995,0.9990824047544865,4.369212,3.9641210000000004,64.52540000000005,3421.5672222246703
2024-11-14 13:30:00,65.842015,1.273148,0.9547439639847269,4.484953,3.90625,61.05330000000001,3421.6172222246705
2024-11-14 13:33:00,69.76273499999999,1.2442130000000002,0.942764002484658,4.456018,3.90625,63.07869999999997,3421.6672222246707
2024-11-14 13:36:00,71.06481500000001,1.2152780000000005,0.9653654172879398,4.398148,3.9351839999999996,63.657400000000024,3421.717222224671
2024-11-14 13:39:00,74.16087999999999,1.2152780000000005,0.982333785002633,4.398148,3.9641160000000006,63.36799999999997,3421.767222224671
2024-11-14 13:42:00,76.21527499999999,1.2152780000000005,0.982333785002633,4.398148,3.9641160000000006,64.81480000000002,3421.8172222246712
2024-11-14 13:45:00,73.64005,1.157407,0.9570383626143262,4.427083,4.050922000000001,66.55100000000002,3421.8672222246714
2024-11-14 13:48:00,72.10648499999999,1.1863419999999998,0.9863383221471083,4.398148,4.02199,65.10420000000002,3421.9172222246716
2024-11-14 13:51:00,69.76273499999999,1.2152779999999996,0.9990816934614072,4.427084,4.02199,64.23610000000002,3421.967222224672
2024-11-14 13:54:00,68.20023499999999,1.273148,1.0242888990799681,4.600695,4.137732000000001,63.3681,3422.017222224672
2024-11-14 13:57:00,65.89988500000001,1.273148,0.9900032927535991,4.62963,4.108796999999999,63.078700000000026,3422.067222224672
2024-11-14 14:00:00,62.543400000000005,1.273148,0.9724996292006227,4.62963,4.0798570000000005,62.21060000000003,3422.1172222246723
2024-11-14 14:03:00,59.418400000000005,1.273148,0.9725020659811489,4.600694,4.050924999999999,63.07869999999997,3422.1672222246725
2024-11-14 14:06:00,59.418400000000005,1.3020829999999997,0.9845476846542072,4.600694,4.02199,59.60640000000001,3422.2172222246727
2024-11-14 14:09:00,59.403935000000004,1.359954,0.9902032287371472,4.600695,3.9351839999999996,58.738399999999956,3422.267222224673
2024-11-14 14:12:00,60.980900000000005,1.3020839999999998,0.9845456426102192,4.542825,3.9641160000000006,60.47449999999998,3422.317222224673
2024-11-14 14:15:00,62.543400000000005,1.273148,0.9725020659811489,4.484953,3.9351839999999996,59.31709999999998,3422.3672222246732
2024-11-14 14:18:00,62.471064999999996,1.2442130000000002,0.9948408064565336,4.427083,3.9641160000000006,61.921299999999974,3422.4172222246734
2024-11-14 14:21:00,65.89988500000001,1.2442130000000002,0.9603707405056828,4.456019,3.935181000000001,63.07869999999997,3422.4672222246736
2024-11-14 14:24:00,67.44792000000001,1.2152780000000005,0.9823361151966954,4.3402780000000005,3.90625,63.94670000000002,3422.517222224674
2024-11-14 14:27:00,68.20023499999999,1.1863419999999998,0.9863394623760225,4.340277,3.9641210000000004,63.657399999999996,3422.567222224674
2024-11-14 14:30:00,67.44792000000001,1.2152769999999995,0.9653649884843251,4.456017999999999,3.993055,62.789300000000026,3422.617222224674
2024-11-14 14:33:00,67.44792000000001,1.2152769999999995,0.9823356813703965,4.398148,3.9641210000000004,64.52550000000002,3422.6672222246743
2024-11-14 14:36:00,68.20023499999999,1.1863419999999998,0.9697361092891306,4.369213,3.9641210000000004,64.81489999999997,3422.7172222246745
2024-11-14 14:39:00,69.01042000000001,1.1863419999999998,0.9529127543955002,4.340277,3.906251000000001,66.26160000000002,3422.7672222246747
2024-11-14 14:42:00,67.43345,1.1284720000000004,0.927719914070598,4.311342000000001,3.9351860000000007,61.921299999999974,3422.817222224675
2024-11-14 14:45:00,67.44792000000001,1.1863419999999998,0.9358545832061317,4.340277,3.8773160000000004,63.657399999999996,3422.867222224675
2024-11-14 14:48:00,65.89988500000001,1.1863419999999998,0.9358545832061317,4.369212,3.906251,63.367999999999995,3422.9172222246752
2024-11-14 14:51:00,64.322915,1.2152779999999996,0.9481592871577704,4.398148,3.906251,63.078700000000026,3422.9672222246754
2024-11-14 14:54:00,62.543400000000005,1.273148,0.9725032843695635,4.456018,3.906251,61.63190000000003,3423.0172222246756
2024-11-14 14:57:00,60.980900000000005,1.3020829999999997,0.9484581140578414,4.456018,3.819445,61.05329999999998,3423.067222224676
2024-11-14 15:00:00,62.514465,1.3020839999999998,0.9666426303030086,4.427084,3.819445,62.21070000000003,3423.117222224676
2024-11-14 15:03:00,64.337385,1.2442130000000002,0.942764002484658,4.369213,3.819445,61.92130000000003,3423.167222224676
2024-11-14 15:06:00,65.87095,1.2442130000000002,0.9603737610160242,4.369213,3.8483800000000006,59.02780000000001,3423.2172222246763
2024-11-14 15:09:00,65.89988500000001,1.2152769999999995,0.9823356813703965,4.398148,3.9641210000000004,62.78929999999997,3423.2672222246765
2024-11-14 15:12:00,64.337385,1.2442129999999993,0.9777279422718569,4.484953999999999,3.993055,62.7894,3423.3172222246767
2024-11-14 15:15:00,62.514465,1.3020829999999997,0.984548298887147,4.5428239999999995,3.9641210000000004,60.18519999999995,3423.367222224677
2024-11-14 15:18:00,62.514465,1.3020829999999997,0.984548298887147,4.5428239999999995,3.9641210000000004,60.185100000000034,3423.417222224677
2024-11-14 15:21:00,62.514465,1.3020829999999997,0.9666422204775481,4.571759,3.9641210000000004,60.7638,3423.4672222246772
2024-11-14 15:24:00,62.514465,1.3020839999999998,0.9845487137788985,4.484953999999999,3.90625,62.5,3423.5172222246774
2024-11-14 15:27:00,64.322915,1.273148,0.9725026751755108,4.456017999999999,3.90625,62.210699999999974,3423.5672222246776
2024-11-14 15:30:00,65.89988500000001,1.2442130000000002,0.9948431564325977,4.369213,3.90625,61.34250000000003,3423.617222224678
2024-11-14 15:33:00,65.89988500000001,1.1863419999999998,0.9697361092891306,4.369213,3.9641210000000004,64.81480000000005,3423.667222224678
2024-11-14 15:36:00,67.43345,1.1863419999999998,0.9697361092891306,4.369213,3.9641210000000004,64.23610000000002,3423.717222224678
2024-11-14 15:39:00,65.89988500000001,1.157407,0.9403651695449027,4.311342000000001,3.906251000000001,63.946699999999964,3423.7672222246783
2024-11-14 15:42:00,67.44792000000001,1.2152780000000005,0.948158089253618,4.282408000000001,3.790509,62.7894,3423.8172222246785
2024-11-14 15:45:00,66.666665,1.157407,0.9403645892987378,4.282408000000001,3.8773160000000004,65.39349999999996,3423.8672222246787
2024-11-14 15:48:00,65.885415,1.1863419999999998,0.9358545832061317,4.340277,3.8773160000000004,62.2106,3423.917222224679
2024-11-14 15:51:00,68.20023499999999,1.2442130000000002,0.9603737610160242,4.369213,3.8483800000000006,63.07879999999997,3423.967222224679
2024-11-14 15:54:00,69.7772,1.1284720000000004,0.9277193390479935,4.195602000000001,3.819445,62.7893,3424.0172222246792
2024-11-14 15:57:00,73.119215,1.1284719999999995,0.9277199140705976,4.195601,3.819445000000001,65.10419999999999,3424.0672222246794
2024-11-14 16:00:00,76.21527499999999,1.1284719999999995,0.9605561005436235,4.224537,3.906249,65.97220000000002,3424.1172222246796
2024-11-14 16:03:00,77.792245,1.0416659999999993,0.9522246788423566,4.166667,3.993055,66.84030000000001,3424.16722222468
2024-11-14 16:06:00,72.59837999999999,0.9837959999999999,0.9692570136187446,4.108796,4.07986,64.81480000000002,3424.21722222468
2024-11-14 16:09:00,68.95255,1.0127319999999997,0.9686818448681371,4.137732,4.0509260000000005,66.55099999999999,3424.26722222468
2024-11-14 16:12:00,60.9375,0.9259260000000005,0.9113829478252446,4.079862,4.050927,58.738399999999984,3424.3172222246803
2024-11-14 16:15:00,58.11632,1.0995370000000007,0.9634709439602009,4.282408000000001,4.021991,57.00229999999999,3424.3672222246805
2024-11-14 16:18:00,55.005790000000005,1.1284720000000004,0.9277193390479935,4.311343000000001,3.935186,55.555499999999995,3424.4172222246807
2024-11-14 16:21:00,51.62037,1.2442129999999993,0.924882837939938,4.484953999999999,3.906251000000001,53.819500000000005,3424.467222224681
2024-11-14 16:24:00,51.649305,1.2442129999999993,0.9067119897738387,4.513889,3.906251000000001,54.39820000000003,3424.517222224681
2024-11-14 16:27:00,51.649305,1.3020829999999997,0.966640973396523,4.600695,3.993055,52.37270000000001,3424.5672222246812
2024-11-14 16:30:00,49.84086,1.3020829999999997,0.966639102772497,4.629630000000001,4.021987000000001,51.79399999999998,3424.6172222246814
2024-11-14 16:33:00,48.27836,1.273148,0.9547427272011659,4.600695,4.02199,50.92590000000001,3424.6672222246816
2024-11-14 16:36:00,46.730329999999995,1.273148,0.9547439639847269,4.716435000000001,4.137732000000001,48.32170000000002,3424.717222224682
2024-11-14 16:39:00,47.511575,1.2442129999999993,0.9427609365433463,4.687499999999999,4.137727,49.47919999999999,3424.767222224682
2024-11-14 16:42:00,48.27836,1.3020839999999998,0.9666395125970724,4.687499999999999,4.0798559999999995,50.057799999999986,3424.817222224682
2024-11-14 16:45:00,48.27836,1.2152769999999995,0.9481582645268367,4.658563999999999,4.166667,51.21530000000001,3424.8672222246823
2024-11-14 16:48:00,49.81192,1.273148,0.9725026751755108,4.658563999999999,4.108796,52.37270000000001,3424.9172222246825
2024-11-14 16:51:00,49.84086,1.2152780000000005,0.9653689603422447,4.600694,4.137736,51.21529999999996,3424.9672222246827
2024-11-14 16:54:00,50.59317,1.157407,0.9735012071924972,4.600694,4.253477,50.63650000000001,3425.017222224683
2024-11-14 16:57:00,49.84086,1.157407,0.9735012071924972,4.6296289999999996,4.282412,52.08330000000001,3425.067222224683
2024-11-14 17:00:00,49.81192,1.2152769999999995,0.9653649884843251,4.74537,4.282407000000001,51.21529999999996,3425.1172222246832
2024-11-14 17:03:00,48.26389,1.2152769999999995,0.9823385941060999,4.687499,4.253477,50.92590000000001,3425.1672222246834
2024-11-14 17:06:00,49.05961,1.1863419999999998,0.9697389970143672,4.658564,4.253477,50.63650000000001,3425.2172222246836
2024-11-14 17:09:00,49.81192,1.1863419999999998,0.9863417428308524,4.6296289999999996,4.253477,50.63659999999999,3425.267222224684
2024-11-14 17:12:00,49.84086,1.1863419999999998,0.9863417428308524,4.6296289999999996,4.253477,50.05789999999996,3425.317222224684
2024-11-14 17:15:00,49.84086,1.2152769999999995,0.9823385941060999,4.687499,4.253477,49.18979999999999,3425.367222224684
2024-11-14 17:18:00,48.27836,1.1863419999999998,0.9697389970143672,4.658564,4.253477,50.34719999999999,3425.4172222246843
2024-11-14 17:21:00,48.27836,1.2152769999999995,0.9823385941060999,4.687499,4.253477,49.76859999999999,3425.4672222246845
2024-11-14 17:24:00,48.27836,1.2152769999999995,0.948160660332021,4.74537,4.253477,48.90040000000005,3425.5172222246847
2024-11-14 17:27:00,48.27836,1.2442129999999993,0.9948460938965874,4.716435,4.253477,49.47919999999999,3425.567222224685
2024-11-14 17:30:00,48.27836,1.2442129999999993,0.9603761774188172,4.774306,4.253477,50.34719999999999,3425.617222224685
2024-11-14 17:33:00,46.730329999999995,1.273148,0.9725051119498744,4.8321760000000005,4.282412,48.6112,3425.6672222246852
2024-11-14 17:36:00,46.730329999999995,1.3020829999999997,0.984547070420957,4.861112,4.282407000000001,49.18979999999999,3425.7172222246854
2024-11-14 17:39:00,48.307294999999996,1.3020839999999998,0.9845511707082296,4.832176,4.253475999999999,50.057799999999986,3425.7672222246856
2024-11-14 17:42:00,48.27836,1.2152769999999995,0.948160660332021,4.74537,4.253477,48.90039999999999,3425.817222224686
2024-11-14 17:45:00,49.05961,1.1863419999999998,0.9529150960231163,4.6296289999999996,4.195607000000001,50.92590000000001,3425.867222224686
2024-11-14 17:48:00,49.04514,1.1863419999999998,0.9529150960231163,4.6296289999999996,4.195607000000001,50.63659999999999,3425.917222224686
2024-11-14 17:51:00,49.84086,1.1863419999999998,0.9697389970143672,4.658564,4.253477,50.92590000000001,3425.9672222246863
2024-11-14 17:54:00,49.05961,1.2442129999999993,0.9603761774188172,4.774306,4.253477,49.76850000000002,3426.0172222246865
2024-11-14 17:57:00,49.05961,1.3020829999999997,0.9845513700471661,4.774305,4.195607000000001,50.34730000000002,3426.0672222246867
2024-11-14 18:00:00,46.744794999999996,1.273148,0.9725057211426964,4.774305,4.2245420000000005,50.34720000000004,3426.117222224687
2024-11-14 18:03:00,46.744794999999996,1.3020829999999997,0.9845513700471661,4.80324,4.2245420000000005,49.47910000000002,3426.167222224687
2024-11-14 18:06:00,45.97801,1.3310179999999994,0.9414966647327929,4.890047,4.195607000000001,48.03250000000003,3426.2172222246872
2024-11-14 18:09:00,46.744794999999996,1.3310179999999994,0.9601307680157426,4.861111,4.195607000000001,49.18990000000002,3426.2672222246874
2024-11-14 18:12:00,44.93634,1.359953,0.9902040915627762,4.832175,4.166667,47.1644,3426.3172222246876
2024-11-14 18:15:00,46.744794999999996,1.3888889999999998,0.9832486255259871,4.861111,4.137736,47.74310000000003,3426.367222224688
2024-11-14 18:18:00,47.49711,1.359954,0.9717262518240394,4.8321760000000005,4.137736,48.61110000000002,3426.417222224688
2024-11-14 18:21:00,46.730329999999995,1.2152769999999995,0.9481582645268367,4.658563999999999,4.166667,48.321799999999996,3426.467222224688
2024-11-14 18:24:00,46.730329999999995,1.2152769999999995,0.9481582645268367,4.658563999999999,4.166667,49.47919999999999,3426.5172222246883
2024-11-14 18:27:00,47.49711,1.2152769999999995,0.9481582645268367,4.658563999999999,4.166667,49.47919999999999,3426.5672222246885
2024-11-14 18:30:00,48.234955,1.1863419999999998,0.9529150960231163,4.658563999999999,4.2245420000000005,50.05790000000002,3426.6172222246887
2024-11-15 07:21:00,34.056709999999995,1.0706019999999992,1.0116287223042915,4.976855999999999,4.861114,38.194500000000005,3426.6172222246887
2024-11-15 07:24:00,42.30324,0.9837959999999999,1.012458332895169,4.9189810000000005,4.9768550000000005,44.84949999999998,3426.6172222246887
2024-11-15 07:27:00,49.03067,1.0416670000000003,1.1124370420548282,5.324076000000001,5.468749,47.742999999999995,3426.6172222246887
2024-11-15 07:30:00,58.15972,1.5335650000000003,0.9160928990559798,4.687500000000001,3.645835,57.29160000000002,3426.6172222246887
2024-11-15 07:33:00,58.15972,1.3310190000000004,0.8429784296108012,4.311343,3.472225999999999,58.44909999999999,3426.6172222246887
2024-11-15 07:36:00,58.15972,1.3020839999999998,0.8526276595677594,4.137731,3.3564860000000003,57.58100000000002,3426.6172222246887
2024-11-15 07:39:00,58.15972,1.2152779999999996,0.8766420059989822,4.224537,3.6169030000000006,60.47460000000001,3426.6172222246887
2024-11-15 07:42:00,58.15972,1.359954,0.9338279317366991,4.427084000000001,3.6747680000000003,60.18520000000001,3426.6172222246887
2024-11-15 07:45:00,58.15972,1.273148,0.9367105216266889,4.369212999999999,3.7615750000000006,61.053200000000004,3426.6172222246887
2024-11-15 07:48:00,58.15972,1.5046299999999997,0.8837731424290047,4.484955,3.443283000000001,57.29160000000002,3426.6172222246887
2024-11-15 07:51:00,58.15972,1.4467600000000003,0.9063051720858384,4.369212999999999,3.4432869999999998,61.63189999999997,3426.6172222246887
2024-11-15 07:54:00,58.15972,1.359954,0.8945326461462675,4.166667,3.3564810000000005,61.053200000000004,3426.6172222246887
2024-11-15 07:57:00,58.15972,1.3310189999999995,0.9032390175512719,4.282408,3.530093000000001,62.5,3426.6172222246887
2024-11-15 08:00:00,58.15972,1.3888889999999998,0.8850236892783899,4.253472,3.3854169999999995,62.2106,3426.6172222246887
2024-11-15 08:03:00,58.15972,1.3888889999999998,0.9254314837878682,4.282408,3.4722230000000005,62.5,3426.6172222246887
2024-11-15 08:06:00,58.15972,1.475695,0.9168513636321906,4.427084,3.4722169999999997,61.34269999999998,3426.6172222246887
2024-11-15 08:09:00,58.15972,1.5335640000000001,0.9377805193172483,4.513889,3.5011529999999995,59.60640000000001,3426.6172222246887
2024-11-15 08:12:00,58.15972,1.5914349999999997,0.9364824805188278,4.716435,3.6169030000000006,59.31710000000004,3426.6172222246887
2024-11-15 08:15:00,58.15972,1.6203699999999994,0.94659977715807,4.745369999999999,3.6169030000000006,58.44900000000001,3426.6172222246887
2024-11-15 08:18:00,87.890625,1.157407,0.9897495146561712,4.398148000000001,4.079861,76.3888,3426.6172222246887
2024-11-15 08:21:00,98.61111,0.9548609999999993,0.9692575186316474,4.137732,4.166667,77.54620000000003,3426.667222224689
2024-11-15 08:24:00,95.60185,0.8680560000000002,0.952226684388738,3.9351849999999997,4.108796999999999,82.46529999999998,3426.717222224689
2024-11-15 08:27:00,92.73726500000001,0.8680560000000002,0.9522266843887391,3.7905089999999992,3.9641210000000004,83.33329999999998,3426.7672222246892
2024-11-15 08:30:00,88.61400499999999,0.8391209999999996,0.9367482579661202,3.732639,3.9351850000000006,81.30789999999996,3426.8172222246894
2024-11-15 08:33:00,84.72222,0.8391209999999996,0.9232084472548983,3.732639,3.90625,83.62270000000001,3426.8672222246896
2024-11-15 08:36:00,82.94271,0.8969899999999997,0.9397258787253969,3.732639,3.819445,79.57179999999997,3426.91722222469
2024-11-15 08:39:00,85.47454,0.8680560000000002,0.8966812764307932,3.703703,3.7615739999999995,82.46529999999998,3426.96722222469
2024-11-15 08:42:00,90.43692,0.8391200000000003,0.8818124969299149,3.616897,3.703703999999999,79.57169999999996,3427.01722222469
2024-11-15 08:45:00,97.092015,0.8391209999999996,0.9095435482723057,3.530092,3.6747690000000004,83.04399999999998,3427.0672222246903
2024-11-15 08:48:00,100.0,0.8101850000000006,0.8805444729318205,3.5300920000000007,3.6747690000000004,78.70370000000003,3427.1172222246905
2024-11-15 08:51:00,100.0,0.8391209999999996,0.8957465883816295,3.4722219999999995,3.5879630000000002,78.4143,3427.1672222246907
2024-11-15 08:54:00,100.0,0.8680560000000002,0.8824444484241573,3.7037050000000002,3.7326379999999997,78.9931,3427.217222224691
2024-11-15 08:57:00,100.0,0.9259260000000005,0.9113834531588235,3.9351850000000006,3.9062509999999993,75.81020000000001,3427.267222224691
2024-11-15 09:00:00,100.0,1.0127310000000005,0.9835137700335099,4.050925,3.993056,72.33800000000002,3427.3172222246912
2024-11-15 09:03:00,96.62905,1.0416670000000003,0.9826591331133223,4.195603,4.0798570000000005,72.04860000000002,3427.3672222246914
2024-11-15 09:06:00,89.09143499999999,1.0127309999999996,0.9981946052707351,4.195602,4.166667,78.12500000000003,3427.4172222246916
2024-11-15 09:09:00,78.761575,0.9548610000000002,0.9835142407524203,4.050925,4.108797000000001,77.8356,3427.467222224692
2024-11-15 09:12:00,75.694445,0.9837959999999999,0.9692580236443704,3.906248999999999,3.8773149999999994,76.38889999999998,3427.517222224692
2024-11-15 09:15:00,74.131945,0.9259259999999996,0.8966812979479333,3.8483789999999996,3.7905100000000003,76.3888,3427.567222224692
2024-11-15 09:18:00,75.115745,0.983797,0.9545706581190994,3.819444,3.7615739999999995,75.23140000000001,3427.6172222246923
2024-11-15 09:21:00,77.22801,0.8680560000000002,0.8966812764307932,3.703703,3.7615739999999995,76.09949999999998,3427.6672222246925
2024-11-15 09:24:00,78.25521,0.9259259999999996,0.9403207984719031,3.819444,3.8483800000000006,78.125,3427.7172222246927
2024-11-15 09:27:00,73.07581,1.0127319999999997,0.9686823601441464,4.0509260000000005,3.9641210000000004,74.94209999999998,3427.767222224693
2024-11-15 09:30:00,69.7338,1.186343,0.9863399044406482,4.2534719999999995,3.8773149999999994,67.99760000000003,3427.817222224693
2024-11-15 09:33:00,67.404515,1.2442130000000002,0.9603737610160242,4.340278,3.819445,66.26160000000004,3427.8672222246933
2024-11-15 09:36:00,64.322915,1.273148,0.9725026751755108,4.340278,3.7905100000000003,63.946699999999964,3427.9172222246934
2024-11-15 09:39:00,64.30845,1.2442129999999993,0.9067107233272749,4.340279,3.7326390000000007,64.81479999999999,3427.9672222246936
2024-11-15 09:42:00,65.885415,1.1863419999999998,0.9358539894620793,4.224537,3.7615750000000006,63.94670000000002,3428.017222224694
2024-11-15 09:45:00,68.185765,1.2152780000000005,0.9481586882058451,4.195602,3.703704,65.97219999999999,3428.067222224694
2024-11-15 09:48:00,69.7338,1.1574080000000002,0.957041093010711,4.137732,3.7615739999999995,67.12960000000004,3428.117222224694
2024-11-15 09:51:00,71.310765,1.1574080000000002,0.9403644443661513,4.195603,3.790509,68.28700000000003,3428.1672222246943
2024-11-15 09:54:00,73.119215,1.1284720000000004,0.9277187640251173,4.166667,3.790509,69.1551,3428.2172222246945
2024-11-15 09:57:00,74.16087999999999,1.1284720000000004,0.9442457419172324,4.166667,3.819445,71.1805,3428.2672222246947
2024-11-15 10:00:00,73.61111500000001,1.070601,0.9343533826893068,4.108796,3.8483800000000006,71.4699,3428.317222224695
2024-11-15 10:03:00,74.16087999999999,1.1284720000000004,0.9442457419172324,4.166667,3.819445,71.4699,3428.367222224695
2024-11-15 10:06:00,73.61111500000001,1.070601,0.9343533826893068,4.166667,3.906251000000001,70.6019,3428.4172222246953
2024-11-15 10:09:00,73.62558,1.0995369999999998,0.9475098570270477,4.137732,3.8483800000000006,69.73380000000003,3428.4672222246954
2024-11-15 10:12:00,74.14641,1.1284720000000004,0.9277187640251173,4.166667,3.790509,71.4699,3428.5172222246956
2024-11-15 10:15:00,74.65277499999999,1.070601,0.9183416504536365,4.166667,3.8773160000000004,72.04860000000002,3428.567222224696
2024-11-15 10:18:00,72.569445,1.157407,0.9897500728549858,4.224537,3.906251,70.8913,3428.617222224696
2024-11-15 10:21:00,70.51504499999999,1.2442130000000002,0.9777285378258068,4.427084000000001,3.935186,67.99770000000001,3428.667222224696
2024-11-15 10:24:00,67.404515,1.273148,0.9725020659811489,4.456019,3.90625,67.12960000000004,3428.7172222246963
2024-11-15 10:27:00,66.666665,1.3020829999999997,0.9666415969372009,4.456019,3.8483799999999997,64.52539999999999,3428.7672222246965
2024-11-15 10:30:00,65.0897,1.3310179999999994,0.9784607975165655,4.456019,3.819445,63.657399999999996,3428.8172222246967
2024-11-15 10:33:00,64.322915,1.3020829999999997,0.9299759394298163,4.398149,3.7326390000000007,64.52550000000002,3428.867222224697
2024-11-15 10:36:00,64.29398,1.3020829999999997,0.9484574805965326,4.340278,3.703704,66.55099999999999,3428.917222224697
2024-11-15 10:39:00,64.30845,1.2442129999999993,0.9248822150681086,4.282407999999999,3.703704,64.52549999999997,3428.9672222246973
2024-11-15 10:42:00,65.104165,1.2152769999999995,0.930698499938946,4.2534719999999995,3.7326390000000007,63.946699999999964,3429.0172222246974
2024-11-15 10:45:00,67.404515,1.2152780000000005,0.9129716953550017,4.2534730000000005,3.703704,66.26150000000001,3429.0672222246976
2024-11-15 10:48:00,69.690395,1.0995369999999998,0.8983726547327233,4.137732,3.7615750000000006,69.44440000000003,3429.117222224698
2024-11-15 10:51:00,71.05035000000001,1.1574080000000002,0.9234571291083952,4.195603,3.7615739999999995,68.57640000000004,3429.167222224698
2024-11-15 10:54:00,74.14641,1.1574080000000002,0.9403650246127709,4.224538000000001,3.819445,71.1805,3429.217222224698
2024-11-15 10:57:00,73.10474500000001,1.0995369999999998,0.947510412059546,4.253472,3.9641210000000004,71.18060000000003,3429.2672222246983
2024-11-15 11:00:00,73.11921,1.0995369999999998,0.9149726902931465,4.224538000000001,3.8773160000000004,70.3125,3429.3172222246985
2024-11-15 11:03:00,72.569445,1.0995369999999998,0.9313475764457616,4.137732,3.819445,69.73379999999997,3429.3672222246987
2024-11-15 11:06:00,73.07581,1.0995369999999998,0.9313475764457616,4.137732,3.819445,70.3125,3429.417222224699
2024-11-15 11:09:00,74.68171,1.1574080000000002,0.957041093010711,4.195603,3.819445,69.44449999999995,3429.467222224699
2024-11-15 11:12:00,76.20080999999999,1.1574080000000002,0.9403650246127709,4.224538000000001,3.819445,70.0231,3429.5172222246993
2024-11-15 11:15:00,76.21527499999999,1.070601,0.9343533826893068,4.108796,3.8483800000000006,70.60179999999997,3429.5672222246994
2024-11-15 11:18:00,77.27141499999999,1.0416659999999993,0.9210837323717721,4.079860999999999,3.8483800000000006,70.3125,3429.6172222246996
2024-11-15 11:21:00,78.284145,1.0416659999999993,0.9210837323717721,4.079860999999999,3.8483800000000006,72.62720000000002,3429.6672222247
2024-11-15 11:24:00,79.34027499999999,1.0995369999999998,0.963471492224799,4.050924999999999,3.790509,72.91669999999999,3429.7172222247
2024-11-15 11:27:00,79.32580999999999,1.0416659999999993,0.9367472540640266,4.021991,3.819445,75.23159999999996,3429.7672222247
2024-11-15 11:30:00,79.32580999999999,1.0127309999999996,0.8919911320815445,3.993056,3.7615750000000006,72.91669999999999,3429.8172222247003
2024-11-15 11:33:00,78.269675,1.0416659999999993,0.9367472540640266,4.021991,3.819445,73.49540000000002,3429.8672222247005
2024-11-15 11:36:00,76.18634,1.0416660000000002,0.9367477921364129,4.07986,3.8773150000000003,74.36340000000001,3429.9172222247007
2024-11-15 11:39:00,75.17361,1.0995369999999998,0.9475098570270477,4.137732,3.8483800000000006,71.4699,3429.967222224701
2024-11-15 11:42:00,73.09028,1.0995370000000007,0.947510412059546,4.166666,3.8773149999999994,72.04859999999996,3430.017222224701
2024-11-15 11:45:00,71.03587999999999,1.157407,0.9570406525556057,4.224537,3.8483799999999997,71.1805,3430.0672222247013
2024-11-15 11:48:00,71.02141499999999,1.1284720000000004,0.9605566606655268,4.195602,3.8773150000000003,70.3125,3430.1172222247014
2024-11-15 11:51:00,71.03587999999999,1.0995369999999998,0.9313475764457616,4.137732,3.819445,69.73380000000003,3430.1672222247016
2024-11-15 11:54:00,72.06308,1.070601,0.9183416504536365,4.108796,3.819445,70.3125,3430.217222224702
2024-11-15 11:57:00,73.62558,1.070601,0.9021207851038926,4.07986,3.7615750000000006,72.0487,3430.267222224702
2024-11-15 12:00:00,76.21527499999999,1.157407,0.9234566990398149,4.195602000000001,3.7615740000000004,67.99770000000001,3430.317222224702
2024-11-15 12:03:00,76.171875,1.0127309999999996,0.9385362436424177,4.137732,3.993056,68.8657,3430.3672222247023
2024-11-15 12:06:00,74.63830999999999,1.0127309999999996,0.9385346635018597,4.195601,4.050922000000001,69.1551,3430.4172222247025
2024-11-15 12:09:00,73.119215,1.0416659999999993,0.9522236151934768,4.195601,4.021987000000001,66.84019999999998,3430.4672222247027
2024-11-15 12:12:00,71.310765,1.0416660000000002,0.9210837323717723,4.166667,3.9351860000000007,66.55090000000001,3430.517222224703
2024-11-15 12:15:00,70.529515,1.0416659999999993,0.9210837323717721,4.137732,3.906251000000001,64.81479999999999,3430.567222224703
2024-11-15 12:18:00,70.51504499999999,1.0416659999999993,0.9052245306613717,4.137732,3.8773160000000004,64.81480000000002,3430.6172222247033
2024-11-15 12:21:00,68.967015,1.0127309999999996,0.9232079771770375,4.079860999999999,3.906251,65.97219999999999,3430.6672222247034
2024-11-15 12:24:00,67.39005,1.0127309999999996,0.9232079771770375,4.079860999999999,3.906251,66.26160000000004,3430.7172222247036
2024-11-15 12:27:00,67.39004499999999,1.0127309999999996,0.8919911320815445,4.108797,3.8773160000000004,65.68289999999996,3430.767222224704
2024-11-15 12:30:00,68.98148499999999,1.070602,0.9501676686036148,4.050926,3.819445,64.52550000000002,3430.817222224704
2024-11-15 12:33:00,70.54398499999999,1.0127309999999996,0.9232079771770375,4.050926,3.8773160000000004,67.41900000000001,3430.867222224704
2024-11-15 12:36:00,69.748265,1.0127309999999996,0.9076957274772454,4.108797,3.906251000000001,68.28700000000003,3430.9172222247043
2024-11-15 12:39:00,69.704865,1.0995369999999998,0.9313475764457616,4.166667,3.8483800000000006,66.55090000000001,3430.9672222247045
2024-11-15 12:42:00,68.95255,1.0416660000000002,0.9210837323717723,4.166667,3.9351860000000007,65.39350000000002,3431.0172222247047
2024-11-15 12:45:00,67.404515,1.0995369999999998,0.9313475764457616,4.224538000000001,3.906251000000001,64.2362,3431.067222224705
2024-11-15 12:48:00,67.43345,1.0995369999999998,0.947510412059546,4.253472,3.9641210000000004,65.68279999999999,3431.117222224705
2024-11-15 12:51:00,66.666665,1.0995369999999998,0.9475093019943087,4.282408,3.993055,65.10419999999999,3431.1672222247053
2024-11-15 12:54:00,65.87095,1.0995369999999998,0.947510412059546,4.253472,3.9641210000000004,63.946699999999964,3431.2172222247054
2024-11-15 12:57:00,65.87095,1.0995369999999998,0.947510412059546,4.253472,3.9641210000000004,64.52540000000005,3431.2672222247056
2024-11-15 13:00:00,68.967015,1.1284719999999995,0.9605572207871844,4.195601,3.8773150000000003,65.68290000000002,3431.317222224706
2024-11-15 13:03:00,71.03587999999999,1.070602,0.9501671254014339,4.137732000000001,3.90625,67.99770000000001,3431.367222224706
2024-11-15 13:06:00,73.061345,1.0995369999999998,0.9634709439602003,4.166666,3.906249,67.12969999999996,3431.417222224706
2024-11-15 13:09:00,72.569445,1.0127309999999996,0.9385362436424177,4.108797,3.9641210000000004,67.70830000000001,3431.4672222247063
2024-11-15 13:12:00,71.28183,1.0127309999999996,0.9536907286516634,4.108797,3.993055,67.41900000000004,3431.5172222247065
2024-11-15 13:15:00,71.29629499999999,1.070602,0.9657916904886208,4.137732000000001,3.9351839999999996,66.26150000000001,3431.5672222247067
2024-11-15 13:18:00,73.582175,1.0127309999999996,0.9536891660829717,4.137732000000001,4.021987000000001,67.41909999999996,3431.617222224707
2024-11-15 13:21:00,73.07581,1.0416659999999993,0.9522246788423566,4.166667,3.993055,68.8657,3431.667222224707
2024-11-15 13:24:00,73.07581,1.0995369999999998,0.9792396297425129,4.195601,3.9641160000000006,66.84029999999998,3431.7172222247073
2024-11-15 13:27:00,73.10474500000001,1.070601,0.9657922974150802,4.253472,4.050927,67.70829999999998,3431.7672222247074
2024-11-15 13:30:00,73.046875,1.1284720000000004,0.9605572207871849,4.311342,3.9930559999999993,65.39350000000002,3431.8172222247076
2024-11-15 13:33:00,73.07581,1.0416659999999993,0.9522246788423566,4.166667,3.993055,67.70830000000001,3431.867222224708
2024-11-15 13:36:00,75.159145,1.0995369999999998,0.9475093019943087,4.224537,3.9351839999999996,65.10410000000002,3431.917222224708
2024-11-15 13:39:00,77.22801,1.1284720000000004,0.9442434724642261,4.311342,3.9641160000000006,64.23620000000003,3431.967222224708
2024-11-15 13:42:00,76.707175,1.0416659999999993,0.9675247631478554,4.282406999999999,4.137727,67.12959999999998,3432.0172222247083
2024-11-15 13:45:00,79.296875,1.0995369999999998,0.9792417971077083,4.282406999999999,4.0509260000000005,67.41900000000001,3432.0672222247085
2024-11-15 13:48:00,81.105325,1.070602,0.965790616756218,4.166666,3.9641160000000006,65.97219999999999,3432.1172222247087
2024-11-15 13:51:00,80.57002,1.0416659999999993,0.9675247631478554,4.166667,4.021987000000001,67.41900000000001,3432.167222224709
2024-11-15 13:54:00,81.35127,1.0416659999999993,0.952225742490395,4.224537,4.050927,67.12960000000001,3432.217222224709
2024-11-15 13:57:00,80.57002,1.070601,0.9657901499518197,4.2245360000000005,4.021987000000001,67.41900000000001,3432.2672222247093
2024-11-15 14:00:00,78.761575,1.070601,0.9657912236838764,4.195602000000001,3.993055,67.70830000000001,3432.3172222247094
2024-11-15 14:03:00,78.24074,1.0416659999999993,0.9367472540640266,4.195601,3.993055,68.8657,3432.3672222247096
2024-11-15 14:06:00,77.22801000000001,1.0416660000000002,0.9675247631478554,4.195602000000001,4.050922000000001,69.4444,3432.41722222471
2024-11-15 14:09:00,76.18634,1.070601,0.9657901499518197,4.2245360000000005,4.021987000000001,67.12959999999998,3432.46722222471
2024-11-15 14:12:00,74.65277499999999,1.070601,0.9657912236838764,4.195602000000001,3.993055,65.68290000000002,3432.51722222471
2024-11-15 14:15:00,77.734375,1.1284719999999995,0.9605561005436235,4.224537,3.906249,63.078700000000026,3432.5672222247103
2024-11-15 14:18:00,81.872105,1.0995369999999998,0.9634687508995308,4.195602,3.935181000000001,65.39359999999999,3432.6172222247105
2024-11-15 14:21:00,82.913775,1.070602,0.9812396104009169,4.166666,3.9930559999999993,68.5764,3432.6672222247107
2024-11-15 14:24:00,87.297455,1.0995369999999998,0.947510412059546,4.2534719999999995,3.9641209999999996,66.26160000000002,3432.717222224711
2024-11-15 14:27:00,90.65393499999999,1.0995369999999998,0.9792417971077076,4.195602,3.9641209999999996,68.28700000000003,3432.767222224711
2024-11-15 14:30:00,89.88714999999999,0.9837959999999999,0.9692575186316462,4.108797,4.079861999999999,71.18059999999997,3432.8172222247113
2024-11-15 14:33:00,88.33912000000001,0.9548609999999993,0.9403203035613465,4.079862,4.050927,72.33789999999999,3432.8672222247114
2024-11-15 14:36:00,87.08044000000001,0.9837959999999999,0.9397238156925072,4.137732000000001,4.050922000000001,68.5764,3432.9172222247116
2024-11-15 14:39:00,85.50347500000001,1.0127309999999996,0.9536907286516634,4.137732,4.02199,69.4444,3432.967222224712
2024-11-15 14:42:00,84.98264,1.0995369999999998,0.9792396297425129,4.195601,3.9641160000000006,67.12960000000001,3433.017222224712
2024-11-15 14:45:00,86.53067,1.0127309999999996,0.9385346635018597,4.166666,4.021987000000001,70.60190000000003,3433.067222224712
2024-11-15 14:48:00,85.50347500000001,1.0127309999999996,0.9686787830927714,4.108797,4.021987000000001,72.338,3433.1172222247123
2024-11-15 14:51:00,82.913775,0.9837959999999999,0.9837950000120055,4.079860999999999,4.0798570000000005,71.46989999999997,3433.1672222247125
2024-11-15 14:54:00,79.282405,0.9837959999999999,0.9692580236443704,4.07986,4.0509260000000005,72.0486,3433.2172222247127
2024-11-15 14:57:00,78.24074,1.0995369999999998,0.947510412059546,4.253472,3.9641210000000004,64.2362,3433.267222224713
2024-11-15 15:00:00,78.24074,1.157407,0.9403645892987378,4.282408000000001,3.8773160000000004,64.5255,3433.317222224713
2024-11-15 15:03:00,76.171875,1.1284720000000004,0.9442457419172324,4.2534730000000005,3.906251,63.657399999999996,3433.3672222247133
2024-11-15 15:06:00,76.21527499999999,1.157407,0.9403645892987378,4.282408000000001,3.8773160000000004,62.7894,3433.4172222247134
2024-11-15 15:09:00,74.131945,1.1863419999999998,0.9529121689878965,4.3402780000000005,3.906251,62.7894,3433.4672222247136
2024-11-15 15:12:00,72.61285000000001,1.1863419999999998,0.9358533957177286,4.311343000000001,3.8483800000000006,63.078700000000026,3433.517222224714
2024-11-15 15:15:00,71.03587999999999,1.157407,0.9403645892987378,4.311343000000001,3.906251,61.921299999999974,3433.567222224714
2024-11-15 15:18:00,68.93808,1.1574079999999993,0.9734988269525452,4.340279,3.993056000000001,65.68289999999999,3433.617222224714
2024-11-15 15:21:00,63.28125,1.2152779999999996,0.9653665983071738,4.456018,3.993056000000001,64.23610000000002,3433.6672222247144
2024-11-15 15:24:00,63.295715,1.2152769999999995,0.9481582645268367,4.398148,3.906251000000001,62.5,3433.7172222247145
2024-11-15 15:27:00,64.29398,1.1863419999999998,0.9358539894620793,4.369213,3.906251000000001,64.52540000000005,3433.7672222247147
2024-11-15 15:30:00,65.885415,1.2442130000000002,0.9603737610160242,4.427083,3.90625,61.63200000000003,3433.817222224715
2024-11-15 15:33:00,65.885415,1.2152769999999995,0.9653649884843251,4.456017999999999,3.993055,64.23619999999997,3433.867222224715
2024-11-15 15:36:00,64.30845,1.2442129999999993,0.9603731569145638,4.513889,3.993055,61.342600000000004,3433.9172222247153
2024-11-15 15:39:00,61.689814999999996,1.273148,1.007260832052645,4.484954,3.993056,61.92130000000003,3433.9672222247154
2024-11-15 15:42:00,60.966435000000004,1.3020829999999997,0.9484581140578423,4.5428239999999995,3.906251000000001,61.92130000000003,3434.0172222247156
2024-11-15 15:45:00,59.403935000000004,1.2152769999999995,0.9481582645268367,4.456017999999999,3.9641210000000004,61.632000000000005,3434.067222224716
2024-11-15 15:48:00,64.30845,1.2731480000000008,0.9547439639847276,4.4270830000000005,3.8483799999999997,61.632000000000005,3434.117222224716
2024-11-15 15:51:00,64.30845,1.070602,0.9501671254014339,4.224538000000001,3.993056,61.921299999999974,3434.167222224716
2024-11-15 15:54:00,58.072915,1.0127319999999997,0.9536896464544365,4.224538000000001,4.108792000000001,59.60649999999998,3434.2172222247164
2024-11-15 15:57:00,55.005790000000005,1.0995370000000007,0.9792439644694413,4.484954000000001,4.253477,57.58100000000002,3434.2672222247165
2024-11-15 16:00:00,53.443285,1.0995370000000007,1.0102495887515694,4.484954000000001,4.311347,56.423599999999965,3434.3172222247167
2024-11-15 16:03:00,49.797455,1.0995369999999998,0.9792412552667334,4.484954,4.253472,52.66199999999998,3434.367222224717
2024-11-15 16:06:00,47.511575,1.1863419999999998,0.9863417428308524,4.658563999999999,4.282412,50.63659999999999,3434.417222224717
2024-11-15 16:09:00,46.730329999999995,1.2152769999999995,0.9823385941060999,4.687499,4.253477,49.18979999999999,3434.4672222247173
2024-11-15 16:12:00,41.81134,1.2442130000000002,0.9603767815187559,4.774305,4.253477,45.138900000000035,3434.5172222247174
2024-11-15 16:15:00,41.044555,1.3020829999999997,0.9666440910965957,4.918982,4.311347,43.98149999999998,3434.5672222247176
2024-11-15 16:18:00,42.59259,1.3020839999999998,0.9845474853123619,4.861111999999999,4.282406,44.27089999999998,3434.617222224718
2024-11-15 16:21:00,43.388305,1.2152769999999995,0.9481570666224405,4.832176,4.340277,46.875,3434.667222224718
2024-11-16 07:18:00,45.97801,1.6203709999999996,1.3596232604110043,6.973378,6.481477000000001,45.717600000000004,3434.667222224718
2024-11-16 07:21:00,53.47222,1.273148,1.669741111947479,7.089118,7.957179999999999,52.951400000000035,3434.717222224718
2024-11-16 07:24:00,49.855329999999995,0.8969899999999997,0.9812366616353693,4.600695,4.774303000000001,50.63659999999999,3434.7672222247184
2024-11-16 07:27:00,47.49711,0.9837959999999999,0.9837980000201004,4.658564999999999,4.658567,48.032399999999996,3434.8172222247185
2024-11-16 07:30:00,45.949079999999995,1.0127309999999996,0.9385362436424177,4.456018,4.311342000000001,46.58570000000003,3434.8672222247187
2024-11-16 07:33:00,46.686925,1.0995369999999998,0.9948297964580514,4.716434,4.513885999999999,48.321799999999996,3434.917222224719
2024-11-16 07:36:00,46.730329999999995,1.0995369999999998,1.01024852892132,4.658564999999999,4.484956,46.875,3434.967222224719
2024-11-16 07:39:00,47.54051,1.0995369999999998,0.9475120771555998,4.687499,4.3981509999999995,49.189899999999966,3435.0172222247193
2024-11-16 07:42:00,60.966435000000004,1.2442130000000002,1.108911657647212,4.774306,4.513884999999999,57.87040000000002,3435.0672222247194
2024-11-16 07:45:00,68.20023499999999,1.070602,0.9965131525315798,4.774305999999999,4.629625999999999,63.07869999999997,3435.1172222247196
2024-11-16 07:48:00,67.41898,0.9548609999999993,,4.282408,4.282407000000001,61.342600000000004,3435.16722222472
2024-11-16 07:51:00,67.39005,0.9548609999999993,0.9548640000156287,4.253473,4.253477,63.07869999999997,3435.21722222472
2024-11-16 07:54:00,67.404515,0.9548609999999993,0.9256229645721131,4.195601999999999,4.137727,63.367999999999995,3435.26722222472
2024-11-16 07:57:00,66.63773,0.9548609999999993,0.95486249990338,4.108796,4.108797000000001,58.449100000000016,3435.3172222247204
2024-11-16 08:00:00,65.87095,0.9259259999999996,0.911380421154504,4.079862,4.050922000000001,62.7893,3435.3672222247205
2024-11-16 08:03:00,65.87095,1.0127319999999997,0.9232079143821439,4.108796,3.9351839999999996,59.60650000000001,3435.4172222247207
2024-11-16 08:06:00,65.842015,1.070602,0.9501649525904668,4.195602,3.9641160000000006,55.266200000000026,3435.467222224721
2024-11-16 08:09:00,71.02141499999999,1.1284720000000004,0.9109647272227143,4.2534719999999995,3.8483799999999997,56.13419999999999,3435.517222224721
2024-11-16 08:12:00,75.66551000000001,1.070602,0.8856766007145438,4.224537,3.8773139999999993,56.712999999999994,3435.5672222247213
2024-11-16 08:15:00,75.18808,0.8969909999999999,0.9397263944831331,3.9641199999999994,4.050924999999999,62.7893,3435.6172222247214
2024-11-16 08:18:00,66.60879499999999,0.8101849999999997,0.9210837323717711,3.90625,4.137731,66.84030000000001,3435.6672222247216
2024-11-16 08:21:00,64.30845,0.9548610000000002,0.9403177777177156,4.108797,4.0798570000000005,64.2362,3435.717222224722
2024-11-16 08:24:00,60.966435000000004,0.9837959999999999,0.924719604177652,4.137732,4.021991,60.7638,3435.767222224722
2024-11-16 08:27:00,58.622685000000004,1.0127309999999996,0.9232079771770375,4.079860999999999,3.906251,59.60640000000001,3435.817222224722
2024-11-16 08:30:00,58.10185,1.0127309999999996,0.8760827482858582,4.137732000000001,3.8773160000000004,58.449100000000044,3435.8672222247224
2024-11-16 08:33:00,59.389465,1.070602,0.9343543891794739,4.166666,3.90625,59.02779999999996,3435.9172222247225
2024-11-16 08:36:00,60.9375,1.0416659999999993,0.921083187716405,4.224537,3.993055,59.89580000000001,3435.9672222247227
2024-11-16 08:39:00,60.966435000000004,1.0416659999999993,0.921083187716405,4.224537,3.993055,59.02780000000001,3436.017222224723
2024-11-16 08:42:00,60.966435000000004,1.0127309999999996,0.9232053128119841,4.195602,4.021987000000001,58.15969999999999,3436.067222224723
2024-11-16 08:45:00,61.71875,1.070602,0.9657927642201712,4.195602,3.9930559999999993,60.47449999999998,3436.1172222247233
2024-11-16 08:48:00,60.966435000000004,1.0127309999999996,0.9385367703555226,4.2534719999999995,4.108797000000001,60.763900000000035,3436.1672222247234
2024-11-16 08:51:00,60.9375,1.0127309999999996,0.9686813594747837,4.195602,4.108797000000001,59.89580000000001,3436.2172222247236
2024-11-16 08:54:00,60.923035,0.9548609999999993,0.9107680945633833,4.108796,4.021987000000001,61.342600000000004,3436.267222224724
2024-11-16 08:57:00,61.70428,0.983797,0.9397273951943921,4.079861,3.9930559999999993,61.053200000000004,3436.317222224724
2024-11-16 09:00:00,62.5,0.983797,0.9692554886258754,4.108797,4.0798559999999995,61.632000000000005,3436.367222224724
2024-11-16 09:03:00,62.5,0.9548609999999993,0.9548594999970641,4.137732,4.137727,61.342600000000004,3436.4172222247244
2024-11-16 09:06:00,61.71875,1.0127309999999996,0.9686813594747837,4.195602,4.108797000000001,61.921299999999974,3436.4672222247245
2024-11-16 09:09:00,62.44213,1.0127319999999997,0.9385372456241879,4.195601999999999,4.0509260000000005,61.05329999999998,3436.5172222247247
2024-11-16 09:12:00,61.704285,0.9548609999999993,0.9403203035613448,4.137732,4.108797000000001,60.18520000000001,3436.567222224725
2024-11-16 09:15:00,62.514465,1.0127319999999997,0.9536922507354769,4.224537,4.108796,60.185100000000034,3436.617222224725
2024-11-16 09:18:00,63.295715,0.9548609999999993,0.9692575186316474,4.137732,4.166667,60.7638,3436.6672222247253
2024-11-16 09:21:00,65.885415,0.8969909999999999,0.9256230687925686,3.993056,4.050921,65.39350000000002,3436.7172222247254
2024-11-16 09:24:00,70.97801,0.78125,0.905224530661372,3.7615750000000006,4.021991,67.41899999999998,3436.7672222247256
2024-11-16 09:27:00,80.295135,0.7523150000000003,0.9149744595890598,3.616899,3.964125,71.46980000000002,3436.817222224726
2024-11-16 09:30:00,80.59896,0.7233799999999997,0.9358565503588301,3.7615739999999995,4.2245420000000005,71.1805,3436.867222224726
2024-11-16 09:33:00,72.034145,0.8391200000000003,0.9897517668987437,4.050926,4.369218,67.70830000000001,3436.917222224726
2024-11-16 09:36:00,65.87095,0.9548610000000002,0.9976380801235224,4.253472,4.340283,65.68279999999999,3436.9672222247264
2024-11-16 09:39:00,61.71875,1.070602,0.9812390795607222,4.369213,4.195602,60.763900000000035,3437.0172222247265
2024-11-16 09:42:00,60.9375,1.0995369999999998,0.963471492224799,4.369213,4.108797000000001,60.47449999999998,3437.0672222247267
2024-11-16 09:45:00,59.403935000000004,1.070602,0.9343543891794739,4.340278,4.079861999999999,59.31719999999996,3437.117222224727
2024-11-16 09:48:00,58.11632,1.070602,0.9501676686036148,4.369213,4.137732000000001,59.31709999999998,3437.167222224727
2024-11-16 09:51:00,58.10185,1.157407,0.9734983814543962,4.456019,4.108797000000001,59.31719999999996,3437.2172222247273
2024-11-16 09:54:00,56.55382,1.157407,0.9734983814543962,4.456019,4.108797000000001,57.87040000000002,3437.2672222247274
2024-11-16 09:57:00,56.568290000000005,1.1863419999999998,0.9697361092891306,4.513889000000001,4.108797000000001,57.29169999999999,3437.3172222247276
2024-11-16 10:00:00,55.005790000000005,1.1863419999999998,0.9697361092891306,4.542824,4.137732000000001,57.58100000000002,3437.367222224728
2024-11-16 10:03:00,53.42882,1.2152779999999996,0.9481586882058449,4.62963,4.137732000000001,54.97679999999997,3437.417222224728
2024-11-16 10:06:00,53.42882,1.2442129999999993,0.9603737610160238,4.62963,4.108797000000001,56.42360000000002,3437.467222224728
2024-11-16 10:09:00,54.224535,1.3020839999999998,0.9484585187035496,4.62963,3.9930559999999993,55.26610000000005,3437.5172222247284
2024-11-16 10:12:00,55.005790000000005,1.3020839999999998,0.9845487137788975,4.57176,3.9930559999999993,56.13420000000002,3437.5672222247285
