Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-16 10:15:00,54.99132,1.273148,0.9725026751755108,4.600694,4.0509260000000005,57.87039999999996,3437.6172222247287
2024-11-16 10:18:00,57.33507,1.2442130000000002,0.9603737610160242,4.571759,4.0509260000000005,55.555499999999995,3437.667222224729
2024-11-16 10:21:00,59.403935000000004,1.273148,0.9725026751755108,4.571759,4.021991000000001,56.42360000000002,3437.717222224729
2024-11-16 10:24:00,59.418400000000005,1.1574080000000002,0.9403621233769103,4.484954,4.0798559999999995,59.89579999999995,3437.7672222247293
2024-11-16 10:27:00,61.704285,1.0416659999999993,0.9367445636987761,4.340278,4.137727,58.738399999999956,3437.8172222247294
2024-11-16 10:30:00,61.71875,1.0416659999999993,0.9522252106664814,4.340278,4.166667,62.2106,3437.8672222247296
2024-11-16 10:33:00,64.29398499999999,1.070602,0.9812390795607222,4.282407,4.108796,61.63189999999997,3437.91722222473
2024-11-16 10:36:00,64.30845,1.0416659999999993,0.9675247631478554,4.282406999999999,4.137727,63.36809999999997,3437.96722222473
2024-11-16 10:39:00,62.5,1.070602,0.9501676686036148,4.369213,4.137732000000001,60.47459999999995,3438.01722222473
2024-11-16 10:42:00,60.9375,1.1284720000000004,0.9925773413289203,4.456019,4.195602,56.42360000000002,3438.0672222247304
2024-11-16 10:45:00,59.389465,1.1863419999999998,0.9697361092891306,4.600694,4.195602,59.89579999999995,3438.1172222247305
2024-11-16 10:48:00,56.55382,1.1863419999999998,0.9697389970143672,4.629629,4.2245420000000005,58.44900000000001,3438.1672222247307
2024-11-16 10:51:00,58.11632,1.2152769999999995,0.965365578993908,4.629629,4.166667,58.15969999999999,3438.217222224731
2024-11-16 10:54:00,56.568290000000005,1.2442129999999993,0.9603737610160238,4.62963,4.108797000000001,54.97679999999997,3438.267222224731
2024-11-16 10:57:00,56.55382,1.2442129999999993,0.9777285378258065,4.658565,4.166667,57.29169999999999,3438.3172222247313
2024-11-16 11:00:00,56.568290000000005,1.2152779999999996,0.9653660077976974,4.658565,4.195602,57.58100000000002,3438.3672222247314
2024-11-16 11:03:00,56.55382,1.2442129999999993,0.977731515591257,4.687499999999999,4.195607000000001,55.844899999999996,3438.4172222247316
2024-11-16 11:06:00,59.418400000000005,1.2442130000000002,0.9777285378258068,4.600694000000001,4.108796,59.60649999999998,3438.467222224732
2024-11-16 11:09:00,60.185185000000004,1.2152780000000005,0.9823361151966954,4.542824,4.108796,58.73849999999999,3438.517222224732
2024-11-16 11:12:00,60.92303,1.157407,0.9570406525556057,4.542824,4.166667,60.7638,3438.567222224732
2024-11-16 11:15:00,60.9375,1.157407,0.9570406525556057,4.542824,4.166667,61.342600000000004,3438.6172222247324
2024-11-16 11:18:00,62.5,1.1574080000000002,0.9735016526915099,4.484954,4.137736,61.053200000000004,3438.6672222247325
2024-11-16 11:21:00,64.322915,1.0995369999999998,0.979243964469441,4.369213,4.137736,62.2106,3438.7172222247327
2024-11-16 11:24:00,67.404515,1.0127319999999997,0.9385393524752409,4.2534730000000005,4.108801000000001,62.21070000000003,3438.767222224733
2024-11-16 11:27:00,71.05035000000001,0.9548610000000002,0.940322829400406,4.1377310000000005,4.108801000000001,65.10410000000002,3438.817222224733
2024-11-16 11:30:00,69.7338,0.9837959999999999,1.0124563704634213,4.2534719999999995,4.311342000000001,67.70830000000001,3438.8672222247333
2024-11-16 11:33:00,65.060765,1.070602,1.0116287223042926,4.484954000000001,4.369212000000001,61.63190000000003,3438.9172222247335
2024-11-16 11:36:00,60.966435000000004,1.186343,1.0189307813843873,4.57176,4.253477,60.474500000000035,3438.9672222247336
2024-11-16 11:39:00,58.608215,1.2152779999999996,0.9823390279332576,4.658565,4.2245420000000005,59.02770000000004,3439.017222224734
2024-11-16 11:42:00,58.637150000000005,1.3020839999999998,1.0195955354439852,4.716435,4.195606,60.474500000000035,3439.067222224734
2024-11-16 11:45:00,60.966435000000004,1.2442130000000002,0.9777315155912576,4.6296289999999996,4.137736,58.15979999999996,3439.117222224734
2024-11-16 11:48:00,62.514465,1.1863419999999998,0.9863417428308524,4.571759,4.195607000000001,60.474500000000035,3439.1672222247344
2024-11-16 11:51:00,60.9375,1.2152769999999995,1.0156189231047528,4.629629,4.253477,62.2106,3439.2172222247345
2024-11-16 11:54:00,60.923035,1.273148,1.0411027556982306,4.774305,4.340281999999999,62.5,3439.2672222247347
2024-11-16 11:57:00,59.418400000000005,1.273148,1.0242888990799681,4.774305,4.311342000000001,60.18520000000001,3439.317222224735
2024-11-16 12:00:00,60.9375,1.273148,1.0072637939713764,4.687499,4.195606,58.15980000000002,3439.367222224735
2024-11-16 12:03:00,60.9375,1.2442130000000002,0.9948460938965877,4.600694000000001,4.137736,60.47449999999998,3439.4172222247353
2024-11-16 12:06:00,64.30845,1.2442130000000002,1.011733948977067,4.600694,4.166671,62.5,3439.4672222247355
2024-11-16 12:09:00,66.666665,1.2152780000000005,1.0156165272183222,4.600694,4.2245360000000005,61.92130000000003,3439.5172222247356
2024-11-16 12:12:00,65.842015,1.1863419999999998,1.0027352330924715,4.600694000000001,4.253477,62.2107,3439.567222224736
2024-11-16 12:15:00,65.89988500000001,1.1863419999999998,1.0027352330924715,4.600694000000001,4.253477,62.789300000000026,3439.617222224736
2024-11-16 12:18:00,65.89988500000001,1.157407,1.0058047675129251,4.571759000000001,4.282407000000001,64.23609999999996,3439.667222224736
2024-11-16 12:21:00,65.89988500000001,1.157407,1.005807525528706,4.600694,4.311347,63.078700000000026,3439.7172222247364
2024-11-16 12:24:00,65.885415,1.157407,1.005807525528706,4.600694,4.311347,62.789300000000026,3439.7672222247365
2024-11-16 12:27:00,65.89988500000001,1.157407,1.0058047675129251,4.571759000000001,4.282407000000001,62.789300000000026,3439.8172222247367
2024-11-16 12:30:00,64.337385,1.157407,1.005807525528706,4.542824,4.253477,64.23600000000005,3439.867222224737
2024-11-16 12:33:00,64.337385,1.2152769999999995,1.0156160836301422,4.658563999999999,4.282407000000001,60.18519999999998,3439.917222224737
2024-11-16 12:36:00,64.337385,1.2152779999999996,1.015616527218322,4.687499999999999,4.311342000000001,62.21070000000003,3439.9672222247373
2024-11-16 12:39:00,61.762150000000005,1.2442129999999993,1.0284044352746886,4.687499999999999,4.282407000000001,60.47449999999998,3440.0172222247375
2024-11-16 12:42:00,63.26678,1.2442130000000002,1.011733948977067,4.6296289999999996,4.195606,62.5,3440.0672222247376
2024-11-16 12:45:00,64.30845,1.0995369999999998,0.979243964469441,4.484954,4.253477,62.2106,3440.117222224738
2024-11-16 12:48:00,64.30845,1.0995369999999998,0.9475126321871381,4.484954,4.195607000000001,63.36809999999997,3440.167222224738
2024-11-16 12:51:00,64.30845,1.0995369999999998,0.979243964469441,4.484954,4.253477,63.07869999999997,3440.217222224738
2024-11-16 12:54:00,64.30845,1.1863419999999998,0.9697389970143672,4.600694000000001,4.195607000000001,61.342600000000004,3440.2672222247384
2024-11-16 12:57:00,62.5,1.2152779999999996,1.0156193666937607,4.658565,4.282412,60.763900000000035,3440.3172222247385
2024-11-16 13:00:00,60.185185000000004,1.2152779999999996,0.982336115196695,4.62963,4.195602,60.18520000000001,3440.3672222247387
2024-11-16 13:03:00,62.514465,1.2152780000000005,0.9990851435959034,4.542824,4.137736,61.05329999999998,3440.417222224739
2024-11-16 13:06:00,62.48553,1.0995369999999998,0.9634709439602003,4.427084000000001,4.166667,62.21070000000003,3440.467222224739
2024-11-16 13:09:00,64.30845,1.1284720000000004,0.9766636713430561,4.398148000000001,4.108796,61.63189999999997,3440.5172222247393
2024-11-16 13:12:00,66.666665,1.1284720000000004,0.9925800750905343,4.398148000000001,4.137736,62.21070000000003,3440.5672222247395
2024-11-16 13:15:00,65.87095,1.0995369999999998,0.979243964469441,4.484954,4.253477,64.52550000000002,3440.6172222247396
2024-11-16 13:18:00,64.29398499999999,1.1863419999999998,1.0027352330924715,4.629629,4.282412,62.2106,3440.66722222474
2024-11-16 13:21:00,62.514465,1.2152779999999996,0.9990851435959028,4.62963,4.2245420000000005,59.89580000000001,3440.71722222474
2024-11-16 13:24:00,59.418400000000005,1.273148,1.007260832052645,4.6875,4.195602,59.89589999999998,3440.76722222474
2024-11-16 13:27:00,59.418400000000005,1.2442129999999993,0.9777285378258065,4.658565,4.166667,58.738399999999956,3440.8172222247404
2024-11-16 13:30:00,62.514465,1.2442130000000002,0.9948431564325977,4.571759,4.108796,60.76389999999998,3440.8672222247405
2024-11-16 13:33:00,62.5,1.1574080000000002,0.989747174106507,4.398149,4.0798559999999995,61.63189999999997,3440.9172222247407
2024-11-16 13:36:00,65.87095,1.1574080000000002,0.9897499651049315,4.427084000000001,4.108796,59.31719999999996,3440.967222224741
2024-11-16 13:39:00,61.762150000000005,1.1284720000000004,0.9766636713430561,4.513889000000001,4.224537,59.89579999999995,3441.017222224741
2024-11-16 13:42:00,60.980900000000005,1.2152779999999996,0.9823390279332576,4.658565,4.2245420000000005,57.87040000000002,3441.0672222247413
2024-11-16 13:45:00,58.11632,1.186343,0.9697365463700421,4.62963,4.224537,59.02780000000001,3441.1172222247415
2024-11-16 13:48:00,58.11632,1.2152769999999995,0.9823356813703965,4.542824,4.108797000000001,59.02779999999996,3441.1672222247416
2024-11-16 13:51:00,56.568290000000005,1.2442129999999993,0.9603737610160227,4.57176,4.050927,59.31710000000004,3441.217222224742
2024-11-16 13:54:00,56.582755,1.273148,1.007260832052645,4.542824,4.0509260000000005,58.44900000000001,3441.267222224742
2024-11-16 13:57:00,59.418400000000005,1.2442130000000002,0.9777285378258068,4.600694000000001,4.108796,60.185100000000034,3441.317222224742
2024-11-16 14:00:00,59.418400000000005,1.1863419999999998,0.9697361092891306,4.571759,4.166667,58.738399999999956,3441.3672222247424
2024-11-16 14:03:00,56.568290000000005,1.157407,1.0058047675129251,4.513889,4.224537,58.15980000000002,3441.4172222247425
2024-11-16 14:06:00,51.663775,1.0995369999999998,0.979243964469441,4.57176,4.340283,55.555499999999995,3441.4672222247427
2024-11-16 14:09:00,47.48264,1.2152779999999996,0.982338445386479,4.774306,4.340281999999999,49.18979999999999,3441.517222224743
2024-11-16 14:12:00,44.93634,1.157407,0.9897483982578421,4.774306,4.456016999999999,46.5856,3441.567222224743
2024-11-16 14:15:00,44.15509,1.157407,0.9735000768979963,4.803241,4.456022,46.29630000000003,3441.6172222247433
2024-11-16 14:18:00,44.93634,1.1863419999999998,1.0027341069428275,4.890046,4.542827000000001,47.74310000000003,3441.6672222247435
2024-11-16 14:21:00,46.744794999999996,1.1574080000000002,1.0058068776355877,4.8321760000000005,4.542826,48.90039999999999,3441.7172222247436
2024-11-16 14:24:00,46.730329999999995,1.070602,0.9812374870389191,4.8321760000000005,4.658562000000001,50.636600000000044,3441.767222224744
2024-11-18 07:39:00,38.20891,1.3020830000000005,1.3020874999849423,6.568282,6.568288999999999,37.905100000000004,3441.767222224744
2024-11-18 07:42:00,41.825805,0.9837960000000008,1.324535519296319,5.989582,6.741896,42.53469999999999,3441.817222224744
2024-11-18 07:45:00,41.81134,0.8391200000000003,1.1276213119954273,5.5555520000000005,6.192132,43.40279999999996,3441.867222224744
2024-11-18 07:48:00,34.56308,0.7523140000000001,0.8628868720791208,4.195602,4.4270830000000005,39.641200000000026,3441.9172222247444
2024-11-18 07:51:00,33.535880000000006,0.8391200000000003,0.8535052738311178,4.050925,4.0798570000000005,37.32639999999998,3441.9672222247445
2024-11-18 07:54:00,32.52315,0.8969899999999997,0.8070762967630621,4.079861,3.906251000000001,36.74759999999998,3442.0172222247447
2024-11-18 07:57:00,49.074075,1.070602,0.7995943050723288,4.021990000000001,3.5300920000000007,47.1644,3442.067222224745
2024-11-18 08:00:00,68.967015,1.3310190000000004,0.7783626762351489,4.513889,3.5879630000000002,63.657399999999996,3442.117222224745
2024-11-18 08:03:00,67.43345,0.8969910000000008,0.8225339675372477,3.616899,3.4722219999999995,61.05329999999998,3442.1672222247453
2024-11-18 08:06:00,69.7338,0.8680560000000002,0.8238919777866354,3.3854170000000003,3.298611,62.210699999999974,3442.2172222247455
2024-11-18 08:09:00,68.967015,0.78125,0.7519443818966944,3.2986120000000003,3.240741,62.2106,3442.2672222247456
2024-11-18 08:12:00,65.885415,0.7233800000000006,,3.1828710000000004,3.1828710000000004,63.657399999999996,3442.317222224746
2024-11-18 08:15:00,63.26678,0.7233800000000006,0.7659638904750973,3.0960660000000004,3.1828710000000004,61.92130000000003,3442.367222224746
2024-11-18 08:18:00,61.71875,0.7233799999999997,0.7088150715327056,3.038195,3.0092600000000003,59.027799999999985,3442.417222224746
2024-11-18 08:21:00,62.48553,0.78125,0.6908128724153162,2.9803239999999995,2.806711999999999,59.89580000000001,3442.4672222247464
2024-11-18 08:24:00,61.70428,0.7233789999999996,0.6940434558661807,2.8935180000000003,2.835649,59.60649999999998,3442.5172222247465
2024-11-18 08:27:00,64.30845,0.78125,0.721834642441521,3.009259,2.8935180000000003,60.474500000000035,3442.5672222247467
2024-11-18 08:30:00,68.20023499999999,0.78125,0.7369961706153506,3.211806,3.124999999999999,63.367999999999995,3442.617222224747
2024-11-18 08:33:00,64.322915,0.8680559999999993,0.8088067504201479,3.501158,3.3854170000000003,57.29170000000002,3442.667222224747
2024-11-18 08:36:00,60.9375,0.9837959999999999,0.8307398950228485,3.7615730000000003,3.4722220000000004,53.81940000000003,3442.7172222247473
2024-11-18 08:39:00,58.10185,0.9548609999999993,0.8337728466049501,3.703702999999999,3.4722220000000004,57.29160000000002,3442.7672222247475
2024-11-18 08:42:00,56.55382,0.8969909999999999,0.7755021009264254,3.5879629999999993,3.3564820000000006,57.87040000000002,3442.8172222247476
2024-11-18 08:45:00,56.55382,0.868055,0.7623040661232812,3.5590269999999995,3.3564820000000006,56.4237,3442.867222224748
2024-11-18 08:48:00,58.11632,0.8680560000000002,0.762303977242658,3.3854169999999995,3.1828699999999994,55.844899999999996,3442.917222224748
2024-11-18 08:51:00,62.514465,0.8101849999999997,0.7659638904750967,3.327546,3.2407410000000008,60.47460000000001,3442.967222224748
2024-11-18 08:54:00,60.966435000000004,0.8391200000000003,0.824568888407336,3.501157,3.4722220000000004,60.18519999999995,3443.0172222247484
2024-11-18 08:57:00,56.568290000000005,0.9837959999999999,0.8628873302130723,3.790509,3.5590270000000004,57.58109999999999,3443.0672222247485
2024-11-18 09:00:00,54.239005,1.070602,0.8520674030392011,3.8483800000000006,3.4432870000000007,54.398199999999974,3443.1172222247487
2024-11-18 09:03:00,51.649305,1.0995369999999998,0.8470749637309833,3.8483800000000006,3.3854170000000003,52.95139999999998,3443.167222224749
2024-11-18 09:06:00,53.457755,1.1284720000000004,0.8591834360346282,3.964119,3.4722220000000004,55.844899999999996,3443.217222224749
2024-11-18 09:09:00,54.976855,1.0416659999999993,0.8225624031232139,3.8773149999999994,3.4722220000000004,54.976800000000026,3443.2672222247493
2024-11-18 09:12:00,55.005790000000005,1.1284720000000004,0.8939684584659107,3.9351839999999996,3.501158,53.530100000000004,3443.3172222247495
2024-11-18 09:15:00,53.457755,1.0995369999999998,0.8983726547327233,4.137732,3.7615750000000006,53.24079999999998,3443.3672222247496
2024-11-18 09:18:00,53.457755,1.1284720000000004,0.8939678666902925,4.166666,3.732639,53.52999999999997,3443.41722222475
2024-11-18 09:21:00,53.457755,1.157407,0.8532063956030411,4.108796000000001,3.5590290000000007,52.66210000000001,3443.46722222475
2024-11-18 09:24:00,53.457755,1.2152780000000005,0.876639451308718,4.108796000000001,3.501158,54.97679999999997,3443.51722222475
2024-11-18 09:27:00,53.443285,1.1574080000000002,0.8711974464113259,4.079862,3.5590279999999996,53.24079999999998,3443.5672222247504
2024-11-18 09:30:00,52.662040000000005,1.070602,0.8520679926657044,4.0509260000000005,3.645834,54.10880000000003,3443.6172222247505
2024-11-18 09:33:00,51.649305,1.0995369999999998,0.8815324578587589,4.079862,3.6747680000000003,50.636600000000044,3443.6672222247507
2024-11-18 09:36:00,49.84086,1.0416660000000002,0.8395924824473503,3.964119,3.5879640000000004,52.95150000000001,3443.717222224751
2024-11-18 09:39:00,49.81192,1.0127309999999996,0.8270085969377492,3.906248999999999,3.5590280000000005,51.50469999999996,3443.767222224751
2024-11-18 09:42:00,51.62037,1.0127319999999997,0.8270090337311558,3.819443999999999,3.4722220000000004,52.9513,3443.8172222247513
2024-11-18 09:45:00,49.81192,1.0416660000000002,0.8563558345887148,3.90625,3.5590280000000005,52.08339999999998,3443.8672222247515
2024-11-18 09:48:00,49.84086,1.1863419999999998,0.8649640266673192,4.166667,3.5879630000000002,51.79399999999998,3443.9172222247516
2024-11-18 09:51:00,48.27836,1.2442129999999993,0.8694163049124111,4.137731,3.4722220000000004,49.76849999999996,3443.967222224752
2024-11-18 09:54:00,46.730329999999995,1.3020829999999997,0.8526231114615932,4.253472,3.4722220000000004,49.18980000000005,3444.017222224752
2024-11-18 09:57:00,46.730329999999995,1.359953,0.8742891505822414,4.369212,3.530093000000001,48.611099999999965,3444.067222224752
2024-11-18 10:00:00,46.730329999999995,1.4178240000000004,0.9162690742585684,4.398148,3.530092,49.47910000000002,3444.1172222247524
2024-11-18 10:03:00,45.949079999999995,1.359953,0.894532268283408,4.398148,3.5879630000000002,48.032399999999996,3444.1672222247525
2024-11-18 10:06:00,48.26389,1.3310179999999994,0.8429744762850817,4.311343,3.4722220000000004,47.45360000000005,3444.2172222247527
2024-11-18 10:09:00,48.292825,1.3020829999999997,0.852623806693526,4.195601,3.414352000000001,48.032399999999996,3444.267222224753
2024-11-18 10:12:00,49.84086,1.3020829999999997,0.8725300287549371,4.195601,3.4432869999999998,48.90040000000005,3444.317222224753
2024-11-18 10:15:00,49.81192,1.3020829999999997,0.8725300287549371,4.195601,3.4432869999999998,50.05789999999996,3444.3672222247533
2024-11-18 10:18:00,48.27836,1.3310179999999994,0.8634900006148619,4.224536,3.414352000000001,50.05789999999996,3444.4172222247535
2024-11-18 10:21:00,49.84086,1.3888889999999998,0.8428160176983951,4.195600999999999,3.2696760000000005,49.76850000000002,3444.4672222247536
2024-11-18 10:24:00,49.84086,1.4178240000000004,0.8956948312924897,4.253471,3.3564810000000005,49.47909999999996,3444.517222224754
2024-11-18 10:27:00,49.05961,1.359953,0.8536011897777424,4.195602,3.327547000000001,49.18979999999999,3444.567222224754
2024-11-18 10:30:00,48.26389,1.4178240000000004,0.8531417601571082,4.224536,3.2696760000000005,49.47919999999999,3444.617222224754
2024-11-18 10:33:00,50.59317,1.3888889999999998,0.8850236892783913,4.224536,3.3564810000000005,49.76850000000002,3444.6672222247544
2024-11-18 10:36:00,51.62037,1.359954,0.8742895226687663,4.166665999999999,3.327546,51.79400000000004,3444.7172222247546
2024-11-18 10:39:00,52.676505000000006,1.2442129999999993,0.850242506541083,4.079861999999999,3.3854170000000003,50.63659999999999,3444.7672222247547
2024-11-18 10:42:00,53.47222,1.273148,0.8614225829552479,4.050926,3.327546,50.05789999999996,3444.817222224755
2024-11-18 10:45:00,51.63484,1.2152769999999995,0.8579892721711345,4.050926,3.414352000000001,52.37269999999995,3444.867222224755
2024-11-18 10:48:00,51.649305,1.2442129999999993,0.850242506541083,4.079861999999999,3.3854170000000003,52.08330000000001,3444.9172222247553
2024-11-18 10:51:00,51.663775,1.2442129999999993,0.850242506541083,4.079861999999999,3.3854170000000003,50.92590000000001,3444.9672222247555
2024-11-18 10:54:00,51.649305,1.2152769999999995,0.8579892721711345,4.050926,3.414352000000001,53.530100000000004,3445.0172222247556
2024-11-18 10:57:00,55.005790000000005,1.2442130000000002,0.8502425065410832,4.021991,3.327546,52.08339999999998,3445.067222224756
2024-11-18 11:00:00,54.99132,1.2442130000000002,0.8694163049124116,4.050924999999999,3.3854159999999993,52.37270000000001,3445.117222224756
2024-11-18 11:03:00,54.239005,1.1863419999999998,0.8464835903838999,3.993055,3.3854170000000003,52.66199999999998,3445.167222224756
2024-11-18 11:06:00,53.42882,1.1863419999999998,0.8464835903838999,3.9351850000000006,3.327547000000001,53.81939999999997,3445.2172222247564
2024-11-18 11:09:00,52.676505,1.2152779999999996,0.8579903188936615,4.108795999999999,3.4722219999999995,52.951400000000035,3445.2672222247566
2024-11-18 11:12:00,50.85359,1.273148,0.8614232580138595,4.166665999999999,3.4432870000000007,51.50460000000004,3445.3172222247567
2024-11-18 11:15:00,49.84086,1.273148,0.8614232580138595,4.166665999999999,3.4432870000000007,50.34719999999999,3445.367222224757
2024-11-18 11:18:00,49.05961,1.273148,0.8215250804259929,4.137732,3.3564820000000006,50.05790000000002,3445.417222224757
2024-11-18 11:21:00,48.26389,1.3020829999999997,0.8322838627538223,4.137732,3.327547000000001,49.76850000000002,3445.4672222247573
2024-11-18 11:24:00,49.84086,1.3020839999999998,0.8322849442574043,4.050926,3.240741,50.05789999999996,3445.5172222247575
2024-11-18 11:27:00,49.81192,1.273148,0.8215250804259929,4.050926,3.2696760000000005,50.92590000000001,3445.5672222247576
2024-11-18 11:30:00,53.399885,1.157407,0.8348940296163408,3.9641200000000003,3.3854170000000003,52.662000000000035,3445.617222224758
2024-11-18 11:33:00,53.42882,1.0995369999999998,0.829419794206679,3.90625,3.414352000000001,53.819500000000005,3445.667222224758
2024-11-18 11:36:00,51.63484,1.1284720000000004,0.8232181739764131,3.906250000000001,3.3564820000000006,52.95139999999998,3445.717222224758
2024-11-18 11:39:00,50.62211,1.157407,0.8162362437114982,3.90625,3.298611,51.21520000000004,3445.7672222247584
2024-11-18 11:42:00,49.84086,1.1863419999999998,0.8276518731739306,3.9351849999999997,3.298611,51.79399999999998,3445.8172222247586
2024-11-18 11:45:00,49.84086,1.2152769999999995,0.838986227386854,4.050926,3.3854170000000003,50.05789999999996,3445.8672222247587
2024-11-18 11:48:00,51.663775,1.2442130000000002,0.8502425065410832,4.021991,3.327546,51.50459999999998,3445.917222224759
2024-11-18 11:51:00,51.663775,1.2152780000000005,0.8579896684278067,3.993056,3.3564810000000005,51.50469999999996,3445.967222224759
2024-11-18 11:54:00,54.21007,1.0995369999999998,0.8114527592823221,3.8483800000000006,3.327547000000001,51.50459999999998,3446.0172222247593
2024-11-18 11:57:00,53.42882,1.0995369999999998,0.8114527592823221,3.8483800000000006,3.327547000000001,51.50460000000004,3446.0672222247595
2024-11-18 12:00:00,51.649305,1.1863419999999998,0.8464835903838999,3.993055,3.3854170000000003,52.95139999999998,3446.1172222247596
2024-11-18 12:03:00,50.62211,1.1863419999999998,0.8464829457808224,4.050926,3.4432870000000007,52.37270000000001,3446.16722222476
2024-11-18 12:06:00,51.649305,1.1863419999999998,0.7888205992542794,4.021991,3.327547000000001,51.21530000000001,3446.21722222476
2024-11-18 12:09:00,51.649305,1.157407,0.8348940296163408,3.906250000000001,3.327547000000001,52.951400000000035,3446.26722222476
2024-11-18 12:12:00,49.84086,1.157407,0.8348940296163408,3.90625,3.327547,51.21520000000004,3446.3172222247604
2024-11-18 12:15:00,48.307294999999996,1.2152779999999996,0.8389872809334571,3.9351849999999997,3.2696759999999996,50.63659999999999,3446.3672222247606
2024-11-18 12:18:00,48.27836,1.3020829999999997,0.8322845736094432,3.993055,3.1828710000000004,47.74310000000003,3446.4172222247607
2024-11-18 12:21:00,46.744794999999996,1.2442129999999993,0.7902509688524978,3.9641209999999996,3.1828710000000004,48.611099999999965,3446.467222224761
2024-11-18 12:24:00,48.292825,1.3020839999999998,0.832284233401569,3.993056,3.1828699999999994,46.875,3446.517222224761
2024-11-18 12:27:00,48.27836,1.2442129999999993,0.8306814532808908,4.050926,3.327547000000001,50.057799999999986,3446.5672222247613
2024-11-18 12:30:00,49.855329999999995,1.3020839999999998,0.8725297304729907,4.079861999999999,3.327546,48.90050000000002,3446.6172222247615
2024-11-18 12:33:00,49.78299,1.2152769999999995,0.838986227386854,4.050926,3.3854170000000003,52.37270000000001,3446.6672222247616
2024-11-18 12:36:00,49.05961,1.2152769999999995,0.8196001728710524,4.02199,3.327547000000001,50.92590000000001,3446.717222224762
2024-11-18 12:39:00,49.855325,1.273148,0.8215250804259929,4.050926,3.2696760000000005,51.21530000000001,3446.767222224762
2024-11-18 12:42:00,49.81192,1.1863419999999998,0.8084427353351503,3.993055,3.327547000000001,51.21530000000001,3446.817222224762
2024-11-18 12:45:00,49.81192,1.157407,0.8162368947904681,3.906250000000001,3.2986120000000003,52.37270000000001,3446.8672222247624
2024-11-18 12:48:00,50.62211,1.157407,0.8348940296163408,3.906250000000001,3.327547000000001,52.37259999999998,3446.9172222247626
2024-11-18 12:51:00,52.70544,1.2152780000000005,0.857990318893662,3.906250000000001,3.2696760000000005,52.37270000000001,3446.9672222247627
2024-11-18 12:54:00,54.21007,1.1574080000000002,0.8348937929531062,3.935186,3.3564810000000005,53.240700000000004,3447.017222224763
2024-11-18 12:57:00,54.21007,1.157407,0.853205141232654,3.993056,3.4432869999999998,54.3981,3447.067222224763
2024-11-18 13:00:00,53.42882,1.1863419999999998,0.8649646596295777,3.993055,3.414352000000001,52.95139999999998,3447.1172222247633
2024-11-18 13:03:00,52.430555,1.157407,0.8532057684180394,3.993055,3.4432870000000007,54.3981,3447.1672222247635
2024-11-18 13:06:00,53.41435,1.2152780000000005,0.8949583826281065,3.906250000000001,3.327546,52.372600000000034,3447.2172222247636
2024-11-18 13:09:00,53.47222,1.1284720000000004,0.8232181739764131,3.8194440000000007,3.2696760000000005,52.951400000000035,3447.267222224764
2024-11-18 13:12:00,51.63484,1.070601,0.7995938935916332,3.7615730000000003,3.2696760000000005,53.81940000000003,3447.317222224764
2024-11-18 13:15:00,51.62037,1.1574080000000002,0.8348944316270457,3.8483800000000006,3.2696760000000005,54.39820000000003,3447.367222224764
2024-11-18 13:18:00,52.690975,1.157407,0.8348940296163408,3.9641200000000003,3.3854170000000003,52.37270000000001,3447.4172222247644
2024-11-18 13:21:00,51.63484,1.157407,0.8348940296163408,3.9641200000000003,3.3854170000000003,54.108799999999974,3447.4672222247646
2024-11-18 13:24:00,51.649305,1.2442130000000002,0.8694156486482699,4.021991,3.3564810000000005,54.97679999999997,3447.5172222247647
2024-11-18 13:27:00,49.84086,1.1863419999999998,0.8276525303476526,3.9351850000000006,3.2986120000000003,52.08339999999998,3447.567222224765
2024-11-18 13:30:00,49.81192,1.2152769999999995,0.8389868905870703,3.9641200000000003,3.2986120000000003,50.34719999999999,3447.617222224765
2024-11-18 13:33:00,48.26389,1.3020829999999997,0.8322845736094432,4.108796,3.2986120000000003,50.63659999999999,3447.6672222247653
2024-11-18 13:36:00,46.71586,1.359954,0.8536015559089347,4.137732,3.2696760000000005,50.05790000000002,3447.7172222247655
2024-11-18 13:39:00,48.26389,1.3020829999999997,0.8322838627538223,4.137732,3.327547000000001,47.74310000000003,3447.7672222247656
2024-11-18 13:42:00,46.744794999999996,1.3020829999999997,0.8322838627538223,4.137732,3.327547000000001,48.321799999999996,3447.817222224766
2024-11-18 13:45:00,49.05961,1.273148,0.8215250804259929,4.050926,3.2696760000000005,49.47919999999999,3447.867222224766
2024-11-18 13:48:00,50.85359,1.2152780000000005,0.8579896684278067,3.993056,3.3564810000000005,51.21520000000004,3447.917222224766
2024-11-18 13:51:00,49.797455,1.1284720000000004,0.8047363498834936,3.8773150000000003,3.298611,50.05789999999996,3447.9672222247664
2024-11-18 13:54:00,49.84086,1.157407,0.8162368947904681,3.906250000000001,3.2986120000000003,50.92590000000001,3448.0172222247666
2024-11-18 13:57:00,49.84086,1.157407,0.8348940296163408,3.9641200000000003,3.3854170000000003,50.05789999999996,3448.0672222247667
2024-11-18 14:00:00,49.05961,1.157407,0.8348940296163408,4.050924999999999,3.4722219999999995,50.92599999999999,3448.117222224767
2024-11-18 14:03:00,48.27836,1.1863419999999998,0.8276525303476538,4.050924999999999,3.414352000000001,49.18979999999999,3448.167222224767
2024-11-18 14:06:00,49.05961,1.1863419999999998,0.8276525303476538,4.050924999999999,3.414352000000001,49.47920000000005,3448.2172222247673
2024-11-18 14:09:00,49.074075,1.1863419999999998,0.8464829457808224,4.021991,3.414352000000001,49.18979999999999,3448.2672222247675
2024-11-18 14:12:00,48.27836,1.1863419999999998,0.8464835903838999,4.050924999999999,3.4432869999999998,49.47910000000002,3448.3172222247676
2024-11-18 14:15:00,48.27836,1.2152769999999995,0.8389868905870715,4.079859999999999,3.414352000000001,49.18980000000005,3448.367222224768
2024-11-18 14:18:00,46.730329999999995,1.157407,0.8348940296163408,4.02199,3.4432869999999998,49.76849999999996,3448.417222224768
2024-11-18 14:21:00,44.90741,1.1863419999999998,0.8276525303476538,4.079859999999999,3.4432870000000007,45.717600000000004,3448.467222224768
2024-11-18 14:24:00,44.140625,1.2152779999999996,0.7997960778254366,4.079861999999999,3.3564820000000006,45.428300000000036,3448.5172222247684
2024-11-18 14:27:00,44.140625,1.3020829999999997,0.8322838627538209,4.253472,3.4432869999999998,46.29630000000003,3448.5672222247686
2024-11-18 14:30:00,44.140625,1.3020829999999997,0.8725300287549382,4.166665999999999,3.414352000000001,46.875,3448.6172222247687
2024-11-18 14:33:00,44.12616,1.3020839999999998,0.8725297304729907,4.079861999999999,3.327546,47.74310000000003,3448.667222224769
2024-11-18 14:36:00,44.878475,1.3020839999999998,0.8526241834148159,4.108795999999999,3.327546,46.875,3448.717222224769
2024-11-18 14:39:00,41.825805,1.186343,0.8276529234533561,4.137731,3.501156999999999,44.84960000000001,3448.7672222247693
2024-11-18 14:42:00,38.20891,1.186343,0.8464839894663139,4.108795999999999,3.501156999999999,42.53479999999996,3448.8172222247695
2024-11-18 14:45:00,39.25058,1.273148,0.8614239330720004,4.224536,3.501158,40.509299999999996,3448.8672222247696
2024-11-18 14:48:00,38.179975,1.2152769999999995,0.8579899226367882,4.2534719999999995,3.616899,40.79860000000002,3448.91722222477
2024-11-18 14:51:00,38.20891,1.2152769999999995,0.83898755378683,4.224536,3.5590290000000007,39.930499999999995,3448.96722222477
2024-11-18 14:54:00,39.221645,1.2442130000000002,0.8694163049124116,4.224537,3.5590279999999996,41.66660000000002,3449.01722222477
2024-11-18 14:57:00,39.973960000000005,1.2152769999999995,0.8579899226367882,4.224536,3.5879630000000002,40.798599999999965,3449.0672222247704
2024-11-18 15:00:00,40.002895,1.157407,0.8348927522684604,4.282408,3.703703,43.11340000000001,3449.1172222247706
2024-11-18 15:03:00,36.921295,1.1284720000000004,0.8413592162727568,4.166666,3.645834,41.66660000000002,3449.1672222247707
2024-11-18 15:06:00,38.20891,1.2152780000000005,0.87663817396123,4.282408000000001,3.6747680000000003,39.641200000000026,3449.217222224771
2024-11-18 15:09:00,36.921295,1.157407,0.853205141232654,4.282408,3.732639,40.509299999999996,3449.267222224771
2024-11-18 15:12:00,34.592015,1.157407,0.853205141232654,4.3402780000000005,3.790509,39.0625,3449.3172222247713
2024-11-18 15:15:00,34.592015,1.2152769999999995,0.8389868905870703,4.369212,3.703704,38.194500000000005,3449.3672222247715
2024-11-18 15:18:00,34.56308,1.1863419999999998,0.8084420645297609,4.282408,3.616899,39.0625,3449.4172222247716
2024-11-18 15:21:00,35.619215,1.2152780000000005,0.87663817396123,4.2534730000000005,3.6458329999999997,40.509199999999964,3449.467222224772
2024-11-18 15:24:00,35.619215,1.2152780000000005,0.8579896684278054,4.282408000000001,3.6458329999999997,40.22000000000003,3449.517222224772
2024-11-18 15:27:00,35.63368,1.157407,0.853205141232654,4.282408000000001,3.7326390000000007,40.219899999999996,3449.567222224772
2024-11-18 15:30:00,34.592015,1.1863419999999998,0.8464835903838999,4.340277,3.7326390000000007,39.641200000000026,3449.6172222247724
2024-11-18 15:33:00,34.534144999999995,1.273148,0.8807646659273647,4.398148,3.703704,38.77320000000003,3449.6672222247726
2024-11-18 15:36:00,39.25058,1.3020839999999998,0.8725297304729907,4.427084,3.6747680000000003,40.79860000000002,3449.7172222247727
2024-11-18 15:39:00,40.01736,1.3020839999999998,0.832284233401569,4.369214,3.5590279999999996,42.24539999999996,3449.767222224773
2024-11-18 15:42:00,35.604745,1.1863419999999998,0.8649640266673192,4.3402780000000005,3.7615740000000004,40.7987,3449.817222224773
2024-11-18 15:45:00,36.89236,1.1284719999999995,0.8767126035132116,4.311343,3.8483800000000006,39.64119999999997,3449.8672222247733
2024-11-18 15:48:00,34.592015,1.1863419999999998,0.8464829457808213,4.3402780000000005,3.732639,39.93060000000003,3449.9172222247735
2024-11-18 15:51:00,33.564814999999996,1.2152779999999996,0.8195998801258974,4.340279,3.645834,39.641200000000026,3449.9672222247736
2024-11-18 15:54:00,33.535880000000006,1.3020839999999998,0.8322835225451705,4.340279,3.530092,37.905100000000004,3450.017222224774
2024-11-18 15:57:00,32.52315,1.2152769999999995,0.8389855641861785,4.3402780000000005,3.6747680000000003,37.326400000000035,3450.067222224774
2024-11-18 16:00:00,34.56308,1.2152769999999995,0.8389855641861785,4.3402780000000005,3.6747680000000003,37.32639999999998,3450.117222224774
2024-11-18 16:03:00,34.592015,1.2442130000000002,0.8694156486482688,4.311343000000001,3.6458329999999997,38.194500000000005,3450.1672222247744
2024-11-18 16:06:00,34.56308,1.2442130000000002,0.8694163049124116,4.340277,3.6747680000000003,38.48380000000003,3450.2172222247746
2024-11-18 16:09:00,34.56308,1.1863419999999998,0.8464835903838999,4.369213,3.7615750000000006,38.19439999999997,3450.2672222247747
2024-11-18 16:12:00,34.56308,1.1863419999999998,0.8464835903838999,4.340277,3.7326390000000007,37.615700000000004,3450.317222224775
2024-11-18 16:15:00,34.592015,1.2152769999999995,0.8579886217050565,4.311343,3.6747680000000003,38.19439999999997,3450.367222224775
2024-11-18 16:18:00,34.592015,1.3020829999999997,0.8725286669646083,4.3402780000000005,3.587962,39.0625,3450.4172222247753
2024-11-18 16:21:00,34.56308,1.2152769999999995,0.8389868905870703,4.369212,3.703704,38.4837,3450.4672222247755
2024-11-18 16:24:00,35.619215,1.2152769999999995,0.8579892721711333,4.3402780000000005,3.703704,38.48380000000003,3450.5172222247757
2024-11-18 16:27:00,35.64815,1.1863419999999998,0.8649652925914477,4.340277,3.7615750000000006,40.509299999999996,3450.567222224776
2024-11-18 16:30:00,35.619215,1.157407,0.8348940296163408,4.166666,3.5879630000000002,39.64119999999997,3450.617222224776
2024-11-18 16:33:00,34.56308,1.1284720000000004,0.8232181739764131,4.166666,3.616898,37.905100000000004,3450.667222224776
2024-11-18 16:36:00,35.604745,1.2152780000000005,0.8579896684278054,4.282408000000001,3.6458329999999997,39.0625,3450.7172222247764
2024-11-18 16:39:00,34.56308,1.157407,0.853205141232654,4.282408000000001,3.7326390000000007,38.48380000000003,3450.7672222247766
2024-11-18 16:42:00,35.619215,1.2152780000000005,0.8389872809334574,4.311342000000001,3.6458329999999997,39.0625,3450.8172222247767
2024-11-18 16:45:00,36.906825,1.2152780000000005,0.87663817396123,4.282408000000001,3.6747680000000003,40.219899999999996,3450.867222224777
2024-11-18 16:48:00,34.56308,1.157407,0.853205141232654,4.311343000000001,3.7615740000000004,38.773199999999974,3450.917222224777
2024-11-18 16:51:00,33.535880000000006,1.1863419999999998,0.8464823011773261,4.311343,3.703703,38.773199999999974,3450.9672222247773
2024-11-18 16:54:00,33.564814999999996,1.1863419999999998,0.8464829457808213,4.3402780000000005,3.732639,37.905100000000004,3451.0172222247775
2024-11-19 08:18:00,31.206595,1.4467600000000003,0.8411596615644247,4.456019,3.4432869999999998,34.432799999999986,3451.0172222247775
2024-11-19 08:21:00,46.744794999999996,1.186343,0.8649644315681746,4.021992,3.4432869999999998,44.560100000000034,3451.0672222247777
2024-11-19 08:24:00,50.5787,1.273148,0.8008944227385751,4.050927000000001,3.240741,47.1643,3451.117222224778
2024-11-19 08:27:00,50.62211,0.983797,0.7976300590477419,3.732639,3.3854159999999993,49.47910000000002,3451.167222224778
2024-11-19 08:30:00,49.05961,0.8969909999999999,0.7914033204065707,3.6747689999999995,3.4722220000000004,50.057800000000015,3451.217222224778
2024-11-19 08:33:00,48.26389,0.8969909999999999,0.7429486316207489,3.5879629999999993,3.298611,48.90050000000002,3451.2672222247784
2024-11-19 08:36:00,46.730329999999995,0.9259259999999996,0.7215818910443902,3.3854159999999993,3.0092600000000003,48.321799999999996,3451.3172222247786
2024-11-19 08:39:00,44.90741,0.8969909999999999,0.691955897587426,3.298611,2.922453,47.16429999999997,3451.3672222247787
2024-11-19 08:42:00,43.388305,0.9259259999999996,0.686186423451516,3.327546,2.8935179999999994,46.00689999999997,3451.417222224779
2024-11-19 08:45:00,43.388305,0.9259259999999996,0.6679148262255625,3.3564819999999997,2.8935179999999994,44.849500000000035,3451.467222224779
2024-11-19 08:48:00,44.90741,0.983797,0.6909715142260797,3.298611,2.7777779999999996,43.69209999999998,3451.5172222247793
2024-11-19 08:51:00,43.388305,0.9259259999999996,0.704063831706884,3.240742,2.835649,44.56020000000001,3451.5672222247795
2024-11-19 08:54:00,44.90741,0.9837959999999999,0.6909711193451729,3.2696750000000003,2.748843,46.00690000000003,3451.6172222247797
2024-11-19 08:57:00,45.949079999999995,0.8680560000000002,0.6797285077925144,3.1828700000000003,2.835647,46.00690000000003,3451.66722222478
2024-11-19 09:00:00,46.75926,0.8101859999999999,0.6548911772906231,3.125,2.835647,46.58570000000003,3451.71722222478
2024-11-19 09:03:00,46.730329999999995,0.7523149999999994,0.7080263339985187,3.067131,2.9803250000000006,48.6112,3451.76722222478
2024-11-19 09:06:00,46.730329999999995,0.7523149999999994,0.6928349971920612,3.153936,3.038195,48.321799999999996,3451.8172222247804
2024-11-19 09:09:00,46.730329999999995,0.7523150000000003,0.7229945248462323,3.240741,3.1828700000000003,48.61110000000002,3451.8672222247806
2024-11-19 09:12:00,44.90741,0.7523150000000003,0.7229955520694691,3.211805,3.1539360000000007,48.032399999999996,3451.9172222247807
2024-11-19 09:15:00,44.93634,0.7523150000000003,0.7229955520694691,3.211805,3.1539360000000007,45.13889999999998,3451.967222224781
2024-11-19 09:18:00,43.388305,0.78125,0.7218356981016543,3.211805,3.0960660000000004,46.007000000000005,3452.017222224781
2024-11-19 09:21:00,44.15509,0.78125,0.7064456565852799,3.1828710000000004,3.038195,46.29630000000003,3452.0672222247813
2024-11-19 09:24:00,43.37384,0.8101849999999997,0.719894308890682,3.327547,3.1539350000000006,45.13889999999998,3452.1172222247815
2024-11-19 09:27:00,44.90741,0.8680560000000002,0.7136308532209872,3.2986120000000003,3.0092600000000003,45.717600000000004,3452.1672222247817
2024-11-19 09:30:00,46.730329999999995,0.78125,0.721835170271724,3.1828699999999994,3.0671300000000006,46.296299999999974,3452.217222224782
2024-11-19 09:33:00,48.292825,0.8101859999999999,0.7040638643749838,3.153936,2.9513879999999997,48.321799999999996,3452.267222224782
2024-11-19 09:36:00,44.93634,0.8101850000000006,0.7198948516294648,3.2696760000000005,3.0960649999999994,45.717600000000004,3452.317222224782
2024-11-19 09:39:00,44.15509,0.9548609999999993,0.7160577669433617,3.4722229999999996,3.038195,45.42829999999998,3452.3672222247824
2024-11-19 09:42:00,43.388305,1.0127309999999996,0.7755821214430878,3.5879629999999993,3.1539350000000006,44.27080000000001,3452.4172222247826
2024-11-19 09:45:00,44.12616,1.0416669999999995,0.7696981914860299,3.5590279999999996,3.0671290000000004,46.5856,3452.4672222247827
2024-11-19 09:48:00,45.949079999999995,0.983797,0.7458543537856891,3.5011579999999993,3.0671300000000006,44.84960000000001,3452.517222224783
2024-11-19 09:51:00,48.292825,0.8969909999999999,0.7262613259611506,3.2696759999999996,2.951389,48.321799999999996,3452.567222224783
2024-11-19 09:54:00,48.292825,0.78125,0.6749201878866878,3.1539350000000006,2.9513890000000007,49.76850000000002,3452.6172222247833
2024-11-19 09:57:00,49.797455,0.7523149999999994,0.6617185335502797,3.038195,2.8645829999999997,50.05789999999996,3452.6672222247835
2024-11-19 10:00:00,49.84086,0.78125,0.7064451206311406,3.0960660000000004,2.9513890000000007,50.34719999999999,3452.7172222247837
2024-11-19 10:03:00,48.27836,0.78125,0.7064451206311406,3.125001,2.9803240000000004,48.03249999999997,3452.767222224784
2024-11-19 10:06:00,47.511575,0.868055,0.6968399908502356,3.1828700000000003,2.864584,48.032399999999996,3452.817222224784
2024-11-19 10:09:00,44.15509,0.9259259999999996,0.704063831706884,3.327546,2.922453,47.45369999999997,3452.867222224784
2024-11-19 10:12:00,43.37384,1.0127310000000005,0.7212419887466713,3.4432860000000005,2.922452999999999,46.00690000000003,3452.9172222247844
2024-11-19 10:15:00,41.044555,1.0995369999999998,0.7554204154873919,3.5590279999999996,2.9513890000000007,43.98149999999998,3452.9672222247846
2024-11-19 10:18:00,41.044555,1.157407,0.6951069193732028,3.5300920000000007,2.748843000000001,43.40279999999996,3453.0172222247847
2024-11-19 10:21:00,39.25058,1.157407,0.7166122110073371,3.5879630000000002,2.835648,41.66669999999999,3453.067222224785
2024-11-19 10:24:00,41.044555,1.2442130000000002,0.7256484156724076,3.616897,2.748842,41.37740000000002,3453.117222224785
2024-11-19 10:27:00,41.825805,1.1284720000000004,0.7469476798871248,3.501156,2.835647,43.69209999999998,3453.1672222247853
2024-11-19 10:30:00,44.90741,0.9837959999999999,0.6909711193451729,3.2696750000000003,2.748843,46.29630000000003,3453.2172222247855
2024-11-19 10:33:00,44.140625,0.9259259999999996,0.7215818910443902,3.3564809999999996,2.9803250000000006,46.875,3453.2672222247857
2024-11-19 10:36:00,41.81134,1.0127310000000005,0.7023476898814869,3.3564810000000005,2.8067130000000002,43.69219999999996,3453.317222224786
2024-11-19 10:39:00,39.25058,1.1863419999999998,0.7481837559865482,3.732639,2.9803240000000004,42.82409999999999,3453.367222224786
2024-11-19 10:42:00,36.921295,1.273148,0.7580401425337228,3.732639,2.8645829999999997,40.50920000000002,3453.417222224786
2024-11-19 10:45:00,34.56308,1.359954,0.7654838587621347,3.8483799999999997,2.864584,40.50920000000002,3453.4672222247864
2024-11-19 10:48:00,34.56308,1.3888889999999998,0.751403848412868,3.9641209999999996,2.922452999999999,39.0625,3453.5172222247866
2024-11-19 10:51:00,33.52141,1.4467600000000003,0.7452975567244097,4.050926,2.922454,39.3519,3453.5672222247867
2024-11-19 10:54:00,35.619215,1.3020830000000005,0.7224187243132201,3.8773150000000003,2.922452999999999,40.219899999999996,3453.617222224787
2024-11-19 10:57:00,35.619215,1.3888889999999998,0.7752967037251026,3.906249999999999,2.8935180000000003,40.50920000000002,3453.667222224787
2024-11-19 11:00:00,36.906825,1.3020829999999997,0.7901393689401156,3.8483800000000006,2.9803250000000006,39.35179999999997,3453.7172222247873
2024-11-19 11:03:00,36.921295,1.3020829999999997,0.7682317703765447,3.90625,3.009259,39.351800000000026,3453.7672222247875
2024-11-19 11:06:00,36.921295,1.273148,0.779751813254829,3.8483800000000006,3.0092600000000003,40.7987,3453.8172222247877
2024-11-19 11:09:00,35.619215,1.3020829999999997,0.7224187243132197,3.8483800000000006,2.8935180000000003,40.509299999999996,3453.867222224788
2024-11-19 11:12:00,34.592015,1.273148,0.7126438800429625,3.8483800000000006,2.922453,39.6413,3453.917222224788
2024-11-19 11:15:00,36.921295,1.3310180000000003,0.7556136276247354,3.819444,2.864584,40.219899999999996,3453.967222224788
2024-11-19 11:18:00,38.16551,1.2152780000000005,0.7587775723548795,3.819444,3.038195,40.50920000000002,3454.0172222247884
2024-11-19 11:21:00,41.044555,1.2152780000000005,0.7374630780638909,3.703704000000001,2.8935180000000003,43.11340000000001,3454.0672222247886
2024-11-19 11:24:00,38.20891,1.157407,0.7578875191801105,3.6747690000000004,2.9803250000000006,42.82409999999999,3454.1172222247887
2024-11-19 11:27:00,40.01736,1.2152780000000005,0.6929130901002096,3.703704000000001,2.835647,41.37740000000002,3454.167222224789
2024-11-19 11:30:00,38.20891,1.1863419999999998,0.7053534527042362,3.703704,2.8935180000000003,41.08790000000005,3454.217222224789
2024-11-19 11:33:00,39.25058,1.3020829999999997,0.7682317703765447,3.7615740000000004,2.8645830000000005,41.95600000000002,3454.2672222247893
2024-11-19 11:36:00,40.002895,1.3310189999999995,0.8004642648524678,3.906249999999999,3.0092600000000003,42.824100000000044,3454.3172222247895
2024-11-19 11:39:00,43.37384,1.359954,0.853602278983223,3.993055,3.125,44.56020000000001,3454.3672222247897
2024-11-19 11:42:00,40.01736,1.2442130000000002,0.7902516839352712,3.9641199999999994,3.1828710000000004,43.40280000000001,3454.41722222479
2024-11-19 11:45:00,39.25058,1.3310179999999994,0.8004624023200873,3.906249999999999,3.009259,41.08800000000002,3454.46722222479
2024-11-19 11:48:00,36.906825,1.3310180000000003,0.8004639091385777,4.02199,3.125001,41.37730000000005,3454.51722222479
2024-11-19 11:51:00,36.921295,1.3310180000000003,0.7321357648941499,3.906250000000001,2.922453,40.79860000000002,3454.5672222247904
2024-11-19 11:54:00,34.548615,1.3310180000000003,0.7321357648941499,3.8773150000000003,2.8935179999999994,38.773199999999974,3454.6172222247906
2024-11-19 11:57:00,34.56308,1.3310179999999994,0.7321357648941497,3.8773150000000003,2.8935180000000003,39.0625,3454.6672222247907
2024-11-19 12:00:00,34.56308,1.3310179999999994,0.7783623271936083,3.906249999999999,2.9803250000000006,39.0625,3454.717222224791
2024-11-19 12:03:00,34.592015,1.273148,0.7580401425337228,3.8483800000000006,2.9803240000000004,40.50920000000002,3454.767222224791
2024-11-19 12:06:00,35.619215,1.3888889999999998,0.7752975160442808,3.9351849999999997,2.922454,39.930499999999995,3454.8172222247913
2024-11-19 12:09:00,34.56308,1.273148,0.7580401425337228,3.8773150000000003,3.009259,38.48380000000003,3454.8672222247915
2024-11-19 12:12:00,33.564814999999996,1.273148,0.7356964236310339,3.819445,2.922453,38.19439999999997,3454.9172222247917
2024-11-19 12:15:00,34.592015,1.2152779999999996,0.7374630780638906,3.703703999999999,2.8935179999999994,39.3519,3454.967222224792
2024-11-19 12:18:00,34.592015,1.3020839999999998,0.7456860836401644,3.703703999999999,2.7777779999999996,38.7731,3455.017222224792
2024-11-19 12:21:00,34.592015,1.1863419999999998,0.7481837559865482,3.6747679999999994,2.922453,38.7731,3455.067222224792
2024-11-19 12:24:00,36.90683,1.273148,0.7356979915260227,3.8773139999999993,2.9803239999999995,39.93060000000003,3455.1172222247924
2024-11-19 12:27:00,35.619215,1.1863419999999998,0.7481837559865482,3.7905089999999992,3.038194,39.0625,3455.1672222247926
2024-11-19 12:30:00,35.604745,1.3020829999999997,0.7224187243132197,3.7615740000000004,2.806712,38.19439999999997,3455.2172222247927
2024-11-19 12:33:00,34.592015,1.2442129999999993,0.747784630617603,3.7905100000000003,2.9513890000000007,37.90519999999998,3455.267222224793
2024-11-19 12:36:00,35.619215,1.3888889999999998,0.7752975160442808,3.90625,2.8935190000000004,39.641200000000026,3455.317222224793
2024-11-19 12:39:00,33.50694,1.2442130000000002,0.7477846306176034,3.8483800000000006,3.009259,39.3519,3455.3672222247933
2024-11-19 12:42:00,34.56308,1.359954,0.765483053435804,3.8773149999999994,2.8935180000000003,38.19440000000003,3455.4172222247935
2024-11-19 12:45:00,33.564814999999996,1.2442129999999993,0.7256484156724071,3.906249999999999,3.038195,39.0625,3455.4672222247937
2024-11-19 12:48:00,35.619215,1.3020829999999997,0.745685739506829,3.819444,2.8935190000000004,39.0625,3455.517222224794
2024-11-19 12:51:00,33.535880000000006,1.1863419999999998,0.7888212849109325,3.790509,3.0960660000000004,39.930499999999995,3455.567222224794
2024-11-19 12:54:00,36.921295,1.2442130000000002,0.7692991153250579,3.8483789999999996,3.038195,40.509299999999996,3455.617222224794
2024-11-19 12:57:00,33.564814999999996,1.1284720000000004,0.7267781823091416,3.732639,3.038194,39.0625,3455.6672222247944
2024-11-19 13:00:00,36.906825,1.2152780000000005,0.7374630780638909,3.703704000000001,2.8935180000000003,40.50920000000002,3455.7172222247946
2024-11-19 13:03:00,33.564814999999996,1.157407,0.7578875191801105,3.732639,3.038195,39.64119999999997,3455.7672222247948
2024-11-19 13:06:00,35.63368,1.2152780000000005,0.7155333914091642,3.6747690000000004,2.835647,40.509199999999964,3455.817222224795
2024-11-19 13:09:00,33.564814999999996,1.157407,0.7375187860463946,3.703704,2.9803240000000004,37.32639999999998,3455.867222224795
