Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-19 13:12:00,34.592015,1.1863419999999998,0.7481837559865482,3.7615739999999995,3.009259,38.194500000000005,3455.9172222247953
2024-11-19 13:15:00,32.50868,1.1863419999999998,0.7481844758259761,3.819444,3.0671299999999997,38.483799999999974,3455.9672222247955
2024-11-19 13:18:00,32.50868,1.2152779999999996,0.737463824895197,3.819444999999999,3.0092600000000003,37.90519999999998,3456.0172222247957
2024-11-19 13:21:00,32.52315,1.1863419999999998,0.7053549765380038,3.8773139999999993,3.0671299999999997,39.0625,3456.067222224796
2024-11-19 13:24:00,32.52315,1.1863419999999998,0.7270735797312325,3.7905089999999992,3.0092600000000003,36.74759999999998,3456.117222224796
2024-11-19 13:27:00,31.221065000000003,1.2152769999999995,0.715534579430109,3.8773139999999993,3.038195,37.326400000000035,3456.167222224796
2024-11-19 13:30:00,32.50868,1.1863419999999998,0.7481837559865482,3.7905089999999992,3.038194,38.194500000000005,3456.2172222247964
2024-11-19 13:33:00,31.221065000000003,1.1863419999999998,0.7481851956647545,3.8773139999999993,3.125001,38.7731,3456.2672222247966
2024-11-19 13:36:00,32.50868,1.1863419999999998,0.7687494813298508,3.7905089999999992,3.0671299999999997,36.74770000000001,3456.3172222247968
2024-11-19 13:39:00,31.221065000000003,1.2152769999999995,0.7587772075243208,3.8773139999999993,3.0960660000000004,37.615700000000004,3456.367222224797
2024-11-19 14:03:00,32.50868,1.2442130000000002,0.7692983818496307,3.9351850000000006,3.125,36.45840000000004,3456.417222224797
2024-11-19 14:09:00,33.535880000000006,1.273148,0.7797525534417602,4.079859999999999,3.240741,39.93059999999997,3456.417222224797
2024-11-19 14:12:00,31.221065000000003,1.1863419999999998,0.8084427353351503,4.07986,3.414352000000001,36.74770000000001,3456.417222224797
2024-11-19 14:15:00,33.564814999999996,1.2442130000000002,0.7692983818496307,3.993055,3.1828699999999994,36.45830000000001,3456.417222224797
2024-11-19 14:18:00,31.206595,1.1863419999999998,0.7888205992542783,3.9351850000000006,3.240741,37.615700000000004,3456.417222224797
2024-11-20 07:42:00,31.221065000000003,1.3888890000000007,1.3301762540456061,6.799772000000001,6.684023,33.56479999999999,3456.417222224797
2024-11-20 07:45:00,32.52315,0.9548610000000002,1.2947980468456537,6.394672000000001,7.146991,35.011600000000044,3456.417222224797
2024-11-20 07:48:00,34.592015,0.8969909999999999,1.1991237886719872,6.423611999999999,7.089121,37.61579999999998,3456.417222224797
2024-11-20 07:51:00,31.235535,0.7523150000000003,0.8628887943584703,4.427084,4.658567,35.59029999999996,3456.417222224797
2024-11-20 08:00:00,44.90741,1.4178230000000003,0.8310720983607804,4.311342,3.327548,42.53469999999999,3456.417222224797
2024-11-20 08:03:00,56.510419999999996,1.3020830000000005,1.1670391360856682,5.5555520000000005,5.295139,52.66199999999998,3456.4672222247973
2024-11-20 08:06:00,58.10185,0.9259260000000005,0.7885647794484575,3.4432869999999998,3.1828699999999994,52.95140000000001,3456.5172222247975
2024-11-20 08:09:00,56.568290000000005,0.868055,0.7623035187345748,3.3854170000000003,3.1828710000000004,52.37270000000001,3456.5672222247977
2024-11-20 08:12:00,56.55382,0.868055,0.7301235035166371,3.414352000000001,3.1539350000000006,55.555499999999995,3456.617222224798
2024-11-20 08:15:00,51.649305,0.8101850000000006,0.7040634090631018,3.1539350000000006,2.9513879999999997,51.79400000000004,3456.667222224798
2024-11-20 08:18:00,51.649305,0.78125,0.6749196338796558,3.0960650000000003,2.8935179999999994,52.08330000000001,3456.717222224798
2024-11-20 08:21:00,49.84086,0.8101849999999997,0.6715840204800843,3.0960650000000003,2.835649,51.79400000000004,3456.7672222247984
2024-11-20 08:24:00,49.78299,0.8101849999999997,0.6378619196705043,3.0671299999999997,2.748843000000001,50.63659999999999,3456.8172222247986
2024-11-20 08:27:00,49.81192,0.78125,0.6749201878866878,3.038194,2.835648,50.63659999999999,3456.8672222247988
2024-11-20 08:30:00,49.05961,0.868055,0.7136304144682901,3.096064,2.8067130000000002,50.34719999999999,3456.917222224799
2024-11-20 08:33:00,49.030675,0.868055,0.7136292644224463,3.1828710000000004,2.8935180000000003,48.900499999999965,3456.967222224799
2024-11-20 08:36:00,49.05961,0.868055,0.6968399908502356,3.1539350000000006,2.835649,49.189700000000016,3457.0172222247993
2024-11-20 08:39:00,48.292825,0.8969899999999997,0.709270523486242,3.211806,2.8645829999999997,49.18979999999999,3457.0672222247995
2024-11-20 08:42:00,48.26389,0.868055,0.6968388194944212,3.211806,2.8935179999999994,50.63659999999999,3457.1172222247997
2024-11-20 08:45:00,46.744794999999996,0.8969899999999997,0.6919554771029621,3.2696750000000003,2.8935180000000003,50.05780000000004,3457.1672222248
2024-11-20 08:48:00,46.730329999999995,0.868055,0.6968399908502356,3.1828700000000003,2.864584,49.18980000000005,3457.2172222248
2024-11-20 08:51:00,47.49711,0.8969899999999997,0.6919554771029621,3.2696750000000003,2.8935180000000003,49.18979999999999,3457.2672222248
2024-11-20 08:54:00,46.730329999999995,0.8969899999999997,0.709270523486242,3.211806,2.8645829999999997,49.18979999999999,3457.3172222248004
2024-11-20 08:57:00,49.84086,0.9259260000000005,0.7215806920510324,3.2696760000000005,2.8935180000000003,50.92599999999999,3457.3672222248006
2024-11-20 09:00:00,49.84086,0.8680560000000002,0.6968398370015513,3.211806,2.8935180000000003,50.925899999999956,3457.4172222248008
2024-11-20 09:03:00,49.84086,0.8680560000000002,0.6968398370015513,3.0671299999999997,2.748842,51.50459999999998,3457.467222224801
2024-11-20 09:06:00,49.797455,0.8391210000000004,0.7171648714085108,3.0671300000000006,2.835647,53.240700000000004,3457.517222224801
2024-11-20 09:09:00,53.457755,0.78125,0.6908128724153162,3.009259,2.835647,52.66209999999995,3457.5672222248013
2024-11-20 09:12:00,54.239005,0.7233799999999997,0.6790535232735285,2.8935179999999994,2.806711999999999,53.530100000000004,3457.6172222248015
2024-11-20 09:15:00,56.568290000000005,0.694445,0.6650904147131596,2.864584,2.806712,55.26619999999997,3457.6672222248017
2024-11-20 09:18:00,60.923035,0.6076390000000007,0.6638292256488342,2.6620370000000007,2.7777769999999995,58.73840000000001,3457.717222224802
2024-11-20 09:21:00,60.966435000000004,0.578703,0.6617185335502799,2.6909710000000002,2.8645829999999997,58.449100000000044,3457.767222224802
2024-11-20 09:24:00,55.020255000000006,0.6655090000000001,0.7218346424415213,3.038194,3.1539349999999997,55.26619999999997,3457.817222224802
2024-11-20 09:27:00,46.75926,0.8969900000000006,0.7593552144538944,3.4722220000000004,3.2118059999999993,49.18979999999999,3457.8672222248024
2024-11-20 09:30:00,41.825805,1.0995369999999998,0.7744829310573214,3.616897,3.0381940000000007,44.84960000000001,3457.9172222248026
2024-11-20 09:33:00,40.01736,1.157407,0.737519498955492,3.6458319999999995,2.922452999999999,42.82400000000001,3457.9672222248028
2024-11-20 09:36:00,38.20891,1.1863419999999998,0.7481837559865482,3.6458329999999997,2.8935180000000003,41.95600000000002,3458.017222224803
2024-11-20 09:39:00,41.81134,1.1574080000000002,0.7166125737806975,3.5590279999999996,2.806711999999999,43.98149999999998,3458.067222224803
2024-11-20 09:42:00,43.388305,1.0127319999999997,0.7023480814230447,3.4722229999999996,2.922454,45.717600000000004,3458.1172222248033
2024-11-20 09:45:00,44.93634,0.9548610000000002,0.7337741033056703,3.3275449999999998,2.922454,48.032399999999996,3458.1672222248035
2024-11-20 09:48:00,48.27836,0.9259260000000005,0.7215800925537584,3.1828710000000004,2.806711999999999,48.611200000000025,3458.2172222248037
2024-11-20 09:51:00,44.892939999999996,0.8969909999999999,0.7262613259611506,3.327546,3.009259,47.742999999999995,3458.267222224804
2024-11-20 09:54:00,41.825805,1.0416670000000003,0.7514052676000742,3.530092,3.009259,44.27080000000001,3458.317222224804
2024-11-20 09:57:00,41.044555,1.2442129999999993,0.7692976483735362,3.819444999999999,3.009259,43.98140000000001,3458.367222224804
2024-11-20 10:00:00,39.25058,1.3020829999999997,0.7682317703765447,3.8483800000000006,2.9513890000000007,43.11340000000001,3458.4172222248044
2024-11-20 10:03:00,38.20891,1.2442129999999993,0.747784630617603,3.7905100000000003,2.9513890000000007,42.24539999999996,3458.4672222248046
2024-11-20 10:06:00,40.01736,1.2442130000000002,0.7477846306176034,3.7326390000000007,2.8935180000000003,42.24539999999996,3458.5172222248048
2024-11-20 10:09:00,41.81134,1.2152780000000005,0.7587761189668947,3.6747690000000004,2.8935180000000003,44.56019999999995,3458.567222224805
2024-11-20 10:12:00,41.044555,1.0995369999999998,0.7159591120356724,3.5590279999999996,2.8935180000000003,42.53479999999996,3458.617222224805
2024-11-20 10:15:00,43.37384,1.2152780000000005,0.7587768456612163,3.703704000000001,2.922454,43.40280000000001,3458.6672222248053
2024-11-20 10:18:00,43.37384,1.2152780000000005,0.7587761189668947,3.6747690000000004,2.8935180000000003,45.1388,3458.7172222248055
2024-11-20 10:21:00,41.044555,1.1863419999999998,0.7481844758259761,3.6458319999999995,2.8935179999999994,43.40280000000001,3458.7672222248057
2024-11-20 10:24:00,41.044555,1.3020829999999997,0.7682317703765447,3.7615739999999995,2.8645829999999997,43.11340000000001,3458.817222224806
2024-11-20 10:27:00,41.044555,1.3020829999999997,0.7456841572211177,3.819445,2.8935180000000003,43.11349999999999,3458.867222224806
2024-11-20 10:30:00,40.01736,1.2442129999999993,0.7477861383708462,3.6747679999999994,2.835649,42.53479999999996,3458.917222224806
2024-11-20 10:33:00,41.059025,1.2442129999999993,0.747784630617603,3.703703999999999,2.8645829999999997,43.11349999999999,3458.9672222248064
2024-11-20 10:36:00,41.825805,1.3020839999999998,0.7456860836401644,3.703703999999999,2.7777779999999996,43.40279999999996,3459.0172222248066
2024-11-20 10:39:00,40.01736,1.2152779999999996,0.7155349300838464,3.616898,2.7777780000000005,43.11340000000001,3459.0672222248068
2024-11-20 10:42:00,40.01736,1.3020829999999997,0.745685739506829,3.6747680000000003,2.748843000000001,42.82409999999999,3459.117222224807
2024-11-20 10:45:00,40.01736,1.3020829999999997,0.745685739506829,3.7326379999999997,2.8067130000000002,42.824100000000044,3459.167222224807
2024-11-20 10:48:00,40.01736,1.273148,0.7126446900389519,3.703704,2.7777780000000005,42.82409999999999,3459.2172222248073
2024-11-20 10:51:00,40.01736,1.2152769999999995,0.715534579430109,3.587962,2.748843000000001,42.53479999999996,3459.2672222248075
2024-11-20 10:54:00,41.825805,1.157407,0.737519498955492,3.4722220000000004,2.748843,45.428200000000004,3459.3172222248077
2024-11-20 10:57:00,43.388305,0.9837959999999999,0.6909704659728167,3.298611,2.7777780000000005,45.717600000000004,3459.367222224808
2024-11-20 11:00:00,43.388305,1.0127309999999996,0.7212413431040344,3.327547,2.8067130000000002,44.27089999999998,3459.417222224808
2024-11-20 11:03:00,43.37384,1.0416659999999993,0.7327261704445387,3.4432869999999998,2.8935180000000003,45.42829999999998,3459.467222224808
2024-11-20 11:06:00,43.388305,1.0127309999999996,0.7023470293094056,3.4432869999999998,2.8935179999999994,46.296299999999974,3459.5172222248084
2024-11-20 11:09:00,41.840275,1.0127309999999996,0.7023483504530256,3.385416,2.835649,44.84960000000001,3459.5672222248086
2024-11-20 11:12:00,41.825805,1.0127309999999996,0.7023470293094056,3.414352,2.8645829999999997,45.428300000000036,3459.6172222248088
2024-11-20 11:15:00,41.825805,0.9837959999999999,0.7279427488331227,3.327547,2.864584,45.13889999999998,3459.667222224809
2024-11-20 11:18:00,41.825805,1.0127309999999996,0.6829994823019383,3.327547,2.748843000000001,43.69209999999998,3459.717222224809
2024-11-20 11:21:00,41.044555,1.0127309999999996,0.6830001593126743,3.385416,2.8067130000000002,43.69209999999998,3459.7672222248093
2024-11-20 11:24:00,41.796875,1.0127309999999996,0.7212413431040344,3.3564819999999997,2.835648,44.27090000000004,3459.8172222248095
2024-11-20 11:27:00,38.20891,1.0416660000000002,0.7136302959193664,3.3564810000000005,2.7777780000000005,41.95609999999999,3459.8672222248097
2024-11-20 11:30:00,38.20891,1.0995369999999998,0.6743953434420661,3.4722220000000004,2.748843000000001,41.95600000000002,3459.91722222481
2024-11-20 11:33:00,36.921295,1.0995370000000007,0.6526670109838544,3.414352,2.6620369999999998,41.08790000000005,3459.96722222481
2024-11-20 11:36:00,34.592015,1.157407,0.6951069193732028,3.3564810000000005,2.5752320000000006,39.0625,3460.01722222481
2024-11-20 11:39:00,33.535880000000006,1.1863419999999998,0.7053549765380038,3.3564810000000005,2.546297000000001,38.77320000000003,3460.0672222248104
2024-11-20 11:42:00,32.52315,1.1284720000000004,0.6628334324109482,3.327546000000001,2.546297,38.7731,3460.1172222248106
2024-11-20 11:45:00,32.52315,1.157407,0.6729280743990153,3.327546000000001,2.5173620000000003,37.905100000000004,3460.1672222248108
2024-11-20 11:48:00,32.50868,1.0995369999999998,0.6743953434420661,3.240741,2.5173620000000003,39.0625,3460.217222224811
2024-11-20 11:51:00,33.564814999999996,1.070601,0.6201992987166196,3.211805,2.459491,38.7731,3460.267222224811
2024-11-20 11:54:00,32.52315,1.070602,0.6639263632729906,3.240741,2.546297,39.930499999999995,3460.3172222248113
2024-11-20 11:57:00,32.52315,1.0995369999999998,0.6954689601623837,3.2696760000000005,2.5752319999999997,37.905100000000004,3460.3672222248115
2024-11-20 12:00:00,31.206595,1.0995369999999998,0.6743953434420661,3.240741,2.5173620000000003,38.19439999999997,3460.4172222248117
2024-11-20 12:03:00,31.221065000000003,1.070601,0.6424272775944846,3.327546,2.6041670000000003,37.905100000000004,3460.467222224812
2024-11-21 01:51:00,32.537615,0.4050929999999999,0.6411675940855442,2.633103,3.1828700000000003,35.30090000000001,3460.767222224813
2024-11-21 01:54:00,35.619215,0.31828699999999976,0.6401264286917626,2.517361,3.327546000000001,37.61579999999998,3460.817222224813
2024-11-21 01:57:00,40.01736,0.26041700000000034,0.6472256415055483,2.170139,3.211806,39.93060000000003,3460.8672222248133
2024-11-21 02:00:00,44.15509,0.20254600000000078,0.63283012120854,1.9675920000000007,3.211806,43.113399999999956,3460.9172222248135
2024-11-21 02:03:00,48.307294999999996,0.20254600000000078,0.6737535049681314,1.9097220000000004,3.298611,47.164300000000026,3460.9672222248137
2024-11-21 02:06:00,49.84086,0.1736109999999993,0.6554893430251267,1.8229169999999995,3.2986120000000003,50.05790000000002,3461.017222224814
2024-11-21 02:09:00,46.75926,0.2314810000000005,0.7711594912330181,1.938657,3.530092,47.1644,3461.067222224814
2024-11-21 02:12:00,39.25058,0.2314810000000005,0.6970361287332282,2.2569440000000007,3.5879629999999993,42.24540000000002,3461.117222224814
2024-11-21 02:15:00,31.206595,0.31828700000000065,0.698339801683039,2.4884260000000005,3.4722229999999996,37.615700000000004,3461.1672222248144
2024-11-21 11:12:00,32.537615,1.070602,0.7995943050723288,4.282408,3.7905100000000003,36.74769999999995,3461.1672222248144
2024-11-21 11:18:00,32.52315,0.9837959999999999,0.7976296243453238,3.8773150000000003,3.530093,35.87960000000004,3461.1672222248144
2024-11-21 11:21:00,31.221065000000003,0.868055,0.8088062734408187,3.8483790000000004,3.732639,35.879700000000014,3461.1672222248144
2024-11-21 11:42:00,31.235535,1.070602,0.7995930641563918,4.108797,3.616897,35.87959999999998,3461.1672222248144
2024-11-21 12:00:00,31.221065000000003,1.1284720000000004,0.7666352049248796,4.166667,3.530092,34.72229999999996,3461.1672222248144
2024-11-21 12:39:00,32.52315,2.170139,0.866227172890903,4.976852999999999,3.0381940000000007,36.45839999999998,3461.1672222248144
2024-11-21 12:42:00,34.592015,1.851852,0.9519233792539491,5.092597,3.645835000000001,37.037000000000035,3461.2172222248146
2024-11-21 12:45:00,35.619215,1.6782409999999999,0.7901006139427688,4.398148,3.0092550000000005,36.16900000000004,3461.2672222248148
2024-11-21 12:48:00,32.50868,1.7071769999999997,0.8539052995500878,4.51389,3.1539350000000006,37.326400000000035,3461.317222224815
2024-11-21 12:51:00,33.535880000000006,1.7939819999999997,0.8246608796920974,4.484953,2.9803240000000004,38.4837,3461.367222224815
2024-11-21 12:54:00,31.221065000000003,1.8807869999999998,0.819543902738523,4.629629,3.009258,36.45839999999998,3461.4172222248153
2024-11-21 12:57:00,31.206595,1.880788,0.8502182785499158,4.600694,3.009259,35.01159999999999,3461.4672222248155
2024-11-21 13:00:00,32.50868,2.0254630000000002,0.860465511061044,4.658565,2.8935179999999994,35.30090000000001,3461.5172222248157
2024-11-21 13:03:00,31.206595,1.9386580000000002,0.8670912231351677,4.658565,3.0092550000000005,36.16899999999998,3461.567222224816
2024-11-21 13:06:00,33.564814999999996,1.9965279999999996,0.8523394601087974,4.774306,3.038195000000001,37.905100000000004,3461.617222224816
2024-11-21 13:09:00,32.50868,1.9386580000000002,0.8359995517507027,4.658565,2.9803229999999994,36.16890000000001,3461.667222224816
2024-11-21 13:12:00,32.50868,1.9097229999999996,0.8586729039115247,4.600694,2.9803240000000004,37.615800000000036,3461.7172222248164
2024-11-21 13:15:00,34.592015,2.054398,0.9004863711827407,4.774306,3.0092549999999996,39.0625,3461.7672222248166
2024-11-21 13:18:00,32.52315,1.9386580000000002,0.9253694010591306,4.687501,3.0960650000000003,36.747600000000034,3461.8172222248168
2024-11-21 13:21:00,33.535880000000006,1.9097220000000004,0.8277820908566447,4.658565,3.0092550000000005,39.0625,3461.867222224817
2024-11-21 13:24:00,32.50868,1.880788,0.8502131007948079,4.658565,3.0671250000000008,36.747600000000034,3461.917222224817
2024-11-21 13:27:00,31.221065000000003,1.9097229999999996,0.8586718612580017,4.542825,2.922454000000001,36.45830000000001,3461.9672222248173
2024-11-21 13:30:00,32.52315,2.0254629999999993,0.8604666343560858,4.658564999999999,2.8935190000000004,36.16900000000004,3462.0172222248175
2024-11-21 13:36:00,32.52315,2.0254629999999993,0.7916850757777928,4.658564999999999,2.835649000000001,37.615700000000004,3462.117222224818
2024-11-21 13:39:00,32.52315,2.0254629999999993,0.8604666343560858,4.658564999999999,2.8935190000000004,35.59030000000001,3462.167222224818
2024-11-21 13:42:00,31.235535,1.880788,0.8195452740466448,4.513889,2.8935180000000003,37.3263,3462.217222224818
2024-11-21 13:45:00,33.535880000000006,1.9097220000000004,0.7952975218861309,4.484953,2.8067140000000004,37.03709999999995,3462.2672222248184
2024-11-21 13:48:00,32.50868,1.7071769999999997,0.798796338271341,4.311344,2.8935180000000003,37.90509999999995,3462.3172222248186
2024-11-21 13:51:00,34.56308,1.8229170000000003,0.8029679708647078,4.427084,2.864584,38.48380000000003,3462.3672222248188
2024-11-21 13:54:00,31.235535,1.967593,0.8441843255629343,4.62963,2.922454,35.59030000000001,3462.417222224819
2024-11-22 07:57:00,44.12616,1.0416669999999995,0.8225634234984199,4.282408,3.8773150000000003,41.95600000000002,3462.417222224819
2024-11-22 08:00:00,49.81192,0.8680560000000002,0.7136308532209872,3.7905099999999994,3.5011579999999993,48.6112,3462.467222224819
2024-11-22 08:03:00,44.90741,0.7233799999999997,0.7233814999602926,3.125,3.125001,46.29630000000003,3462.5172222248193
2024-11-22 08:06:00,43.37384,0.7233799999999997,0.6790535232735285,3.153936,3.0671299999999997,42.82400000000001,3462.5672222248195
2024-11-22 08:09:00,41.81134,0.7233799999999997,0.6638302281846183,3.125,3.0092600000000003,44.27089999999998,3462.6172222248197
2024-11-22 08:12:00,41.03009,0.694445,0.6500778631405177,3.125,3.038195,43.40280000000001,3462.66722222482
2024-11-22 08:15:00,41.825805,0.8101859999999999,0.6715833188374786,3.067131,2.806711999999999,42.82409999999999,3462.71722222482
2024-11-22 08:18:00,41.825805,0.7523149999999994,0.6617185335502797,3.038195,2.8645829999999997,44.56019999999995,3462.76722222482
2024-11-22 08:21:00,40.01736,0.7523149999999994,0.6457569489844093,3.0092599999999994,2.8067130000000002,42.24530000000004,3462.8172222248204
2024-11-22 08:24:00,41.825805,0.8101859999999999,0.6715844616615968,3.038195,2.7777779999999996,43.11340000000001,3462.8672222248206
2024-11-22 08:27:00,41.044555,0.7523150000000003,0.6774045003328868,3.0671300000000006,2.922453,43.98149999999998,3462.9172222248208
2024-11-22 08:30:00,41.044555,0.78125,0.6749196338796558,3.0671300000000006,2.8645829999999997,43.11340000000001,3462.967222224821
2024-11-22 08:33:00,41.044555,0.7523150000000003,0.661717986797076,3.0960660000000004,2.922453,43.11349999999999,3463.017222224821
2024-11-22 08:36:00,41.044555,0.78125,0.6587448137196776,3.0960660000000004,2.8645829999999997,42.24540000000002,3463.0672222248213
2024-11-22 08:39:00,41.825805,0.78125,0.6587459419102641,3.0671300000000006,2.835649,41.95600000000002,3463.1172222248215
2024-11-22 08:42:00,40.01736,0.7523150000000003,0.6617185335502801,3.0671300000000006,2.8935179999999994,42.24540000000002,3463.1672222248217
2024-11-22 08:45:00,41.825805,0.8680560000000002,0.6797291050153533,3.211805,2.8645830000000005,41.95600000000002,3463.217222224822
2024-11-22 08:48:00,44.140625,0.8391210000000004,0.6842800689483919,3.0671300000000006,2.7777779999999996,44.84949999999998,3463.267222224822
2024-11-22 08:51:00,44.140625,0.8391210000000004,0.6501296567896757,3.038195,2.6909720000000004,44.56020000000001,3463.317222224822
2024-11-22 08:54:00,44.93634,0.78125,0.6587453778151525,3.038195,2.8067130000000002,45.138900000000035,3463.3672222248224
2024-11-22 08:57:00,43.388305,0.78125,0.6587459419102641,2.9513890000000007,2.719908,45.1388,3463.4172222248226
2024-11-22 09:00:00,44.93634,0.7523149999999994,0.6617190803031556,3.0092599999999994,2.835649,46.875,3463.4672222248228
2024-11-22 09:03:00,44.140625,0.7523149999999994,0.6617190803031556,2.922454,2.748843000000001,45.717600000000004,3463.517222224823
2024-11-22 09:06:00,46.730329999999995,0.8391210000000004,0.6842789117403637,3.0960660000000004,2.806711999999999,47.74310000000003,3463.567222224823
2024-11-22 09:09:00,44.15509,0.78125,0.6587459419102641,2.9803240000000004,2.748843,46.29639999999995,3463.6172222248233
2024-11-22 09:12:00,43.388305,0.8101849999999997,0.620466350873536,3.0671299999999997,2.719908,45.717600000000004,3463.6672222248235
2024-11-22 09:15:00,43.388305,0.868055,0.6797280830801915,3.1539350000000006,2.8067130000000002,44.84949999999998,3463.7172222248237
2024-11-22 09:18:00,44.90741,0.9548610000000002,0.6794951734502448,3.2407400000000006,2.748843,45.717600000000004,3463.767222224824
2024-11-22 09:21:00,44.892939999999996,0.8101849999999997,0.6715828776564677,3.125001,2.8645829999999997,46.585699999999974,3463.817222224824
2024-11-22 09:24:00,46.71586,0.8680560000000002,0.6622680808297837,3.1828710000000004,2.806712,46.5856,3463.867222224824
2024-11-22 09:27:00,46.730329999999995,0.7233799999999997,0.6790530012690731,3.067131,2.9803240000000004,48.321799999999996,3463.9172222248244
2024-11-22 09:30:00,49.81192,0.7523149999999994,0.6617185335502797,2.951389,2.7777769999999995,49.47909999999996,3463.9672222248246
2024-11-22 09:33:00,51.63484,0.6365739999999995,0.6509358127134752,2.8067130000000002,2.835649,50.05790000000002,3464.0172222248248
2024-11-22 09:36:00,53.414355,0.6655100000000003,,2.7777780000000005,2.7777779999999996,52.08330000000001,3464.067222224825
2024-11-22 09:39:00,53.42882,0.6076389999999998,0.6638292256488336,2.7777780000000005,2.8935180000000003,53.81940000000003,3464.117222224825
2024-11-22 09:42:00,57.320605,0.7523150000000003,0.6617190803031561,2.9803240000000004,2.8067130000000002,47.7431,3464.1672222248253
2024-11-22 09:45:00,60.185185000000004,0.7233799999999997,0.6638291674425714,2.922454,2.806712,50.63659999999999,3464.2172222248255
2024-11-22 09:48:00,63.237845,0.7233799999999997,0.6790530012690731,2.95139,2.8645830000000005,51.215299999999985,3464.2672222248257
2024-11-22 09:51:00,64.322915,0.6655100000000003,0.6940434558661811,2.9224550000000002,2.9803239999999995,52.37269999999998,3464.317222224826
2024-11-22 09:54:00,65.87095,0.5787040000000001,0.687967608633913,2.7777780000000005,3.0092600000000003,56.4237,3464.367222224826
2024-11-22 09:57:00,68.98148499999999,0.49189800000000083,0.637862345924956,2.604166,2.922453999999999,57.00229999999999,3464.417222224826
2024-11-22 10:00:00,79.296875,0.49189799999999995,0.6378623459249556,2.51736,2.835648,59.606400000000036,3464.4672222248264
2024-11-22 10:03:00,82.682295,0.46296300000000024,0.6562285223534943,2.4884250000000003,2.922453,60.18519999999998,3464.5172222248266
2024-11-22 10:06:00,78.79051,0.5787039999999992,0.7262613259611501,2.8067129999999993,3.125,59.31709999999998,3464.5672222248268
2024-11-22 10:09:00,68.1713,0.6944439999999998,0.7914033204065704,3.1828700000000003,3.3854170000000003,56.42359999999999,3464.617222224827
2024-11-22 10:12:00,56.55382,0.6655099999999994,0.7623040661232803,3.240741,3.4432860000000005,52.37259999999998,3464.667222224827
2024-11-22 10:15:00,49.05961,0.8969899999999997,0.7429487624298703,3.4722209999999993,3.1828709999999996,47.16440000000003,3464.7172222248273
2024-11-22 10:18:00,43.37384,0.8969899999999997,0.7262608916539023,3.414351,3.0960650000000003,44.84949999999998,3464.7672222248275
2024-11-22 10:21:00,41.825805,1.0127309999999996,0.7023483504530256,3.414351,2.864584,44.27080000000004,3464.8172222248277
2024-11-22 10:24:00,41.044555,1.0416659999999993,0.6940735933547557,3.4432869999999998,2.835649,45.717599999999976,3464.867222224828
2024-11-22 10:27:00,41.796875,1.070602,0.7050592475267893,3.4432859999999996,2.806711999999999,43.692199999999985,3464.917222224828
2024-11-22 10:30:00,43.388305,1.0995369999999998,0.7359263585884182,3.5879630000000002,2.9513879999999997,43.402799999999985,3464.967222224828
2024-11-22 10:33:00,42.59259,1.0416670000000003,0.7696994434068439,3.530092,3.038195,44.849500000000006,3465.0172222248284
2024-11-22 10:36:00,39.25058,1.1284720000000004,0.7666352049248796,3.6747690000000004,3.038194,41.95599999999996,3465.0672222248286
2024-11-22 10:39:00,38.20891,1.1284720000000004,0.7666358775629293,3.616898,2.9803240000000004,42.24540000000002,3465.1172222248288
2024-11-22 10:42:00,40.01736,1.186343,0.7270732003056914,3.6458340000000007,2.8645830000000005,42.82409999999999,3465.167222224829
2024-11-22 10:45:00,36.921295,1.0995369999999998,0.7159591120356724,3.5590279999999996,2.8935180000000003,41.377399999999966,3465.217222224829
2024-11-22 10:48:00,40.01736,1.2152780000000005,0.7587761189668947,3.6747690000000004,2.8935180000000003,41.37729999999999,3465.2672222248293
2024-11-22 10:51:00,36.863425,1.2152780000000005,0.7795366847003206,3.732639,2.9803239999999995,42.24540000000002,3465.3172222248295
2024-11-22 10:54:00,41.044555,1.2442130000000002,0.7477846306176034,3.7326390000000007,2.8935180000000003,41.66669999999999,3465.3672222248297
2024-11-22 10:57:00,36.921295,1.1284720000000004,0.7267788882092644,3.703704000000001,3.0092600000000003,40.509299999999996,3465.41722222483
2024-11-22 11:00:00,39.265045,1.1284720000000004,0.7469469914209753,3.703704000000001,3.038194,40.509199999999964,3465.46722222483
2024-11-22 11:03:00,38.223375000000004,1.157407,0.7166129435187022,3.732639,2.9803250000000006,39.0625,3465.51722222483
2024-11-22 11:06:00,41.044555,1.157407,0.7166122110073371,3.616898,2.8645829999999997,39.641099999999994,3465.5672222248304
2024-11-22 11:09:00,42.607055,1.2442130000000002,0.7028101392595285,3.616898,2.719907,39.0625,3465.6172222248306
2024-11-22 11:12:00,41.840275,1.157407,0.6951069193732028,3.5300920000000007,2.748843000000001,37.905,3465.6672222248308
2024-11-22 11:15:00,44.90741,1.186343,0.659779983524969,3.3854170000000003,2.517361,39.0625,3465.717222224831
2024-11-22 11:18:00,49.074075,0.9837960000000008,0.6112367982307422,3.125,2.4884259999999996,40.79859999999999,3465.767222224831
2024-11-22 11:21:00,65.885415,0.8969909999999999,0.5585459050768972,2.748843,2.170139,38.194500000000005,3465.8172222248313
2024-11-22 11:24:00,68.967015,0.5497680000000003,0.6057978741295718,2.430555,2.546295999999999,51.504699999999985,3465.8672222248315
2024-11-22 11:27:00,64.30845,0.4050929999999999,0.6300322221964133,2.343751,2.8645829999999997,58.159700000000015,3465.9172222248317
2024-11-22 11:30:00,49.04514,0.49189799999999995,0.6622686906200363,2.6620369999999998,3.038195,52.66210000000001,3465.967222224832
2024-11-22 11:33:00,41.044555,0.7233799999999997,0.6940434280628693,2.951389,2.8935180000000003,44.560299999999984,3466.017222224832
2024-11-22 11:36:00,39.25058,0.9837959999999999,0.6522063739751847,3.1828700000000003,2.6041669999999995,41.95609999999999,3466.067222224832
2024-11-22 11:39:00,35.619215,1.0127309999999996,0.6830001593126743,3.211805,2.633102,39.641200000000026,3466.1172222248324
2024-11-22 11:42:00,36.906825,1.1574080000000002,0.6951072747593657,3.2696760000000005,2.4884260000000005,38.483799999999974,3466.1672222248326
2024-11-22 11:45:00,33.535880000000006,1.0995370000000007,0.7159591120356728,3.4722230000000005,2.8067130000000002,40.219899999999996,3466.2172222248328
2024-11-22 11:48:00,32.50868,1.157407,0.6951069193732028,3.5590270000000004,2.7777780000000005,38.773199999999974,3466.267222224833
2024-11-22 11:51:00,32.52315,1.273148,0.7356979915260227,3.616897,2.719907,37.905100000000004,3466.317222224833
2024-11-22 12:30:00,32.52315,1.157407,0.7578875191801105,3.7615730000000003,3.0671290000000004,37.037000000000035,3466.4172222248335
2024-11-22 12:36:00,31.206595,1.0995369999999998,0.7359270402089589,3.7326379999999997,3.096064,36.16900000000004,3466.4172222248335
2024-11-22 12:51:00,36.90683,0.78125,0.6587459419102641,3.1828710000000004,2.95139,40.509199999999964,3466.4172222248335
2024-11-22 12:54:00,38.179975,0.6655090000000001,0.7080258538209511,3.0960650000000003,3.1828700000000003,40.509199999999964,3466.4172222248335
2024-11-22 12:57:00,36.89236,0.694445,0.7508298170771143,3.2118059999999993,3.327546,39.0625,3466.4172222248335
2024-11-22 13:00:00,32.52315,0.8680560000000002,0.7463431820214917,3.616898,3.3854170000000003,37.03699999999998,3466.4172222248335
2024-11-22 13:51:00,31.235535,1.1284719999999995,0.8047363498834933,4.021991,3.4432870000000007,37.32639999999998,3466.4172222248335
2024-11-22 13:57:00,31.235535,0.9837959999999999,0.7458539381579495,3.8773139999999993,3.4432870000000007,37.326400000000035,3466.4172222248335
2024-11-22 15:30:00,31.192124999999997,1.2152770000000004,0.7997950077690922,4.166667,3.4432869999999998,36.74769999999995,3466.4172222248335
2024-11-23 09:09:00,40.190973,1.8807869999999998,1.4727425874122748,7.870367999999999,7.1180509999999995,38.7731,3466.4172222248335
2024-11-23 09:12:00,39.684608,1.1574079999999993,1.7044933038414558,7.523147999999999,8.76736,42.24530000000004,3466.4172222248335
2024-11-23 09:15:00,38.165507999999996,0.868055,0.7935216192041845,4.050926,3.906251,38.19449999999995,3466.4172222248335
2024-11-23 09:18:00,33.535878,0.868055,0.838788822350082,3.9641200000000003,3.906251,39.64119999999997,3466.4172222248335
2024-11-23 09:21:00,33.029512999999994,0.9259259999999996,0.7885653393502136,3.9641200000000003,3.703704,37.32650000000001,3466.4172222248335
2024-11-23 09:24:00,31.481483,0.9548610000000002,0.7849939189275049,3.906249,3.5879630000000002,36.16890000000001,3466.4172222248335
2024-11-23 09:27:00,30.642363,0.9548610000000002,0.697976172300984,3.6747679999999994,3.211805,36.16890000000001,3466.4172222248335
2024-11-23 09:33:00,30.685762999999998,1.0127309999999996,0.7212419887466721,3.6747679999999994,3.1539350000000006,35.59020000000004,3466.4172222248335
2024-11-25 07:39:00,41.218173,1.851852,1.3358324438077975,7.494212999999999,6.568291,39.93059999999997,3466.4172222248335
2024-11-25 07:42:00,42.259838,1.1574079999999993,1.5632473332811954,7.089117999999999,7.986110000000001,42.24540000000002,3466.4172222248335
2024-11-25 07:45:00,45.688658000000004,1.1574079999999993,0.8348944316270455,4.340278,3.7615740000000004,44.849500000000035,3466.4172222248335
2024-11-25 07:48:00,49.493632999999996,1.3310189999999995,1.2722732206105982,5.295138,5.179399,52.37270000000001,3466.4172222248335
2024-11-25 07:51:00,51.86631799999999,1.0127319999999997,0.8101516696126408,4.079862,3.703704,50.34719999999999,3466.4172222248335
2024-11-25 07:54:00,50.853588,0.9259259999999996,0.7556441842230721,3.616897999999999,3.298611,51.50460000000004,3466.4172222248335
2024-11-25 07:57:00,50.332753,0.9548609999999993,0.8177553679901237,3.819443999999999,3.5590290000000007,48.90050000000002,3466.4172222248335
2024-11-25 08:00:00,61.90683,0.7233799999999997,0.765963890475097,3.2696769999999997,3.3564820000000006,59.89589999999998,3466.4172222248335
2024-11-25 08:03:00,34.56308,1.5914349999999997,0.7353278174655657,3.8773139999999993,2.546297000000001,38.19439999999997,3466.4172222248335
2024-11-25 08:39:00,31.221065000000003,2.0833329999999997,0.8069439999584259,4.542824,2.6620370000000007,35.87959999999998,3466.4172222248335
2024-11-25 08:42:00,31.221065000000003,2.0254630000000002,0.860465511061044,4.57176,2.8067129999999993,36.16900000000001,3466.4172222248335
2024-11-25 08:45:00,32.50868,1.967593,0.8754875190857492,4.57176,2.8935180000000003,36.16900000000001,3466.4172222248335
2024-11-25 10:21:00,31.235535,2.0254630000000002,0.860465511061044,4.74537,2.9803229999999994,35.87959999999998,3466.517222224834
2024-11-25 10:24:00,39.25058,1.475695,0.7281574306085672,4.021991,2.835647,39.930499999999995,3466.567222224834
2024-11-25 10:27:00,46.730329999999995,0.9259260000000005,0.6300319370669802,3.038195000000001,2.517361,46.00689999999997,3466.617222224834
2024-11-25 10:30:00,49.797455,0.78125,0.6422673487616829,2.951389,2.6909719999999995,50.05789999999996,3466.6672222248344
2024-11-25 10:33:00,44.90741,1.0995369999999998,0.7554204154873907,3.501158,2.8935189999999995,43.40280000000001,3466.7172222248346
2024-11-25 10:36:00,39.25058,1.4467590000000001,0.7704624405258951,4.0509260000000005,2.95139,43.69209999999998,3466.7672222248348
2024-11-25 10:39:00,35.64815,1.7071760000000005,0.8268969458986157,4.340279000000001,2.95139,37.905100000000004,3466.817222224835
2024-11-25 10:42:00,32.52315,1.851852,0.8112720159125232,4.513889,2.922454,35.87960000000001,3466.867222224835
2024-11-25 11:03:00,31.221065000000003,2.0833329999999997,0.8766393146039851,4.600694,2.7777780000000005,36.16890000000001,3466.867222224835
2024-11-25 11:57:00,31.221065000000003,1.9675919999999998,0.8112425114791618,4.3402769999999995,2.604166,35.879700000000014,3466.867222224835
2024-11-25 12:12:00,32.52315,2.2858789999999996,0.8596259279840986,4.832176,2.748843,35.01150000000001,3466.867222224835
2024-11-25 13:30:00,31.192124999999997,2.1701390000000007,0.8662296233317895,4.74537,2.8067129999999993,35.87959999999998,3466.867222224835
2024-11-25 14:45:00,31.221065000000003,2.256945,0.8122348580448966,4.832176,2.748843,35.30099999999999,3466.867222224835
2024-11-25 14:51:00,31.221065000000003,2.2858799999999997,0.897118149019282,4.976851,2.922454000000001,35.59029999999996,3466.867222224835
2024-11-25 15:12:00,32.52315,2.314814,0.8670661835503191,4.918981,2.8067140000000004,36.16900000000004,3466.867222224835
2024-11-25 15:15:00,32.52315,2.170139,0.9006964579368698,4.947917,3.038190000000001,35.01150000000001,3466.867222224835
2024-11-25 15:18:00,32.52315,2.1701390000000007,0.90069645793687,4.918982000000001,3.0092550000000005,37.03709999999995,3466.867222224835
2024-11-25 15:21:00,31.221065000000003,2.1122690000000004,0.8846861578241471,4.774306,2.922454,36.45839999999998,3466.867222224835
2024-11-25 15:33:00,31.235535,2.228009,0.881717686536171,4.832176,2.835648,36.45830000000001,3466.9172222248353
2024-11-25 15:36:00,32.494209999999995,2.228009,0.9166188142206552,4.918981,2.951389,36.16899999999998,3466.9672222248355
2024-11-25 15:39:00,32.52315,2.170139,0.9006964579368698,4.947917,3.038190000000001,36.16890000000001,3467.0172222248357
2024-11-25 15:42:00,31.221065000000003,2.1701390000000007,0.8296579675065459,4.861111,2.8935190000000004,35.30099999999999,3467.067222224836
2024-11-25 15:45:00,33.564814999999996,2.141203,0.8927066063849715,4.774305,2.8935190000000004,37.32650000000001,3467.117222224836
2024-11-25 15:48:00,32.50868,2.0833330000000005,0.806946560484722,4.745369,2.864584,37.326400000000035,3467.167222224836
2024-11-25 15:51:00,31.235535,2.054399,0.8685666856954946,4.571759,2.7777770000000004,36.45829999999995,3467.2172222248364
2024-11-25 15:54:00,32.50868,2.141204,0.7831835891973392,4.687500000000001,2.719907,37.037000000000035,3467.2672222248366
2024-11-26 07:39:00,33.564814999999996,2.054398,0.7993311586934069,5.179397000000001,3.3275489999999994,37.615700000000004,3467.367222224837
2024-11-26 09:36:00,32.52315,1.5914350000000006,0.6737535049681304,3.8483790000000004,2.4594899999999997,37.615700000000004,3467.367222224837
2024-11-26 09:39:00,33.564814999999996,1.5046300000000006,0.7371327421687595,3.732639,2.517361,38.19440000000003,3467.367222224837
2024-11-26 09:42:00,31.206595,1.649305,0.7220505194758108,3.9641199999999994,2.546296,38.48380000000003,3467.367222224837
2024-12-02 11:15:00,48.04687295,2.546296,2.688378238027822,0.9259250000000003,1.2152770000000004,3.472222,3467.367222224837
2024-12-17 16:30:00,42.881942949999996,3.009259,4.387842875279076,0.2025459999999999,3.3275490000000003,30.671300000000002,3467.367222224837
2025-02-05 17:00:00,35.677085,1.3310189999999995,1.7777797466175707,0.28935200000000005,1.273148,31.25000000000003,3467.367222224837
2025-02-05 17:03:00,37.717015,1.4467590000000001,1.9207458931794938,0.2314810000000005,1.273148,35.30090000000001,3467.367222224837
2025-03-07 19:48:00,30.208332000000002,0.2604160000000002,1.130679386418593,2.1122680000000003,4.890048,27.488399999999956,3467.367222224837
2025-03-07 19:51:00,50.07233795,0.20254700000000003,1.3174858154278928,1.186343,5.1794,37.037000000000035,3467.417222224837
2025-03-07 19:54:00,50.07233795,0.2314810000000005,1.3883639045628247,1.1863419999999998,5.237265999999999,37.905100000000004,3467.4672222248373
2025-03-07 19:57:00,50.07233795,0.17361100000000018,1.3571316554080577,1.186343,5.642362,38.77320000000003,3467.5172222248375
2025-03-07 20:00:00,50.07233795,0.2025459999999999,1.363108813677159,1.0995369999999998,5.295142,39.0625,3467.5672222248377
2025-03-07 20:03:00,50.07233795,0.1736109999999993,1.338408868604217,1.0995369999999998,5.4687470000000005,37.037000000000035,3467.617222224838
2025-03-07 20:06:00,50.07233795,0.2025459999999999,1.408312204974897,1.157407,5.555552,38.773199999999974,3467.667222224838
2025-03-07 20:09:00,50.07233795,0.2314809999999996,1.4483128629178632,1.1863419999999998,5.497682,37.03710000000001,3467.717222224838
2025-03-07 20:12:00,50.07233795,0.1736109999999993,1.2818163097001702,1.0995369999999998,5.208332,38.19440000000003,3467.7672222248384
2025-03-07 20:15:00,50.07233795,0.2025459999999999,1.3305646117649998,1.070601,5.121532,37.32639999999998,3467.8172222248386
2025-03-07 20:18:00,50.07233795,0.17361100000000018,1.3070494470402603,1.1284720000000004,5.353007000000001,35.01159999999999,3467.8672222248388
2025-03-07 20:21:00,50.07233795,0.2025459999999999,1.278021590309107,1.157407,4.976852000000001,35.300899999999984,3467.917222224839
2025-03-07 20:24:00,50.07233795,0.2025459999999999,1.2780204488871811,1.1284720000000004,4.947912,37.32639999999998,3467.967222224839
2025-03-07 20:27:00,50.07233795,0.1736109999999993,1.2052884591658113,1.0127319999999997,4.774305,38.19440000000003,3468.0172222248393
2025-03-07 20:30:00,50.07233795,0.17361100000000018,1.2373303962058992,0.983797,4.890041999999999,37.32639999999998,3468.0672222248395
2025-03-07 20:33:00,50.07233795,0.17361100000000018,1.2628034250698792,1.0127319999999997,5.034722,39.0625,3468.1172222248397
2025-03-07 20:36:00,50.07233795,0.1736109999999993,1.2117147992159698,1.0127319999999997,4.803237000000001,39.0625,3468.16722222484
2025-03-07 20:39:00,50.07233795,0.2314809999999996,1.300420774772682,1.0127309999999996,4.687501000000001,38.483799999999974,3468.21722222484
2025-03-07 20:42:00,50.07233795,0.2025459999999999,1.3043670910186065,0.9837959999999999,4.918982000000001,36.74770000000001,3468.26722222484
2025-03-07 20:45:00,50.07233795,0.2314809999999996,1.3072461814875724,0.9837959999999999,4.687501,37.61579999999998,3468.3172222248404
2025-03-07 20:48:00,50.07233795,0.2025459999999999,1.2515213539325922,0.9259259999999996,4.62963,40.219899999999996,3468.3672222248406
2025-03-07 20:51:00,50.07233795,0.2314809999999996,1.2454273171997177,0.9548609999999993,4.398148,37.32649999999995,3468.4172222248408
2025-03-07 20:54:00,48.06134295,0.1736109999999993,1.2245420099234783,0.9837959999999999,4.8321760000000005,35.01150000000001,3468.467222224841
2025-04-22 15:18:00,33.260995,1.273148,1.3301808584416286,6.539355,6.655097,28.64580000000001,3468.517222224841
2025-04-22 15:21:00,34.02778,1.3020829999999997,1.2433147313726518,6.3657449999999995,6.250001999999999,28.356400000000008,3468.5672222248413
2025-04-22 15:24:00,34.02778,1.3888889999999998,1.2696302054154294,6.3657449999999995,6.134256000000001,30.382000000000005,3468.6172222248415
2025-04-22 15:27:00,35.59028,1.3888889999999998,1.2696302054154278,6.27894,6.047451,27.488400000000013,3468.6672222248417
2025-04-22 15:30:00,37.398725,1.359954,1.2711726287540956,6.33681,6.163195999999999,31.539300000000026,3468.717222224842
2025-04-22 15:33:00,38.440395,1.3020839999999998,1.2875638169698034,6.30787,6.278936,27.488400000000013,3468.767222224842
2025-04-22 15:36:00,37.91956,1.2152779999999996,1.3139492511056645,6.2789399999999995,6.481482000000001,29.224500000000035,3468.817222224842
2025-04-22 15:39:00,35.59028,1.2442130000000002,1.342942731407688,6.4814799999999995,6.684027,30.671299999999974,3468.8672222248424
2025-04-22 15:42:00,34.80903,1.273148,1.2586245558472031,6.33681,6.307872000000001,29.22460000000001,3468.9172222248426
2025-04-22 15:45:00,34.056715,1.3310180000000003,1.2722727354336099,6.27893,6.163192,29.803200000000004,3468.9672222248428
2025-04-22 15:48:00,34.80903,1.3888889999999998,1.2541775908672597,6.452546000000001,6.192127000000001,28.93520000000001,3469.017222224843
2025-04-22 15:51:00,37.413195,1.5046300000000006,1.3075454780669438,6.568286,6.192125999999999,29.803200000000004,3469.067222224843
2025-04-22 15:54:00,37.413195,1.3888889999999998,1.269635523659657,6.568286,6.336807,29.51389999999998,3469.1172222248433
2025-04-22 15:57:00,37.91956,1.359954,1.3308082719235457,6.539356000000001,6.481482000000001,31.828700000000026,3469.1672222248435
2025-04-22 16:00:00,36.877895,1.4178240000000004,1.35913170023548,6.56829,6.452546,30.092499999999973,3469.2172222248437
2025-04-22 16:03:00,36.37153,1.3310179999999994,1.2572929521563352,6.3657449999999995,6.221067,30.67130000000003,3469.267222224844
2025-04-22 16:06:00,35.604745,1.3020829999999997,1.2433147313726518,6.307875,6.192132,29.803200000000004,3469.317222224844
2025-04-22 16:09:00,36.37153,1.3020839999999998,1.258183978072013,6.249999999999999,6.163195999999999,31.82869999999997,3469.367222224844
2025-04-22 16:12:00,38.425925,1.2152769999999995,1.2581853751499545,6.134253999999999,6.221067,32.11810000000003,3469.4172222248444
2025-04-22 16:15:00,37.413195,1.1863419999999998,1.284952715042267,6.1631990000000005,6.365737000000001,31.25,3469.4672222248446
2025-04-22 16:18:00,37.398725,1.1863419999999998,1.2986454890798966,6.1921289999999996,6.4236070000000005,30.671299999999974,3469.5172222248448
2025-04-22 16:21:00,37.398725,1.1863419999999998,1.3122481225021212,6.394679,6.655097,29.513900000000035,3469.567222224845
2025-04-22 16:24:00,35.59028,1.157407,1.2832135419171298,6.250004,6.510417,28.64580000000001,3469.617222224845
2025-04-22 16:27:00,35.59028,1.2152769999999995,1.258180488184794,6.250004,6.336807,30.9606,3469.6672222248453
2025-04-22 16:30:00,36.877895,1.3020839999999998,1.2875638169698034,6.30787,6.278936,31.82869999999997,3469.7172222248455
2025-04-22 16:33:00,37.905095,1.3020829999999997,1.2875633206941128,6.365740000000001,6.336807,30.67130000000003,3469.7672222248457
2025-04-22 16:36:00,37.413195,1.3020829999999997,1.3020825000220655,6.452545,6.452542,29.513900000000035,3469.817222224846
2025-04-22 16:39:00,36.37153,1.3020830000000005,1.3308078225823212,6.510420000000001,6.568287,28.06710000000004,3469.867222224846
2025-04-22 16:42:00,34.80903,1.273148,1.3160729468467702,6.597224999999999,6.684027,27.777800000000013,3469.9172222248462
2025-04-22 16:45:00,34.056715,1.273148,1.2875608243341345,6.394675,6.4236070000000005,28.93520000000001,3469.9672222248464
2025-04-22 16:48:00,33.260995,1.3310180000000003,1.2421937149906974,6.423610000000001,6.250001999999999,29.513800000000003,3470.0172222248466
2025-04-22 16:51:00,34.823495,1.4467600000000003,1.265220189044984,6.568286,6.221066,28.93520000000001,3470.067222224847
2025-04-22 16:54:00,36.89236,1.5046300000000006,1.323432780829655,6.597226,6.249996,28.935199999999952,3470.117222224847
2025-04-22 16:57:00,37.91956,1.475695,1.3566636079456424,6.712966000000001,6.481481,29.513999999999953,3470.167222224847
2025-04-22 17:00:00,36.89236,1.3020830000000005,1.330807822582323,6.62616,6.684027,29.22460000000001,3470.2172222248473
2025-04-22 17:03:00,35.604745,1.3020829999999997,1.3020825000220655,6.597224999999999,6.5972219999999995,27.777800000000013,3470.2672222248475
2025-04-22 17:06:00,34.02778,1.2442130000000002,1.272933214358375,6.22106,6.278936999999999,29.803200000000004,3470.3172222248477
2025-04-22 17:09:00,32.494215,1.273148,1.2439906826273968,6.16319,6.105322,30.09250000000003,3470.367222224848
2025-04-22 17:12:00,34.823495,1.4178240000000004,1.2832116639334818,6.33681,6.076386,28.645899999999983,3470.417222224848
2025-04-22 17:15:00,35.59028,1.359954,1.2862570601313903,6.4525500000000005,6.307866000000001,27.488400000000013,3470.4672222248482
2025-04-22 17:18:00,36.89236,1.3020839999999998,1.3020829999794339,6.39468,6.3946760000000005,31.539300000000026,3470.5172222248484
2025-04-22 17:21:00,35.59028,1.2442129999999993,1.3152265424827434,6.45255,6.597227,29.51389999999998,3470.5672222248486
2025-04-22 17:24:00,34.80903,1.2152779999999996,1.2862592873427474,6.510419999999999,6.655092000000001,28.356499999999983,3470.617222224849
2025-04-22 17:27:00,34.02778,1.2152779999999996,1.2722726747611355,6.249999999999999,6.365742,28.935199999999952,3470.667222224849
2025-04-22 17:30:00,34.02778,1.3020829999999997,1.2433147313726518,6.33681,6.221067,28.935100000000034,3470.717222224849
2025-04-22 17:33:00,34.823495,1.3888889999999998,1.3001542463257565,6.394675,6.221066,29.803200000000004,3470.7672222248493
2025-04-22 17:36:00,36.342595,1.4178240000000004,1.298646313199043,6.4814799999999995,6.249996,28.356499999999983,3470.8172222248495
2025-04-22 17:39:00,37.905095,1.3888889999999998,1.330176254045605,6.51042,6.394671,28.356400000000008,3470.8672222248497
2025-04-22 17:42:00,36.37153,1.186343,1.3257638286806568,6.36574,6.655097,28.935100000000034,3470.91722222485
2025-04-22 17:45:00,34.80903,1.1574079999999993,1.2967088780601435,6.30787,6.597222,28.93520000000001,3470.96722222485
2025-04-22 17:48:00,34.056715,1.2152779999999996,1.2581809998842968,6.249999999999999,6.336802,30.67130000000003,3471.0172222248502
2025-04-22 17:51:00,34.02778,1.3020829999999997,1.2729282438107654,6.33681,6.278937000000001,27.777800000000013,3471.0672222248504
2025-04-22 17:54:00,34.02778,1.3888889999999998,1.269635523659657,6.42361,6.192131000000001,28.64580000000001,3471.1172222248506
2025-04-22 17:57:00,35.604745,1.359954,1.2711726287540956,6.4525500000000005,6.278936,28.93520000000001,3471.167222224851
2025-04-22 18:00:00,34.823495,1.3020829999999997,1.2875582830242684,6.4525500000000005,6.4236070000000005,28.356499999999983,3471.217222224851
2025-04-22 18:03:00,33.275465,1.2152779999999996,1.3276583930916581,6.365740000000001,6.597222,26.909699999999987,3471.267222224851
2025-04-22 18:06:00,32.494215,1.2442130000000002,1.3152265424827425,6.4814799999999995,6.626156999999999,27.777800000000013,3471.3172222248513
2025-04-22 18:12:00,30.671295,1.4178240000000004,1.2832116639334818,6.39468,6.134256000000001,26.620400000000018,3471.4172222248517
2025-04-22 18:15:00,31.452545,1.4178239999999995,1.251947109455159,6.452545,6.1342609999999995,27.199099999999987,3471.467222224852
