Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-04-22 18:18:00,33.275465,1.3888889999999998,1.3001542463257565,6.365740000000001,6.192131000000001,29.224599999999953,3471.517222224852
2025-04-22 18:21:00,34.02778,1.3310189999999995,1.2871276416738011,6.36574,6.278931000000001,28.935100000000034,3471.5672222248522
2025-04-22 18:24:00,32.479745,1.0995369999999998,1.3045382672649144,6.2789399999999995,6.712962999999999,28.067199999999957,3471.6172222248524
2025-04-22 18:27:00,30.685765,1.2152779999999996,1.300153678757469,6.36574,6.539352,26.62039999999996,3471.6672222248526
2025-04-22 18:36:00,32.479745,1.3020829999999997,1.2433147313726518,6.336804,6.221061,28.64580000000001,3471.817222224853
2025-04-22 18:39:00,32.479745,1.3020839999999998,1.258183978072013,6.249999999999999,6.163195999999999,28.356400000000008,3471.8672222248533
2025-04-22 18:42:00,33.260995,1.3020829999999997,1.3020825000220655,6.42361,6.4236070000000005,27.777800000000013,3471.9172222248535
2025-04-22 18:57:00,30.671295,1.4467590000000001,1.2492560750140593,6.510420000000001,6.1342609999999995,27.199099999999987,3472.1672222248544
2025-04-22 19:00:00,32.494215,1.3888889999999998,1.3001490161370581,6.481485,6.307866000000001,28.356499999999983,3472.2172222248546
2025-04-22 19:03:00,32.479745,1.3020829999999997,1.3164994968637396,6.4814799999999995,6.510417,26.909699999999987,3472.267222224855
2025-04-22 20:54:00,30.671295,1.0127319999999997,1.177824454610812,5.758102999999999,6.105321000000001,27.777799999999957,3474.1172222248615
2025-04-22 20:57:00,30.671295,0.9259259999999996,1.1670378698298889,5.410882999999999,5.931717000000001,28.93520000000001,3474.1672222248617
2025-04-22 21:03:00,30.671295,1.0416659999999993,1.1937500399873424,5.729163,6.047457,27.488400000000013,3474.267222224862
2025-04-22 21:06:00,31.452545,1.1574080000000002,1.2421936217257799,5.960644,6.134256000000001,27.488499999999988,3474.3172222248622
2025-04-22 21:09:00,31.42361,1.1284720000000004,1.2676526337777991,6.105319,6.394677,28.93520000000001,3474.3672222248624
2025-04-23 05:36:00,34.01331,1.6782399999999997,1.3517347940594397,6.2500029999999995,5.6423630000000005,28.356499999999983,3482.817222224893
2025-04-23 05:39:00,39.988425,1.2152779999999996,1.300153678757469,6.221068,6.39468,31.25,3482.8672222248933
2025-04-23 05:42:00,37.398725,0.9259259999999996,1.2650181277422032,5.7580979999999995,6.5104120000000005,29.803200000000004,3482.9172222248935
2025-04-23 05:45:00,35.604745,0.9837959999999999,1.26335722871207,5.960642999999999,6.568287,28.356499999999983,3482.9672222248937
2025-04-23 05:48:00,30.65683,0.8391199999999994,1.0910153799452615,4.947917,5.497683,26.909700000000043,3483.017222224894
2025-04-23 06:39:00,30.671295,1.0995369999999998,1.2251352183410722,5.7291680000000005,5.989581,26.90979999999996,3483.867222224897
2025-04-23 06:42:00,30.65683,1.0127309999999996,1.2168731397419443,5.844907999999999,6.278937000000001,27.199099999999987,3483.917222224897
2025-04-23 06:45:00,30.685765,1.0127309999999996,1.2168731397419437,5.873838,6.307867,26.331000000000017,3483.9672222248973
2025-04-23 07:03:00,30.671295,1.0127309999999996,1.17782390163257,5.844907999999999,6.192127000000001,28.93520000000001,3484.2672222248984
2025-04-23 07:06:00,31.452545,1.1284719999999995,1.2406149262420447,6.018523,6.250001,26.909700000000043,3484.3172222248986
2025-04-23 07:09:00,33.260995,1.1284719999999995,1.2406149262420447,6.018523,6.250001,27.488400000000013,3484.367222224899
2025-04-23 07:12:00,31.452545,0.9837959999999999,1.2384075109983461,5.815973,6.365736999999999,27.77770000000004,3484.417222224899
2025-04-23 07:18:00,30.671295,1.0995369999999998,1.2519436330720686,5.815973,6.134256000000001,28.356499999999983,3484.5172222248993
2025-04-23 07:21:00,32.479745,1.157407,1.171819928223962,5.902773,5.931715999999999,29.224499999999978,3484.5672222248995
2025-04-23 07:24:00,34.02778,1.1284719999999995,1.2541791309458115,5.815973,6.076391,28.35650000000001,3484.6172222248997
2025-04-23 07:27:00,33.260995,1.0416659999999993,1.246106705554451,5.931713,6.365737000000001,30.092600000000004,3484.6672222249
2025-04-23 07:30:00,32.479745,1.0127309999999996,1.229721330851587,5.931713,6.394672000000001,28.356499999999983,3484.7172222249
2025-04-23 07:33:00,32.479745,1.0416660000000002,1.2589939031789597,5.902778,6.365742,28.93520000000001,3484.7672222249003
2025-04-23 07:45:00,30.65683,1.157407,1.2002864231765318,5.960648000000001,6.047451,28.356499999999983,3484.967222224901
2025-04-23 07:48:00,32.479745,1.1284720000000004,1.2406196292449747,5.989578,6.221066,28.356499999999983,3485.017222224901
2025-04-23 07:51:00,34.056715,1.157407,1.2696343991370598,5.989578,6.221061,28.356400000000008,3485.0672222249013
2025-04-23 07:54:00,34.80903,1.1284720000000004,1.2810335679054126,6.076388,6.3946760000000005,27.488500000000016,3485.1172222249015
2025-04-23 07:57:00,31.452545,1.0127310000000005,1.3298690887217768,6.105328,6.799766999999999,27.777800000000013,3485.1672222249017
2025-04-23 08:00:00,30.671295,1.0416660000000002,1.2589939031789597,5.989578,6.452542,28.067199999999985,3485.217222224902
2025-04-23 08:03:00,31.452545,1.070601,1.182568049671001,5.902778,6.134257,27.777800000000013,3485.267222224902
2025-04-23 08:06:00,33.275465,1.1284720000000004,1.2269618638082318,5.815968,6.018516,29.513900000000007,3485.3172222249023
2025-04-23 08:09:00,31.452545,1.070601,1.236098911266029,5.815968,6.163197,28.356400000000008,3485.3672222249024
2025-04-23 08:12:00,32.494215,1.1284720000000004,1.2132122242849903,5.989578,6.163195999999999,28.356499999999983,3485.4172222249026
2025-04-23 08:15:00,34.02778,1.1284720000000004,1.3724558117589634,6.221068000000001,6.7418960000000006,29.224499999999978,3485.467222224903
2025-04-23 08:18:00,33.260995,1.070601,1.389013349043431,6.539348,7.233797000000001,26.62039999999996,3485.517222224903
2025-04-23 08:21:00,32.494215,1.0416660000000002,1.322300998887616,6.481478000000001,7.089122000000001,27.199100000000044,3485.567222224903
2025-04-23 08:24:00,32.494215,1.070601,1.364227365930045,6.365738,7.002317,30.092600000000004,3485.6172222249033
2025-04-23 08:27:00,34.02778,1.0995369999999998,1.3685576715313152,6.394672999999999,6.973376,27.488400000000013,3485.6672222249035
2025-04-23 08:30:00,35.59028,1.1284719999999995,1.3206834365573987,6.452543,6.857641,29.22459999999998,3485.7172222249037
2025-04-23 08:33:00,36.89236,1.0995369999999998,1.3558989432167232,6.423608000000001,6.973381000000001,29.513900000000035,3485.767222224904
2025-04-23 08:36:00,37.905095,1.0127309999999996,1.3783681691470229,6.3657379999999995,7.175927,29.803200000000004,3485.817222224904
2025-04-23 08:39:00,34.02778,0.8969899999999997,1.3966679122455972,6.221062999999999,7.3784730000000005,29.224499999999978,3485.8672222249043
2025-04-23 08:42:00,33.260995,1.0127309999999996,1.3420862140257996,6.2500029999999995,6.973382,30.67130000000003,3485.9172222249044
2025-04-23 08:45:00,32.479745,1.0127309999999996,1.3175928056783595,6.163193,6.828702000000001,28.935299999999984,3485.9672222249046
2025-04-23 08:48:00,34.056715,1.0127310000000005,1.31759280567836,6.163196999999999,6.8287059999999995,28.935099999999977,3486.017222224905
2025-04-23 08:51:00,36.89236,1.0127319999999997,1.3542420856308752,6.221063,6.973381000000001,29.80329999999998,3486.067222224905
2025-04-23 08:54:00,35.59028,1.070602,1.3642279536898692,6.394674,7.031251999999999,29.513800000000003,3486.117222224905
2025-04-23 08:57:00,34.02778,1.0995369999999998,1.3936783785158942,6.597219000000001,7.233792000000001,29.80329999999998,3486.1672222249053
2025-04-23 09:00:00,30.671295,1.1284720000000004,1.4356093853186962,6.684029000000001,7.349537,28.356400000000008,3486.2172222249055
2025-04-23 09:03:00,30.671295,1.1863419999999998,1.365799683496912,6.684029000000001,7.060187000000001,28.356499999999983,3486.2672222249057
2025-04-23 09:09:00,31.452545,1.157407,1.3101167205518587,6.452543,6.770836,26.909699999999987,3486.367222224906
2025-04-23 09:12:00,37.413195,1.0416670000000003,1.334750203514049,6.1342620000000005,6.770834999999999,29.51389999999998,3486.4172222249063
2025-04-23 09:15:00,37.413195,0.9259259999999996,1.3474325068924327,6.134263,7.089117,31.5394,3486.4672222249064
2025-04-23 09:18:00,38.94676,0.8680560000000002,1.3436679116071972,5.9895819999999995,7.089116000000001,30.38190000000003,3486.5172222249066
2025-04-23 09:21:00,40.002895,0.6655100000000003,1.303157842529481,5.584496000000001,7.1759260000000005,31.25,3486.567222224907
2025-04-23 09:24:00,43.61979,0.5787040000000001,1.2714370324704407,5.092594000000001,6.88657,32.407399999999996,3486.617222224907
2025-04-23 09:27:00,50.0,0.14467500000000033,1.221371281151797,2.2569440000000007,6.394673,36.16899999999998,3486.667222224907
2025-04-23 09:30:00,35.57581,0.14467500000000033,1.1475210647552423,2.4594910000000008,6.250002,19.097199999999987,3486.7172222249073
2025-04-23 14:45:00,43.127895,1.4467600000000003,1.9930240030460815,4.427084,5.6423559999999995,17.361099999999993,3486.7172222249073
2025-04-23 14:57:00,48.524305,1.4467600000000003,1.9570704228388083,4.484955,5.6134260000000005,17.361199999999997,3486.7172222249073
2025-04-23 15:06:00,50.0,1.4467600000000003,1.9450022348205325,4.484955,5.584486,17.361099999999965,3486.7172222249073
2025-04-23 15:09:00,30.48322,1.6203710000000004,2.5867907227918416,3.327547000000001,5.584486,18.807800000000043,3486.7172222249073
2025-04-23 15:15:00,71.484375,1.851852,1.1592312083647704,5.700234000000001,4.513892,58.15969999999999,3486.7172222249073
2025-04-23 15:18:00,64.55439999999999,1.6782410000000008,1.228961938286059,5.555554,4.745372999999999,56.71300000000002,3486.7672222249075
2025-04-23 15:21:00,53.443285,1.8807870000000007,1.1907062810009736,5.642364,4.456016999999999,51.21529999999996,3486.8172222249077
2025-04-23 15:24:00,46.730325,1.9965280000000005,1.12181034895805,5.584494,4.137736,44.56019999999995,3486.867222224908
2025-04-23 15:27:00,43.113420000000005,2.141204,1.0958306129071846,5.613429,3.9351850000000006,45.717600000000004,3486.917222224908
2025-04-23 15:30:00,41.550920000000005,2.1990739999999995,1.0877364623501162,5.758104,3.9930600000000007,43.40280000000001,3486.9672222249083
2025-04-23 15:33:00,43.894670000000005,2.3148149999999994,1.1235479354506621,5.87384,3.993055000000001,41.95600000000002,3487.0172222249084
2025-04-23 15:36:00,46.730329999999995,2.4016200000000003,1.2043982281152554,6.07639,4.166669999999999,41.37740000000002,3487.0672222249086
2025-04-23 15:39:00,48.26389,2.4016200000000003,1.2560046760333352,6.16319,4.31134,46.00690000000003,3487.117222224909
2025-04-23 15:42:00,49.81192,2.2280099999999994,1.2234523996089404,6.22107,4.57176,43.98149999999998,3487.167222224909
2025-04-23 15:45:00,44.661455000000004,2.1122689999999995,1.2076232348601625,6.22107,4.716431000000001,43.11340000000001,3487.217222224909
2025-04-23 15:48:00,44.661455000000004,2.1990739999999995,1.1897248631677115,6.076384,4.427080000000001,43.98149999999998,3487.2672222249093
2025-04-23 15:51:00,43.894675,2.228009,1.2234603297381041,6.076384,4.427084999999999,43.98149999999998,3487.3172222249095
2025-04-23 15:54:00,40.523725,2.0254630000000002,1.1776233510886238,6.0185189999999995,4.600695999999999,41.95609999999999,3487.3672222249097
2025-04-23 15:57:00,39.77141,2.170139,1.2040374748509115,6.105319,4.513890000000001,40.509199999999964,3487.41722222491
2025-04-23 16:00:00,37.442125000000004,2.1990739999999995,1.2137576955059537,6.336804,4.71643,39.93059999999997,3487.46722222491
2025-04-23 16:03:00,37.442125000000004,2.256945,1.208811218538485,6.4525500000000005,4.745365,38.19440000000003,3487.5172222249103
2025-04-23 16:06:00,32.783564999999996,2.2858799999999997,1.2427415653487641,6.394675,4.687495,38.19449999999995,3487.5672222249104
2025-04-23 16:09:00,32.798035,2.3148149999999994,1.2026769892643825,6.3657449999999995,4.57176,38.483799999999974,3487.6172222249106
2025-04-23 16:12:00,32.798035,2.256945,1.1585445351146941,6.22107,4.456015,37.32639999999998,3487.667222224911
2025-04-23 16:15:00,37.442125000000004,2.1701390000000007,1.130683489932837,6.163194,4.484955,37.32639999999998,3487.717222224911
2025-04-23 16:18:00,39.756945,2.228009,1.199280009060794,6.134264,4.456015000000001,40.79860000000002,3487.767222224911
2025-04-23 16:21:00,39.756945,2.1122690000000004,1.2076311599354512,6.221064,4.716435,39.35179999999997,3487.8172222249113
2025-04-23 16:24:00,39.77141,2.170139,1.2729606141860519,6.365739,4.861110000000001,40.7987,3487.8672222249115
2025-04-23 16:51:00,37.442125000000004,2.4594900000000006,1.6305126151730565,8.275459999999999,6.8287,39.0625,3487.9172222249117
2025-04-23 16:54:00,37.442125000000004,2.2858799999999997,1.3580216805457446,7.523145,5.9606449999999995,40.219899999999996,3487.967222224912
2025-04-23 16:57:00,39.77141,2.3148149999999994,1.2763913451043514,6.56829,4.861115000000001,41.087999999999965,3488.017222224912
2025-04-23 17:00:00,39.77141,2.256945,1.2331133737131046,6.45255,4.774304999999999,41.37729999999999,3488.0672222249123
2025-04-23 17:03:00,39.785875,2.2858789999999996,1.2666699399511683,6.481483999999999,4.8032449999999995,41.37729999999999,3488.1172222249124
2025-04-23 17:06:00,37.442125000000004,2.1990740000000004,1.2373070190963724,6.365739,4.774304999999999,41.08790000000005,3488.1672222249126
2025-04-23 17:09:00,37.442125000000004,2.170139,1.2040292996325368,6.2789340000000005,4.687495,39.64119999999997,3488.217222224913
2025-04-23 17:12:00,37.442125000000004,2.2280099999999994,1.2234523996089404,6.30787,4.6585600000000005,40.509299999999996,3488.267222224913
2025-04-23 17:15:00,37.442125000000004,2.2858799999999997,1.2427415653487641,6.365740000000001,4.6585600000000005,38.48380000000003,3488.317222224913
2025-04-23 17:18:00,41.579854999999995,2.3726849999999997,1.2466197917294572,6.39468,4.571755,40.50920000000002,3488.3672222249133
2025-04-23 17:21:00,41.579854999999995,2.2858789999999996,1.242741233155914,6.365744,4.658565,40.50920000000002,3488.4172222249135
2025-04-23 17:24:00,41.550920000000005,2.2280099999999994,1.2234523996089404,6.36574,4.71643,40.50920000000002,3488.4672222249137
2025-04-23 17:27:00,39.77141,2.2280099999999994,1.2234523996089404,6.39468,4.74537,40.50920000000002,3488.517222224914
2025-04-23 17:30:00,38.483795,2.2280099999999994,1.1745797985199962,6.36574,4.6585600000000005,42.53470000000004,3488.567222224914
2025-04-23 17:33:00,37.442125000000004,2.256945,1.2331133737131046,6.30787,4.629625,38.773199999999974,3488.6172222249143
2025-04-23 17:36:00,37.442125000000004,2.3148150000000003,1.2026769892643827,6.42361,4.629625,39.641200000000026,3488.6672222249144
2025-04-23 17:39:00,39.77141,2.3148150000000003,1.2277773627762383,6.4525500000000005,4.687494999999999,39.93060000000003,3488.7172222249146
2025-04-23 17:42:00,41.579854999999995,2.4016199999999994,1.2809380956872907,6.539355,4.716435,41.66660000000002,3488.767222224915
2025-04-23 17:45:00,38.46933,2.2858799999999997,1.2427415653487657,6.597224999999999,4.890045000000001,37.905100000000004,3488.817222224915
2025-04-23 17:48:00,37.442125000000004,2.34375,1.2372223911539766,6.539355,4.745375,39.64119999999997,3488.867222224915
2025-04-23 17:51:00,37.442125000000004,2.3148149999999994,1.2763913451043514,6.481485,4.774310000000001,39.0625,3488.9172222249153
2025-04-23 17:54:00,38.483795,2.34375,1.2372223911539766,6.423609999999999,4.62963,36.74770000000001,3488.9672222249155
2025-04-23 17:57:00,39.77141,2.256944,1.233121349292802,6.365739,4.687505000000001,39.930499999999995,3489.0172222249157
2025-04-23 18:00:00,41.550920000000005,2.256944,1.2331130403976367,6.394679,4.716435,40.50920000000002,3489.067222224916
2025-04-23 18:03:00,40.798604999999995,2.141204,1.2404028541087044,6.4525440000000005,4.947920000000001,39.351800000000026,3489.117222224916
2025-04-23 18:06:00,49.81192,1.3888889999999998,1.2849559329530398,5.815974000000001,5.613425,47.74310000000003,3489.1672222249163
2025-04-23 18:09:00,54.99132,1.2442130000000002,1.3012247640359178,5.584494,5.700231,49.18979999999999,3489.2172222249164
2025-04-23 18:12:00,54.99132,1.1863419999999998,1.284952715042267,5.497688999999999,5.700227,52.9513,3489.2672222249166
2025-04-23 18:15:00,54.99132,1.1863419999999998,1.2572949543641982,5.353009,5.497687000000001,50.63659999999999,3489.317222224917
2025-04-23 18:18:00,55.005785,1.1863419999999998,1.2292361812558572,5.324069,5.410877000000001,49.47910000000002,3489.367222224917
2025-04-23 18:21:00,51.388885,1.1863419999999998,1.2433143086203273,5.266203999999999,5.381942,44.849500000000035,3489.417222224917
2025-04-23 18:24:00,49.81192,1.1574079999999993,1.2002869354506576,5.35301,5.439812,48.61099999999999,3489.4672222249174
2025-04-23 18:27:00,44.69039,1.2442130000000002,1.2150528803485998,5.43981,5.381947,46.007000000000005,3489.5172222249175
2025-04-23 18:30:00,43.14236,1.273148,1.1993559801405573,5.353009999999999,5.2083319999999995,41.95600000000002,3489.5672222249177
2025-04-23 18:33:00,44.69039,1.2442129999999993,1.1552340490860316,5.35301,5.179397,41.37729999999999,3489.617222224918
2025-04-23 18:36:00,44.661455000000004,1.3020829999999997,1.1979601419353365,5.46875,5.266207,43.40269999999998,3489.667222224918
2025-04-23 18:39:00,44.69039,1.3310179999999994,1.2269598592621436,5.526625,5.324077000000001,41.087999999999965,3489.7172222249183
2025-04-23 18:42:00,43.880205000000004,1.273148,1.2292341804245337,5.584490000000001,5.497682,43.98149999999998,3489.7672222249184
2025-04-23 18:45:00,39.77141,1.186343,1.2150478476509,5.555559999999999,5.613427,40.219899999999996,3489.8172222249186
2025-04-23 18:48:00,39.785875,1.1863419999999998,1.2007538837511706,5.613423999999999,5.642361999999999,41.377399999999966,3489.867222224919
2025-04-23 18:51:00,38.483795,1.1863419999999998,1.2292361812558574,5.468749000000001,5.555557,40.509299999999996,3489.917222224919
2025-04-23 18:54:00,39.77141,1.1863419999999998,1.2292361812558574,5.526619,5.613427,40.509299999999996,3489.967222224919
2025-04-23 18:57:00,41.594325,1.2442130000000002,1.244212500027973,5.584489,5.584486,40.798599999999965,3490.0172222249194
2025-04-23 19:00:00,41.56539,1.2442129999999993,1.2729282892775695,5.6713,5.729167,41.08789999999999,3490.0672222249195
2025-04-23 19:03:00,39.742475,1.359954,1.2711778643658163,5.8738399999999995,5.700236,40.798599999999965,3490.1172222249197
2025-04-23 19:06:00,37.442125000000004,1.3020829999999997,1.2875633206941117,5.902774999999999,5.873842000000001,40.219899999999996,3490.16722222492
2025-04-23 19:09:00,37.442125000000004,1.359953,1.2711721507605367,5.96065,5.787037,36.74770000000001,3490.21722222492
2025-04-23 19:12:00,36.140045,1.3888889999999998,1.2541775908672597,5.960646,5.700227,40.509299999999996,3490.2672222249203
2025-04-23 19:15:00,36.41493,1.359954,1.2251333221040706,5.931716000000001,5.671292,40.509299999999996,3490.3172222249204
2025-04-23 19:18:00,38.72974,1.4467600000000003,1.2331465174594898,5.960646,5.555555999999999,39.930499999999995,3490.3672222249206
2025-04-23 19:21:00,39.77141,1.4467600000000003,1.265214698460207,5.931716000000001,5.584486,39.641200000000026,3490.417222224921
2025-04-23 19:24:00,37.442125000000004,1.359954,1.2711726287540956,5.931716000000001,5.758102,38.773199999999974,3490.467222224921
2025-04-23 19:27:00,35.11285,1.3310180000000003,1.257292952156336,5.902780000000001,5.758102,38.7731,3490.517222224921
2025-04-23 19:30:00,35.11285,1.359953,1.2406152719357106,5.84491,5.613427,38.7731,3490.5672222249214
2025-04-23 19:33:00,35.141785,1.4178240000000004,1.2676487689511626,5.815970000000001,5.526616000000001,39.0625,3490.6172222249215
2025-04-23 19:36:00,35.098380000000006,1.3310180000000003,1.2421937149906974,5.815970000000001,5.642361999999999,37.90519999999998,3490.6672222249217
2025-04-23 19:39:00,37.442125000000004,1.3888889999999998,1.2541775908672597,5.758105,5.497686,39.641200000000026,3490.717222224922
2025-04-23 19:42:00,39.77141,1.4467590000000001,1.2492560750140593,5.8449100000000005,5.468750999999999,37.905100000000004,3490.767222224922
2025-04-23 19:45:00,39.77141,1.2442129999999993,1.2729282892775695,5.729169999999999,5.787037,40.7987,3490.8172222249223
2025-04-23 19:48:00,39.77141,1.3020829999999997,1.2875633206941117,5.8738399999999995,5.844907000000001,38.483799999999974,3490.8672222249224
2025-04-23 19:51:00,37.442125000000004,1.3020829999999997,1.2729282438107654,5.758100000000001,5.700227,39.3519,3490.9172222249226
2025-04-23 19:54:00,39.77141,1.3020829999999997,1.2729282438107654,5.700233999999999,5.642361,40.798599999999965,3490.967222224923
2025-04-23 19:57:00,41.594325,1.2152780000000005,1.2581858868507827,5.613424000000001,5.700236,41.95599999999996,3491.017222224923
2025-04-23 20:00:00,44.661455000000004,1.1574080000000002,1.2283253741028324,5.497684,5.6423559999999995,42.824100000000044,3491.067222224923
2025-04-23 20:03:00,44.64699,1.0995369999999998,1.2519482349656568,5.439814,5.758107000000001,41.37730000000005,3491.1172222249234
2025-04-23 20:06:00,45.68866,1.2152780000000005,1.30015367875747,5.642364,5.815975999999999,41.66669999999996,3491.1672222249235
2025-04-23 20:09:00,43.894675,1.1863419999999998,1.2849574623659663,5.671298999999999,5.873847,41.95600000000002,3491.2172222249237
2025-04-23 20:12:00,43.113420000000005,1.1863419999999998,1.2433143086203273,5.613423999999999,5.729162,39.64110000000002,3491.267222224924
2025-04-23 20:15:00,43.12789,1.2442129999999993,1.2296857314633225,5.6713,5.6423570000000005,40.50920000000002,3491.317222224924
2025-04-23 20:18:00,42.332170000000005,1.2152779999999996,1.24398572824653,5.6713,5.729162,41.08789999999999,3491.3672222249243
2025-04-23 20:21:00,41.594325,1.3020829999999997,1.2875582830242684,5.72917,5.700227,42.24539999999996,3491.4172222249244
2025-04-23 20:24:00,41.579854999999995,1.273148,1.273149999988405,5.787039999999999,5.7870420000000005,41.95599999999996,3491.4672222249246
2025-04-23 20:27:00,38.483795,1.3020829999999997,1.2729282438107654,5.8449100000000005,5.787037,40.509299999999996,3491.517222224925
2025-04-23 20:30:00,38.483795,1.3020829999999997,1.2729282438107654,5.758100000000001,5.700227,42.24540000000002,3491.567222224925
2025-04-23 20:33:00,39.77141,1.3020829999999997,1.2283226551232074,5.72917,5.584487000000001,39.0625,3491.617222224925
2025-04-23 20:36:00,41.579854999999995,1.3020829999999997,1.243314731372652,5.7002299999999995,5.584487000000001,41.66660000000002,3491.6672222249254
2025-04-23 20:39:00,44.661455000000004,1.3888889999999998,1.2541775908672597,5.758105,5.497686,42.24540000000002,3491.7172222249255
2025-04-23 20:42:00,43.113420000000005,1.3020829999999997,1.2581834893749149,5.729164999999999,5.642361999999999,41.66660000000002,3491.7672222249257
2025-04-23 20:45:00,41.550920000000005,1.3310180000000003,1.2871271527274006,5.815970000000001,5.729162,40.7987,3491.817222224926
2025-04-23 20:48:00,39.77141,1.3310180000000003,1.2421884736794786,5.902780000000001,5.729162,41.66669999999999,3491.867222224926
2025-04-23 20:51:00,37.442125000000004,1.3310190000000004,1.2115973485289602,5.787036,5.555557,38.483799999999974,3491.9172222249263
2025-04-23 20:54:00,37.442125000000004,1.4178240000000004,1.236095623203816,5.78704,5.439816,39.93060000000003,3491.9672222249264
2025-04-24 07:30:00,58.072915,1.4756939999999998,1.5608940769235093,7.060183,7.233799,50.347200000000015,3491.9672222249264
2025-04-24 07:33:00,66.087965,1.273148,1.3856689920563643,6.597223,6.828705,52.95149999999998,3491.9672222249264
2025-04-24 07:36:00,62.731480000000005,1.0127310000000005,1.2168718032473769,4.9189810000000005,5.353007,51.504700000000014,3491.9672222249264
2025-04-24 07:39:00,58.854165,0.9548609999999993,1.1325506482836283,4.745369999999999,5.121532,50.347200000000015,3491.9672222249264
2025-04-24 07:42:00,72.280095,1.4467589999999992,1.115492843512167,5.092592999999999,4.484954000000001,50.926000000000016,3491.9672222249264
2025-04-24 07:45:00,45.717595,0.5497679999999994,1.2183181713776636,4.6296289999999996,6.3657449999999995,41.37730000000002,3491.9672222249264
2025-04-24 07:48:00,32.8125,0.78125,1.007262542644697,4.2245360000000005,4.716438,33.27539999999999,3491.9672222249264
2025-04-24 16:27:00,30.512155,1.3888889999999998,1.460031103406191,6.828705,6.973376,34.432799999999986,3491.9672222249264
2025-04-25 07:33:00,42.549189999999996,2.1122690000000004,1.438477039595469,7.523144,6.336804999999999,37.905100000000004,3491.9672222249264
2025-04-25 07:36:00,59.288195,1.8229170000000003,1.5479229405524095,7.754633999999999,7.233796999999999,44.27079999999998,3491.9672222249264
2025-04-25 07:39:00,55.497685000000004,0.23148199999999974,1.1685979126867776,2.4884260000000005,5.613422,48.61110000000002,3491.9672222249264
2025-04-25 08:39:00,30.48322,1.0127319999999997,0.9076956529104511,4.137732,3.9351839999999996,29.803200000000004,3491.9672222249264
2025-04-25 08:42:00,32.8125,0.9548610000000002,0.8957434979904704,4.0509260000000005,3.935181000000001,31.25,3491.9672222249264
2025-04-25 08:45:00,35.141785,0.7523150000000003,0.8495687179174697,3.73264,3.935185999999999,32.407400000000024,3491.9672222249264
2025-04-25 08:48:00,41.550920000000005,0.5787040000000001,0.8579903188936615,3.2696760000000005,3.90625,33.85420000000002,3491.9672222249264
2025-04-25 08:51:00,30.48322,0.7523150000000003,0.9021206667631461,3.7615749999999997,4.079862,31.828700000000026,3491.9672222249264
2025-05-07 00:30:00,42.824075,0.9259250000000003,2.255848616815556,0.17361100000000018,3.7326390000000007,30.671299999999974,3491.9672222249264
2025-05-07 00:33:00,50.0,1.0416669999999995,2.386688692531538,0.17361199999999943,3.703703000000001,35.59020000000004,3491.9672222249264
2025-05-07 00:36:00,50.0,1.070601,2.4212130364702555,0.17361100000000018,3.703709,36.16900000000004,3491.9672222249264
2025-05-07 00:39:00,50.0,1.1863419999999998,2.5577102243356475,0.17361100000000018,3.703709,37.90509999999995,3491.9672222249264
2025-05-07 00:42:00,37.91956,1.3020829999999997,2.672416527548327,0.23148199999999974,3.703709,30.9606,3491.9672222249264
2025-05-07 09:00:00,30.497685,1.8807869999999998,1.0591396288092834,6.163196999999999,4.80324,34.72219999999999,3491.9672222249264
2025-05-08 07:51:00,30.497685,2.864584,0.8566515785581471,5.8159730000000005,3.0671289999999996,32.407399999999996,3491.9672222249264
2025-05-08 07:54:00,44.661455000000004,0.7233799999999997,0.9965145779681692,4.195602,4.803243,44.56020000000001,3492.0172222249266
2025-05-08 07:57:00,43.113420000000005,0.8391200000000003,0.9232074443044638,4.166666,4.340277,42.53479999999996,3492.067222224927
2025-05-08 08:00:00,39.785875,0.8391200000000003,0.8818120129407981,3.9351849999999997,4.021991,41.95609999999999,3492.117222224927
2025-05-08 08:03:00,40.53819,0.868055,,3.9641210000000004,3.9641210000000004,40.509299999999996,3492.167222224927
2025-05-08 08:06:00,43.12789,0.8680560000000002,0.8680564999821915,3.906251,3.90625,36.16900000000001,3492.2172222249274
2025-05-08 08:09:00,44.69039,0.8680560000000002,0.9247201257075388,3.993056,4.108796,37.905099999999976,3492.2672222249275
2025-05-08 08:12:00,39.785875,0.7523150000000003,0.9149749019127229,3.9351850000000006,4.282412,37.037000000000006,3492.3172222249277
2025-05-08 08:15:00,39.785875,0.6655089999999992,0.8395913147612151,3.7905100000000003,4.166667,35.01150000000001,3492.367222224928
2025-05-08 08:18:00,39.77141,0.6076389999999998,0.8649670890343746,3.616898,4.195607000000001,34.72229999999999,3492.417222224928
2025-05-08 08:21:00,32.783564999999996,0.78125,0.9442452979605706,4.195602,4.542822999999999,34.14350000000002,3492.4672222249283
2025-05-09 00:24:00,36.84896,0.983797,2.436022040006387,0.11574099999999987,4.021993,29.513800000000003,3492.4672222249283
2025-05-09 00:27:00,50.0,0.8969910000000008,2.319028323534029,0.14467600000000047,4.021993,37.03710000000001,3492.4672222249283
2025-05-09 00:30:00,50.0,0.8969910000000008,2.292266770603059,0.17361100000000018,3.964122999999999,36.45830000000001,3492.4672222249283
2025-05-09 00:33:00,50.0,0.983797,2.399689504603653,0.17361199999999943,3.964122999999999,34.72219999999999,3492.4672222249283
2025-05-09 00:36:00,50.0,1.1284710000000002,2.5370764752983916,0.2314810000000005,3.9062490000000007,35.87969999999996,3492.4672222249283
2025-05-09 00:39:00,50.0,1.2731469999999998,2.7070634570580245,0.2314809999999996,3.9062490000000007,34.14350000000002,3492.4672222249283
2025-05-09 00:42:00,50.0,1.4178230000000003,2.8739129710976505,0.2314810000000005,3.9062490000000007,37.03699999999998,3492.4672222249283
2025-05-09 00:45:00,50.0,1.5624989999999999,3.02817079726428,0.2314809999999996,3.877319,35.59019999999998,3492.4672222249283
2025-05-09 00:48:00,44.87847,1.6203690000000002,3.1033383444633142,0.2025459999999999,3.877319,36.74769999999995,3492.4672222249283
2025-05-09 07:42:00,62.21065,1.273148,1.4531244732900153,6.6261529999999995,7.002314999999999,49.76860000000002,3492.4672222249283
2025-05-09 07:45:00,53.443285,0.78125,1.103711592612651,4.600694,5.324072999999999,49.18979999999999,3492.5172222249284
2025-05-09 07:48:00,48.307294999999996,0.7523150000000003,1.0142997672412035,4.3402780000000005,4.918977999999999,47.164300000000026,3492.5672222249286
2025-05-09 07:51:00,43.12789,0.8101849999999997,0.9863402184547054,4.195602,4.571762,43.692200000000014,3492.617222224929
2025-05-09 07:54:00,40.798604999999995,0.8101850000000006,0.9734974904577341,4.282407000000001,4.629626999999999,41.37729999999999,3492.667222224929
2025-05-09 07:57:00,41.594325,0.8680560000000002,0.9385362950867042,4.2534719999999995,4.3981460000000006,41.95590000000004,3492.717222224929
2025-05-09 08:00:00,41.56539,0.8391210000000004,0.9367496554543802,4.166667,4.369216,43.11340000000001,3492.7672222249294
2025-05-09 08:03:00,42.332170000000005,0.8391210000000004,0.9501667450960015,4.166667,4.3981460000000006,41.08790000000005,3492.8172222249295
2025-05-09 08:06:00,43.113420000000005,0.78125,0.9697374205315213,4.195602000000001,4.600697,38.19440000000003,3492.8672222249297
2025-05-09 08:09:00,46.744794999999996,0.8391200000000003,0.989750415553569,4.398147,4.716435999999999,37.32640000000001,3492.91722222493
2025-05-09 08:12:00,49.82639,0.7233799999999997,0.9845487137788984,4.2534719999999995,4.8321760000000005,37.615700000000004,3492.96722222493
2025-05-09 08:15:00,43.12789,0.78125,1.0195900010570524,4.542825,5.0636529999999995,33.56479999999999,3493.0172222249303
2025-05-09 08:18:00,33.8397,0.8101849999999997,1.0491459213679282,4.716435,5.237273,32.11799999999997,3493.0672222249304
2025-05-09 08:30:00,32.783564999999996,0.8680560000000002,1.0058048638042059,4.7453710000000004,5.034721,33.564899999999966,3493.0672222249304
2025-05-09 08:33:00,30.48322,0.8680560000000002,1.0577051643004802,4.774306,5.179397,33.27550000000002,3493.0672222249304
2025-05-09 08:54:00,32.798035,0.8391209999999996,1.0410995718208549,4.658566,5.092591,35.300899999999956,3493.0672222249304
2025-05-09 09:06:00,30.48322,0.8969909999999999,1.034934322191074,4.687501,4.976851000000001,34.14349999999996,3493.0672222249304
2025-05-09 09:09:00,30.46875,0.8969899999999997,1.0611504500411224,4.774306,5.121527,34.72219999999999,3493.0672222249304
2025-05-09 10:27:00,30.48322,1.1574080000000002,1.0834605346918549,5.353014,5.208335999999999,31.539299999999997,3493.0672222249304
2025-05-09 10:30:00,32.798035,1.1284719999999995,1.0844879618674523,5.2951429999999995,5.208331,32.98609999999999,3493.0672222249304
2025-05-09 10:33:00,35.141785,1.0416659999999993,1.0703432396696497,5.208333,5.266207,33.27539999999999,3493.0672222249304
2025-05-09 10:36:00,35.127315,1.0127319999999997,1.0972536625820326,5.092587999999999,5.266206,33.27540000000002,3493.0672222249304
2025-05-09 10:39:00,35.141785,0.9837959999999999,1.0819109977174814,5.150463,5.353007,33.27540000000002,3493.0672222249304
2025-05-09 10:42:00,30.46875,1.2152779999999996,1.1262457790412967,5.46875,5.295142,31.53929999999997,3493.0672222249304
2025-05-09 10:51:00,30.48322,1.5335650000000003,1.1154421164958028,5.873841,5.121525999999999,30.092600000000004,3493.0672222249304
2025-05-09 11:15:00,33.85417,1.4756939999999998,1.0919139187898002,5.671295,4.976851,34.43290000000002,3493.0672222249304
2025-05-09 11:18:00,35.11285,1.359954,1.026332857040043,5.584490000000001,4.976856,35.30090000000001,3493.0672222249304
2025-05-09 11:21:00,32.798035,1.2442130000000002,1.0117293099754154,5.121528,4.6874970000000005,35.87960000000004,3493.0672222249304
2025-05-09 11:30:00,30.48322,1.2152780000000005,0.9481610840117451,4.687500000000001,4.195606,31.539300000000026,3493.0672222249304
2025-05-14 12:12:00,30.46875,0.578703,1.043139095365341,4.282407,5.410881,32.986099999999965,3493.0672222249304
2025-05-15 08:06:00,34.100115,1.0127310000000005,0.9835107103154465,4.8321760000000005,4.7743009999999995,32.407399999999996,3493.0672222249304
2025-05-15 08:09:00,42.361104999999995,1.070602,1.041399011459327,5.208332,5.15046,32.407399999999996,3493.0672222249304
2025-05-15 08:12:00,41.579854999999995,0.78125,0.957041533465697,4.484953,4.861111999999999,34.14360000000002,3493.0672222249304
2025-05-15 08:15:00,37.42766,0.7233799999999997,0.97250351062059,4.2534719999999995,4.803242000000001,33.85410000000002,3493.0672222249304
2025-05-15 08:18:00,35.141785,0.78125,0.9570397716450392,4.282407,4.658562000000001,32.69679999999997,3493.0672222249304
2025-05-15 08:21:00,31.770834999999998,0.7523150000000003,0.965364721386004,4.282407,4.745367,32.407399999999996,3493.0672222249304
2025-05-15 08:30:00,31.770829999999997,0.8101859999999999,0.9990828435072512,4.3692139999999995,4.774305999999999,32.407400000000024,3493.0672222249304
2025-05-16 08:39:00,37.442125000000004,1.273148,1.1379780989880823,6.1631920000000004,5.902774,35.87959999999998,3493.0672222249304
2025-05-16 08:42:00,37.442125000000004,1.0127309999999996,1.1245034728573904,5.179398,5.410877000000001,36.74769999999998,3493.0672222249304
2025-05-16 08:45:00,32.8125,1.157407,1.0058064223230603,4.947916,4.658567,33.56479999999999,3493.0672222249304
2025-05-16 11:45:00,61.18345,0.17361100000000018,0.9045264348270535,2.430556000000001,4.890051000000001,48.032399999999996,3493.0672222249304
2025-05-16 11:48:00,100.0,0.2025459999999999,0.9258634818071486,2.1701390000000007,4.5138929999999995,51.21520000000001,3493.0672222249304
2025-05-16 11:51:00,100.0,0.2314810000000005,0.9200484277166531,2.228008,4.369215999999999,48.32169999999999,3493.0672222249304
2025-05-16 11:54:00,100.0,0.2893509999999999,1.0219865988394365,2.6041670000000003,4.803237000000001,52.37270000000001,3493.0672222249304
2025-05-16 11:57:00,100.0,0.3761570000000001,1.2500988350610203,3.1828709999999996,5.758101999999999,53.240699999999975,3493.0672222249304
2025-05-16 12:00:00,100.0,0.31828699999999976,1.2440754403282301,3.501157,6.3657449999999995,52.37270000000001,3493.0672222249304
2025-05-16 12:03:00,91.623265,0.31828699999999976,1.2517208397036073,3.819445,6.712963,48.900499999999965,3493.0672222249304
2025-05-16 12:06:00,75.882525,0.3761580000000002,1.2662571821786073,3.9641200000000003,6.597224,50.05789999999999,3493.0672222249304
2025-05-16 12:09:00,43.12789,0.49189799999999995,1.240565128665445,4.542824,6.5682860000000005,38.7732,3493.0672222249304
2025-05-19 07:36:00,32.798035,1.1284720000000004,1.8960856841061757,7.696757000000001,9.519675,29.224500000000006,3493.0672222249304
2025-05-19 07:39:00,35.11285,0.868055,1.3098113751418083,5.758097,6.7708319999999995,34.432800000000015,3493.0672222249304
2025-05-19 07:42:00,32.8125,1.0127319999999997,1.1379801077314824,5.410882999999999,5.671301000000001,33.56480000000002,3493.0672222249304
2025-05-19 07:45:00,32.79803,0.8969909999999999,1.211216783848194,5.324072999999999,6.018522,37.037000000000035,3493.0672222249304
2025-05-19 07:48:00,31.770834999999998,0.868055,1.095662096341159,5.179397000000001,5.671292,38.194500000000005,3493.0672222249304
2025-05-19 07:54:00,30.48322,0.9548610000000002,1.0116268346053627,4.74537,4.8611059999999995,35.011600000000044,3493.0672222249304
2025-05-19 07:57:00,32.8125,0.9548610000000002,1.0116268346053627,4.74537,4.8611059999999995,35.01159999999999,3493.0672222249304
2025-05-19 08:00:00,32.79803,0.8969899999999997,1.0349365110576831,4.74537,5.034727,35.01150000000001,3493.0672222249304
2025-05-19 08:03:00,31.770834999999998,0.868055,1.070446075425464,4.861111,5.295141999999999,33.56479999999999,3493.0672222249304
2025-05-19 08:06:00,32.798035,0.9548610000000002,1.0931616234277264,4.9479169999999995,5.237266,32.1181,3493.0672222249304
2025-05-19 08:09:00,32.8125,0.8101849999999997,0.9863384501971191,4.687501,5.063657000000001,32.407399999999996,3493.0672222249304
2025-05-19 08:15:00,30.48322,0.8680560000000002,1.0319500115394853,4.658565,5.0057860000000005,33.85419999999999,3493.0672222249304
2025-05-19 08:18:00,31.7853,0.8680560000000002,1.044876365817251,4.774306,5.150466,33.275499999999965,3493.0672222249304
2025-05-19 10:24:00,30.48322,1.0995369999999998,1.0995344999869687,5.353012999999999,5.353006000000001,33.275499999999965,3493.0672222249304
2025-05-19 10:27:00,30.48322,1.0995369999999998,1.099534499997544,5.237273,5.237266,32.696799999999996,3493.0672222249304
2025-05-19 11:12:00,35.127315,0.7233799999999997,1.1122362277647655,4.803240000000001,5.70023,33.275499999999994,3493.0672222249304
2025-05-19 11:15:00,32.783564999999996,0.5497690000000004,1.1316199083764256,4.484953,5.9606460000000006,34.14349999999999,3493.0672222249304
2025-05-19 12:15:00,37.471059999999994,0.5208339999999998,1.1745832529514617,4.456014,6.163190000000001,37.61579999999998,3493.0672222249304
2025-05-19 12:18:00,37.442125000000004,0.43402799999999964,1.1764313768805428,4.282407999999999,6.336802,37.037000000000035,3493.0672222249304
2025-05-19 12:21:00,30.48322,0.49189799999999995,1.1306820628194514,4.687496,6.365738,34.72219999999999,3493.0672222249304
2025-05-20 07:45:00,46.701395000000005,1.9097220000000004,1.2823308137618048,7.6099570000000005,6.510414999999999,37.03710000000001,3493.0672222249304
2025-05-20 07:48:00,53.41435,1.0416660000000002,1.2589939031789597,6.249997,6.712961,43.98149999999998,3493.0672222249304
2025-05-20 07:51:00,39.77141,0.7523140000000001,1.1313771311498464,4.74537,5.613423,37.905100000000004,3493.0672222249304
2025-05-20 07:54:00,37.42766,0.8391200000000003,1.0786631264865012,4.74537,5.266207,37.615800000000036,3493.0672222249304
2025-05-20 07:57:00,35.11285,0.868055,1.0448740198715234,4.716435,5.092592000000001,36.45830000000001,3493.0672222249304
2025-05-20 08:00:00,32.798035,0.8969909999999999,1.0216763384384253,4.803242,5.063662,35.59030000000001,3493.0672222249304
2025-05-20 08:03:00,30.48322,0.8391209999999996,1.0027311929646179,4.658565,5.005782,34.432799999999986,3493.0672222249304
2025-05-20 08:06:00,30.48322,0.9259260000000005,1.0102451063498228,4.6875,4.8611059999999995,36.45830000000001,3493.0672222249304
2025-05-20 08:09:00,32.798035,0.8680560000000002,1.018927652278122,4.658566,4.976851000000001,33.56480000000002,3493.0672222249304
2025-05-20 08:15:00,30.46875,1.0995369999999998,1.1139418763647653,5.526624,5.555557,31.539399999999972,3493.0672222249304
2025-05-20 08:18:00,32.798035,1.186343,1.1718179692818114,5.700234,5.671301000000001,30.96059999999997,3493.0672222249304
2025-05-20 08:21:00,30.48322,1.0995370000000007,1.1703846088042154,5.4976840000000005,5.6423570000000005,30.3819,3493.0672222249304
2025-05-20 11:30:00,30.48322,1.186343,1.0972492852072142,5.526624,5.3530109999999995,32.9862,3493.0672222249304
2025-05-21 07:39:00,30.46875,1.0127310000000005,1.1513531264344241,6.336806999999999,6.626155999999999,33.275499999999994,3493.0672222249304
2025-05-21 07:42:00,30.46875,1.0416660000000002,1.1535405539501482,5.526617000000001,5.758101,31.25000000000003,3493.1172222249306
2025-05-21 07:45:00,41.579854999999995,1.070602,1.3138567059487876,6.076393,6.597220999999999,36.45830000000004,3493.167222224931
2025-05-21 07:48:00,39.756945,0.9259259999999996,1.10333799542374,5.237272999999999,5.613427,34.72229999999996,3493.217222224931
2025-05-21 07:51:00,37.442125000000004,0.8680560000000002,1.0704466504487402,4.890047,5.324076999999999,35.011600000000016,3493.267222224931
2025-05-21 07:54:00,35.141785,0.868055,1.0448735748384013,4.774306,5.150462,34.43289999999999,3493.3172222249314
2025-05-21 07:57:00,36.41493,0.9259259999999996,1.0238649904488477,4.832177000000001,5.034727,34.72219999999999,3493.3672222249315
2025-05-21 08:00:00,37.442125000000004,1.0127319999999997,1.041401993704522,4.918982,4.976856,33.275499999999994,3493.4172222249317
2025-05-21 08:03:00,39.77141,1.0416669999999995,1.056068444620952,5.005787999999999,5.034721,32.11800000000002,3493.467222224932
2025-05-21 08:06:00,38.46933,0.983797,1.0954616416453618,5.121533,5.353006000000001,34.72219999999999,3493.517222224932
2025-05-21 08:09:00,41.579854999999995,0.8680560000000002,1.0704440179325587,4.976852,5.410876,35.59019999999998,3493.5672222249323
2025-05-21 08:12:00,41.579854999999995,0.7233789999999996,1.0436159346569924,4.571759,5.295137,36.45840000000001,3493.6172222249324
2025-05-21 08:15:00,35.11285,0.868055,1.1081469206689973,4.918982000000001,5.439813,33.56479999999999,3493.6672222249326
2025-05-21 08:30:00,32.798035,0.8969909999999999,1.0741117335713501,4.947922,5.324071,32.407399999999996,3493.6672222249326
2025-05-21 11:24:00,32.783564999999996,1.0995369999999998,1.1842242172525237,6.0763869999999995,6.250000000000001,33.275499999999965,3493.6672222249326
2025-05-21 11:27:00,41.550920000000005,0.6655090000000001,1.1272899114876358,4.832179999999999,5.931711,36.74770000000001,3493.6672222249326
2025-05-21 11:30:00,37.42766,0.694445,1.1585295901343966,5.005792,6.105326999999999,35.59019999999998,3493.6672222249326
2025-05-21 11:33:00,35.11285,0.7233799999999997,1.1677892444787077,5.005792,6.047452000000001,35.301000000000016,3493.6672222249326
2025-05-21 11:36:00,37.442125000000004,0.8101849999999997,1.1336716004691525,5.121525999999999,5.844911000000001,34.722200000000015,3493.6672222249326
2025-05-21 11:39:00,37.442125000000004,0.7523150000000003,1.1540234443092896,4.976852,5.902777,33.56480000000002,3493.6672222249326
2025-05-22 07:36:00,37.442125000000004,0.6655089999999992,1.7787505776911332,6.655092999999999,9.722224,34.72230000000002,3493.6672222249326
2025-05-22 07:39:00,40.798604999999995,1.0127309999999996,1.2039395310145997,5.931713,6.336802,33.275499999999994,3493.717222224933
2025-05-22 07:42:00,35.11285,0.9548610000000002,1.1711344625295743,5.873838,6.336807,30.671300000000002,3493.767222224933
2025-05-22 07:45:00,33.810765,0.9548610000000002,1.119511626749153,5.353008,5.700227,32.1181,3493.817222224933
2025-05-22 07:48:00,30.48322,0.9837959999999999,1.0819109977174823,5.324077999999999,5.526622000000001,32.11809999999997,3493.8672222249334
2025-05-22 07:51:00,30.46875,1.0127309999999996,1.1909269811770749,5.555558,5.931717000000001,33.85410000000002,3493.9172222249335
2025-05-22 07:54:00,30.48322,0.9548610000000002,1.119511626749153,5.324077999999999,5.671296999999999,32.117999999999995,3493.9672222249337
2025-05-22 07:57:00,30.46875,1.0995369999999998,1.0703438028791086,5.295138000000001,5.237271000000001,33.27539999999999,3494.017222224934
2025-05-22 08:00:00,35.11285,1.157407,1.0528894612159903,5.410877999999999,5.208330999999999,34.43289999999996,3494.067222224934
2025-05-22 08:03:00,37.442125000000004,1.0416669999999995,1.0416694999664795,5.121528,5.121531,35.59030000000001,3494.1172222249343
2025-05-22 08:06:00,41.579854999999995,1.070602,1.0992831564874896,5.237268,5.295136,34.72229999999999,3494.1672222249344
2025-05-22 08:09:00,44.661455000000004,1.0127319999999997,1.0972489161812227,5.179403,5.3530109999999995,36.16900000000001,3494.2172222249346
2025-05-22 08:12:00,44.661455000000004,0.9259259999999996,1.0903399411125827,4.947913000000001,5.295137,36.16900000000001,3494.267222224935
2025-05-22 08:15:00,39.77141,0.8969899999999997,1.0349360545726942,4.861111,5.150467000000001,37.905100000000004,3494.317222224935
2025-05-22 08:18:00,37.442125000000004,0.8680560000000002,1.083098931030051,4.918981,5.381947,36.16899999999998,3494.367222224935
2025-05-22 08:21:00,37.42766,0.8969909999999999,1.048092564049419,4.774306,5.092592000000001,37.61579999999998,3494.4172222249354
2025-05-22 08:24:00,41.579854999999995,1.0127310000000005,1.055541627429812,4.918977000000001,5.005786,35.30099999999999,3494.4672222249355
2025-05-22 08:27:00,41.56539,0.9259260000000005,1.0903381375345331,4.774306000000001,5.121525999999999,39.3518,3494.5172222249357
2025-05-22 08:30:00,41.550920000000005,0.868055,1.0577041520170707,4.774306000000001,5.179397,37.32640000000001,3494.567222224936
2025-05-22 08:33:00,44.64699,0.7523149999999994,1.0501574205964657,4.4560189999999995,5.121527,41.08790000000002,3494.617222224936
2025-05-22 08:36:00,39.77141,0.8391209999999996,1.0411021949922201,4.687501,5.121532,37.905100000000004,3494.6672222249363
2025-05-22 08:39:00,37.442125000000004,0.9548609999999993,1.0664186033593794,4.947915999999999,5.179397,33.56479999999999,3494.7172222249364
2025-05-22 08:42:00,37.442125000000004,0.9259259999999996,1.064053108605812,4.890047,5.179397,35.30090000000001,3494.7672222249366
2025-05-22 08:45:00,35.11285,0.9548609999999993,1.0931643753629565,5.005787,5.295142,34.143599999999964,3494.817222224937
2025-05-23 07:24:00,30.48322,0.2314809999999996,1.3479828900119055,3.732639,7.609954999999999,30.960700000000003,3494.817222224937
2025-05-23 07:27:00,43.113420000000005,0.2025459999999999,1.4531217185347631,3.1828699999999994,7.78356,35.01159999999999,3494.817222224937
2025-05-23 07:30:00,39.756945,0.26041699999999945,1.6384513709206108,3.211804999999999,8.101852000000001,35.011600000000016,3494.817222224937
2025-05-23 07:36:00,30.46875,0.868055,1.7520897205855277,7.204857,9.432872,33.85419999999999,3494.817222224937
2025-05-23 07:39:00,30.46875,0.8969909999999999,1.2470960449993282,5.844908,6.626156999999999,30.382000000000005,3494.817222224937
2025-05-23 07:48:00,32.783564999999996,1.070602,1.2492576367937465,5.960647999999999,6.336806,34.14359999999999,3494.817222224937
2025-05-23 07:51:00,30.48322,0.9837959999999999,1.1355141477314536,5.2951429999999995,5.613427,33.56480000000005,3494.817222224937
2025-05-23 08:06:00,32.798035,1.273148,1.1993611873946888,5.960642999999999,5.815974999999999,32.11800000000002,3494.817222224937
2025-05-23 08:09:00,37.442125000000004,1.0127310000000005,1.255188533127659,5.758102000000001,6.278931,32.98610000000002,3494.817222224937
2025-05-23 08:12:00,41.579854999999995,0.8969899999999997,1.1624314564906446,5.324077,5.902777,35.011499999999984,3494.817222224937
2025-05-23 08:15:00,32.798035,1.0127310000000005,1.1646366165806632,5.439814000000001,5.758102999999999,32.407399999999996,3494.817222224937
2025-05-23 08:18:00,30.48322,1.1863419999999998,1.186342000015974,5.758104,5.758102,31.25,3494.817222224937
2025-05-23 08:33:00,32.798035,0.9259260000000005,1.0903354321641014,5.092597,5.439811000000001,35.01159999999999,3494.817222224937
2025-05-23 08:36:00,30.46875,0.9259259999999996,1.1290695773279091,5.2083379999999995,5.642361999999999,33.56479999999999,3494.817222224937
2025-05-24 07:36:00,44.155095,1.9097219999999995,1.7147710879623153,8.998842999999999,8.622681,36.16900000000001,3494.817222224937
2025-05-24 07:39:00,37.442125000000004,0.868055,1.228958378904773,5.497683,6.307867999999999,35.87960000000001,3494.817222224937
2025-05-24 07:42:00,32.783564999999996,0.9837959999999999,1.1355141477314536,5.237268,5.5555520000000005,33.85410000000002,3494.817222224937
2025-05-24 07:45:00,30.48322,1.0416660000000002,1.0703432396696497,5.179398000000001,5.237272,32.696799999999996,3494.817222224937
2025-05-26 22:06:00,45.326968,1.880788,0.13018354761172643,4.57176,2.6909720000000004,23.4375,3494.817222224937
2025-05-28 11:15:00,86.18345,1.6782400000000006,0.11708713698983528,4.571758,2.8935179999999994,19.965299999999957,3494.817222224937
2025-06-02 07:30:00,54.99132,0.8101849999999997,1.3588083172504484,5.729168,7.031253,39.930499999999995,3494.817222224937
2025-06-02 07:33:00,43.12789,0.6076389999999998,1.1370611242010376,4.5428239999999995,5.844909,40.798599999999965,3494.817222224937
