Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-06-02 07:36:00,39.77141,0.7523149999999994,1.1084974077255276,4.658564999999999,5.4687529999999995,38.19439999999997,3494.817222224937
2025-06-02 07:39:00,35.098385,0.9259259999999996,1.090340392006816,4.890047,5.237272000000001,35.879700000000014,3494.817222224937
2025-06-02 07:42:00,32.783564999999996,0.9259259999999996,1.0102469965424705,4.918982,5.092592000000001,35.30090000000001,3494.817222224937
2025-06-02 07:45:00,30.48322,0.9259259999999996,1.0373675523295627,4.687499,4.918982,34.43290000000002,3494.817222224937
2025-06-02 07:54:00,30.46875,1.1284719999999995,1.0083084293612232,5.034720999999999,4.803241000000001,32.696800000000025,3494.817222224937
2025-06-02 07:57:00,32.798035,1.0995369999999998,1.0405980534458559,5.005786,4.890051000000001,31.828699999999998,3494.867222224937
2025-06-02 08:00:00,36.140045,1.0416669999999995,1.02713156494336,5.005787999999999,4.976851000000001,32.117999999999995,3494.917222224937
2025-06-02 08:03:00,32.783564999999996,0.8680560000000002,1.0704444566855178,4.803242,5.237266999999999,34.14359999999999,3494.9672222249374
2025-06-02 08:06:00,35.098385,1.0127319999999997,1.069563350963809,4.947913000000001,5.063661000000001,32.69670000000002,3495.0172222249375
2025-06-02 08:09:00,32.798035,0.8969899999999997,1.0349360545726942,4.861111,5.150467000000001,31.25,3495.0672222249377
2025-06-02 08:12:00,35.11285,0.9548610000000002,1.0931643753629565,4.803241000000001,5.092596,31.25,3495.117222224938
2025-06-02 08:15:00,35.11285,0.9259260000000005,1.0507639848584962,4.8321760000000005,5.092596,32.407400000000024,3495.167222224938
2025-06-02 08:18:00,31.770834999999998,1.0416659999999993,1.0844949389144878,5.179392999999999,5.266207,32.1181,3495.2172222249383
2025-06-02 08:21:00,35.11285,1.3310189999999995,1.1162460369705736,5.729169999999999,5.324071000000001,31.5394,3495.2672222249385
2025-06-02 08:24:00,30.48322,1.273148,1.122259655457902,5.526625,5.237266999999999,29.513900000000007,3495.3172222249386
2025-06-02 08:27:00,30.46875,1.2442129999999993,1.0931624521994818,5.43982,5.150467000000001,31.25000000000003,3495.367222224939
2025-06-02 08:30:00,30.48322,1.157407,1.0528894612159903,5.266204000000001,5.063657000000001,30.67130000000003,3495.417222224939
2025-06-02 08:33:00,32.783564999999996,0.78125,1.007262542644697,4.542825000000001,5.034727,35.30090000000001,3495.467222224939
2025-06-02 08:36:00,30.46875,0.8391200000000003,1.0662255152251146,4.600694000000001,5.092592000000001,34.14350000000002,3495.5172222249394
2025-06-02 08:39:00,30.46875,0.9259260000000005,1.0507639848584962,4.8321760000000005,5.092596,32.696799999999996,3495.5672222249395
2025-06-02 08:42:00,44.661460000000005,0.46296299999999935,0.9139342722079831,3.7326379999999997,4.861114,39.64119999999997,3495.6172222249397
2025-06-02 08:45:00,58.868635,0.43402799999999964,1.087735228879107,3.2986120000000003,5.0636600000000005,46.2963,3495.66722222494
2025-06-02 08:48:00,51.37442,0.4050929999999999,1.0956725744612947,3.645834,5.555553,43.402799999999985,3495.71722222494
2025-06-02 08:51:00,41.550920000000005,0.5497689999999995,1.1801274925568592,4.195601999999999,5.815973,38.7732,3495.7672222249403
2025-06-02 08:54:00,30.48322,0.7523149999999994,1.1199669761463,4.774305999999999,5.613423000000001,33.27539999999999,3495.8172222249405
2025-06-02 08:57:00,32.798035,0.8680560000000002,1.0704440179325587,4.803241999999999,5.237265999999999,34.722200000000015,3495.8672222249406
2025-06-02 09:00:00,35.098380000000006,0.6365739999999995,1.0637834232481216,4.427084,5.439812000000001,35.87969999999996,3495.917222224941
2025-06-02 09:03:00,30.48322,0.8101849999999997,1.1336699658190952,4.803241000000001,5.526622,34.43289999999996,3495.967222224941
2025-06-02 13:36:00,32.798035,1.359954,1.2406210682726908,6.10532,5.8738459999999995,35.59020000000004,3495.967222224941
2025-06-02 13:39:00,35.11285,1.3888889999999998,1.2849559329530398,6.42361,6.221061,35.30090000000001,3495.967222224941
2025-06-02 13:42:00,30.46875,1.2442129999999993,1.139939816549408,5.758105,5.5555520000000005,35.59030000000001,3495.967222224941
2025-06-02 13:51:00,30.48322,1.3310189999999995,1.0997681073029946,5.555559999999999,5.121531,33.27540000000005,3495.967222224941
2025-06-02 13:54:00,30.46875,1.2442129999999993,1.124504338868123,5.555559999999999,5.324077000000001,34.43280000000004,3495.967222224941
2025-06-02 14:00:00,30.46875,1.157407,1.128227176666148,5.555554,5.497687000000001,35.011600000000044,3495.967222224941
2025-06-02 15:36:00,30.48322,1.3310189999999995,1.132548292203212,5.729169999999999,5.3530109999999995,32.40749999999997,3495.967222224941
2025-06-02 15:39:00,30.48322,1.3020839999999998,1.1513544242550944,5.70023,5.410876,32.696799999999996,3495.967222224941
2025-06-03 07:45:00,37.42766,0.6944439999999998,1.5598289598401858,5.758104,8.01505,39.0625,3495.967222224941
2025-06-03 07:48:00,41.550920000000005,1.3020830000000005,1.7841704598887154,7.262729,8.333336,40.219899999999996,3496.017222224941
2025-06-03 07:51:00,38.483795,1.070602,1.1274821149176488,5.439814000000001,5.5555520000000005,38.194500000000005,3496.0672222249414
2025-06-03 07:54:00,37.442125000000004,1.1284720000000004,1.1284720000003732,5.324074,5.324072,36.74770000000001,3496.1172222249415
2025-06-03 07:57:00,37.442125000000004,1.157407,1.0834652864013992,5.295134,5.150467000000001,36.16889999999998,3496.1672222249417
2025-06-03 08:00:00,40.523725,1.1284720000000004,1.069558454363018,5.121528,5.0057860000000005,35.59030000000001,3496.217222224942
2025-06-03 08:03:00,41.56539,1.0416659999999993,1.0560679400232715,5.092592999999999,5.121527,36.45829999999998,3496.267222224942
2025-06-03 08:06:00,43.113420000000005,1.0995369999999998,1.0850051884763094,5.150463,5.121525999999999,34.722200000000015,3496.3172222249423
2025-06-03 08:09:00,43.113420000000005,0.8969909999999999,1.0349366046186679,4.918982,5.208337,34.72229999999999,3496.3672222249425
2025-06-03 08:12:00,44.69039,0.9837959999999999,1.0682537031069081,4.9479169999999995,5.121531,35.590299999999985,3496.4172222249426
2025-06-03 08:15:00,49.81192,0.9548610000000002,1.0931616234277264,5.121531999999999,5.410881,35.30090000000001,3496.467222224943
2025-06-03 08:18:00,49.81192,0.9837959999999999,1.16174229066865,5.266208,5.642361999999999,35.300899999999984,3496.517222224943
2025-06-03 08:21:00,37.42766,1.0416669999999995,1.1399421184227811,5.35301,5.555553,32.98609999999999,3496.567222224943
2025-06-03 08:24:00,32.798035,1.2442130000000002,1.1399398165494086,5.613429999999999,5.410876999999999,30.9606,3496.6172222249434
2025-06-03 08:30:00,30.46875,0.9548610000000002,0.9976371085085597,5.005782,5.092591,33.27550000000002,3496.7172222249437
2025-06-03 08:33:00,39.77141,0.6655090000000001,1.0286517544562974,4.224537,5.063661,38.48389999999995,3496.767222224944
2025-06-03 08:36:00,32.783564999999996,0.8101849999999997,1.0736709810873273,4.716435,5.295142,35.87959999999998,3496.817222224944
2025-06-03 08:51:00,30.46875,0.9837959999999999,1.0544804207972949,4.9479169999999995,5.092591,36.16899999999998,3496.817222224944
2025-06-03 08:54:00,30.48322,0.6365739999999995,1.052968849878786,4.2534719999999995,5.237272,37.615700000000004,3496.817222224944
2025-06-03 10:27:00,30.46875,0.6655090000000001,1.017399256835876,4.311342000000001,5.121531,32.69670000000002,3496.817222224944
2025-06-03 12:45:00,30.48322,1.6203700000000003,1.1688541157523618,5.989580000000001,5.179399999999999,33.56479999999999,3496.817222224944
2025-06-03 12:48:00,37.442125000000004,1.4467590000000001,1.2492616170203594,6.249994999999999,5.8738459999999995,35.30090000000001,3496.8672222249443
2025-06-03 12:51:00,36.140045,1.273148,1.1222651143651936,5.468744999999999,5.179397,35.879700000000014,3496.9172222249445
2025-06-03 12:54:00,35.11285,1.273148,1.0903412696626746,5.353009999999999,5.0057920000000005,34.43289999999996,3496.9672222249446
2025-06-03 12:57:00,35.11285,1.359954,1.0956620757159832,5.295138,4.803236,35.300899999999956,3497.017222224945
2025-06-03 13:00:00,35.11285,1.359954,1.0956667480151483,5.324070000000001,4.8321760000000005,34.72219999999999,3497.067222224945
2025-06-03 13:03:00,35.11285,1.359954,1.0956609076387762,5.353009999999999,4.8611059999999995,34.72220000000004,3497.117222224945
2025-06-03 13:06:00,35.11285,1.2442129999999993,1.0611513493390936,5.2662,4.918977,35.59029999999996,3497.1672222249454
2025-06-03 13:09:00,35.098380000000006,1.2442129999999993,1.0931624521994818,5.295139999999999,5.005787,37.615700000000004,3497.2172222249455
2025-06-03 13:12:00,35.11285,1.273148,1.0903412696626746,5.266203999999999,4.918986,35.011499999999955,3497.2672222249457
2025-06-03 13:15:00,32.783564999999996,1.1863419999999998,1.0507643163213145,5.324074,5.063662,37.3263,3497.317222224946
2025-06-03 13:18:00,31.510420000000003,1.2152769999999995,1.0954665190932507,5.237264000000001,5.005787,33.275499999999965,3497.367222224946
2025-06-03 13:21:00,32.783564999999996,1.273148,1.106385004364352,5.410884,5.092596,33.275499999999965,3497.4172222249463
2025-06-03 13:24:00,35.11285,1.3020839999999998,1.1033420343169853,5.52662,5.150466,34.43289999999996,3497.4672222249465
2025-06-03 13:27:00,35.11285,1.3020839999999998,1.1033364141747097,5.4976899999999995,5.121525999999999,32.98610000000002,3497.5172222249466
2025-06-03 13:30:00,35.083915000000005,1.2152779999999996,1.095466985660239,5.41088,5.1794020000000005,33.56479999999999,3497.567222224947
2025-06-03 13:33:00,35.11285,1.359954,1.1124635218409185,5.55556,5.092596,35.01159999999999,3497.617222224947
2025-06-03 13:36:00,32.798035,1.3020829999999997,1.1033415866068128,5.584490000000001,5.208337,34.14359999999999,3497.667222224947
2025-06-03 13:39:00,32.783564999999996,1.2442129999999993,1.0772472317666184,5.52662,5.208337,34.14350000000002,3497.7172222249474
2025-06-03 13:42:00,32.783564999999996,1.2442129999999993,1.1089105745449979,5.555559999999999,5.295137,33.85419999999999,3497.7672222249475
2025-06-03 13:45:00,32.798035,1.273148,1.106385004364352,5.55556,5.237272,34.72219999999999,3497.8172222249477
2025-06-03 13:48:00,31.770834999999998,1.273148,1.1222651143651925,5.584490000000001,5.295141999999999,33.56479999999999,3497.867222224948
2025-06-03 13:51:00,30.46875,1.273148,1.1222651143651925,5.584490000000001,5.295141999999999,34.43289999999996,3497.917222224948
2025-06-03 13:54:00,30.48322,1.273148,1.1222596554579027,5.613429999999999,5.324072,32.696799999999996,3497.9672222249483
2025-06-03 13:57:00,30.48322,1.359954,1.145494651996472,5.64236,5.237266,33.56479999999999,3498.0172222249485
2025-06-03 14:00:00,30.46875,1.2442129999999993,1.124504338868123,5.555559999999999,5.324077000000001,32.98610000000002,3498.0672222249486
2025-06-03 14:03:00,30.48322,1.1863419999999998,1.0972488105671134,5.526619,5.353007,34.43290000000002,3498.117222224949
2025-06-03 14:06:00,30.46875,1.1284720000000004,1.0992831213870262,5.439814000000001,5.381942,33.85410000000002,3498.167222224949
2025-06-03 14:09:00,30.46875,1.157407,1.1134405803706973,5.439814000000001,5.353007,33.85419999999999,3498.217222224949
2025-06-03 14:12:00,30.48322,1.2442130000000002,1.1854008836727608,5.613429,5.497686,32.696799999999996,3498.2672222249494
2025-06-03 14:18:00,30.48322,1.1284720000000004,1.1284720000003732,5.5555579999999996,5.555555999999999,32.696799999999996,3498.3672222249497
2025-06-03 14:21:00,33.825235000000006,0.9548610000000002,1.1454934328461042,5.150462000000001,5.555551,32.986099999999965,3498.41722222495
2025-06-03 14:24:00,30.48322,0.9837959999999999,1.1747259118220323,5.381943,5.787037,32.407399999999996,3498.46722222495
2025-06-03 18:45:00,30.45428,1.2442129999999993,1.0931624521994818,5.555559999999999,5.266207,31.539399999999972,3498.46722222495
2025-06-04 07:39:00,35.15625,1.0127319999999997,1.041399048511364,5.0347230000000005,5.092591,33.85419999999999,3498.46722222495
2025-06-04 07:42:00,31.53935,0.8969909999999999,1.0611510093461163,4.803242,5.150462,33.564899999999966,3498.46722222495
2025-06-04 07:45:00,30.497680000000003,0.8680560000000002,1.031952253229394,4.687501,5.034727,35.01159999999999,3498.46722222495
2025-06-04 08:09:00,30.483220000000003,0.8969910000000008,0.9812390795607226,4.600695,4.774306,31.24999999999997,3498.5172222249503
2025-06-04 08:12:00,32.82697,0.9259259999999996,0.9826588486203062,4.600695,4.71643,30.671300000000002,3498.5672222249505
2025-06-04 08:15:00,36.44387,0.8680560000000002,1.018927652278122,4.629631,4.947916,33.56479999999999,3498.6172222249506
2025-06-04 08:18:00,36.44387,0.7523149999999994,0.99000540643068,4.4560189999999995,4.976857000000001,32.696799999999996,3498.667222224951
2025-06-04 08:21:00,37.9919,0.8680560000000002,1.0319482181854662,4.513889,4.8611059999999995,33.56480000000002,3498.717222224951
2025-06-04 08:24:00,32.82697,1.0416660000000002,1.0271315743342828,5.092593,5.063658,33.85420000000002,3498.767222224951
2025-06-04 08:27:00,31.7853,1.070602,1.0116297615573806,4.976852,4.861112,31.828700000000026,3498.8172222249514
2025-06-04 08:33:00,31.7853,0.8680560000000002,0.9792422599320644,4.398149,4.629631000000001,33.85419999999999,3498.9172222249517
2025-06-05 08:39:00,30.251735,0.9548610000000002,0.9107696433770969,4.340277,4.253471,30.960600000000028,3499.767222224955
2025-06-05 08:42:00,31.79977,0.78125,0.9183411990779824,4.0509260000000005,4.340275999999999,32.117999999999995,3499.817222224955
2025-06-09 07:30:00,30.46875,0.8391200000000003,1.2680401792500495,5.787039,6.770829,30.96070000000003,3500.067222224956
2025-06-09 07:42:00,30.48322,1.3310180000000003,1.402116096393012,6.076384,6.2210659999999995,33.85420000000005,3500.067222224956
2025-06-09 07:45:00,37.42766,1.2442129999999993,1.0931624521994818,5.84491,5.555557,35.30090000000001,3500.117222224956
2025-06-09 07:48:00,32.783564999999996,1.273148,1.106385004364352,5.55556,5.237272,33.27540000000002,3500.1672222249563
2025-06-09 07:51:00,32.783565,1.359954,1.1124635218409173,5.584490000000001,5.121525999999999,31.828700000000026,3500.2172222249565
2025-06-09 07:54:00,33.810765,1.359954,1.145494651996472,5.7002299999999995,5.295135999999999,32.40739999999997,3500.2672222249566
2025-06-09 07:57:00,34.07118,1.3020829999999997,1.1513539636363368,5.758105,5.468751999999999,31.828700000000026,3500.317222224957
2025-06-09 08:00:00,31.770834999999998,1.2152779999999996,1.1262457790412967,5.46875,5.295142,33.564899999999994,3500.367222224957
2025-06-09 08:03:00,30.48322,1.3020829999999997,1.1195124270251398,5.49769,5.150467000000001,33.56479999999999,3500.417222224957
2025-06-09 08:06:00,35.11285,1.3310189999999995,1.0830941464094193,5.555559999999999,5.092591,34.43290000000002,3500.4672222249574
2025-06-09 08:09:00,37.442125000000004,1.2442130000000002,1.0772417006902122,5.439819,5.121525999999999,32.696799999999996,3500.5172222249575
2025-06-09 08:12:00,37.442125000000004,1.1863419999999998,1.0972488105671134,5.3819490000000005,5.208337,33.275499999999994,3500.5672222249577
2025-06-09 08:15:00,35.11285,1.1863419999999998,1.1124343432819301,5.468754,5.324072,32.40729999999999,3500.617222224958
2025-06-09 08:18:00,32.783564999999996,1.157407,1.1428784450218061,5.410884,5.381947,31.828699999999998,3500.667222224958
2025-06-09 08:21:00,35.11285,1.2442130000000002,1.1089159900484389,5.526619,5.266206,31.5394,3500.7172222249583
2025-06-09 08:24:00,37.442125000000004,1.0995369999999998,1.0703387115331606,5.353012999999999,5.295135999999999,34.14349999999999,3500.7672222249585
2025-06-09 08:27:00,43.880205000000004,0.8391209999999996,1.0910176781247285,4.7743020000000005,5.324071000000001,37.03710000000001,3500.8172222249586
2025-06-09 08:30:00,40.798604999999995,0.8680559999999993,1.120555873735734,4.976848,5.526622,33.275499999999994,3500.867222224959
2025-06-09 08:33:00,37.442125000000004,1.0995369999999998,1.156444314022041,5.468749000000001,5.584492000000001,32.696799999999996,3500.917222224959
2025-06-09 08:36:00,32.783564999999996,1.1574079999999993,1.1282276682262058,5.58449,5.526622,33.27540000000002,3500.967222224959
2025-06-09 08:39:00,32.798035,1.2152769999999995,1.0798410012188466,5.613423999999999,5.353007,30.960600000000028,3501.0172222249594
2025-06-09 08:42:00,32.783564999999996,1.1863419999999998,1.0972488105671139,5.497688999999999,5.324077000000001,31.25,3501.0672222249596
2025-06-09 08:45:00,36.140045,1.0995369999999998,1.1282222097668606,5.2951429999999995,5.353006000000001,34.72219999999999,3501.1172222249597
2025-06-09 08:48:00,32.798035,1.0416670000000003,1.098523441870008,5.266204,5.381947,33.85419999999996,3501.16722222496
2025-06-09 10:33:00,37.442125000000004,0.5497689999999995,1.1608313606856977,4.398148999999999,5.96065,36.16900000000004,3501.16722222496
2025-06-09 14:03:00,30.48322,1.2442130000000002,1.3012296190274826,6.539349,6.655096,32.407399999999996,3501.16722222496
2025-06-09 14:21:00,31.756365000000002,0.9548610000000002,1.246165829676625,5.7870420000000005,6.423610999999999,31.539399999999972,3501.16722222496
2025-06-09 14:24:00,30.45428,0.8680560000000002,1.2984232850709767,5.700233,6.684027,34.722200000000015,3501.16722222496
2025-06-10 07:45:00,33.347805,2.4016209999999996,0.9637981290096096,6.39468,4.253469000000001,33.275499999999965,3501.16722222496
2025-06-10 07:48:00,39.84375,1.1863419999999998,1.1274820464459048,5.642364,5.526622000000001,36.74770000000001,3501.21722222496
2025-06-10 07:51:00,38.5272,1.1284719999999995,1.0992882102881318,5.353003999999999,5.295142,38.7731,3501.2672222249603
2025-06-10 07:54:00,36.979169999999996,1.1284719999999995,1.069556380223706,5.1215280000000005,5.005782,36.16899999999998,3501.3172222249605
2025-06-10 07:57:00,36.197919999999996,1.1284720000000004,1.054481376590471,5.092593000000001,4.947917,35.59020000000004,3501.3672222249606
2025-06-10 08:00:00,34.38947,1.1284719999999995,1.0992861747296077,5.1215280000000005,5.063662000000001,35.59030000000001,3501.417222224961
2025-06-10 08:03:00,31.79977,1.186343,1.0972503401028293,5.237267999999999,5.063656999999999,33.564899999999966,3501.467222224961
2025-06-10 08:06:00,31.79977,1.2152779999999996,1.064056218117254,5.381939999999999,5.092592000000001,33.27550000000002,3501.517222224961
2025-06-10 08:57:00,31.032985,0.5787040000000001,1.154858533333154,4.600689999999999,6.0474559999999995,33.85410000000002,3501.6672222249617
2025-06-10 12:36:00,30.512155,1.5625,1.199123181770746,6.365739,5.700229,32.9862,3502.4172222249645
2025-06-10 12:39:00,34.895835,1.3310190000000004,1.2722732206105996,6.018514,5.902774999999999,34.72219999999999,3502.4672222249646
2025-06-10 12:42:00,35.662620000000004,1.0995369999999998,1.1564394767326407,5.584493999999999,5.700227,35.011600000000044,3502.517222224965
2025-06-10 12:45:00,35.677085,1.1574080000000002,1.2283253741028324,5.700234,5.844906,35.01159999999999,3502.567222224965
2025-06-10 12:48:00,36.458335,1.157407,1.2283248538808873,5.700234000000001,5.844907000000001,35.87960000000004,3502.617222224965
2025-06-10 12:51:00,34.895835,1.157407,1.2002864231765322,5.787039,5.873842000000001,34.14359999999999,3502.6672222249654
2025-06-10 12:54:00,34.895835,1.2152769999999995,1.2439901437663154,5.815974,5.873847,33.564899999999966,3502.7172222249656
2025-06-10 12:57:00,34.129055,1.273148,1.1842195868825545,5.8449100000000005,5.671292,34.72219999999999,3502.7672222249657
2025-06-10 13:00:00,30.512155,1.2152770000000004,1.1564444141548138,5.7581,5.6423630000000005,32.9862,3502.817222224966
2025-06-10 13:18:00,30.512155,1.3020839999999998,1.1979606149083115,5.989579999999999,5.7870360000000005,30.67130000000003,3503.117222224967
2025-06-10 13:21:00,30.512155,1.2442129999999993,1.258627059789328,6.13426,6.163197,31.25,3503.167222224967
2025-06-10 15:09:00,30.512155,1.2442130000000002,1.2729282892775737,6.249999000000001,6.307866000000001,32.117999999999995,3504.4172222249717
2025-06-10 15:12:00,32.3206,1.273148,1.2731499999373628,6.2789340000000005,6.278936,31.5394,3504.467222224972
2025-06-10 15:15:00,33.087385,1.3310189999999995,1.2871276416738011,6.36574,6.278931000000001,32.117999999999995,3504.517222224972
2025-06-10 15:18:00,33.087385,1.359954,1.3012251605527012,6.33681,6.221066,32.696799999999996,3504.5672222249723
2025-06-10 15:21:00,34.129055,1.359954,1.2711726287540968,6.307869999999999,6.134256000000001,32.696799999999996,3504.6172222249725
2025-06-10 15:24:00,34.129055,1.3310179999999994,1.2421937149906968,6.221065,6.047457,35.011600000000016,3504.6672222249726
2025-06-10 15:27:00,33.087385,1.3310179999999994,1.257292952156336,6.163194999999999,6.018517000000001,33.564899999999966,3504.717222224973
2025-06-10 15:30:00,33.087385,1.3020829999999997,1.243314731372652,6.134259999999999,6.018517000000001,33.564899999999966,3504.767222224973
2025-06-10 15:33:00,32.3206,1.3020830000000005,1.2283278573505587,6.19213,6.047457,32.407399999999996,3504.817222224973
2025-06-10 15:36:00,33.087385,1.4178240000000004,1.2519471094551595,6.250000000000001,5.931716,31.5394,3504.8672222249734
2025-06-10 15:39:00,31.53935,1.3020830000000005,1.2433147313726536,6.19213,6.076387,30.38190000000003,3504.9172222249736
2025-06-10 15:42:00,30.512155,1.3020830000000005,1.2729282438107654,6.250000000000001,6.192126999999999,32.407399999999996,3504.9672222249737
2025-06-10 16:12:00,30.512155,1.1284719999999995,1.34671552807233,6.307872999999999,6.770831,32.69670000000002,3505.1672222249745
2025-06-10 16:15:00,30.512155,1.157407,1.3498388142386293,6.4525440000000005,6.857637,30.671299999999974,3505.1672222249745
2025-06-10 16:18:00,31.53935,1.1863419999999998,1.3525366803311478,6.597219000000001,6.944447,32.11810000000003,3505.1672222249745
2025-06-11 07:57:00,41.666664499999996,1.7361110000000002,1.1958080340397048,6.423614,5.4687529999999995,33.85409999999996,3505.1672222249745
2025-06-11 08:00:00,45.2691,1.070601,1.2095182639090685,5.613423999999999,5.902783,39.0625,3505.2172222249746
2025-06-11 08:03:00,42.418985,1.070601,1.141408890988654,5.410884,5.555553000000001,37.90499999999997,3505.267222224975
2025-06-11 08:06:00,42.418985,1.1863419999999998,1.1124343432819301,5.468754,5.324072,35.87960000000001,3505.317222224975
2025-06-11 08:09:00,43.446185,1.2152769999999995,1.0954611474909022,5.410884,5.179397,34.14360000000002,3505.367222224975
2025-06-11 08:12:00,44.212965,1.2442130000000002,1.1089105745449972,5.3819490000000005,5.121525999999999,34.72230000000002,3505.4172222249754
2025-06-11 08:15:00,47.3235,1.359953,1.0956663151423196,5.4976840000000005,5.005791,32.98609999999999,3505.4672222249756
2025-06-11 08:18:00,49.40683,1.3020829999999997,1.1355122157740836,5.642364,5.324071000000001,35.59030000000001,3505.5172222249757
2025-06-11 08:21:00,47.84433,1.157407,1.1574095000027214,5.555554,5.555557,35.30090000000001,3505.567222224976
2025-06-11 08:24:00,47.583915000000005,0.9259259999999996,1.10333799542374,5.063657999999999,5.439812,35.01159999999999,3505.617222224976
2025-06-11 08:27:00,50.159145,0.983797,1.1486771212017648,4.918981,5.266206,36.45840000000001,3505.6672222249763
2025-06-11 08:30:00,46.2963,1.070602,1.1825732730731122,5.295134,5.526622,35.87960000000001,3505.7172222249765
2025-06-11 08:33:00,46.2963,1.1284720000000004,1.1428809409352658,5.555554,5.584492,33.85419999999999,3505.7672222249766
2025-06-11 08:36:00,45.51505,1.0995370000000007,1.1979571347820661,5.468754,5.671296999999999,35.300899999999984,3505.817222224977
2025-06-11 08:39:00,43.185765,0.9837959999999999,1.174721440234442,5.324078,5.7291620000000005,34.43289999999999,3505.867222224977
2025-06-11 08:42:00,36.458335,1.0416669999999995,1.220095842305251,5.613425,5.989578,34.43289999999999,3505.917222224977
2025-06-11 08:45:00,32.3206,1.1863420000000007,1.2150473396178654,5.84491,5.902778,34.43289999999999,3505.9672222249774
2025-06-11 08:48:00,32.3206,1.273148,1.1993559801405573,5.90278,5.758102,32.407400000000024,3506.0172222249776
2025-06-11 08:51:00,30.512155,1.157407,1.1718149691294042,5.758104,5.787037,31.828700000000026,3506.0672222249777
2025-06-11 08:54:00,31.53935,0.983797,1.122264396017912,5.381943000000001,5.671296,33.27550000000002,3506.117222224978
2025-06-11 08:57:00,30.512155,1.0416670000000003,1.233144838781828,5.497684,5.902777,32.986099999999965,3506.167222224978
2025-06-11 09:03:00,30.512155,1.1284719999999995,1.1713409378030806,5.671293,5.758101000000001,32.9862,3506.2672222249785
2025-06-11 09:54:00,36.400465,6.85764,5.94741020692953,2.546296,0.8101800000000008,20.54400000000001,3506.5672222249796
2025-06-11 10:06:00,49.320025,5.787033999999999,6.443108696215062,0.4340269999999995,1.7939800000000012,18.807799999999986,3506.5672222249796
2025-06-11 10:09:00,50.0,5.2083330000000005,6.165715442962224,0.05787099999999956,2.08333,20.254599999999996,3506.5672222249796
2025-06-11 10:18:00,36.40046,1.0416660000000002,1.2331442792222278,5.758098,6.163192,34.14359999999999,3506.5672222249796
2025-06-11 10:21:00,59.62094999999999,4.108797,1.3950540763237627,6.712962999999999,2.864585999999999,35.300899999999956,3506.5672222249796
2025-06-16 07:21:00,34.07118035,2.8935189999999995,1.5654259476963617,8.535879999999999,6.365741000000001,38.4838,3524.867222225046
2025-06-16 07:24:00,50.05787035,2.2280099999999994,2.110155348228347,9.172450000000001,8.94097,45.717600000000004,3524.9172222250463
2025-06-16 07:27:00,44.93634035,0.4050929999999999,1.4037518722443287,4.253472,7.233797,46.585699999999974,3524.9672222250465
2025-06-17 07:51:00,31.481480350000002,1.7939810000000005,1.55100274065326,8.188654,7.725693000000001,37.32640000000001,3527.9172222250572
2025-06-17 07:54:00,31.510415350000002,1.1574080000000002,1.1134410676261801,5.381944000000001,5.295135999999999,37.037000000000006,3527.9672222250574
2025-06-17 07:57:00,31.510415350000002,1.0416670000000003,1.098523441870008,5.1504639999999995,5.266207,36.16899999999998,3528.0172222250576
2025-06-18 07:27:00,45.71759035,1.7071759999999996,1.678077718091047,7.725694,7.667828,47.742999999999995,3529.167222225062
2025-06-19 07:24:00,36.38599535,2.6041669999999995,1.5585216785779321,8.449069999999999,6.684023,45.42829999999998,3529.6672222250636
2025-06-20 07:24:00,40.552660350000004,2.3148150000000003,1.5555317823730357,8.072918000000001,6.741892999999999,45.428199999999975,3534.467222225081
2025-06-20 07:27:00,50.05787035,2.1990739999999995,1.8626941431208568,9.114584,8.478010000000001,45.13880000000003,3534.5172222250812
2025-06-20 07:30:00,50.05787035,2.141203,1.348855847508772,6.62616,5.266207,54.9769,3534.5672222250814
2025-06-21 07:33:00,35.64815035,1.7361110000000002,1.6477824717550051,7.986110000000001,7.812499000000001,43.40280000000001,3535.867222225086
2025-06-21 07:36:00,40.017360350000004,1.4756940000000007,1.4465650538135604,7.2338,7.175926,43.98150000000004,3535.9172222250863
2025-06-21 07:39:00,49.08854035,1.4178240000000004,1.432244283543263,6.250000000000001,6.278936,51.79400000000004,3535.9672222250865
2025-06-23 17:57:00,31.510415350000002,0.9548619999999994,1.423696456388403,6.018521999999999,7.08912,41.66670000000005,3548.5672222251324
2025-06-23 18:00:00,32.53761535,0.9548610000000002,1.480277376761205,5.960647000000001,7.1759260000000005,43.11340000000001,3548.6172222251325
2025-06-24 07:45:00,41.85474535,2.0833329999999997,1.7620908451829165,8.33333,7.725697,43.98149999999998,3550.71722222514
2025-06-24 07:48:00,50.05787035,3.009259,1.8332866330924862,8.10185,6.105321,54.10880000000003,3550.7672222251404
2025-06-24 07:51:00,50.05787035,2.951389,1.1462492548726995,7.63889,4.976851000000001,50.63659999999999,3550.8172222251405
2025-06-24 07:54:00,50.05787035,2.34375,1.309785878674525,6.597219999999999,4.89005,51.79399999999998,3550.8672222251407
2025-06-24 07:57:00,31.481480350000002,0.8680559999999993,1.3211456906646906,5.555559999999999,6.597224,42.245299999999986,3550.917222225141
2025-06-24 09:06:00,30.729165350000002,0.8391210000000004,1.1276219210158944,4.803237000000001,5.439816,39.0625,3552.067222225145
2025-06-24 09:57:00,30.729165350000002,1.0995370000000007,1.0995394999939687,4.976852000000001,4.976855,37.905100000000004,3552.917222225148
2025-06-24 17:30:00,38.990160350000004,2.1990730000000003,1.3487921834114016,7.204858,5.7581050000000005,41.95600000000002,3555.567222225158
2025-06-24 17:33:00,50.05787035,1.5335649999999994,1.429903433904428,6.655092999999999,6.452548,44.27089999999998,3555.567222225158
2025-06-25 07:33:00,40.04629535,2.256945,1.6280411235287884,8.18866,7.060185000000001,46.00690000000003,3556.11722222516
2025-06-25 07:36:00,50.05787035,2.228009,1.4427533935159453,8.24653,6.886571,51.21530000000001,3556.16722222516
2025-06-25 07:39:00,40.552660350000004,1.0127319999999997,1.4610628667911145,6.2789399999999995,7.2916680000000005,40.509299999999996,3556.21722222516
2025-06-25 07:42:00,31.510415350000002,0.8680560000000002,1.2754922788898175,5.295138,6.221063999999999,42.82409999999999,3556.2672222251604
2025-06-25 21:06:00,39.00463035,1.6782409999999999,1.434330517555456,6.6550899999999995,6.1921289999999996,46.58570000000003,3558.117222225167
2025-06-25 21:09:00,42.88194535,1.5046299999999997,1.4607961241000895,6.51042,6.423610000000001,48.321799999999996,3558.117222225167
2025-06-25 21:12:00,46.74479035,1.359954,1.4999796462541788,6.4525500000000005,6.7418960000000006,50.63659999999999,3558.117222225167
2025-06-26 07:54:00,31.510415350000002,1.0995369999999998,1.0703392206684945,4.890047,4.832171,37.61580000000001,3558.317222225168
2025-06-26 07:57:00,33.31886535,1.1284720000000004,1.069556380223707,4.918982000000001,4.803235999999999,37.90510000000003,3558.367222225168
2025-06-26 08:06:00,33.31886535,1.1863419999999998,1.0664234474118321,5.063653,4.832181,35.011600000000016,3558.5172222251686
2025-06-26 08:09:00,33.31886535,0.9548610000000002,1.1063855559681135,4.74537,5.063656999999999,38.483799999999974,3558.5672222251687
2025-06-26 08:12:00,33.31886535,0.9548610000000002,1.0528918725704326,4.7453710000000004,4.947921,36.45830000000001,3558.617222225169
2025-06-26 08:15:00,34.86690035,0.8969909999999999,1.0997682398826312,4.658565,5.092592000000001,37.037000000000006,3558.667222225169
2025-06-26 10:12:00,31.510415350000002,0.7523150000000003,1.1652620286431201,4.629625,5.584490000000001,38.48370000000003,3559.767222225173
2025-06-27 07:36:00,35.63368035,2.633101,1.5687644909222322,8.420138,6.626157000000001,40.798599999999965,3567.3672222252007
2025-06-27 07:39:00,50.05787035,1.938657,1.9674476885843408,8.564818,8.622681,48.032400000000024,3567.417222225201
2025-06-27 07:42:00,50.05787035,2.546296,1.2495429546617642,6.770833,4.716436999999999,46.58560000000003,3567.467222225201
2025-06-27 07:45:00,50.05787035,2.633101,1.190300065324437,6.973383,4.745372,46.2963,3567.5172222252013
2025-06-27 07:48:00,50.05787035,2.633101,1.190300065324437,6.539353,4.311342,45.428200000000004,3567.5672222252015
2025-06-27 07:51:00,50.05787035,2.34375,1.211981549025055,6.539353,4.716433,45.717599999999976,3567.6172222252017
2025-06-27 07:54:00,50.05787035,2.4884250000000003,1.2315651651073043,6.655088000000001,4.658563,46.875,3567.667222225202
2025-06-27 07:57:00,50.05787035,2.228009,1.3155135698251246,6.568288000000001,5.034719000000001,47.16440000000003,3567.717222225202
2025-06-27 08:00:00,50.05787035,1.8807869999999998,1.3659151176754027,6.307874,5.381947,54.9769,3567.767222225202
2025-06-27 08:03:00,39.51099535,0.5208330000000005,1.3304170328707083,4.600694,6.799771,43.98149999999998,3567.8172222252024
2025-06-27 12:15:00,32.53761535,0.8969909999999999,1.0741161976254694,4.774306,5.150465,35.87959999999998,3569.2672222252077
2025-06-30 07:51:00,40.017360350000004,2.4016209999999996,1.5886377122389979,8.42014,7.002319,44.849500000000035,3587.267222225273
2025-06-30 07:54:00,50.05787035,1.7361109999999993,1.9851569776398557,8.912035,9.432874000000002,56.134299999999996,3587.267222225273
2025-06-30 07:57:00,50.05787035,1.5914350000000006,1.426374454270448,6.39468,6.076384999999999,56.134299999999996,3587.267222225273
2025-06-30 08:00:00,36.90683035,0.34722200000000036,1.372451354880629,4.02199,7.204858000000001,46.296299999999974,3587.267222225273
2025-07-01 08:06:00,45.978010350000005,1.938657,1.5993101973877295,7.581022,6.944445,50.92590000000001,3591.7172222252893
2025-07-01 08:09:00,50.05787035,2.141204,1.8205184760384618,8.593747,7.986113,50.92590000000001,3591.7672222252895
2025-07-01 08:12:00,49.33449035,0.8969909999999999,1.317239458783716,5.092592,6.047451000000001,51.50469999999996,3591.8172222252897
2025-07-01 08:15:00,40.04629535,0.6944439999999998,1.24342964627074,4.600695,5.931712,47.1644,3591.86722222529
2025-07-01 08:18:00,35.64815035,0.8101849999999997,1.337177792940583,5.2951429999999995,6.5393479999999995,43.69209999999998,3591.91722222529
2025-07-02 07:33:00,34.08565035,1.9097219999999995,1.6675446867701322,8.130785,7.667823,44.56009999999998,3592.9172222252937
2025-07-02 07:36:00,44.93634035,3.4722220000000004,1.725936666891586,9.49074,6.712968,48.611099999999965,3592.967222225294
2025-07-02 07:39:00,42.88194535,0.78125,1.6714519365970841,6.53935,8.825230000000001,42.53479999999999,3593.017222225294
2025-07-02 07:45:00,32.53761535,1.3310189999999995,1.2269656197166008,5.989579999999999,5.787040999999999,34.72229999999999,3593.1172222252944
2025-07-03 07:33:00,35.66261795,2.256944,1.6646558277319858,8.333336,7.262732,46.007000000000005,3596.617222225307
2025-07-03 07:36:00,44.69039535,1.8229170000000003,1.7196569036867082,8.130786,7.9282390000000005,48.900499999999965,3596.617222225307
2025-07-03 07:39:00,41.579860350000004,0.4050920000000007,1.403751262505595,3.9641200000000003,6.9444479999999995,46.2963,3596.617222225307
2025-07-04 07:39:00,45.732060350000005,1.967593,1.3819428920623038,7.03125,5.989586999999999,51.21530000000001,3599.917222225319
2025-07-04 07:42:00,50.05787035,2.170139,1.5186283641103961,8.130790000000001,6.973381,46.58560000000003,3599.9672222253193
2025-07-04 07:45:00,34.07118035,0.5787040000000001,1.3280173401197788,4.62963,6.597226,44.56020000000001,3600.0172222253195
2025-07-05 00:09:00,32.53761535,1.0127310000000005,1.4494072418111201,6.336806999999999,7.320605999999999,40.79860000000002,3603.167222225331
2025-07-05 00:12:00,32.53761535,0.983797,1.4882393041770414,6.510413000000001,7.667826,39.0625,3603.217222225331
2025-07-05 10:00:00,35.64815035,0.8101850000000006,1.433222608147107,5.729170000000001,7.233795,39.64129999999997,3607.6672222253474
2025-07-05 10:03:00,32.53761535,0.8101849999999997,1.4852637847416066,5.9895879999999995,7.638893,39.6412,3607.7172222253475
2025-07-07 07:15:00,38.46933035,1.8807869999999998,1.6542959626354452,8.015049999999999,7.581022999999999,45.717600000000004,3631.4672222254308
2025-07-07 07:18:00,50.05787035,1.967593,1.7415727116880648,8.36227,7.928237,50.92590000000001,3631.517222225431
2025-07-07 07:21:00,50.05787035,1.7939819999999997,1.5023691523637293,7.349539999999999,6.799768,45.42820000000003,3631.567222225431
2025-07-07 07:24:00,50.05787035,1.5914349999999997,1.378985907948945,6.4814799999999995,6.076385000000001,46.875,3631.6172222254313
2025-07-07 07:27:00,49.103010350000005,1.3020839999999998,1.4009184935498733,6.163189999999999,6.365736,50.347200000000015,3631.6672222254315
2025-07-07 07:30:00,46.267360350000004,1.1574079999999993,1.401735189648591,5.93171,6.452542000000001,53.81939999999997,3631.7172222254317
2025-07-07 07:33:00,33.28993035,0.3472219999999995,1.3648180254157147,4.02199,7.175922,38.77320000000003,3631.767222225432
2025-07-07 07:36:00,30.729165350000002,1.2442130000000002,1.3291283656967028,5.960649,6.134256000000001,39.0625,3631.817222225432
2025-07-07 07:39:00,32.53761535,1.157407,1.157404499996499,5.671298999999999,5.671292,37.615700000000004,3631.867222225432
2025-07-07 19:09:00,31.510415350000002,1.359953,1.5403854061216162,7.2337940000000005,7.609951000000001,41.37729999999999,3634.4172222254415
2025-07-07 19:12:00,33.31886535,1.273148,1.5699847965289735,7.118054,7.754626,42.82409999999999,3634.4672222254417
2025-07-07 19:15:00,34.08565035,1.3020839999999998,1.6120069781877475,7.17593,7.841436,43.69209999999998,3634.517222225442
2025-07-07 19:18:00,34.08565035,1.2152779999999996,1.58603072064213,7.08912,7.899302,44.560100000000034,3634.567222225442
2025-07-07 19:21:00,33.31886535,1.2152779999999996,1.58603072064213,7.00232,7.812501999999999,42.53469999999999,3634.617222225442
2025-07-07 19:24:00,31.510415350000002,1.2442129999999993,1.6032376434563673,7.031249999999999,7.8124970000000005,42.82409999999999,3634.6672222254424
2025-07-08 07:33:00,38.483797949999996,2.170139,1.6644775783310992,8.130783999999998,7.204865,42.53470000000004,3640.867222225465
2025-07-08 07:36:00,50.05787035,2.4884259999999996,1.6010665113722942,8.940974,7.407408,48.61109999999999,3640.917222225465
2025-07-08 07:39:00,50.05787035,4.166666,,8.506944,4.282408,46.5857,3640.9672222254653
2025-07-08 07:42:00,42.10069535,1.0416660000000002,1.3347496135684285,5.555554,6.192128,41.66669999999999,3641.0172222254655
2025-07-08 07:45:00,39.51099535,1.1863419999999998,1.392098468546438,6.192134,6.626162,44.84949999999998,3641.0672222254657
2025-07-08 07:48:00,36.935765350000004,1.0416660000000002,1.2845336837478942,5.497688999999999,6.018522999999999,44.84959999999995,3641.117222225466
2025-07-08 07:51:00,33.31886535,1.0127310000000005,1.203940427691285,5.179397,5.584488,42.82409999999999,3641.167222225466
2025-07-08 08:30:00,36.400465350000005,0.8101849999999997,1.0978863013082698,4.65856,5.295135000000001,38.483799999999974,3641.8172222254684
2025-07-08 08:33:00,36.400465350000005,0.8680560000000002,1.1814579187963672,4.832172000000001,5.526616000000001,39.64119999999997,3641.8672222254686
2025-07-08 08:36:00,34.86690035,0.78125,1.1387050505217429,4.861111999999999,5.671292,39.9306,3641.917222225469
2025-07-08 08:39:00,39.00463035,0.78125,1.1387050505217429,4.716435999999999,5.526616,40.219900000000024,3641.967222225469
2025-07-08 08:42:00,37.97743035,0.8969909999999999,1.1869625759536304,4.976852999999999,5.613422000000001,36.74769999999998,3642.017222225469
2025-07-08 08:45:00,34.08565035,0.8101849999999997,1.18045295181906,4.918982,5.758102999999999,39.3519,3642.0672222254693
2025-07-08 08:48:00,34.86690035,0.8680560000000002,1.1573113554155492,4.890041999999999,5.526616,40.22,3642.1172222254695
2025-07-08 08:51:00,39.51099535,0.8101849999999997,1.1336675138416175,4.716435999999999,5.439811000000001,40.79859999999999,3642.1672222254697
2025-07-08 08:54:00,36.935765350000004,0.8969899999999997,1.2112128392019814,5.034720999999999,5.729163000000001,37.905099999999976,3642.21722222547
2025-07-08 08:57:00,33.31886535,1.0127310000000005,1.2297213308515877,5.410884,5.873843,39.0625,3642.26722222547
2025-07-09 07:27:00,34.08565035,1.6203699999999994,1.6491417187315265,7.696753999999999,7.754634,43.98149999999998,3648.7672222254937
2025-07-09 07:30:00,40.04629535,1.5624989999999999,1.7303126700805782,7.696753999999999,8.043985,47.742999999999995,3648.817222225494
2025-07-10 07:33:00,34.07118035,1.6782409999999999,1.6344573735621848,7.6099499999999995,7.523149,43.11340000000001,3651.4672222255035
2025-07-11 07:33:00,39.53993035,1.3020829999999997,1.5349183659571428,6.886577,7.378474,48.61110000000002,3652.5172222255073
2025-07-11 07:36:00,50.05787035,1.5046290000000004,1.3548096809535835,6.655092,6.365742999999999,54.108799999999974,3652.5672222255075
2025-07-11 07:39:00,50.05787035,2.5173620000000003,1.2132359375752986,6.684027,4.629625000000001,51.21519999999998,3652.6172222255077
2025-07-11 07:42:00,50.05787035,2.8645829999999997,0.8566513601133346,6.915507000000001,4.166664,50.636600000000016,3652.667222225508
2025-07-11 07:45:00,50.05787035,2.546296000000001,1.193856618396987,6.163194,4.050927999999999,50.347200000000015,3652.717222225508
2025-07-11 07:48:00,50.05787035,2.922454,1.2419964544960336,6.65509,4.108795999999999,47.4537,3652.7672222255082
2025-07-11 07:51:00,50.05787035,2.922454,1.208906414629902,6.597219999999999,4.021985999999999,47.4537,3652.8172222255084
2025-07-11 07:54:00,50.05787035,2.8067129999999993,1.1768989032454387,6.53935,4.0798570000000005,47.45379999999997,3652.8672222255086
2025-07-11 07:57:00,50.05787035,3.096064,1.184144227002066,6.6261540000000005,3.8194399999999993,44.84949999999998,3652.917222225509
2025-07-11 08:00:00,50.05787035,3.1539349999999997,1.2364153779821339,6.6261540000000005,3.790509,43.98149999999998,3652.967222225509
2025-07-11 08:03:00,50.05787035,3.2118059999999993,1.2876699459230516,6.7419,3.877314000000001,42.824100000000016,3653.017222225509
2025-07-11 08:06:00,50.05787035,3.0671299999999997,1.213331006450824,6.8287,4.07986,46.0069,3653.0672222255093
2025-07-11 08:09:00,50.05787035,2.951389,1.313234159283409,6.799764000000001,4.282405000000001,49.47919999999996,3653.1172222255095
2025-07-11 08:12:00,50.05787035,2.951389,1.250102498336955,6.828703999999999,4.253475,48.032399999999996,3653.1672222255097
2025-07-11 08:15:00,50.05787035,2.8935180000000003,1.2656669473819948,6.770829000000001,4.282411,47.1644,3653.21722222551
2025-07-11 08:18:00,40.04629535,0.868055,1.2754908360664423,5.3819490000000005,6.307874,39.35189999999997,3653.26722222551
2025-07-11 08:21:00,35.64815035,0.8101859999999999,1.2488544741299434,5.208334000000001,6.221068000000001,43.113399999999984,3653.3172222255102
2025-07-11 09:03:00,32.53761535,0.5208339999999998,1.1745816264177753,3.8773150000000003,5.584486,40.509299999999996,3653.567222225511
2025-07-12 07:18:00,35.63368035,1.8229169999999995,1.6431999766271723,7.87037,7.523153000000001,42.82409999999999,3656.9672222255235
2025-07-12 07:21:00,43.90914535,1.9386579999999993,1.5993163721747847,8.33333,7.696762,46.87499999999997,3657.0172222255237
2025-07-12 07:24:00,43.12789535,1.186343,1.3257638286806568,5.989579999999999,6.278936999999999,48.61109999999999,3657.067222225524
2025-07-12 07:27:00,42.10069535,1.186343,1.3525372260117086,5.87384,6.221067,48.6112,3657.117222225524
2025-07-12 07:30:00,40.56713035,1.186343,1.3525326277688083,5.84491,6.192126999999999,46.875,3657.1672222255243
2025-07-12 07:33:00,40.56713035,1.2442129999999993,1.342942731407687,5.93171,6.134257,48.90040000000005,3657.2172222255244
2025-07-14 07:27:00,34.08565035,2.0833330000000005,1.762085217278598,8.651620000000001,8.043977,42.824100000000044,3682.6172222256146
2025-07-14 07:30:00,43.66319535,1.6782399999999997,1.54437328875889,7.494215,7.233795000000001,49.18979999999999,3682.6672222256148
2025-07-14 07:33:00,50.05787035,1.851852,1.39034264221943,7.204864999999999,6.365743,48.61110000000002,3682.717222225615
2025-07-14 07:36:00,50.05787035,1.649305,1.3724568839114657,6.365740000000001,5.844905000000001,48.0325,3682.767222225615
2025-07-14 07:39:00,50.05787035,2.6041670000000003,1.29444604356419,6.85764,4.774303,47.453700000000026,3682.8172222256153
2025-07-14 07:42:00,43.66319535,1.070602,1.5677239323532974,7.08912,8.217588,41.95600000000002,3682.8672222256155
2025-07-14 07:45:00,41.07349535,1.070602,1.2882517505896693,5.58449,6.047457999999999,43.113399999999984,3682.9172222256157
2025-07-14 07:48:00,41.85474535,1.2152769999999995,1.2296877707780787,5.758104,5.787037,39.0625,3682.967222225616
2025-07-14 07:51:00,37.45659535,0.9259260000000005,1.2769658416660237,5.150462,5.9317079999999995,45.13890000000001,3683.017222225616
2025-07-14 07:54:00,31.510415350000002,0.8101859999999999,1.1571899105249066,4.774305,5.5555579999999996,43.98149999999998,3683.067222225616
2025-07-15 05:42:00,33.31886535,1.0416670000000003,1.537494367109395,6.828703,7.957176,43.40280000000001,3686.4172222256284
2025-07-15 05:45:00,31.510415350000002,0.8680560000000002,1.431917046381671,5.960653,7.291667,41.66670000000005,3686.4672222256286
2025-07-15 07:36:00,39.51099535,1.8807869999999998,1.5900960579620607,7.957179,7.407412000000001,43.40280000000001,3687.717222225633
2025-07-15 07:39:00,47.78646035,1.157407,1.5752748848148557,7.349539,8.275462000000001,46.2963,3687.7672222256333
2025-07-15 07:42:00,50.05787035,1.73611,1.3420916443407211,7.552079000000001,6.828709,39.9306,3687.8172222256335
2025-07-15 07:45:00,50.05787035,1.3020830000000005,1.3164994968637485,5.902779000000001,5.931715999999999,43.98149999999998,3687.8672222256337
2025-07-15 07:48:00,45.732060350000005,1.0127310000000005,1.1909269811770757,5.179394000000001,5.555553000000001,44.56020000000001,3687.917222225634
2025-07-15 07:51:00,41.59433035,0.8969900000000006,1.137604943483281,4.8321760000000005,5.353007999999999,46.00689999999997,3687.967222225634
2025-07-15 07:54:00,37.962965350000005,0.8969899999999997,1.1376075335972684,4.658564999999999,5.179403,46.007000000000005,3688.017222225634
2025-07-15 07:57:00,34.86690035,1.0416660000000002,1.1262455732621681,4.976852,5.150468,43.69209999999998,3688.0672222256344
2025-07-15 09:57:00,31.510415350000002,0.9259260000000005,1.2043031493160647,5.121532,5.729165999999999,41.66660000000002,3690.0672222256417
2025-07-15 10:00:00,30.729165350000002,0.9837959999999999,1.2004367480229732,5.324077999999999,5.7870420000000005,37.3263,3690.117222225642
2025-07-16 07:12:00,42.115160350000004,1.967593,1.7257752083037587,8.333336,7.870372999999999,50.057799999999986,3699.8172222256744
2025-07-16 07:15:00,47.294560350000005,1.5914349999999997,1.5476277869775061,7.0023159999999995,6.915511,52.08330000000001,3699.8672222256746
2025-07-16 07:18:00,48.075810350000005,1.5046299999999997,1.416052708895121,6.568286,6.3946760000000005,52.95139999999998,3699.917222225675
2025-07-16 07:21:00,50.05787035,1.6493060000000002,1.3888657307230186,6.539356000000001,6.0474499999999995,47.45379999999997,3699.967222225675
2025-07-16 07:24:00,50.05787035,1.5335650000000003,1.3838503002777605,6.365746000000001,6.076390999999999,47.74300000000002,3700.017222225675
2025-07-16 07:27:00,50.05787035,1.3310180000000003,1.3880858555462188,5.989580000000001,6.105322,58.15970000000004,3700.0672222256753
2025-07-16 07:30:00,47.81539535,1.3020829999999997,1.3591312993199165,5.931715,6.047452000000001,52.662000000000035,3700.1172222256755
2025-07-16 07:33:00,50.05787035,2.6909719999999995,1.2940432223320293,6.886575,4.6875029999999995,53.240700000000004,3700.1672222256757
2025-07-16 07:36:00,50.05787035,2.6620369999999998,1.1987594387631195,6.59722,4.340273,54.97690000000003,3700.217222225676
2025-07-16 07:39:00,50.05787035,2.9803240000000004,1.2247985617687254,6.741899999999999,4.108795999999999,49.18979999999999,3700.267222225676
2025-07-16 07:42:00,50.05787035,3.327546,1.2821578347386071,7.320600000000001,4.311344,48.61110000000002,3700.3172222256762
2025-07-16 07:45:00,50.05787035,3.3564809999999996,1.3264327400589517,7.3206,4.311339,46.2963,3700.3672222256764
2025-07-16 07:48:00,50.05787035,1.7071759999999996,1.3124245291736087,6.655093999999999,5.931708,42.24540000000002,3700.4172222256766
2025-07-16 07:51:00,50.05787035,1.5624989999999999,1.3337359532745943,6.539354,6.105325000000001,37.615700000000004,3700.467222225677
2025-07-16 07:54:00,50.05787035,1.3310189999999995,1.345433658207474,6.249999999999999,6.278931000000001,41.37729999999999,3700.517222225677
2025-07-16 07:57:00,43.12789535,0.9548609999999993,1.294798046845653,5.497685,6.250004,44.84960000000001,3700.567222225677
2025-07-16 08:00:00,31.510415350000002,0.9548609999999993,1.2947963838876315,5.35301,6.105325,41.37729999999996,3700.6172222256773
2025-07-16 08:30:00,34.08565035,1.0706019999999992,1.0706069999821435,4.803235999999999,4.803244,38.7731,3701.117222225679
2025-07-16 08:33:00,43.923610350000004,0.9548610000000002,1.0116282790011442,4.571764000000001,4.6875029999999995,38.7731,3701.1672222256793
2025-07-16 08:36:00,50.05787035,1.070602,1.0992831564874896,4.861110000000001,4.918978000000001,40.50919999999999,3701.2172222256795
2025-07-16 08:39:00,48.58217535,0.9837959999999999,1.2004367480229732,5.092592999999999,5.555557,42.245300000000015,3701.2672222256797
2025-07-16 08:42:00,46.23842535,0.9837959999999999,1.2258281047093742,5.092592999999999,5.613427,43.113500000000016,3701.31722222568
2025-07-16 08:45:00,44.704860350000004,0.9548610000000002,1.171132701958275,4.918982000000001,5.381947,43.692199999999985,3701.36722222568
2025-07-16 08:48:00,45.99247535,0.8101859999999999,1.1336689568978664,4.51389,5.237266,43.402799999999985,3701.4172222256802
