Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-16 08:51:00,44.704860350000004,0.8391209999999996,1.1516597895410519,4.600694,5.295142,46.58560000000003,3701.4672222256804
2025-07-16 08:54:00,40.017360350000004,0.9837959999999999,1.2004376309653089,5.005787,5.4687529999999995,42.24540000000002,3701.5172222256806
2025-07-16 08:57:00,34.08565035,0.8680560000000002,1.1814570890126974,4.8321760000000005,5.526618,43.40280000000001,3701.567222225681
2025-07-16 09:00:00,30.729165350000002,0.8969899999999997,1.1376049434832805,4.803241,5.324072999999999,41.66660000000002,3701.617222225681
2025-07-16 09:09:00,31.510415350000002,1.0127319999999997,1.1109322205216066,4.947915999999999,5.150466,41.08789999999999,3701.7672222256815
2025-07-16 09:12:00,31.510415350000002,1.0127309999999996,1.1646375313810864,5.005786,5.324077000000001,41.95609999999999,3701.8172222256817
2025-07-16 09:15:00,30.729165350000002,1.070602,1.1825685839557527,5.266204000000001,5.497682000000001,41.37729999999999,3701.867222225682
2025-07-16 10:30:00,30.729165350000002,1.0127310000000005,1.1109307467996279,4.9479169999999995,5.150465999999999,40.50920000000002,3703.1172222256855
2025-07-16 10:33:00,34.08565035,1.0416670000000003,1.1124399161225982,4.890047,5.034726,41.66659999999996,3703.1672222256857
2025-07-16 10:36:00,32.53761535,1.0127319999999997,1.1646353358171972,5.063658,5.3819420000000004,40.50920000000002,3703.217222225686
2025-07-16 10:39:00,30.729165350000002,1.186343,1.1863474999937607,5.381939999999999,5.381947,38.483799999999974,3703.267222225686
2025-07-16 18:45:00,36.90683035,2.517361,1.367984849740812,7.6099499999999995,5.729169,41.95599999999996,3707.0672222257
2025-07-16 18:48:00,44.18402535,1.649305,1.4844809409214155,6.97338,6.655095,49.76850000000002,3707.0672222257
2025-07-16 18:51:00,47.80092535,1.6493059999999993,1.5458230338885057,6.944446,6.7419,51.21530000000001,3707.0672222257
2025-07-16 18:54:00,50.05787035,1.5625,1.6055148685174885,7.089116,7.175926,52.9513,3707.0672222257
2025-07-16 18:57:00,50.05787035,1.5335649999999994,1.6188221461557382,7.089116,7.262731,54.10880000000003,3707.0672222257
2025-07-16 19:00:00,43.66319535,0.3472219999999995,1.617237729842033,4.050926,8.188654,50.057799999999986,3707.0672222257
2025-07-17 07:36:00,49.08854035,2.8645829999999997,1.6267157675149801,8.65162,6.597227,46.585699999999974,3710.117222225711
2025-07-17 07:39:00,50.05787035,1.7650449999999998,1.3006866690988232,6.857634,6.0185189999999995,44.56020000000001,3710.167222225711
2025-07-17 19:09:00,31.524882950000002,1.3888889999999998,1.6224313100562995,7.20486,7.6967609999999995,42.82409999999999,3716.217222225733
2025-07-17 19:12:00,30.729165350000002,1.3310179999999994,1.6413494809755427,7.118054999999999,7.783567,42.82409999999999,3716.2672222257333
2025-07-17 19:15:00,30.729165350000002,1.3020829999999997,1.624641644384777,7.089125,7.783562000000001,42.82409999999999,3716.3172222257335
2025-07-17 19:24:00,30.729165350000002,1.3020829999999997,1.624641644384777,7.089125,7.783562000000001,45.138900000000035,3716.467222225734
2025-07-17 19:33:00,30.71470035,1.157407,1.5872568379191507,6.712964,7.667827000000001,41.95600000000002,3716.6172222257346
2025-07-17 19:39:00,30.729165350000002,1.3020839999999998,1.6372251233556574,7.031249999999999,7.754626,41.95600000000002,3716.717222225735
2025-07-17 19:42:00,30.729165350000002,1.3020829999999997,1.6372245408080077,7.146990000000001,7.870367,41.95599999999996,3716.767222225735
2025-07-18 07:33:00,30.729165350000002,2.228009,1.6346939705176913,8.246526,7.175927,39.93060000000003,3725.1172222257655
2025-07-18 07:36:00,49.08854035,2.604166,1.6850181821206,8.506941000000001,6.915505,43.40280000000001,3725.1672222257657
2025-07-18 07:39:00,50.05787035,4.774306,1.3881824028851875,8.998846,4.398149999999999,43.11340000000001,3725.217222225766
2025-07-18 07:42:00,50.05787035,3.6747679999999994,1.1980209590308153,7.118059999999999,3.6458320000000004,43.98139999999998,3725.267222225766
2025-07-18 07:45:00,50.05787035,3.8483800000000006,1.4163179480005674,7.581014,4.050924,49.47920000000002,3725.3172222257663
2025-07-18 07:48:00,42.607060350000005,1.273148,1.4663811880086521,6.249999000000001,6.655091,42.824100000000016,3725.3672222257665
2025-07-18 07:51:00,44.96527535,1.3310189999999995,1.4160521878195211,6.36574,6.539351000000001,45.138900000000035,3725.4172222257666
2025-07-18 07:54:00,44.69039535,1.273148,1.3441876893597555,5.787039999999999,5.931712,45.428199999999975,3725.467222225767
2025-07-18 07:57:00,41.07349535,1.1863420000000007,1.2572959170855367,5.353008,5.497688,43.402799999999985,3725.517222225767
2025-07-18 08:00:00,35.64815035,1.157407,1.2283282204196933,5.2083330000000005,5.353013000000001,44.84960000000001,3725.567222225767
2025-07-18 08:03:00,30.729165350000002,1.0995369999999998,1.1842251701238224,5.092593,5.266208,39.93060000000003,3725.6172222257674
2025-07-18 08:21:00,35.64815035,0.8101849999999997,1.1336683311677624,4.340278,5.063655,42.53479999999996,3725.9172222257685
2025-07-18 08:24:00,34.08565035,0.8391200000000003,1.1989319093116166,4.658565,5.4687470000000005,41.37729999999999,3725.9672222257686
2025-07-18 08:27:00,31.510415350000002,1.0995370000000007,1.26521854187138,5.208334,5.555557,41.95600000000002,3726.017222225769
2025-07-18 08:48:00,30.729165350000002,1.070602,1.1414142080787015,5.0347230000000005,5.179401,41.37730000000005,3726.36722222577
2025-07-18 08:51:00,31.510415350000002,0.9837959999999999,1.1747241231882117,4.803241000000001,5.208331,42.823999999999955,3726.4172222257703
2025-07-18 08:54:00,34.07118035,0.9837960000000008,1.1617449914817761,4.8321760000000005,5.208336,42.82409999999999,3726.4672222257705
2025-07-18 08:57:00,32.53761535,0.9837959999999999,1.2384101122665536,4.976852000000001,5.526622,43.40280000000001,3726.5172222257706
2025-07-18 09:54:00,32.53761535,0.9259250000000003,1.191956114709035,4.861110000000001,5.439814999999999,41.95609999999999,3727.467222225774
2025-07-18 09:57:00,36.42940035,0.9259260000000005,1.2287929744251584,4.976852,5.642366,42.53479999999999,3727.5172222257743
2025-07-18 10:00:00,32.53761535,1.0995369999999998,1.3045382672649144,5.4976899999999995,5.931712999999999,41.08790000000005,3727.5672222257745
2025-07-18 10:27:00,32.53761535,0.9259259999999996,1.1418087023801684,4.803241,5.266205,41.95600000000002,3728.017222225776
2025-07-18 10:30:00,33.28993035,0.8969899999999997,1.2112161728590707,4.918977000000001,5.613427,43.98149999999998,3728.0672222257763
2025-07-21 07:42:00,32.52315035,2.170139,1.6110647555928899,7.95718,6.944440999999999,41.087999999999994,3755.3672222258756
2025-07-21 07:45:00,50.05787035,2.748843,1.8788873969778033,9.375004,7.841431,49.47910000000002,3755.417222225876
2025-07-21 07:48:00,50.05787035,3.732639,1.0412788928899506,7.957173999999999,4.340275,46.874900000000025,3755.467222225876
2025-07-21 07:51:00,50.05787035,3.096064,1.2563698662037326,6.655093999999999,3.906249999999999,48.61110000000002,3755.517222225876
2025-07-21 07:54:00,50.05787035,3.530093,1.3348508732488242,7.26273,4.050927,49.189899999999994,3755.5672222258763
2025-07-21 07:57:00,39.00463035,1.359954,1.3160759259443628,6.01852,5.931715999999999,39.3518,3755.6172222258765
2025-07-21 08:00:00,36.42940035,1.1284719999999995,1.3979150476372322,5.700233999999999,6.278932000000001,43.98149999999998,3755.6672222258767
2025-07-21 08:03:00,35.64815035,1.1284719999999995,1.2541791309458115,5.613423999999999,5.873842,44.849500000000035,3755.717222225877
2025-07-21 08:06:00,31.510415350000002,1.157407,1.2002869113381764,5.179399,5.266203,41.66660000000002,3755.767222225877
2025-07-22 07:48:00,44.169560350000005,2.430555,1.8259431820108172,8.47801,7.378475,46.29630000000003,3759.567222225891
2025-07-22 07:51:00,34.08565035,1.157407,1.7952923500786628,7.320600000000001,8.796292999999999,41.66669999999999,3759.617222225891
2025-07-22 07:54:00,31.510415350000002,1.0995369999999998,1.2915134463902056,5.584490000000001,5.989583,40.219900000000024,3759.6672222258912
2025-07-22 10:45:00,31.510415350000002,1.070602,1.196090785430545,5.092593,5.353011,42.82409999999999,3762.5172222259016
2025-07-22 10:48:00,33.31886535,1.2152780000000005,1.229688274722647,5.410883999999999,5.4398159999999995,42.82400000000001,3762.567222225902
2025-07-23 07:30:00,50.05787035,2.0254630000000002,1.8770719605715749,8.130789,7.841436,46.58559999999997,3767.7672222259207
2025-07-23 07:33:00,50.05787035,1.7650449999999998,1.4061373438152087,6.539354,5.873839,57.58099999999996,3767.817222225921
2025-07-23 07:36:00,43.66319535,0.4050919999999998,1.5372091398900556,3.819444,7.291662,49.189899999999966,3767.867222225921
2025-07-23 18:00:00,34.86690035,1.765047,1.6160543206933289,7.291669999999999,7.002312999999999,45.1388,3769.517222225927
2025-07-23 18:03:00,40.552660350000004,1.5914349999999997,1.6058600534113086,7.146990000000001,7.175925,48.321799999999996,3769.5672222259273
2025-07-23 18:06:00,45.732060350000005,1.5625,1.6196818416240484,7.175925,7.291664999999999,49.18979999999999,3769.6172222259274
2025-07-23 18:09:00,48.33622535,1.5625,1.6617190765705103,7.204860000000001,7.40741,53.530100000000004,3769.6672222259276
2025-07-23 18:12:00,50.05787035,1.4467590000000001,1.6141510517984095,6.857640000000001,7.204861,53.24079999999998,3769.717222225928
2025-07-23 18:15:00,49.60937535,1.359953,1.6063240140954613,6.65509,7.175927,54.976800000000026,3769.767222225928
2025-07-23 18:18:00,50.05787035,1.4178240000000004,1.625190153436099,6.53935,6.973376,54.6875,3769.817222225928
2025-07-23 18:21:00,50.05787035,1.3310179999999994,1.551001179512213,6.597224999999999,7.060187000000001,54.108799999999974,3769.8672222259283
2025-07-23 18:24:00,48.58217535,1.273148,1.5699847965289735,6.36574,7.002312,54.1087,3769.9172222259285
2025-07-23 18:27:00,45.732060350000005,1.273148,1.5699847965289735,6.336810000000001,6.973382000000001,53.530100000000004,3769.9672222259287
2025-07-23 18:30:00,44.96527535,1.273148,1.531625297117971,6.452545,7.002317,52.95139999999998,3770.017222225929
2025-07-23 18:33:00,44.18402535,1.3020829999999997,1.586556448945656,6.626155,7.233792,51.79390000000001,3770.067222225929
2025-07-23 18:36:00,42.115160350000004,1.3020830000000005,1.5608642060291757,6.53935,7.089117,51.21530000000001,3770.1172222259293
2025-07-23 18:39:00,40.56713035,1.3020830000000005,1.5608642060291757,6.53935,7.089117,50.63659999999999,3770.1672222259294
2025-07-23 18:42:00,39.53993035,1.3888889999999998,1.6092870291001895,6.741896,7.2048570000000005,50.63659999999999,3770.2172222259296
2025-07-23 18:45:00,41.07349535,1.359954,1.580150494495646,6.71296,7.175926,49.18979999999999,3770.26722222593
2025-07-23 18:48:00,42.896410350000004,1.2442130000000002,1.603241921326321,6.568284000000001,7.349540999999999,50.636600000000044,3770.31722222593
2025-07-23 18:51:00,43.923610350000004,1.2442130000000002,1.6155908300000374,6.6261589999999995,7.436346,52.951400000000035,3770.36722222593
2025-07-23 18:54:00,44.169560350000005,1.273148,1.62030490607684,6.568283999999999,7.320606,50.92599999999999,3770.4172222259303
2025-07-23 18:57:00,45.21122535,1.273148,1.6078091933212475,6.684024,7.407406,51.21530000000001,3770.4672222259305
2025-07-23 19:00:00,46.77372535,1.3310189999999995,1.628628100114444,6.65509,7.291671,51.21529999999996,3770.5172222259307
2025-07-23 19:03:00,45.99247535,1.2152779999999996,1.5860349677644665,6.53935,7.3495420000000005,53.24079999999998,3770.567222225931
2025-07-23 19:06:00,45.732060350000005,1.2152779999999996,1.5737124832242886,6.45255,7.233792,52.66199999999998,3770.617222225931
2025-07-23 19:09:00,45.732060350000005,1.2442129999999993,1.5783714031951772,6.45255,7.175927,54.3981,3770.6672222259313
2025-07-23 19:12:00,45.21122535,1.2442129999999993,1.5783714031951783,6.423609999999999,7.146987000000001,54.3981,3770.7172222259314
2025-07-23 19:15:00,44.96527535,1.2442129999999993,1.590834414859842,6.53935,7.291667,53.240700000000004,3770.7672222259316
2025-07-23 19:18:00,45.732060350000005,1.3020839999999998,1.5865570193889353,6.53935,7.146986,54.6875,3770.817222225932
2025-07-23 19:21:00,44.96527535,1.2442129999999993,1.5532783352893826,6.36574,7.0312470000000005,53.530100000000004,3770.867222225932
2025-07-23 19:24:00,42.88194535,1.2152779999999996,1.5737124832242886,6.33681,7.1180520000000005,52.9513,3770.917222225932
2025-07-23 19:27:00,40.56713035,1.2442129999999993,1.5658560124326608,6.452545,7.146992000000001,51.21529999999996,3770.9672222259323
2025-07-23 19:30:00,38.48379535,1.3020830000000005,1.586556448945656,6.684030000000001,7.291667,49.47919999999999,3771.0172222259325
2025-07-23 19:33:00,37.45659535,1.3310190000000004,1.5900923657722705,6.712966000000001,7.262727,49.18979999999999,3771.0672222259327
2025-07-23 19:36:00,35.64815035,1.3310190000000004,1.5900968360847743,6.741896,7.291667,48.61110000000002,3771.117222225933
2025-07-23 19:39:00,34.08565035,1.3310180000000003,1.5640994607581407,6.770830000000001,7.262732000000001,45.71749999999997,3771.167222225933
2025-07-23 19:42:00,36.95023035,1.4467590000000001,1.6276022813797824,6.857640000000001,7.233801000000001,47.74309999999997,3771.2172222259333
2025-07-23 19:45:00,36.42940035,1.3310179999999994,1.5900962731140538,6.973375,7.523147,47.45369999999997,3771.2672222259334
2025-07-23 19:48:00,36.42940035,1.3310179999999994,1.6158426116894125,6.828705,7.436347,47.742999999999995,3771.3172222259336
2025-07-23 19:51:00,35.64815035,1.3020829999999997,1.5737435197162903,6.741895,7.320602,49.18979999999999,3771.367222225934
2025-07-23 19:54:00,36.42940035,1.4467600000000003,1.6276028222311802,7.0023159999999995,7.378475999999999,47.742999999999995,3771.417222225934
2025-07-23 19:57:00,35.64815035,1.3888889999999998,1.5828098603886238,6.973376000000001,7.378477,47.453700000000026,3771.467222225934
2025-07-23 20:00:00,36.935765350000004,1.4467600000000003,1.600635080662445,6.944446,7.262736,48.032399999999996,3771.5172222259343
2025-07-23 20:03:00,36.935765350000004,1.3888889999999998,1.5828052609938479,6.799766000000001,7.2048570000000005,49.18980000000005,3771.5672222259345
2025-07-23 20:06:00,37.97743035,1.4467600000000003,1.5870422356352418,6.857636,7.146986,47.1644,3771.6172222259347
2025-07-23 20:09:00,37.97743035,1.359953,1.5801499418671188,6.71296,7.175927,48.6112,3771.667222225935
2025-07-23 20:12:00,37.97743035,1.359953,1.5269934259531714,6.71296,7.060187000000001,49.189700000000016,3771.717222225935
2025-07-23 20:15:00,39.00463035,1.4178240000000004,1.5715999676852188,6.71296,7.031245999999999,46.875,3771.7672222259353
2025-07-23 20:18:00,37.97743035,1.359953,1.5801453964085361,6.684030000000001,7.146987000000001,47.74300000000005,3771.8172222259354
2025-07-23 20:21:00,36.95023035,1.3310190000000004,1.5771282112380742,6.684026,7.2048570000000005,47.453700000000026,3771.8672222259356
2025-07-23 20:24:00,34.86690035,1.3020839999999998,1.5608647702881127,6.568286,7.1180520000000005,46.875,3771.917222225936
2025-07-23 20:27:00,33.31886535,1.3020839999999998,1.5479265300955696,6.799766000000001,7.320602000000001,47.742999999999995,3771.967222225936
2025-07-23 20:30:00,32.53761535,1.359954,1.593272160748819,6.857636,7.3495420000000005,47.4538,3772.017222225936
2025-07-23 20:33:00,32.53761535,1.3020839999999998,1.5608692315059434,6.71296,7.262736,45.717600000000004,3772.0672222259363
2025-07-23 20:36:00,35.64815035,1.1863419999999998,1.4944817796943355,6.336803,7.002311000000001,47.742999999999995,3772.1172222259365
2025-07-23 20:39:00,36.95023035,1.1574080000000002,1.5511677799269445,6.510414000000001,7.378475999999999,47.742999999999995,3772.1672222259367
2025-07-23 20:42:00,36.42940035,1.1863419999999998,1.5686739660029434,6.510419000000001,7.349537,44.849500000000035,3772.217222225937
2025-07-23 20:45:00,37.97743035,1.1863419999999998,1.5564503778342165,6.539349,7.349537,47.16429999999997,3772.267222225937
2025-07-23 20:48:00,40.04629535,1.273148,1.6078091933212475,6.684029000000001,7.407411000000001,49.47919999999999,3772.3172222259373
2025-07-23 20:51:00,41.59433035,1.3020829999999997,1.5737435197162903,6.684024,7.262731,49.76850000000002,3772.3672222259374
2025-07-23 20:54:00,41.087965350000005,1.1863419999999998,1.5441683106535202,6.394673999999999,7.175922000000001,46.5856,3772.4172222259376
2025-07-23 20:57:00,40.552660350000004,1.273148,1.595261710416183,6.568283999999999,7.262736,47.1644,3772.467222225938
2025-07-23 21:00:00,40.56713035,1.1863419999999998,1.5686781819894051,6.510414,7.3495420000000005,48.90039999999999,3772.517222225938
2025-07-23 21:03:00,39.51099535,1.2152779999999996,1.5364322674541036,6.423609999999999,7.118052,48.90039999999999,3772.567222225938
2025-07-23 21:15:00,36.42940035,1.2442129999999993,1.5658560124326597,6.65509,7.349537,47.45369999999997,3772.767222225938
2025-07-23 21:18:00,36.42940035,1.2442129999999993,1.5406457615639146,6.597219999999999,7.233797000000001,47.453700000000026,3772.817222225938
2025-07-23 21:21:00,36.935765350000004,1.3020839999999998,1.5737440870793906,6.597219999999999,7.1759260000000005,46.29630000000003,3772.8672222259383
2025-07-23 21:24:00,36.95023035,1.3020839999999998,1.5993138107069802,6.79977,7.436346,46.5856,3772.9172222259385
2025-07-23 21:27:00,37.45659535,1.2152779999999996,1.5737167491109958,6.684029999999999,7.465281999999999,48.900499999999965,3772.9672222259387
2025-07-23 21:30:00,36.935765350000004,1.2442129999999993,1.5406457615639146,6.597219999999999,7.233797000000001,47.453700000000026,3773.017222225939
2025-07-23 21:33:00,37.45659535,1.2442129999999993,1.5658560124326608,6.597219999999999,7.291667,47.453700000000026,3773.067222225939
2025-07-23 21:36:00,37.45659535,1.2442129999999993,1.5406457615639146,6.597219999999999,7.233797000000001,47.164300000000026,3773.1172222259393
2025-07-23 21:39:00,35.64815035,1.2152779999999996,1.5364322674541036,6.510419999999999,7.204861999999999,46.875,3773.1672222259394
2025-07-23 21:42:00,37.45659535,1.273148,1.5572615122610969,6.510414,7.118055999999999,48.6112,3773.2172222259396
2025-07-23 21:45:00,37.45659535,1.2152769999999995,1.5982946229340291,6.539354,7.378477,48.321799999999996,3773.26722222594
2025-07-23 21:48:00,36.95023035,1.157407,1.5390309475285169,6.481479,7.320602,46.5856,3773.31722222594
2025-07-23 21:51:00,35.64815035,1.157407,1.5511629875507988,6.365739,7.233792,49.18979999999999,3773.36722222594
2025-07-24 07:39:00,36.400465350000005,2.9803240000000004,1.6184460057279653,8.593754,6.365740000000001,43.69209999999998,3774.5672222259445
2025-07-24 07:42:00,50.05787035,2.4884260000000005,1.972631931590765,9.432869,8.478012999999999,49.47909999999999,3774.6172222259447
2025-07-24 07:45:00,36.42940035,1.1863419999999998,1.4438243168994433,6.2789340000000005,6.828702000000001,39.930499999999995,3774.667222225945
2025-07-24 07:48:00,36.42940035,1.157407,1.362921013768881,5.815974,6.2499970000000005,42.82409999999999,3774.717222225945
2025-07-24 07:51:00,30.729165350000002,1.070602,1.3138567059487882,5.555559999999999,6.076388,41.66660000000002,3774.7672222259453
2025-07-24 10:27:00,41.550925,0.9548619999999994,2.860571969301194,0.7233799999999997,6.1631979999999995,19.386500000000012,3775.9672222259496
2025-07-24 10:33:00,32.465275000000005,2.835648000000001,1.3659962913801615,7.0601840000000005,4.745366,29.224499999999978,3775.9672222259496
2025-07-24 10:36:00,65.248845,2.8935190000000004,1.355342609689864,6.973383999999999,4.5717550000000005,46.875,3776.01722222595
2025-07-24 10:39:00,100.0,1.9097220000000004,1.3959538338311037,6.365738,5.439816,59.89580000000001,3776.06722222595
2025-07-24 10:42:00,88.75868,0.4340280000000005,1.4286978205362826,3.9641200000000003,6.886576,59.02780000000001,3776.11722222595
2025-07-24 10:45:00,47.714119999999994,0.78125,1.411874957954229,5.208334,6.741894000000001,42.534700000000015,3776.1672222259504
2025-07-24 10:48:00,41.001155,1.0127310000000005,1.3783640202296605,5.758104,6.568283,38.7731,3776.2172222259505
2025-07-24 10:51:00,39.98843,1.1284720000000004,1.3467155280723306,5.787039,6.2499970000000005,38.77320000000003,3776.2672222259507
2025-07-24 10:54:00,37.138305,1.1863419999999998,1.3257586349747723,5.815974,6.105322,36.74770000000001,3776.317222225951
2025-07-24 10:57:00,35.836225,1.1863419999999998,1.2986454890798966,5.787039,6.018517000000001,35.87959999999998,3776.367222225951
2025-07-24 11:00:00,34.56308,1.1863419999999998,1.2986454890798962,5.902779000000001,6.134257,35.59020000000004,3776.4172222259513
2025-07-24 11:03:00,35.836225,1.2152780000000005,1.3276583930916588,5.787034000000001,6.018516,34.72219999999999,3776.4672222259514
2025-07-24 11:06:00,41.796875,0.9259260000000005,1.228792974425158,5.237267000000001,5.902780999999999,38.773199999999974,3776.5172222259516
2025-07-24 11:09:00,41.015625,0.9259259999999996,1.3124551960662052,5.2083379999999995,6.076391999999999,37.61579999999998,3776.567222225952
2025-07-24 11:12:00,34.54861,1.1284719999999995,1.3206789108602919,5.815974,6.221062,35.01159999999999,3776.617222225952
2025-07-24 11:15:00,33.52141,1.1863419999999998,1.3391889091175808,5.960649,6.278937000000001,35.01159999999999,3776.667222225952
2025-07-24 11:18:00,33.52141,1.2152769999999995,1.300153155738837,6.047453999999999,6.221067,33.275499999999965,3776.7172222259524
2025-07-24 11:21:00,32.479745,1.2442129999999993,1.3291283656967021,6.13426,6.307867,34.72229999999996,3776.7672222259525
2025-07-24 11:24:00,32.494209999999995,1.273148,1.3581012515971078,6.27894,6.452542,33.27550000000002,3776.8172222259527
2025-07-24 11:27:00,31.177660000000003,1.3310179999999994,1.359744819957154,6.3657449999999995,6.4236070000000005,33.27540000000005,3776.867222225953
2025-07-24 11:30:00,32.479745,1.4178240000000004,1.3886870126108501,6.62616,6.5682860000000005,33.564899999999966,3776.917222225953
2025-07-24 11:33:00,31.177660000000003,1.359953,1.3743717286933188,6.56829,6.597227,32.986099999999965,3776.9672222259533
2025-07-24 11:36:00,32.494209999999995,1.359954,1.359953000015629,6.4525500000000005,6.452546,33.275499999999965,3777.0172222259534
2025-07-24 11:39:00,32.494209999999995,1.2152779999999996,1.3276536714385225,6.2789399999999995,6.510412,32.407399999999996,3777.0672222259536
2025-07-24 11:42:00,34.54861,1.2442129999999993,1.3566628333489277,6.249999999999999,6.481477,33.85410000000002,3777.117222225954
2025-07-24 11:45:00,34.56308,1.359954,1.4310743595961326,6.4525500000000005,6.597225999999999,34.14359999999999,3777.167222225954
2025-07-24 11:48:00,34.54861,1.359954,1.4029104303921636,6.365740000000001,6.452546,34.43289999999996,3777.217222225954
2025-07-24 11:51:00,33.52141,1.359954,1.374367267121027,6.27894,6.307866000000001,34.43289999999996,3777.2672222259544
2025-07-24 11:54:00,34.51968,1.359954,1.4029104303921638,6.22106,6.307866000000001,35.59030000000001,3777.3172222259545
2025-07-24 11:57:00,37.138305,1.359954,1.3454311115094542,6.2789399999999995,6.249996,34.43280000000004,3777.3672222259547
2025-07-24 12:00:00,38.16551,1.2442129999999993,1.4504203518566203,6.2789399999999995,6.712967000000001,38.4837,3777.417222225955
2025-07-24 12:03:00,39.20718,1.3020839999999998,1.3450211697651844,6.01852,6.105326,36.74770000000001,3777.467222225955
2025-07-24 12:06:00,37.138305,1.273148,1.3441876893597537,6.0185200000000005,6.163192,37.03710000000001,3777.5172222259553
2025-07-24 12:09:00,37.138305,1.2152779999999996,1.2862641050333448,5.93171,6.076391999999999,36.16899999999998,3777.5672222259554
2025-07-24 12:12:00,37.138305,1.2442129999999993,1.3012247640359158,5.96065,6.076387,35.87960000000004,3777.6172222259556
2025-07-24 12:15:00,37.138305,1.3020839999999998,1.3308083299088287,6.01852,6.076385999999999,36.16900000000004,3777.667222225956
2025-07-24 12:18:00,37.138305,1.273148,1.3160778387042176,5.98958,6.076391999999999,37.32639999999998,3777.717222225956
2025-07-24 12:21:00,35.85069,1.3020829999999997,1.330807822582322,6.0185200000000005,6.076387,35.01159999999999,3777.767222225956
2025-07-24 12:24:00,37.138305,1.3020829999999997,1.3450206588328446,6.134259999999999,6.221067,36.74769999999995,3777.8172222259564
2025-07-24 12:27:00,37.138305,1.3020829999999997,1.3731524563498991,6.134259999999999,6.278937000000001,35.30090000000001,3777.8672222259565
2025-07-24 12:30:00,34.534145,1.1574079999999993,1.33667558665673,6.01852,6.394672,35.01159999999999,3777.9172222259567
2025-07-24 12:33:00,34.54861,1.273148,1.3719290811900877,6.221063999999999,6.4236059999999995,35.59030000000001,3777.967222225957
2025-07-24 12:36:00,34.534145,1.2152779999999996,1.3682556923904878,6.13426,6.452542,35.87959999999998,3778.017222225957
2025-07-24 12:39:00,32.494209999999995,1.3020829999999997,1.3308127508863117,6.16319,6.221067,34.43290000000002,3778.0672222259573
2025-07-24 12:42:00,33.52141,1.3020829999999997,1.3450206588328446,6.07639,6.163197,32.696799999999996,3778.1172222259574
2025-07-24 12:45:00,32.479745,1.3310179999999994,1.3165020299303876,6.192125,6.163197,32.696799999999996,3778.1672222259576
2025-07-24 12:48:00,33.52141,1.3020829999999997,1.3020874999888148,6.16319,6.163197,34.72219999999999,3778.217222225958
2025-07-24 12:51:00,34.54861,1.359954,1.34543614755147,6.16319,6.134256000000001,34.432799999999986,3778.267222225958
2025-07-24 12:54:00,37.138305,1.3888889999999998,1.403305796124925,6.33681,6.365741000000001,35.59019999999998,3778.317222225958
2025-07-24 12:57:00,34.534145,1.3020829999999997,1.4009179685562043,6.249994999999999,6.452542,33.85419999999999,3778.3672222259584
2025-07-24 13:00:00,34.534145,1.3020829999999997,1.3308078225823172,6.163194999999999,6.221062000000001,35.300899999999956,3778.4172222259585
2025-07-24 13:03:00,32.494209999999995,1.3310179999999994,1.3164969930995518,6.163194999999999,6.134257,33.27540000000005,3778.4672222259587
2025-07-24 13:06:00,32.479745,1.3310179999999994,1.3018706548994734,6.105325,6.047457,32.69670000000002,3778.517222225959
2025-07-24 13:09:00,33.52141,1.3888889999999998,1.3152245037755068,6.163194999999999,6.018516,36.74769999999995,3778.567222225959
2025-07-24 13:12:00,35.836225,1.4178239999999995,1.359131700235479,6.105325,5.989581,34.72229999999996,3778.6172222259593
2025-07-24 13:15:00,34.54861,1.3310179999999994,1.3018706548994743,6.076384999999999,6.018517000000001,36.16899999999998,3778.6672222259594
2025-07-24 13:18:00,34.54861,1.359954,1.3160759259443644,6.0474499999999995,5.9606460000000006,33.27540000000005,3778.7172222259596
2025-07-24 13:21:00,34.54861,1.2442129999999993,1.2729332143583767,5.93171,5.989587,35.30090000000001,3778.76722222596
2025-07-24 13:24:00,38.16551,1.273148,1.2586295943813155,5.902774,5.873846,36.16899999999998,3778.81722222596
2025-07-24 13:27:00,37.138305,1.2442129999999993,1.3012296190274815,5.87384,5.989587,37.32639999999998,3778.86722222596
2025-07-24 13:30:00,35.836225,1.273148,1.2586295943813155,5.98958,5.9606520000000005,35.01159999999999,3778.9172222259604
2025-07-24 13:33:00,37.138305,1.3888889999999998,1.3301814022791763,5.960645,5.844906,35.30090000000001,3778.9672222259605
2025-07-24 13:36:00,37.138305,1.359954,1.3160759259443628,6.0185200000000005,5.931716,37.03699999999998,3779.0172222259607
2025-07-24 13:39:00,38.16551,1.3020839999999998,1.30208800002747,5.93171,5.931716,34.43280000000004,3779.067222225961
2025-07-24 13:42:00,37.138305,1.3020829999999997,1.2875633206941128,5.90278,5.873847,36.45839999999998,3779.117222225961
2025-07-24 13:45:00,37.138305,1.273148,1.2875608243341345,5.90278,5.931712,34.14349999999996,3779.1672222259613
2025-07-24 13:48:00,39.20718,1.3020829999999997,1.3164994968637396,5.98958,6.018517000000001,37.037000000000035,3779.2172222259615
2025-07-24 13:51:00,37.138305,1.2442129999999993,1.2729332143583767,5.87384,5.931717000000001,35.01159999999999,3779.2672222259616
2025-07-24 13:54:00,37.138305,1.1863419999999998,1.2572949543641982,5.815974,5.9606520000000005,37.03710000000001,3779.317222225962
2025-07-24 13:57:00,37.138305,1.273148,1.3018706252622627,5.815974,5.873846,36.45829999999995,3779.367222225962
2025-07-24 14:00:00,37.138305,1.1863419999999998,1.2849574623659663,5.729169000000001,5.931717000000001,36.16890000000001,3779.417222225962
2025-07-24 14:03:00,38.16551,1.1863419999999998,1.2711717639016717,5.729169000000001,5.902777,34.14359999999999,3779.4672222259624
2025-07-24 14:06:00,34.54861,1.157407,1.2696343991370598,5.700233999999999,5.931716999999999,36.16899999999998,3779.5172222259625
2025-07-24 14:09:00,34.534145,1.2152769999999995,1.2581853751499545,5.787033999999999,5.873847,34.72220000000004,3779.5672222259627
2025-07-24 14:12:00,37.138305,1.2442130000000002,1.2871296649181707,5.729169000000001,5.815975999999999,36.45830000000001,3779.617222225963
2025-07-24 14:15:00,35.836225,1.1863419999999998,1.2572949543641956,5.729169000000001,5.873847,35.01159999999999,3779.667222225963
2025-07-24 14:18:00,34.534145,1.1863419999999998,1.2572949543641956,5.729169000000001,5.873847,36.16899999999998,3779.7172222259633
2025-07-24 14:21:00,34.54861,1.157407,1.2559587434049277,5.671298999999999,5.873842000000001,34.72219999999999,3779.7672222259635
2025-07-24 14:24:00,32.494209999999995,1.2152769999999995,1.2722721592477524,5.758104,5.873847,34.72220000000004,3779.8172222259636
2025-07-24 14:27:00,32.494209999999995,1.2152779999999996,1.2581809998842968,5.78704,5.873842000000001,33.275499999999965,3779.867222225964
2025-07-24 14:30:00,31.438075,1.2152769999999995,1.2296877707780862,5.815974,5.844907000000001,34.43290000000002,3779.917222225964
2025-07-24 14:33:00,32.494209999999995,1.1863419999999998,1.2433143086203273,5.758104,5.873842000000001,34.14359999999999,3779.967222225964
2025-07-24 14:36:00,30.150460000000002,1.2152769999999995,1.2581853751499545,5.787033999999999,5.873847,33.56479999999999,3780.0172222259644
2025-07-24 14:39:00,30.150460000000002,1.1863419999999998,1.2433143086203273,5.815974,5.931712,32.9862,3780.0672222259645
2025-07-24 14:42:00,30.150460000000002,1.2152769999999995,1.258180488184794,5.815974,5.902777,32.11810000000003,3780.1172222259647
2025-07-24 14:45:00,30.1794,1.3020839999999998,1.30208800002747,5.93171,5.931716,33.275499999999965,3780.167222225965
2025-07-24 14:51:00,30.16493,1.3020829999999997,1.2729282438107654,6.134259999999999,6.076387,32.696799999999996,3780.167222225965
2025-07-24 14:54:00,30.150460000000002,1.3310179999999994,1.34543315460421,6.163194999999999,6.192127000000001,33.85419999999999,3780.217222225965
2025-07-24 14:57:00,30.13599,1.3310179999999994,1.3310149999863665,6.307875,6.307867,32.9862,3780.2672222259653
2025-07-24 15:00:00,34.534145,1.3888889999999998,1.3597451994355594,6.3657449999999995,6.307866000000001,33.275499999999965,3780.3172222259655
2025-07-24 15:03:00,34.534145,1.4178240000000004,1.3739609170592482,6.510420000000001,6.4236059999999995,34.14359999999999,3780.3672222259656
2025-07-24 15:06:00,35.836225,1.4178240000000004,1.3886920827932414,6.27893,6.221066,33.56490000000002,3780.417222225966
2025-07-24 15:09:00,37.138305,1.3310179999999994,1.3454331546042086,6.105325,6.134257,34.43289999999996,3780.467222225966
2025-07-24 15:12:00,35.82176,1.3888889999999998,1.3301814022791763,6.105325,5.989585999999999,35.011600000000044,3780.517222225966
2025-07-24 15:15:00,34.56308,1.3888889999999998,1.3450186366205836,6.163196,6.076387,34.14349999999996,3780.5672222259664
2025-07-24 15:18:00,35.836225,1.4467600000000003,1.3122524007660334,6.249996,5.989585999999999,34.14349999999996,3780.6172222259665
2025-07-24 15:21:00,34.534145,1.3310180000000003,1.2871322670469392,6.10532,6.018522,33.56480000000005,3780.6672222259667
2025-07-24 15:24:00,37.12384,1.3020829999999997,1.2875633206941128,6.0185200000000005,5.989587,35.30090000000001,3780.717222225967
2025-07-24 15:27:00,37.12384,1.359954,1.301230312151965,5.98958,5.873846,35.011600000000044,3780.767222225967
2025-07-24 15:30:00,37.138305,1.2442129999999993,1.3012247640359158,5.96065,6.076387,35.01159999999999,3780.8172222259673
2025-07-24 15:33:00,37.138305,1.2152769999999995,1.2862635857469502,5.902774,6.047457,37.03710000000001,3780.8672222259675
2025-07-24 15:36:00,39.20718,1.1863419999999998,1.2572949543641982,5.758099,5.902777,36.16899999999998,3780.9172222259676
2025-07-24 15:39:00,38.16551,1.1863419999999998,1.2572949543641956,5.758104,5.902781999999999,36.16899999999998,3780.967222225968
2025-07-24 15:42:00,39.20718,1.273148,1.3018706252622627,5.787033999999999,5.844906,36.45839999999998,3781.017222225968
2025-07-24 15:45:00,37.138305,1.1863419999999998,1.2711717639016717,5.758104,5.931712,36.16899999999998,3781.067222225968
2025-07-24 15:48:00,37.138305,1.1863419999999998,1.2572949543641956,5.758104,5.902781999999999,35.59020000000004,3781.1172222259684
2025-07-24 15:51:00,37.138305,1.1863419999999998,1.2572949543641982,5.787039,5.931717000000001,35.59029999999996,3781.1672222259685
2025-07-24 15:54:00,37.138305,1.157407,1.2832135419171298,5.758104,6.018517000000001,35.01159999999999,3781.2172222259687
2025-07-24 15:57:00,37.138305,1.2152769999999995,1.3139534770767756,5.8449040000000005,6.047457,35.30090000000001,3781.267222225969
2025-07-24 16:00:00,34.534145,1.2152769999999995,1.3139534770767756,5.8449040000000005,6.047457,35.30090000000001,3781.317222225969
2025-07-24 16:03:00,32.494209999999995,1.1574079999999993,1.3101126450925018,5.84491,6.1631920000000004,34.14350000000002,3781.3672222259693
2025-07-24 16:06:00,30.13599,1.2442129999999993,1.287124775446054,6.22107,6.307867,33.564899999999966,3781.4172222259695
2025-07-24 18:24:00,32.479745,1.4467599999999994,1.5319267798794691,6.97338,7.14699,33.56479999999999,3781.4172222259695
2025-07-24 18:27:00,39.20718,1.3310189999999995,1.4573545826056962,6.88657,7.146991000000001,35.01159999999999,3781.4672222259696
2025-07-24 18:30:00,37.138305,1.3020829999999997,1.5087066959572555,6.828705,7.262732000000001,35.01159999999999,3781.51722222597
2025-07-24 18:33:00,37.138305,1.3020829999999997,1.4822159272399063,6.886575,7.262732000000001,34.72219999999999,3781.56722222597
2025-07-24 18:36:00,37.138305,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,35.59029999999996,3781.61722222597
2025-07-24 18:39:00,37.138305,1.359954,1.5269939661081635,6.915509999999999,7.262736,35.30090000000001,3781.6672222259704
2025-07-24 18:42:00,38.16551,1.273148,1.4663811880086524,6.770834,7.1759260000000005,35.87959999999998,3781.7172222259705
2025-07-24 18:45:00,39.973960000000005,1.2152780000000005,1.5112864803556632,6.597224,7.233796,37.615700000000004,3781.7672222259707
2025-07-24 18:48:00,38.16551,1.157407,1.5023000311892667,6.597224,7.349537,36.16890000000001,3781.817222225971
2025-07-24 18:51:00,38.15104,1.2152769999999995,1.485894796885569,6.712964,7.291667,37.905100000000004,3781.867222225971
2025-07-24 18:54:00,37.12384,1.2152779999999996,1.4731019484689891,6.684029999999999,7.233792,35.30090000000001,3781.9172222259713
2025-07-24 18:57:00,35.836225,1.2442129999999993,1.502369964962245,6.7419,7.291667,35.011600000000044,3781.9672222259715
2025-07-24 19:00:00,37.138305,1.2442129999999993,1.476531667555068,6.71296,7.2048570000000005,35.59030000000001,3782.0172222259716
2025-07-24 19:03:00,34.54861,1.2442129999999993,1.4635087338015016,6.684029999999999,7.146987000000001,34.14359999999999,3782.067222225972
2025-07-24 19:06:00,37.138305,1.3020839999999998,1.4954999092048733,6.71296,7.118055999999999,35.30099999999999,3782.117222225972
2025-07-24 19:09:00,37.138305,1.3020839999999998,1.4688596477932954,6.79977,7.146986,36.16899999999998,3782.167222225972
2025-07-24 19:12:00,35.836225,1.3020829999999997,1.5087066959572555,6.77083,7.2048570000000005,33.27539999999999,3782.2172222259724
2025-07-24 19:15:00,34.534145,1.273148,1.4795653635905002,6.7997700000000005,7.233792,33.85419999999999,3782.2672222259725
2025-07-24 19:18:00,37.138305,1.3888889999999998,1.5425664029081092,6.9155050000000005,7.233796,34.14349999999996,3782.3172222259727
2025-07-24 19:21:00,37.138305,1.3310179999999994,1.4844775349432031,6.886575,7.2048570000000005,34.72219999999999,3782.367222225973
2025-07-24 19:24:00,35.836225,1.3020829999999997,1.4688591059529685,6.7997700000000005,7.146987000000001,34.72220000000004,3782.417222225973
2025-07-24 19:27:00,34.534145,1.273148,1.4663811880086524,6.85764,7.262732000000001,33.564700000000016,3782.4672222259733
2025-07-24 19:30:00,34.534145,1.3310179999999994,1.5113012494643339,6.828705,7.2048570000000005,34.72230000000002,3782.5172222259735
2025-07-24 19:33:00,33.506945,1.359953,1.4999791124918929,6.91551,7.2048570000000005,34.14359999999999,3782.5672222259736
2025-07-24 19:36:00,32.479745,1.359954,1.4726670073552024,7.089116,7.320602,33.85419999999999,3782.617222225974
2025-07-24 19:39:00,32.479745,1.3888889999999998,1.5153728288675683,7.118056,7.378477,33.27550000000002,3782.667222225974
2025-07-24 19:42:00,34.54861,1.5335649999999994,1.504442969924562,7.204866,7.146991000000001,33.85419999999999,3782.717222225974
2025-07-24 19:45:00,32.494209999999995,1.4467589999999992,1.5458244267508108,7.089116,7.291667,33.85410000000002,3782.7672222259744
2025-07-24 19:48:00,34.54861,1.4467589999999992,1.5179515050682009,7.175926,7.320607000000001,33.85419999999999,3782.8172222259745
2025-07-24 19:51:00,33.52141,1.4467589999999992,1.5179515050682009,7.089116,7.233797000000001,33.27550000000002,3782.8672222259747
2025-07-24 19:54:00,34.534145,1.273148,1.4531244732900153,6.770829000000001,7.146991000000001,35.30090000000001,3782.917222225975
2025-07-24 19:57:00,38.16551,1.0995369999999998,1.4675487174359354,6.423608000000001,7.233801000000001,35.59020000000004,3782.967222225975
2025-07-24 20:00:00,38.16551,1.0416659999999993,1.4911523170168381,6.336803,7.349537,37.03699999999998,3783.0172222259753
2025-07-24 20:03:00,39.20718,1.1284720000000004,1.533495388692519,6.423608,7.320606,36.74770000000001,3783.0672222259755
2025-07-24 20:06:00,38.16551,1.0995369999999998,1.479654374534348,6.597224000000001,7.436347,35.59030000000001,3783.1172222259756
2025-07-24 20:09:00,37.138305,1.1284720000000004,1.5093555360816326,6.655094000000001,7.494212,34.14350000000002,3783.167222225976
2025-07-24 20:12:00,37.138305,1.157407,1.514600675808366,6.655094000000001,7.436347,36.16899999999998,3783.217222225976
2025-07-24 20:15:00,37.138305,1.157407,1.514600675808366,6.655094000000001,7.436347,35.30099999999999,3783.267222225976
2025-07-24 20:18:00,37.138305,1.2152780000000005,1.4986244996077986,6.712964,7.320606,34.43289999999996,3783.3172222259764
2025-07-24 20:21:00,37.138305,1.2152780000000005,1.5112864803556627,6.655094000000001,7.291665999999999,34.14340000000004,3783.3672222259765
2025-07-24 20:24:00,38.15104,1.2152780000000005,1.4986244996077986,6.712964,7.320606,34.14350000000002,3783.4172222259767
2025-07-24 20:27:00,37.138305,1.1863419999999998,1.5441683106535191,6.712964,7.494212,35.879700000000014,3783.467222225977
2025-07-24 20:30:00,34.54861,1.2442130000000002,1.5279526026197634,6.886570000000001,7.494216999999999,34.43290000000002,3783.517222225977
2025-07-24 20:33:00,33.506945,1.273148,1.4926833399168797,6.915509999999999,7.3784719999999995,33.27539999999999,3783.5672222259773
2025-07-24 20:36:00,33.506945,1.3020829999999997,1.5087066959572555,6.915509999999999,7.349537,35.01159999999999,3783.6172222259775
2025-07-24 20:39:00,34.577545,1.359954,1.51352895487657,6.94444,7.262736,33.56490000000002,3783.6672222259776
2025-07-24 20:42:00,34.56308,1.3020839999999998,1.4954999092048744,6.857639999999999,7.262736,33.85419999999999,3783.717222225978
2025-07-24 20:45:00,34.534145,1.3888889999999998,1.5425664029081092,6.886570000000001,7.204861,34.14359999999999,3783.767222225978
2025-07-24 20:48:00,32.494209999999995,1.273148,1.4926833399168797,6.7997700000000005,7.262732000000001,31.82869999999997,3783.817222225978
2025-07-24 20:51:00,34.577545,1.359954,1.5135242876941042,6.915509999999999,7.233796,34.14350000000002,3783.8672222259784
2025-07-24 20:54:00,34.534145,1.3020839999999998,1.5218493827722939,6.857639999999999,7.320606,33.27540000000005,3783.9172222259785
2025-07-24 20:57:00,34.51968,1.2442129999999993,1.4635132457643558,6.8287,7.291667,34.72219999999999,3783.9672222259787
2025-07-24 21:00:00,33.52141,1.2152779999999996,1.4602471266833434,6.7419,7.262732000000001,33.85410000000002,3784.017222225979
2025-07-24 21:03:00,32.47974,1.2152779999999996,1.4731063804214741,6.79977,7.3495420000000005,34.14359999999999,3784.067222225979
2025-07-24 21:06:00,34.54861,1.359954,1.51352895487657,6.94444,7.262736,33.564899999999966,3784.1172222259793
2025-07-24 21:09:00,34.56308,1.359954,1.4999843396745536,6.886570000000001,7.1759260000000005,34.14359999999999,3784.1672222259795
2025-07-24 21:12:00,37.138305,1.3020839999999998,1.4688642760378563,6.8287,7.1759260000000005,33.85410000000002,3784.2172222259796
2025-07-24 21:15:00,34.54861,1.273148,1.4926878607073621,6.857634,7.320606,34.72220000000004,3784.26722222598
2025-07-24 21:18:00,35.836225,1.2442130000000002,1.502369964962245,6.684029000000001,7.233796,32.9862,3784.31722222598
2025-07-24 21:21:00,34.534145,1.1863419999999998,1.4819141557996744,6.655089,7.291667,34.14349999999996,3784.36722222598
2025-07-24 21:24:00,32.479745,1.1284720000000004,1.4727450559951591,6.655089,7.407406999999999,33.56479999999999,3784.4172222259804
2025-07-24 21:27:00,34.54861,1.2442130000000002,1.4894863408525838,6.7997689999999995,7.320606,34.14350000000002,3784.4672222259805
2025-07-24 21:30:00,34.54861,1.2152769999999995,1.4731058119553366,6.770834,7.320607000000001,34.14350000000002,3784.5172222259807
2025-07-24 21:33:00,34.534145,1.1863419999999998,1.4692845114444129,6.799764000000001,7.407412,34.43290000000002,3784.567222225981
2025-07-24 21:36:00,34.534145,1.2442129999999993,1.515193032680841,6.857639999999999,7.436347,32.986099999999965,3784.617222225981
2025-07-24 21:39:00,34.534145,1.2442129999999993,1.476531667555068,6.857639999999999,7.349537,32.69670000000002,3784.6672222259813
2025-07-24 21:42:00,32.494209999999995,1.2442129999999993,1.4894863408525836,6.857639999999999,7.378477,32.117999999999995,3784.7172222259815
2025-07-24 21:45:00,34.56308,1.3020839999999998,1.508711800679465,6.88657,7.320606,34.432799999999986,3784.7672222259816
2025-07-24 21:48:00,32.494209999999995,1.273148,1.4795699085288478,6.886570000000001,7.320602,32.11810000000003,3784.817222225982
2025-07-24 21:51:00,32.479745,1.273148,1.4795699085288487,6.915509999999999,7.3495420000000005,32.11809999999997,3784.867222225982
2025-07-24 21:54:00,32.479745,1.3020829999999997,1.508711249074828,7.00231,7.436347,33.56479999999999,3784.917222225982
2025-07-24 21:57:00,34.54861,1.359954,1.540385949432126,7.03125,7.407406,34.72219999999999,3784.9672222259824
2025-07-24 22:00:00,32.479745,1.359954,1.4999843396745536,7.03125,7.320606,31.828700000000026,3785.0172222259826
2025-07-24 22:03:00,34.534145,1.3888889999999998,1.5425617297691654,7.089125,7.407406,32.407399999999996,3785.0672222259827
2025-07-24 22:06:00,30.16493,1.273148,1.4926833399168797,6.944444999999999,7.407406999999999,32.407399999999996,3785.117222225983
2025-07-24 22:09:00,30.1794,1.3310179999999994,1.484482195955465,6.973375,7.291667,32.11810000000003,3785.167222225983
2025-07-24 22:12:00,30.1794,1.3888889999999998,1.4600359422662221,7.031244999999999,7.1759260000000005,30.9606,3785.2172222259833
2025-07-24 22:15:00,30.150460000000002,1.359954,1.4588853605607475,6.886570000000001,7.089116000000001,31.539300000000026,3785.2672222259835
2025-07-24 22:24:00,30.16493,1.1574080000000002,1.4017351896485915,6.307874,6.828706,31.828700000000026,3785.2672222259835
2025-07-24 22:27:00,32.494209999999995,1.1574080000000002,1.4145334884696161,6.394674,6.944445999999999,31.828700000000026,3785.3172222259836
2025-07-24 22:30:00,32.494209999999995,1.2152780000000005,1.4602471266833437,6.510414,7.031245999999999,32.98599999999999,3785.367222225984
2025-07-24 22:33:00,30.1794,1.157407,1.4272592401385118,6.568284000000001,7.146987000000001,31.539300000000026,3785.417222225984
2025-07-24 22:36:00,30.1794,1.157407,1.4525201853983727,6.510414,7.146987000000001,31.82869999999997,3785.467222225984
2025-07-24 22:39:00,30.16493,1.157407,1.4145285062914674,6.481484000000001,7.0312470000000005,32.11809999999997,3785.5172222259844
2025-07-24 22:42:00,31.19213,1.2152780000000005,1.4212665965921545,6.510414,6.944445999999999,30.960699999999974,3785.5672222259846
2025-07-24 22:45:00,32.494209999999995,1.2152780000000005,1.4212620689605897,6.597224,7.031245999999999,31.828700000000026,3785.6172222259847
2025-07-24 22:48:00,31.206595,1.157407,1.4399240498967172,6.568284000000001,7.175927,32.407399999999996,3785.667222225985
2025-07-24 22:51:00,30.1794,1.157407,1.4272592401385118,6.510419000000001,7.089122000000001,30.671299999999974,3785.717222225985
2025-07-24 22:54:00,32.479745,1.273148,1.4263810931397654,6.6261540000000005,6.944445999999999,32.11809999999997,3785.7672222259853
2025-07-24 22:57:00,30.150460000000002,1.2152769999999995,1.4081263628141867,6.6261540000000005,7.0312470000000005,30.092600000000004,3785.8172222259855
2025-07-24 23:00:00,30.1794,1.2152769999999995,1.421266041558983,6.6261540000000005,7.060187000000001,30.9606,3785.8672222259856
2025-07-24 23:03:00,32.479745,1.273148,1.4128903096706118,6.712964,7.002316,31.828700000000026,3785.917222225986
2025-07-24 23:06:00,30.13599,1.2152769999999995,1.4212615139285987,6.655093999999999,7.089117,31.25,3785.967222225986
2025-07-24 23:09:00,31.206595,1.273148,1.4397886984029435,6.684024,7.031245999999999,31.25,3786.017222225986
2025-07-24 23:12:00,31.206595,1.1863419999999998,1.4051382986513332,6.597219000000001,7.060187000000001,32.986099999999965,3786.0672222259864
2025-07-24 23:15:00,33.52141,1.2442130000000002,1.3973210013037471,6.6261589999999995,6.944445999999999,32.696799999999996,3786.1172222259866
2025-07-24 23:18:00,32.494209999999995,1.1863419999999998,1.4438243168994433,6.510414,7.060182,32.69670000000002,3786.1672222259867
2025-07-24 23:21:00,32.47974,1.273148,1.4263810931397662,6.568283999999999,6.886576,32.407399999999996,3786.217222225987
2025-07-24 23:24:00,30.150460000000002,1.2152779999999996,1.3949124663350467,6.56829,6.944442,31.8288,3786.267222225987
2025-07-24 23:27:00,30.16493,1.2152769999999995,1.3949119181907499,6.539354,6.915507,31.5394,3786.3172222259873
2025-07-24 23:30:00,32.494209999999995,1.157407,1.4145285062914674,6.394678000000001,6.944441,32.407399999999996,3786.3672222259875
2025-07-24 23:33:00,37.138305,1.0127310000000005,1.4376978620543719,6.0763869999999995,7.031246,33.56479999999999,3786.4172222259876
2025-07-24 23:36:00,34.56308,0.8969899999999997,1.3854642202572904,5.931717,7.060187000000001,33.85420000000002,3786.467222225988
2025-07-24 23:39:00,37.138305,1.0127319999999997,1.4494038397381488,5.9895879999999995,6.973376,34.14359999999999,3786.517222225988
2025-07-24 23:42:00,34.54861,0.9548610000000002,1.4007347668446886,6.134258,7.146986999999999,35.01159999999999,3786.567222225988
2025-07-24 23:45:00,32.494209999999995,1.0127310000000005,1.4376978620543714,6.134258000000001,7.089117,32.98610000000002,3786.6172222259884
2025-07-24 23:48:00,30.150460000000002,1.0416670000000003,1.3717116055120055,6.134264,6.857637,30.9606,3786.6672222259886
2025-07-24 23:51:00,30.16493,1.2442130000000002,1.437260236114647,6.481479,6.886576,29.51389999999998,3786.7172222259887
2025-07-24 23:57:00,30.150460000000002,1.273148,1.4263810931397654,6.6261540000000005,6.944445999999999,30.382000000000005,3786.7172222259887
2025-07-25 00:03:00,30.13599,1.2152769999999995,1.4081263628141867,6.684024,7.089117,32.11809999999997,3786.7172222259887
2025-07-25 04:15:00,30.13599,0.8969899999999997,1.351577225034575,6.018517,7.060187000000001,30.671299999999974,3786.7172222259887
2025-07-25 04:21:00,30.1794,0.9259259999999996,1.34743650857422,5.9895830000000005,6.944447,30.092599999999976,3786.7172222259887
2025-07-25 04:45:00,30.150460000000002,1.2152780000000005,1.434328950411169,6.568284000000001,7.031245999999999,30.382000000000005,3786.7172222259887
2025-07-25 04:51:00,32.479745,1.2152780000000005,1.3682603262245105,6.568284000000001,6.886576,29.22459999999998,3786.7172222259887
2025-07-25 04:54:00,34.54861,1.186343,1.352537226011709,6.452544,6.799771000000001,28.06710000000001,3786.7172222259887
