Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-25 04:57:00,37.138305,1.1574080000000002,1.3629215713534226,6.423614000000001,6.857635999999999,29.803300000000007,3786.7172222259887
2025-07-25 05:36:00,37.138305,1.4467590000000001,,7.002314000000001,7.002315,33.85410000000002,3786.7172222259887
2025-07-25 05:39:00,41.001155,1.3020830000000005,1.5479259689632008,6.684029000000001,7.204866,36.747600000000034,3786.767222225989
2025-07-25 05:42:00,41.015625,1.2442130000000002,1.712570943967535,7.089119,8.130786,37.61580000000001,3786.817222225989
2025-07-25 05:45:00,37.138305,1.1284720000000004,1.4480452051576627,6.394679,7.089117,35.01159999999999,3786.8672222259893
2025-07-25 05:48:00,34.534145,1.1284720000000004,1.423107228982713,6.336809000000001,6.973376999999999,33.27539999999999,3786.9172222259895
2025-07-25 05:51:00,32.494209999999995,1.157407,1.4272592401385118,6.452548999999999,7.031251999999999,33.85410000000002,3786.9672222259896
2025-07-25 05:54:00,31.438075,1.157407,1.4650535611863145,6.510419000000001,7.175922000000001,31.828700000000026,3787.01722222599
2025-07-25 05:57:00,32.479745,1.157407,1.4399196848672515,6.597224,7.2048570000000005,31.82869999999997,3787.06722222599
2025-07-25 06:00:00,32.479745,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,33.275499999999965,3787.11722222599
2025-07-25 06:03:00,32.479745,1.2152780000000005,1.4858997781132375,6.741894000000001,7.320606,31.828700000000026,3787.1672222259904
2025-07-25 06:06:00,32.494209999999995,1.157407,1.489946402323713,6.655094000000001,7.378477,32.69670000000002,3787.2172222259906
2025-07-25 06:09:00,32.479745,1.157407,1.4775342450241271,6.741894000000001,7.436347,32.98599999999999,3787.2672222259907
2025-07-25 06:12:00,32.479745,1.157407,1.489946402323713,6.741894000000001,7.465277,32.40730000000002,3787.317222225991
2025-07-25 06:15:00,32.479745,1.070602,1.449921359743286,6.684024000000001,7.5231520000000005,31.5394,3787.367222225991
2025-07-25 06:18:00,32.479745,1.0995369999999998,1.4553829960626006,6.597224000000001,7.378477,32.98600000000005,3787.4172222259913
2025-07-25 06:21:00,32.479745,1.1284720000000004,1.4972091738017714,6.655094000000001,7.465281999999999,33.56479999999999,3787.4672222259915
2025-07-25 06:24:00,32.465275000000005,1.0995369999999998,1.4553829960626015,6.7129639999999995,7.494217000000001,33.275499999999965,3787.5172222259916
2025-07-25 06:27:00,34.54861,1.070602,1.449917199464318,6.568288,7.407406,33.56480000000005,3787.567222225992
2025-07-25 06:30:00,34.54861,1.0127309999999996,1.4842333236876484,6.423608000000001,7.494217000000001,35.30090000000001,3787.617222225992
2025-07-25 06:33:00,32.479745,1.070602,1.509442982491738,6.655094,7.638891999999999,32.40749999999997,3787.667222225992
2025-07-25 06:36:00,30.13599,1.1863419999999998,1.4819141557996744,6.915503999999999,7.5520819999999995,31.8288,3787.7172222259924
2025-07-25 06:39:00,34.534145,1.1284720000000004,1.4727450559951591,6.655088,7.407405999999999,33.85419999999999,3787.7672222259926
2025-07-25 06:42:00,39.20718,0.8391200000000003,1.432994378419812,5.989585999999999,7.407405999999999,35.87959999999998,3787.8172222259927
2025-07-25 06:45:00,42.549185,0.694445,1.4835962551459752,5.526616,7.552081,39.0625,3787.867222225993
2025-07-25 06:48:00,41.015625,0.6944439999999998,1.4835954227838013,5.584486,7.609952000000001,38.19440000000003,3787.917222225993
2025-07-25 06:51:00,39.20718,0.8101850000000006,1.5968874275759475,6.307872,8.275466999999999,36.45830000000001,3787.9672222259933
2025-07-25 06:54:00,38.16551,0.9259259999999996,1.5805023298099945,6.684028,8.246531999999998,36.16909999999996,3788.0172222259935
2025-07-25 06:57:00,35.836225,0.9837959999999999,1.5332691517105346,6.597223,7.870367,35.87969999999996,3788.0672222259936
2025-07-25 07:00:00,34.534145,1.0416659999999993,1.5028066091257746,6.597223,7.638887,35.01159999999999,3788.117222225994
2025-07-25 07:03:00,34.534145,1.0127309999999996,1.4957434193718717,6.423608000000001,7.523147,34.72220000000004,3788.167222225994
2025-07-25 07:06:00,34.534145,1.0995369999999998,1.5511931105223085,6.684023,7.696756000000001,33.85419999999999,3788.217222225994
2025-07-25 07:09:00,39.20718,1.1284719999999995,1.5454827979364252,6.886573,7.812501,35.01159999999999,3788.2672222259944
2025-07-25 07:12:00,41.015625,1.0995369999999998,1.5862960098155394,6.741898,7.841431000000001,36.16899999999998,3788.3172222259946
2025-07-25 07:15:00,41.015625,1.0127309999999996,1.6084555770425146,6.655088,8.043977,37.615800000000036,3788.3672222259947
2025-07-25 07:18:00,41.782405,1.070602,1.6135369163566127,6.770838,8.015046,36.45829999999998,3788.417222225995
2025-07-25 07:21:00,39.20718,0.9837959999999999,1.5776424159536242,6.597218000000001,7.986111999999999,37.037000000000035,3788.467222225995
2025-07-25 07:24:00,66.82580999999999,1.5335649999999994,1.754882177541266,7.262732999999999,7.7256979999999995,52.66210000000001,3788.5172222259953
2025-07-25 07:27:00,85.677085,1.6203690000000002,1.8554659203164876,8.275458,8.767359,60.18530000000001,3788.5672222259955
2025-07-25 07:30:00,100.0,2.546297,1.6017924532764671,7.6678239999999995,6.0474570000000005,56.13420000000002,3788.6172222259956
2025-07-25 07:33:00,100.0,2.372686,1.3195637070681852,6.684024000000001,4.947918,53.530100000000004,3788.667222225996
2025-07-25 07:36:00,100.0,2.228009,1.3592038757214335,6.394674,4.918984999999999,61.63190000000003,3788.717222225996
2025-07-25 07:39:00,100.0,1.7071750000000003,1.364224625584747,6.047458000000001,5.410882999999999,66.55100000000002,3788.767222225996
2025-07-25 07:42:00,100.0,1.7939819999999997,1.366332424697289,6.1053239999999995,5.324072000000001,63.946799999999996,3788.8172222259964
2025-07-25 07:45:00,100.0,2.1701390000000007,1.316898450346111,6.2789340000000005,4.832175,57.58099999999999,3788.8672222259966
2025-07-25 07:48:00,100.0,2.1122680000000003,1.3382155614980387,6.1921289999999996,4.861110999999999,59.89590000000001,3788.9172222259967
2025-07-25 07:51:00,100.0,1.6493060000000002,1.4212658956054884,5.8449040000000005,5.410878,68.5764,3788.967222225997
2025-07-25 07:54:00,100.0,1.6493060000000002,1.4212658956054884,5.8449040000000005,5.410878,66.84030000000001,3789.017222225997
2025-07-25 07:57:00,100.0,1.5335650000000003,1.4299034339044276,5.815974000000001,5.613428999999999,70.60190000000003,3789.0672222259973
2025-07-25 08:00:00,100.0,1.3888889999999998,1.3743747568737736,5.671294,5.642365000000001,78.125,3789.1172222259975
2025-07-25 08:03:00,88.75868,0.4050920000000007,1.4117200283254876,3.5300920000000007,6.539351999999999,64.81480000000002,3789.1672222259976
2025-07-25 08:06:00,47.714119999999994,0.6365740000000004,1.2703415532499072,4.542824,6.134259999999999,44.27080000000001,3789.217222225998
2025-07-25 08:09:00,39.973960000000005,0.868055,1.2171781990174873,5.034722,5.815973,35.01159999999999,3789.267222225998
2025-07-25 08:12:00,41.001155,0.9259260000000005,1.1544654184957712,4.890042000000001,5.381945999999999,39.93060000000003,3789.317222225998
2025-07-25 08:15:00,41.001155,0.868055,1.1814577194549432,4.774306,5.468751999999999,39.3518,3789.3672222259984
2025-07-25 08:18:00,37.138305,1.070602,1.2228464288698662,5.2951440000000005,5.613422000000001,35.59030000000001,3789.4172222259986
2025-07-25 08:21:00,35.82176,1.157407,1.242188322610998,5.468754,5.6423570000000005,35.01159999999999,3789.4672222259987
2025-07-25 08:24:00,37.138305,1.0995369999999998,1.2251352183410722,5.2951429999999995,5.555555999999999,35.59030000000001,3789.517222225999
2025-07-25 08:27:00,34.534145,1.1284720000000004,1.2269571279472782,5.497688999999999,5.700227,36.45830000000001,3789.567222225999
2025-07-25 08:30:00,34.534145,1.1863419999999998,1.2292361812558574,5.642359000000001,5.729167,35.59030000000001,3789.6172222259993
2025-07-25 08:33:00,35.86516,1.2152769999999995,1.2439901437663154,5.6712940000000005,5.729167,35.59019999999998,3789.6672222259995
2025-07-25 08:36:00,37.138305,1.1863419999999998,1.2292361812558574,5.6712940000000005,5.758102,37.32650000000001,3789.7172222259996
2025-07-25 08:39:00,35.836225,1.2442129999999993,1.2442124999953035,5.78704,5.787037,35.30090000000001,3789.767222226
2025-07-25 08:42:00,34.577545,1.2152769999999995,1.2296877707780787,5.758104,5.787037,34.72219999999999,3789.817222226
2025-07-25 08:45:00,38.16551,1.1574080000000002,1.2283253741028324,5.584493999999999,5.729165999999999,35.87969999999996,3789.867222226
2025-07-25 08:48:00,39.98843,1.0127319999999997,1.2168737048903193,5.353007999999999,5.7870360000000005,39.0625,3789.9172222260004
2025-07-25 08:51:00,43.330435,0.9259260000000005,1.228788766996955,5.179402,5.844906,40.79849999999999,3789.9672222260006
2025-07-25 08:54:00,43.330435,0.78125,1.2182544313341428,4.890047000000001,5.902777,40.79849999999999,3790.0172222260007
2025-07-25 08:57:00,41.767935,0.8680560000000002,1.2523403230769905,5.179403,6.047457,40.509299999999996,3790.067222226001
2025-07-25 09:00:00,37.138305,1.0995369999999998,1.3303671707349052,5.642359000000001,6.134262,35.30090000000001,3790.117222226001
2025-07-25 09:03:00,32.479745,1.3310190000000004,1.3164974894560255,6.2210659999999995,6.192126999999999,33.85410000000002,3790.1672222260013
2025-07-25 09:06:00,32.479745,1.3888889999999998,1.3450186366205836,6.2210659999999995,6.134257,33.85420000000005,3790.2172222260015
2025-07-25 09:09:00,32.479745,1.3310179999999994,1.3018706548994734,6.192125,6.134257,33.27539999999999,3790.2672222260016
2025-07-25 09:12:00,32.479745,1.3020839999999998,1.30208800002747,6.10532,6.105326,32.11809999999997,3790.317222226002
2025-07-25 09:15:00,34.534145,1.3020839999999998,1.316500000547274,6.076389999999999,6.105326,34.72219999999999,3790.367222226002
2025-07-25 09:18:00,32.479745,1.4178240000000004,1.35913170023548,6.336810000000001,6.221066,33.85419999999999,3790.417222226002
2025-07-25 09:21:00,33.506945,1.4467589999999992,1.3581066098344114,6.365735999999999,6.192127000000001,33.275499999999965,3790.4672222260024
2025-07-25 09:24:00,32.479745,1.4756939999999998,1.3257648046750703,6.336801,6.047457,33.275499999999965,3790.5172222260026
2025-07-25 09:27:00,32.494209999999995,1.5046299999999997,1.3234382483620761,6.278935999999999,5.931716,34.43289999999996,3790.5672222260027
2025-07-25 09:30:00,34.54861,1.4467600000000003,1.3122470529345915,6.2210659999999995,5.9606460000000006,33.85419999999999,3790.617222226003
2025-07-25 09:33:00,34.534145,1.3020829999999997,1.2875633206941117,6.076384999999999,6.047452000000001,34.14359999999999,3790.667222226003
2025-07-25 09:36:00,34.534145,1.3020829999999997,1.2875633206941128,6.0185200000000005,5.989587,35.30099999999999,3790.7172222260033
2025-07-25 09:39:00,37.138305,1.2152769999999995,1.2722721592477522,5.902774,6.018517000000001,35.59029999999996,3790.7672222260035
2025-07-25 09:42:00,34.577545,1.1863419999999998,1.2849574623659663,5.873839,6.076387,35.87960000000004,3790.8172222260037
2025-07-25 09:45:00,37.138305,1.157407,1.2967083386986455,5.8449040000000005,6.134257,35.30090000000001,3790.867222226004
2025-07-25 09:48:00,37.138305,1.2152780000000005,1.3276583930916588,5.873844000000001,6.105326,34.72219999999999,3790.917222226004
2025-07-25 09:51:00,41.030095,1.0416669999999995,1.2971954692016519,5.642358,6.192131000000001,33.564899999999966,3790.967222226004
2025-07-25 09:54:00,39.20718,1.0127310000000005,1.329873321118608,5.642358,6.336807,36.74770000000001,3791.0172222260044
2025-07-25 09:57:00,34.54861,1.2442129999999993,1.342942731407687,6.105325,6.307872,35.30099999999999,3791.0672222260046
2025-07-25 10:00:00,32.479745,1.3888889999999998,1.3597451994355567,6.365746000000001,6.307867,33.85410000000002,3791.1172222260047
2025-07-25 10:03:00,34.534145,1.3888889999999998,1.3450186366205836,6.365746000000001,6.278937000000001,34.43289999999996,3791.167222226005
2025-07-25 10:06:00,37.138305,1.4178239999999995,1.3291287138881867,6.307875,6.1342609999999995,34.14349999999996,3791.217222226005
2025-07-25 10:09:00,38.15104,1.3020839999999998,1.3020829999794339,6.076389999999999,6.076385999999999,35.87959999999998,3791.2672222260053
2025-07-25 10:12:00,39.20718,1.1863419999999998,1.2711717639016717,5.902779000000001,6.076387,34.14359999999999,3791.3172222260055
2025-07-25 10:15:00,39.20718,1.2152769999999995,1.3139534770767756,5.8449040000000005,6.047457,37.037000000000035,3791.3672222260057
2025-07-25 10:18:00,39.20718,1.3020839999999998,1.3165000005472711,5.96065,5.989585999999999,36.45839999999998,3791.417222226006
2025-07-25 10:21:00,39.192710000000005,1.2442129999999993,1.2871296649181707,5.989579999999999,6.076387,37.615700000000004,3791.467222226006
2025-07-25 10:24:00,39.959495000000004,1.273148,1.3018706252622627,5.902774,5.9606460000000006,37.03710000000001,3791.517222226006
2025-07-25 10:27:00,39.20718,1.2152769999999995,1.300153155738837,5.8449040000000005,6.018517000000001,35.59030000000001,3791.5672222260064
2025-07-25 10:30:00,39.20718,1.2152769999999995,1.3139487243929542,5.815974,6.018517000000001,38.19449999999995,3791.6172222260066
2025-07-25 10:33:00,39.20718,1.1863419999999998,1.2986454890798966,5.787039,6.018517000000001,36.45839999999998,3791.6672222260067
2025-07-25 10:36:00,39.192710000000005,1.157407,1.2967083386986455,5.787034000000001,6.076387,37.905100000000004,3791.717222226007
2025-07-25 10:39:00,41.001155,1.157407,1.2967083386986455,5.758104,6.047457,36.16899999999998,3791.767222226007
2025-07-25 10:42:00,39.20718,1.1284720000000004,1.3075465812747942,5.758099,6.134257,37.03699999999998,3791.8172222260073
2025-07-25 10:45:00,39.178245000000004,1.3020839999999998,1.3450211697651844,5.989579999999999,6.076385999999999,35.30099999999999,3791.8672222260075
2025-07-25 10:48:00,41.015625,1.157407,1.3101167205518587,5.815968,6.1342609999999995,36.45830000000001,3791.9172222260077
2025-07-25 10:51:00,41.767935,1.0416660000000002,1.3222966842929922,5.613428000000001,6.221062000000001,38.7731,3791.967222226008
2025-07-25 10:54:00,37.12384,1.2442130000000002,1.3291283656967028,6.07639,6.2499970000000005,35.30090000000001,3792.017222226008
2025-07-25 10:57:00,39.192710000000005,1.3020839999999998,1.3591366748607894,6.10532,6.221066,35.59030000000001,3792.067222226008
2025-07-25 11:00:00,37.138305,1.1863419999999998,1.3122481225021212,5.931714,6.192132,36.16900000000004,3792.1172222260084
2025-07-25 11:03:00,37.138305,1.2152769999999995,1.3276578627205358,5.931714,6.163197,36.16890000000001,3792.1672222260086
2025-07-25 11:06:00,35.850695,1.1863419999999998,1.3122481225021212,5.989584,6.250001999999999,36.45839999999998,3792.2172222260087
2025-07-25 11:09:00,37.138305,1.2152769999999995,1.327657862720536,6.047453999999999,6.278937000000001,36.74770000000001,3792.267222226009
2025-07-25 11:12:00,37.138305,1.2152769999999995,1.300153155738837,5.989584,6.163197,35.01159999999999,3792.317222226009
2025-07-25 11:15:00,38.16551,1.273148,1.3441876893597555,5.989584,6.134256000000001,36.74759999999998,3792.3672222260093
2025-07-25 11:18:00,38.16551,1.2152769999999995,1.3139487243929542,5.989584,6.192127000000001,36.16899999999998,3792.4172222260095
2025-07-25 11:21:00,39.20718,1.2152769999999995,1.3139487243929542,5.931714,6.134257,38.19439999999997,3792.4672222260097
2025-07-25 11:24:00,39.178245000000004,1.273148,1.3160778387042176,5.98958,6.076391999999999,35.87959999999998,3792.51722222601
2025-07-25 11:27:00,39.20718,1.3888889999999998,1.3450237459407894,6.076384999999999,5.989585999999999,37.90519999999998,3792.56722222601
2025-07-25 11:30:00,38.136575,1.3020829999999997,1.3020874999888148,6.076384999999999,6.076391999999999,35.30090000000001,3792.61722222601
2025-07-25 11:33:00,38.16551,1.273148,1.3160778387042176,5.98958,6.076391999999999,35.30099999999999,3792.6672222260104
2025-07-25 11:36:00,38.16551,1.3310179999999994,1.3310199999668202,6.076384999999999,6.076387,36.16899999999998,3792.7172222260106
2025-07-25 11:39:00,37.138305,1.3310179999999994,1.3454331546042086,6.105325,6.134257,35.59019999999998,3792.7672222260107
2025-07-25 11:42:00,37.138305,1.3310179999999994,1.3310199999668202,6.163194999999999,6.163197,37.03709999999995,3792.817222226011
2025-07-25 11:45:00,35.836225,1.3888889999999998,1.3597502711340195,6.192125,6.134256000000001,34.72219999999999,3792.867222226011
2025-07-25 11:48:00,37.138305,1.3310179999999994,1.3454381189502367,6.192125,6.221067,36.74769999999995,3792.9172222260113
2025-07-25 11:51:00,37.138305,1.3020829999999997,1.3450206588328446,6.134259999999999,6.221067,36.16899999999998,3792.9672222260115
2025-07-25 11:54:00,37.109375,1.2442129999999993,1.3012296190274815,6.10532,6.221067,37.03710000000001,3793.0172222260117
2025-07-25 11:57:00,37.138305,1.3020839999999998,1.3591366748607894,6.10532,6.221066,35.30090000000001,3793.067222226012
2025-07-25 12:00:00,39.163775,1.2442129999999993,1.3566628333489277,6.22107,6.452547000000001,37.03710000000001,3793.117222226012
2025-07-25 12:03:00,38.151044999999996,1.2152769999999995,1.394916497486923,6.134253999999999,6.510417,35.59030000000001,3793.167222226012
2025-07-25 12:06:00,42.563655,1.273148,1.3993187921144523,6.221069,6.481481,39.0625,3793.2172222260124
2025-07-25 12:09:00,41.75347,1.273148,1.4128903096706118,6.394673999999999,6.684025999999999,39.0625,3793.2672222260126
2025-07-25 12:12:00,41.001155,1.2152769999999995,1.3548085344394154,6.076384,6.365737000000001,38.773199999999974,3793.3172222260127
2025-07-25 12:15:00,39.98843,1.3020829999999997,1.3450206588328446,6.07639,6.163197,38.194500000000005,3793.367222226013
2025-07-25 12:18:00,41.001155,1.3020829999999997,1.3164994968637396,6.0474499999999995,6.076387,37.03699999999998,3793.417222226013
2025-07-25 12:21:00,41.001155,1.3020829999999997,1.3020825000220655,6.0185200000000005,6.018517000000001,38.483799999999974,3793.4672222260133
2025-07-25 12:24:00,39.20718,1.273148,1.3018706252622627,5.98958,6.047452000000001,37.615800000000036,3793.5172222260135
2025-07-25 12:27:00,39.20718,1.273148,1.3301808584416286,6.192130000000001,6.307872000000001,37.03710000000001,3793.5672222260137
2025-07-25 12:30:00,39.973960000000005,1.2442129999999993,1.342942731407687,6.13426,6.336807,37.326400000000035,3793.617222226014
2025-07-25 12:33:00,37.12384,1.186343,1.312248657285654,5.93171,6.192126999999999,36.45830000000001,3793.667222226014
2025-07-25 12:36:00,37.12384,1.2442129999999993,1.3012296190274815,6.10532,6.221067,35.01159999999999,3793.717222226014
2025-07-25 12:39:00,35.82176,1.273148,1.3441925146989746,6.16319,6.307872000000001,37.32639999999998,3793.7672222260144
2025-07-25 12:42:00,37.12384,1.3020829999999997,1.3450206588328446,6.134259999999999,6.221067,35.01159999999999,3793.8172222260146
2025-07-25 12:45:00,37.138305,1.359954,1.3599580000224425,6.16319,6.163195999999999,36.45839999999998,3793.8672222260147
2025-07-25 12:48:00,37.138305,1.2442129999999993,1.3152265424827434,6.076389999999999,6.221067,35.01159999999999,3793.917222226015
2025-07-25 12:51:00,37.12384,1.273148,1.358106045184524,5.989584,6.163195999999999,35.01150000000001,3793.967222226015
2025-07-25 12:54:00,37.138305,1.1863419999999998,1.2986454890798966,5.989584,6.221062000000001,36.74770000000001,3794.0172222260153
2025-07-25 12:57:00,39.20718,1.273148,1.3441925146989746,6.076384,6.221066,35.01159999999999,3794.0672222260155
2025-07-25 13:00:00,37.138305,1.157407,1.3101121020182989,6.0185189999999995,6.336802,37.037000000000035,3794.1172222260157
2025-07-25 13:03:00,37.12384,1.1863419999999998,1.3391889091175808,6.076384,6.394672000000001,36.747600000000034,3794.167222226016
2025-07-25 13:06:00,37.138305,1.273148,1.3581060451845253,6.134253999999999,6.307866000000001,36.45840000000004,3794.217222226016
2025-07-25 13:09:00,37.138305,1.273148,1.3581060451845253,6.134253999999999,6.307866000000001,35.59029999999996,3794.267222226016
2025-07-25 13:12:00,37.138305,1.2442129999999993,1.3566628333489277,6.22107,6.452547000000001,35.30090000000001,3794.3172222260164
2025-07-25 13:15:00,37.138305,1.2442129999999993,1.3429379735751223,6.22107,6.4236070000000005,37.037000000000035,3794.3672222260166
2025-07-25 13:18:00,34.534145,1.2152779999999996,1.3682556923904878,6.07639,6.394672,35.30099999999999,3794.4172222260167
2025-07-25 13:21:00,34.534145,1.359954,1.4029104303921636,6.365740000000001,6.452546,35.59030000000001,3794.467222226017
2025-07-25 13:24:00,35.82176,1.3020829999999997,1.4009179685562034,6.365740000000001,6.568287,33.85419999999999,3794.517222226017
2025-07-25 13:27:00,37.12384,1.3020829999999997,1.3308078225823172,6.307869999999999,6.365737000000001,35.30090000000001,3794.5672222260173
2025-07-25 13:30:00,37.12384,1.3020829999999997,1.3164945332908857,6.27894,6.307867,37.905100000000004,3794.6172222260175
2025-07-25 13:33:00,41.015625,1.4178239999999995,1.3739609170592468,6.307875,6.221061,36.74769999999995,3794.6672222260177
2025-07-25 13:36:00,41.015625,1.3020829999999997,1.3164994968637396,5.98958,6.018517000000001,38.194500000000005,3794.717222226018
2025-07-25 13:39:00,41.00116,1.359954,1.3160759259443628,5.931710000000001,5.844906,37.905100000000004,3794.767222226018
2025-07-25 13:42:00,41.015625,1.359954,1.330813345191667,5.8738399999999995,5.815975999999999,36.74770000000001,3794.817222226018
2025-07-25 13:45:00,41.767935,1.359954,1.3308082719235457,5.90278,5.844906,37.61579999999998,3794.8672222260184
2025-07-25 13:48:00,41.001155,1.2442129999999993,1.2729332143583767,5.815969999999999,5.873847,36.74759999999998,3794.9172222260186
2025-07-25 13:51:00,41.001155,1.2152769999999995,1.300153155738837,5.700233999999999,5.873847,37.3263,3794.9672222260187
2025-07-25 13:54:00,41.767935,1.273148,1.3018706252622627,5.815974,5.873846,36.74770000000001,3795.017222226019
2025-07-25 13:57:00,41.001155,1.1863419999999998,1.2986454890798966,5.700233999999999,5.931712,37.326400000000035,3795.067222226019
2025-07-25 14:00:00,41.001155,1.2152769999999995,1.3139487243929542,5.815974,6.018517000000001,37.3263,3795.1172222260193
2025-07-25 14:03:00,41.015625,1.2152769999999995,1.2862635857469502,5.902774,6.047457,36.747600000000034,3795.1672222260195
2025-07-25 14:06:00,35.82176,1.157407,1.3101121020182989,5.815974,6.134257,34.14350000000002,3795.2172222260197
2025-07-25 14:09:00,37.138305,1.3310180000000003,1.3880858555462194,6.221063999999999,6.336806,36.74759999999998,3795.26722222602
2025-07-25 14:12:00,39.98843,1.273148,1.3301808584416286,5.989584,6.105326,36.45830000000001,3795.31722222602
2025-07-25 14:15:00,39.973960000000005,1.157407,1.3101167205518587,5.8449040000000005,6.163197,38.194500000000005,3795.36722222602
2025-07-25 14:18:00,41.001155,1.0995369999999998,1.2915134463902065,5.671294,6.076387,38.4837,3795.4172222260204
2025-07-25 14:21:00,39.20718,1.0995369999999998,1.2915134463902065,5.671294,6.076387,37.90519999999998,3795.4672222260206
2025-07-25 14:24:00,39.192710000000005,1.1574080000000002,1.3101172636273397,5.671294,5.989585999999999,38.19439999999997,3795.5172222260207
2025-07-25 14:27:00,39.20718,1.157407,1.3101167205518587,5.729164,6.047457,37.90509999999995,3795.567222226021
2025-07-25 14:30:00,39.20718,1.2442130000000002,1.3012247640359178,5.729169000000001,5.844906,37.03699999999998,3795.617222226021
2025-07-25 14:33:00,39.959495000000004,1.273148,1.3160729468467702,5.671298999999999,5.758101000000001,37.3263,3795.6672222260213
2025-07-25 14:36:00,39.20718,1.1863419999999998,1.2433143086203273,5.671298999999999,5.787037,38.483799999999974,3795.7172222260215
2025-07-25 14:39:00,38.15104,1.157407,1.2696343991370598,5.671298999999999,5.902781999999999,39.3519,3795.7672222260217
2025-07-25 14:42:00,39.20718,1.1863419999999998,1.271171763901674,5.671298999999999,5.844907000000001,37.3263,3795.817222226022
2025-07-25 14:45:00,39.20718,1.1863419999999998,1.2572949543641956,5.729169000000001,5.873847,36.45839999999998,3795.867222226022
2025-07-25 14:48:00,39.973960000000005,1.2152769999999995,1.2722721592477522,5.815974,5.931717000000001,38.194500000000005,3795.917222226022
2025-07-25 14:51:00,39.959495000000004,1.2152779999999996,1.300153678757469,5.84491,6.018522,36.45839999999998,3795.9672222260224
2025-07-25 14:54:00,39.192710000000005,1.2152779999999996,1.2862592873427476,5.96065,6.105322,37.615700000000004,3796.0172222260226
2025-07-25 14:57:00,37.12384,1.3020829999999997,1.3020825000220655,6.07639,6.076387,36.74770000000001,3796.0672222260227
2025-07-25 15:00:00,37.138305,1.3020829999999997,1.3450206588328446,6.076384999999999,6.163192,36.74770000000001,3796.117222226023
2025-07-25 15:03:00,37.12384,1.3310179999999994,1.287127152727402,6.163194999999999,6.076387,34.72219999999999,3796.167222226023
2025-07-25 15:06:00,37.138305,1.3310179999999994,1.3310199999668202,6.163194999999999,6.163197,35.01159999999999,3796.2172222260233
2025-07-25 15:09:00,37.12384,1.3310179999999994,1.3310199999668202,6.192125,6.192127000000001,35.59029999999996,3796.2672222260235
2025-07-25 15:12:00,37.138305,1.3888889999999998,1.3301814022791763,6.278936000000001,6.163197,35.59019999999998,3796.3172222260237
2025-07-25 15:15:00,32.494209999999995,1.359954,1.3308082719235457,6.2210659999999995,6.163192,33.85410000000002,3796.367222226024
2025-07-25 15:18:00,32.479745,1.3888889999999998,1.3001542463257565,6.336804999999999,6.163195999999999,31.82869999999997,3796.417222226024
2025-07-25 15:21:00,32.479745,1.2442129999999993,1.342942731407687,6.163189999999999,6.365737000000001,34.43289999999996,3796.467222226024
2025-07-25 15:24:00,37.12384,1.3888889999999998,1.3152245037755053,6.22107,6.076390999999999,35.59029999999996,3796.5172222260244
2025-07-25 15:27:00,37.138305,1.3020829999999997,1.2433147313726518,5.90278,5.787037,35.87960000000004,3796.5672222260246
2025-07-25 15:30:00,38.16551,1.359954,1.3012251605527012,5.90278,5.7870360000000005,35.59020000000004,3796.6172222260248
2025-07-25 15:33:00,38.16551,1.3888889999999998,1.3001542463257565,5.902774999999999,5.729165999999999,36.45830000000001,3796.667222226025
2025-07-25 15:36:00,37.12384,1.3020829999999997,1.2729282438107654,5.787039999999999,5.729167,35.87969999999996,3796.717222226025
2025-07-25 15:39:00,37.138305,1.4178240000000004,1.2986516240002286,5.93171,5.700236,37.037000000000035,3796.7672222260253
2025-07-25 15:42:00,37.138305,1.3310179999999994,1.2722727354336087,5.873845,5.758107000000001,36.16899999999998,3796.8172222260255
2025-07-25 15:45:00,37.138305,1.359953,1.2559617499122027,5.96065,5.758107000000001,37.037000000000035,3796.8672222260257
2025-07-25 15:48:00,34.534145,1.4178239999999995,1.298651624000228,6.134256,5.902781999999999,34.72219999999999,3796.917222226026
2025-07-25 15:51:00,35.836225,1.4467589999999992,1.2967094919874587,6.2210659999999995,5.931717000000001,34.43290000000002,3796.967222226026
2025-07-25 15:54:00,34.534145,1.3888889999999998,1.2849559329530398,6.105326000000001,5.902777,34.72219999999999,3797.017222226026
2025-07-25 15:57:00,32.494209999999995,1.3310179999999994,1.3164969930995518,6.105325,6.076387,33.27550000000002,3797.0672222260264
2025-07-25 16:00:00,34.534145,1.3020829999999997,1.3450157646795173,6.27894,6.365737000000001,33.27539999999999,3797.1172222260266
2025-07-25 16:03:00,32.479745,1.1574079999999993,1.3101126450925018,6.13426,6.452542000000001,32.117999999999995,3797.1672222260268
2025-07-25 16:06:00,30.150460000000002,1.2152779999999996,1.381625828867176,6.2789399999999995,6.626162,32.407399999999996,3797.217222226027
2025-07-25 16:09:00,30.150460000000002,1.2442129999999993,1.3838495760276548,6.510419999999999,6.799767000000001,31.828700000000026,3797.267222226027
2025-07-25 16:12:00,32.479745,1.1863419999999998,1.378984741333412,6.394679,6.799767000000001,32.11800000000005,3797.3172222260273
2025-07-25 16:18:00,30.13599,1.1863419999999998,1.4051382986513332,6.597219000000001,7.060187000000001,31.53929999999997,3797.3172222260273
2025-07-25 16:21:00,30.1794,1.2442130000000002,1.437255674547336,6.6261589999999995,7.031245999999999,31.82869999999997,3797.3172222260273
2025-07-25 16:24:00,32.47974,1.3020829999999997,1.441922197936223,6.655093999999999,6.944441,31.82869999999997,3797.3172222260273
2025-07-25 16:27:00,32.479745,1.2152769999999995,1.3682597850896625,6.684024,7.002317,33.27540000000005,3797.3172222260273
2025-07-25 18:39:00,46.137155,1.938657,1.5826524052318076,7.78356,7.118053000000001,40.219899999999996,3797.3172222260273
2025-07-25 18:42:00,43.330435,1.4467590000000001,1.6006298613804777,7.320605,7.638886,38.773199999999974,3797.3672222260275
2025-07-25 18:45:00,42.549185,1.4467600000000003,1.6542927496566913,7.262735999999999,7.696756000000001,39.3519,3797.4172222260277
2025-07-25 18:48:00,42.549185,1.4467589999999992,1.6542967928720964,7.349536,7.783567,39.93060000000003,3797.467222226028
2025-07-25 18:51:00,41.767935,1.3888889999999998,1.661477323073006,7.349536,7.928236999999999,37.90499999999997,3797.517222226028
2025-07-25 18:54:00,41.015625,1.4178239999999995,1.6384162881240818,7.378476,7.841432,37.3263,3797.567222226028
2025-07-25 18:57:00,39.20718,1.4467600000000003,1.5596390488922778,7.378476,7.609956,37.615700000000004,3797.6172222260284
2025-07-25 19:00:00,37.138305,1.3888889999999998,1.5425617297691654,7.146996000000001,7.465277,35.30099999999999,3797.6672222260286
2025-07-25 19:03:00,34.54861,1.3310180000000003,1.484482195955466,6.944440000000001,7.262732000000001,34.43289999999996,3797.7172222260288
2025-07-25 19:06:00,35.85069,1.2152769999999995,1.4212615139285987,6.655093999999999,7.089117,34.72230000000002,3797.767222226029
2025-07-25 19:09:00,38.16551,1.1574080000000002,1.4399246283225289,6.510414000000001,7.118055999999999,35.01159999999999,3797.817222226029
2025-07-25 19:12:00,38.16551,1.0995369999999998,1.4553787824842979,6.423614000000001,7.2048570000000005,35.59029999999996,3797.8672222260293
2025-07-25 19:15:00,37.138305,1.1284720000000004,1.4604247343102845,6.481484000000001,7.204861999999999,35.30090000000001,3797.9172222260295
2025-07-25 19:18:00,37.138305,1.157407,1.465057882817499,6.510414,7.175927,36.45839999999998,3797.9672222260297
2025-07-25 19:21:00,37.138305,1.157407,1.4525201853983727,6.6261589999999995,7.262732000000001,35.59030000000001,3798.01722222603
2025-07-25 19:24:00,37.138305,1.1863419999999998,1.4438243168994433,6.597219000000001,7.146987000000001,35.30090000000001,3798.06722222603
2025-07-25 19:27:00,34.534145,1.157407,1.465057882817499,6.539349,7.204861999999999,34.14359999999999,3798.11722222603
2025-07-25 19:30:00,34.534145,1.1863419999999998,1.4438243168994433,6.655093999999999,7.204861999999999,33.85419999999999,3798.1672222260304
2025-07-25 19:33:00,32.494209999999995,1.273148,1.4663811880086521,6.7997700000000005,7.204861999999999,33.56479999999999,3798.2172222260306
2025-07-25 19:36:00,32.479745,1.3020829999999997,1.455431627339266,6.9155050000000005,7.233792,32.696799999999996,3798.2672222260308
2025-07-25 19:39:00,31.206595,1.3888889999999998,1.4600359422662221,7.089116,7.233797000000001,32.407399999999996,3798.317222226031
2025-07-25 19:42:00,32.465275000000005,1.3888889999999998,1.487863571643747,7.146996000000001,7.349537,32.696699999999964,3798.367222226031
2025-07-25 19:45:00,32.494209999999995,1.359954,1.4726670073552024,7.118056,7.3495420000000005,32.98600000000005,3798.4172222260313
2025-07-25 19:48:00,30.16493,1.359954,1.4726670073552024,7.118056,7.3495420000000005,31.8288,3798.4672222260315
2025-07-25 19:51:00,30.16493,1.3888889999999998,1.4600359422662221,7.089116,7.233797000000001,32.11809999999997,3798.5172222260317
2025-07-25 19:54:00,30.150460000000002,1.359953,1.4588848365953544,7.0023100000000005,7.2048570000000005,32.11800000000005,3798.567222226032
2025-07-25 19:57:00,30.150460000000002,1.3310180000000003,1.4573540514437495,7.06018,7.320602,32.407399999999996,3798.617222226032
2025-07-25 20:00:00,30.13599,1.3310179999999994,1.4709595334075483,7.031244999999999,7.320607000000001,31.82869999999997,3798.667222226032
2025-07-25 20:12:00,30.1794,1.4178240000000004,1.4889917458985333,7.118060000000001,7.262736,32.407399999999996,3798.667222226032
2025-07-25 20:15:00,30.1794,1.4178240000000004,1.4889917458985333,7.14699,7.291665999999999,32.407399999999996,3798.667222226032
2025-07-25 20:18:00,30.13599,1.3310179999999994,1.4709548457539348,7.060185,7.349537,31.828700000000026,3798.667222226032
2025-07-25 20:21:00,30.16493,1.3020829999999997,1.4822205297972812,6.94444,7.320607000000001,31.82869999999997,3798.667222226032
2025-07-25 20:24:00,30.150460000000002,1.3020829999999997,1.4822159272399063,6.915509999999999,7.291667,32.40740000000005,3798.667222226032
2025-07-25 20:27:00,32.494209999999995,1.359954,1.51352895487657,6.94444,7.262736,31.82869999999997,3798.667222226032
2025-07-25 20:33:00,31.438075,1.273148,1.4397933195715997,6.915503999999999,7.262736,32.696799999999996,3798.667222226032
2025-07-25 20:36:00,34.54861,1.0995369999999998,1.4553829960626006,6.510413,7.291665999999999,34.432799999999986,3798.667222226032
2025-07-25 20:39:00,30.150460000000002,1.0416670000000003,1.4558883601029555,6.452544,7.378477,32.407399999999996,3798.667222226032
2025-07-25 20:42:00,32.479745,1.0995369999999998,1.4185418047623541,6.5393539999999994,7.233797000000001,33.85420000000005,3798.667222226032
2025-07-25 20:45:00,30.1794,1.0995369999999998,1.4185418047623541,6.5393539999999994,7.233797000000001,31.5394,3798.667222226032
2025-07-25 20:51:00,30.1794,1.1863419999999998,1.4692801349647844,6.597219000000001,7.2048570000000005,31.828700000000026,3798.667222226032
2025-07-25 21:06:00,30.150460000000002,1.2152769999999995,1.460251016512863,6.799764000000001,7.320607000000001,32.40749999999997,3798.667222226032
2025-07-25 21:09:00,30.150460000000002,1.2152769999999995,1.4858992063552519,6.799764000000001,7.378477,32.407399999999996,3798.7172222260324
2025-07-25 21:12:00,30.1794,1.2152769999999995,1.460251016512863,6.799764000000001,7.320607000000001,31.828700000000026,3798.7672222260326
2025-07-25 21:15:00,30.150460000000002,1.273148,1.4926878607073621,6.799764000000001,7.262736,32.69670000000002,3798.8172222260328
2025-07-25 21:18:00,30.13599,1.2152769999999995,1.4602465615351392,6.828703999999999,7.349537,33.275499999999965,3798.867222226033
2025-07-25 21:21:00,32.479745,1.2442129999999993,1.476531667555068,6.79977,7.291667,33.56490000000002,3798.917222226033
2025-07-25 21:24:00,32.479745,1.3020839999999998,1.4688642760378563,6.8287,7.1759260000000005,31.82869999999997,3798.9672222260333
2025-07-25 21:27:00,30.150460000000002,1.2442129999999993,1.476531667555068,6.79977,7.291667,30.67130000000003,3799.0172222260335
2025-07-25 21:30:00,30.150460000000002,1.2152779999999996,1.4602471266833434,6.79977,7.320602,31.828700000000026,3799.0672222260337
2025-07-25 21:33:00,30.150460000000002,1.2152769999999995,1.4473198217247651,6.712964,7.2048570000000005,31.82869999999997,3799.117222226034
2025-07-25 21:36:00,30.150460000000002,1.273148,1.4663811880086524,6.828703999999999,7.233796,31.82869999999997,3799.167222226034
2025-07-25 21:39:00,30.16493,1.2152769999999995,1.460251016512863,6.799764000000001,7.320607000000001,32.69670000000002,3799.217222226034
2025-07-25 21:42:00,30.150460000000002,1.2442129999999993,1.4504203518566203,6.79977,7.233797000000001,30.9606,3799.2672222260344
2025-07-25 21:45:00,30.1794,1.2442129999999993,1.4240219219282464,6.857639999999999,7.233797000000001,32.11810000000003,3799.3172222260346
2025-07-25 21:48:00,30.16493,1.2442129999999993,1.4635132457643572,6.857639999999999,7.320607000000001,32.407399999999996,3799.3672222260348
2025-07-25 21:51:00,32.494209999999995,1.1863419999999998,1.4565869629085952,6.741899,7.320607000000001,34.43289999999996,3799.417222226035
2025-07-25 21:54:00,32.494209999999995,1.0995369999999998,1.4185418047623541,6.5393539999999994,7.233797000000001,33.275499999999965,3799.467222226035
2025-07-25 21:57:00,32.494209999999995,1.1284720000000004,1.4604247343102854,6.510418,7.233796,32.986099999999965,3799.5172222260353
2025-07-25 22:00:00,30.16493,1.0127309999999996,1.402264592444692,6.394672999999999,7.262732000000001,32.696799999999996,3799.5672222260355
2025-07-25 22:03:00,30.1794,1.0416659999999993,1.4440273528082228,6.394672999999999,7.291667,32.407399999999996,3799.6172222260357
2025-07-25 23:33:00,31.206595,1.0127319999999997,1.3420868173949922,5.960653,6.684031,31.82869999999997,3799.6172222260357
2025-07-25 23:36:00,34.54861,0.8680560000000002,1.3770963266329836,5.700232000000001,6.886576,33.56479999999999,3799.6172222260357
2025-07-25 23:39:00,32.479745,0.78125,1.3700186192784043,5.6423570000000005,7.060187000000001,32.69670000000002,3799.6172222260357
2025-07-25 23:42:00,32.479745,0.8391200000000003,1.368213338439893,5.700232,6.944442,33.27550000000002,3799.6172222260357
2025-07-25 23:45:00,30.16493,0.8969909999999999,1.3629205292361588,5.902783,6.973382,31.828700000000026,3799.6172222260357
2025-07-26 00:06:00,37.138305,1.5914349999999997,1.4878612506136872,7.00232,6.799765000000001,34.72220000000004,3799.6172222260357
2025-07-26 00:09:00,38.16551,1.3020839999999998,1.495495331673418,6.684029999999999,7.089116000000001,35.87960000000004,3799.6172222260357
2025-07-26 00:12:00,33.506945,1.2152779999999996,1.5860349677644665,6.88657,7.6967620000000005,33.564899999999966,3799.6172222260357
2025-07-26 00:15:00,30.150460000000002,1.1284719999999995,1.3596239479717773,6.250004,6.741902,32.407399999999996,3799.6172222260357
2025-07-26 00:48:00,30.13599,1.273148,1.4397886984029435,6.684024,7.031245999999999,31.5394,3799.6172222260357
2025-07-26 00:57:00,30.150460000000002,1.3020839999999998,1.4822164723622244,6.857639999999999,7.233796,30.671299999999974,3799.6172222260357
2025-07-26 01:03:00,30.1794,1.3020839999999998,1.4688642760378563,6.88657,7.233796,32.407399999999996,3799.6172222260357
2025-07-26 01:06:00,30.1794,1.2152779999999996,1.4602515816622181,6.8287,7.3495420000000005,32.117999999999995,3799.6172222260357
2025-07-26 01:09:00,30.1794,1.3020839999999998,1.4954999092048733,6.8287,7.233796,31.539300000000026,3799.6172222260357
2025-07-26 01:27:00,30.13599,1.2152769999999995,1.4343283919787184,6.770834,7.233797000000001,31.539300000000026,3799.6172222260357
2025-07-26 01:30:00,30.13599,1.1863419999999998,1.4438287383629345,6.770829000000001,7.320607000000001,31.25,3799.6172222260357
2025-07-26 01:33:00,30.150460000000002,1.1863419999999998,1.4438243168994433,6.597219000000001,7.146987000000001,31.5394,3799.6172222260357
2025-07-26 02:48:00,30.150460000000002,1.3020839999999998,1.441927414805341,6.8287,7.118055999999999,29.513900000000007,3799.6172222260357
2025-07-26 03:06:00,30.13599,1.3020839999999998,1.4822164723622244,6.857639999999999,7.233796,30.671300000000002,3799.6172222260357
2025-07-26 03:09:00,30.1794,1.2442129999999993,1.4894863408525836,6.944439999999999,7.465277,30.960699999999974,3799.6172222260357
2025-07-26 03:12:00,30.150460000000002,1.2442129999999993,1.4635087338015011,7.00232,7.465277,30.381899999999973,3799.6172222260357
2025-07-26 03:15:00,30.1794,1.273148,1.4795699085288478,6.886570000000001,7.320602,31.249899999999997,3799.6172222260357
2025-07-26 03:18:00,30.150460000000002,1.3020829999999997,1.455431627339266,6.85764,7.175927,30.09250000000003,3799.6172222260357
2025-07-26 04:12:00,30.1794,1.186343,1.4692807116506346,6.597224000000001,7.204861,30.092600000000004,3799.6172222260357
2025-07-26 04:15:00,30.150460000000002,1.0416659999999993,1.4201496635334048,6.481482999999999,7.320607000000001,30.960600000000028,3799.667222226036
2025-07-26 04:18:00,32.47974,1.0995369999999998,1.4675487174359354,6.423608000000001,7.233801000000001,33.27540000000002,3799.717222226036
2025-07-26 04:21:00,32.494209999999995,0.9259259999999996,1.4160012665717303,6.278938,7.407412,31.82869999999997,3799.767222226036
2025-07-26 04:24:00,32.494209999999995,1.0127309999999996,1.4842333236876484,6.423608000000001,7.494217000000001,32.1181,3799.8172222260364
2025-07-26 04:27:00,30.16493,1.0127309999999996,1.4259410914537818,6.5104180000000005,7.436347,31.25,3799.8672222260366
2025-07-26 04:30:00,30.1794,1.0416659999999993,1.4676918998002786,6.365743,7.320607000000001,30.960699999999974,3799.9172222260368
2025-07-26 04:33:00,30.150460000000002,1.0416659999999993,1.432113677687826,6.481482999999999,7.349537,31.5394,3799.967222226037
2025-07-26 04:36:00,32.479745,1.1284720000000004,1.4480494931956558,6.568288000000001,7.262736,32.117999999999995,3800.017222226037
2025-07-26 04:39:00,31.19213,1.070601,1.4378531128221639,6.510418,7.320607000000001,30.9606,3800.0672222260373
2025-07-26 04:42:00,32.494209999999995,1.1574080000000002,1.4775348335010419,6.568284,7.262736,31.828699999999998,3800.1172222260375
2025-07-26 04:45:00,32.479745,1.1574080000000002,1.4775348335010412,6.684024000000001,7.378475999999999,32.407399999999996,3800.1672222260377
2025-07-26 04:48:00,34.54861,1.186343,1.4944823629693387,6.7129639999999995,7.378471,31.5394,3800.217222226038
2025-07-26 04:51:00,37.12384,1.0995369999999998,1.4185460796719405,6.684024000000001,7.378477,30.960700000000003,3800.267222226038
2025-07-26 04:54:00,39.20718,1.1574080000000002,1.452520767199498,6.655094,7.291665999999999,30.9606,3800.317222226038
2025-07-26 04:57:00,30.150460000000002,0.9259260000000005,1.471851487261009,6.250004000000001,7.523147999999999,33.56480000000002,3800.3672222260384
2025-07-26 05:00:00,32.479745,1.1574080000000002,1.477530532815809,6.597224000000001,7.291665999999999,31.25,3800.4172222260386
2025-07-26 05:03:00,30.1794,1.070602,1.4619296659274057,6.510414000000001,7.3784719999999995,30.382000000000005,3800.4672222260388
2025-07-26 05:06:00,30.16493,1.157407,1.465057882817499,6.6261540000000005,7.291667,31.828699999999998,3800.517222226039
2025-07-26 05:12:00,30.13599,1.2442130000000002,1.5908344148598423,7.2337940000000005,7.986111,31.828699999999998,3800.517222226039
2025-07-26 05:15:00,30.150460000000002,1.157407,1.5872568379191507,7.204864,8.159727,31.828700000000026,3800.517222226039
2025-07-26 05:36:00,30.150460000000002,1.157407,1.5752748848148557,7.146994,8.072917,31.82869999999997,3800.517222226039
2025-07-26 05:39:00,30.1794,1.157407,1.5511629875507982,7.175924000000001,8.043977,31.82869999999997,3800.517222226039
2025-07-26 05:42:00,30.150460000000002,1.157407,1.5390309475285169,7.0601840000000005,7.899307,31.828700000000026,3800.517222226039
2025-07-26 05:45:00,30.150460000000002,1.157407,1.5872527062281587,7.089124000000001,8.043977,32.1181,3800.517222226039
2025-07-26 05:48:00,30.1794,1.1284720000000004,1.5454827979364263,7.204864,8.130792,32.11800000000002,3800.517222226039
2025-07-26 05:51:00,30.150460000000002,1.2442130000000002,1.6155908300000368,7.204859000000001,8.015046,32.69669999999999,3800.517222226039
2025-07-26 05:54:00,30.16493,1.1863419999999998,1.58084866407219,7.204859000000001,8.072917,32.407399999999996,3800.517222226039
2025-07-26 06:00:00,30.16493,1.1863419999999998,1.5808486640721908,7.320599,8.188657000000001,31.82869999999997,3800.517222226039
2025-07-26 06:03:00,30.13599,1.1863419999999998,1.4944817796943346,6.9444490000000005,7.609957,30.67130000000003,3800.517222226039
2025-07-26 06:06:00,30.13599,1.157407,1.4899421221018816,6.9444490000000005,7.667822,31.5394,3800.517222226039
2025-07-26 06:12:00,30.13599,1.2442130000000002,1.47653615563745,6.886569,7.378475999999999,32.407399999999996,3800.517222226039
2025-07-26 06:15:00,30.1794,1.1863419999999998,1.5069931229851024,6.7997689999999995,7.494217000000001,32.11809999999997,3800.517222226039
2025-07-26 06:24:00,30.1794,1.0995369999999998,1.4553829960626006,6.684024000000001,7.465277,31.82860000000005,3800.517222226039
2025-07-26 06:27:00,32.494209999999995,1.186343,1.5069937095183188,6.799764,7.494211000000001,32.11799999999997,3800.517222226039
2025-07-26 06:30:00,31.19213,1.0416660000000002,1.4676918998002793,6.655088000000001,7.609952000000001,33.275499999999994,3800.517222226039
2025-07-26 06:33:00,32.465275000000005,1.070601,1.4619290503413183,6.626158,7.494217000000001,32.986099999999965,3800.517222226039
2025-07-26 06:36:00,34.534145,1.070602,1.4857897070499364,6.3657379999999995,7.291665999999999,35.87960000000004,3800.517222226039
2025-07-26 06:39:00,32.494209999999995,0.9837959999999999,1.4539927792467107,6.336808,7.407412,33.85419999999999,3800.517222226039
2025-07-26 06:42:00,32.479745,1.0127309999999996,1.4610662482219716,6.307868,7.320607000000001,33.85419999999999,3800.517222226039
2025-07-26 06:45:00,30.13599,1.0416670000000003,1.4794497457029483,6.394674,7.378477,32.98610000000002,3800.517222226039
2025-07-26 06:48:00,30.150460000000002,1.2152769999999995,1.523890928716454,6.799764000000001,7.465277,32.696799999999996,3800.517222226039
2025-07-26 07:18:00,31.19213,1.5625,1.533384002894385,7.494211000000001,7.436341,31.82869999999997,3800.517222226039
2025-07-26 07:21:00,30.13599,1.5335650000000003,1.5623199043923164,7.407411000000001,7.465275999999999,31.82869999999997,3800.567222226039
2025-07-26 07:24:00,31.438075,1.4756939999999998,1.5608892572573314,7.407411000000001,7.581017000000001,32.407399999999996,3800.6172222260393
2025-07-26 07:27:00,32.494209999999995,1.5625,1.5912606221143415,7.465281,7.5231509999999995,32.9862,3800.6672222260395
2025-07-26 07:30:00,32.479745,1.5625,1.5912606221143415,7.465281,7.5231509999999995,32.986099999999965,3800.7172222260397
2025-07-26 07:33:00,30.150460000000002,1.4756939999999998,1.53283485300244,7.465281,7.581017000000001,32.11809999999997,3800.76722222604
2025-07-26 07:36:00,30.150460000000002,1.3888889999999998,1.5153681033897468,7.320605999999999,7.581016999999999,32.696799999999996,3800.81722222604
2025-07-26 07:39:00,30.150460000000002,1.4467589999999992,1.5319262604439317,7.4363459999999995,7.609957,32.117999999999995,3800.86722222604
2025-07-26 07:42:00,31.438075,1.4178239999999995,1.530646982178094,7.320605999999999,7.5520819999999995,32.9862,3800.9172222260404
2025-07-26 07:45:00,32.479745,1.3888889999999998,1.5425664029081092,7.291666,7.609957,33.275499999999965,3800.9672222260406
2025-07-26 07:48:00,32.494209999999995,1.359953,1.5403854061216162,7.291670000000001,7.667827000000001,33.85420000000005,3801.0172222260408
2025-07-26 07:51:00,32.479745,1.3310180000000003,1.5640994607581407,7.14699,7.638891999999999,33.85419999999999,3801.067222226041
2025-07-26 07:54:00,33.506945,1.3310179999999994,1.5246060315721284,7.204864999999999,7.609957,33.85410000000002,3801.117222226041
2025-07-26 07:57:00,34.534145,1.3020829999999997,1.5479214855813288,7.06019,7.581017000000001,33.56479999999999,3801.1672222260413
2025-07-26 08:00:00,35.836225,1.359954,1.580150494495646,7.089119999999999,7.552085999999999,35.01159999999999,3801.2172222260415
2025-07-26 08:03:00,34.534145,1.2152779999999996,1.4858953686424212,6.97338,7.5520819999999995,35.87969999999996,3801.2672222260417
2025-07-26 08:06:00,35.836225,1.3020839999999998,1.5349189239377814,6.97338,7.465275999999999,34.14350000000002,3801.317222226042
2025-07-26 08:09:00,34.534145,1.2442129999999993,1.5406457615639146,6.944439999999999,7.581017000000001,35.87969999999996,3801.367222226042
2025-07-26 08:12:00,37.138305,1.2442129999999993,1.4894863408525836,6.97338,7.494217000000001,34.14350000000002,3801.417222226042
2025-07-26 08:15:00,37.138305,1.359954,1.5669625421883304,7.089119999999999,7.5231460000000006,34.432799999999986,3801.4672222260424
2025-07-26 08:18:00,37.12384,1.2152779999999996,1.5112864803556625,6.97338,7.609952000000001,35.300899999999956,3801.5172222260426
2025-07-26 08:21:00,37.138305,1.3020829999999997,1.5479214855813288,7.06019,7.581017000000001,35.879700000000014,3801.5672222260428
2025-07-26 08:24:00,37.138305,1.3888889999999998,1.5425617297691654,7.06019,7.378471,36.45839999999998,3801.617222226043
2025-07-26 08:27:00,34.54861,1.273148,1.531625297117971,7.031244999999999,7.581016999999999,34.43289999999996,3801.667222226043
2025-07-26 08:30:00,34.534145,1.3310179999999994,1.551001179512213,7.118054999999999,7.581017000000001,34.14350000000002,3801.7172222260433
2025-07-26 08:33:00,32.479745,1.3020829999999997,1.5218488279669893,7.060185,7.5231520000000005,35.01150000000001,3801.7672222260435
2025-07-26 08:36:00,34.54861,1.4178240000000004,1.544375406078052,7.14699,7.407406,33.27540000000005,3801.8172222260437
