Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-26 08:39:00,33.506945,1.3310179999999994,1.5246060315721284,7.060185,7.465277,32.69670000000002,3801.867222226044
2025-07-26 08:42:00,34.54861,1.359954,1.51352895487657,7.00231,7.320606,35.01150000000001,3801.917222226044
2025-07-26 08:45:00,35.836225,1.359954,1.5269939661081635,6.915509999999999,7.262736,35.87959999999998,3801.967222226044
2025-07-26 08:48:00,38.16551,1.359954,1.5403905661153896,6.94444,7.320606,35.87959999999998,3802.0172222260444
2025-07-26 08:51:00,37.12384,1.2442130000000002,1.540645761563915,6.7997689999999995,7.436346,35.879700000000014,3802.0672222260446
2025-07-26 08:54:00,34.534145,1.2152769999999995,1.511290268176478,6.799764000000001,7.436347,34.72219999999999,3802.1172222260448
2025-07-26 08:57:00,33.52141,1.3020829999999997,1.5087066959572555,6.944444999999999,7.3784719999999995,35.01159999999999,3802.167222226045
2025-07-26 09:00:00,34.54861,1.359953,1.5403900228037921,7.06018,7.436347,35.87969999999996,3802.217222226045
2025-07-26 09:03:00,34.534144999999995,1.4467590000000001,1.5319262604439319,7.118060000000001,7.291671,34.72230000000002,3802.2672222260453
2025-07-26 09:06:00,37.138305,1.3888889999999998,1.5153728288675683,7.060185,7.320606,35.300899999999956,3802.3172222260455
2025-07-26 09:09:00,37.138305,1.359954,1.540385949432126,7.118056,7.494212,35.30090000000001,3802.3672222260457
2025-07-26 09:12:00,34.54861,1.3310180000000003,1.5113058592167958,7.0023100000000005,7.3784719999999995,33.27539999999999,3802.417222226046
2025-07-26 09:15:00,33.52141,1.3310180000000003,1.4979287865068,6.97338,7.320602,33.56490000000002,3802.467222226046
2025-07-26 09:18:00,35.836225,1.4178240000000004,1.5306517393754535,7.06018,7.291665999999999,34.43289999999996,3802.517222226046
2025-07-26 09:21:00,35.836225,1.3888889999999998,1.5153728288675683,7.118054999999999,7.378475999999999,34.43280000000004,3802.5672222260464
2025-07-26 09:24:00,34.534145,1.3020829999999997,1.508711249074828,6.973375,7.407412,33.56479999999999,3802.6172222260466
2025-07-26 09:27:00,37.138305,1.3310179999999994,1.5246060315721284,7.089125,7.494217000000001,34.72219999999999,3802.6672222260468
2025-07-26 09:30:00,37.109375,1.359953,1.5403854061216162,7.118060000000001,7.494217000000001,34.43290000000002,3802.717222226047
2025-07-26 09:33:00,37.138305,1.3310179999999994,1.5113058592167952,7.060185,7.436347,35.300899999999956,3802.767222226047
2025-07-26 09:36:00,38.16551,1.3888889999999998,1.5560538475798449,7.00231,7.349540999999999,33.56480000000005,3802.8172222260473
2025-07-26 09:39:00,41.001155,1.359954,1.580150494495646,6.94444,7.407406,35.30090000000001,3802.8672222260475
2025-07-26 09:42:00,39.973960000000005,1.2442129999999993,1.5279526026197636,6.88657,7.494217000000001,37.037000000000006,3802.9172222260477
2025-07-26 09:45:00,41.796875,1.273148,1.5572615122610969,6.857634,7.465275999999999,38.48370000000003,3802.967222226048
2025-07-26 09:48:00,44.09722,1.1574080000000002,1.5632473332811962,6.7129639999999995,7.609956,37.32639999999998,3803.017222226048
2025-07-26 09:51:00,41.015625,1.273148,1.6078091933212475,6.973375,7.696757,38.7731,3803.067222226048
2025-07-26 09:54:00,38.16551,1.4467590000000001,1.5870417038113562,7.3495360000000005,7.638887,37.61579999999998,3803.1172222260484
2025-07-26 09:57:00,37.138305,1.5335649999999994,1.5765702342386205,7.436342,7.523147,37.32639999999998,3803.1672222260486
2025-07-26 10:00:00,37.138305,1.4756939999999998,1.5608892572573314,7.407411000000001,7.581017000000001,34.43289999999999,3803.2172222260488
2025-07-26 10:03:00,39.20718,1.4178240000000004,1.5715999676852188,7.118060000000001,7.436346,35.011600000000016,3803.267222226049
2025-07-26 10:06:00,38.16551,1.273148,1.5572615122610978,7.00231,7.609952000000001,36.45839999999998,3803.317222226049
2025-07-26 10:09:00,41.015625,1.359954,1.580150494495646,7.089119999999999,7.552085999999999,38.48389999999995,3803.3672222260493
2025-07-26 10:12:00,41.001155,1.273148,1.5572615122610978,7.00231,7.609952000000001,39.0625,3803.4172222260495
2025-07-26 10:15:00,41.001155,1.3020829999999997,1.5608642060291746,7.06019,7.609957,38.194500000000005,3803.4672222260497
2025-07-26 10:18:00,39.98843,1.273148,1.5699847965289735,7.03125,7.667822,36.747600000000034,3803.51722222605
2025-07-26 10:21:00,41.015625,1.3020839999999998,1.5608647702881127,6.97338,7.5231460000000006,39.0625,3803.56722222605
2025-07-26 10:24:00,39.20718,1.3020829999999997,1.5737435197162915,6.915509999999999,7.494217000000001,37.326400000000035,3803.61722222605
2025-07-26 10:27:00,39.20718,1.273148,1.544472540719483,7.03125,7.609952000000001,37.61579999999998,3803.6672222260504
2025-07-26 10:30:00,39.20718,1.359954,1.5669625421883298,7.146990000000001,7.581016,36.45839999999998,3803.7172222260506
2025-07-26 10:33:00,41.015625,1.359954,1.593267637925629,7.06019,7.552085999999999,37.615700000000004,3803.7672222260508
2025-07-26 10:36:00,45.12442,1.157407,1.551167171999858,6.741892999999999,7.6099559999999995,40.219899999999996,3803.817222226051
2025-07-26 10:39:00,49.276619999999994,0.9259260000000005,1.5266554199452131,6.221062000000001,7.638886,42.53469999999999,3803.867222226051
2025-07-26 10:42:00,50.795715,0.868055,1.5385963840558428,6.018517,7.638891999999999,46.29630000000003,3803.9172222260513
2025-07-26 10:45:00,45.12442,0.9837959999999999,1.566607838277532,6.249998,7.609952,43.11340000000001,3803.9672222260515
2025-07-26 10:48:00,44.09722,1.0416660000000002,1.5374937185903506,6.481478000000001,7.609952000000001,40.79860000000002,3804.0172222260517
2025-07-26 10:51:00,45.12442,0.9837959999999999,1.5444238524661942,6.3657379999999995,7.667822,41.66669999999999,3804.067222226052
2025-07-26 10:54:00,41.767935,1.186343,1.5808492696702248,6.857639999999999,7.725697,39.0625,3804.117222226052
2025-07-26 10:57:00,41.015625,1.3310179999999994,1.5640994607581402,7.175925,7.667827000000001,37.037000000000035,3804.167222226052
2025-07-26 11:00:00,41.015625,1.359953,1.5801499418671188,7.204860000000001,7.667827000000001,37.61579999999998,3804.2172222260524
2025-07-26 11:03:00,39.973960000000005,1.4467589999999992,1.6006298613804777,7.320605999999999,7.638887,36.74770000000001,3804.2672222260526
2025-07-26 11:06:00,39.98843,1.4467589999999992,1.6275976452997554,7.378476,7.754627000000001,36.747799999999984,3804.3172222260528
2025-07-26 11:09:00,43.330435,1.4467600000000003,1.6542973396251721,7.291666,7.725695999999999,38.7731,3804.367222226053
2025-07-26 11:12:00,42.549185,1.3888889999999998,1.6224313100562995,7.175925,7.667826,39.64119999999997,3804.417222226053
2025-07-26 11:15:00,41.015625,1.3310179999999994,1.6029978197191728,7.089125,7.667827000000001,39.641200000000026,3804.4672222260533
2025-07-26 11:18:00,41.001155,1.3310180000000003,1.6158426116894136,7.14699,7.754632,38.773199999999974,3804.5172222260535
2025-07-26 11:21:00,41.001155,1.359953,1.593267082239924,7.14699,7.638887,38.483799999999974,3804.5672222260537
2025-07-26 11:24:00,41.001155,1.3310179999999994,1.5900962731140547,7.118054999999999,7.667827000000001,37.615800000000036,3804.617222226054
2025-07-26 11:27:00,41.767935,1.3310179999999994,1.6158426116894133,7.118054999999999,7.725697,39.641200000000026,3804.667222226054
2025-07-26 11:30:00,41.796875,1.3020829999999997,1.599313237204826,7.089119999999999,7.725697,38.19440000000003,3804.717222226054
2025-07-26 11:33:00,41.015625,1.3020829999999997,1.586556448945656,7.03125,7.638887,40.509299999999996,3804.7672222260544
2025-07-26 11:36:00,41.767935,1.359953,1.6063240140954613,7.204860000000001,7.725697,38.19439999999997,3804.8172222260546
2025-07-26 11:39:00,42.549185,1.4178240000000004,1.611897986643672,7.26273,7.667826,37.326400000000035,3804.8672222260548
2025-07-26 11:42:00,42.578125,1.4178240000000004,1.5985335934034954,7.204860000000001,7.581016,39.64119999999997,3804.917222226055
2025-07-26 11:45:00,42.520255000000006,1.3888889999999998,1.6092870291001895,7.262735999999999,7.725697,39.641200000000026,3804.967222226055
2025-07-26 11:48:00,41.015625,1.359954,1.5932676379256305,7.262735999999999,7.754632,38.48380000000003,3805.0172222260553
2025-07-26 11:51:00,41.001155,1.3888889999999998,1.5828052609938483,7.262735999999999,7.667827000000001,37.61579999999998,3805.0672222260555
2025-07-26 11:54:00,39.20718,1.4467590000000001,1.6276022813797824,7.378471,7.754632,37.90519999999998,3805.1172222260557
2025-07-26 11:57:00,39.20718,1.5046289999999996,1.6313729201896277,7.494216,7.754627000000001,37.615800000000036,3805.167222226056
2025-07-26 12:00:00,39.98843,1.5625,1.6055099574239535,7.494216,7.581016,37.61579999999998,3805.217222226056
2025-07-26 12:03:00,41.001155,1.4756939999999998,1.6160531454633489,7.349540999999999,7.638887,38.19439999999997,3805.267222226056
2025-07-26 12:06:00,41.015625,1.4467589999999992,1.61415105179841,7.320605999999999,7.667827000000001,38.483799999999974,3805.3172222260564
2025-07-26 12:09:00,41.767935,1.5335649999999994,1.6465974719759209,7.349536,7.581021000000001,38.194500000000005,3805.3672222260566
2025-07-26 12:12:00,41.001155,1.4178239999999995,1.5985335934034957,7.378476,7.754632,39.93059999999997,3805.4172222260568
2025-07-26 12:15:00,41.015625,1.4467589999999992,1.6276022813797826,7.349536,7.725697,37.905100000000004,3805.467222226057
2025-07-26 12:18:00,41.015625,1.4467589999999992,1.600634545804973,7.349536,7.667827000000001,36.16899999999998,3805.517222226057
2025-07-26 12:21:00,39.20718,1.4467589999999992,1.6006345458049716,7.291666,7.609957,38.194500000000005,3805.5672222260573
2025-07-26 12:24:00,41.015625,1.4178240000000004,1.585104580778594,7.204860000000001,7.552085999999999,37.03699999999998,3805.6172222260575
2025-07-26 12:27:00,41.015625,1.3310179999999994,1.5640994607581402,7.118054999999999,7.609957,37.905100000000004,3805.6672222260577
2025-07-26 12:30:00,41.00116,1.359954,1.606324572816336,7.089119999999999,7.609956,38.483799999999974,3805.717222226058
2025-07-26 12:33:00,41.001155,1.3020829999999997,1.5737435197162915,7.118054999999999,7.6967620000000005,38.194500000000005,3805.767222226058
2025-07-26 12:36:00,39.98843,1.359953,1.5669619926416922,7.204860000000001,7.638887,38.48380000000003,3805.817222226058
2025-07-26 12:39:00,39.973960000000005,1.3888889999999998,1.5694646596690578,7.233796000000001,7.609957,38.7731,3805.8672222260584
2025-07-26 12:42:00,41.001155,1.4467600000000003,1.5870422356352418,7.291666,7.581016,38.48380000000003,3805.9172222260586
2025-07-26 12:45:00,39.98843,1.3310180000000003,1.5900962731140542,7.204860000000001,7.754632,39.0625,3805.9672222260588
2025-07-26 12:48:00,41.001155,1.359953,1.55371075463242,7.204860000000001,7.609957,38.77320000000003,3806.017222226059
2025-07-26 12:51:00,39.973960000000005,1.359953,1.5669619926416922,7.204860000000001,7.638887,38.194500000000005,3806.067222226059
2025-07-26 12:54:00,41.001155,1.4178240000000004,1.5850999267180417,7.2338,7.581016,39.0625,3806.1172222260593
2025-07-26 12:57:00,39.98843,1.359953,1.5932670822399222,7.118060000000001,7.609957,37.905100000000004,3806.1672222260595
2025-07-26 13:00:00,39.98843,1.359953,1.5801499418671188,7.14699,7.609957,38.7731,3806.2172222260597
2025-07-26 13:03:00,39.20718,1.359953,1.5669619926416931,7.2338,7.667827000000001,38.7731,3806.26722222606
2025-07-26 13:06:00,41.015625,1.4178240000000004,1.5851045807785944,7.26273,7.609956,37.03709999999995,3806.31722222606
2025-07-26 13:09:00,39.973960000000005,1.359953,1.593267082239924,7.2338,7.725697,37.03709999999995,3806.36722222606
2025-07-26 13:12:00,42.549185,1.4467590000000001,1.6276022813797824,7.26273,7.638891,39.0625,3806.4172222260604
2025-07-26 13:15:00,41.015625,1.3310180000000003,1.6158426116894136,7.14699,7.754632,39.35179999999997,3806.4672222260606
2025-07-26 13:18:00,41.001155,1.359953,1.5801499418671188,7.204860000000001,7.667827000000001,38.7731,3806.5172222260608
2025-07-26 13:21:00,41.015625,1.359953,1.5801499418671188,7.204860000000001,7.667827000000001,39.930499999999995,3806.567222226061
2025-07-26 13:24:00,41.767935,1.3020829999999997,1.5608642060291746,7.06019,7.609957,38.48380000000003,3806.617222226061
2025-07-26 13:27:00,42.549185,1.359954,1.6193137480530766,7.03125,7.581016,38.19449999999995,3806.6672222260613
2025-07-26 13:30:00,41.001155,1.3020829999999997,1.599313237204826,7.118054999999999,7.754632,39.0625,3806.7172222260615
2025-07-26 13:33:00,39.20718,1.273148,1.544472540719483,7.060185,7.638887,37.615700000000004,3806.7672222260617
2025-07-26 13:36:00,41.015625,1.3310179999999994,1.5640994607581402,7.118054999999999,7.609957,38.48380000000003,3806.817222226062
2025-07-26 13:39:00,41.015625,1.3020829999999997,1.599313237204826,7.118054999999999,7.754632,39.641200000000026,3806.867222226062
2025-07-26 13:42:00,39.20718,1.3310179999999994,1.6029978197191728,7.089125,7.667827000000001,37.615700000000004,3806.917222226062
2025-07-26 13:45:00,39.20718,1.359953,1.6063240140954613,7.204860000000001,7.725697,37.615700000000004,3806.9672222260624
2025-07-26 13:48:00,41.015625,1.359953,1.6063195133830521,7.2338,7.754627000000001,38.19440000000003,3807.0172222260626
2025-07-26 13:51:00,39.20718,1.3310179999999994,1.5640994607581402,7.175925,7.667827000000001,36.74759999999998,3807.0672222260628
2025-07-26 13:54:00,41.001155,1.3888889999999998,1.5828052609938483,7.204864999999999,7.609956,37.61579999999998,3807.117222226063
2025-07-26 13:57:00,41.015625,1.3310179999999994,1.5900918028026085,7.204864999999999,7.754627000000001,37.90499999999997,3807.167222226063
2025-07-26 14:00:00,41.001155,1.3310179999999994,1.5771276513364139,7.118054999999999,7.638887,38.77320000000003,3807.2172222260633
2025-07-26 14:03:00,39.973960000000005,1.3020829999999997,1.5737435197162903,7.060185,7.638891999999999,39.3519,3807.2672222260635
2025-07-26 14:06:00,41.001155,1.3020829999999997,1.586556448945656,7.06019,7.667827000000001,38.194500000000005,3807.3172222260637
2025-07-26 14:09:00,42.549185,1.359954,1.6579201675387572,7.06019,7.696756000000001,40.7987,3807.367222226064
2025-07-26 14:12:00,43.330435,1.3888889999999998,1.6224267792739935,7.175929999999999,7.667821000000001,39.0625,3807.417222226064
2025-07-26 14:15:00,41.030095,1.3310179999999994,1.6029978197191728,7.204864999999999,7.783567,39.641200000000026,3807.467222226064
2025-07-26 14:18:00,42.549185,1.4178240000000004,1.63842084865423,7.204860000000001,7.667826,40.50920000000002,3807.5172222260644
2025-07-26 14:21:00,41.767935,1.4178240000000004,1.611897986643672,7.14699,7.552085999999999,39.0625,3807.5672222260646
2025-07-26 14:24:00,41.001155,1.359953,1.5801499418671188,7.14699,7.609957,38.7731,3807.6172222260648
2025-07-26 14:27:00,39.973960000000005,1.359953,1.5801453964085361,7.118060000000001,7.581017000000001,39.0625,3807.667222226065
2025-07-26 14:30:00,39.973960000000005,1.359953,1.5801499418671188,7.14699,7.609957,35.011600000000044,3807.717222226065
2025-07-26 14:33:00,41.015625,1.3020829999999997,1.5479259689632,7.175925,7.6967620000000005,38.19440000000003,3807.7672222260653
2025-07-26 14:36:00,41.001155,1.359953,1.593267082239924,7.2338,7.725697,39.64119999999997,3807.8172222260655
2025-07-26 14:39:00,41.015625,1.359953,1.5801499418671188,7.204860000000001,7.667827000000001,39.0625,3807.8672222260657
2025-07-26 14:42:00,41.001155,1.4178240000000004,1.63842084865423,7.204860000000001,7.667826,37.905100000000004,3807.917222226066
2025-07-26 14:45:00,41.782405,1.359953,1.593267082239924,7.2338,7.725697,37.32639999999998,3807.967222226066
2025-07-26 14:48:00,41.767935,1.359953,1.5801499418671188,7.204860000000001,7.667827000000001,39.64119999999997,3808.017222226066
2025-07-26 14:51:00,44.09722,1.3888889999999998,1.6092870291001895,7.118054999999999,7.581016,40.21980000000002,3808.0672222260664
2025-07-26 14:54:00,42.549185,1.3020829999999997,1.599313237204826,7.089119999999999,7.725697,40.79860000000002,3808.1172222260666
2025-07-26 14:57:00,42.549185,1.3020829999999997,1.586556448945656,7.089125,7.6967620000000005,40.219899999999996,3808.1672222260668
2025-07-26 15:00:00,41.75347,1.4178240000000004,1.5985335934034959,7.2338,7.609956,40.798599999999965,3808.217222226067
2025-07-26 15:03:00,42.578125,1.359953,1.6063195133830521,7.2338,7.754627000000001,39.93059999999997,3808.267222226067
2025-07-26 15:06:00,45.12442,1.4178240000000004,1.611897986643672,7.26273,7.667826,41.08790000000005,3808.3172222260673
2025-07-26 15:09:00,42.549185,1.3888889999999998,1.6224267792739935,7.262735999999999,7.754627000000001,38.7731,3808.3672222260675
2025-07-26 15:12:00,42.549185,1.3888889999999998,1.6224313100562995,7.233796000000001,7.725697,40.219899999999996,3808.4172222260677
2025-07-26 15:15:00,42.549185,1.3888889999999998,1.6092870291001895,7.262735999999999,7.725697,39.0625,3808.467222226068
2025-07-26 15:18:00,41.015625,1.359953,1.593267082239924,7.2338,7.725697,40.509299999999996,3808.517222226068
2025-07-26 15:21:00,42.549185,1.4467600000000003,1.64098112855317,7.320606000000001,7.725695999999999,38.483799999999974,3808.567222226068
2025-07-26 15:24:00,41.767935,1.3310180000000003,1.577127651336415,7.2338,7.754632,39.930499999999995,3808.6172222260684
2025-07-26 15:27:00,42.549185,1.3020829999999997,1.5737390801496343,7.06019,7.638887,39.0625,3808.6672222260686
2025-07-26 15:30:00,45.12442,1.2152780000000005,1.6105071032445555,6.799764000000001,7.667826,41.37729999999999,3808.7172222260688
2025-07-26 15:33:00,44.09722,1.1284720000000004,1.5929429380979303,6.770829000000001,7.8124970000000005,42.245299999999986,3808.767222226069
2025-07-26 15:36:00,43.330435,1.1863419999999998,1.5564503778342165,6.915509,7.725697,40.509299999999996,3808.817222226069
2025-07-26 15:39:00,44.09722,1.1863419999999998,1.605038880416197,6.828699,7.754627000000001,40.509299999999996,3808.8672222260693
2025-07-26 15:42:00,45.153355,1.1863419999999998,1.5808486640721908,6.886569,7.754627000000001,41.66659999999996,3808.9172222260695
2025-07-26 15:45:00,44.09722,1.2442129999999993,1.5908301180144118,7.00232,7.754627000000001,40.79860000000002,3808.9672222260697
2025-07-26 15:48:00,42.578125,1.3020829999999997,1.6246460020371178,7.03125,7.725697,40.509299999999996,3809.01722222607
2025-07-26 15:51:00,43.330435,1.2442129999999993,1.5658560124326608,6.97338,7.667827000000001,39.3519,3809.06722222607
2025-07-26 15:54:00,42.520255000000006,1.3020829999999997,1.5737390801496343,7.06019,7.638887,40.509299999999996,3809.11722222607
2025-07-26 15:57:00,41.767935,1.3310179999999994,1.5900962731140538,7.060185,7.609957,40.79860000000002,3809.1672222260704
2025-07-26 16:00:00,41.767935,1.3888889999999998,1.609287029100189,7.089125,7.552085999999999,38.19449999999995,3809.2172222260706
2025-07-26 16:03:00,41.001155,1.3310180000000003,1.5900962731140542,7.08912,7.638891999999999,38.48380000000003,3809.2672222260708
2025-07-26 16:06:00,42.578125,1.3310179999999994,1.5771276513364132,7.089125,7.609957,39.351800000000026,3809.317222226071
2025-07-26 16:09:00,41.001155,1.3310179999999994,1.5771276513364132,7.089125,7.609957,38.19439999999997,3809.367222226071
2025-07-26 16:12:00,41.767935,1.3310179999999994,1.5771276513364139,7.060185,7.581017000000001,37.905100000000004,3809.4172222260713
2025-07-26 16:15:00,41.015625,1.3020829999999997,1.5737435197162903,7.060185,7.638891999999999,38.4837,3809.4672222260715
2025-07-26 16:18:00,39.973960000000005,1.3310179999999994,1.5771276513364132,7.089125,7.609957,37.3263,3809.5172222260717
2025-07-26 16:21:00,41.001155,1.3888889999999998,1.6224313100563008,7.118054999999999,7.609956,38.19440000000003,3809.567222226072
2025-07-26 16:24:00,42.549185,1.2442129999999993,1.5783714031951783,7.031249999999999,7.754627000000001,39.351800000000026,3809.617222226072
2025-07-26 16:27:00,42.520255000000006,1.3020839999999998,1.5993138107069802,6.97338,7.609956,39.0625,3809.667222226072
2025-07-26 16:30:00,44.09722,1.359954,1.5932676379256305,7.089119999999999,7.581016,39.93060000000003,3809.7172222260724
2025-07-26 16:33:00,43.330435,1.3310179999999994,1.6158426116894133,7.060185,7.667827000000001,39.930499999999995,3809.7672222260726
2025-07-26 16:36:00,41.767935,1.3310180000000003,1.5640994607581407,7.204860000000001,7.6967620000000005,40.219899999999996,3809.8172222260728
2025-07-26 16:39:00,41.767935,1.3888889999999998,1.556049199634221,7.175926,7.523147,38.19440000000003,3809.867222226073
2025-07-26 16:42:00,41.001155,1.359953,1.5669619926416922,7.08912,7.523147,40.219899999999996,3809.917222226073
2025-07-26 16:45:00,41.015625,1.3310180000000003,1.590096273114055,7.06018,7.609952000000001,37.61579999999998,3809.9672222260733
2025-07-26 16:48:00,44.09722,1.4178240000000004,1.5985335934034959,7.14699,7.5231460000000006,39.930499999999995,3810.0172222260735
2025-07-26 16:51:00,41.767935,1.359953,1.5669619926416922,7.08912,7.523147,40.509199999999964,3810.0672222260737
2025-07-26 16:54:00,43.330435,1.3888889999999998,1.5828052609938479,7.060185,7.465275999999999,40.509199999999964,3810.117222226074
2025-07-26 16:57:00,42.549185,1.3020829999999997,1.5479259689632,7.00231,7.523147,41.37729999999999,3810.167222226074
2025-07-26 17:00:00,42.549185,1.3310180000000003,1.5900962731140542,7.0023100000000005,7.5520819999999995,38.483799999999974,3810.217222226074
2025-07-26 17:03:00,41.015625,1.3888889999999998,1.5960819054117301,7.175926,7.609957,38.19439999999997,3810.2672222260744
2025-07-26 17:06:00,41.767935,1.3888889999999998,1.609287029100189,7.146996000000001,7.609957,39.0625,3810.3172222260746
2025-07-26 17:09:00,41.767935,1.3310179999999994,1.5640949461639089,7.089125,7.581017000000001,40.7987,3810.367222226075
2025-07-26 17:12:00,43.330435,1.359954,1.5932676379256305,7.03125,7.5231460000000006,40.219899999999996,3810.417222226075
2025-07-26 17:15:00,44.09722,1.359954,1.580150494495646,7.00231,7.465275999999999,40.50920000000002,3810.467222226075
2025-07-26 17:18:00,43.330435,1.2442129999999993,1.5532783352893826,6.79977,7.465277,41.66669999999999,3810.5172222260753
2025-07-26 17:21:00,42.578125,1.2442129999999993,1.5406457615639146,6.857639999999999,7.494217000000001,40.509199999999964,3810.5672222260755
2025-07-26 17:24:00,42.549185,1.273148,1.5699891840525797,7.00231,7.638891999999999,39.64119999999997,3810.6172222260757
2025-07-26 17:27:00,43.330435,1.3020829999999997,1.5737435197162915,7.00231,7.581017000000001,43.98149999999998,3810.667222226076
2025-07-26 17:30:00,42.549185,1.3310179999999994,1.5640994607581402,7.031244999999999,7.523147,40.79860000000002,3810.717222226076
2025-07-26 17:33:00,42.549185,1.3310179999999994,1.5900962731140547,7.031244999999999,7.581017000000001,39.3519,3810.7672222260762
2025-07-26 17:36:00,41.796875,1.359953,1.5801453964085361,7.118060000000001,7.581017000000001,39.93059999999997,3810.8172222260764
2025-07-26 17:39:00,44.09722,1.4178240000000004,1.5851045807785944,7.08912,7.436346,41.95600000000002,3810.8672222260766
2025-07-26 17:42:00,43.330435,1.4178240000000004,1.625190153436099,7.14699,7.581016,42.24540000000002,3810.917222226077
2025-07-26 17:45:00,44.09722,1.359953,1.5801499418671188,6.97338,7.436347,41.66660000000002,3810.967222226077
2025-07-26 17:48:00,44.09722,1.359953,1.5403854061216162,6.97338,7.349537,41.95600000000002,3811.017222226077
2025-07-26 17:51:00,42.578125,1.3888889999999998,1.5560538475798449,7.031246,7.378477,39.3519,3811.0672222260773
2025-07-26 17:54:00,42.578125,1.3888889999999998,1.5560538475798449,7.031246,7.378477,39.93050000000005,3811.1172222260775
2025-07-26 17:57:00,42.549185,1.359954,1.5403905661153896,7.031246,7.407412,41.66669999999999,3811.1672222260777
2025-07-26 18:00:00,42.549185,1.359953,1.5669665612687922,7.0023100000000005,7.436347,41.66660000000002,3811.217222226078
2025-07-26 18:03:00,42.549185,1.4178240000000004,1.5851045807785944,7.06018,7.407406,39.3519,3811.267222226078
2025-07-26 18:06:00,43.301505000000006,1.359953,1.5669665612687922,7.0023100000000005,7.436347,40.798599999999965,3811.3172222260782
2025-07-26 18:09:00,41.015625,1.359953,1.553710754632421,7.08912,7.494217000000001,39.3519,3811.3672222260784
2025-07-26 18:12:00,41.767935,1.4178240000000004,1.5850999267180412,7.118060000000001,7.465275999999999,38.483799999999974,3811.4172222260786
2025-07-26 18:15:00,41.767935,1.4178240000000004,1.5715999676852188,7.204860000000001,7.5231460000000006,37.905100000000004,3811.467222226079
2025-07-26 18:18:00,42.578125,1.4467600000000003,1.5870422356352418,7.233796000000001,7.5231460000000006,39.0625,3811.517222226079
2025-07-26 18:21:00,41.767935,1.359954,1.5932676379256305,7.175926,7.667822,39.0625,3811.567222226079
2025-07-26 18:24:00,42.549185,1.359953,1.55371075463242,7.204860000000001,7.609957,40.798599999999965,3811.6172222260793
2025-07-26 18:27:00,41.015625,1.359953,1.5801499418671188,7.14699,7.609957,38.773199999999974,3811.6672222260795
2025-07-26 18:30:00,41.767935,1.359953,1.593267082239924,7.14699,7.638887,39.64119999999997,3811.7172222260797
2025-07-26 18:33:00,42.578125,1.3310179999999994,1.5900962731140538,7.060185,7.609957,39.93050000000005,3811.76722222608
2025-07-26 18:36:00,41.767935,1.3310179999999994,1.5900918028026076,7.089125,7.638887,40.509299999999996,3811.81722222608
2025-07-26 18:39:00,42.520255000000006,1.359953,1.6063240140954622,7.14699,7.667827000000001,39.35179999999997,3811.8672222260802
2025-07-26 18:42:00,39.945025,1.4178240000000004,1.585104580778594,7.204860000000001,7.552085999999999,38.48380000000003,3811.9172222260804
2025-07-26 18:45:00,42.549185,1.4178240000000004,1.5985335934034959,7.14699,7.5231460000000006,38.7731,3811.9672222260806
2025-07-26 18:48:00,41.767935,1.359953,1.6063240140954622,7.14699,7.667827000000001,38.7731,3812.017222226081
2025-07-26 18:51:00,41.015625,1.359953,1.55371075463242,7.204860000000001,7.609957,39.641200000000026,3812.067222226081
2025-07-26 18:54:00,41.00116,1.4467600000000003,1.6006350806624434,7.233796000000001,7.552085999999999,35.879700000000014,3812.117222226081
2025-07-26 18:57:00,41.001155,1.3888889999999998,1.5694646596690578,7.233796000000001,7.609957,39.641200000000026,3812.1672222260813
2025-07-26 19:00:00,39.98843,1.359953,1.6063240140954622,7.14699,7.667827000000001,39.0625,3812.2172222260815
2025-07-26 19:03:00,41.015625,1.359953,1.593267082239924,7.14699,7.638887,38.483799999999974,3812.2672222260817
2025-07-26 19:06:00,39.192710000000005,1.359954,1.5932676379256305,7.262735999999999,7.754632,37.90509999999995,3812.317222226082
2025-07-26 19:09:00,41.00116,1.4467600000000003,1.6275981861501259,7.320606000000001,7.696756000000001,36.74770000000001,3812.367222226082
2025-07-26 19:12:00,41.767935,1.4467600000000003,1.6275981861501259,7.320606000000001,7.696756000000001,37.905100000000004,3812.4172222260822
2025-07-26 19:15:00,41.015625,1.3888889999999998,1.6224267792739917,7.320606000000001,7.8124970000000005,38.19439999999997,3812.4672222260824
2025-07-26 19:18:00,41.001155,1.3888889999999998,1.6224313100562995,7.291666,7.783567,39.0625,3812.5172222260826
2025-07-26 19:21:00,38.16551,1.4178239999999995,1.6251901534360982,7.349536,7.783562000000001,38.19439999999997,3812.567222226083
2025-07-26 19:24:00,39.178245000000004,1.5335650000000003,1.6327451973139873,7.494211000000001,7.696756000000001,37.037000000000035,3812.617222226083
2025-07-26 19:27:00,39.192710000000005,1.4467589999999992,1.6409805847402017,7.494215999999999,7.899307,37.3263,3812.667222226083
2025-07-26 19:30:00,39.20718,1.3888889999999998,1.596077329423896,7.378476,7.8124970000000005,37.615700000000004,3812.7172222260833
2025-07-26 19:33:00,39.98843,1.3888889999999998,1.5694600362907551,7.378476,7.754627000000001,36.74770000000001,3812.7672222260835
2025-07-26 19:36:00,39.20718,1.3888889999999998,1.6092870291001895,7.291666,7.754627000000001,37.615700000000004,3812.8172222260837
2025-07-26 19:39:00,39.20718,1.4467589999999992,1.6141510517984097,7.4363459999999995,7.783567,35.59029999999996,3812.867222226084
2025-07-26 19:42:00,38.16551,1.4178239999999995,1.5715999676852177,7.4363459999999995,7.754632,36.16899999999998,3812.917222226084
2025-07-26 19:45:00,39.20718,1.5046299999999997,1.6313781921292387,7.465276,7.725695999999999,36.747799999999984,3812.9672222260842
2025-07-26 19:48:00,39.178245000000004,1.475695,1.6023782118872156,7.4363459999999995,7.6967609999999995,37.615700000000004,3813.0172222260844
2025-07-26 19:51:00,37.138305,1.359953,1.5801453964085361,7.34954,7.8124970000000005,37.61579999999998,3813.0672222260846
2025-07-26 19:54:00,39.20718,1.359953,1.5801453964085361,7.34954,7.8124970000000005,37.326400000000035,3813.117222226085
2025-07-26 19:57:00,39.945025,1.3888889999999998,1.596077329423896,7.378476,7.8124970000000005,37.90500000000003,3813.167222226085
2025-07-26 20:00:00,37.138305,1.3888889999999998,1.6224267792739917,7.378476,7.870367,36.16899999999998,3813.217222226085
2025-07-26 20:03:00,39.20718,1.4756939999999998,1.6296609707311251,7.552081,7.870367,37.3263,3813.2672222260853
2025-07-26 20:06:00,38.16551,1.4467590000000001,1.6409805847402013,7.5231460000000006,7.928236999999999,36.45830000000001,3813.3172222260855
2025-07-26 20:09:00,39.20718,1.4756939999999998,1.6023776836635877,7.609951,7.870367,36.74769999999995,3813.3672222260857
2025-07-26 20:12:00,39.20718,1.4756939999999998,1.6296609707311251,7.552081,7.870367,37.03699999999998,3813.417222226086
2025-07-26 20:15:00,39.20718,1.4756939999999998,1.6431981533667146,7.552081,7.899307,37.615700000000004,3813.467222226086
2025-07-26 20:18:00,39.20718,1.4467590000000001,1.6409805847402017,7.5231509999999995,7.928242,36.45839999999998,3813.5172222260862
2025-07-26 20:21:00,39.20718,1.5046289999999996,1.6450665192849334,7.581016,7.870367,39.0625,3813.5672222260864
2025-07-26 20:24:00,37.138305,1.4756939999999998,1.6431981533667146,7.581016,7.928242,37.32650000000001,3813.6172222260866
2025-07-26 20:27:00,39.20718,1.4756939999999998,1.6160531454633489,7.638891,7.928237000000001,37.326400000000035,3813.667222226087
2025-07-26 20:30:00,39.20718,1.5335650000000003,1.674077790719948,7.667821000000001,7.9571760000000005,37.326400000000035,3813.717222226087
2025-07-26 20:33:00,39.163775,1.5046299999999997,1.672237307322523,7.523146,7.870366000000001,37.905100000000004,3813.767222226087
2025-07-26 20:36:00,39.20718,1.4467589999999992,1.6409805847402017,7.523146,7.928237000000001,37.905100000000004,3813.8172222260873
2025-07-26 20:39:00,39.98843,1.5335650000000003,1.674077790719948,7.609951,7.899305999999999,38.483799999999974,3813.8672222260875
2025-07-26 20:42:00,39.20718,1.4756939999999998,1.6296609707311251,7.638891,7.957177,37.615700000000004,3813.9172222260877
2025-07-26 20:45:00,39.20718,1.4467589999999992,1.6807304976313255,7.523146,8.015047000000001,37.905100000000004,3813.967222226088
2025-07-26 20:48:00,39.20718,1.4178239999999995,1.6384208486542304,7.581015999999999,8.043982,38.7731,3814.017222226088
2025-07-26 20:51:00,41.015625,1.3888889999999998,1.6224267792739935,7.4363459999999995,7.928237000000001,38.19439999999997,3814.0672222260882
2025-07-26 20:54:00,41.001155,1.359953,1.6322405377208382,7.34954,7.928237000000001,39.64119999999997,3814.1172222260884
2025-07-26 20:57:00,41.015625,1.4178240000000004,1.638420848654231,7.49421,7.9571760000000005,39.64110000000005,3814.1672222260886
2025-07-26 21:00:00,39.973960000000005,1.3020829999999997,1.5993088395002182,7.320605,7.957172000000001,38.194500000000005,3814.217222226089
2025-07-26 21:03:00,41.015625,1.3310179999999994,1.6286231205299206,7.262735,7.899307,37.90500000000003,3814.267222226089
2025-07-26 21:06:00,39.945025,1.3888889999999998,1.648520542417869,7.262735,7.812495999999999,37.61579999999998,3814.317222226089
2025-07-26 21:09:00,41.767935,1.359954,1.6579245846056356,7.20486,7.841436,37.03709999999995,3814.3672222260893
2025-07-26 21:12:00,39.973960000000005,1.3020829999999997,1.6120064016496092,7.2338000000000005,7.899307,38.7731,3814.4172222260895
2025-07-26 21:15:00,41.001155,1.3310179999999994,1.6413450934484364,7.262735,7.928237000000001,38.48389999999995,3814.4672222260897
2025-07-26 21:18:00,41.015625,1.4178240000000004,1.611897986643672,7.49421,7.899305999999999,39.3519,3814.51722222609
2025-07-26 21:21:00,39.973960000000005,1.4467589999999992,1.6542922029046276,7.494215999999999,7.928237000000001,37.61579999999998,3814.56722222609
2025-07-26 21:24:00,39.98843,1.4178239999999995,1.598533593403496,7.581015999999999,7.957172000000001,37.326400000000035,3814.6172222260902
2025-07-26 21:27:00,39.973960000000005,1.4467589999999992,1.61415105179841,7.581015999999999,7.928237000000001,38.19440000000003,3814.6672222260904
2025-07-26 21:30:00,39.98843,1.3888889999999998,1.6224313100562995,7.465276,7.957177,37.03709999999995,3814.7172222260906
2025-07-26 21:33:00,39.973960000000005,1.359954,1.6193137480530766,7.407406000000001,7.957172000000001,37.32639999999998,3814.767222226091
2025-07-26 21:36:00,41.001155,1.3888889999999998,1.6224267792739935,7.4363459999999995,7.928237000000001,38.48389999999995,3814.817222226091
2025-07-26 21:39:00,39.20718,1.359954,1.6193137480530766,7.378476,7.928242,37.615700000000004,3814.867222226091
2025-07-26 21:42:00,41.767935,1.4467600000000003,1.6409811285531701,7.4363459999999995,7.841436,36.45830000000001,3814.9172222260913
2025-07-26 21:45:00,41.767935,1.4467600000000003,1.64098112855317,7.407406000000001,7.812495999999999,37.61579999999998,3814.9672222260915
2025-07-26 21:48:00,41.015625,1.4467600000000003,1.6275981861501259,7.4363459999999995,7.812495999999999,36.74770000000001,3815.0172222260917
2025-07-26 21:51:00,39.98843,1.3310180000000003,1.5900962731140542,7.378470000000001,7.928242,35.879700000000014,3815.067222226092
2025-07-26 21:54:00,41.001155,1.3310179999999994,1.5900962731140538,7.349535,7.899307,38.19440000000003,3815.117222226092
2025-07-26 21:57:00,42.578125,1.3888889999999998,1.648520542417869,7.262735,7.812495999999999,38.19439999999997,3815.1672222260922
2025-07-26 22:00:00,41.015625,1.3310179999999994,1.6029978197191728,7.349535,7.928237000000001,37.615700000000004,3815.2172222260924
2025-07-26 22:03:00,41.015625,1.3020829999999997,1.6246460020371178,7.233795,7.928242,38.773199999999974,3815.2672222260926
2025-07-26 22:06:00,39.20718,1.3310180000000003,1.615838183685315,7.291670000000001,7.899302,38.19439999999997,3815.317222226093
2025-07-26 22:09:00,39.20718,1.3888889999999998,1.648520542417869,7.320606000000001,7.870367,37.615800000000036,3815.367222226093
2025-07-26 22:12:00,39.959495000000004,1.5046299999999997,1.6450670499356639,7.523146,7.812495999999999,38.483799999999974,3815.417222226093
2025-07-26 22:15:00,39.178245000000004,1.4756939999999998,1.6160578599436568,7.494211000000001,7.783567,37.615700000000004,3815.4672222260933
2025-07-26 22:18:00,37.138305,1.4467590000000001,1.5870417038113562,7.494211000000001,7.783562000000001,36.16899999999998,3815.5172222260935
2025-07-26 22:21:00,37.12384,1.5625,1.6477819888620677,7.581016,7.754626,36.45829999999995,3815.5672222260937
2025-07-26 22:24:00,37.138305,1.4756939999999998,1.6160578599436568,7.5231460000000006,7.812501999999999,36.16890000000001,3815.617222226094
2025-07-26 22:27:00,37.138305,1.5625,1.6055148685174885,7.638885999999999,7.725695999999999,35.87959999999998,3815.667222226094
2025-07-26 22:30:00,39.192710000000005,1.5625,1.6337734526102192,7.581016,7.725695999999999,37.326400000000035,3815.7172222260942
2025-07-26 22:33:00,39.178245000000004,1.5625,1.6337685969879108,7.552085999999999,7.696756000000001,36.45839999999998,3815.7672222260944
2025-07-26 22:36:00,39.20718,1.5335650000000003,1.6327451973139873,7.5231509999999995,7.725695999999999,36.16899999999998,3815.8172222260946
2025-07-26 22:39:00,38.16551,1.4467589999999992,1.6275976452997554,7.494215999999999,7.870367,36.74769999999995,3815.867222226095
2025-07-26 22:42:00,39.20718,1.4467600000000003,1.5870422356352418,7.407406000000001,7.696756000000001,36.16899999999998,3815.917222226095
2025-07-26 22:45:00,38.16551,1.3888889999999998,1.5828052609938479,7.320606000000001,7.725697,36.16900000000004,3815.967222226095
2025-07-26 22:48:00,39.20718,1.3888889999999998,1.596077329423896,7.378476,7.8124970000000005,36.45830000000001,3816.0172222260953
2025-07-26 22:51:00,39.20718,1.5046299999999997,1.6313781921292387,7.465276,7.725695999999999,36.74770000000001,3816.0672222260955
2025-07-26 22:54:00,39.20718,1.4467589999999992,1.6006298613804777,7.4363459999999995,7.754627000000001,37.32639999999998,3816.1172222260957
2025-07-26 22:57:00,38.16551,1.4467589999999992,1.6141510517984097,7.4363459999999995,7.783567,37.326400000000035,3816.167222226096
2025-07-26 23:00:00,37.138305,1.359954,1.540385949432126,7.407406000000001,7.783562000000001,35.59030000000001,3816.217222226096
2025-07-26 23:03:00,39.973960000000005,1.3310189999999995,1.6158431807296134,7.031249999999999,7.638891,37.61579999999998,3816.2672222260962
2025-07-26 23:06:00,42.549185,1.0995369999999998,1.5511931105223085,6.741892999999999,7.754626,39.0625,3816.3172222260964
2025-07-26 23:09:00,46.16609,0.983797,1.544424528387,6.4236130000000005,7.725695999999999,41.95600000000002,3816.3672222260966
2025-07-26 23:12:00,46.16609,0.983797,1.555538453359195,6.336803000000001,7.667826,42.82400000000001,3816.417222226097
2025-07-26 23:15:00,45.12442,1.0127309999999996,1.5973713062563675,6.3657379999999995,7.725697,41.08790000000005,3816.467222226097
2025-07-26 23:18:00,43.330435,1.070601,1.5792437040181662,6.655088000000001,7.8124970000000005,39.930499999999995,3816.517222226097
2025-07-26 23:21:00,42.549185,1.157407,1.5872568379191507,6.799764000000001,7.754627000000001,39.0625,3816.5672222260973
2025-07-26 23:24:00,41.767935,1.2152769999999995,1.5860301234195062,6.944444,7.754627000000001,39.3519,3816.6172222260975
2025-07-26 23:27:00,41.001155,1.2442129999999993,1.590834414859842,7.031249999999999,7.783567,39.0625,3816.6672222260977
2025-07-26 23:30:00,39.20718,1.3020829999999997,1.599313237204825,7.175925,7.812501999999999,37.32649999999995,3816.717222226098
2025-07-26 23:33:00,39.20718,1.359953,1.5932670822399222,7.291670000000001,7.783567,38.19440000000003,3816.767222226098
2025-07-26 23:36:00,39.20718,1.4467589999999992,1.6409805847402004,7.378476,7.783567,37.905100000000004,3816.8172222260982
2025-07-26 23:39:00,39.20718,1.4178239999999995,1.585099926718042,7.4363459999999995,7.783562000000001,36.45830000000001,3816.8672222260984
2025-07-26 23:42:00,37.12384,1.4756939999999998,1.6023776836635877,7.465281,7.725697,36.16909999999996,3816.9172222260986
2025-07-26 23:45:00,37.138305,1.5335649999999994,1.6188221461557382,7.609952,7.783567,35.01159999999999,3816.967222226099
2025-07-26 23:48:00,34.534145,1.5046299999999997,1.5898564840692262,7.667821999999999,7.841432,35.30090000000001,3817.017222226099
2025-07-26 23:51:00,35.836225,1.5046299999999997,1.6176115451740087,7.667821999999999,7.899302,35.59029999999996,3817.067222226099
2025-07-26 23:54:00,37.109375,1.5914359999999999,1.6486318944760834,7.7256920000000004,7.841436,35.01159999999999,3817.1172222260993
2025-07-26 23:57:00,37.138305,1.5046289999999996,1.6176110204457252,7.638885999999999,7.870367,36.45830000000001,3817.1672222260995
2025-07-27 00:00:00,38.16551,1.5914359999999999,1.6201967898842917,7.696762,7.754626,36.16900000000004,3817.2172222260997
2025-07-27 00:03:00,37.12384,1.5914359999999999,1.6344548464168487,7.667821999999999,7.754626,35.59029999999996,3817.2672222261
2025-07-27 00:06:00,34.534145,1.5046299999999997,1.6037747988680617,7.7256920000000004,7.928242,35.59019999999998,3817.3172222261
2025-07-27 00:09:00,37.12384,1.5046299999999997,1.6176115451740087,7.667821999999999,7.899302,36.16900000000004,3817.3672222261002
2025-07-27 00:12:00,37.138305,1.5335649999999994,1.6048167704827478,7.7256920000000004,7.870367,36.45839999999998,3817.4172222261004
2025-07-27 00:15:00,35.85069,1.5335649999999994,1.6327451973139868,7.667821999999999,7.870367,34.72229999999996,3817.4672222261006
2025-07-27 00:18:00,34.56308,1.4756939999999998,1.6023776836635877,7.667826,7.928242,35.01159999999999,3817.517222226101
2025-07-27 00:21:00,33.506945,1.4756939999999998,1.6160531454633489,7.494216,7.783562000000001,33.85420000000005,3817.567222226101
2025-07-27 00:24:00,34.534145,1.5335650000000003,1.6048167704827505,7.552081,7.696756000000001,35.01159999999999,3817.617222226101
2025-07-27 00:27:00,33.506945,1.4467590000000001,1.5733801326758146,7.494211000000001,7.754632,34.43289999999996,3817.6672222261013
2025-07-27 00:30:00,33.52141,1.4178239999999995,1.5443754060780504,7.4363459999999995,7.6967620000000005,33.56479999999999,3817.7172222261015
2025-07-27 00:33:00,32.479745,1.4178239999999995,1.6251901534360982,7.523146,7.957172000000001,34.43290000000002,3817.7672222261017
2025-07-27 00:36:00,34.534145,1.4467589999999992,1.61415105179841,7.667825999999999,8.015047000000001,35.300899999999956,3817.817222226102
2025-07-27 00:39:00,37.138305,1.5625,1.6477819888620677,7.667821000000001,7.841431000000001,35.01159999999999,3817.867222226102
2025-07-27 00:42:00,37.138305,1.5335650000000003,1.64659747197592,7.667821000000001,7.899305999999999,37.03709999999995,3817.9172222261022
2025-07-27 00:45:00,37.138305,1.4467590000000001,1.6542922029046274,7.638891,8.072911999999999,35.01159999999999,3817.9672222261024
2025-07-27 00:48:00,37.138305,1.359953,1.619313186320585,7.378470000000001,7.928237000000001,35.300899999999956,3818.0172222261026
2025-07-27 00:51:00,39.20718,1.2442130000000002,1.5783714031951779,7.175929,7.899305999999999,36.74770000000001,3818.067222226103
2025-07-27 00:54:00,42.549185,1.0995369999999998,1.6094707051111277,6.799773,7.9571760000000005,38.19450000000003,3818.117222226103
2025-07-27 00:57:00,44.09722,1.070602,1.6361944724056348,6.655088,7.9571760000000005,39.93059999999997,3818.167222226103
2025-07-27 01:00:00,42.549185,1.0127309999999996,1.58624407258293,6.626157999999999,7.957177,39.06250000000003,3818.2172222261033
2025-07-27 01:03:00,43.330435,1.0416659999999993,1.57177029889526,6.828702999999999,8.043977,39.3518,3818.2672222261035
2025-07-27 01:06:00,41.767935,1.070602,1.579244352273559,6.799764,7.957172000000001,37.905100000000004,3818.3172222261037
2025-07-27 01:09:00,41.001155,1.0995369999999998,1.5393943402651429,6.973383999999999,7.957177,39.351800000000026,3818.367222226104
2025-07-27 01:12:00,39.973960000000005,1.157407,1.6110695302070879,7.002314000000001,8.015047000000001,39.0625,3818.417222226104
2025-07-27 01:15:00,39.20718,1.1863419999999998,1.6050388804161964,7.031249000000001,7.957177,38.4837,3818.4672222261042
2025-07-27 01:18:00,41.030095,1.2442130000000002,1.6278865621579006,7.031249000000001,7.870366000000001,38.48380000000003,3818.5172222261044
2025-07-27 01:21:00,38.16551,1.1863419999999998,1.6290293657109989,7.089119,8.072917,37.326400000000035,3818.5672222261046
2025-07-27 01:24:00,39.20718,1.1863419999999998,1.6050388804161964,7.031249000000001,7.957177,38.483799999999974,3818.617222226105
2025-07-27 01:27:00,39.98843,1.1863419999999998,1.5929671561789993,7.031249000000001,7.928237000000001,37.3263,3818.667222226105
2025-07-27 01:30:00,41.001155,1.273148,1.6327371031961095,7.204864,7.9861059999999995,37.61579999999998,3818.717222226105
2025-07-27 01:33:00,38.16551,1.157407,1.6110695302070879,7.118054,8.130787,37.905100000000004,3818.7672222261053
2025-07-27 01:36:00,39.973960000000005,1.2152769999999995,1.5860301234195062,7.089123999999999,7.899307,38.19439999999997,3818.8172222261055
2025-07-27 01:39:00,38.16551,1.2442129999999993,1.6032376434563673,7.118059999999999,7.899307,37.905100000000004,3818.8672222261057
2025-07-27 01:42:00,37.138305,1.273148,1.5826481920599562,7.29167,7.957172000000001,36.16899999999998,3818.917222226106
2025-07-27 01:45:00,37.138305,1.3310179999999994,1.6158381836853157,7.320605,7.928237000000001,36.16899999999998,3818.967222226106
2025-07-27 01:48:00,37.138305,1.3310179999999994,1.6158426116894133,7.407405,8.015047000000001,35.300899999999956,3819.0172222261062
2025-07-27 01:51:00,37.138305,1.359953,1.6322449956845952,7.43634,8.015047000000001,35.30090000000001,3819.0672222261064
2025-07-27 01:54:00,34.534145,1.359953,1.6063240140954613,7.378470000000001,7.899307,35.30099999999999,3819.1172222261066
2025-07-27 01:57:00,37.138305,1.4756940000000007,1.6023776836635897,7.49421,7.754625999999999,34.14350000000002,3819.167222226107
2025-07-27 02:00:00,38.16551,1.4178240000000004,1.625190153436099,7.52315,7.9571760000000005,35.879699999999985,3819.217222226107
2025-07-27 02:03:00,37.138305,1.3310179999999994,1.6029978197191728,7.378474999999999,7.957177,35.30099999999999,3819.267222226107
2025-07-27 02:06:00,39.20718,1.3888889999999998,1.6224313100562995,7.349535,7.841436,35.59019999999998,3819.3172222261073
2025-07-27 02:09:00,39.20718,1.359954,1.6193137480530766,7.349539999999999,7.899305999999999,35.59030000000001,3819.3672222261075
2025-07-27 02:12:00,39.98843,1.359954,1.6063245728163353,7.320600000000001,7.841436,34.722200000000015,3819.4172222261077
2025-07-27 02:15:00,37.138305,1.273148,1.5952573633937481,7.20486,7.899302,34.722200000000015,3819.467222226108
2025-07-27 02:18:00,37.138305,1.3020829999999997,1.5737390801496343,7.29167,7.870367,36.16890000000001,3819.517222226108
2025-07-27 02:21:00,39.192710000000005,1.3888889999999998,1.596077329423896,7.349539999999999,7.783561,36.16889999999998,3819.5672222261082
2025-07-27 02:24:00,37.138305,1.2442129999999993,1.5783714031951772,7.14699,7.870367,35.01150000000001,3819.6172222261084
2025-07-27 02:27:00,34.534145,1.2152779999999996,1.5737167491109958,7.14699,7.928242,33.56479999999999,3819.6672222261086
2025-07-27 02:30:00,39.98843,1.3888889999999998,1.5960819054117301,7.3206,7.754631,34.43289999999996,3819.717222226109
2025-07-27 02:33:00,37.12384,1.2152779999999996,1.5982952232406527,7.14699,7.986111999999999,34.72229999999996,3819.767222226109
2025-07-27 02:36:00,38.151044999999996,1.3020839999999998,1.5865570193889353,7.26273,7.870366000000001,34.43290000000002,3819.817222226109
2025-07-27 02:39:00,39.98843,1.3020829999999997,1.5737390801496343,7.146994,7.725691,36.45830000000004,3819.8672222261093
2025-07-27 02:42:00,37.138305,1.1863419999999998,1.5808444662441956,6.973384,7.841432,35.01150000000001,3819.9172222261095
2025-07-27 02:45:00,37.138305,1.2152769999999995,1.5860301234195062,7.118054,7.928237000000001,35.87959999999998,3819.9672222261097
2025-07-27 02:48:00,37.138305,1.1863419999999998,1.5564503778342165,7.118054,7.928242,35.87959999999998,3820.01722222611
2025-07-27 02:51:00,37.138305,1.2152769999999995,1.5489181714056288,7.0601840000000005,7.783567,34.14349999999999,3820.06722222611
2025-07-27 02:54:00,37.12384,1.1863419999999998,1.5441683106535191,7.089119,7.870367,36.16900000000001,3820.1172222261102
2025-07-27 02:57:00,37.138305,1.157407,1.5872568379191507,6.9733789999999996,7.928242,34.72219999999999,3820.1672222261104
2025-07-27 03:00:00,38.16551,1.273148,1.5952573633937481,7.146994,7.841436,35.87959999999998,3820.2172222261106
2025-07-27 03:03:00,37.138305,1.2152769999999995,1.5860301234195062,7.089123999999999,7.899307,36.16900000000001,3820.267222226111
2025-07-27 03:06:00,35.86516,1.2442129999999993,1.5658516763964045,7.2338,7.928237000000001,35.59030000000001,3820.317222226111
2025-07-27 03:09:00,37.109375,1.3020839999999998,1.6120069781877475,7.17593,7.841436,34.72219999999999,3820.367222226111
2025-07-27 03:12:00,34.56308,1.273148,1.5952573633937481,7.2338000000000005,7.928242,34.722200000000015,3820.4172222261113
2025-07-27 03:15:00,34.534145,1.3020829999999997,1.586556448945656,7.320600000000001,7.928237000000001,33.56479999999999,3820.4672222261115
2025-07-27 03:18:00,34.534145,1.3020830000000005,1.586556448945656,7.34954,7.957177,35.01159999999999,3820.5172222261117
2025-07-27 03:21:00,37.138305,1.4178240000000004,1.5985335934034954,7.43634,7.812495999999999,36.16900000000001,3820.567222226112
2025-07-27 03:24:00,34.534145,1.359954,1.580150494495646,7.465276,7.928242,33.275499999999994,3820.617222226112
2025-07-27 03:27:00,37.138305,1.4178240000000004,1.5715999676852188,7.49421,7.812495999999999,35.30099999999999,3820.6672222261122
2025-07-27 03:30:00,35.836225,1.359953,1.6063240140954622,7.49421,8.015047000000001,34.43289999999996,3820.7172222261124
