Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-27 03:33:00,37.138305,1.359953,1.619313186320585,7.49421,8.043977,36.16899999999998,3820.7672222261126
2025-07-27 03:36:00,39.20718,1.3888889999999998,1.5960819054117301,7.407405,7.841436,35.87959999999998,3820.817222226113
2025-07-27 03:39:00,35.82176,1.3020829999999997,1.586556448945656,7.233795,7.841432,33.56479999999996,3820.867222226113
2025-07-27 03:42:00,37.138305,1.3310179999999994,1.5900962731140538,7.233795,7.783567,35.01159999999999,3820.917222226113
2025-07-27 03:45:00,39.20718,1.4178239999999995,1.6118933804525812,7.378474999999999,7.783561,34.722200000000015,3820.9672222261133
2025-07-27 03:48:00,37.138305,1.3310179999999994,1.5640949461639089,7.320605,7.8124970000000005,33.56479999999996,3821.0172222261135
2025-07-27 03:51:00,34.577545,1.3020829999999997,1.5737435197162903,7.233795,7.812501999999999,34.432800000000015,3821.0672222261137
2025-07-27 03:54:00,34.54861,1.3020829999999997,1.5608642060291746,7.262735,7.812501999999999,34.722200000000015,3821.117222226114
2025-07-27 03:57:00,35.836225,1.4178239999999995,1.585099926718042,7.378474999999999,7.725691,34.722200000000015,3821.167222226114
2025-07-27 04:00:00,32.494209999999995,1.359953,1.5932670822399222,7.291670000000001,7.783567,34.14350000000002,3821.2172222261142
2025-07-27 04:03:00,37.138305,1.4467590000000001,1.5596385232099468,7.465274999999999,7.696756,35.30090000000001,3821.2672222261144
2025-07-27 04:06:00,34.534145,1.359953,1.593267082239924,7.40741,7.899307,35.301000000000016,3821.3172222261146
2025-07-27 04:09:00,34.54861,1.3020830000000005,1.61200640164961,7.26273,7.928236999999999,36.16899999999998,3821.367222226115
2025-07-27 04:12:00,33.506945,1.3020830000000005,1.586556448945656,7.26273,7.870367,34.43289999999996,3821.417222226115
2025-07-27 04:15:00,34.534145,1.3310180000000003,1.5900918028026088,7.34954,7.899302,33.85419999999999,3821.467222226115
2025-07-27 04:18:00,32.479745,1.3020829999999997,1.5737390801496343,7.320605,7.899302,33.564899999999994,3821.5172222261153
2025-07-27 04:21:00,32.479745,1.3020829999999997,1.5218488279669893,7.233795,7.6967620000000005,32.986099999999965,3821.5672222261155
2025-07-27 04:24:00,32.494209999999995,1.3310179999999994,1.551001179512212,7.262735,7.725697,33.27539999999999,3821.6172222261157
2025-07-27 04:27:00,32.494209999999995,1.3310179999999994,1.5771276513364132,7.262735,7.783567,34.43290000000002,3821.667222226116
2025-07-27 04:30:00,34.534145,1.3888889999999998,1.5694646596690578,7.349535,7.725695999999999,34.14350000000002,3821.717222226116
2025-07-27 04:33:00,30.150460000000002,1.3020829999999997,1.5737390801496343,7.262735,7.841432,33.56479999999999,3821.7672222261162
2025-07-27 04:36:00,34.534145,1.3888889999999998,1.6224313100562995,7.349535,7.841436,35.011600000000044,3821.8172222261164
2025-07-27 04:39:00,34.54861,1.359954,1.593267637925629,7.2338000000000005,7.725695999999999,34.72219999999999,3821.8672222261166
2025-07-27 04:42:00,37.138305,1.273148,1.5699847965289735,7.089123999999999,7.725695999999999,33.56479999999999,3821.917222226117
2025-07-27 04:45:00,37.138305,1.1574080000000002,1.5268416921923882,6.944444000000001,7.754626,36.74769999999995,3821.967222226117
2025-07-27 04:48:00,37.138305,0.9837959999999999,1.510838219557505,6.568288,7.783562000000001,35.87959999999998,3822.017222226117
2025-07-27 04:51:00,39.20718,1.0127319999999997,1.5186300689020555,6.452548,7.609956,36.747600000000034,3822.0672222261173
2025-07-27 04:54:00,38.16551,0.9259259999999996,1.515772459522004,6.365742999999999,7.754627000000001,36.747600000000034,3822.1172222261175
2025-07-27 04:57:00,39.98843,0.9548610000000002,1.535773047957605,6.365737,7.725695999999999,35.87969999999996,3822.1672222261177
2025-07-27 05:00:00,39.20718,0.983797,1.555538453359195,6.394673,7.725695999999999,37.037000000000035,3822.217222226118
2025-07-27 05:03:00,41.015625,0.9259259999999996,1.5157762267331198,6.394673,7.783567,36.74770000000001,3822.267222226118
2025-07-27 05:06:00,39.98843,0.9548609999999993,1.513695424417109,6.510418,7.8124970000000005,37.32630000000003,3822.3172222261182
2025-07-27 05:09:00,39.20718,0.9837959999999999,1.5444238524661942,6.452547999999999,7.754632,35.59030000000001,3822.3672222261184
2025-07-27 05:12:00,37.138305,1.0127309999999996,1.5300031540281311,6.597223,7.783562000000001,37.61579999999998,3822.4172222261186
2025-07-27 05:15:00,37.138305,1.070601,1.5445550102382937,6.655088000000001,7.725697,35.590299999999985,3822.467222226119
2025-07-27 05:18:00,34.54861,1.0416660000000002,1.4911523170168386,6.626158,7.638891999999999,34.72229999999999,3822.517222226119
2025-07-27 05:21:00,35.836225,1.070601,1.5445509901339045,6.684028,7.754627000000001,34.72219999999999,3822.567222226119
2025-07-27 05:24:00,39.20718,1.070601,1.5094423535816146,6.770828,7.754627000000001,35.01159999999999,3822.6172222261193
2025-07-27 05:27:00,39.20718,1.1574080000000002,1.5511677799269452,6.799764,7.667826,35.30090000000001,3822.6672222261195
2025-07-27 05:30:00,39.20718,1.070601,1.5328973544478433,6.684028,7.725697,36.45829999999998,3822.7172222261197
2025-07-27 05:33:00,39.20718,1.0995369999999998,1.5393943402651429,6.828704,7.8124970000000005,35.87959999999998,3822.76722222612
2025-07-27 05:36:00,39.20718,1.070601,1.521196156168779,6.655088000000001,7.667827000000001,35.300899999999984,3822.81722222612
2025-07-27 05:39:00,39.20718,1.0995369999999998,1.5393943402651429,6.597224000000001,7.581017000000001,34.432800000000015,3822.8672222261202
2025-07-27 05:42:00,37.138305,1.0995369999999998,1.5511931105223085,6.741894,7.754627000000001,35.87960000000001,3822.9172222261204
2025-07-27 05:45:00,41.001155,1.1574080000000002,1.5146012741131099,6.828704,7.609956,34.72219999999999,3822.9672222261206
2025-07-27 05:48:00,37.138305,1.0995369999999998,1.5511931105223085,6.7129639999999995,7.725697,36.16890000000001,3823.017222226121
2025-07-27 05:51:00,34.54861,1.070602,1.5328979898881194,6.741894,7.783562000000001,35.59030000000001,3823.067222226121
2025-07-27 05:54:00,38.16551,1.1574080000000002,1.5511635954767888,6.828704,7.696756000000001,36.45839999999998,3823.117222226121
2025-07-27 05:57:00,37.138305,1.070602,1.5328979898881194,6.799764,7.841432,37.615700000000004,3823.1672222261213
2025-07-27 06:00:00,37.138305,1.070602,1.521192735360885,6.828704,7.841432,36.74770000000001,3823.2172222261215
2025-07-27 06:03:00,35.86516,1.0995369999999998,1.5275504950151253,6.799764,7.754627000000001,36.16899999999998,3823.2672222261217
2025-07-27 06:06:00,37.138305,1.070602,1.5328979898881194,6.7129639999999995,7.754632,36.45830000000001,3823.317222226122
2025-07-27 06:09:00,37.12384,1.0995369999999998,1.5393943402651429,6.8865739999999995,7.870367,35.879700000000014,3823.367222226122
2025-07-27 06:12:00,37.138305,1.0995369999999998,1.5511931105223085,6.799764,7.8124970000000005,36.45829999999995,3823.4172222261222
2025-07-27 06:15:00,39.20718,1.1574080000000002,1.5511635954767882,6.944444000000001,7.812495999999999,36.16900000000004,3823.4672222261224
2025-07-27 06:18:00,38.16551,1.070602,1.5445516288073986,6.8576440000000005,7.928242,36.74769999999995,3823.5172222261226
2025-07-27 06:21:00,39.98843,1.186343,1.6290258548122223,6.973383999999999,7.957171,37.61579999999998,3823.567222226123
2025-07-27 06:24:00,39.20718,1.070601,1.5561620064322925,6.770828,7.870367,36.45830000000001,3823.617222226123
2025-07-27 06:27:00,39.98843,1.070601,1.6021493647417597,6.684028,7.899307,36.74770000000001,3823.667222226123
2025-07-27 06:30:00,39.20718,1.0416660000000002,1.583112079667199,6.712958,7.957172000000001,36.74770000000001,3823.7172222261233
2025-07-27 06:33:00,39.973960000000005,1.070601,1.5792437040181662,6.712958,7.870367,37.03699999999998,3823.7672222261235
2025-07-27 06:36:00,41.015625,1.070601,1.5445509901339038,6.828708000000001,7.899307,38.48380000000003,3823.8172222261237
2025-07-27 06:39:00,39.20718,1.0416670000000003,1.5717748834665377,6.741894,7.957177,37.615700000000004,3823.867222226124
2025-07-27 06:42:00,39.20718,1.070602,1.5328979898881194,6.799764,7.841432,36.16900000000004,3823.917222226124
2025-07-27 06:45:00,38.16551,1.0995369999999998,1.5511890419247814,6.8576440000000005,7.870367,37.905100000000004,3823.9672222261242
2025-07-27 06:48:00,39.20718,1.1574080000000002,1.575275499047485,6.944444000000001,7.870366000000001,37.03699999999998,3824.0172222261244
2025-07-27 06:51:00,39.192710000000005,1.070602,1.5561626483198419,6.8865739999999995,7.986111999999999,37.326400000000035,3824.0672222261246
2025-07-27 06:54:00,41.001155,1.0995369999999998,1.5629396369653665,6.8576440000000005,7.899307,39.3519,3824.117222226125
2025-07-27 06:57:00,41.001155,1.1574080000000002,1.6110701537476735,6.8865739999999995,7.899305999999999,38.48380000000003,3824.167222226125
2025-07-27 07:00:00,39.20718,1.070602,1.5561626483198419,6.799764,7.899302,37.326400000000035,3824.217222226125
2025-07-27 07:03:00,39.192710000000005,1.157407,1.563242555689723,6.915514000000001,7.8124970000000005,37.326400000000035,3824.2672222261253
2025-07-27 07:06:00,39.20718,1.2152780000000005,1.6226632411411814,6.944444,7.841436,37.32639999999998,3824.3172222261255
2025-07-27 07:09:00,41.001155,1.1574080000000002,1.575275499047485,6.8865739999999995,7.812495999999999,37.615700000000004,3824.3672222261257
2025-07-27 07:12:00,39.973960000000005,1.1574080000000002,1.575275499047485,6.8865739999999995,7.812495999999999,39.3519,3824.417222226126
2025-07-27 07:15:00,41.001155,1.0995369999999998,1.5393943402651429,6.828704,7.8124970000000005,38.773199999999974,3824.467222226126
2025-07-27 07:18:00,41.015625,1.157407,1.5872568379191507,6.857634,7.8124970000000005,37.32639999999998,3824.5172222261263
2025-07-27 07:21:00,41.015625,1.2152780000000005,1.6105028924848435,7.002314000000001,7.870366000000001,37.326400000000035,3824.5672222261264
2025-07-27 07:24:00,39.973960000000005,1.157407,1.5991853118262733,6.886574,7.870367,38.7731,3824.6172222261266
2025-07-27 07:27:00,39.20718,1.157407,1.563242555689723,6.915514000000001,7.8124970000000005,37.037000000000035,3824.667222226127
2025-07-27 07:30:00,41.015625,1.2152780000000005,1.6226590480066574,6.915514000000001,7.812495999999999,38.773199999999974,3824.717222226127
2025-07-27 07:33:00,41.767935,1.157407,1.5752748848148557,7.002314000000001,7.928237000000001,38.19440000000003,3824.767222226127
2025-07-27 07:36:00,41.015625,1.157407,1.563242555689723,6.915514000000001,7.8124970000000005,39.3519,3824.8172222261273
2025-07-27 07:39:00,42.549185,1.1574080000000002,1.587253323582623,6.8576440000000005,7.812495999999999,37.905100000000004,3824.8672222261275
2025-07-27 07:42:00,42.549185,1.0127309999999996,1.5750808598013664,6.597218000000001,7.899307,38.773199999999974,3824.9172222261277
2025-07-27 07:45:00,41.001155,1.070602,1.5792443522735584,6.655094,7.812501999999999,37.32649999999995,3824.967222226128
2025-07-27 07:48:00,37.12384,1.186343,1.568674568477606,7.00232,7.841436999999999,37.03710000000001,3825.017222226128
2025-07-27 07:51:00,38.16551,1.359953,1.6322449956845946,7.378470000000001,7.957177,36.45830000000001,3825.0672222261283
2025-07-27 07:54:00,38.16551,1.3310180000000003,1.590096273114055,7.49421,8.043982,35.879700000000014,3825.1172222261284
2025-07-27 07:57:00,39.20718,1.359953,1.6063195133830521,7.40741,7.928237000000001,37.615700000000004,3825.1672222261286
2025-07-27 08:00:00,39.98843,1.3888889999999998,1.6224267792739935,7.378474999999999,7.870366000000001,37.61579999999998,3825.217222226129
2025-07-27 08:03:00,41.001155,1.3020829999999997,1.624641644384777,7.175929999999999,7.870367,37.615700000000004,3825.267222226129
2025-07-27 08:06:00,39.20718,1.2152779999999996,1.5489187592506062,7.08912,7.812501999999999,37.615700000000004,3825.317222226129
2025-07-27 08:09:00,41.001155,1.2152769999999995,1.5982946229340291,7.0601840000000005,7.899307,38.194500000000005,3825.3672222261293
2025-07-27 08:12:00,42.578125,1.3020839999999998,1.6246465815909534,7.14699,7.841436,37.905100000000004,3825.4172222261295
2025-07-27 08:15:00,41.030095,1.1863419999999998,1.58084866407219,6.944444,7.812501999999999,39.351800000000026,3825.4672222261297
2025-07-27 08:18:00,41.001155,1.2152769999999995,1.5613430522359724,7.0601840000000005,7.8124970000000005,39.93050000000005,3825.51722222613
2025-07-27 08:21:00,42.549185,1.2442130000000002,1.6032376434563675,6.9733789999999996,7.754626,38.7731,3825.56722222613
2025-07-27 08:24:00,41.767935,1.1863419999999998,1.5686781819894051,6.886569,7.725697,39.3519,3825.6172222261303
2025-07-27 08:27:00,42.549185,1.186343,1.568674568477606,6.8576440000000005,7.6967609999999995,39.3519,3825.6672222261304
2025-07-27 08:30:00,46.94734,0.9259260000000005,1.5266554199452131,6.250001999999999,7.667825999999999,41.66669999999999,3825.7172222261306
2025-07-27 08:33:00,49.276619999999994,0.8680560000000002,1.5699059207641046,5.9606520000000005,7.667826,43.98149999999998,3825.767222226131
2025-07-27 08:36:00,47.699655,0.8969909999999999,1.5490797042970967,6.192132999999999,7.754632,42.534700000000015,3825.817222226131
2025-07-27 08:39:00,44.09722,0.9837959999999999,1.5886345774774533,6.394672999999999,7.8124970000000005,40.79859999999999,3825.867222226131
2025-07-27 08:42:00,41.767935,1.0995370000000007,1.5863000299210437,6.6261540000000005,7.725697,39.64129999999997,3825.9172222261313
2025-07-27 08:45:00,42.549185,1.2442130000000002,1.6032376434563675,6.915509,7.696756000000001,37.61570000000003,3825.9672222261315
2025-07-27 08:48:00,41.001155,1.157407,1.5991894266305136,6.857634,7.841436999999999,39.93059999999997,3826.0172222261317
2025-07-27 08:51:00,41.015625,1.2442129999999993,1.5783714031951783,7.031249999999999,7.754627000000001,38.48380000000003,3826.067222226132
2025-07-27 08:54:00,39.98843,1.2442129999999993,1.590834414859842,6.97338,7.725697,36.45830000000001,3826.117222226132
2025-07-27 08:57:00,41.015625,1.1863419999999998,1.5686781819894051,6.886569,7.725697,37.905100000000004,3826.1672222261323
2025-07-27 09:00:00,41.015625,1.157407,1.5632467221908732,6.770834,7.667827000000001,37.615700000000004,3826.2172222261324
2025-07-27 09:03:00,41.767935,1.0995369999999998,1.5156523663969177,6.7129639999999995,7.638887,38.19440000000003,3826.2672222261326
2025-07-27 09:06:00,41.75347,1.157407,1.5390309475285169,6.770834,7.609957,39.64119999999997,3826.317222226133
2025-07-27 09:09:00,41.001155,1.2152780000000005,1.5860349677644672,6.799764000000001,7.609956,36.45830000000001,3826.367222226133
2025-07-27 09:12:00,41.001155,1.1863419999999998,1.5929713362151423,6.828699,7.725697,36.74770000000001,3826.417222226133
2025-07-27 09:15:00,41.001155,1.1863419999999998,1.5808486640721908,6.886569,7.754627000000001,38.194500000000005,3826.4672222261333
2025-07-27 09:18:00,40.986689999999996,1.1863419999999998,1.5808444662441956,6.9444490000000005,7.8124970000000005,37.905100000000004,3826.5172222261335
2025-07-27 09:21:00,41.001155,1.1863419999999998,1.5686781819894051,6.886569,7.725697,38.483799999999974,3826.5672222261337
2025-07-27 09:24:00,41.767935,1.2442130000000002,1.5783757194198023,6.828699,7.552085999999999,37.905100000000004,3826.617222226134
2025-07-27 09:27:00,42.549185,1.2442130000000002,1.5783757194198023,6.828699,7.552085999999999,38.194500000000005,3826.667222226134
2025-07-27 09:30:00,41.015625,1.1284720000000004,1.5693104136233926,6.712964,7.6967620000000005,39.64119999999997,3826.7172222261343
2025-07-27 09:33:00,41.015625,1.157407,1.551167171999858,6.799764000000001,7.667827000000001,38.19439999999997,3826.7672222261344
2025-07-27 09:36:00,39.973960000000005,1.157407,1.5390309475285169,6.799764000000001,7.638887,37.905100000000004,3826.8172222261346
2025-07-27 09:39:00,41.001155,1.1863419999999998,1.568673966002944,6.7997689999999995,7.638887,38.19439999999997,3826.867222226135
2025-07-27 09:42:00,41.030095,1.157407,1.5632467221908732,6.886569,7.783562000000001,39.0625,3826.917222226135
2025-07-27 09:45:00,42.549185,1.273148,1.6203005978319585,6.9444490000000005,7.6967609999999995,39.0625,3826.967222226135
2025-07-27 09:48:00,42.549185,1.1574080000000002,1.5752796479638687,6.741894,7.667826,40.22000000000003,3827.0172222261353
2025-07-27 09:51:00,45.12442,1.070602,1.5792443522735584,6.5104180000000005,7.667826,40.79860000000002,3827.0672222261355
2025-07-27 09:54:00,46.16609,0.8969899999999997,1.517060248382325,6.163196999999999,7.638887,41.95609999999999,3827.1172222261357
2025-07-27 09:57:00,41.001155,1.0127310000000005,1.5526281535052913,6.510414,7.754632999999999,38.48380000000003,3827.167222226136
2025-07-27 10:00:00,39.20718,1.359954,1.5932676379256305,7.175926,7.667822,36.16900000000004,3827.217222226136
2025-07-27 10:03:00,37.138305,1.3888889999999998,1.5960819054117301,7.291666,7.725697,36.45830000000001,3827.2672222261363
2025-07-27 10:06:00,39.20718,1.3888889999999998,1.5960819054117301,7.20486,7.638891,36.74770000000001,3827.3172222261364
2025-07-27 10:09:00,41.001155,1.273148,1.6203005978319585,6.973384,7.725695999999999,37.03699999999998,3827.3672222261366
2025-07-27 10:12:00,41.001155,1.1863419999999998,1.5686781819894051,6.886569,7.725697,39.64119999999997,3827.417222226137
2025-07-27 10:15:00,39.20718,1.2152779999999996,1.5737167491109958,6.857639999999999,7.638891999999999,37.32639999999998,3827.467222226137
2025-07-27 10:18:00,39.20718,1.273148,1.5572615122610969,7.03125,7.638891999999999,37.3263,3827.517222226137
2025-07-27 10:21:00,41.015625,1.273148,1.5572571037954768,6.973384,7.581016,38.7731,3827.5672222261373
2025-07-27 10:24:00,44.09722,1.1284719999999995,1.5334912361999093,6.597223,7.494211000000001,40.509299999999996,3827.6172222261375
2025-07-27 10:27:00,46.16609,0.9548610000000002,1.5467484638692974,6.192127,7.581016,41.08800000000002,3827.6672222261377
2025-07-27 10:30:00,46.16609,0.8969909999999999,1.5277712796639376,6.192132999999999,7.6967620000000005,43.40269999999998,3827.717222226138
2025-07-27 10:33:00,41.015625,1.157407,1.5632467221908726,6.85764,7.754632999999999,38.77320000000003,3827.767222226138
2025-07-27 10:36:00,39.20718,1.3888889999999998,1.6224313100563008,7.233795999999999,7.725697,38.48380000000003,3827.8172222261383
2025-07-27 10:39:00,39.178245000000004,1.4467600000000003,1.5870422356352418,7.378476,7.667826,36.74770000000001,3827.8672222261384
2025-07-27 10:42:00,39.20718,1.273148,1.5699847965289735,7.06019,7.6967620000000005,39.0625,3827.9172222261386
2025-07-27 10:45:00,41.767935,1.3020839999999998,1.6120069781877475,7.00232,7.667826,39.0625,3827.967222226139
2025-07-27 10:48:00,41.001155,1.2442129999999993,1.578375719419802,6.944439999999999,7.667827000000001,39.3519,3828.017222226139
2025-07-27 10:51:00,39.20718,1.273148,1.5699891840525797,7.00231,7.638891999999999,37.615700000000004,3828.067222226139
2025-07-27 10:54:00,41.001155,1.3020839999999998,1.5608647702881127,6.97338,7.5231460000000006,38.19439999999997,3828.1172222261393
2025-07-27 10:57:00,44.09722,1.0995369999999998,1.5746429926314,6.597218000000001,7.667821000000001,40.219899999999996,3828.1672222261395
2025-07-27 11:00:00,42.549185,1.070602,1.5561626483198419,6.568284,7.667822,39.930499999999995,3828.2172222261397
2025-07-27 11:03:00,41.015625,1.3310180000000003,1.6029978197191732,7.08912,7.667822,39.64119999999997,3828.26722222614
2025-07-27 11:06:00,37.12384,1.4756939999999998,1.6296609707311251,7.407411000000001,7.725697,36.16899999999998,3828.31722222614
2025-07-27 11:09:00,37.138305,1.4756939999999998,1.5608940769235093,7.5231460000000006,7.6967620000000005,35.01159999999999,3828.3672222261403
2025-07-27 11:12:00,38.16551,1.5335650000000003,1.5765702342386165,7.494211000000001,7.581016,36.45830000000001,3828.4172222261404
2025-07-27 11:15:00,39.192710000000005,1.5046299999999997,1.6176115451740087,7.378476,7.609956,39.35179999999997,3828.4672222261406
2025-07-27 11:18:00,41.001155,1.4467600000000003,1.6141515896641518,7.320606000000001,7.667826,38.48380000000003,3828.517222226141
2025-07-27 11:21:00,39.163775,1.359953,1.5801499418671188,7.14699,7.609957,38.194500000000005,3828.567222226141
2025-07-27 11:24:00,39.20718,1.3020829999999997,1.5608642060291746,7.089125,7.638891999999999,36.45840000000004,3828.617222226141
2025-07-27 11:27:00,38.16551,1.3020829999999997,1.5737435197162903,7.060185,7.638891999999999,37.905100000000004,3828.6672222261413
2025-07-27 11:30:00,39.20718,1.3888889999999998,1.609287029100189,7.089125,7.552085999999999,36.16899999999998,3828.7172222261415
2025-07-27 11:33:00,39.98843,1.3020829999999997,1.5737390801496343,7.06019,7.638887,36.45839999999998,3828.7672222261417
2025-07-27 11:36:00,42.549185,1.359954,1.6193137480530766,7.146990000000001,7.696756000000001,38.773199999999974,3828.817222226142
2025-07-27 11:39:00,39.973960000000005,1.3020829999999997,1.599313237204826,7.118054999999999,7.754632,38.48380000000003,3828.867222226142
2025-07-27 11:42:00,39.20718,1.359954,1.6063245728163353,7.233796000000001,7.754632,38.773199999999974,3828.9172222261423
2025-07-27 11:45:00,39.192710000000005,1.4467589999999992,1.6275976452997554,7.378476,7.754627000000001,36.74770000000001,3828.9672222261424
2025-07-27 11:48:00,39.20718,1.3888889999999998,1.5828052609938479,7.233796000000001,7.638887,38.773199999999974,3829.0172222261426
2025-07-27 11:51:00,41.030095,1.4178240000000004,1.5850999267180417,7.2338,7.581016,37.90499999999997,3829.067222226143
2025-07-27 11:54:00,39.20718,1.359953,1.593267082239924,7.26273,7.754627000000001,37.905100000000004,3829.117222226143
2025-07-27 11:57:00,41.015625,1.4467590000000001,1.614151051798411,7.2338,7.581021000000001,37.90500000000003,3829.167222226143
2025-07-27 12:00:00,41.015625,1.359953,1.5669619926416931,7.2338,7.667827000000001,37.61579999999998,3829.2172222261433
2025-07-27 12:03:00,41.015625,1.3888889999999998,1.6224313100562995,7.175925,7.667826,37.615700000000004,3829.2672222261435
2025-07-27 12:06:00,41.015625,1.273148,1.5826525591129588,7.089119999999999,7.754632,38.483799999999974,3829.3172222261437
2025-07-27 12:09:00,39.98843,1.3020829999999997,1.5737390801496343,7.06019,7.638887,36.74770000000001,3829.367222226144
2025-07-27 12:12:00,41.767935,1.359954,1.606324572816336,7.089119999999999,7.609956,37.905100000000004,3829.417222226144
2025-07-27 12:15:00,41.75347,1.3020829999999997,1.5737435197162903,7.20486,7.783567,39.930499999999995,3829.4672222261443
2025-07-27 12:18:00,41.001155,1.3310179999999994,1.6158426116894125,7.175925,7.783567,39.641200000000026,3829.5172222261444
2025-07-27 12:21:00,41.767935,1.3310179999999994,1.5900918028026085,7.204864999999999,7.754627000000001,39.93059999999997,3829.5672222261446
2025-07-27 12:24:00,41.767935,1.3310179999999994,1.6286231205299215,7.118054999999999,7.754627000000001,39.0625,3829.617222226145
2025-07-27 12:27:00,41.767935,1.273148,1.5699847965289735,7.06019,7.6967620000000005,38.4837,3829.667222226145
2025-07-27 12:30:00,41.767935,1.3020829999999997,1.5737435197162915,7.089119999999999,7.667827000000001,39.3519,3829.717222226145
2025-07-27 12:33:00,41.001155,1.3020829999999997,1.6120064016496092,7.06019,7.725697,39.0625,3829.7672222261453
2025-07-27 12:36:00,41.001155,1.359953,1.5669619926416931,7.2338,7.667827000000001,40.50920000000002,3829.8172222261455
2025-07-27 12:39:00,39.98843,1.359953,1.5801499418671188,7.26273,7.725697,37.905100000000004,3829.8672222261457
2025-07-27 12:42:00,41.015625,1.3888889999999998,1.609287029100189,7.320606000000001,7.783567,37.905100000000004,3829.917222226146
2025-07-27 12:45:00,42.549185,1.3888889999999998,1.596077329423896,7.320606000000001,7.754627000000001,39.3519,3829.967222226146
2025-07-27 12:48:00,41.015625,1.4467589999999992,1.6275976452997554,7.378476,7.754627000000001,39.351800000000026,3830.0172222261463
2025-07-27 12:51:00,41.015625,1.4467590000000001,1.600634545804973,7.378471,7.6967620000000005,39.351800000000026,3830.0672222261464
2025-07-27 12:54:00,39.20718,1.4467590000000001,1.5870417038113562,7.465281,7.754632,39.64119999999997,3830.1172222261466
2025-07-27 12:57:00,39.20718,1.4756939999999998,1.588628090448298,7.494211000000001,7.725697,36.747600000000034,3830.167222226147
2025-07-27 13:00:00,39.98843,1.5335650000000003,1.618822146155736,7.378471,7.552085999999999,36.45839999999998,3830.217222226147
2025-07-27 13:03:00,41.001155,1.475695,1.5608897763214704,7.378476,7.552081,37.03709999999995,3830.267222226147
2025-07-27 13:06:00,39.973960000000005,1.3888889999999998,1.5694600362907551,7.262735999999999,7.638887,37.615700000000004,3830.3172222261474
2025-07-27 13:09:00,39.98843,1.3888889999999998,1.5960819054117301,7.291666,7.725697,38.483799999999974,3830.3672222261475
2025-07-27 13:12:00,40.986689999999996,1.3888889999999998,1.556049199634221,7.291666,7.638887,39.0625,3830.4172222261477
2025-07-27 13:15:00,41.015625,1.4467600000000003,1.600630396236906,7.262735999999999,7.581016,38.19440000000003,3830.467222226148
2025-07-27 13:18:00,41.00116,1.359953,1.5801453964085361,7.291670000000001,7.754627000000001,39.3519,3830.517222226148
2025-07-27 13:21:00,42.578125,1.3888889999999998,1.5960819054117301,7.233795,7.667826,40.509299999999996,3830.5672222261483
2025-07-27 13:24:00,44.082755000000006,1.3020829999999997,1.5737435197162915,7.089119999999999,7.667827000000001,40.21999999999997,3830.6172222261484
2025-07-27 13:27:00,44.09722,1.3310179999999994,1.5771276513364139,7.118054999999999,7.638887,41.087999999999965,3830.6672222261486
2025-07-27 13:30:00,42.549185,1.3310179999999994,1.6029978197191728,7.089125,7.667827000000001,39.641200000000026,3830.717222226149
2025-07-27 13:33:00,41.001155,1.3310179999999994,1.5771276513364139,7.118054999999999,7.638887,37.03709999999995,3830.767222226149
2025-07-27 13:36:00,42.578125,1.3310179999999994,1.5900918028026076,7.089125,7.638887,37.615700000000004,3830.817222226149
2025-07-27 13:39:00,43.330435,1.3888889999999998,1.6224313100563008,7.118054999999999,7.609956,41.37729999999999,3830.8672222261494
2025-07-27 13:42:00,41.75347,1.3310179999999994,1.6029978197191728,7.089125,7.667827000000001,40.79850000000005,3830.9172222261495
2025-07-27 13:45:00,41.767935,1.3310179999999994,1.5900918028026076,7.089125,7.638887,40.79860000000002,3830.9672222261497
2025-07-27 13:48:00,43.330435,1.359953,1.6063240140954622,7.14699,7.667827000000001,40.509299999999996,3831.01722222615
2025-07-27 13:51:00,41.767935,1.359953,1.6063240140954613,7.204860000000001,7.725697,39.0625,3831.06722222615
2025-07-27 13:54:00,42.549185,1.359953,1.6063240140954622,7.14699,7.667827000000001,39.0625,3831.1172222261503
2025-07-27 13:57:00,41.767935,1.359953,1.5669619926416931,7.2338,7.667827000000001,38.77320000000003,3831.1672222261504
2025-07-27 14:00:00,44.09722,1.4178240000000004,1.611897986643672,7.204860000000001,7.609956,38.194500000000005,3831.2172222261506
2025-07-27 14:03:00,43.330435,1.3888889999999998,1.6092870291001895,7.291666,7.754627000000001,40.219899999999996,3831.267222226151
2025-07-27 14:06:00,41.767935,1.359953,1.593267082239924,7.26273,7.754627000000001,39.0625,3831.317222226151
2025-07-27 14:09:00,44.09722,1.3888889999999998,1.6224313100563008,7.118054999999999,7.609956,39.930499999999995,3831.367222226151
2025-07-27 14:12:00,42.578125,1.3310179999999994,1.5900962731140547,7.118054999999999,7.667827000000001,40.219899999999996,3831.4172222261514
2025-07-27 14:15:00,41.796875,1.3020829999999997,1.5737435197162903,7.060185,7.638891999999999,40.219899999999996,3831.4672222261515
2025-07-27 14:18:00,41.767935,1.3310179999999994,1.5900962731140547,7.118054999999999,7.667827000000001,38.77320000000003,3831.5172222261517
2025-07-27 14:21:00,43.330435,1.3888889999999998,1.635507152956696,7.175925,7.696756000000001,39.930499999999995,3831.567222226152
2025-07-27 14:24:00,42.549185,1.3020829999999997,1.61200640164961,7.089119999999999,7.754627000000001,39.93059999999997,3831.617222226152
2025-07-27 14:27:00,42.520255000000006,1.359954,1.606324572816336,7.089119999999999,7.609956,39.93059999999997,3831.6672222261523
2025-07-27 14:30:00,44.09722,1.3310179999999994,1.6413494809755427,7.060185,7.725697,40.50920000000002,3831.7172222261524
2025-07-27 14:33:00,42.549185,1.3310179999999994,1.5771276513364139,7.118054999999999,7.638887,38.19439999999997,3831.7672222261526
2025-07-27 14:36:00,41.015625,1.3020829999999997,1.5737390801496343,7.089125,7.667822,38.483799999999974,3831.817222226153
2025-07-27 14:39:00,41.001155,1.3020829999999997,1.5608642060291749,7.118054999999999,7.667822,38.483799999999974,3831.867222226153
2025-07-27 14:42:00,42.578125,1.359954,1.580150494495646,7.089119999999999,7.552085999999999,39.0625,3831.917222226153
2025-07-27 14:45:00,44.09722,1.359954,1.580150494495646,7.146990000000001,7.609956,39.35179999999997,3831.9672222261534
2025-07-27 14:48:00,41.796875,1.3020829999999997,1.599313237204826,7.089119999999999,7.725697,39.3519,3832.0172222261535
2025-07-27 14:51:00,42.578125,1.3020829999999997,1.586556448945656,7.06019,7.667827000000001,40.798599999999965,3832.0672222261537
2025-07-27 14:54:00,42.549185,1.3020829999999997,1.599313237204825,7.146990000000001,7.783567,38.19440000000003,3832.117222226154
2025-07-27 14:57:00,43.330435,1.3020829999999997,1.586556448945656,7.146990000000001,7.754627000000001,40.798599999999965,3832.167222226154
2025-07-27 15:00:00,42.549185,1.3020829999999997,1.586556448945656,7.06019,7.667827000000001,39.93060000000003,3832.2172222261543
2025-07-27 15:03:00,41.782405,1.3020829999999997,1.586556448945656,7.03125,7.638887,39.64119999999997,3832.2672222261544
2025-07-27 15:06:00,43.330435,1.3888889999999998,1.6224267792739935,7.204864999999999,7.696756000000001,40.509299999999996,3832.3172222261546
2025-07-27 15:09:00,43.330435,1.3020829999999997,1.6246460020371178,7.118054999999999,7.812501999999999,40.219899999999996,3832.367222226155
2025-07-27 15:12:00,41.767935,1.3020829999999997,1.586556448945656,7.204864999999999,7.812501999999999,39.641200000000026,3832.417222226155
2025-07-27 15:15:00,42.549185,1.3020829999999997,1.599313237204825,7.175925,7.812501999999999,40.219899999999996,3832.467222226155
2025-07-27 15:18:00,42.578125,1.3888889999999998,1.6224267792739935,7.204864999999999,7.696756000000001,39.0625,3832.5172222261554
2025-07-27 15:21:00,41.767935,1.3020829999999997,1.5737435197162903,7.175925,7.754632,38.7731,3832.5672222261555
2025-07-27 15:24:00,42.520255000000006,1.3310179999999994,1.5771276513364139,7.204864999999999,7.725697,39.35179999999997,3832.6172222261557
2025-07-27 15:27:00,41.015625,1.3310179999999994,1.6029978197191728,7.175925,7.754627000000001,38.483799999999974,3832.667222226156
2025-07-27 15:30:00,41.001155,1.3888889999999998,1.6224313100562995,7.175925,7.667826,38.7731,3832.717222226156
2025-07-27 15:33:00,41.767935,1.359954,1.606324572816336,7.089119999999999,7.609956,38.4837,3832.7672222261563
2025-07-27 15:36:00,41.015625,1.3020829999999997,1.5737390801496343,7.06019,7.638887,40.509199999999964,3832.8172222261564
2025-07-27 15:39:00,41.015625,1.2442129999999993,1.5406457615639135,6.88657,7.523147,41.08800000000002,3832.8672222261566
2025-07-27 15:42:00,41.001155,1.2152779999999996,1.5613479282782374,6.88657,7.638891999999999,37.905100000000004,3832.917222226157
2025-07-27 15:45:00,39.98843,1.3020829999999997,1.5737390801496343,7.06019,7.638887,39.0625,3832.967222226157
2025-07-27 15:48:00,39.98843,1.2442129999999993,1.5279526026197636,6.88657,7.494217000000001,39.0625,3833.017222226157
2025-07-27 15:51:00,41.767935,1.3020839999999998,1.5479220467126131,7.00232,7.5231460000000006,39.0625,3833.0672222261574
2025-07-27 15:54:00,41.001155,1.3020829999999997,1.586556448945656,7.146990000000001,7.754627000000001,39.0625,3833.1172222261575
2025-07-27 15:57:00,41.75347,1.359954,1.6322455604077757,7.089119999999999,7.667826,38.7731,3833.1672222261577
2025-07-27 16:00:00,44.09722,1.3020839999999998,1.5993138107069802,7.031249999999999,7.667826,39.641200000000026,3833.217222226158
2025-07-27 16:03:00,42.549185,1.273148,1.5952573633937481,7.06019,7.754632,39.64119999999997,3833.267222226158
2025-07-27 16:06:00,41.767935,1.273148,1.5572615122610978,7.00231,7.609952000000001,39.0625,3833.3172222261583
2025-07-27 16:09:00,41.767935,1.3310179999999994,1.5900962731140547,7.031244999999999,7.581017000000001,38.4837,3833.3672222261584
2025-07-27 16:12:00,42.578125,1.3888889999999998,1.609287029100189,7.089125,7.552085999999999,39.93050000000005,3833.4172222261586
2025-07-27 16:15:00,41.767935,1.4178240000000004,1.5850999267180412,7.118060000000001,7.465275999999999,39.0625,3833.467222226159
2025-07-27 16:18:00,39.20718,1.359953,1.566966561268793,7.06018,7.494217000000001,38.194500000000005,3833.517222226159
2025-07-27 16:21:00,39.945025,1.4178240000000004,1.585104580778594,7.204860000000001,7.552085999999999,37.905100000000004,3833.567222226159
2025-07-27 16:24:00,41.001155,1.359953,1.5669619926416931,7.14699,7.581017000000001,37.61579999999998,3833.6172222261594
2025-07-27 16:27:00,39.98843,1.359953,1.5403854061216162,7.14699,7.523147,35.87960000000004,3833.6672222261595
2025-07-27 16:30:00,42.578125,1.4178240000000004,1.5985335934034954,7.204860000000001,7.581016,38.48380000000003,3833.7172222261597
2025-07-27 16:33:00,44.09722,1.4178240000000004,1.5850999267180417,7.2338,7.581016,39.0625,3833.76722222616
2025-07-27 16:36:00,41.767935,1.359953,1.5669619926416922,7.08912,7.523147,38.773199999999974,3833.81722222616
2025-07-27 16:39:00,42.578125,1.3310179999999994,1.5771276513364139,7.060185,7.581017000000001,37.615800000000036,3833.8672222261603
2025-07-27 16:42:00,42.578125,1.3888889999999998,1.609287029100189,7.089125,7.552085999999999,38.77320000000003,3833.9172222261604
2025-07-27 16:45:00,43.330435,1.3310179999999994,1.551001179512212,7.060185,7.523147,38.7731,3833.9672222261606
2025-07-27 16:48:00,42.549185,1.3310180000000003,1.5900918028026088,7.118060000000001,7.667822,39.0625,3834.017222226161
2025-07-27 16:51:00,41.767935,1.359953,1.5801453964085361,7.118060000000001,7.581017000000001,39.0625,3834.067222226161
2025-07-27 16:54:00,39.20718,1.3310190000000004,1.5510062707297279,7.089116,7.552087,39.0625,3834.117222226161
2025-07-27 16:57:00,39.20718,1.359954,1.5537113010739811,7.118056,7.5231520000000005,38.19440000000003,3834.1672222261614
2025-07-27 17:00:00,41.015625,1.3888889999999998,1.5694600362907545,7.146996000000001,7.523147,37.32639999999998,3834.2172222261615
2025-07-27 17:03:00,39.20718,1.3888889999999998,1.529005123341489,7.233796000000001,7.523147,38.773199999999974,3834.2672222261617
2025-07-27 17:06:00,41.015625,1.3888889999999998,1.556049199634221,7.233796000000001,7.581017000000001,39.0625,3834.317222226162
2025-07-27 17:09:00,39.98843,1.3888889999999998,1.5828052609938479,7.233796000000001,7.638887,37.905100000000004,3834.367222226162
2025-07-27 17:12:00,41.001155,1.3888889999999998,1.556049199634221,7.175926,7.523147,39.0625,3834.4172222261623
2025-07-27 17:15:00,39.98843,1.359954,1.580145949036003,7.146996000000001,7.609952000000001,37.61579999999998,3834.4672222261624
2025-07-27 17:18:00,41.001155,1.3888889999999998,1.5960819054117301,7.175926,7.609957,39.0625,3834.5172222261626
2025-07-27 17:21:00,43.330435,1.4178240000000004,1.611893380452582,7.118060000000001,7.5231460000000006,39.35179999999997,3834.567222226163
2025-07-27 17:24:00,41.767935,1.3310179999999994,1.5771276513364139,7.060185,7.581017000000001,40.219899999999996,3834.617222226163
2025-07-27 17:27:00,41.767935,1.359953,1.5801453964085361,7.118060000000001,7.581017000000001,40.219899999999996,3834.667222226163
2025-07-27 17:30:00,41.015625,1.359953,1.553706162266491,7.118060000000001,7.523147,39.0625,3834.7172222261634
2025-07-27 17:33:00,41.015625,1.3310180000000003,1.5640994607581407,7.06018,7.5520819999999995,40.50920000000002,3834.7672222261635
2025-07-27 17:36:00,41.001155,1.3888889999999998,1.5828052609938479,7.118056,7.523147,39.3519,3834.8172222261637
2025-07-27 17:39:00,39.973960000000005,1.359954,1.580145949036003,7.146996000000001,7.609952000000001,37.905100000000004,3834.867222226164
2025-07-27 17:42:00,41.767935,1.4467600000000003,1.5870422356352418,7.233796000000001,7.5231460000000006,39.93060000000003,3834.917222226164
2025-07-27 17:45:00,41.001155,1.3888889999999998,1.5694600362907551,7.262735999999999,7.638887,39.0625,3834.9672222261643
2025-07-27 17:48:00,41.001155,1.3888889999999998,1.5960819054117301,7.175926,7.609957,37.32649999999995,3835.0172222261644
2025-07-27 17:51:00,41.015625,1.3888889999999998,1.556049199634221,7.233796000000001,7.581017000000001,38.773199999999974,3835.0672222261646
2025-07-27 17:54:00,39.98843,1.359954,1.5669625421883298,7.233796000000001,7.667822,37.905100000000004,3835.117222226165
2025-07-27 17:57:00,41.001155,1.359954,1.5669625421883304,7.175926,7.609952000000001,38.773199999999974,3835.167222226165
2025-07-27 18:00:00,39.20718,1.3888889999999998,1.556049199634221,7.118056,7.465277,37.03710000000001,3835.217222226165
2025-07-27 18:03:00,39.178245000000004,1.5046299999999997,1.6037700028747666,7.320605999999999,7.5231460000000006,37.32639999999998,3835.2672222261654
2025-07-27 18:06:00,39.20718,1.4467589999999992,1.600634545804973,7.349536,7.667827000000001,37.905100000000004,3835.3172222261655
2025-07-27 18:09:00,39.20718,1.3888889999999998,1.5694600362907545,7.146996000000001,7.523147,39.0625,3835.3672222261657
2025-07-27 18:12:00,39.20718,1.3888889999999998,1.5828052609938483,7.175926,7.581017000000001,37.615700000000004,3835.417222226166
2025-07-27 18:15:00,39.20718,1.359954,1.5537113010739791,7.233796000000001,7.638891999999999,37.037000000000035,3835.467222226166
2025-07-27 18:18:00,38.16551,1.3888889999999998,1.5425664029081099,7.175926,7.494217000000001,38.483799999999974,3835.5172222261663
2025-07-27 18:21:00,37.138305,1.359954,1.5669625421883304,7.175926,7.609952000000001,35.30090000000001,3835.5672222261665
2025-07-27 18:24:00,37.138305,1.3888889999999998,1.556049199634221,7.262735999999999,7.609957,37.61579999999998,3835.6172222261666
2025-07-27 18:27:00,37.138305,1.3888889999999998,1.529005123341489,7.233796000000001,7.523147,35.87969999999996,3835.667222226167
2025-07-27 18:30:00,35.836225,1.359953,1.5403854061216162,7.08912,7.465277,36.16899999999998,3835.717222226167
2025-07-27 18:33:00,38.16551,1.4178240000000004,1.5715999676852188,7.204860000000001,7.5231460000000006,36.16899999999998,3835.767222226167
2025-07-27 18:36:00,37.138305,1.3888889999999998,1.5694646596690578,7.233796000000001,7.609957,36.16899999999998,3835.8172222261674
2025-07-27 18:39:00,37.12384,1.4467600000000003,1.5319267798794693,7.291666,7.465275999999999,36.16899999999998,3835.8672222261675
2025-07-27 18:42:00,37.138305,1.3888889999999998,1.5153681033897468,7.262735999999999,7.523147,35.01150000000001,3835.9172222261677
2025-07-27 18:45:00,34.54861,1.359954,1.5135242876941035,7.233796000000001,7.5520819999999995,35.01159999999999,3835.967222226168
2025-07-27 18:48:00,34.56308,1.3888889999999998,1.5153728288675683,7.175926,7.436347,34.72219999999999,3836.017222226168
2025-07-27 18:51:00,33.52141,1.4178239999999995,1.5580273188074438,7.233795999999999,7.5231520000000005,33.85419999999999,3836.0672222261683
2025-07-27 18:54:00,34.54861,1.4467589999999992,1.5458244267508108,7.291666,7.494217000000001,33.85419999999999,3836.1172222261685
2025-07-27 18:57:00,32.494209999999995,1.4178239999999995,1.5443754060780504,7.233795999999999,7.494212,32.11809999999997,3836.1672222261686
2025-07-27 19:00:00,32.494209999999995,1.4178239999999995,1.54437540607805,7.204866,7.465281999999999,34.43289999999996,3836.217222226169
2025-07-27 19:03:00,32.494209999999995,1.4178239999999995,1.5306517393754537,7.233795999999999,7.465281999999999,34.72219999999999,3836.267222226169
2025-07-27 19:06:00,32.479745,1.4467589999999992,1.5319262604439317,7.291666,7.465277,33.85420000000005,3836.317222226169
2025-07-27 19:09:00,32.494209999999995,1.3888889999999998,1.542561729769166,7.262735999999999,7.581017000000001,33.27539999999999,3836.3672222261694
2025-07-27 19:12:00,34.534145,1.359954,1.5269939661081635,7.175926,7.5231520000000005,35.01150000000001,3836.4172222261695
2025-07-27 19:15:00,33.506945,1.3888889999999998,1.4878683522733378,7.233796000000001,7.436347,33.27540000000005,3836.4672222261697
2025-07-27 19:18:00,34.534145,1.5046299999999997,1.5898564840692273,7.204866,7.378475999999999,33.85419999999999,3836.51722222617
2025-07-27 19:21:00,32.479745,1.359954,1.4863627936925259,7.233796000000001,7.494212,33.85419999999999,3836.56722222617
2025-07-27 19:24:00,32.479745,1.3888889999999998,1.487863571643747,7.146996000000001,7.349537,34.72220000000004,3836.6172222261703
2025-07-27 19:27:00,32.494209999999995,1.3888889999999998,1.5016581054594167,7.146996000000001,7.378477,33.27550000000002,3836.6672222261705
2025-07-27 19:30:00,32.479745,1.4467600000000003,1.5319267798794687,7.262735999999999,7.436346,33.56479999999999,3836.7172222261706
2025-07-27 19:33:00,32.494209999999995,1.4467600000000003,1.5319267798794693,7.233796000000001,7.407406,33.27540000000005,3836.767222226171
2025-07-27 19:36:00,32.494209999999995,1.5046299999999997,1.561786299060544,7.349536,7.465275999999999,32.407399999999996,3836.817222226171
2025-07-27 19:39:00,34.54861,1.4756939999999998,1.574797690759917,7.378471,7.581017000000001,33.27550000000002,3836.867222226171
2025-07-27 19:42:00,35.836225,1.4756940000000007,1.5608892572573316,7.34954,7.523146,34.14350000000002,3836.9172222261714
2025-07-27 19:45:00,37.138305,1.2442129999999993,1.4894863408525827,7.08912,7.609957,36.747799999999984,3836.9672222261715
2025-07-27 19:48:00,37.138305,1.2442129999999993,1.5532783352893826,6.97338,7.638887,36.16890000000001,3837.0172222261717
2025-07-27 19:51:00,37.109375,1.3020839999999998,1.5479265300955696,7.031249999999999,7.552085999999999,35.30090000000001,3837.067222226172
2025-07-27 19:54:00,34.54861,1.2152779999999996,1.5112864803556625,6.97338,7.609952000000001,35.59029999999996,3837.117222226172
2025-07-27 19:57:00,37.138305,1.3020839999999998,1.5349189239377814,7.08912,7.581016,35.87959999999998,3837.1672222261723
2025-07-27 20:00:00,35.836225,1.273148,1.5572571037954768,7.06019,7.667822,35.59030000000001,3837.2172222261725
2025-07-27 20:03:00,35.836225,1.273148,1.544472540719483,7.089119999999999,7.667822,35.01159999999999,3837.2672222261726
2025-07-27 20:06:00,37.138305,1.2442129999999993,1.5279482044426758,7.031249999999999,7.638887,35.59020000000004,3837.317222226173
2025-07-27 20:09:00,34.54861,1.2152779999999996,1.5112864803556625,6.97338,7.609952000000001,35.01159999999999,3837.367222226173
2025-07-27 20:12:00,34.534145,1.359954,1.553706708706973,7.06019,7.465275999999999,35.301000000000045,3837.417222226173
2025-07-27 20:15:00,37.12384,1.359954,1.580150494495646,7.089119999999999,7.552085999999999,35.87959999999998,3837.4672222261734
2025-07-27 20:18:00,34.534145,1.3020829999999997,1.5479259689632,7.175925,7.6967620000000005,34.14349999999996,3837.5172222261735
2025-07-27 20:21:00,34.534145,1.4178240000000004,1.5715999676852188,7.2338,7.552085999999999,33.85419999999999,3837.5672222261737
2025-07-27 20:24:00,32.494209999999995,1.359954,1.540385949432126,7.233796000000001,7.609952000000001,32.407399999999996,3837.617222226174
2025-07-27 20:27:00,33.50694,1.4178240000000004,1.558022614481605,7.2338,7.5231460000000006,34.72219999999999,3837.667222226174
2025-07-27 20:30:00,32.479745,1.359953,1.5403854061216162,7.204860000000001,7.581017000000001,33.85419999999999,3837.7172222261743
2025-07-27 20:33:00,32.479745,1.359953,1.5269887843355847,7.2338,7.581017000000001,34.14359999999999,3837.7672222261745
2025-07-27 20:36:00,33.506945,1.359953,1.55371075463242,7.204860000000001,7.609957,34.43290000000002,3837.8172222261746
2025-07-27 20:39:00,34.534145,1.359953,1.5537061622664916,7.2338,7.638887,34.14350000000002,3837.867222226175
2025-07-27 20:42:00,34.534145,1.4178240000000004,1.5715999676852188,7.26273,7.581016,33.275499999999965,3837.917222226175
2025-07-27 20:45:00,34.534145,1.3310179999999994,1.5640949461639089,7.089125,7.581017000000001,33.564700000000016,3837.967222226175
2025-07-27 20:48:00,35.836225,1.359954,1.5669625421883304,7.175929999999999,7.609956,35.01150000000001,3838.0172222261754
2025-07-27 20:51:00,33.506945,1.3020829999999997,1.5479259689632,7.146990000000001,7.667827000000001,35.01159999999999,3838.0672222261755
2025-07-27 20:54:00,34.534145,1.3310179999999994,1.5640994607581402,7.118054999999999,7.609957,33.27539999999999,3838.1172222261757
2025-07-27 20:57:00,35.836225,1.359954,1.5537113010739811,7.20486,7.609956,36.45829999999995,3838.167222226176
2025-07-27 21:00:00,35.836225,1.3020829999999997,1.5479259689632,7.146990000000001,7.667827000000001,36.45839999999998,3838.217222226176
2025-07-27 21:03:00,34.54861,1.3020839999999998,1.5737440870793906,7.031249999999999,7.609956,36.45839999999998,3838.2672222261763
2025-07-27 21:06:00,37.138305,1.2442129999999993,1.5279482044426758,7.031249999999999,7.638887,34.14350000000002,3838.3172222261765
2025-07-27 21:09:00,37.138305,1.2152769999999995,1.5737161549922745,6.944444,7.725697,36.16899999999998,3838.3672222261766
2025-07-27 21:12:00,37.138305,1.1863419999999998,1.5441683106535202,6.828703999999999,7.609952000000001,35.30099999999999,3838.417222226177
2025-07-27 21:15:00,34.54861,1.186343,1.5069937095183181,6.88657,7.581016999999999,36.74769999999995,3838.467222226177
2025-07-27 21:18:00,34.534145,1.3020829999999997,1.5737390801496343,7.06019,7.638887,34.14350000000002,3838.517222226177
2025-07-27 21:21:00,34.54861,1.359954,1.5537067087069738,7.175929999999999,7.581016,35.87959999999998,3838.5672222261774
2025-07-27 21:24:00,34.534145,1.3888889999999998,1.556049199634221,7.204864999999999,7.552085999999999,34.72220000000004,3838.6172222261775
2025-07-27 21:27:00,37.138305,1.3888889999999998,1.5694600362907551,7.320605,7.696756000000001,35.59030000000001,3838.6672222261777
2025-07-27 21:30:00,34.534145,1.359953,1.5537061622664916,7.2338,7.638887,35.59030000000001,3838.717222226178
2025-07-27 21:33:00,33.52141,1.3310180000000003,1.5640994607581407,7.14699,7.638891999999999,34.43290000000002,3838.767222226178
2025-07-27 21:36:00,34.54861,1.359953,1.5669619926416922,7.204860000000001,7.638887,35.01150000000001,3838.8172222261783
2025-07-27 21:39:00,34.534145,1.3310179999999994,1.551001179512213,7.204864999999999,7.667827000000001,34.72229999999996,3838.8672222261785
2025-07-27 21:42:00,34.54861,1.359953,1.5669619926416931,7.2338,7.667827000000001,35.879700000000014,3838.9172222261786
2025-07-27 21:45:00,32.465275000000005,1.359954,1.5669625421883298,7.378476,7.812501999999999,35.87960000000004,3838.967222226179
2025-07-27 21:48:00,33.506945,1.4467589999999992,1.5870417038113547,7.4363459999999995,7.725697,35.87959999999998,3839.017222226179
2025-07-27 21:51:00,34.534145,1.5046299999999997,1.5758642336364486,7.465276,7.609956,35.59030000000001,3839.067222226179
2025-07-27 21:54:00,37.138305,1.4467600000000003,1.5870422356352418,7.465276,7.754626,35.87960000000004,3839.1172222261794
2025-07-27 21:57:00,37.12384,1.3888889999999998,1.5694646596690578,7.407406000000001,7.783567,34.72229999999996,3839.1672222261795
2025-07-27 22:00:00,34.534145,1.359953,1.5403854061216162,7.34954,7.725697,36.16900000000004,3839.2172222261797
2025-07-27 22:03:00,34.534145,1.273148,1.5572615122610969,7.20486,7.812501999999999,34.14350000000002,3839.26722222618
2025-07-27 22:06:00,37.138305,1.3310189999999995,1.577128211238074,7.14699,7.667821000000001,35.879700000000014,3839.31722222618
2025-07-27 22:09:00,37.12384,1.2152779999999996,1.5364322674541036,6.97338,7.667822,35.300899999999956,3839.3672222261803
2025-07-27 22:12:00,37.138305,1.359954,1.5932676379256305,7.175929999999999,7.667826,35.87960000000004,3839.4172222261805
2025-07-27 22:15:00,34.534145,1.3310179999999994,1.6029978197191728,7.204864999999999,7.783567,34.43290000000002,3839.4672222261806
2025-07-27 22:18:00,34.534145,1.3310180000000003,1.577127651336415,7.26273,7.783562000000001,34.72230000000002,3839.517222226181
2025-07-27 22:21:00,34.534145,1.3888889999999998,1.5694646596690582,7.291666,7.667827000000001,34.43290000000002,3839.567222226181
