Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-27 22:24:00,37.138305,1.5335650000000003,1.618817320205783,7.5231509999999995,7.696756000000001,34.14350000000002,3839.617222226181
2025-07-27 22:27:00,35.836225,1.4756939999999998,1.5469055828740987,7.5231509999999995,7.667827000000001,33.56479999999999,3839.6672222261814
2025-07-27 22:30:00,34.54861,1.4178240000000004,1.5985335934034954,7.407411000000001,7.783567,33.27540000000005,3839.7172222261815
2025-07-27 22:33:00,34.534145,1.4756939999999998,1.588628090448298,7.552081,7.783567,34.72229999999996,3839.7672222261817
2025-07-27 22:36:00,37.138305,1.5625,1.5769217714159567,7.5231509999999995,7.552081,34.14349999999999,3839.817222226182
2025-07-27 22:39:00,37.138305,1.4467600000000003,1.5870422356352418,7.320606000000001,7.609956,35.01150000000001,3839.867222226182
2025-07-27 22:42:00,39.973960000000005,1.2731480000000008,1.5316252971179718,7.002314000000001,7.552086,37.03699999999998,3839.9172222261823
2025-07-27 22:45:00,41.015625,1.0416669999999995,1.5374943671093946,6.452548,7.581021000000001,36.16900000000001,3839.9672222261825
2025-07-27 22:48:00,41.001155,0.9259259999999996,1.4938965686177124,6.336803000000001,7.667827000000001,36.747600000000006,3840.0172222261826
2025-07-27 22:51:00,39.959495000000004,0.9259259999999996,1.5157762267331207,6.307867999999999,7.6967620000000005,37.3263,3840.067222226183
2025-07-27 22:54:00,41.001155,1.0416659999999993,1.5489658850451,6.510413,7.667827000000001,38.7731,3840.117222226183
2025-07-27 22:57:00,39.98843,1.070601,1.5561620064322925,6.655088000000001,7.754627000000001,36.45830000000001,3840.167222226183
2025-07-27 23:00:00,39.192710000000005,1.1284720000000004,1.5693104136233926,6.857634,7.841432,35.87959999999998,3840.2172222261834
2025-07-27 23:03:00,37.138305,1.1284720000000004,1.5574235458116858,6.857634,7.812501999999999,35.87959999999998,3840.2672222261835
2025-07-27 23:06:00,39.20718,1.2442130000000002,1.5658560124326601,7.031249000000001,7.725695999999999,36.45830000000001,3840.3172222261837
2025-07-27 23:09:00,39.192710000000005,1.1863419999999998,1.5929671561789993,6.944444,7.841432,37.326400000000035,3840.367222226184
2025-07-27 23:12:00,39.20718,1.2442129999999993,1.5658516763964045,7.118059999999999,7.8124970000000005,36.74769999999995,3840.417222226184
2025-07-27 23:15:00,37.138305,1.186343,1.5318356653350007,6.97338,7.725697,35.01159999999999,3840.4672222261843
2025-07-27 23:18:00,37.138305,1.273148,1.5572571037954768,7.06019,7.667822,35.300899999999956,3840.5172222261845
2025-07-27 23:21:00,37.138305,1.3020829999999997,1.5479259689632,7.146990000000001,7.667827000000001,35.300899999999956,3840.5672222261846
2025-07-27 23:24:00,37.138305,1.3020829999999997,1.5737435197162903,7.146990000000001,7.725697,35.59029999999996,3840.617222226185
2025-07-27 23:27:00,39.20718,1.359954,1.593267637925629,7.2338000000000005,7.725695999999999,35.59030000000001,3840.667222226185
2025-07-27 23:30:00,39.192710000000005,1.3020829999999997,1.5993088395002182,7.175929999999999,7.8124970000000005,38.7732,3840.717222226185
2025-07-27 23:33:00,39.178245000000004,1.359954,1.6063245728163353,7.20486,7.725695999999999,36.45840000000001,3840.7672222261854
2025-07-27 23:36:00,37.138305,1.3310179999999994,1.5900962731140538,7.175925,7.725697,35.30090000000001,3840.8172222261855
2025-07-27 23:39:00,37.138305,1.3310180000000003,1.5640994607581407,7.26273,7.754632,36.16899999999998,3840.8672222261857
2025-07-27 23:42:00,37.138305,1.4178239999999995,1.5851045807785933,7.349536,7.6967620000000005,35.87959999999998,3840.917222226186
2025-07-27 23:45:00,37.138305,1.5625,1.6055148685174885,7.5231460000000006,7.609956,34.72219999999999,3840.967222226186
2025-07-27 23:48:00,32.494209999999995,1.5335650000000003,1.6048167704827505,7.638891999999999,7.783567,33.27540000000005,3841.0172222261863
2025-07-27 23:51:00,32.494209999999995,1.5914349999999997,1.5769242561963013,7.667826999999999,7.638891999999999,33.85419999999999,3841.0672222261865
2025-07-27 23:54:00,32.479745,1.6203700000000003,1.6058625684931975,7.7256920000000004,7.6967620000000005,31.82869999999997,3841.1172222261866
2025-07-27 23:57:00,31.19213,1.649305,1.5758618084192277,7.783562,7.638887,32.40740000000005,3841.167222226187
2025-07-28 00:00:00,34.534145,1.7361110000000002,1.6176120221533703,7.841436999999999,7.6099559999999995,32.98610000000002,3841.217222226187
2025-07-28 00:03:00,32.494209999999995,1.6782409999999999,1.6344522838575333,7.841436999999999,7.754626,34.43290000000002,3841.267222226187
2025-07-28 00:09:00,30.1794,1.3888889999999998,1.5290051233414896,7.233795,7.5231460000000006,32.11809999999997,3841.267222226187
2025-07-28 00:12:00,30.13599,1.1574080000000002,1.4899469941000645,6.741894,7.465275999999999,32.40750000000003,3841.267222226187
2025-07-28 00:15:00,32.479745,1.070602,1.449917199464318,6.452547999999999,7.291665999999999,33.27539999999999,3841.267222226187
2025-07-28 00:18:00,32.494209999999995,0.9837959999999999,1.4654518075598955,6.221068,7.320602,34.43289999999996,3841.267222226187
2025-07-28 00:21:00,30.13599,0.9548610000000002,1.4007347668446888,6.192127999999999,7.2048570000000005,31.82869999999997,3841.267222226187
2025-07-28 00:33:00,30.150460000000002,1.1574080000000002,1.4399246283225289,6.510414000000001,7.118055999999999,31.82869999999997,3841.267222226187
2025-07-28 00:39:00,30.13599,1.1863419999999998,1.4565869629085952,6.741899,7.320607000000001,32.407399999999996,3841.267222226187
2025-07-28 00:45:00,30.1794,1.2152769999999995,1.4212615139285987,6.770834,7.2048570000000005,32.407399999999996,3841.267222226187
2025-07-28 00:48:00,30.13599,1.273148,1.4663811880086524,6.828703999999999,7.233796,32.69670000000002,3841.267222226187
2025-07-28 05:36:00,41.015625,1.7071750000000003,1.5733782938477228,7.49421,7.233795000000001,37.326400000000035,3841.267222226187
2025-07-28 05:39:00,41.001155,1.4178239999999995,1.5580226144816032,7.089125,7.378471,37.037000000000035,3841.3172222261874
2025-07-28 05:42:00,41.001155,1.1863419999999998,1.688179595055304,7.175929,8.304397,36.74769999999998,3841.3672222261876
2025-07-28 05:45:00,41.001155,1.070601,1.497643063150341,6.423608,7.378477,37.3263,3841.4172222261877
2025-07-28 05:48:00,39.98843,1.0416659999999993,1.479445059772259,6.307872999999999,7.291667,37.32639999999998,3841.467222226188
2025-07-28 05:51:00,39.98843,1.070601,1.521196156168779,6.423608,7.436347,35.87960000000004,3841.517222226188
2025-07-28 05:54:00,38.16551,1.0995369999999998,1.5156523663969168,6.597224000000001,7.523147,36.45839999999998,3841.5672222261883
2025-07-28 05:57:00,37.12384,1.0995369999999998,1.5275504950151246,6.568284,7.523147,36.747600000000034,3841.6172222261885
2025-07-28 06:00:00,37.138305,1.1284720000000004,1.5214519599272438,6.770834,7.638891999999999,35.59030000000001,3841.6672222261886
2025-07-28 06:03:00,37.138305,1.1284720000000004,1.5454827979364263,6.857634,7.783562000000001,36.16899999999998,3841.717222226189
2025-07-28 06:06:00,39.20718,1.1574080000000002,1.5511635954767888,6.828704,7.696756000000001,35.59020000000004,3841.767222226189
2025-07-28 06:09:00,37.138305,1.0995369999999998,1.5393984256775084,6.741894,7.725697,35.59020000000004,3841.817222226189
2025-07-28 06:12:00,39.192710000000005,1.0995369999999998,1.5156523663969177,6.828704,7.754627000000001,35.011600000000044,3841.8672222261894
2025-07-28 06:15:00,37.12384,1.0995369999999998,1.5156523663969177,6.828704,7.754627000000001,37.03710000000001,3841.9172222261896
2025-07-28 06:18:00,39.20718,1.157407,1.5632467221908732,6.857634,7.754627000000001,35.879700000000014,3841.9672222261897
2025-07-28 06:21:00,39.20718,1.2152780000000005,1.5982909944851929,6.915514000000001,7.754626,35.30099999999999,3842.01722222619
2025-07-28 06:24:00,37.12384,1.1284720000000004,1.5811485338966489,6.886574,7.899302,36.16900000000001,3842.06722222619
2025-07-28 06:27:00,39.192710000000005,1.0995369999999998,1.5275504950151246,6.828704,7.783567,35.87960000000001,3842.1172222261903
2025-07-28 06:30:00,37.12384,1.0995369999999998,1.5629396369653665,6.828704,7.870367,37.61579999999998,3842.1672222261905
2025-07-28 06:33:00,37.138305,1.0416660000000002,1.525976383223556,6.684028,7.783562000000001,36.747600000000034,3842.2172222261906
2025-07-28 06:36:00,39.20718,1.0995369999999998,1.5275504950151253,6.655092999999999,7.609956,35.87960000000004,3842.267222226191
2025-07-28 06:39:00,38.16551,1.0416659999999993,1.53749371859035,6.655092999999999,7.783567,39.0625,3842.317222226191
2025-07-28 06:42:00,39.20718,1.070602,1.5677239323532983,6.626157999999999,7.754626,38.48380000000003,3842.367222226191
2025-07-28 06:45:00,39.20718,1.070602,1.5677279208474948,6.597218000000001,7.725695999999999,35.87969999999996,3842.4172222261914
2025-07-28 06:48:00,38.16551,1.0127309999999996,1.5750769941362546,6.539353,7.841432,37.615700000000004,3842.4672222261916
2025-07-28 06:51:00,37.12384,1.1574080000000002,1.563243166778956,6.8576440000000005,7.754626,37.90509999999995,3842.5172222261917
2025-07-28 06:54:00,37.138305,1.1863419999999998,1.5808486640721908,6.915503999999999,7.783562000000001,34.72229999999996,3842.567222226192
2025-07-28 06:57:00,37.138305,1.359954,1.6063200721028803,7.2338000000000005,7.754626,35.30099999999999,3842.617222226192
2025-07-28 07:00:00,34.534145,1.273148,1.5444725407194826,7.2338000000000005,7.812501999999999,34.72220000000004,3842.6672222261923
2025-07-28 07:03:00,34.534145,1.3310179999999994,1.5640949461639089,7.262735,7.754627000000001,35.011600000000044,3842.7172222261925
2025-07-28 07:06:00,34.534145,1.3310179999999994,1.5771276513364139,7.233795,7.754627000000001,35.01159999999999,3842.7672222261926
2025-07-28 07:09:00,35.836225,1.3310179999999994,1.5771276513364132,7.262735,7.783567,35.30099999999999,3842.817222226193
2025-07-28 07:12:00,39.20718,1.359954,1.6063245728163353,7.20486,7.725695999999999,35.30090000000001,3842.867222226193
2025-07-28 07:15:00,39.20718,1.2442129999999993,1.5908301180144118,7.118059999999999,7.870367,37.32639999999998,3842.917222226193
2025-07-28 07:18:00,57.262730000000005,1.7071759999999996,1.6926728072879007,7.696753999999999,7.667828,48.900499999999965,3842.9672222261934
2025-07-28 07:21:00,66.82580999999999,1.4467590000000001,1.8469155484221034,7.494209,8.36227,52.66199999999998,3843.0172222261936
2025-07-28 07:24:00,76.89525499999999,1.273148,1.5826525591129579,6.684029000000001,7.349540999999999,56.42360000000002,3843.0672222261937
2025-07-28 07:27:00,71.730325,1.0127310000000005,1.4376978620543714,5.700234000000001,6.655093,57.00230000000002,3843.117222226194
2025-07-28 07:30:00,65.306715,0.9548610000000002,1.4577779530187474,5.468754,6.626153,59.02780000000001,3843.167222226194
2025-07-28 07:33:00,64.525465,1.070602,1.4378537216060878,5.671294,6.481482000000001,57.58109999999999,3843.2172222261943
2025-07-28 07:36:00,95.73205999999999,1.8229170000000003,1.4650524902645756,6.250004000000001,5.584486999999999,70.31250000000003,3843.2672222261945
2025-07-28 07:39:00,71.715855,0.49189799999999995,1.3292098204048763,4.195603,6.510416,56.71289999999999,3843.3172222261946
2025-07-28 07:42:00,47.714119999999994,0.78125,1.295233387598615,4.976852000000001,6.192128,44.560299999999984,3843.367222226195
2025-07-28 07:45:00,46.16609,0.8969909999999999,1.2470960449993291,5.237272999999999,6.018522,40.509299999999996,3843.417222226195
2025-07-28 07:48:00,43.330435,0.9548609999999993,1.2461700768001458,5.063653,5.700232,42.24539999999996,3843.467222226195
2025-07-28 07:51:00,39.973960000000005,1.2152779999999996,1.2862592873427476,5.64236,5.787032,38.483799999999974,3843.5172222261954
2025-07-28 07:54:00,37.138305,1.3310180000000003,1.3454381189502371,5.93171,5.9606520000000005,36.16890000000001,3843.5672222261956
2025-07-28 07:57:00,37.138305,1.3310179999999994,1.2871322670469394,6.018515,5.931717000000001,36.74770000000001,3843.6172222261957
2025-07-28 08:00:00,37.138305,1.3020829999999997,1.2729333204471676,6.018515,5.9606520000000005,35.87960000000004,3843.667222226196
2025-07-28 08:03:00,34.54861,1.3020829999999997,1.3020874999888148,5.902774999999999,5.902781999999999,34.43290000000002,3843.717222226196
2025-07-28 08:06:00,34.534145,1.3020829999999997,1.2875633206941128,5.931710000000001,5.902777,33.85419999999999,3843.7672222261963
2025-07-28 08:09:00,33.506945,1.2442129999999993,1.287129664918172,5.96065,6.047457,35.59030000000001,3843.8172222261965
2025-07-28 08:12:00,34.54861,1.186343,1.312248657285654,5.960644,6.221061,33.275499999999994,3843.8672222261966
2025-07-28 08:15:00,37.138305,1.0127319999999997,1.292839881117948,5.787037999999999,6.3946760000000005,35.30090000000001,3843.917222226197
2025-07-28 08:18:00,37.12384,1.0127310000000005,1.3663322015288035,5.787038000000001,6.568287,36.74770000000001,3843.967222226197
2025-07-28 08:21:00,34.534145,1.1863419999999998,1.3525320820894862,6.250004,6.5972219999999995,34.72220000000004,3844.017222226197
2025-07-28 08:24:00,34.534145,1.1284720000000004,1.3337375210839846,6.192134,6.626162,34.72229999999996,3844.0672222261974
2025-07-28 08:27:00,39.20718,1.0995369999999998,1.3431664569555328,5.9027780000000005,6.423611,35.011499999999955,3844.1172222261976
2025-07-28 08:30:00,41.001155,1.0416659999999993,1.371711004694476,5.758103,6.481477,35.87960000000001,3844.1672222261977
2025-07-28 08:33:00,34.54861,1.273148,1.3719290811900877,6.19213,6.394672,35.87960000000001,3844.217222226198
2025-07-28 08:36:00,35.807294999999996,1.3888889999999998,1.3450186366205836,6.307875,6.221066,35.59030000000001,3844.267222226198
2025-07-28 08:39:00,39.20718,1.273148,1.3160729468467702,6.0185189999999995,6.105321000000001,35.59030000000001,3844.3172222261983
2025-07-28 08:42:00,44.09722,1.1284720000000004,1.2810335679054117,5.642358000000001,5.960646,38.1944,3844.3672222261985
2025-07-28 08:45:00,49.262155,0.9259260000000005,1.2530089463394896,5.150462,5.8738459999999995,41.08789999999999,3844.4172222261986
2025-07-28 08:48:00,45.12442,0.9837959999999999,1.348569536603641,5.266208000000001,6.076392,41.08790000000002,3844.467222226199
2025-07-28 08:51:00,41.767935,1.0995369999999998,1.2915134463902065,5.526624,5.931717000000001,39.3519,3844.517222226199
2025-07-28 08:54:00,42.520255000000006,1.0127309999999996,1.2678118436717563,5.295138000000001,5.844907000000001,41.087999999999965,3844.567222226199
2025-07-28 08:57:00,39.973960000000005,1.1284720000000004,1.2810335679054126,5.555554,5.873842000000001,38.77320000000003,3844.6172222261994
2025-07-28 09:00:00,39.20718,1.1863419999999998,1.2711717639016717,5.729169000000001,5.902777,37.326400000000035,3844.6672222261996
2025-07-28 09:03:00,38.15104,1.2152769999999995,1.3139487243929542,5.815974,6.018517000000001,36.74770000000001,3844.7172222261997
2025-07-28 09:06:00,37.138305,1.2442129999999993,1.287129664918172,5.96065,6.047457,37.61579999999998,3844.7672222262
2025-07-28 09:09:00,37.138305,1.3020829999999997,1.2729282438107654,6.134259999999999,6.076387,36.16900000000001,3844.8172222262
2025-07-28 09:12:00,37.138305,1.3020829999999997,1.3450206588328446,6.076384999999999,6.163192,34.14349999999999,3844.8672222262003
2025-07-28 09:15:00,32.479745,1.273148,1.3301808584416286,6.163194999999999,6.278936999999999,34.14350000000002,3844.9172222262005
2025-07-28 09:18:00,33.492475,1.4178240000000004,1.403308285904576,6.423610000000001,6.3946760000000005,32.11809999999997,3844.9672222262006
2025-07-28 09:21:00,32.479745,1.3310190000000004,1.3454336582074724,6.510416,6.539346999999999,32.407399999999996,3845.017222226201
2025-07-28 09:24:00,32.479745,1.4467600000000003,1.388086883929291,6.510416,6.3946760000000005,33.27550000000002,3845.067222226201
2025-07-28 09:27:00,34.534145,1.4178239999999995,1.3886870126108484,6.452545,6.394671,33.85419999999999,3845.117222226201
2025-07-28 09:30:00,34.534145,1.3020839999999998,1.3450211697651844,6.30787,6.3946760000000005,34.72229999999996,3845.1672222262014
2025-07-28 09:33:00,35.836225,1.3310189999999995,1.3739635548091904,6.2789399999999995,6.365741000000001,32.98610000000002,3845.2172222262016
2025-07-28 09:36:00,37.138305,1.2442130000000002,1.3703007633239381,6.105319,6.365736,34.43289999999996,3845.2672222262017
2025-07-28 09:39:00,37.138305,1.1863419999999998,1.3257632902297138,6.047449,6.336807,36.16899999999998,3845.317222226202
2025-07-28 09:42:00,38.151044999999996,1.2152780000000005,1.3548090720199013,6.018514000000001,6.307866000000001,35.59029999999996,3845.367222226202
2025-07-28 09:45:00,37.12384,1.1863419999999998,1.3525320820894862,6.076389000000001,6.4236070000000005,35.300899999999956,3845.4172222262023
2025-07-28 09:48:00,35.836225,1.2152779999999996,1.3548090720199009,6.163189999999999,6.452542,35.01150000000001,3845.4672222262025
2025-07-28 09:51:00,38.16551,1.2442129999999993,1.329128365696702,6.2789399999999995,6.452547000000001,34.722200000000015,3845.5172222262026
2025-07-28 09:54:00,37.12384,1.2442129999999993,1.342942731407687,6.249999999999999,6.452547000000001,35.30090000000001,3845.567222226203
2025-07-28 09:57:00,32.479745,1.475695,1.325759885702413,6.39468,6.105325,34.72219999999999,3845.617222226203
2025-07-28 10:00:00,34.534145,1.5335649999999994,1.336673464582816,6.45255,6.076385000000001,35.011499999999984,3845.667222226203
2025-07-28 10:03:00,30.150460000000002,1.5046299999999997,1.339187824952916,6.4814799999999995,6.163190000000001,33.27540000000005,3845.7172222262034
2025-07-28 10:06:00,32.494209999999995,1.5624989999999999,1.3174915554399886,6.6261540000000005,6.163195,34.72219999999999,3845.7672222262036
2025-07-28 10:09:00,34.534145,1.5335640000000001,1.336678512331694,6.597219000000001,6.221064999999999,35.01159999999999,3845.8172222262037
2025-07-28 10:12:00,34.534145,1.5046290000000004,1.339187362319078,6.423614,6.105325000000001,35.30090000000001,3845.867222226204
2025-07-28 10:15:00,34.534145,1.4467590000000001,1.312246584432166,6.307874000000001,6.047455,34.72229999999996,3845.917222226204
2025-07-28 10:18:00,35.836225,1.5046290000000004,1.3234323218339583,6.307874000000001,5.9606449999999995,34.72220000000004,3845.9672222262043
2025-07-28 10:21:00,34.51968,1.5335640000000001,1.3525328300271837,6.336809000000001,5.989585,34.72219999999999,3846.0172222262045
2025-07-28 10:24:00,34.534145,1.4467590000000001,1.2967040983697327,6.307874000000001,6.018515,32.11809999999997,3846.0672222262046
2025-07-28 10:27:00,39.20718,1.3599539999999992,1.2559569441044542,6.105328,5.902774,35.59030000000001,3846.117222226205
2025-07-28 10:30:00,41.767935,1.2442130000000002,1.3152265424827425,5.787032,5.931709,37.03699999999998,3846.167222226205
2025-07-28 10:33:00,34.56308,1.4467599999999994,1.3581018691453912,6.2789399999999995,6.10532,35.59030000000001,3846.217222226205
2025-07-28 10:36:00,32.494209999999995,1.5625,1.3498349361849957,6.51042,6.105320000000001,35.59030000000001,3846.2672222262054
2025-07-28 10:39:00,32.479745,1.5335649999999994,1.3206800631192468,6.45255,6.047455,33.85419999999999,3846.3172222262056
2025-07-28 10:42:00,32.479745,1.5046289999999996,1.3234323218339576,6.365744,6.018515,34.14349999999996,3846.3672222262057
2025-07-28 10:45:00,32.494209999999995,1.5624989999999999,1.3657981279148441,6.394673999999999,6.018515000000001,35.30090000000001,3846.417222226206
2025-07-28 10:48:00,32.479745,1.5624989999999999,1.349840022737951,6.510414,6.105325000000001,31.828700000000026,3846.467222226206
2025-07-28 10:51:00,32.479745,1.5624989999999999,1.3657981279148435,6.510414,6.134255,33.27539999999999,3846.5172222262063
2025-07-28 10:54:00,30.150460000000002,1.4756939999999998,1.3566631352107816,6.539354,6.307869999999999,32.696799999999996,3846.5672222262065
2025-07-28 10:57:00,30.150460000000002,1.5046289999999996,1.339192783134814,6.6261540000000005,6.307875,33.27539999999999,3846.6172222262066
2025-07-28 11:00:00,32.479745,1.5046289999999996,1.3548096809535828,6.655093999999999,6.3657449999999995,33.85419999999999,3846.667222226207
2025-07-28 11:03:00,32.479745,1.5624989999999999,1.3816264575581823,6.655093999999999,6.307874999999999,33.85420000000005,3846.717222226207
2025-07-28 11:06:00,32.479745,1.5335640000000001,1.3838552008662401,6.655089,6.365745,33.56479999999999,3846.767222226207
2025-07-28 11:09:00,32.479745,1.5046290000000004,1.3703040262089985,6.568284000000001,6.307874999999999,32.9862,3846.8172222262074
2025-07-28 11:12:00,33.506945,1.4467590000000001,1.4029130033889285,6.510414,6.423615000000001,35.01150000000001,3846.8672222262076
2025-07-28 11:15:00,32.479745,1.5335640000000001,1.3993217386420005,6.655089,6.394674999999999,33.56479999999999,3846.9172222262077
2025-07-28 11:18:00,30.13599,1.5335649999999994,1.3838556677665508,6.71296,6.423615000000001,32.407399999999996,3846.967222226208
2025-07-28 11:21:00,30.150460000000002,1.5625,1.3973247828974802,6.77083,6.4525500000000005,33.56479999999999,3847.017222226208
2025-07-28 11:24:00,32.479745,1.7071759999999996,1.4145328674217286,6.9155050000000005,6.365739,33.27550000000002,3847.0672222262083
2025-07-28 11:27:00,31.19213,1.6203699999999994,1.392097355986424,6.886575,6.452545,34.72219999999999,3847.1172222262085
2025-07-28 11:30:00,32.479745,1.5914349999999997,1.3629249409971773,6.886570000000001,6.452545,34.432799999999986,3847.1672222262087
2025-07-28 11:33:00,32.479745,1.5914349999999997,1.4107086574230014,6.79977,6.452545000000001,33.564700000000016,3847.217222226209
2025-07-28 11:36:00,32.479745,1.5046289999999996,1.3548096809535828,6.770834,6.481485,34.43290000000002,3847.267222226209
2025-07-28 11:39:00,32.494209999999995,1.5046299999999997,1.4009216435089917,6.71296,6.51042,33.56479999999999,3847.317222226209
2025-07-28 11:42:00,32.479745,1.5046299999999997,1.3702991636096788,6.7419,6.4814799999999995,34.43289999999996,3847.3672222262094
2025-07-28 11:45:00,30.150460000000002,1.5046299999999997,1.3703044959853798,6.71296,6.4525500000000005,32.40730000000002,3847.4172222262096
2025-07-28 11:48:00,32.479745,1.5046299999999997,1.3391932457699018,6.71296,6.394679999999999,35.01159999999999,3847.4672222262097
2025-07-28 11:51:00,32.479745,1.5914349999999997,1.394915852274202,6.7419,6.365745,31.82869999999997,3847.51722222621
2025-07-28 11:54:00,32.479745,1.5914349999999997,1.394915852274202,6.7419,6.365745,32.407399999999996,3847.56722222621
2025-07-28 11:57:00,32.479745,1.5046289999999996,1.3548096809535828,6.712964,6.423615000000001,35.87969999999996,3847.6172222262103
2025-07-28 12:00:00,32.479745,1.5624989999999999,1.4128909140321488,6.712964,6.423615,33.27539999999999,3847.6672222262105
2025-07-28 12:03:00,34.54861,1.5335640000000001,1.3838498333786589,6.741899,6.452545000000001,35.300899999999956,3847.7172222262107
2025-07-28 12:06:00,32.479745,1.5046289999999996,1.3856695768634582,6.684024,6.452545,32.69670000000002,3847.767222226211
2025-07-28 12:09:00,31.177660000000003,1.5335649999999994,1.3525387466465668,6.8287,6.481485,32.117999999999995,3847.817222226211
2025-07-28 12:12:00,32.479745,1.5335649999999994,1.3682590915767179,6.79977,6.481485,35.300899999999956,3847.867222226211
2025-07-28 12:15:00,32.479745,1.5046299999999997,1.3548101471804108,6.79977,6.51042,33.56479999999999,3847.9172222262114
2025-07-28 12:18:00,32.479745,1.5914349999999997,1.3789914357231987,6.8287,6.423615,33.85410000000002,3847.9672222262116
2025-07-28 12:21:00,32.479745,1.5335649999999994,1.3838503002777607,6.7419,6.452545,34.14349999999996,3848.0172222262117
2025-07-28 12:24:00,32.479745,1.5914349999999997,1.394915852274202,6.7997700000000005,6.423615000000001,33.564899999999966,3848.067222226212
2025-07-28 12:27:00,32.479745,1.649305,1.405134932511026,6.85764,6.394674999999999,33.85419999999999,3848.117222226212
2025-07-28 12:30:00,32.494209999999995,1.5914349999999997,1.378985907948944,6.85764,6.452545,34.43289999999996,3848.1672222262123
2025-07-28 12:33:00,32.479745,1.5914349999999997,1.394915852274202,6.7997700000000005,6.423615000000001,34.43289999999996,3848.2172222262125
2025-07-28 12:36:00,32.479745,1.5914349999999997,1.4107086574229997,6.7997700000000005,6.452545,32.696799999999996,3848.2672222262127
2025-07-28 12:39:00,32.494209999999995,1.649305,1.4051405300220927,6.886570000000001,6.423615,34.432799999999986,3848.317222226213
2025-07-28 12:42:00,33.506945,1.649305,1.3888709313626941,6.886570000000001,6.394674999999999,32.69670000000002,3848.367222226213
2025-07-28 12:45:00,32.479745,1.5046299999999997,1.4009216435089917,6.71296,6.51042,34.14350000000002,3848.417222226213
2025-07-28 12:48:00,32.479745,1.5046289999999996,1.400915916825215,6.770834,6.568285,33.27540000000005,3848.4672222262134
2025-07-28 12:51:00,33.506945,1.5335649999999994,1.4146683784859173,6.7419,6.510415000000001,33.56490000000002,3848.5172222262136
2025-07-28 12:54:00,32.494209999999995,1.5046299999999997,1.3548101471804108,6.79977,6.51042,32.98610000000002,3848.5672222262137
2025-07-28 12:57:00,33.506945,1.5914349999999997,1.394915852274202,6.886570000000001,6.510415000000001,31.828700000000026,3848.617222226214
2025-07-28 13:00:00,33.492475,1.5914349999999997,1.4263798478890528,6.7419,6.423615,35.59020000000004,3848.667222226214
2025-07-28 13:03:00,37.138305,1.5914349999999997,1.378985907948945,6.857639999999999,6.452545000000001,35.59030000000001,3848.7172222262143
2025-07-28 13:06:00,34.54861,1.5335649999999994,1.3993222090162216,6.7419,6.481485,34.72229999999996,3848.7672222262145
2025-07-28 13:09:00,37.138305,1.649305,1.4531232679141992,6.915509999999999,6.5393550000000005,34.72219999999999,3848.8172222262147
2025-07-28 13:12:00,37.138305,1.5914349999999997,1.394915852274202,6.79977,6.423615,34.43289999999996,3848.867222226215
2025-07-28 13:15:00,37.138305,1.5046299999999997,1.4009216435089917,6.71296,6.51042,35.87959999999998,3848.917222226215
2025-07-28 13:18:00,37.138305,1.5625,1.3816269181774845,6.712960000000001,6.365740000000001,35.30090000000001,3848.967222226215
2025-07-28 13:21:00,37.138305,1.649305,1.3888709313626955,6.6550899999999995,6.163195,34.14359999999999,3849.0172222262154
2025-07-28 13:24:00,34.534145,1.5914349999999997,1.3467166394605974,6.59722,6.1342550000000005,34.72229999999996,3849.0672222262156
2025-07-28 13:27:00,37.138305,1.6203709999999996,1.3759348817232726,6.53935,6.076389000000001,36.16900000000004,3849.1172222262157
2025-07-28 13:30:00,37.138305,1.5046289999999996,1.339187362319077,6.510414,6.192125,36.74769999999995,3849.167222226216
2025-07-28 13:33:00,37.138305,1.5624989999999999,1.349840022737951,6.510414,6.105325000000001,35.01159999999999,3849.217222226216
2025-07-28 13:36:00,37.138305,1.5046289999999996,1.3548096809535828,6.655093999999999,6.3657449999999995,36.747799999999984,3849.2672222262163
2025-07-28 13:39:00,37.138305,1.4756939999999998,1.3719320373781208,6.655093999999999,6.4525500000000005,36.45839999999998,3849.3172222262165
2025-07-28 13:42:00,39.178245000000004,1.5624989999999999,1.3816264575581823,6.510414,6.163195,35.87960000000004,3849.3672222262167
2025-07-28 13:45:00,38.16551,1.5046289999999996,1.354804305146154,6.423614,6.1342550000000005,35.01159999999999,3849.417222226217
2025-07-28 13:48:00,39.20718,1.5624989999999999,1.381621011001621,6.423614,6.076385,38.19439999999997,3849.467222226217
2025-07-28 13:51:00,37.138305,1.6203699999999994,1.3596228156277683,6.539354,6.047454000000001,34.72219999999999,3849.517222226217
2025-07-28 13:54:00,34.54861,1.5914349999999997,1.3629193651413685,6.481483999999999,6.047449,35.59030000000001,3849.5672222262174
2025-07-28 13:57:00,34.534145,1.5914349999999997,1.3467166394605974,6.539354,6.076389000000001,34.72229999999996,3849.6172222262176
2025-07-28 14:00:00,37.138305,1.7071759999999996,1.347137301909858,6.684024,6.018518,35.59030000000001,3849.6672222262177
2025-07-28 14:03:00,37.12384,1.6203699999999994,1.3759344333848693,6.510414,6.047454000000001,35.01150000000001,3849.717222226218
2025-07-28 14:06:00,37.138305,1.649305,1.3558984745222011,6.6261540000000005,6.076389,35.30090000000001,3849.767222226218
2025-07-28 14:09:00,37.138305,1.7071759999999996,1.3471313659169424,6.655093999999999,5.989578,35.87959999999998,3849.8172222262183
2025-07-28 14:12:00,37.12384,1.6782409999999999,1.351735226854416,6.6261589999999995,6.018518,36.45829999999995,3849.8672222262185
2025-07-28 14:15:00,37.138305,1.5914359999999999,1.3138581995560485,6.5393539999999994,6.018518,36.16899999999998,3849.9172222262187
2025-07-28 14:18:00,38.16551,1.6782410000000008,1.3852211506904313,6.655094000000001,6.105323,35.879700000000014,3849.967222226219
2025-07-28 14:21:00,37.138305,1.73611,1.3936801355483897,6.684029000000001,6.047459,37.615700000000004,3850.017222226219
2025-07-28 14:24:00,34.534145,1.649305,1.3724568839114657,6.712964,6.192129,34.43290000000002,3850.067222226219
2025-07-28 14:27:00,39.20718,1.649305,1.3724568839114657,6.568288000000001,6.047453000000001,36.747600000000034,3850.1172222262194
2025-07-28 14:30:00,38.16551,1.6493060000000002,1.388871377211558,6.597224,6.105328,37.61579999999998,3850.1672222262196
2025-07-28 14:33:00,37.138305,1.7071759999999996,1.3811531659363638,6.712964,6.105328,37.32650000000001,3850.2172222262197
2025-07-28 14:36:00,38.16551,1.7939809999999996,1.38391276736214,6.79977,6.047459,35.30090000000001,3850.26722222622
2025-07-28 14:39:00,37.12384,1.7939819999999997,1.3663324246972879,6.85764,6.076388,35.59030000000001,3850.31722222622
2025-07-28 14:42:00,38.16551,1.8229169999999995,1.3783663102392794,6.828705,6.018518,35.59020000000004,3850.3672222262203
2025-07-28 14:45:00,37.109375,1.8229169999999995,1.3783663102392794,6.799765,5.989578,36.16900000000004,3850.4172222262205
2025-07-28 14:48:00,37.138305,1.851852,1.3723680664491893,6.828705,5.960642999999999,35.01159999999999,3850.4672222262207
2025-07-28 14:51:00,42.549185,1.4178240000000004,1.3886870126108466,6.510420000000001,6.452546,39.93059999999997,3850.517222226221
2025-07-28 14:54:00,45.12442,1.4178240000000004,1.432244283543263,6.423610000000001,6.452546,39.3519,3850.567222226221
2025-07-28 14:57:00,43.330435,1.359953,1.4029099199179722,6.27893,6.365737000000001,39.0625,3850.617222226221
2025-07-28 15:00:00,42.549185,1.3310179999999994,1.3739630441114363,6.221065,6.307867,39.3519,3850.6672222262214
2025-07-28 15:03:00,42.549185,1.273148,1.3581060451845253,6.134259999999999,6.307872000000001,37.615800000000036,3850.7172222262216
2025-07-28 15:06:00,43.330435,1.3020829999999997,1.3450206588328446,6.134259999999999,6.221067,39.0625,3850.7672222262217
2025-07-28 15:09:00,45.12442,1.2442129999999993,1.342942731407687,6.01852,6.221067,39.93059999999997,3850.817222226222
2025-07-28 15:12:00,45.12442,1.3020829999999997,1.3731524563498978,6.07639,6.221067,37.90510000000003,3850.867222226222
2025-07-28 15:15:00,44.09722,1.3020829999999997,1.3731524563498978,6.192125,6.336802,39.64119999999997,3850.9172222262223
2025-07-28 15:18:00,49.262155,1.2152779999999996,1.3548090720199009,5.787038,6.076390000000001,41.37729999999999,3850.9672222262225
2025-07-28 15:21:00,61.154515,0.9548610000000002,1.270609622419103,5.034726,5.729165,46.5856,3851.0172222262227
2025-07-28 15:24:00,61.154515,0.78125,1.284381952552269,4.803237000000001,5.989587,48.032400000000024,3851.067222226223
2025-07-28 15:27:00,54.181135,0.9259250000000003,1.4046928839944564,5.3819479999999995,6.481483,44.849500000000006,3851.117222226223
2025-07-28 15:30:00,47.714119999999994,1.0416660000000002,1.3347496135684278,5.729169000000001,6.365742999999999,43.98149999999998,3851.167222226223
2025-07-28 15:33:00,46.16609,1.1863419999999998,1.3257632902297138,5.787033999999999,6.076391999999999,41.66659999999999,3851.2172222262234
2025-07-28 15:36:00,44.09722,1.157407,1.323436608104077,5.700233999999999,6.047457,38.48380000000003,3851.2672222262236
2025-07-28 15:39:00,43.330435,1.2152769999999995,1.3548085344394154,5.902774,6.192127000000001,37.61570000000003,3851.3172222262237
2025-07-28 15:42:00,42.549185,1.2442129999999993,1.342942731407687,5.96065,6.163197,38.483799999999974,3851.367222226224
2025-07-28 15:45:00,41.001155,1.3020829999999997,1.359136160359748,6.16319,6.278937000000001,38.19439999999997,3851.417222226224
2025-07-28 15:48:00,39.973960000000005,1.3020829999999997,1.3731524563498978,6.16319,6.307867,39.0625,3851.4672222262243
2025-07-28 15:51:00,41.001155,1.3020829999999997,1.3591312993199165,6.07639,6.192127000000001,37.905100000000004,3851.5172222262245
2025-07-28 15:54:00,41.001155,1.3020829999999997,1.3731524563498978,6.16319,6.307867,41.37729999999999,3851.5672222262247
2025-07-28 15:57:00,41.001155,1.2442129999999993,1.3566675607007115,6.10532,6.336807,39.641200000000026,3851.617222226225
2025-07-28 16:00:00,41.001155,1.3020839999999998,1.4009184935498733,6.163189999999999,6.365736,38.19440000000003,3851.667222226225
2025-07-28 16:03:00,41.001155,1.2152769999999995,1.3412784949924421,6.076384,6.336807,38.19449999999995,3851.717222226225
2025-07-28 16:06:00,37.138305,1.157407,1.3629255227133064,5.931709,6.365742,35.30099999999999,3851.7672222262254
2025-07-28 16:09:00,34.534145,1.1574079999999993,1.4145334884696164,6.249999999999999,6.799772000000001,35.01159999999999,3851.8172222262256
2025-07-28 16:12:00,32.479745,1.273148,1.4531244732900153,6.59722,6.973382,33.85419999999999,3851.8672222262257
2025-07-28 16:15:00,30.150460000000002,1.3020829999999997,1.455431627339266,6.886575,7.204861999999999,31.25,3851.917222226226
2025-07-28 16:18:00,30.150460000000002,1.359954,1.4726670073552024,7.031246,7.262732000000001,32.98610000000002,3851.967222226226
2025-07-28 16:21:00,30.150460000000002,1.359954,1.4726670073552024,7.031246,7.262732000000001,33.27550000000002,3852.0172222262263
2025-07-28 18:24:00,41.75347,1.475695,1.643198690527167,7.43634,7.783565,38.19449999999998,3852.0172222262263
2025-07-28 18:27:00,45.12442,1.4178239999999995,1.6646854542034935,7.349535,7.870371,39.35179999999997,3852.0672222262265
2025-07-28 18:30:00,44.09722,1.3310179999999994,1.6286231205299206,7.262735,7.899307,39.930499999999995,3852.1172222262267
2025-07-28 18:33:00,44.09722,1.3888889999999998,1.661477323073006,7.320605,7.899305999999999,40.509299999999996,3852.167222226227
2025-07-28 18:36:00,45.12442,1.3020829999999997,1.662220596037931,7.29167,8.072917,42.245299999999986,3852.217222226227
2025-07-28 18:39:00,46.94734,1.359954,1.6706744165171346,7.320600000000001,7.9861059999999995,40.79860000000002,3852.267222226227
2025-07-28 18:42:00,45.12442,1.3020829999999997,1.6497475882989372,7.175929999999999,7.928237000000001,41.087999999999965,3852.3172222262274
2025-07-28 18:45:00,41.767935,1.3020830000000005,1.6497475882989379,7.2338,7.9861070000000005,39.64119999999997,3852.3672222262276
2025-07-28 18:48:00,41.001155,1.4178239999999995,1.66468093729314,7.378476,7.899302,39.0625,3852.4172222262278
2025-07-28 18:51:00,42.549185,1.4178240000000004,1.651582433280466,7.378470000000001,7.870366000000001,38.483799999999974,3852.467222226228
2025-07-28 18:54:00,44.09722,1.2442130000000002,1.6032376434563675,7.0601840000000005,7.841431000000001,39.930499999999995,3852.517222226228
2025-07-28 18:57:00,47.714119999999994,1.1284719999999995,1.628044410929182,6.684023,7.812501,41.37729999999999,3852.5672222262283
2025-07-28 19:00:00,47.714119999999994,1.0416659999999993,1.5944119962512882,6.626153,7.899307,44.27090000000004,3852.6172222262285
2025-07-28 19:03:00,46.16609,1.0995369999999998,1.6094746944215401,6.799764,7.957177,41.95609999999999,3852.6672222262287
2025-07-28 19:06:00,45.12442,1.157407,1.6346924881823486,6.886574,7.957177,42.53470000000004,3852.717222226229
2025-07-28 19:09:00,44.09722,1.157407,1.6229022243451992,6.915509,7.957172000000001,41.95599999999996,3852.767222226229
2025-07-28 19:12:00,41.78241,1.1863419999999998,1.6050388804161964,7.0601840000000005,7.986111999999999,39.0625,3852.817222226229
2025-07-28 19:15:00,44.09722,1.2442129999999993,1.6032376434563673,7.118059999999999,7.899307,40.219899999999996,3852.8672222262294
2025-07-28 19:18:00,42.563655,1.3020839999999998,1.6372251233556574,7.14699,7.870366000000001,39.6413,3852.9172222262296
2025-07-28 19:21:00,42.549185,1.2442129999999993,1.6155908300000361,7.14699,7.957177,39.641200000000026,3852.9672222262298
2025-07-28 19:24:00,42.578125,1.3020829999999997,1.6497475882989372,7.175929999999999,7.928237000000001,40.50920000000002,3853.01722222623
2025-07-28 19:27:00,41.767935,1.3310179999999994,1.6286231205299206,7.233795,7.870367,40.50920000000002,3853.06722222623
2025-07-28 19:30:00,41.015625,1.3888889999999998,1.635507152956696,7.407406000000001,7.928237000000001,39.64119999999997,3853.1172222262303
2025-07-28 19:33:00,42.578125,1.4467600000000003,1.6542973396251721,7.465276,7.899305999999999,39.0625,3853.1672222262305
2025-07-28 19:36:00,41.015625,1.359953,1.619313186320585,7.378470000000001,7.928237000000001,38.77320000000003,3853.2172222262307
2025-07-28 19:39:00,42.563655,1.3888889999999998,1.635507152956696,7.320605,7.841436,39.641200000000026,3853.267222226231
2025-07-28 19:42:00,41.001155,1.3310179999999994,1.6413494809755427,7.233795,7.899307,37.61579999999998,3853.317222226231
2025-07-28 19:45:00,41.001155,1.3020829999999997,1.5993088395002182,7.204864999999999,7.841432,39.3519,3853.367222226231
2025-07-28 19:48:00,39.98843,1.3310180000000003,1.6286231205299209,7.26273,7.899302,38.48380000000003,3853.4172222262314
2025-07-28 19:51:00,39.20718,1.359953,1.6451118685958135,7.26273,7.870367,37.615700000000004,3853.4672222262316
2025-07-28 19:54:00,41.015625,1.359953,1.6322405377208375,7.291670000000001,7.870367,37.615700000000004,3853.5172222262318
2025-07-28 19:57:00,39.98843,1.3310180000000003,1.615838183685316,7.34954,7.957172000000001,36.45829999999995,3853.567222226232
2025-07-28 20:00:00,39.98843,1.3020829999999997,1.6120064016496092,7.20486,7.870367,36.74770000000001,3853.617222226232
2025-07-28 20:03:00,37.138305,1.3020829999999997,1.5737435197162903,7.146990000000001,7.725697,37.326400000000035,3853.6672222262323
2025-07-28 20:06:00,39.98843,1.359954,1.5932676379256305,7.175929999999999,7.667826,36.45830000000001,3853.7172222262325
2025-07-28 20:09:00,39.973960000000005,1.3020829999999997,1.6120064016496092,7.20486,7.870367,38.773199999999974,3853.7672222262327
2025-07-28 20:12:00,39.973960000000005,1.3020829999999997,1.586556448945656,7.175929999999999,7.783567,39.0625,3853.817222226233
2025-07-28 20:15:00,39.20718,1.3020829999999997,1.5737390801496354,7.175929999999999,7.754627000000001,36.45829999999995,3853.867222226233
2025-07-28 20:18:00,39.20718,1.359953,1.6322405377208375,7.291670000000001,7.870367,36.45830000000001,3853.917222226233
2025-07-28 20:21:00,38.16551,1.359954,1.6193137480530766,7.378476,7.928242,36.74770000000001,3853.9672222262334
2025-07-28 20:24:00,38.16551,1.4467589999999992,1.6275976452997554,7.494215999999999,7.870367,35.01159999999999,3854.0172222262336
2025-07-28 20:27:00,37.12384,1.4756939999999998,1.6023776836635877,7.552081,7.8124970000000005,37.3263,3854.0672222262338
2025-07-28 20:30:00,37.138305,1.4467590000000001,1.600634545804973,7.609951,7.928242,35.01159999999999,3854.117222226234
2025-07-28 20:33:00,38.16551,1.4467600000000003,1.6276028222311802,7.465276,7.841436,36.45840000000004,3854.167222226234
2025-07-28 20:36:00,39.973960000000005,1.3888889999999998,1.6224267792739935,7.4363459999999995,7.928237000000001,39.64119999999997,3854.2172222262343
2025-07-28 20:39:00,39.20718,1.3888889999999998,1.609287029100189,7.407406000000001,7.870367,36.74770000000001,3854.2672222262345
2025-07-28 20:42:00,37.138305,1.4467589999999992,1.6006345458049716,7.465276,7.783567,35.87960000000004,3854.3172222262347
2025-07-28 20:45:00,37.138305,1.4467589999999992,1.5870417038113547,7.494215999999999,7.783567,36.16890000000001,3854.367222226235
2025-07-28 20:48:00,37.138305,1.4467589999999992,1.6006298613804777,7.494215999999999,7.8124970000000005,36.45839999999998,3854.417222226235
2025-07-28 20:51:00,37.138305,1.4756939999999998,1.6023776836635877,7.5231509999999995,7.783567,37.615700000000004,3854.467222226235
2025-07-28 20:54:00,38.16551,1.5335650000000003,1.6327451973139873,7.552081,7.754626,36.16899999999998,3854.5172222262354
2025-07-28 20:57:00,38.16551,1.4756939999999998,1.6023776836635877,7.5231509999999995,7.783567,36.16899999999998,3854.5672222262356
2025-07-28 21:00:00,37.138305,1.4178239999999995,1.5985335934034957,7.378476,7.754632,35.59030000000001,3854.6172222262358
2025-07-28 21:03:00,39.20718,1.4467600000000003,1.600630396236906,7.378476,7.696756000000001,35.01150000000001,3854.667222226236
2025-07-28 21:06:00,38.136575,1.3310179999999994,1.5640994607581402,7.233795,7.725697,35.87969999999996,3854.717222226236
2025-07-28 21:09:00,37.138305,1.3310180000000003,1.577127651336415,7.14699,7.667822,36.16899999999998,3854.7672222262363
2025-07-28 21:12:00,37.138305,1.359954,1.5669625421883304,7.262735999999999,7.6967620000000005,34.72219999999999,3854.8172222262365
2025-07-28 21:15:00,37.138305,1.4467600000000003,1.5870422356352418,7.320606000000001,7.609956,35.87959999999998,3854.8672222262367
2025-07-28 21:18:00,37.12384,1.3888889999999998,1.5694646596690578,7.233796000000001,7.609957,35.59030000000001,3854.917222226237
2025-07-28 21:21:00,37.138305,1.359953,1.55371075463242,7.204860000000001,7.609957,35.01159999999999,3854.967222226237
2025-07-28 21:24:00,39.20718,1.359954,1.5669625421883298,7.146990000000001,7.581016,35.87960000000004,3855.017222226237
2025-07-28 21:27:00,39.20718,1.1863419999999998,1.5194452043514384,6.886569,7.609957,36.45830000000001,3855.0672222262374
2025-07-28 21:30:00,39.20718,1.1863419999999998,1.5441725641362902,6.828699,7.609957,36.45839999999998,3855.1172222262376
2025-07-28 21:33:00,39.20718,1.2152769999999995,1.5364316827800033,6.944444,7.638887,35.59030000000001,3855.1672222262378
2025-07-28 21:36:00,41.015625,1.273148,1.5952617104161826,6.857634,7.552085999999999,37.037000000000035,3855.217222226238
2025-07-28 21:39:00,39.20718,1.2152769999999995,1.54891817140563,6.944444,7.667827000000001,36.16890000000001,3855.267222226238
2025-07-28 21:42:00,38.16551,1.2152779999999996,1.5737167491109958,6.97338,7.754632,36.45830000000001,3855.3172222262383
2025-07-28 21:45:00,39.20718,1.2442129999999993,1.5279482044426758,7.031249999999999,7.638887,36.16899999999998,3855.3672222262385
2025-07-28 21:48:00,39.20718,1.3020829999999997,1.5737390801496343,7.06019,7.638887,35.87959999999998,3855.4172222262387
2025-07-28 21:51:00,39.20718,1.3020829999999997,1.5608642060291749,7.175929999999999,7.725697,35.87960000000004,3855.467222226239
2025-07-28 21:54:00,38.16551,1.273148,1.5826525591129588,7.089119999999999,7.754632,35.59030000000001,3855.517222226239
2025-07-28 21:57:00,38.15104,1.3310179999999994,1.5640994607581402,7.118054999999999,7.609957,35.87959999999998,3855.567222226239
2025-07-28 22:00:00,39.192710000000005,1.3310179999999994,1.537835722371202,7.204864999999999,7.638887,36.45840000000001,3855.6172222262394
2025-07-28 22:03:00,37.138305,1.359953,1.6063195133830521,7.2338,7.754627000000001,36.74770000000001,3855.6672222262396
2025-07-28 22:06:00,32.479745,1.3310180000000003,1.5378402833854292,7.204860000000001,7.638891999999999,32.69670000000002,3855.7172222262398
2025-07-28 22:09:00,30.150460000000002,1.3020830000000005,1.534918365957144,7.14699,7.638887,32.98610000000002,3855.76722222624
2025-07-28 22:12:00,32.494209999999995,1.4467590000000001,1.5319262604439343,7.2338,7.407411000000001,33.27539999999999,3855.81722222624
2025-07-28 22:15:00,32.494209999999995,1.359953,1.486366983509696,7.06018,7.320607000000001,32.986099999999965,3855.8672222262403
2025-07-28 22:18:00,32.494209999999995,1.4467600000000003,1.5038887894547024,7.146996000000001,7.262736,32.98610000000002,3855.9172222262405
2025-07-28 22:21:00,32.479745,1.4178239999999995,1.502962087707525,7.089116,7.262732000000001,32.117999999999995,3855.9672222262407
2025-07-28 22:24:00,30.1794,1.4756939999999998,1.475697999989643,7.175921,7.175927,31.82869999999997,3856.017222226241
2025-07-28 22:30:00,30.1794,1.5914349999999997,1.4878664854420227,7.3495360000000005,7.146991000000001,31.828700000000026,3856.017222226241
2025-07-28 22:36:00,30.150460000000002,1.5335650000000003,1.474936657882475,7.233801000000001,7.118055999999999,30.9606,3856.017222226241
2025-07-28 22:39:00,32.479745,1.3310189999999995,1.4573545826056962,6.944439999999999,7.204861,33.275499999999965,3856.067222226241
2025-07-28 22:42:00,37.12384,1.1284719999999995,1.4356093853186966,6.481482999999999,7.146991000000001,36.16889999999998,3856.117222226241
2025-07-28 22:45:00,39.20718,1.0127319999999997,1.4376984938662876,6.221067999999999,7.1759260000000005,36.16899999999998,3856.1672222262414
2025-07-28 22:48:00,38.16551,0.9548609999999993,1.4236958034554419,6.105328,7.175927,35.300899999999984,3856.2172222262416
2025-07-28 22:51:00,37.138305,1.0416659999999993,1.4676878284243733,6.2500029999999995,7.2048570000000005,35.01150000000001,3856.2672222262418
2025-07-28 22:54:00,34.54861,1.070602,1.4738840260334238,6.423614000000001,7.320602,34.72229999999999,3856.317222226242
2025-07-28 22:57:00,34.54861,1.157407,1.4775299443400396,6.655094000000001,7.349537,33.85419999999999,3856.367222226242
2025-07-28 23:00:00,33.506945,1.1863419999999998,1.4944861132869818,6.684024,7.3495420000000005,33.85419999999999,3856.4172222262423
2025-07-28 23:03:00,32.479745,1.2152769999999995,1.4602465615351392,6.770834,7.291667,33.56479999999999,3856.4672222262425
2025-07-28 23:06:00,32.479745,1.2152779999999996,1.511290846441416,6.71296,7.3495420000000005,33.275499999999965,3856.5172222262427
2025-07-28 23:09:00,32.494209999999995,1.2442129999999993,1.4635132457643558,6.8287,7.291667,33.275499999999965,3856.567222226243
2025-07-28 23:12:00,32.479745,1.3020829999999997,1.4822159272399063,6.85764,7.233797000000001,30.67130000000003,3856.617222226243
2025-07-28 23:15:00,30.1794,1.3020829999999997,1.4822159272399063,6.915509999999999,7.291667,31.82869999999997,3856.667222226243
2025-07-28 23:18:00,32.479745,1.359954,1.5135242876941042,6.915509999999999,7.233796,33.275499999999994,3856.7172222262434
2025-07-28 23:21:00,30.150460000000002,1.2442129999999993,1.4504203518566192,6.7419,7.175927,32.9862,3856.7672222262436
2025-07-28 23:24:00,32.479745,1.3020839999999998,1.4822164723622244,6.79977,7.1759260000000005,31.82869999999997,3856.8172222262438
2025-07-28 23:27:00,32.479745,1.2152779999999996,1.4473248621176331,6.8287,7.320602,31.25000000000003,3856.867222226244
2025-07-28 23:30:00,31.19213,1.2442129999999993,1.4504203518566203,6.79977,7.233797000000001,32.696799999999996,3856.917222226244
2025-07-28 23:33:00,30.1794,1.273148,1.4795653635905002,6.7997700000000005,7.233792,30.96070000000003,3856.9672222262443
2025-07-28 23:36:00,30.150460000000002,1.4178239999999995,1.474941147109152,7.031244999999999,7.146991000000001,31.82869999999997,3857.0172222262445
2025-07-28 23:42:00,30.16493,1.4178240000000004,1.4749411471091523,7.06018,7.1759260000000005,33.56490000000002,3857.117222226245
2025-07-28 23:45:00,30.150460000000002,1.4467590000000001,1.503888276377261,7.204861,7.320602,32.98610000000002,3857.167222226245
2025-07-29 00:36:00,30.150460000000002,1.0995369999999998,1.381148814996278,6.5393539999999994,7.146987000000001,31.53929999999997,3857.167222226245
2025-07-29 00:39:00,32.479745,1.0127309999999996,1.4141276713588735,6.307868,7.2048570000000005,32.69670000000002,3857.217222226245
2025-07-29 00:42:00,34.534145,1.0995369999999998,1.4553829960626006,6.423608000000001,7.204861,34.43290000000002,3857.2672222262454
2025-07-29 00:45:00,34.54861,1.070602,1.4738840260334238,6.336808,7.233796,34.14349999999996,3857.3172222262456
2025-07-29 00:48:00,32.479745,0.9837959999999999,1.4539927792467107,6.307868,7.3784719999999995,34.72219999999999,3857.3672222262458
2025-07-29 00:51:00,32.479745,1.0127309999999996,1.461066248221971,6.452543,7.465281999999999,33.564700000000016,3857.417222226246
2025-07-29 00:54:00,30.1794,1.070602,1.425729638644066,6.597224000000001,7.3784719999999995,32.696799999999996,3857.467222226246
2025-07-29 00:57:00,30.150460000000002,1.070602,1.4013111118678332,6.510414000000001,7.233792,30.9606,3857.5172222262463
2025-07-29 01:00:00,30.16493,1.157407,1.4775342450241278,6.6261540000000005,7.320607000000001,32.11800000000005,3857.5672222262465
