Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-29 01:03:00,32.479745,1.2442130000000002,1.5023744070175455,6.799764000000001,7.349540999999999,32.696799999999996,3857.6172222262467
2025-07-29 01:06:00,30.13599,1.1863419999999998,1.4692801349647844,6.741899,7.349537,32.98610000000002,3857.667222226247
2025-07-29 01:09:00,30.150460000000002,1.1863419999999998,1.4819141557996744,6.684029000000001,7.320607000000001,30.9606,3857.717222226247
2025-07-29 01:12:00,30.13599,1.1863419999999998,1.4565869629085952,6.770834,7.3495420000000005,31.82869999999997,3857.767222226247
2025-07-29 01:15:00,30.13599,1.1863419999999998,1.4309994049870047,6.799764000000001,7.320602,32.11800000000005,3857.8172222262474
2025-07-29 01:18:00,30.150460000000002,1.273148,1.4795699085288478,6.799764000000001,7.233796,31.828700000000026,3857.8672222262476
2025-07-29 01:21:00,30.13599,1.273148,1.4926878607073621,6.857634,7.320606,32.117999999999995,3857.9172222262478
2025-07-29 01:24:00,30.150460000000002,1.1863419999999998,1.4438287383629345,6.770829000000001,7.320607000000001,32.696799999999996,3857.967222226248
2025-07-29 01:27:00,32.479745,1.273148,1.4926833399168797,6.828703999999999,7.291665999999999,32.11810000000003,3858.017222226248
2025-07-29 01:30:00,32.479745,1.273148,1.4663857577020047,6.915503999999999,7.320606,32.11809999999997,3858.0672222262483
2025-07-29 01:36:00,30.1794,1.3020829999999997,1.4419268796121962,6.973375,7.262732000000001,32.98600000000005,3858.0672222262483
2025-07-29 01:42:00,30.1794,1.4178240000000004,1.4889917458985333,7.14699,7.291665999999999,31.828700000000026,3858.0672222262483
2025-07-29 01:45:00,30.13599,1.4178240000000004,1.5029620877075247,7.06018,7.233796,30.67130000000003,3858.0672222262483
2025-07-29 01:48:00,30.150460000000002,1.3020829999999997,1.4954993608280311,6.944444999999999,7.3495420000000005,32.11800000000005,3858.0672222262483
2025-07-29 01:57:00,30.150460000000002,1.359954,1.4726670073552024,7.00231,7.233796,31.25,3858.0672222262483
2025-07-29 02:06:00,30.1794,1.4178240000000004,1.502962087707525,7.204860000000001,7.378475999999999,30.9606,3858.0672222262483
2025-07-29 02:09:00,30.150460000000002,1.4467590000000001,1.5179466602045077,7.118060000000001,7.262731,31.539300000000026,3858.0672222262483
2025-07-29 02:12:00,30.150460000000002,1.359953,1.4726664800943492,7.0023100000000005,7.233797000000001,29.803200000000004,3858.0672222262483
2025-07-29 02:15:00,30.150460000000002,1.3888889999999998,1.5153728288675683,7.031244999999999,7.291665999999999,31.25,3858.0672222262483
2025-07-29 02:18:00,30.150460000000002,1.3888889999999998,1.5016581054594167,7.089125,7.320606,31.82869999999997,3858.0672222262483
2025-07-29 02:27:00,30.1794,1.3020829999999997,1.4822205297972812,6.973375,7.3495420000000005,31.8288,3858.0672222262483
2025-07-29 02:39:00,30.150460000000002,1.3310179999999994,1.45735405144375,7.118054999999999,7.378477,30.96070000000003,3858.0672222262483
2025-07-29 02:48:00,30.150460000000002,1.359954,1.4863675140366446,7.00231,7.262736,30.38190000000003,3858.0672222262483
2025-07-29 02:51:00,30.13599,1.273148,1.4397886984029435,7.03125,7.3784719999999995,32.11800000000005,3858.0672222262483
2025-07-29 02:57:00,30.1794,1.3020829999999997,1.4954993608280311,6.973375,7.3784719999999995,32.696799999999996,3858.0672222262483
2025-07-29 03:00:00,30.13599,1.3310179999999994,1.45735405144375,6.973375,7.233797000000001,31.82860000000005,3858.0672222262483
2025-07-29 03:03:00,30.150460000000002,1.3888889999999998,1.501662858140925,7.031244999999999,7.262736,32.696799999999996,3858.0672222262483
2025-07-29 03:15:00,30.150460000000002,1.3020829999999997,1.4688637341963897,7.00231,7.349537,31.82869999999997,3858.0672222262483
2025-07-29 03:18:00,30.13599,1.3020829999999997,1.4419268796121962,6.94444,7.233797000000001,32.69670000000002,3858.1172222262485
2025-07-29 03:21:00,30.13599,1.3020829999999997,1.4419268796121951,6.886570000000001,7.175927,31.82869999999997,3858.1672222262487
2025-07-29 03:24:00,30.13599,1.3020839999999998,1.4554321658705154,6.857639999999999,7.1759260000000005,32.117999999999995,3858.217222226249
2025-07-29 03:27:00,30.1794,1.2442129999999993,1.4504203518566203,6.857639999999999,7.291667,32.11810000000003,3858.267222226249
2025-07-29 03:30:00,30.1794,1.3020839999999998,1.4822164723622244,6.857639999999999,7.233796,30.38190000000003,3858.317222226249
2025-07-29 03:33:00,30.16493,1.359954,1.5135242876941042,6.915509999999999,7.233796,32.69670000000002,3858.3672222262494
2025-07-29 03:36:00,30.150460000000002,1.359954,1.4310743595961333,7.03125,7.1759260000000005,32.407399999999996,3858.4172222262496
2025-07-29 03:39:00,30.150460000000002,1.3310179999999994,1.484482195955465,6.973375,7.291667,31.5394,3858.4672222262498
2025-07-29 03:42:00,30.150460000000002,1.3310179999999994,1.484482195955465,7.060185,7.378477,31.82869999999997,3858.51722222625
2025-07-29 03:45:00,30.150460000000002,1.3310179999999994,1.484482195955465,7.060185,7.378477,32.407399999999996,3858.56722222625
2025-07-29 03:48:00,30.150460000000002,1.3310179999999994,1.45735405144375,7.060185,7.320607000000001,32.407399999999996,3858.6172222262503
2025-07-29 03:51:00,31.438075,1.3888889999999998,1.5153728288675683,7.118054999999999,7.378475999999999,32.407399999999996,3858.6672222262505
2025-07-29 03:54:00,30.13599,1.359953,1.4999838059111548,7.14699,7.436347,33.27550000000002,3858.7172222262507
2025-07-29 04:00:00,30.150460000000002,1.4178240000000004,1.4749411471091523,7.06018,7.1759260000000005,30.67130000000003,3858.7172222262507
2025-07-29 04:03:00,30.16493,1.3888889999999998,1.4878683522733402,7.118054999999999,7.320606,31.25,3858.7172222262507
2025-07-29 04:09:00,32.479745,1.4178239999999995,1.5029572747951132,7.089125,7.262731,31.5394,3858.7172222262507
2025-07-29 04:12:00,30.16493,1.3310179999999994,1.4709595334075483,7.031244999999999,7.320607000000001,31.82869999999997,3858.7172222262507
2025-07-29 04:15:00,30.150460000000002,1.3020829999999997,1.4688637341963897,7.00231,7.349537,32.117999999999995,3858.7172222262507
2025-07-29 04:21:00,30.13599,1.3020829999999997,1.4822205297972812,6.94444,7.320607000000001,32.11809999999997,3858.7172222262507
2025-07-29 04:27:00,32.494209999999995,1.359954,1.4863627936925259,7.03125,7.291665999999999,32.69670000000002,3858.7172222262507
2025-07-29 04:30:00,31.19213,1.3020829999999997,1.4822205297972812,7.00231,7.378477,31.828700000000026,3858.767222226251
2025-07-29 04:33:00,31.206595,1.3020829999999997,1.4822205297972812,6.94444,7.320607000000001,32.69670000000002,3858.817222226251
2025-07-29 04:36:00,30.13599,1.3310179999999994,1.484482195955465,6.973375,7.291667,31.25,3858.867222226251
2025-07-29 04:39:00,30.1794,1.3020829999999997,1.508711249074828,6.973375,7.407412,31.828700000000026,3858.9172222262514
2025-07-29 04:42:00,30.16493,1.3310179999999994,1.484482195955465,7.060185,7.378477,32.40730000000002,3858.9672222262516
2025-07-29 04:45:00,30.150460000000002,1.3310179999999994,1.484482195955465,6.973375,7.291667,30.38190000000003,3859.0172222262518
2025-07-29 04:48:00,30.1794,1.3020829999999997,1.455431627339267,6.915509999999999,7.233797000000001,33.27540000000005,3859.067222226252
2025-07-29 04:51:00,30.13599,1.3020829999999997,1.4954993608280311,6.915509999999999,7.320607000000001,31.25,3859.117222226252
2025-07-29 04:54:00,30.150460000000002,1.273148,1.4531244732900153,6.886570000000001,7.262732000000001,32.11810000000003,3859.1672222262523
2025-07-29 04:57:00,30.150460000000002,1.273148,1.453119878190307,6.85764,7.233792,31.25,3859.2172222262525
2025-07-29 05:06:00,30.1794,1.4178239999999995,1.502962087707525,7.031244999999999,7.204861,30.092499999999973,3859.2172222262525
2025-07-29 05:12:00,30.13599,1.273148,1.4397886984029435,6.9155050000000005,7.262727,30.67130000000003,3859.2172222262525
2025-07-29 05:30:00,30.150460000000002,1.3888889999999998,1.460035942266222,7.175925,7.320606,31.828699999999998,3859.2172222262525
2025-07-29 05:33:00,32.479745,1.3888889999999998,1.5016581054594171,6.944444999999999,7.1759260000000005,30.9606,3859.2672222262527
2025-07-29 05:36:00,43.330435,1.6782399999999997,1.5596390488922767,7.407405,7.175924999999999,36.74770000000001,3859.317222226253
2025-07-29 05:39:00,45.12442,1.4178239999999995,1.585104580778593,7.175925,7.5231509999999995,37.037000000000006,3859.367222226253
2025-07-29 05:42:00,43.330435,1.3020829999999997,1.7480853488079646,7.494215,8.478012,39.0625,3859.417222226253
2025-07-29 05:45:00,39.192710000000005,1.273148,1.5572615122610969,6.857640000000001,7.465282,37.905100000000004,3859.4672222262534
2025-07-29 05:48:00,35.82176,1.3020830000000005,1.508706695957256,6.91551,7.349537,34.72230000000002,3859.5172222262536
2025-07-29 05:51:00,34.56308,1.359954,1.51352895487657,7.031246,7.3495420000000005,32.40739999999997,3859.5672222262538
2025-07-29 05:54:00,34.534145,1.359954,1.5135242876941035,7.233796000000001,7.5520819999999995,33.85419999999999,3859.617222226254
2025-07-29 05:57:00,34.534145,1.359954,1.5537113010739791,7.233796000000001,7.638891999999999,34.722200000000015,3859.667222226254
2025-07-29 06:00:00,34.534145,1.359953,1.5403854061216162,7.204860000000001,7.581017000000001,34.43289999999999,3859.7172222262543
2025-07-29 06:03:00,34.534145,1.4178240000000004,1.585104580778594,7.204860000000001,7.552085999999999,33.56479999999996,3859.7672222262545
2025-07-29 06:06:00,34.54861,1.4178240000000004,1.611893380452582,7.291670000000001,7.696756000000001,34.72229999999999,3859.8172222262547
2025-07-29 06:09:00,34.54861,1.3020829999999997,1.5479259689632,7.233795,7.754632,34.14350000000002,3859.867222226255
2025-07-29 06:12:00,34.54861,1.3020829999999997,1.5608642060291749,7.20486,7.754627000000001,32.98610000000002,3859.917222226255
2025-07-29 06:15:00,34.54861,1.359954,1.580145949036003,7.2338000000000005,7.696756000000001,34.14360000000002,3859.967222226255
2025-07-29 06:18:00,35.836225,1.2152779999999996,1.5613436432282581,7.08912,7.841432,34.14350000000002,3860.0172222262554
2025-07-29 06:21:00,34.534145,1.3020829999999997,1.586556448945656,7.20486,7.8124970000000005,34.43290000000002,3860.0672222262556
2025-07-29 06:24:00,35.836225,1.3020829999999997,1.5993088395002182,7.175929999999999,7.8124970000000005,33.564899999999994,3860.1172222262558
2025-07-29 06:27:00,37.138305,1.359954,1.593267637925629,7.2338000000000005,7.725695999999999,33.56479999999999,3860.167222226256
2025-07-29 06:30:00,34.534145,1.2442130000000002,1.5783714031951779,7.20486,7.928236999999999,34.72219999999999,3860.217222226256
2025-07-29 06:33:00,37.138305,1.3888889999999998,1.6224267792739935,7.349539999999999,7.841431000000001,35.59019999999998,3860.2672222262563
2025-07-29 06:36:00,34.54861,1.273148,1.5952573633937481,7.20486,7.899302,33.85410000000002,3860.3172222262565
2025-07-29 06:39:00,37.109375,1.359954,1.6063245728163353,7.20486,7.725695999999999,34.72219999999999,3860.3672222262567
2025-07-29 06:42:00,34.54861,1.3020829999999997,1.586556448945656,7.29167,7.899307,35.30090000000001,3860.417222226257
2025-07-29 06:45:00,37.138305,1.359954,1.6063245728163353,7.320600000000001,7.841436,34.72220000000004,3860.467222226257
2025-07-29 06:48:00,34.534145,1.273148,1.5952573633937481,7.20486,7.899302,34.14350000000002,3860.517222226257
2025-07-29 06:51:00,38.16551,1.359954,1.580145949036003,7.29167,7.754626,35.59030000000001,3860.5672222262574
2025-07-29 06:54:00,37.138305,1.3020829999999997,1.586556448945656,7.29167,7.899307,33.27550000000002,3860.6172222262576
2025-07-29 06:57:00,39.20718,1.3888889999999998,1.609287029100189,7.320600000000001,7.783561,36.16899999999998,3860.6672222262578
2025-07-29 07:00:00,37.138305,1.3020829999999997,1.586556448945656,7.20486,7.8124970000000005,35.87960000000004,3860.717222226258
2025-07-29 07:03:00,39.20718,1.359954,1.580145949036003,7.29167,7.754626,35.30090000000001,3860.767222226258
2025-07-29 07:06:00,37.138305,1.3020829999999997,1.5608642060291749,7.20486,7.754627000000001,34.14359999999999,3860.8172222262583
2025-07-29 07:09:00,39.178245000000004,1.3888889999999998,1.596077329423896,7.320605,7.754626,37.03699999999998,3860.8672222262585
2025-07-29 07:12:00,39.973960000000005,1.3310179999999994,1.6286231205299206,7.233795,7.870367,37.615800000000036,3860.9172222262587
2025-07-29 07:15:00,41.015625,1.359954,1.6451124362872063,7.2338000000000005,7.841436,37.615700000000004,3860.967222226259
2025-07-29 07:18:00,41.001155,1.359954,1.6322411024429897,7.175929999999999,7.754626,37.905100000000004,3861.017222226259
2025-07-29 07:21:00,39.98843,1.3020829999999997,1.586556448945656,7.20486,7.8124970000000005,37.90519999999998,3861.067222226259
2025-07-29 07:24:00,41.001155,1.2442129999999993,1.5783714031951783,7.031249999999999,7.754627000000001,36.16899999999998,3861.1172222262594
2025-07-29 07:27:00,41.767935,1.3020839999999998,1.59931381070698,7.08912,7.725695999999999,38.194500000000005,3861.1672222262596
2025-07-29 07:30:00,42.549185,1.273148,1.6078048658918354,6.973384,7.696756000000001,38.773199999999974,3861.2172222262598
2025-07-29 07:33:00,79.49942,1.7939809999999996,1.7648934245744543,7.696753999999999,7.6388929999999995,60.474500000000006,3861.26722222626
2025-07-29 07:36:00,94.47337999999999,1.4467590000000001,1.545824426750811,6.597219000000001,6.7997700000000005,62.7894,3861.31722222626
2025-07-29 07:39:00,100.0,1.4178240000000004,1.5306517393754535,6.249999000000001,6.481485,61.053200000000004,3861.3672222262603
2025-07-29 07:42:00,100.0,1.5335640000000001,1.5335679999698613,6.307869,6.307874999999999,68.287,3861.4172222262605
2025-07-29 07:45:00,83.59375,0.4340269999999995,1.6657521042435444,4.311343,8.101857,59.60650000000001,3861.4672222262607
2025-07-29 07:48:00,51.591435000000004,0.8969909999999999,1.3742184586756876,5.41088,6.510419,46.29620000000003,3861.517222226261
2025-07-29 07:51:00,46.94734,1.1284719999999995,1.2676479934552636,5.700233999999999,5.989582,43.98150000000004,3861.567222226261
2025-07-29 07:54:00,44.09722,1.0995370000000007,1.251944553451616,5.150462,5.4687470000000005,42.82409999999999,3861.617222226261
2025-07-29 07:57:00,41.767935,1.273148,1.2292393002242215,5.43981,5.3530120000000005,40.79850000000005,3861.6672222262614
2025-07-29 08:00:00,39.973960000000005,1.3310180000000003,1.2871271527274015,5.70023,5.613422000000001,37.905100000000004,3861.7172222262616
2025-07-29 08:03:00,41.001155,1.4178240000000004,1.2519471094551604,5.7581,5.439816,39.64119999999997,3861.7672222262618
2025-07-29 08:06:00,41.001155,1.3888889999999998,1.2385876659361519,5.729166,5.439817,36.16899999999998,3861.817222226262
2025-07-29 08:09:00,41.767935,1.359953,1.2559617499122013,5.642360000000001,5.439817,37.615699999999975,3861.867222226262
2025-07-29 08:12:00,39.20718,1.3888889999999998,1.2228494698738583,5.671296000000001,5.353007,36.74770000000001,3861.9172222262623
2025-07-29 08:15:00,39.20718,1.3888889999999998,1.2228494698738583,5.671296000000001,5.353007,38.194500000000005,3861.9672222262625
2025-07-29 08:18:00,39.20718,1.3310179999999994,1.1960887775173923,5.613425,5.353007,37.03699999999998,3862.0172222262627
2025-07-29 08:21:00,39.973960000000005,1.359954,1.2095149471166282,5.584490000000001,5.295135999999999,38.19440000000003,3862.067222226263
2025-07-29 08:24:00,41.001155,1.273148,1.1842195868825545,5.468754,5.295135999999999,37.905100000000004,3862.117222226263
2025-07-29 08:27:00,42.549185,1.2442130000000002,1.2586270597893252,5.353009,5.381945999999999,40.219899999999996,3862.167222226263
2025-07-29 08:30:00,43.330435,1.1574080000000002,1.228330183443532,5.237264,5.381945999999999,39.3519,3862.2172222262634
2025-07-29 08:33:00,44.09722,1.157407,1.214360331979795,5.208328,5.324071000000001,39.0625,3862.2672222262636
2025-07-29 08:36:00,46.16609,1.070602,1.2228510218893553,5.063657999999999,5.381945999999999,41.087999999999994,3862.3172222262638
2025-07-29 08:39:00,47.714119999999994,0.9548609999999993,1.1964447979767947,4.918982,5.439817,43.402799999999985,3862.367222226264
2025-07-29 08:42:00,42.549185,1.1284719999999995,1.2676526337777985,5.237264000000001,5.526622,39.93050000000002,3862.417222226264
2025-07-29 08:45:00,39.98843,1.3020829999999997,1.2433147313726518,5.5844949999999995,5.468751999999999,38.48380000000003,3862.4672222262643
2025-07-29 08:48:00,41.767935,1.2442130000000002,1.2296857314633245,5.3819490000000005,5.353006000000001,38.19439999999997,3862.5172222262645
2025-07-29 08:51:00,47.714119999999994,1.070602,1.1689537893456474,4.976852999999999,5.179401,41.377399999999966,3862.5672222262647
2025-07-29 08:54:00,50.839119999999994,0.9259260000000005,1.1795358081922394,4.716435000000001,5.266206,41.66669999999996,3862.617222226265
2025-07-29 08:57:00,41.767935,1.0127310000000005,1.216871357748994,5.092593000000001,5.526617999999999,40.22000000000003,3862.667222226265
2025-07-29 09:00:00,39.20718,1.3310190000000004,1.2269603328475647,5.555556,5.353007,36.74770000000001,3862.717222226265
2025-07-29 09:03:00,37.12384,1.4178239999999995,1.2039407632353671,5.642366,5.237272,37.326400000000035,3862.7672222262654
2025-07-29 09:06:00,39.20718,1.4467600000000003,1.1670343689483254,5.642366,5.121525999999999,35.30090000000001,3862.8172222262656
2025-07-29 09:09:00,39.192710000000005,1.4467600000000003,1.2168725745933715,5.584496000000001,5.150466,35.87959999999998,3862.8672222262658
2025-07-29 09:12:00,37.138305,1.359953,1.1778247115075797,5.555560000000001,5.208337,37.03699999999998,3862.917222226266
2025-07-29 09:15:00,39.20718,1.359954,1.225138696032219,5.46875,5.208335999999999,36.16899999999998,3862.967222226266
2025-07-29 09:18:00,41.001155,1.273148,1.1842248404489382,5.324074,5.150466,37.037000000000035,3863.0172222262663
2025-07-29 09:21:00,41.001155,1.2152769999999995,1.1564444141548127,5.324074,5.208337,37.61579999999998,3863.0672222262665
2025-07-29 09:24:00,39.20718,1.3020829999999997,1.2132078359758893,5.46875,5.295137,37.61579999999998,3863.1172222262667
2025-07-29 09:27:00,39.98843,1.3020829999999997,1.197954847813234,5.49769,5.295137,35.59019999999998,3863.167222226267
2025-07-29 09:30:00,39.98843,1.2152769999999995,1.1564444141548127,5.324074,5.208337,36.45830000000001,3863.217222226267
2025-07-29 09:33:00,41.015625,1.2442129999999993,1.1703876126261017,5.35301,5.208337,38.19449999999995,3863.267222226267
2025-07-29 09:36:00,39.20718,1.273148,1.1842248404489382,5.410880000000001,5.237272,39.0625,3863.3172222262674
2025-07-29 09:39:00,39.973960000000005,1.3020839999999998,1.197960614908311,5.41088,5.208335999999999,38.19439999999997,3863.3672222262676
2025-07-29 09:42:00,39.98843,1.3020839999999998,1.2132083129548363,5.295139999999999,5.121525999999999,37.905100000000004,3863.4172222262678
2025-07-29 09:45:00,41.767935,1.2442130000000002,1.1854060504501864,5.324069,5.208335999999999,38.19439999999997,3863.467222226268
2025-07-29 09:48:00,41.001155,1.2152780000000005,1.2007569240569251,5.179394000000001,5.150466,40.219899999999996,3863.517222226268
2025-07-29 09:51:00,39.973960000000005,1.2152779999999996,1.2007569240569278,5.2662,5.237272,38.48380000000003,3863.5672222262683
2025-07-29 09:54:00,39.192710000000005,1.2442129999999993,1.1703876126261017,5.35301,5.208337,38.194500000000005,3863.6172222262685
2025-07-29 09:57:00,42.549185,1.2152780000000005,1.1861097370166194,5.208334,5.150466,39.641200000000026,3863.6672222262687
2025-07-29 10:00:00,43.301505000000006,1.0995369999999998,1.1564452814783563,5.092592,5.208337,38.19439999999997,3863.717222226269
2025-07-29 10:03:00,41.767935,1.0995369999999998,1.1703894089911187,5.121524000000001,5.266207,37.326400000000035,3863.767222226269
2025-07-29 10:06:00,42.549185,1.157407,1.1718159609494239,5.150462,5.179397,38.7731,3863.817222226269
2025-07-29 10:09:00,43.301505000000006,1.2152780000000005,1.2007528917360148,5.150462,5.121525999999999,37.61580000000001,3863.8672222262694
2025-07-29 10:12:00,46.16609,1.0127319999999997,1.1513541317086606,4.803242,5.092591,40.79860000000002,3863.9172222262696
2025-07-29 10:15:00,43.330435,1.070602,1.1960893886156385,5.005787000000001,5.266202,38.4838,3863.9672222262698
2025-07-29 10:18:00,39.192710000000005,1.2442129999999993,1.2002894244842508,5.381944999999999,5.295142,37.61579999999998,3864.01722222627
2025-07-29 10:21:00,37.138305,1.3020829999999997,1.1670391360856678,5.439815,5.1794020000000005,37.03710000000001,3864.06722222627
2025-07-29 10:24:00,39.20718,1.273148,1.1842248404489382,5.237264000000001,5.063656,34.72220000000004,3864.1172222262703
2025-07-29 10:27:00,41.001155,1.2442130000000002,1.1854060504501864,5.208329000000001,5.092596,37.615700000000004,3864.1672222262705
2025-07-29 10:30:00,40.986689999999996,1.2442130000000002,1.2002894244842524,5.295139000000001,5.208335999999999,38.19439999999997,3864.2172222262707
2025-07-29 10:33:00,41.767935,1.157407,1.1718149691294042,5.266204000000001,5.295137,37.03699999999998,3864.267222226271
2025-07-29 10:36:00,41.001155,1.1863419999999998,1.2007538837511706,5.2372689999999995,5.266207,38.194500000000005,3864.317222226271
2025-07-29 10:39:00,39.98843,1.1284720000000004,1.1854053058417626,5.179394000000001,5.295141999999999,39.351800000000026,3864.367222226271
2025-07-29 10:42:00,39.192710000000005,1.2152769999999995,1.1861092450496773,5.324074,5.266207,38.7731,3864.4172222262714
2025-07-29 10:45:00,39.192710000000005,1.2442129999999993,1.2002894244842517,5.35301,5.266207,34.72229999999996,3864.4672222262716
2025-07-29 10:48:00,38.16551,1.1863419999999998,1.1718174733715832,5.353003999999999,5.324072,37.3263,3864.5172222262718
2025-07-29 10:51:00,41.001155,1.2152780000000005,1.200756924056925,5.295134,5.266206,38.77320000000003,3864.567222226272
2025-07-29 10:54:00,37.138305,1.2152779999999996,1.2007569240569278,5.2662,5.237272,36.45829999999995,3864.617222226272
2025-07-29 10:57:00,35.836225,1.3020829999999997,1.1825742649673954,5.43981,5.208337,35.87960000000004,3864.6672222262723
2025-07-29 11:00:00,34.54861,1.3020829999999997,1.1825742649673954,5.43981,5.208337,35.01150000000001,3864.7172222262725
2025-07-29 11:03:00,37.12384,1.3020829999999997,1.1670391360856678,5.43981,5.179397,37.61579999999998,3864.7672222262727
2025-07-29 11:06:00,35.82176,1.3020839999999998,1.197960614908311,5.41088,5.208335999999999,34.72219999999999,3864.817222226273
2025-07-29 11:09:00,37.12384,1.2152779999999996,1.1861097370166183,5.41088,5.3530120000000005,35.30090000000001,3864.867222226273
2025-07-29 11:12:00,35.836225,1.3020829999999997,1.2132130832547992,5.43981,5.266207,35.879700000000014,3864.917222226273
2025-07-29 11:15:00,35.836225,1.359954,1.1937494800139101,5.46875,5.150466,35.30090000000001,3864.9672222262734
2025-07-29 11:18:00,34.534145,1.3310179999999994,1.1804405272893843,5.497685,5.208337,34.72229999999996,3865.0172222262736
2025-07-29 11:21:00,34.534145,1.3310179999999994,1.1804405272893843,5.468744999999999,5.179397,35.01159999999999,3865.0672222262738
2025-07-29 11:24:00,34.54861,1.3310179999999994,1.2115968789064575,5.497685,5.266207,35.01159999999999,3865.117222226274
2025-07-29 11:27:00,34.534145,1.359953,1.1778247115075797,5.555560000000001,5.208337,34.72230000000002,3865.167222226274
2025-07-29 11:30:00,34.534145,1.4178240000000004,1.2039407632353676,5.52662,5.121525999999999,33.27550000000002,3865.2172222262743
2025-07-29 11:33:00,34.54861,1.3310179999999994,1.1804405272893843,5.497685,5.208337,35.011600000000044,3865.2672222262745
2025-07-29 11:36:00,34.534145,1.3310179999999994,1.1804405272893843,5.468744999999999,5.179397,35.01159999999999,3865.3172222262747
2025-07-29 11:39:00,34.534145,1.4178240000000004,1.2360956232038152,5.555560000000001,5.208335999999999,35.59030000000001,3865.367222226275
2025-07-29 11:42:00,33.52141,1.359953,1.209514484713525,5.555560000000001,5.266207,35.59020000000004,3865.417222226275
2025-07-29 11:45:00,34.54861,1.4178240000000004,1.1876242862148407,5.52662,5.092596,33.85419999999999,3865.467222226275
2025-07-29 11:48:00,32.479745,1.359954,1.1778306955732718,5.526616,5.1794020000000005,33.56479999999999,3865.5172222262754
2025-07-29 11:51:00,35.836225,1.3888889999999998,1.1909315435886954,5.468744999999999,5.092596,34.43280000000004,3865.5672222262756
2025-07-29 11:54:00,34.534145,1.3020829999999997,1.1670391360856678,5.410880000000001,5.150467000000001,33.275499999999965,3865.6172222262758
2025-07-29 11:57:00,34.534145,1.3310179999999994,1.2115915446692755,5.526625,5.295137,34.14350000000002,3865.667222226276
2025-07-29 12:00:00,32.479745,1.359954,1.1778251657918486,5.642366,5.295141999999999,34.72219999999999,3865.717222226276
2025-07-29 12:03:00,32.479745,1.3888889999999998,1.1583547541950163,5.642366,5.208337,34.14340000000004,3865.7672222262763
2025-07-29 12:06:00,34.54861,1.4178239999999995,1.2360956232038147,5.526625,5.1794009999999995,34.43289999999996,3865.8172222262765
2025-07-29 12:09:00,34.534145,1.359954,1.2251333221040706,5.49769,5.237266,33.56480000000005,3865.8672222262767
2025-07-29 12:12:00,34.534145,1.2442129999999993,1.1854008836727605,5.41088,5.295137,34.43290000000002,3865.917222226277
2025-07-29 12:15:00,32.479745,1.1284719999999995,1.185400464679454,5.324074,5.439812,32.407399999999996,3865.967222226277
2025-07-29 12:18:00,32.494209999999995,1.2152769999999995,1.2152795000539953,5.613423999999999,5.613427,33.85410000000002,3866.017222226277
2025-07-29 12:21:00,32.479745,1.359954,1.2406157422359019,5.787039999999999,5.555555999999999,32.696799999999996,3866.0672222262774
2025-07-29 12:24:00,32.479745,1.3888889999999998,1.2385822527295705,5.8449100000000005,5.555551,33.27540000000005,3866.1172222262776
2025-07-29 12:27:00,34.534145,1.3020829999999997,1.1979601419353372,5.7002299999999995,5.497687000000001,34.72219999999999,3866.1672222262778
2025-07-29 12:30:00,34.534145,1.3310179999999994,1.2115968789064584,5.729164999999999,5.497687000000001,34.72219999999999,3866.217222226278
2025-07-29 12:33:00,34.54861,1.3020829999999997,1.2283278573505572,5.787035,5.642361999999999,33.564899999999966,3866.267222226278
2025-07-29 12:36:00,34.534145,1.359954,1.2559569441044556,5.72917,5.526616000000001,35.011600000000044,3866.3172222262783
2025-07-29 12:39:00,35.836225,1.3310179999999994,1.2269598592621436,5.758105,5.555557,36.16899999999998,3866.3672222262785
2025-07-29 12:42:00,34.54861,1.3020829999999997,1.1979601419353372,5.729164999999999,5.526622000000001,35.59029999999996,3866.4172222262787
2025-07-29 12:45:00,37.12384,1.3020829999999997,1.2283278573505592,5.671295,5.526622000000001,35.59030000000001,3866.467222226279
2025-07-29 12:48:00,35.836225,1.3020829999999997,1.2283226551232067,5.8449100000000005,5.700227,35.30090000000001,3866.517222226279
2025-07-29 12:51:00,39.20718,1.359954,1.2559569441044545,5.8449100000000005,5.6423559999999995,35.59030000000001,3866.5672222262792
2025-07-29 12:54:00,37.12384,1.273148,1.2439906826273968,5.7002299999999995,5.642361999999999,35.01159999999999,3866.6172222262794
2025-07-29 12:57:00,37.12384,1.2442129999999993,1.2150478000177423,5.642359999999999,5.584487000000001,36.45830000000001,3866.6672222262796
2025-07-29 13:00:00,39.192710000000005,1.2152769999999995,1.2152795000539953,5.555554,5.555557,36.16900000000004,3866.71722222628
2025-07-29 13:03:00,39.20718,1.2442129999999993,1.2150478000177423,5.555559999999999,5.497687000000001,36.74769999999995,3866.76722222628
2025-07-29 13:06:00,39.163775,1.273148,1.2292341804245337,5.4976840000000005,5.410876,36.45830000000001,3866.81722222628
2025-07-29 13:09:00,39.192710000000005,1.2152769999999995,1.2296877707780787,5.410884,5.439817,36.747600000000034,3866.8672222262803
2025-07-29 13:12:00,39.20718,1.2442129999999993,1.1703824000721461,5.4976899999999995,5.353007,36.16899999999998,3866.9172222262805
2025-07-29 13:15:00,39.20718,1.2442129999999993,1.200284301735087,5.4976899999999995,5.410877000000001,35.59030000000001,3866.9672222262807
2025-07-29 13:18:00,39.20718,1.2152769999999995,1.1861041627287219,5.410884,5.353007,35.59029999999996,3867.017222226281
2025-07-29 13:21:00,39.192710000000005,1.3020839999999998,1.2132083129548363,5.43982,5.266206,36.45830000000001,3867.067222226281
2025-07-29 13:24:00,39.192710000000005,1.2442129999999993,1.2002894244842517,5.52662,5.439817,37.03710000000001,3867.1172222262812
2025-07-29 13:27:00,39.192710000000005,1.1863419999999998,1.2007489236699807,5.439819,5.4687470000000005,37.615700000000004,3867.1672222262814
2025-07-29 13:30:00,41.015625,1.2152780000000005,1.2439857282465336,5.353014000000001,5.410876,38.19440000000003,3867.2172222262816
2025-07-29 13:33:00,39.98843,1.1863419999999998,1.2292312968996904,5.3819490000000005,5.4687470000000005,36.16899999999998,3867.267222226282
2025-07-29 13:36:00,39.20718,1.1863419999999998,1.2150473396178678,5.468754,5.526622000000001,37.03699999999998,3867.317222226282
2025-07-29 13:39:00,38.15104,1.2152769999999995,1.258180488184794,5.4976840000000005,5.584487000000001,36.45830000000001,3867.367222226282
2025-07-29 13:42:00,37.12384,1.2152779999999996,1.2439857282465343,5.555559999999999,5.613422000000001,35.011600000000044,3867.4172222262823
2025-07-29 13:45:00,37.12384,1.2152779999999996,1.229688274722643,5.70023,5.729162,35.59019999999998,3867.4672222262825
2025-07-29 13:48:00,37.12384,1.2442129999999993,1.2442125000033522,5.555559999999999,5.555557,35.30090000000001,3867.5172222262827
2025-07-29 13:51:00,37.138305,1.3020839999999998,1.243315216211682,5.6713,5.555555999999999,35.87960000000004,3867.567222226283
2025-07-29 13:54:00,38.16551,1.3020839999999998,1.2729287363186415,5.729169999999999,5.671296,35.01159999999999,3867.617222226283
2025-07-29 13:57:00,37.12384,1.1863419999999998,1.2572949543641956,5.6712940000000005,5.8159719999999995,36.45839999999998,3867.6672222262832
2025-07-29 14:00:00,37.138305,1.2152769999999995,1.2862587680576507,5.700233999999999,5.844907000000001,35.87960000000004,3867.7172222262834
2025-07-29 14:03:00,34.534145,1.157407,1.2421930975947748,5.584489,5.758102,36.16890000000001,3867.7672222262836
2025-07-29 14:06:00,34.534145,1.1863419999999998,1.2849574623659663,5.6712940000000005,5.873842000000001,34.14350000000002,3867.817222226284
2025-07-29 14:09:00,34.534145,1.1863419999999998,1.2572949543641982,5.787033999999999,5.931712,34.72219999999999,3867.867222226284
2025-07-29 14:12:00,34.534145,1.2152769999999995,1.2862635857469502,5.902774,6.047457,33.85410000000002,3867.917222226284
2025-07-29 14:15:00,33.506945,1.2442129999999993,1.287129664918172,5.96065,6.047457,34.14349999999996,3867.9672222262843
2025-07-29 14:18:00,32.479745,1.273148,1.3441925146989746,6.0474499999999995,6.192132,34.43290000000002,3868.0172222262845
2025-07-29 14:21:00,34.534145,1.3020829999999997,1.3308127508863117,6.16319,6.221067,32.696799999999996,3868.0672222262847
2025-07-29 14:24:00,34.534145,1.3020839999999998,1.3450211697651844,6.01852,6.105326,33.27539999999999,3868.117222226285
2025-07-29 14:27:00,32.479745,1.2442129999999993,1.329128365696702,6.01852,6.192127000000001,34.72219999999999,3868.167222226285
2025-07-29 14:30:00,33.506945,1.2152769999999995,1.3139487243929542,5.989584,6.192127000000001,34.72219999999999,3868.2172222262852
2025-07-29 14:33:00,34.534145,1.3020839999999998,1.3450162756106188,6.22107,6.307866000000001,32.986099999999965,3868.2672222262854
2025-07-29 14:36:00,34.54861,1.2152779999999996,1.3139492511056645,6.01852,6.221062000000001,35.59030000000001,3868.3172222262856
2025-07-29 14:39:00,33.506945,1.3020829999999997,1.3164994968637367,6.0185200000000005,6.047457,34.14350000000002,3868.367222226286
2025-07-29 14:42:00,33.506945,1.273148,1.3160729468467725,6.0185200000000005,6.105322,35.01159999999999,3868.417222226286
2025-07-29 14:45:00,34.534145,1.3020829999999997,1.3164994968637396,5.98958,6.018517000000001,35.59030000000001,3868.467222226286
2025-07-29 14:48:00,34.54861,1.2442129999999993,1.2871296649181707,5.93171,6.018517000000001,35.30090000000001,3868.5172222262863
2025-07-29 14:51:00,34.534145,1.3020839999999998,1.316500000547274,5.93171,5.9606460000000006,34.432799999999986,3868.5672222262865
2025-07-29 14:54:00,35.82176,1.273148,1.3018706252622627,5.902774,5.9606460000000006,34.72219999999999,3868.6172222262867
2025-07-29 14:57:00,34.54861,1.2152769999999995,1.2722721592477522,5.787033999999999,5.902777,37.03710000000001,3868.667222226287
2025-07-29 15:00:00,34.56308,1.2442130000000002,1.272933214358375,5.815969000000001,5.873846,33.85410000000002,3868.717222226287
2025-07-29 15:03:00,34.534145,1.1863419999999998,1.2711717639016717,5.758104,5.931712,35.01159999999999,3868.7672222262872
2025-07-29 15:06:00,33.506945,1.2152779999999996,1.2722726747611355,5.815969999999999,5.931712,36.16900000000004,3868.8172222262874
2025-07-29 15:09:00,34.534145,1.3310179999999994,1.3164969930995518,6.105325,6.076387,33.85419999999999,3868.8672222262876
2025-07-29 15:12:00,34.534145,1.3310179999999994,1.3018706548994734,6.047455,5.989587,33.85410000000002,3868.917222226288
2025-07-29 15:15:00,35.836225,1.359954,1.3012251605527012,5.90278,5.7870360000000005,32.407399999999996,3868.967222226288
2025-07-29 15:18:00,37.12384,1.3310179999999994,1.2572929521563352,5.931715,5.787037,34.72219999999999,3869.017222226288
2025-07-29 15:21:00,39.192710000000005,1.4178239999999995,1.283217020052852,6.018515,5.758101000000001,35.30090000000001,3869.0672222262883
2025-07-29 15:24:00,38.151044999999996,1.3310179999999994,1.2722727354336087,5.873845,5.758107000000001,35.011499999999984,3869.1172222262885
2025-07-29 15:27:00,39.20718,1.2152779999999996,1.2862592873427474,5.729169999999999,5.873842000000001,38.19440000000003,3869.1672222262887
2025-07-29 15:30:00,39.20718,1.273148,1.2439906826273968,5.758104,5.700236,37.03699999999998,3869.217222226289
2025-07-29 15:33:00,39.20718,1.1863419999999998,1.2150473396178678,5.613423999999999,5.671292,37.32639999999998,3869.267222226289
2025-07-29 15:36:00,39.20718,1.1863419999999998,1.2292361812558574,5.526619,5.613427,35.87959999999998,3869.3172222262892
2025-07-29 15:39:00,39.192710000000005,1.2152769999999995,1.2722721592477522,5.613423999999999,5.729167,36.16890000000001,3869.3672222262894
2025-07-29 15:42:00,37.12384,1.2152779999999996,1.2439906516109454,5.70023,5.758102,36.16899999999998,3869.4172222262896
2025-07-29 15:45:00,37.12384,1.273148,1.2292341804245335,5.7002299999999995,5.613422000000001,35.59029999999996,3869.46722222629
2025-07-29 15:48:00,37.138305,1.2442129999999993,1.215047800017741,5.6713,5.613427,35.01159999999999,3869.51722222629
2025-07-29 15:51:00,34.534144999999995,1.1574079999999993,1.2696302214648307,5.555559999999999,5.787032,35.59030000000001,3869.56722222629
2025-07-29 15:54:00,30.1794,1.2152779999999996,1.2581809998842968,5.78704,5.873842000000001,32.98610000000002,3869.6172222262903
2025-07-29 15:57:00,30.13599,1.273148,1.3301760003557395,6.250004,6.365736,31.5394,3869.6672222262905
2025-07-29 16:00:00,30.150460000000002,1.2152769999999995,1.368255151256863,6.105324,6.4236070000000005,32.696799999999996,3869.7172222262907
2025-07-29 18:15:00,32.47974,1.359954,1.5269893244894823,7.118059999999999,7.465276,33.85419999999999,3869.7172222262907
2025-07-29 18:18:00,38.16551,1.3888889999999998,1.556049199634221,7.146990000000001,7.494211000000001,35.01150000000001,3869.767222226291
2025-07-29 18:21:00,37.138305,1.3310179999999994,1.5378402833854297,7.031244999999999,7.465277,34.43290000000002,3869.817222226291
2025-07-29 18:24:00,37.138305,1.3310179999999994,1.551001179512212,7.060185,7.523147,35.59019999999998,3869.8672222262912
2025-07-29 18:27:00,37.138305,1.4178240000000004,1.558022614481605,7.2338,7.5231460000000006,36.747799999999984,3869.9172222262914
2025-07-29 18:30:00,34.54861,1.3020830000000005,1.508706695957256,7.204860000000001,7.638887,35.01159999999999,3869.9672222262916
2025-07-29 18:33:00,34.577545,1.3310180000000003,1.53784028338543,7.08912,7.5231520000000005,35.30099999999999,3870.017222226292
2025-07-29 18:36:00,34.54861,1.3888889999999998,1.529005123341489,7.233796000000001,7.523147,33.85419999999999,3870.067222226292
2025-07-29 18:39:00,34.54861,1.3888889999999998,1.5153728288675683,7.233796000000001,7.494217000000001,32.69670000000002,3870.117222226292
2025-07-29 18:42:00,37.138305,1.4178240000000004,1.530646982178096,7.2338,7.465275999999999,34.14359999999999,3870.1672222262923
2025-07-29 18:45:00,37.138305,1.3310179999999994,1.551001179512212,7.175925,7.638887,35.59030000000001,3870.2172222262925
2025-07-29 18:48:00,37.138305,1.2442129999999993,1.515193032680841,6.944439999999999,7.523147,36.45840000000004,3870.2672222262927
2025-07-29 18:51:00,37.138305,1.3020829999999997,1.5218488279669893,7.00231,7.465277,36.16899999999998,3870.317222226293
2025-07-29 18:54:00,34.534145,1.273148,1.5057322921269352,7.060185,7.552087,33.85410000000002,3870.367222226293
2025-07-29 18:57:00,34.54861,1.3310190000000004,1.5378362729247173,7.146996000000001,7.581016999999999,34.14350000000002,3870.4172222262932
2025-07-29 19:00:00,34.54861,1.4467600000000003,1.573380661442251,7.175926,7.436346,33.56479999999999,3870.4672222262934
2025-07-29 19:03:00,37.138305,1.3020839999999998,1.5349234300060757,6.944439999999999,7.436346,35.30090000000001,3870.5172222262936
2025-07-29 19:06:00,37.12384,1.2152780000000005,1.5364365921148704,6.741894000000001,7.436346,34.72219999999999,3870.567222226294
2025-07-29 19:09:00,37.138305,1.1284720000000004,1.5093555360816326,6.655094000000001,7.494212,35.01159999999999,3870.617222226294
2025-07-29 19:12:00,37.138305,1.1863419999999998,1.506993122985102,6.770829000000001,7.465277,36.16900000000004,3870.667222226294
2025-07-29 19:15:00,34.534145,1.1863419999999998,1.519440911709738,6.828703999999999,7.5520819999999995,35.59020000000004,3870.7172222262943
2025-07-29 19:18:00,34.534145,1.2442129999999993,1.4894863408525836,6.97338,7.494217000000001,35.01159999999999,3870.7672222262945
2025-07-29 19:21:00,37.138305,1.359954,1.5669625421883298,7.03125,7.465275999999999,35.30099999999999,3870.8172222262947
2025-07-29 19:24:00,34.534145,1.3020829999999997,1.5608642060291749,7.060185,7.609952000000001,35.87960000000004,3870.867222226295
2025-07-29 19:27:00,34.534145,1.3020829999999997,1.5608642060291746,7.089125,7.638891999999999,34.14350000000002,3870.917222226295
2025-07-29 19:30:00,33.506945,1.3310179999999994,1.5378357223712011,7.089125,7.523147,33.85419999999999,3870.9672222262952
2025-07-29 19:33:00,34.534145,1.3020829999999997,1.5218488279669893,7.060185,7.5231520000000005,34.43290000000002,3871.0172222262954
2025-07-29 19:36:00,34.534145,1.359953,1.5537061622664916,7.2338,7.638887,34.14349999999996,3871.0672222262956
2025-07-29 19:39:00,34.56308,1.359953,1.526988784335584,7.291670000000001,7.638887,33.27550000000002,3871.117222226296
2025-07-29 19:42:00,33.506945,1.359953,1.5403854061216162,7.2338,7.609957,35.01159999999999,3871.167222226296
2025-07-29 19:45:00,32.479745,1.359953,1.5801499418671188,7.26273,7.725697,32.9862,3871.217222226296
2025-07-29 19:48:00,34.534145,1.359953,1.593267082239924,7.2338,7.725697,33.275499999999965,3871.2672222262963
2025-07-29 19:51:00,34.54861,1.3310180000000003,1.577127651336415,7.26273,7.783562000000001,33.564700000000016,3871.3172222262965
2025-07-29 19:54:00,34.534145,1.4178240000000004,1.5985335934034954,7.291670000000001,7.667826,34.43289999999996,3871.3672222262967
2025-07-29 19:57:00,33.506945,1.359953,1.5537061622664916,7.34954,7.754627000000001,34.432799999999986,3871.417222226297
2025-07-29 20:00:00,34.534145,1.4178240000000004,1.544375406078052,7.34954,7.609956,34.14350000000002,3871.467222226297
2025-07-29 20:03:00,34.534145,1.4178240000000004,1.5985335934034954,7.291670000000001,7.667826,33.85410000000002,3871.5172222262972
2025-07-29 20:06:00,34.577545,1.3888889999999998,1.556049199634221,7.320606000000001,7.667827000000001,34.72219999999999,3871.5672222262974
2025-07-29 20:09:00,32.479745,1.4178239999999995,1.54437540607805,7.378476,7.638891999999999,32.986099999999965,3871.6172222262976
2025-07-29 20:12:00,32.494209999999995,1.4756939999999998,1.5747976907599153,7.407411000000001,7.609957,32.98610000000002,3871.667222226298
2025-07-29 20:15:00,32.494209999999995,1.5335650000000003,1.5907367432452468,7.552081,7.667826,32.407399999999996,3871.717222226298
2025-07-29 20:18:00,32.47974,1.5046299999999997,1.5898564840692262,7.4363459999999995,7.609956,33.56479999999999,3871.767222226298
2025-07-29 20:21:00,34.534145,1.5046300000000006,1.5758593831995933,7.378476,7.523146,33.27539999999999,3871.8172222262983
2025-07-29 20:24:00,34.56308,1.4467590000000001,1.5733753974855706,7.291670000000001,7.552081,33.564899999999966,3871.8672222262985
2025-07-29 20:27:00,32.479745,1.359954,1.580145949036003,7.320606000000001,7.783562000000001,32.117999999999995,3871.9172222262987
2025-07-29 20:30:00,32.479745,1.4467589999999992,1.5733753974855726,7.494215999999999,7.754627000000001,34.14349999999996,3871.967222226299
2025-07-29 20:33:00,32.479745,1.4756939999999998,1.574797690759917,7.552081,7.754627000000001,32.40730000000002,3872.017222226299
2025-07-29 20:36:00,30.150460000000002,1.4756939999999998,1.5608940769235093,7.494211000000001,7.667827000000001,31.828700000000026,3872.0672222262992
2025-07-29 20:39:00,32.479745,1.4467590000000001,1.5596385232099468,7.378471,7.609952000000001,33.56479999999999,3872.1172222262994
2025-07-29 20:42:00,30.150460000000002,1.4756939999999998,1.5608940769235093,7.494211000000001,7.667827000000001,33.56480000000005,3872.1672222262996
2025-07-29 20:45:00,32.479745,1.475695,1.5469060988331076,7.4363459999999995,7.581021000000001,32.9862,3872.2172222263
2025-07-29 20:48:00,34.534145,1.4178240000000004,1.5715999676852188,7.291670000000001,7.609956,34.43290000000002,3872.2672222263
2025-07-29 20:51:00,34.534145,1.359954,1.5537113010739811,7.20486,7.609956,33.275499999999965,3872.3172222263
2025-07-29 20:54:00,32.494209999999995,1.3020829999999997,1.5608642060291749,7.089119999999999,7.638887,33.56480000000005,3872.3672222263003
2025-07-29 20:57:00,34.534145,1.359954,1.540385949432126,7.175929999999999,7.552085999999999,33.85410000000002,3872.4172222263005
2025-07-29 21:00:00,33.506945,1.273148,1.5187094190684194,7.03125,7.5520819999999995,33.27539999999999,3872.4672222263007
2025-07-29 21:03:00,34.534145,1.359954,1.5932676379256305,7.089119999999999,7.581016,34.43280000000004,3872.517222226301
2025-07-29 21:06:00,34.534145,1.273148,1.531625297117971,7.089119999999999,7.638891999999999,34.14350000000002,3872.567222226301
2025-07-29 21:09:00,34.54861,1.359954,1.5537067087069738,7.175929999999999,7.581016,34.14350000000002,3872.6172222263012
2025-07-29 21:12:00,33.506945,1.3020829999999997,1.5608642060291746,7.089125,7.638891999999999,33.27539999999999,3872.6672222263014
2025-07-29 21:15:00,34.534145,1.3020829999999997,1.5479259689632,7.089119999999999,7.609957,33.564899999999966,3872.7172222263016
2025-07-29 21:18:00,34.534145,1.2442129999999993,1.5279526026197636,6.88657,7.494217000000001,33.56479999999999,3872.767222226302
2025-07-29 21:21:00,32.494209999999995,1.273148,1.544472540719483,7.089119999999999,7.667822,34.14350000000002,3872.817222226302
2025-07-29 21:24:00,34.54861,1.3020829999999997,1.5608642060291746,7.2338000000000005,7.783567,34.72220000000004,3872.867222226302
2025-07-29 21:27:00,32.479745,1.3310179999999994,1.5640949461639089,7.262735,7.754627000000001,33.85410000000002,3872.9172222263023
2025-07-29 21:30:00,32.479745,1.3020829999999997,1.5479259689632,7.233795,7.754632,34.432799999999986,3872.9672222263025
2025-07-29 21:33:00,34.534145,1.359953,1.553710754632421,7.26273,7.667827000000001,32.696799999999996,3873.0172222263027
2025-07-29 21:36:00,34.534145,1.3888889999999998,1.556049199634221,7.262735,7.609956,33.85410000000002,3873.067222226303
2025-07-29 21:39:00,34.534145,1.4178240000000004,1.585104580778594,7.204860000000001,7.552085999999999,33.27539999999999,3873.117222226303
2025-07-29 21:42:00,32.479745,1.359953,1.5403854061216162,7.26273,7.638887,32.11809999999997,3873.1672222263032
2025-07-29 21:45:00,32.494209999999995,1.3310180000000003,1.5640994607581407,7.204860000000001,7.6967620000000005,32.11810000000003,3873.2172222263034
2025-07-29 21:48:00,32.479745,1.4467590000000001,1.5870417038113562,7.34954,7.638891,34.14359999999999,3873.2672222263036
2025-07-29 21:51:00,34.534145,1.4178240000000004,1.5580226144816047,7.291670000000001,7.581016,33.275499999999965,3873.317222226304
2025-07-29 21:54:00,33.506945,1.3310180000000003,1.5246060315721293,7.26273,7.667822,32.69670000000002,3873.367222226304
2025-07-29 21:57:00,32.494209999999995,1.3310180000000003,1.5246060315721293,7.26273,7.667822,33.85410000000002,3873.417222226304
2025-07-29 22:00:00,34.54861,1.4178240000000004,1.5580273188074434,7.378470000000001,7.667826,33.56480000000005,3873.4672222263043
2025-07-29 22:03:00,33.506945,1.359953,1.5801453964085361,7.40741,7.870367,35.59029999999996,3873.5172222263045
2025-07-29 22:06:00,30.13599,1.273148,1.5572615122610978,7.14699,7.754632000000001,32.696699999999964,3873.5672222263047
2025-07-29 22:09:00,30.16493,1.3310179999999994,1.551001179512213,7.118054999999999,7.581017000000001,30.38190000000003,3873.617222226305
2025-07-29 22:12:00,30.150460000000002,1.3888889999999998,1.5016581054594167,7.233795,7.465275999999999,30.960699999999974,3873.667222226305
2025-07-29 22:15:00,30.150460000000002,1.359953,1.4726617320914077,7.2338,7.465277,32.11809999999997,3873.7172222263052
2025-07-29 22:18:00,30.1794,1.359954,1.4450251256066802,7.089116,7.262732000000001,32.11810000000003,3873.7672222263054
2025-07-29 22:27:00,30.150460000000002,1.5046299999999997,1.475506864369951,7.146985999999999,7.089116000000001,31.828700000000026,3873.7672222263054
2025-07-29 22:30:00,30.150460000000002,1.5046299999999997,1.4755068643699485,7.175926,7.118055999999999,30.960699999999974,3873.8172222263056
2025-07-29 22:33:00,32.479745,1.4467600000000003,1.4897444763892707,7.031246,7.118055999999999,31.828799999999973,3873.867222226306
2025-07-29 22:36:00,31.206595,1.3888889999999998,1.4739918602965532,7.031246,7.2048570000000005,32.986099999999965,3873.917222226306
2025-07-29 22:39:00,30.16493,1.3888889999999998,1.4878635716437494,7.0023159999999995,7.2048570000000005,31.539399999999972,3873.967222226306
2025-07-29 22:42:00,30.150460000000002,1.3888889999999998,1.4878683522733402,7.031246,7.233797000000001,31.25,3874.0172222263063
2025-07-29 22:45:00,30.150460000000002,1.3888889999999998,1.4739918602965532,7.118056,7.291667,32.4075,3874.0672222263065
2025-07-29 22:48:00,30.150460000000002,1.3888889999999998,1.4739918602965532,7.031246,7.2048570000000005,32.407400000000024,3874.1172222263067
2025-07-29 22:51:00,32.479745,1.4467600000000003,1.489744476389269,7.089116,7.1759260000000005,32.407399999999996,3874.167222226307
2025-07-29 22:54:00,30.13599,1.359954,1.4863627936925266,7.0023159999999995,7.262732000000001,31.82860000000005,3874.217222226307
2025-07-29 22:57:00,31.467015,1.3888889999999998,1.4878683522733402,7.089116,7.291667,32.11810000000003,3874.2672222263072
2025-07-29 23:00:00,30.150460000000002,1.3310190000000004,1.4573545826056957,7.089116,7.349537,31.828700000000026,3874.3172222263074
2025-07-29 23:03:00,30.150460000000002,1.3888889999999998,1.4318569268476489,7.089116,7.175927,30.9606,3874.3672222263076
2025-07-29 23:09:00,32.494209999999995,1.475695,1.5044430340394102,7.146996000000001,7.204861,32.696699999999964,3874.3672222263076
2025-07-29 23:12:00,31.206595,1.3888889999999998,1.4739918602965532,7.118056,7.291667,32.69670000000002,3874.417222226308
2025-07-29 23:15:00,32.479745,1.3888889999999998,1.4600359422662221,7.089116,7.233797000000001,33.27550000000002,3874.467222226308
2025-07-29 23:18:00,32.479745,1.4467600000000003,1.489744476389269,7.089116,7.1759260000000005,33.56479999999999,3874.517222226308
2025-07-29 23:21:00,32.479745,1.3310189999999995,1.4979293274870649,6.857639999999999,7.204861,35.01159999999999,3874.5672222263083
2025-07-29 23:24:00,34.54861,1.157407,1.439924049896718,6.539348,7.146991000000001,33.85410000000002,3874.6172222263085
2025-07-29 23:27:00,38.151044999999996,1.0416669999999995,1.455884270906722,6.1631979999999995,7.089121,35.01159999999999,3874.6672222263087
