Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2025-07-29 23:30:00,37.12384,0.9259259999999996,1.427258759144755,6.047453,7.2048570000000005,36.16899999999998,3874.717222226309
2025-07-29 23:33:00,39.20718,0.983797,1.4539934283391314,6.105322999999999,7.1759260000000005,35.87969999999996,3874.767222226309
2025-07-29 23:36:00,38.16551,1.070602,1.509442982491738,6.307868,7.291665999999999,35.87959999999998,3874.8172222263092
2025-07-29 23:39:00,37.138305,1.0416659999999993,1.4794491136979997,6.394672999999999,7.378477,35.87969999999996,3874.8672222263094
2025-07-29 23:42:00,35.836225,1.0416660000000002,1.479445059772259,6.394678000000001,7.3784719999999995,34.43290000000002,3874.9172222263096
2025-07-29 23:45:00,34.534145,1.1284720000000004,1.435609385318697,6.597224,7.262732000000001,33.85419999999999,3874.96722222631
2025-07-29 23:48:00,32.494209999999995,1.186343,1.4944823629693378,6.7419,7.407406999999999,34.43290000000002,3875.01722222631
2025-07-29 23:51:00,32.47974,1.4178240000000004,1.5168448198492825,7.118060000000001,7.320606,34.43289999999996,3875.06722222631
2025-07-30 00:21:00,30.150460000000002,1.1284720000000004,1.4105458683877017,6.510418,7.118055999999999,30.9606,3875.06722222631
2025-07-30 00:24:00,32.479745,1.0127319999999997,1.4022611037406052,6.1631979999999995,7.031245999999999,32.407399999999996,3875.1172222263103
2025-07-30 00:27:00,32.479745,0.9259259999999996,1.3819390939308425,6.105322999999999,7.146987000000001,32.986099999999965,3875.1672222263105
2025-07-30 00:30:00,32.494209999999995,0.9259259999999996,1.4607702307927273,6.105328,7.3495420000000005,33.85419999999999,3875.2172222263107
2025-07-30 00:33:00,32.479745,0.9548609999999993,1.3891816946076652,6.249998,7.233797000000001,34.14350000000002,3875.267222226311
2025-07-30 00:36:00,30.150460000000002,1.0416659999999993,1.4558836456622066,6.365743,7.291667,32.986099999999965,3875.317222226311
2025-07-30 00:39:00,34.534145,1.1284720000000004,1.4850075091024781,6.539348,7.320606,34.43280000000004,3875.3672222263112
2025-07-30 00:42:00,33.506945,1.0995369999999998,1.4675445233866915,6.655094,7.465277,32.117999999999995,3875.4172222263114
2025-07-30 00:45:00,32.494209999999995,1.070602,1.4378537216060878,6.5393539999999994,7.3495420000000005,32.9862,3875.4672222263116
2025-07-30 00:48:00,30.13599,1.1284720000000004,1.4727450559951591,6.6261540000000005,7.3784719999999995,32.11810000000003,3875.517222226312
2025-07-30 01:18:00,30.150460000000002,1.3310179999999994,1.484482195955465,7.060185,7.378477,30.9606,3875.517222226312
2025-07-30 01:21:00,31.206595,1.3888889999999998,1.4878683522733402,7.118054999999999,7.320606,32.407399999999996,3875.517222226312
2025-07-30 01:24:00,30.1794,1.3020829999999997,1.4954947832976946,7.089125,7.494212,32.98610000000002,3875.517222226312
2025-07-30 01:27:00,32.479745,1.4178240000000004,1.5168448198492825,7.2338,7.436346,32.11810000000003,3875.517222226312
2025-07-30 01:30:00,30.150460000000002,1.359953,1.4999838059111548,7.14699,7.436347,33.275499999999965,3875.517222226312
2025-07-30 02:06:00,30.150460000000002,1.3888889999999998,1.4878683522733402,7.031244999999999,7.233796,30.9606,3875.517222226312
2025-07-30 02:27:00,30.13599,1.3888889999999998,1.5016581054594167,7.060185,7.291665999999999,30.381899999999973,3875.517222226312
2025-07-30 02:51:00,32.479745,1.273148,1.5057322921269352,6.944444999999999,7.436347,32.696799999999996,3875.517222226312
2025-07-30 02:54:00,30.1794,1.3020829999999997,1.4688637341963897,7.060185,7.407412,31.82869999999997,3875.517222226312
2025-07-30 03:06:00,30.150460000000002,1.3020839999999998,1.4283385832982898,6.857639999999999,7.118055999999999,32.407399999999996,3875.517222226312
2025-07-30 03:09:00,30.1794,1.2442129999999993,1.4372556745473348,6.79977,7.2048570000000005,32.117999999999995,3875.517222226312
2025-07-30 03:12:00,30.1794,1.2442129999999993,1.4372556745473348,6.79977,7.2048570000000005,31.25,3875.517222226312
2025-07-30 03:15:00,30.150460000000002,1.2442129999999993,1.424021921928246,6.79977,7.175927,32.696699999999964,3875.517222226312
2025-07-30 03:18:00,31.177660000000003,1.2442129999999993,1.4107079815363768,6.79977,7.146987000000001,31.82869999999997,3875.517222226312
2025-07-30 03:21:00,30.150460000000002,1.2442129999999993,1.424021921928246,6.79977,7.175927,31.25,3875.517222226312
2025-07-30 03:27:00,30.16493,1.3020839999999998,1.4688642760378563,6.88657,7.233796,32.11810000000003,3875.517222226312
2025-07-30 03:30:00,30.150460000000002,1.3020839999999998,1.5087072475607823,6.79977,7.233796,31.25,3875.517222226312
2025-07-30 03:33:00,30.13599,1.2442129999999993,1.4372602361146467,6.8287,7.233797000000001,32.986099999999965,3875.517222226312
2025-07-30 03:54:00,30.13599,1.3888889999999998,1.5153728288675683,7.060185,7.320606,32.696799999999996,3875.517222226312
2025-07-30 03:57:00,30.13599,1.4178239999999995,1.5029572747951132,7.089125,7.262731,31.539300000000026,3875.517222226312
2025-07-30 04:03:00,30.150460000000002,1.3020839999999998,1.4554321658705143,6.97338,7.291665999999999,32.11810000000003,3875.517222226312
2025-07-30 04:06:00,30.16493,1.2152779999999996,1.4473248621176342,6.857639999999999,7.3495420000000005,33.275499999999965,3875.517222226312
2025-07-30 04:09:00,30.16493,1.3020839999999998,1.441927414805342,6.88657,7.1759260000000005,30.67139999999995,3875.517222226312
2025-07-30 04:12:00,30.150460000000002,1.2442129999999993,1.4372602361146467,6.8287,7.233797000000001,30.960699999999974,3875.517222226312
2025-07-30 04:24:00,30.16493,1.3310179999999994,1.484482195955465,6.973375,7.291667,31.25,3875.517222226312
2025-07-30 04:27:00,30.150460000000002,1.3310179999999994,1.45735405144375,7.060185,7.320607000000001,31.25,3875.517222226312
2025-07-30 04:30:00,30.1794,1.3888889999999998,1.5016581054594167,7.089125,7.320606,30.671299999999974,3875.517222226312
2025-07-30 04:39:00,30.13599,1.3310179999999994,1.4436682827387184,7.089125,7.320607000000001,31.25,3875.517222226312
2025-07-30 04:42:00,30.1794,1.3310179999999994,1.4979287865067992,6.944444999999999,7.291667,31.25,3875.517222226312
2025-07-30 04:48:00,32.479745,1.3888889999999998,1.4600359422662221,7.031244999999999,7.1759260000000005,31.539299999999997,3875.517222226312
2025-07-30 04:51:00,30.150460000000002,1.3310179999999994,1.45735405144375,7.031244999999999,7.291667,30.382000000000005,3875.567222226312
2025-07-30 04:54:00,34.534145,1.3310179999999994,1.45735405144375,7.060185,7.320607000000001,30.9606,3875.617222226312
2025-07-30 04:57:00,30.16493,1.3020829999999997,1.4554362819391378,7.00231,7.320607000000001,30.960700000000003,3875.6672222263123
2025-07-30 05:00:00,30.150460000000002,1.3020829999999997,1.455431627339267,6.915509999999999,7.233797000000001,30.0925,3875.7172222263125
2025-07-30 05:03:00,30.150460000000002,1.3020829999999997,1.441922197936223,6.915509999999999,7.2048570000000005,31.828699999999998,3875.7672222263127
2025-07-30 05:06:00,32.479745,1.3888889999999998,1.4878683522733402,6.94444,7.146991000000001,30.9606,3875.817222226313
2025-07-30 05:09:00,33.52141,1.359954,1.51352895487657,6.94444,7.262736,33.275499999999994,3875.867222226313
2025-07-30 05:12:00,35.836225,1.4178240000000004,1.502962087707525,7.146990000000001,7.320605999999999,30.092600000000004,3875.9172222263132
2025-07-30 05:15:00,30.1794,1.273148,1.4926833399168797,6.85764,7.320602,30.960699999999974,3875.9672222263134
2025-07-30 05:36:00,41.015625,1.7071759999999996,1.5425650698926432,7.465274999999999,7.146989,37.3263,3875.9672222263134
2025-07-30 05:39:00,43.330435,1.4178239999999995,1.598533593403496,7.204864999999999,7.581021000000001,37.037000000000035,3876.0172222263136
2025-07-30 05:42:00,41.001155,1.3020829999999997,1.748085348807964,7.523145,8.506941999999999,37.61579999999998,3876.067222226314
2025-07-30 05:45:00,39.20718,1.2442130000000002,1.5151930326808416,6.85764,7.436347,35.59030000000001,3876.117222226314
2025-07-30 05:48:00,35.86516,1.2442129999999993,1.515193032680841,6.7419,7.320607000000001,35.01159999999999,3876.167222226314
2025-07-30 05:51:00,34.534145,1.2442129999999993,1.5279526026197636,6.88657,7.494217000000001,35.59030000000001,3876.2172222263143
2025-07-30 05:54:00,34.534145,1.273148,1.5572571037954768,7.089125,7.696757,34.14350000000002,3876.2672222263145
2025-07-30 05:57:00,34.534145,1.3888889999999998,1.5425617297691654,7.320606000000001,7.638887,34.432799999999986,3876.3172222263147
2025-07-30 06:00:00,33.506945,1.3888889999999998,1.5694600362907551,7.378476,7.754627000000001,34.72229999999996,3876.367222226315
2025-07-30 06:03:00,34.54861,1.4467600000000003,1.6275981861501259,7.4363459999999995,7.812495999999999,35.59019999999998,3876.417222226315
2025-07-30 06:06:00,33.52141,1.3310190000000004,1.5771282112380738,7.320606000000001,7.841436999999999,34.43290000000002,3876.4672222263152
2025-07-30 06:09:00,32.479745,1.359954,1.5537113010739811,7.291666,7.6967620000000005,34.72220000000004,3876.5172222263154
2025-07-30 06:12:00,34.534145,1.359953,1.5403854061216162,7.40741,7.783567,33.56479999999999,3876.5672222263156
2025-07-30 06:15:00,34.534145,1.359953,1.5669619926416922,7.34954,7.783567,34.72229999999996,3876.617222226316
2025-07-30 06:18:00,34.534145,1.3888889999999998,1.5960819054117301,7.407405,7.841436,34.43289999999996,3876.667222226316
2025-07-30 06:21:00,37.138305,1.359954,1.5932676379256305,7.37847,7.870366000000001,36.16899999999998,3876.717222226316
2025-07-30 06:24:00,37.138305,1.2442129999999993,1.5406457615639135,7.26273,7.899307,35.59029999999996,3876.7672222263163
2025-07-30 06:27:00,37.12384,1.2442129999999993,1.5532783352893826,7.118059999999999,7.783567,36.16899999999998,3876.8172222263165
2025-07-30 06:30:00,37.138305,1.273148,1.6078091933212475,7.089119999999999,7.812501999999999,35.87960000000004,3876.8672222263167
2025-07-30 06:33:00,34.534145,1.3310180000000003,1.5900918028026094,7.2338,7.783562000000001,34.43289999999996,3876.917222226317
2025-07-30 06:36:00,32.479745,1.5046299999999997,1.6037700028747666,7.494215999999999,7.696756000000001,33.27540000000005,3876.967222226317
2025-07-30 06:39:00,33.52141,1.4467589999999992,1.5733801326758146,7.523146,7.783567,33.27539999999999,3877.0172222263172
2025-07-30 06:42:00,34.534145,1.3888889999999998,1.5828052609938479,7.465276,7.870367,34.43289999999996,3877.0672222263174
2025-07-30 06:45:00,34.54861,1.3888889999999998,1.5694646596690578,7.407406000000001,7.783567,35.30090000000001,3877.1172222263176
2025-07-30 06:48:00,34.54861,1.3310180000000003,1.5640949461639093,7.34954,7.841432,33.56490000000002,3877.167222226318
2025-07-30 06:51:00,34.54861,1.3888889999999998,1.609287029100189,7.262735,7.725695999999999,35.87960000000004,3877.217222226318
2025-07-30 06:54:00,34.534145,1.273148,1.5826525591129588,7.089119999999999,7.754632,33.564899999999966,3877.267222226318
2025-07-30 06:57:00,37.138305,1.359954,1.5932676379256305,7.20486,7.696756000000001,33.85410000000002,3877.3172222263183
2025-07-30 07:00:00,37.138305,1.2152779999999996,1.5489144546100724,7.118059999999999,7.841432,35.30090000000001,3877.3672222263185
2025-07-30 07:03:00,38.16551,1.273148,1.5699847965289735,7.089123999999999,7.725695999999999,35.87960000000004,3877.4172222263187
2025-07-30 07:06:00,39.192710000000005,1.273148,1.5699847965289735,7.0601840000000005,7.696756000000001,35.01159999999999,3877.467222226319
2025-07-30 07:09:00,39.192710000000005,1.157407,1.5872527062281587,6.9444490000000005,7.899302,34.72219999999999,3877.517222226319
2025-07-30 07:12:00,41.015625,1.2152769999999995,1.6105022891157916,7.002313999999999,7.870367,37.905100000000004,3877.5672222263192
2025-07-30 07:15:00,39.98843,1.2152769999999995,1.5982903941796316,7.089123999999999,7.928237000000001,36.74770000000001,3877.6172222263194
2025-07-30 07:18:00,39.20718,1.2152769999999995,1.5860301234195062,7.118054,7.928237000000001,37.61579999999998,3877.6672222263196
2025-07-30 07:21:00,39.98843,1.2442129999999993,1.565851676396404,7.17593,7.870367,36.74769999999998,3877.71722222632
2025-07-30 07:24:00,39.98843,1.3020839999999998,1.5993094130013197,7.118059999999999,7.754626,36.45830000000001,3877.76722222632
2025-07-30 07:27:00,44.09722,1.359954,1.6193137480530766,7.378469999999999,7.928235999999999,40.798599999999965,3877.81722222632
2025-07-30 07:30:00,58.8397,1.5046299999999997,1.791307084624204,7.5810200000000005,8.188659999999999,50.34719999999999,3877.8672222263203
2025-07-30 07:33:00,78.42882,2.256944,1.7879347135825543,8.246524999999998,7.378470999999999,61.05329999999998,3877.9172222263205
2025-07-30 07:36:00,100.0,2.1122679999999994,1.918046412872988,8.072914999999998,7.696757,72.91670000000002,3877.9672222263207
2025-07-30 07:39:00,77.401625,0.3761579999999993,1.3852264981943978,3.993056,7.060182000000001,57.87039999999999,3878.017222226321
2025-07-30 07:42:00,41.015625,1.0127309999999996,1.3298733211186065,5.6712940000000005,6.365743,38.194500000000005,3878.067222226321
2025-07-30 07:45:00,39.20718,1.2152769999999995,1.3412738034709355,5.931714,6.192127000000001,37.61579999999998,3878.1172222263212
2025-07-30 07:48:00,37.138305,1.157407,1.2832135419171298,5.700233999999999,5.960647,36.74770000000001,3878.1672222263214
2025-07-30 07:51:00,37.12384,1.1863419999999998,1.2711717639016717,5.758104,5.931712,37.326400000000035,3878.2172222263216
2025-07-30 07:54:00,34.534145,1.2442129999999993,1.2729282892775695,5.84491,5.902777,35.59029999999996,3878.267222226322
2025-07-30 07:57:00,32.479745,1.2152779999999996,1.2862641050333445,5.8738399999999995,6.018522000000001,33.27540000000005,3878.317222226322
2025-07-30 08:00:00,30.150460000000002,1.3310180000000003,1.3165020299303942,6.2210600000000005,6.192132,34.14359999999999,3878.367222226322
2025-07-30 08:03:00,32.494209999999995,1.4178240000000004,1.3886870126108466,6.56829,6.510415999999999,33.85409999999996,3878.4172222263223
2025-07-30 08:06:00,32.494209999999995,1.359953,1.3743717286933188,6.56829,6.597227,32.9862,3878.4672222263225
2025-07-30 08:09:00,31.177660000000003,1.3020829999999997,1.3308078225823172,6.307869999999999,6.365737000000001,31.539300000000026,3878.5172222263227
2025-07-30 08:12:00,34.534145,1.3888889999999998,1.3888854999969587,6.33681,6.336801,31.5394,3878.567222226323
2025-07-30 08:15:00,32.479745,1.3020829999999997,1.3591312993199165,6.307869999999999,6.4236070000000005,32.11810000000003,3878.617222226323
2025-07-30 08:18:00,34.54861,1.273148,1.3441876893597555,6.221069,6.365741000000001,33.564899999999966,3878.6672222263232
2025-07-30 08:21:00,39.20718,1.070602,1.275331457685725,5.787037999999999,6.2210659999999995,37.037000000000035,3878.7172222263234
2025-07-30 08:24:00,37.138305,1.1284720000000004,1.3467200011605098,5.931709,6.394677,35.01159999999999,3878.7672222263236
2025-07-30 08:27:00,37.138305,1.157407,1.323436608104077,6.0185189999999995,6.365742,35.30090000000001,3878.817222226324
2025-07-30 08:30:00,39.178245000000004,1.0995369999999998,1.3303627339816946,5.7291680000000005,6.221061,35.87960000000004,3878.867222226324
2025-07-30 08:33:00,41.015625,1.0127319999999997,1.3052521290612835,5.526617999999999,6.163195999999999,38.773199999999974,3878.917222226324
2025-07-30 08:36:00,41.001155,1.273148,1.358106045184524,6.0185200000000005,6.192132,40.509299999999996,3878.9672222263243
2025-07-30 08:39:00,34.534145,1.3599539999999992,1.3599530000216589,6.163196,6.1631920000000004,33.56479999999999,3879.0172222263245
2025-07-30 08:42:00,34.56308,1.4178239999999995,1.313952205607001,6.307866,6.105322,33.85419999999999,3879.0672222263247
2025-07-30 08:45:00,34.534145,1.359954,1.2711726287540968,6.2210659999999995,6.047452000000001,34.43289999999996,3879.117222226325
2025-07-30 08:48:00,37.138305,1.3888889999999998,1.3301814022791763,6.0474499999999995,5.931711000000001,34.722200000000015,3879.167222226325
2025-07-30 08:51:00,39.973960000000005,1.1574080000000002,1.2832187557802275,5.671294,5.931716,37.03709999999995,3879.2172222263252
2025-07-30 08:54:00,43.330435,1.0416669999999995,1.2589944705418379,5.3819479999999995,5.844911000000001,37.905100000000004,3879.2672222263254
2025-07-30 08:57:00,40.36459,1.1284719999999995,1.3206834365573987,5.6712940000000005,6.076392,40.219899999999996,3879.3172222263256
2025-07-30 09:00:00,37.138305,1.3310180000000003,1.3597497497767856,6.10532,6.163192,34.72229999999996,3879.367222226326
2025-07-30 09:03:00,39.20718,1.359954,1.3160759259443628,6.07639,5.989585999999999,36.747600000000034,3879.417222226326
2025-07-30 09:06:00,43.330435,1.1284720000000004,1.2810335679054117,5.555558,5.8738459999999995,38.48389999999995,3879.467222226326
2025-07-30 09:09:00,41.767935,1.0416670000000003,1.258994470541838,5.526624,5.989587,39.0625,3879.5172222263263
2025-07-30 09:12:00,39.20718,1.3020830000000005,1.316499496863738,6.04745,6.076387,36.16890000000001,3879.5672222263265
2025-07-30 09:15:00,37.138305,1.3310179999999994,1.3165020299303876,6.076384999999999,6.047457,35.01159999999999,3879.6172222263267
2025-07-30 09:18:00,34.54861,1.273148,1.287565787086597,5.98958,6.018522,34.14349999999996,3879.667222226327
2025-07-30 09:21:00,34.56308,1.273148,1.3018706252622627,6.0474499999999995,6.105322,33.85419999999999,3879.717222226327
2025-07-30 09:24:00,35.836225,1.359954,1.3454361475514673,6.192130000000001,6.163195999999999,34.72229999999999,3879.7672222263272
2025-07-30 09:27:00,37.12384,1.3310179999999994,1.3454381189502378,6.249994999999999,6.278937000000001,37.61579999999998,3879.8172222263274
2025-07-30 09:30:00,34.54861,1.359953,1.3308077790933406,6.250000000000001,6.192127000000001,34.43290000000002,3879.8672222263276
2025-07-30 09:33:00,33.52141,1.186343,1.3257638286806568,6.10532,6.394677,35.59029999999996,3879.917222226328
2025-07-30 09:36:00,34.534145,1.2152769999999995,1.3816252842117873,6.134253999999999,6.481477,33.56490000000002,3879.967222226328
2025-07-30 09:39:00,35.836225,1.2152780000000005,1.3548044097496077,6.134264000000001,6.4236059999999995,32.117999999999995,3880.017222226328
2025-07-30 09:42:00,35.86516,1.1574080000000002,1.3629215713534226,6.0763940000000005,6.510415999999999,34.43290000000002,3880.0672222263283
2025-07-30 09:45:00,34.534145,1.157407,1.3629255227133064,6.163194,6.597227,34.14350000000002,3880.1172222263285
2025-07-30 09:48:00,30.13599,1.0416660000000002,1.3717152304232774,6.0185189999999995,6.741903,31.828700000000026,3880.1672222263287
2025-07-30 09:51:00,30.150460000000002,1.1863419999999998,1.4438243168994433,6.481479,7.0312470000000005,30.38190000000003,3880.217222226329
2025-07-30 09:54:00,30.13599,1.1284720000000004,1.4356093853186962,6.568284000000001,7.233792,30.9606,3880.267222226329
2025-07-30 09:57:00,32.465275000000005,1.1574080000000002,1.4272598151612272,6.510414000000001,7.089116000000001,32.40739999999997,3880.3172222263292
2025-07-30 10:00:00,30.13599,1.1284720000000004,1.423111559897503,6.4525440000000005,7.089122000000001,32.117999999999995,3880.3672222263294
2025-07-30 10:03:00,30.13599,1.2152769999999995,1.4602465615351392,6.684024,7.2048570000000005,30.381999999999948,3880.4172222263296
2025-07-30 10:06:00,30.16493,1.273148,1.4926833399168797,6.828703999999999,7.291665999999999,31.53929999999997,3880.46722222633
2025-07-30 10:09:00,30.150460000000002,1.1863419999999998,1.4438243168994433,6.655093999999999,7.204861999999999,32.696699999999964,3880.51722222633
2025-07-30 10:12:00,31.97338,1.2442130000000002,1.4504203518566194,6.684029000000001,7.118055999999999,32.696699999999964,3880.56722222633
2025-07-30 10:15:00,32.479745,1.157407,1.4272592401385118,6.539349,7.118052,33.27540000000005,3880.6172222263303
2025-07-30 10:18:00,32.479745,1.1863419999999998,1.3920984685464388,6.452548999999999,6.886577000000001,33.85419999999999,3880.6672222263305
2025-07-30 10:21:00,34.534145,1.1863419999999998,1.3920984685464388,6.365739,6.799767000000001,33.275499999999965,3880.7172222263307
2025-07-30 10:24:00,37.138305,1.070602,1.3138567059487876,6.105328,6.626155999999999,34.72220000000004,3880.767222226331
2025-07-30 10:27:00,42.549185,0.8969909999999999,1.3401816127398773,5.526622000000001,6.539351000000001,37.90499999999997,3880.817222226331
2025-07-30 10:30:00,39.945025,1.1863419999999998,1.378989285674522,6.221063999999999,6.626162,35.01159999999999,3880.8672222263313
2025-07-30 10:33:00,39.20718,1.1863419999999998,1.3391889091175808,6.076384,6.394672000000001,34.43289999999996,3880.9172222263314
2025-07-30 10:36:00,37.12384,1.1284719999999995,1.3206834365573987,5.902774,6.307872,34.43290000000002,3880.9672222263316
2025-07-30 10:39:00,34.534145,1.2152769999999995,1.3412738034709355,6.105324,6.365737000000001,34.72219999999999,3881.017222226332
2025-07-30 10:42:00,42.549185,1.3310180000000003,1.3310149999866225,6.192134,6.192125999999999,37.615700000000004,3881.067222226332
2025-07-30 10:45:00,49.262155,0.9259260000000005,1.2409316753757211,5.237267000000001,5.931711,41.087999999999965,3881.117222226332
2025-07-30 10:48:00,47.699655,0.8969899999999997,1.3287378408762247,5.208333,6.192132999999999,44.56020000000001,3881.1672222263323
2025-07-30 10:54:00,41.001155,1.0995369999999998,1.2915134463902056,5.78704,6.192132999999999,38.4837,3881.2672222263323
2025-07-30 10:57:00,39.20718,1.273148,1.3301808584416286,5.873845,5.989587,37.905100000000004,3881.3172222263324
2025-07-30 11:00:00,39.20718,1.3310179999999994,1.2722727354336087,5.873845,5.758107000000001,35.30099999999999,3881.3672222263326
2025-07-30 11:03:00,41.001155,1.3310179999999994,1.2421884736794802,5.758105,5.584487000000001,37.32639999999998,3881.417222226333
2025-07-30 11:06:00,44.09722,1.359954,1.2711778643658163,5.8738399999999995,5.700236,38.7732,3881.467222226333
2025-07-30 11:09:00,42.549185,1.3310179999999994,1.3165020299303876,5.902774999999999,5.873847,38.77310000000003,3881.517222226333
2025-07-30 11:57:00,37.12384,1.3310179999999994,1.34543315460421,6.336804999999999,6.365737000000001,37.615700000000004,3882.3172222263333
2025-07-30 12:42:00,41.001155,1.1284720000000004,1.41055022152431,6.076384,6.684031999999999,36.45829999999995,3883.0672222263333
2025-07-30 12:45:00,39.192710000000005,1.1863419999999998,1.365799683496912,6.134253999999999,6.510412,37.32639999999998,3883.1172222263335
2025-07-30 12:48:00,37.12384,1.1863419999999998,1.365799683496912,6.134253999999999,6.510412,36.16899999999998,3883.1672222263337
2025-07-30 12:51:00,38.16551,1.2152769999999995,1.327657862720536,6.134253999999999,6.365737000000001,36.16899999999998,3883.217222226334
2025-07-30 13:09:00,39.20718,1.2442130000000002,1.3566628333489283,6.076389000000001,6.307866000000001,36.74770000000001,3883.517222226334
2025-07-30 13:12:00,39.945025,1.2442130000000002,1.3429427314076863,5.960649,6.163195999999999,37.32639999999998,3883.5672222263343
2025-07-30 13:15:00,41.001155,1.2442130000000002,1.3566675607007124,5.931709,6.163195999999999,38.19439999999997,3883.6172222263344
2025-07-30 13:18:00,41.001155,1.2442130000000002,1.3429427314076863,5.960649,6.163195999999999,36.16890000000001,3883.6672222263346
2025-07-30 13:21:00,41.015625,1.1863419999999998,1.3257632902297138,5.931709,6.221067,38.19440000000003,3883.717222226335
2025-07-30 13:24:00,41.001155,1.2152769999999995,1.3412784949924421,5.960643999999999,6.221067,38.48380000000003,3883.767222226335
2025-07-30 13:27:00,41.015625,1.2442129999999993,1.3291283656967021,5.96065,6.134257,37.03699999999998,3883.817222226335
2025-07-30 13:30:00,41.001155,1.2442129999999993,1.3291331549228447,5.989579999999999,6.163197,37.615700000000004,3883.8672222263353
2025-07-30 13:33:00,37.12384,1.273148,1.3441876893597537,6.0185200000000005,6.163192,34.72219999999999,3883.9172222263355
2025-07-30 13:36:00,37.138305,1.3020829999999997,1.359136160359748,6.22106,6.336807,35.01159999999999,3883.9672222263357
2025-07-30 13:39:00,37.138305,1.3020829999999997,1.373147627416815,6.33681,6.481477,35.59030000000001,3884.017222226336
2025-07-30 13:42:00,37.138305,1.2442129999999993,1.329128365696702,6.249999999999999,6.4236070000000005,34.72219999999999,3884.067222226336
2025-07-30 13:45:00,39.20718,1.2442129999999993,1.3429379735751223,6.22107,6.4236070000000005,35.59030000000001,3884.1172222263363
2025-07-30 13:48:00,44.082755000000006,1.3310180000000003,1.3597497497767856,6.2789340000000005,6.336806,37.905099999999976,3884.1672222263364
2025-07-30 13:51:00,46.16609,1.2442130000000002,1.3566675607007124,5.873839,6.105326,39.64130000000003,3884.2172222263366
2025-07-30 13:54:00,43.330435,1.1863419999999998,1.365799683496912,5.815974,6.192132,38.77320000000003,3884.267222226337
2025-07-30 13:57:00,42.549185,1.2442129999999993,1.3566675607007115,5.93171,6.163197,39.351800000000026,3884.317222226337
2025-07-30 14:00:00,43.330435,1.2152779999999996,1.313954003790757,5.87384,6.076391999999999,39.3518,3884.367222226337
2025-07-30 14:03:00,43.330435,1.2152769999999995,1.3139534770767756,5.8449040000000005,6.047457,41.087999999999994,3884.4172222263373
2025-07-30 14:06:00,43.301505000000006,1.2442130000000002,1.3429427314076863,5.787039,5.989585999999999,39.06250000000003,3884.4672222263375
2025-07-30 14:09:00,43.330435,1.2152769999999995,1.3276578627205358,5.815974,6.047457,39.0624,3884.5172222263377
2025-07-30 14:12:00,42.549185,1.2152769999999995,1.3276578627205358,5.8449040000000005,6.076387,37.32640000000001,3884.567222226338
2025-07-30 14:15:00,45.12442,1.2442130000000002,1.342942731407688,5.931709,6.134256000000001,38.1944,3884.617222226338
2025-07-30 14:18:00,44.09722,1.157407,1.323436608104077,5.873839,6.221062000000001,39.0625,3884.6672222263383
2025-07-30 14:21:00,41.015625,1.0416660000000002,1.309780470554691,5.758099,6.336803000000001,37.32639999999998,3884.7172222263384
2025-07-30 14:24:00,39.20718,1.1863419999999998,1.392098468546438,6.076384,6.510412,34.722200000000015,3884.7672222263386
2025-07-30 14:27:00,34.534145,1.070601,1.3890133490434302,6.105324,6.799772999999999,34.72229999999996,3884.817222226339
2025-07-30 14:30:00,32.479745,1.157407,1.401734621513584,6.2789340000000005,6.799766999999999,34.43290000000002,3884.867222226339
2025-07-30 14:33:00,37.12384,1.273148,1.4263810931397662,6.510414,6.828706,35.59029999999996,3884.917222226339
2025-07-30 14:36:00,39.20718,1.2152769999999995,1.3816252842117873,6.2789340000000005,6.626157000000001,36.16899999999998,3884.9672222263393
2025-07-30 14:39:00,38.16551,1.2152769999999995,1.3816252842117873,6.2789340000000005,6.626157000000001,35.30099999999999,3885.0172222263395
2025-07-30 14:42:00,37.138305,1.1863419999999998,1.378989285674522,6.221063999999999,6.626162,35.011499999999955,3885.0672222263397
2025-07-30 14:45:00,39.973960000000005,1.2442130000000002,1.3973210013037471,6.336809000000001,6.655096,37.61579999999998,3885.11722222634
2025-07-30 14:48:00,39.20718,1.1863419999999998,1.378989285674522,6.307869,6.712967000000001,35.87960000000001,3885.16722222634
2025-07-30 14:51:00,41.015625,1.2442130000000002,1.4240219219282464,6.336809000000001,6.712966,34.722200000000015,3885.2172222263403
2025-07-30 14:54:00,39.20718,1.2152769999999995,1.4343283919787184,6.394673999999999,6.857637,36.16900000000001,3885.2672222263404
2025-07-30 14:57:00,41.001155,1.273148,1.4263810931397654,6.2789340000000005,6.597225999999999,36.16900000000001,3885.3172222263406
2025-07-30 15:00:00,39.20718,1.2442129999999993,1.3973210013037467,6.30787,6.626157000000001,36.16899999999998,3885.367222226341
2025-07-30 15:03:00,39.98843,1.3020839999999998,1.4009184935498733,6.36574,6.5682860000000005,37.03709999999995,3885.417222226341
2025-07-30 15:06:00,39.178245000000004,1.3020839999999998,1.414672861227131,6.30787,6.539356,37.32639999999998,3885.467222226341
2025-07-30 15:09:00,39.20718,1.3020829999999997,1.4146675947172498,6.33681,6.568287,36.747799999999984,3885.5172222263413
2025-07-30 15:12:00,39.20718,1.3020829999999997,1.3870772472725865,6.33681,6.510417,37.32639999999998,3885.5672222263415
2025-07-30 15:15:00,39.163775,1.2442129999999993,1.3702960655641208,6.22107,6.481477,36.16900000000001,3885.6172222263417
2025-07-30 15:18:00,39.20718,1.2152769999999995,1.3548085344394154,6.134253999999999,6.4236070000000005,37.32640000000001,3885.667222226342
2025-07-30 15:21:00,39.98843,1.2152769999999995,1.3548038721703577,6.192134,6.481477,36.74769999999998,3885.717222226342
2025-07-30 15:24:00,41.001155,1.273148,1.4128903096706118,6.250004,6.539356,37.326400000000035,3885.7672222263423
2025-07-30 15:27:00,41.015625,1.2442129999999993,1.3703007633239375,6.249999999999999,6.510417,37.615700000000004,3885.8172222263424
2025-07-30 15:30:00,37.138305,1.2152779999999996,1.381625828867176,6.16319,6.5104120000000005,33.275499999999965,3885.8672222263426
2025-07-30 15:33:00,37.138305,1.3020829999999997,1.3870772472725865,6.4525500000000005,6.626157000000001,35.30090000000001,3885.917222226343
2025-07-30 15:36:00,37.138305,1.3020839999999998,1.414672861227131,6.30787,6.539356,35.59029999999996,3885.967222226343
2025-07-30 15:39:00,37.138305,1.3020839999999998,1.400918493549872,6.39468,6.597225999999999,34.72219999999999,3886.017222226343
2025-07-30 15:42:00,39.163775,1.3020839999999998,1.400918493549872,6.39468,6.597225999999999,34.72229999999996,3886.0672222263433
2025-07-30 15:45:00,45.12442,1.3888889999999998,1.3597451994355567,6.39468,6.3368009999999995,38.48380000000003,3886.1172222263435
2025-07-30 15:48:00,44.09722,1.3020839999999998,1.4009184935498733,6.01852,6.221066,39.64119999999997,3886.1672222263437
2025-07-30 15:51:00,46.16609,1.273148,1.3719338439496236,5.960643999999999,6.163195999999999,41.66659999999999,3886.217222226344
2025-07-30 15:54:00,45.12442,1.2442129999999993,1.3152265424827434,5.93171,6.076387,39.0626,3886.267222226344
2025-07-30 15:57:00,43.330435,1.2152779999999996,1.3412743374634442,5.96065,6.221062000000001,39.06250000000003,3886.3172222263443
2025-07-30 16:00:00,37.138305,1.2442129999999993,1.3838542450218188,6.076384999999999,6.365742000000001,37.03710000000001,3886.3672222263444
2025-07-30 16:03:00,37.12384,1.3020829999999997,1.3870772472725865,6.3657449999999995,6.539352,35.59030000000001,3886.4172222263446
2025-07-30 16:06:00,39.98843,1.5046290000000004,1.400915916825216,6.56829,6.365741,37.3263,3886.467222226345
2025-07-30 16:09:00,39.163775,1.3310179999999994,1.3739630441114363,6.221065,6.307867,39.0625,3886.517222226345
2025-07-30 16:12:00,39.20718,1.3020829999999997,1.359136160359748,6.192125,6.307872000000001,36.74770000000001,3886.567222226345
2025-07-30 16:15:00,32.494209999999995,1.2442129999999993,1.3566628333489277,6.221065,6.452542000000001,34.43290000000002,3886.6172222263453
2025-07-30 16:18:00,33.52141,1.273148,1.4263764451908971,6.6261600000000005,6.944442,35.011600000000044,3886.6672222263455
2025-07-30 16:21:00,37.138305,1.5046299999999997,1.4459890763819403,6.85764,6.7419,35.30099999999999,3886.7172222263457
2025-07-30 16:24:00,39.20718,1.3020839999999998,1.373152974382495,6.423609999999999,6.5682860000000005,37.3263,3886.767222226346
2025-07-30 16:27:00,37.138305,1.2152779999999996,1.3682556923904878,6.2789399999999995,6.5972219999999995,35.59029999999996,3886.817222226346
2025-07-30 16:30:00,34.534145,1.273148,1.3993234958537897,6.42361,6.684031999999999,37.03710000000001,3886.8672222263463
2025-07-30 16:33:00,32.47974,1.1863419999999998,1.392098468546438,6.3657449999999995,6.799772999999999,33.27539999999999,3886.9172222263464
2025-07-30 16:39:00,30.13599,1.3888889999999998,1.460031103406191,6.886575,7.031245999999999,32.98610000000002,3886.9172222263464
2025-07-30 16:42:00,32.494209999999995,1.3888889999999998,1.460031103406191,6.828705,6.973376,33.85420000000005,3886.9672222263466
2025-07-30 16:45:00,30.13599,1.359953,1.4450197993344533,6.857640000000001,7.0312470000000005,33.27539999999999,3887.017222226347
2025-07-30 16:48:00,32.479745,1.4178240000000004,1.4607981643124355,6.944440000000001,7.031245999999999,31.828700000000026,3887.067222226347
2025-07-30 16:51:00,32.479745,1.359953,1.4310738423121163,6.79977,6.944447,33.27540000000005,3887.117222226347
2025-07-30 16:54:00,32.479745,1.3310179999999994,1.4299047709879398,6.799765,7.002317,32.696799999999996,3887.1672222263473
2025-07-30 16:57:00,32.494209999999995,1.359953,1.4310738423121163,6.71296,6.857637,33.27550000000002,3887.2172222263475
2025-07-30 17:00:00,32.479745,1.3888889999999998,1.4033107619349465,6.684026,6.712967000000001,32.40740000000005,3887.2672222263477
2025-07-30 17:03:00,32.479745,1.3888889999999998,1.4033107619349465,6.684026,6.712967000000001,32.407399999999996,3887.317222226348
2025-07-30 17:06:00,32.479745,1.359953,1.4029099199179718,6.65509,6.741897,32.11809999999997,3887.367222226348
2025-07-30 17:09:00,32.494209999999995,1.359953,1.388691492422244,6.65509,6.712967000000001,31.828700000000026,3887.4172222263483
2025-07-30 17:12:00,32.465275000000005,1.359953,1.4170348479917845,6.684030000000001,6.799767000000001,34.43290000000002,3887.4672222263484
2025-07-30 17:15:00,32.479745,1.3888889999999998,1.4176286360528523,6.539355,6.597225999999999,33.275499999999965,3887.5172222263486
2025-07-30 17:18:00,32.494209999999995,1.3020829999999997,1.4009179685562034,6.481485,6.684031999999999,34.14349999999996,3887.567222226349
2025-07-30 17:21:00,32.479745,1.3310179999999994,1.3880858555462192,6.626155,6.741897,33.27540000000005,3887.617222226349
2025-07-30 17:24:00,32.479745,1.3310179999999994,1.3880858555462192,6.626155,6.741897,35.01159999999999,3887.667222226349
2025-07-30 17:27:00,32.479745,1.359953,1.388691492422244,6.65509,6.712967000000001,33.564899999999966,3887.7172222263493
2025-07-30 17:30:00,32.494209999999995,1.359953,1.4029099199179718,6.65509,6.741897,33.27539999999999,3887.7672222263495
2025-07-30 17:33:00,31.19213,1.3310179999999994,1.3880858555462192,6.626155,6.741897,34.72219999999999,3887.8172222263497
2025-07-30 17:36:00,30.13599,1.3310179999999994,1.4021112640215867,6.655095,6.799767000000001,31.53929999999997,3887.86722222635
2025-07-30 17:39:00,30.150460000000002,1.3310179999999994,1.4160516667437875,6.626155,6.799767000000001,32.98610000000002,3887.91722222635
2025-07-30 17:42:00,30.150460000000002,1.359953,1.4310738423121163,6.79977,6.944447,32.9862,3887.9672222263503
2025-07-30 17:45:00,30.150460000000002,1.359953,1.4310738423121163,6.91551,7.060187000000001,32.11809999999997,3888.0172222263504
2025-07-30 17:48:00,30.150460000000002,1.3888889999999998,1.460031103406191,6.886576000000001,7.0312470000000005,32.696799999999996,3888.0672222263506
2025-07-30 17:51:00,30.150460000000002,1.3888889999999998,1.4878635716437494,7.0023159999999995,7.2048570000000005,31.25,3888.117222226351
2025-07-30 18:00:00,30.13599,1.3888889999999998,1.4318520263760839,7.118056,7.2048570000000005,31.5394,3888.117222226351
2025-07-30 18:03:00,30.13599,1.3310179999999994,1.4436682827387184,6.828705,7.060187000000001,32.11810000000003,3888.117222226351
2025-07-30 18:30:00,30.150460000000002,1.4178240000000004,1.5168448198492825,7.2338,7.436346,32.11809999999997,3888.117222226351
2025-07-30 18:36:00,30.150460000000002,1.2152780000000005,1.4212620689605897,6.597224,7.031245999999999,32.696699999999964,3888.117222226351
2025-07-30 18:39:00,30.150460000000002,1.1574080000000002,1.4145290778837603,6.423614000000001,6.973376,32.40750000000003,3888.117222226351
2025-07-30 18:42:00,30.150460000000002,1.1284720000000004,1.4105458683877017,6.423614,7.031251999999999,32.117999999999995,3888.117222226351
2025-07-30 18:45:00,30.150460000000002,1.1863419999999998,1.4181016791894938,6.539354,7.031251999999999,32.98610000000002,3888.117222226351
2025-07-30 18:54:00,30.13599,1.3310180000000003,1.4160516667437884,6.770830000000001,6.944442,32.117999999999995,3888.117222226351
2025-07-30 18:57:00,30.13599,1.3310179999999994,1.38808585554622,6.770834999999999,6.886577000000001,32.117999999999995,3888.117222226351
2025-07-30 19:00:00,30.13599,1.3020829999999997,1.441922197936222,6.6261600000000005,6.915507,33.85419999999999,3888.117222226351
2025-07-30 19:03:00,30.150460000000002,1.359954,1.4450251256066802,6.6550899999999995,6.828706,31.828700000000026,3888.117222226351
2025-07-30 19:42:00,30.150460000000002,1.2442130000000002,1.437255674547336,6.6261589999999995,7.031245999999999,31.828700000000026,3888.117222226351
2025-07-30 20:18:00,61.12558,1.9097210000000002,1.5364338692683974,7.49421,6.7997689999999995,50.92590000000001,3888.117222226351
2025-07-30 20:21:00,62.717015,1.5335649999999994,1.6740777907199478,6.973375,7.26273,52.662000000000035,3888.167222226351
2025-07-30 20:24:00,66.05902499999999,1.4467590000000001,1.6542967928720975,6.97338,7.407411000000001,56.13420000000002,3888.217222226351
2025-07-30 20:27:00,67.59259,1.4178240000000004,1.7036250034564875,6.944440000000001,7.552085999999999,56.42360000000002,3888.2672222263514
2025-07-30 20:30:00,67.60705999999999,1.359953,1.6706782402164408,6.8287,7.494217000000001,57.29169999999999,3888.3172222263515
2025-07-30 20:33:00,68.38830999999999,1.3020839999999998,1.6120113556459623,6.65509,7.320606,59.31710000000004,3888.3672222263517
2025-07-30 20:36:00,70.45718,1.3020829999999997,1.599313237204825,6.6261540000000005,7.262731,55.845,3888.417222226352
2025-07-30 20:39:00,70.97801,1.2442129999999993,1.627890803257055,6.65509,7.494217000000001,57.29159999999999,3888.467222226352
2025-07-30 20:42:00,70.45718,1.3310180000000003,1.6540141495467848,6.684030000000001,7.3784719999999995,55.555499999999995,3888.5172222263523
2025-07-30 20:45:00,67.60705999999999,1.4178239999999995,1.6907031733083342,6.915506,7.494212,56.134199999999964,3888.5672222263524
2025-07-30 20:48:00,65.29224500000001,1.4178239999999995,1.6515869717515619,6.857636,7.3495420000000005,54.3981,3888.6172222263526
2025-07-30 20:51:00,63.729745,1.3888889999999998,1.6355116618994425,6.799766000000001,7.320607000000001,54.398199999999974,3888.667222226353
2025-07-30 20:54:00,62.68808,1.3888889999999998,1.6224313100562995,6.799766000000001,7.291667,53.530099999999976,3888.717222226353
2025-07-30 20:57:00,62.717015,1.4178239999999995,1.6777222492221284,6.944446,7.494212,53.53019999999998,3888.767222226353
2025-07-30 21:00:00,62.717015,1.5046299999999997,1.7124887297845643,6.944446,7.378475999999999,54.398199999999974,3888.8172222263534
2025-07-30 21:03:00,61.154515,1.3888889999999998,1.6743743144507592,6.915506,7.523147,56.42360000000002,3888.8672222263535
2025-07-30 21:06:00,58.043980000000005,1.4467590000000001,1.6409805847402013,6.973381000000001,7.3784719999999995,53.81939999999997,3888.9172222263537
2025-07-30 21:09:00,57.262730000000005,1.4467590000000001,1.6409805847402013,6.973381000000001,7.3784719999999995,50.92599999999999,3888.967222226354
2025-07-30 21:12:00,57.262730000000005,1.4756939999999998,1.6566663578838343,7.118051,7.494217000000001,52.37270000000001,3889.017222226354
2025-07-30 21:15:00,58.05845,1.4756939999999998,1.6700625643313691,7.031251,7.436347,52.66199999999998,3889.0672222263543
2025-07-30 21:18:00,59.606480000000005,1.5335650000000003,1.687709350249595,7.204861,7.5231460000000006,50.92590000000001,3889.1172222263544
2025-07-30 21:21:00,58.825230000000005,1.4467589999999992,1.6807304976313253,6.944446,7.436347,52.662000000000035,3889.1672222263546
2025-07-30 21:24:00,60.387730000000005,1.4467600000000003,1.6141515896641518,6.944446,7.291665999999999,53.819500000000005,3889.217222226355
2025-07-30 21:27:00,60.373265,1.3888889999999998,1.635507152956696,7.0023159999999995,7.523147,54.6875,3889.267222226355
2025-07-30 21:30:00,61.12558,1.3888889999999998,1.6224313100562995,6.973376000000001,7.465277,54.398199999999974,3889.317222226355
2025-07-30 21:33:00,59.606480000000005,1.4467590000000001,1.680730497631325,6.973381000000001,7.465281999999999,52.95139999999998,3889.3672222263554
2025-07-30 21:36:00,60.373265,1.5335649999999994,1.7012769731791846,7.175926,7.5231509999999995,53.52999999999997,3889.4172222263555
2025-07-30 21:39:00,61.154515,1.3888889999999998,1.635507152956696,7.0023159999999995,7.523147,53.81940000000003,3889.4672222263557
2025-07-30 21:42:00,61.154515,1.3888889999999998,1.6355116618994425,6.857636,7.378477,53.530100000000004,3889.517222226356
2025-07-30 21:45:00,61.140045,1.359954,1.632245560407775,6.886576000000001,7.465281999999999,54.3981,3889.567222226356
2025-07-30 21:48:00,60.387730000000005,1.4467589999999992,1.6675432235609386,7.0023159999999995,7.465277,55.26619999999997,3889.6172222263563
2025-07-30 21:51:00,39.973960000000005,0.9548620000000003,1.4577786163996884,6.365746000000001,7.523143999999999,39.0625,3889.6672222263564
2025-07-30 21:54:00,37.138305,1.3310190000000004,1.5246065789609402,7.0023159999999995,7.407406999999999,36.16899999999998,3889.7172222263566
2025-07-30 21:57:00,37.109375,1.3888889999999998,1.556049199634221,7.262735999999999,7.609957,36.16899999999998,3889.767222226357
2025-07-30 22:00:00,39.20718,1.5046300000000006,1.6722373073225234,7.581016000000001,7.928235999999999,37.326400000000035,3889.817222226357
2025-07-30 22:03:00,39.20718,1.5335649999999994,1.728207820717481,7.870366,8.275461,38.7731,3889.867222226357
2025-07-30 22:06:00,34.54861,1.3599539999999992,1.6706788137839228,7.754625999999999,8.420142,35.87960000000004,3889.9172222263574
2025-07-30 22:09:00,30.150460000000002,1.3599539999999992,1.6063200721028799,7.4363459999999995,7.957172,33.275499999999965,3889.9672222263575
2025-07-30 22:12:00,30.150460000000002,1.4756939999999998,1.574797690759917,7.552081,7.754627000000001,32.69670000000002,3890.0172222263577
2025-07-30 22:15:00,32.479745,1.5335649999999994,1.533568500044276,7.349536,7.349540999999999,32.696799999999996,3890.067222226358
2025-07-30 22:18:00,32.494209999999995,1.5046299999999997,1.5190550548507977,7.349536,7.378475999999999,33.564700000000016,3890.117222226358
2025-07-30 22:21:00,30.13599,1.3888889999999998,1.4878683522733378,7.233796000000001,7.436347,32.696699999999964,3890.1672222263583
2025-07-30 22:24:00,32.479745,1.4467600000000003,1.5458249493238023,7.175926,7.378475999999999,32.407399999999996,3890.2172222263584
2025-07-30 22:27:00,30.13599,1.3310180000000003,1.5246060315721293,7.08912,7.494212,32.407399999999996,3890.2672222263586
2025-07-30 22:30:00,32.479745,1.3020829999999997,1.5087066959572555,7.060185,7.494212,33.275499999999965,3890.317222226359
2025-07-30 22:33:00,34.54861,1.3888889999999998,1.5153728288675683,7.175925,7.436346,32.696699999999964,3890.367222226359
2025-07-30 22:36:00,33.506945,1.3888889999999998,1.5425617297691654,7.089125,7.407406,32.9862,3890.417222226359
2025-07-30 22:39:00,32.494209999999995,1.3888889999999998,1.5153728288675683,7.031244999999999,7.291665999999999,33.56479999999999,3890.4672222263594
2025-07-30 22:42:00,32.479745,1.273148,1.4926878607073621,7.00231,7.465281999999999,33.27540000000005,3890.5172222263595
2025-07-30 22:45:00,34.534145,1.3020829999999997,1.5349183659571428,7.03125,7.523147,35.59020000000001,3890.5672222263597
2025-07-30 22:48:00,35.836225,1.3020839999999998,1.5087072475607823,6.97338,7.407406,33.85420000000002,3890.61722222636
2025-07-30 22:51:00,35.86516,1.3020829999999997,1.5479259689632,6.915509999999999,7.436347,34.722200000000015,3890.66722222636
2025-07-30 22:54:00,34.54861,1.273148,1.531625297117971,6.94444,7.494212,34.72229999999999,3890.7172222263603
2025-07-30 22:57:00,33.506945,1.3020829999999997,1.4954993608280311,7.03125,7.436347,33.275499999999965,3890.7672222263604
2025-07-30 23:00:00,34.534145,1.3020829999999997,1.4954993608280311,7.089119999999999,7.494217000000001,33.85419999999999,3890.8172222263606
2025-07-30 23:03:00,34.534145,1.3020829999999997,1.5218488279669893,7.03125,7.494217000000001,32.98609999999999,3890.867222226361
2025-07-30 23:06:00,34.534145,1.273148,1.5057322921269352,7.00231,7.494212,35.59030000000001,3890.917222226361
2025-07-30 23:09:00,34.534145,1.3020829999999997,1.5479259689632,6.94444,7.465277,35.59030000000001,3890.967222226361
2025-07-30 23:12:00,34.54861,1.359954,1.540385949432126,7.03125,7.407406,34.43290000000002,3891.0172222263614
2025-07-30 23:15:00,32.494209999999995,1.2442130000000002,1.5023744070175455,6.886570000000001,7.436347,32.98610000000002,3891.0672222263615
2025-07-30 23:18:00,32.479745,1.3020829999999997,1.4954993608280311,6.886570000000001,7.291667,32.407399999999996,3891.1172222263617
2025-07-30 23:21:00,33.506945,1.3020829999999997,1.508711249074828,7.00231,7.436347,33.56479999999999,3891.167222226362
2025-07-30 23:24:00,34.54861,1.359954,1.5669625421883304,7.089119999999999,7.5231460000000006,34.72219999999999,3891.217222226362
2025-07-30 23:27:00,34.54861,1.3020829999999997,1.5218488279669893,7.031244999999999,7.494212,34.43289999999996,3891.2672222263623
2025-07-30 23:30:00,32.479745,1.3310179999999994,1.5246060315721284,7.060185,7.465277,34.14350000000002,3891.3172222263624
2025-07-30 23:33:00,32.479745,1.3310179999999994,1.5113058592167952,7.060185,7.436347,32.986099999999965,3891.3672222263626
2025-07-30 23:36:00,34.54861,1.3020839999999998,1.4822210749207283,6.944439999999999,7.320606,35.59020000000004,3891.417222226363
2025-07-30 23:39:00,38.16551,1.1284719999999995,1.4480494931956551,6.597223,7.291671,35.30099999999999,3891.467222226363
2025-07-30 23:42:00,41.015625,0.9548610000000002,1.480277376761205,6.105327,7.320606,38.48380000000003,3891.517222226363
2025-07-30 23:45:00,41.001155,0.8969899999999997,1.4738531235149401,6.018517,7.378477,37.615700000000004,3891.5672222263634
2025-07-30 23:48:00,38.15104,0.9837959999999999,1.4995604128456705,6.278937999999999,7.465281999999999,37.03710000000001,3891.6172222263635
2025-07-30 23:51:00,35.836225,1.0995370000000007,1.5275504950151257,6.597224,7.552087,36.45830000000001,3891.6672222263637
2025-07-30 23:54:00,34.54861,1.1863419999999998,1.506993122985102,6.799764000000001,7.494212,34.14350000000002,3891.717222226364
2025-07-30 23:57:00,32.479745,1.3020829999999997,1.5349228720243426,6.94444,7.436347,34.432799999999986,3891.767222226364
2025-07-31 00:00:00,34.56308,1.4178240000000004,1.558022614481605,7.2338,7.5231460000000006,34.14359999999999,3891.8172222263643
2025-07-31 00:03:00,32.494209999999995,1.3310190000000004,1.5113017936615607,7.262735999999999,7.638887,33.85420000000005,3891.8672222263644
2025-07-31 00:06:00,30.1794,1.5046299999999997,1.5190550548507977,7.349536,7.378475999999999,32.696799999999996,3891.9172222263646
2025-07-31 00:09:00,30.150460000000002,1.4467590000000001,1.5319262604439319,7.233801000000001,7.407412,32.696699999999964,3891.967222226365
2025-07-31 00:12:00,32.479745,1.5335650000000003,1.5479884291770083,7.349540999999999,7.378475999999999,32.11809999999997,3892.017222226365
2025-07-31 00:15:00,30.1794,1.5046289999999996,1.5190545516603349,7.3495360000000005,7.378477,31.53929999999997,3892.067222226365
2025-07-31 00:18:00,30.150460000000002,1.5625,,7.378475999999999,7.378475999999999,31.828700000000026,3892.1172222263654
2025-07-31 00:21:00,30.150460000000002,1.5335650000000003,1.5335685000033665,7.262731,7.262736,32.986099999999965,3892.1672222263655
2025-07-31 00:30:00,30.150460000000002,1.5046299999999997,1.4901141625184582,7.204866,7.1759260000000005,30.96070000000003,3892.1672222263655
2025-07-31 00:33:00,32.494209999999995,1.4178239999999995,1.4889917458985333,6.973375,7.118051,32.117999999999995,3892.2172222263657
2025-07-31 00:36:00,34.54861,1.186343,1.4692807116506346,6.597224000000001,7.204861,34.72220000000004,3892.267222226366
2025-07-31 00:39:00,37.138305,1.0127319999999997,1.4494078770659946,6.307867999999999,7.291665999999999,35.59030000000001,3892.317222226366
2025-07-31 00:42:00,38.16551,0.9259259999999996,1.4496462198140965,6.105322999999999,7.320607000000001,36.45830000000001,3892.3672222263663
2025-07-31 00:45:00,38.16551,0.9259259999999996,1.4496462198140965,6.105322999999999,7.320607000000001,35.879700000000014,3892.4172222263664
2025-07-31 00:48:00,38.179975,0.9548609999999993,1.4351058129259568,6.249998,7.349537,36.16899999999998,3892.4672222263666
2025-07-31 00:51:00,39.192710000000005,1.0127309999999996,1.4957434193718717,6.336808,7.436347,37.037000000000035,3892.517222226367
2025-07-31 00:54:00,37.138305,1.0127310000000005,1.472671929621804,6.394678000000001,7.436347,34.72219999999999,3892.567222226367
2025-07-31 00:57:00,33.506945,1.070602,1.4738881490091837,6.452544,7.3495420000000005,34.43290000000002,3892.617222226367
